time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
29.974865;1.1374267267201936;0.9831118521574415;0.864325337312377;-0.2419428597985896;-0.2127098993353433;1.1328369829517728;9.999879342299009;0.8827242145335269;0.1886307338208775;1.0298065694230811;1.0000005434385555;0.9026704067143227;0.9999975467500022
29.984865;1.13742680542464;0.9831116666683201;0.8643251512521648;-0.24194285975974075;-0.21270989927530823;1.1328369508967255;9.999877272939614;0.8827240877424192;0.18863072629139038;1.0298064249477459;1.0000005414622903;0.9026703703826222;0.9999975922813916
29.994865;1.1374268915575019;0.983111481511991;0.8643249684709307;-0.24194285972376367;-0.2127098992154787;1.1328369240938574;9.99987525238789;0.8827239607644577;0.1886307182834835;1.0298062756802449;1.000000537352578;0.9026703219720844;0.9999976329190778
30.004865;1.137426985062496;0.9831112971569153;0.8643247892459194;-0.24194285969067067;-0.21270989915595184;1.1328369029752035;9.999873280094024;0.8827238342972603;0.18863070964746584;1.0298061222551325;1.0000005307916175;0.9026702620802589;0.9999976675756934
30.014865;1.13742708607305;0.9831111139845897;0.8643246137065749;-0.24194285966046747;-0.2127098990968123;1.1328368878224477;9.999871354090155;0.8827237090218217;0.18863070027061865;1.0298059654285663;1.0000005214855374;0.9026701915417987;0.9999976954166471
30.024865;1.1374271948592058;0.983110932253631;0.864324441955908;-0.2419428596331494;-0.21270989903815224;1.1328368788750307;9.999869471457934;0.882723585572126;0.1886306900955537;1.0298058060425306;1.0000005091715807;0.9026701113207822;0.9999977158611335
30.034865;1.1374273116768845;0.9831107520584025;0.8643242741151949;-0.2419428596086673;-0.21270989898008624;1.1328368763899919;9.999867628857118;0.8827234645414377;0.18863067910559855;1.0298056449432493;1.0000004936441098;0.9026700224190222;0.9999977284978141
30.044865;1.1374274366569792;0.9831105733191448;0.8643241102979087;-0.24194285958690273;-0.2127098989227578;1.132836880625519;9.999865823093465;0.8827233464600505;0.18863066729731778;1.0298054828785441;1.0000004747279416;0.9026699257655669;0.9999977330591907
30.054865;1.1374275697546983;0.983110395948274;0.8643239505868369;-0.2419428595676861;-0.2127098988663419;1.1328368917636122;9.999864051926494;0.8827232317737548;0.18863065467369383;1.0298053204096613;1.0000004521997772;0.9026698221281997;0.9999977295074156
30.064865;1.137427710773571;0.9831102200938129;0.8643237950047341;-0.24194285955082337;-0.21270989881103952;1.1328369097626687;9.999862314411343;0.8827231208167655;0.18863064125855827;1.029805157906359;1.0000004257469617;0.9026697121752243;0.9999977181388384
30.074865;1.1374278594860106;0.9831100461831196;0.8643236434698969;-0.24194285953612207;-0.21270989875704932;1.1328369342349591;9.999860610576926;0.8827230137562959;0.18863062710839693;1.0298049956288051;1.0000003949850964;0.9026695966181661;0.9999976996240552
30.084865;1.1374280157165895;0.983109874765819;0.8643234957662776;-0.24194285952342323;-0.21270989870453308;1.1328369644585357;9.999858941279612;0.8827229106080626;0.18863061230058625;1.0298048338136199;1.0000003595007427;0.9026694762691091;0.999997674917303
30.094865;1.1374281793247143;0.9831097063943782;0.8643233515548057;-0.24194285951261305;-0.21270989865361062;1.1328369994940042;9.999857308442524;0.8827228113386489;0.18863059690410544;1.0298046727270578;1.0000003189298377;0.9026693519964917;0.9999976450494976
30.104865;1.137428350163317;0.9831095416289105;0.8643232104264267;-0.24194285950360458;-0.21270989860437273;1.1328370382793471;9.999855715038501;0.8827227159022247;0.188630580962936;1.029804512669764;1.0000002730512314;0.9026692246354119;0.9999976109808036
30.114865;1.1374285280368823;0.9831093810353736;0.8643230719510888;-0.2419428594963171;-0.21270989855687222;1.1328370796807283;9.999854164558869;0.8827226241765459;0.1886305644992082;1.0298043539475028;1.0000002218101163;0.9026690949042208;0.9999975735947532
30.124865;1.1374287126829379;0.9831092251353387;0.8643229356956216;-0.24194285949068026;-0.21270989851110925;1.1328371226347416;9.999852660293742;0.8827225359425545;0.1886305475134632;1.029804196870336;1.0000001652174675;0.9026689633398197;0.9999975337138461
30.134865;1.1374289037840386;0.983109074386852;0.8643228012738803;-0.24194285948665764;-0.21270989846705526;1.1328371663627022;9.999851204781814;0.8827224509633852;0.18863052997821278;1.0298040417429002;1.000000103214445;0.9026688302392434;0.9999974920850517
30.144865;1.1374291009436126;0.983108929196197;0.8643226684181525;-0.241942859484261;-0.21270989842470356;1.1328372104711364;9.999849799574463;0.8827223690726043;0.18863051184686586;1.0298038887968681;1.0000000356639176;0.9026686956729093;0.9999974494253918
30.154865;1.1374293036228718;0.9831087899359513;0.8643225369560229;-0.24194285948354102;-0.21270989838409088;1.1328372549112316;9.999848445475667;0.8827222902137557;0.18863049307917829;1.0298037381383136;0.9999999624603371;0.9026685595814965;0.9999974064996648
30.164865;1.1374295110978265;0.9831086569601079;0.86432240674982;-0.2419428594845653;-0.21270989834528065;1.1328372998633722;9.999847143284654;0.8827222144308117;0.18863047365191601;1.0298035897378912;0.9999998836031699;0.9026684218510189;0.9999973641043287
30.174865;1.1374297224884748;0.9831085306083911;0.8643222776987205;-0.24194285948739658;-0.21270989830835452;1.1328373455810128;9.999845894435751;0.8827221418161694;0.18863045354773592;1.0298034434872296;0.9999997991734726;0.9026682823564197;0.9999973230038288
30.184865;1.1374299368554361;0.9831084112296855;0.8643221496905793;-0.241942859492075;-0.2127098982734338;1.1328373923097583;9.999844701268277;0.8827220724294652;0.18863043274945024;1.0298032993440225;0.9999997092720615;0.9026681410273741;0.9999972839090622
30.194865;1.1374301532753142;0.9831082992277903;0.8643220225116154;-0.24194285949860397;-0.21270989824068795;1.1328374403217103;9.99984356673931;0.8827220062308421;0.18863041124878746;1.02980315739366;0.9999996139440697;0.9026679978993452;0.9999972474521531
30.204865;1.1374303708859566;0.9831081950787331;0.8643218959224119;-0.2419428595069529;-0.21270989821030717;1.1328374899267142;9.999842493284246;0.8827219430962435;0.18863038905456567;1.0298030177735986;0.9999995131363255;0.9026678531286553;0.9999972141108334
30.214865;1.1374305889437253;0.9831080992780106;0.8643217698232216;-0.2419428595170869;-0.21270989818247382;1.132837541435168;9.999841482031607;0.8827218828757468;0.18863036618317935;1.0298028806760313;0.9999994067791858;0.9026677069750447;0.999997184139341
30.224865;1.1374308067968875;0.9831080122401886;0.8643216442704615;-0.24194285952900346;-0.21270989815734898;1.1328375951248157;9.999840533108033;0.8827218254059108;0.18863034263538764;1.0298027464410806;0.9999992948801892;0.9026675597002415;0.9999971575888568
30.234865;1.1374310237195848;0.9831079342278362;0.8643215193886905;-0.24194285954274855;-0.21270989813506588;1.1328376511629425;9.999839646078033;0.8827217704943455;0.18863031837981592;1.0298026155239228;0.999999177493415;0.9026674114103878;0.9999971343786546
30.244865;1.1374312388059271;0.9831078653801189;0.86432139528044;-0.24194285955840494;-0.21270989811572913;1.1328377095360587;9.9998388201592;0.8827217178979765;0.18863029334491827;1.029802488329172;0.9999990546626774;0.9026672619831589;0.9999971143412444
30.254865;1.1374314510751131;0.9831078058193705;0.8643212719417243;-0.2419428595760677;-0.21270989809940472;1.132837770115855;9.99983805448747;0.8827216673062002;0.18863026742552555;1.029802365130809;0.9999989264418355;0.9026671111536402;0.9999970972732513
30.264865;1.1374316595878358;0.9831077557043152;0.864321149262703;-0.24194285959582693;-0.2127098980860983;1.132837832802063;9.99983734846164;0.882721618378731;0.18863024052434613;1.0298022461474319;0.9999987929752442;0.902666958628029;0.9999970830071631
30.274865;1.1374318634431735;0.9831077151630518;0.864321027159449;-0.24194285961776088;-0.21270989807575236;1.1328378975905782;9.99983670192536;0.8827215708214906;0.18863021259779422;1.0298021316168562;0.9999986545386486;0.9026668040566791;0.9999970714611486
30.284865;1.1374320618181943;0.9831076842191396;0.8643209057416452;-0.24194285964194173;-0.21270989806825866;1.1328379645298436;9.999836115029863;0.8827215244421374;0.18863018365197348;1.0298020217553387;0.9999985115025868;0.9026666469731011;0.9999970626727831
30.294865;1.1374322540644197;0.9831076628231482;0.86432078535817;-0.24194285966844892;-0.21270989806345403;1.132838033656808;9.999835588104181;0.8827214791684589;0.18863015371309658;1.0298019166399592;0.9999983643171815;0.9026664868788624;0.9999970568155139
30.304865;1.1374324397437743;0.9831076509293005;0.8643206665145543;-0.24194285969736642;-0.21270989806111287;1.1328381050382;9.999835121793431;0.8827214350286591;0.18863012283357197;1.029801816140326;0.9999982135269543;0.9026663233702605;0.9999970541477359
30.314865;1.137432618587747;0.9831076484966523;0.8643205498200273;-0.24194285972876547;-0.21270989806097487;1.1328381788656392;9.999834716950476;0.8827213920748743;0.1886300911210892;1.029801720004823;0.9999980597127028;0.9026661561572741;0.9999970548832858
30.324865;1.1374327903682542;0.983107655413029;0.8643204359695272;-0.24194285976270377;-0.2127098980627998;1.1328382554381506;9.999834374141786;0.8827213502568249;0.18863005873731223;1.029801628043023;0.9999979033912906;0.902665985024423;0.9999970590829983
30.334865;1.1374329547684625;0.983107671433074;0.8643203256588289;-0.24194285979924443;-0.21270989806639148;1.1328383350721467;9.999834094050412;0.8827213093410703;0.18863002587244979;1.0298015402376963;0.9999977450154126;0.9026658098249281;0.9999970666808999
30.344865;1.1374331113674316;0.9831076961436962;0.8643202194588951;-0.24194285983846395;-0.2127098980715835;1.1328384180620008;9.99983387874035;0.8827212689296974;0.18862999272978428;1.0298014567196296;0.999997585063223;0.9026656305083838;0.9999970775599453
30.354865;1.1374332596380399;0.9831077289354029;0.8643201177645227;-0.24194285988043576;-0.2127098980782347;1.132838504672638;9.9998337318426;0.8827212285102773;0.18862995950698322;1.0298013776718553;0.9999974240869313;0.9026654471032657;0.9999970915401196
30.364865;1.1374333989159386;0.983107769039829;0.8643200208917845;-0.2419428599252071;-0.21270989808622504;1.1328385951399293;9.999833657226505;0.8827211875171302;0.18862992636766868;1.0298013032475435;0.9999972626927716;0.9026652596612172;0.9999971083677335
30.374865;1.1374335284571349;0.983107815583929;0.8643199292148737;-0.2419428599727808;-0.21270989809542706;1.132838689660514;9.999833657504768;0.882721145397772;0.18862989343639608;1.029801233511581;0.9999971014886644;0.9026650682559958;0.999997127794738
30.384865;1.1374336475786413;0.9831078675610593;0.8643198431766973;-0.2419428600231021;-0.21270989810570062;1.132838788312397;9.99983373331852;0.882721101625502;0.18862986082250646;1.0298011683952868;0.999996941019095;0.9026648730034782;0.9999971496309458
30.394865;1.1374337557649847;0.9831079238354514;0.8643197631949193;-0.241942860076056;-0.21270989811691418;1.1328388909586002;9.999833883109886;0.8827210556928792;0.1886298286412188;1.0298011077063298;0.999996781734853;0.9026646740459722;0.9999971736821563
30.404865;1.1374338526441297;0.9831079832447378;0.8643196895658538;-0.24194286013147176;-0.2127098981289418;1.1328389972429027;9.999834103327732;0.8827210071623369;0.188629797015087;1.0298010511882827;0.9999966240067838;0.9026644715407254;0.9999971996517772
30.414865;1.1374339378596963;0.9831080446635192;0.8643196224267259;-0.2419428601891338;-0.21270989814164676;1.1328391066703298;9.999834389632017;0.8827209557204417;0.18862976606348292;1.0298009985673895;0.9999964681195301;0.9026642656449868;0.9999972271159628
30.424865;1.1374340110003054;0.9831081070084502;0.8643195618004358;-0.24194286024880596;-0.21270989815487815;1.1328392187085263;9.999834738528522;0.8827209011215691;0.18862973588611118;1.0298009495700087;0.9999963142542148;0.9026640564768407;0.9999972555843566
30.434865;1.1374340716658577;0.9831081692410343;0.8643195076484805;-0.24194286031025386;-0.21270989816848232;1.1328393328480024;9.999835148288561;0.8827208430847786;0.18862970654587918;1.029800903913629;0.9999961625255023;0.9026638441056328;0.999997284550271
30.444865;1.1374341195737105;0.9831082303401579;0.8643194598253437;-0.2419428603732568;-0.21270989818232788;1.1328394485691684;9.99983561863354;0.8827207812929758;0.18862967805939485;1.0298008612851381;0.9999960130200806;0.902663628570648;0.9999973134830146
30.454865;1.1374341546141014;0.9831082892780626;0.8643194180082926;-0.2419428604376188;-0.21270989819631475;1.1328395652836465;9.999836149699517;0.8827207154730977;0.1886296504077282;1.0298008213341618;0.9999958657487314;0.9026634098670988;0.9999973418636393
30.464865;1.137434176890831;0.9831083450716042;0.8643193817507516;-0.24194286050317218;-0.2127098982103402;1.1328396823382976;9.999836741372393;0.8827206454731844;0.18862962356849625;1.029800783677197;0.9999957205668986;0.9026631879225059;0.9999973692970744
30.474865;1.1374341867525748;0.9831083969106126;0.8643193505776596;-0.24194286056977482;-0.21270989822426237;1.1328397990635186;9.99983739321731;0.8827205712886992;0.1886295975303258;1.0298007479133384;0.9999955771644877;0.9026629626331193;0.9999973955803025
30.484865;1.137434184728497;0.9831084442902592;0.8643193239815511;-0.24194286063731985;-0.21270989823791578;1.132839914909313;9.999838104605216;0.8827204930180764;0.18862957227618019;1.029800713663401;0.9999954351594991;0.9026627339508665;0.9999974206766385
30.494865;1.1374341713647704;0.9831084870325792;0.8643193013747419;-0.2419428607057437;-0.21270989825115752;1.1328400296247232;9.999838874356573;0.8827204107856466;0.18862954776910118;1.0298006806256181;0.99999529425915;0.9026625019304544;0.9999974446424307
30.504865;1.1374341471030978;0.9831085251838528;0.8643192820941827;-0.24194286077501537;-0.21270989826388345;1.1328401432234332;9.999839699988991;0.8827203246931385;0.1886295239520935;1.0298006486288496;0.9999951543629693;0.9026622666849281;0.9999974675515527
30.514865;1.1374341123320602;0.9831085588705122;0.8643192654733278;-0.24194286084511188;-0.212709898276009;1.132840255748036;9.999840577955476;0.8827202348509895;0.1886295007637875;1.029800617639457;0.9999950155532162;0.902662028327121;0.9999974894668094
30.524865;1.137434067511591;0.9831085881973951;0.8643192509671288;-0.2419428609159961;-0.2127098982874552;1.1328403671464546;9.999841504921472;0.8827201414534794;0.18862947815949477;1.029800587709984;0.999994878054203;0.9026617869701216;0.9999975104545749
30.534865;1.137434013162187;0.9831086132727511;0.8643192382611565;-0.2419428609876094;-0.21270989829816037;1.132840477337744;9.999842478820796;0.8827200448009846;0.1886294561135059;1.0298005589110477;0.9999947421777519;0.9026615427197474;0.9999975305671682
30.544865;1.1374339497354555;0.9831086343321448;0.8643192272288731;-0.24194286105987847;-0.2127098983080924;1.1328405862982427;9.999843499138967;0.8827199452723801;0.1886294346165947;1.0298005312833074;0.9999946082617673;0.9026612956302607;0.9999975498264879
30.554865;1.1374338775431465;0.9831086518207764;0.8643192177582532;-0.24194286113272612;-0.21270989831723308;1.1328406940851758;9.9998445665215;0.8827198432812102;0.1886294136729835;1.0298005048184957;0.9999944766725957;0.902661045722522;0.9999975682991492
30.564865;1.1374337967885717;0.9831086663802694;0.8643192096456894;-0.24194286120607636;-0.21270989832556228;1.1328408008101274;9.999845682385805;0.8827197391944769;0.18862939328344597;1.0298004794666205;0.9999943478167764;0.9026607930835001;0.9999975861632517
30.574865;1.1374337075924006;0.9831086787767441;0.8643192026230605;-0.2419428612798539;-0.21270989833306925;1.1328409065969665;9.999846849117308;0.8827196332670019;0.18862937345123093;1.0298004551989357;0.99999422208577;0.9026605379674956;0.9999976036742847
30.584865;1.1374336099848168;0.983108689801964;0.8643191964214146;-0.24194286135397164;-0.2127098983397581;1.1328410115721508;9.999848070155585;0.8827195256751881;0.18862935421899096;1.0298004320998186;0.9999940997848514;0.9026602808528865;0.9999976211085807
30.594865;1.1374335039428363;0.9831087001932852;0.8643191907739491;-0.2419428614283205;-0.21270989834561985;1.132841115861963;9.999849349178273;0.8827194166136373;0.18862933567600149;1.0298004103825393;0.9999939810899378;0.9026600223963098;0.9999976387480785
30.604865;1.1374333894493696;0.9831087105971781;0.8643191853830366;-0.24194286150277622;-0.21270989835061233;1.132841219551235;9.999850689224077;0.8827193063427712;0.188629317927965;1.0298003903176458;0.9999938660560569;0.9026597632571947;0.9999976569287584
30.614865;1.1374332664923759;0.983108721566955;0.8643191799541771;-0.2419428615771914;-0.21270989835467918;1.1328413226515348;9.999852092796024;0.8827191951427198;0.18862930109195608;1.0298003721460962;0.9999937546695588;0.9026595039532563;0.9999976760973392
30.624865;1.1374331350368903;0.9831087336100202;0.8643191742517524;-0.24194286165136816;-0.21270989835777726;1.1328414251133763;9.999853562182228;0.8827190832350069;0.1886292853302945;1.0298003560207056;0.9999936469109989;0.9026592448920583;0.9999976967203631
30.634865;1.1374329950507964;0.9831087472435994;0.8643191680946899;-0.24194286172505594;-0.21270989835988943;1.1328415268638106;9.99985509907765;0.8827189707238768;0.18862927086135745;1.029800341965479;0.9999935428191653;0.9026589864370826;0.9999977190811583
30.644865;1.137432846584408;0.9831087629827978;0.8643191613451041;-0.24194286179798352;-0.2127098983610208;1.1328416279085194;9.999856704060353;0.8827188575732218;0.18862925791242852;1.0298003298433693;0.999993442475089;0.9026587288741754;0.9999977432123504
30.654865;1.1374326898058156;0.983108781276467;0.8643191539143336;-0.2419428618698908;-0.2127098983611759;1.132841728463793;9.99985837641549;0.8827187436475743;0.18862924666517297;1.0298003193909044;0.9999933459269135;0.9026584724124128;0.9999977689883275
30.664865;1.1374325249093666;0.9831088024273972;0.8643191457563537;-0.24194286194054143;-0.21270989836033116;1.1328418289425293;9.999860114474298;0.8827186287893879;0.18862923724280423;1.0298003103128044;0.9999932532151722;0.9026582172596862;0.9999977962078446
30.674865;1.1374323519740044;0.9831088265382361;0.864319136883091;-0.24194286200972615;-0.21270989835841655;1.1328419297821655;9.99986191661805;0.8827185128662304;0.18862922971485613;1.029800302346123;0.9999931644398655;0.9026579636211342;0.9999978246306225
30.684865;1.1374321709530923;0.9831088535556546;0.8643191274246784;-0.24194286207726584;-0.2127098983553241;1.1328420313113672;9.99986378208511;0.8827183958098521;0.1886292241075809;1.0298002953105487;0.9999930797331907;0.9026577116670186;0.999997853980939
30.694865;1.1374319817905303;0.9831088833585102;0.864319117649834;-0.24194286214301697;-0.21270989835094412;1.132842133768473;9.999865710977327;0.8827182776942809;0.1886292204440567;1.029800289164706;0.9999929991977288;0.9026574615758468;0.9999978839338795
30.704865;1.137431784475669;0.9831089157770494;0.86431910790133;-0.24194286220688116;-0.21270989834518952;1.1328422374113862;9.999867703995042;0.8827181587432007;0.18862921878248756;1.0298002839958058;0.9999929228799992;0.902657213555769;0.9999979141022488
30.714865;1.1374315790370302;0.9831089506023654;0.8643190985392704;-0.24194286226880027;-0.2127098983380006;1.132842342594353;9.999869762376145;0.8827180391764956;0.18862921920592726;1.029800279971394;0.9999928507559096;0.9026569678347348;0.9999979439862448
30.724865;1.1374313655793726;0.9831089876280009;0.8643190899227637;-0.24194286232873685;-0.21270989832935264;1.1328424497829546;9.999871888234031;0.8827179190776774;0.18862922179146036;1.029800277347303;0.9999927827147382;0.9026567247025468;0.9999979729804261
30.734865;1.1374311443030254;0.9831090266285453;0.8643190823853659;-0.2419428623866658;-0.21270989831925674;1.1328425595889466;9.999874085127153;0.8827177984280768;0.18862922660054268;1.029800276494806;0.9999927185876184;0.9026564845293147;0.9999980005569551
30.744865;1.1374309154486244;0.9831090673002179;0.8643190762403863;-0.24194286244257784;-0.21270989830774342;1.1328426727952365;9.999876358139142;0.8827176771969271;0.18862923367702933;1.029800277863404;0.9999926582301376;0.902656247686273;0.9999980264561618
30.754865;1.1374306792423026;0.9831091092825945;0.8643190718080662;-0.24194286249648375;-0.21270989829484674;1.1328427902523641;9.999878712952894;0.8827175553824694;0.1886292430506463;1.0298002818890923;0.999992601562905;0.9026560144454161;0.9999980507031209
30.764865;1.1374304358670975;0.9831091522490445;0.8643190694176934;-0.24194286254841577;-0.21270989828059447;1.1328429127211344;9.99988115462963;0.8827174330111658;0.18862925475149578;1.0298002888958007;0.9999925485299203;0.902655784962765;0.9999980735341343
30.774865;1.137430185423896;0.9831091959700612;0.864319069425981;-0.24194286259843106;-0.21270989826498704;1.1328430408186643;9.999883687269863;0.8827173101223227;0.18862926880007114;1.0298002990376234;0.9999924990754151;0.902655559374051;0.9999980953475248
30.784865;1.1374299279222044;0.9831092403072741;0.8643190722334497;-0.24194286264661197;-0.21270989824798012;1.1328431750163737;9.999886314517925;0.8827171867575886;0.1886292851912305;1.0298003123291615;0.9999924531767299;0.9026553379224302;0.999998116690028
30.794865;1.1374296633351968;0.9831092851757409;0.8643190782344706;-0.24194286269304563;-0.2127098982295025;1.1328433156249982;9.999889039933993;0.8827170629601945;0.1886293039104129;1.0298003287392121;0.9999924108186052;0.902655121022147;0.9999981382389601
30.804865;1.1374293916771525;0.9831093305420411;0.8643190877543577;-0.24194286273779045;-0.21270989820948788;1.1328434628714867;9.999891866498546;0.8827169387767982;0.18862932493819454;1.0298003482797728;0.9999923718821421;0.9026549092612326;0.9999981607337535
30.814865;1.137429113040569;0.98310937644559;0.8643191010542591;-0.24194286278085514;-0.2127098981878882;1.13284361705317;9.99989479553215;0.8827168142554066;0.18862934823037783;1.0298003710539174;0.9999923360547149;0.9026547033439821;0.9999981848947003
30.824865;1.1374288275857067;0.9831094230071703;0.8643191183725161;-0.24194286282220118;-0.21270989816467023;1.132843778583739;9.999897826155205;0.8827166894273946;0.18862937372099894;1.0298003972547887;0.9999923028105692;0.9026545039704478;0.9999982113822337
30.834865;1.1374285355428129;0.9831094704054169;0.8643191399207618;-0.2419428628617576;-0.21270989813979813;1.1328439478907035;9.99990095571704;0.8827165642931678;0.18862940135218514;1.0298004271496741;0.9999922714981648;0.9026543117707791;0.9999982407557834
30.844865;1.1374282372221824;0.9831095187578218;0.8643191658551137;-0.24194286289941827;-0.21270989811321003;1.1328441253027512;9.999904180547626;0.8827164388648401;0.1886294311091362;1.0298004610410365;0.9999922415187593;0.9026541273467442;0.9999982734374957
30.854865;1.1374279329822075;0.9831095679928709;0.8643191962654692;-0.24194286293501915;-0.21270989808481638;1.1328443110001813;9.999907496546061;0.8827163132424019;0.18862946304313774;1.0298004991465872;0.9999922124273103;0.9026539512920146;0.9999983097639463
30.864865;1.1374276231997518;0.9831096179007947;0.8643192311368838;-0.24194286296833475;-0.21270989805451262;1.1328445049487454;9.999910899464007;0.8827161876197499;0.18862949725559575;1.029800541469382;0.9999921838658211;0.902653784126751;0.9999983500761433
30.874865;1.137427308308675;0.9831096683119647;0.864319270320206;-0.24194286299911946;-0.21270989802218998;1.1328447067853387;9.9999143846105;0.8827160621799979;0.18862953384848172;1.0298005877772956;0.999992155453077;0.9026536262071647;0.9999983947268407
30.884865;1.1374269888631328;0.9831097191863908;0.864319313604122;-0.24194286302717657;-0.2127098979877581;1.1328449157606615;9.999917946056744;0.8827159369941168;0.18862957288508206;1.0298006376744557;0.9999921267602984;0.9026534776781019;0.999998444034477
30.894865;1.1374266655444267;0.9831097705512066;0.8643193607860463;-0.2419428630524072;-0.21270989795116738;1.1328451307906398;9.999921576183572;0.8827158120410799;0.18862961438038284;1.0298006906715211;0.9999920973571642;0.9026533385200946;0.9999984982619022
30.904865;1.1374263391368902;0.9831098224224929;0.8643194115970843;-0.24194286307480364;-0.21270989791241915;1.132845350596613;9.999925266352898;0.882715687296749;0.18862965830386194;1.0298007461749572;0.9999920668424775;0.9026532086690638;0.9999985576200723
30.914865;1.1374260105487553;0.983109874807906;0.8643194655876825;-0.2419428630944051;-0.21270989787157626;1.1328455739083185;9.999929008213593;0.8827155628056528;0.18862970458181558;1.029800803413316;0.9999920348389162;0.9026530881325965;0.99999862228576
30.924865;1.1374256808492622;0.9831099277446711;0.8643195221612806;-0.24194286311126842;-0.21270989782875582;1.1328457996289827;9.999932794290288;0.8827154387304688;0.1886297531126412;1.0298008614385052;0.999992001029585;0.9026529770308512;0.9999986924228474
30.934865;1.1374253512321508;0.9831099813297847;0.8643195807253036;-0.24194286312547358;-0.21270989778410151;1.1328460268692768;9.999936617482238;0.8827153153743085;0.18862980380025254;1.029800919250949;0.999991965244721;0.9026528755178402;0.999998768181002
30.944865;1.1374250229077787;0.9831100357561008;0.8643196407933628;-0.24194286313713623;-0.21270989773777152;1.1328462548826728;9.999940470644022;0.8827151931501577;0.18862985657959552;1.0298009759341433;0.999991927463705;0.9026527836323373;0.9999988496389577
30.954865;1.1374246970144486;0.9831100913388012;0.8643197019642802;-0.24194286314640767;-0.2127098976899371;1.1328464829870226;9.999944347026418;0.8827150725058525;0.18862991141235247;1.0298010306722312;0.9999918877077656;0.9026527011661915;0.9999989367212763
30.964865;1.1374243745937418;0.9831101485024143;0.8643197638313395;-0.24194286315347124;-0.21270989764076834;1.132846710517291;9.999948240600196;0.8827149538602875;0.18862996826051637;1.0298010826525885;0.9999918459485265;0.9026526276683138;0.9999990292002482
30.974865;1.137424056600107;0.9831102077454124;0.8643198259065784;-0.24194286315853547;-0.21270989759042447;1.132846936790513;9.999952145398904;0.882714837559586;0.18863002706354945;1.0298011310203237;0.9999918020788361;0.9026525626417875;0.9999991268075469
30.984865;1.137423743905877;0.9831102695777547;0.8643198876297506;-0.24194286316180683;-0.21270989753905553;1.132847161061581;9.999956054607614;0.8827147238338161;0.18863008773490503;1.0298011749532208;0.9999917559457137;0.902652505725182;0.9999992293419184
30.994865;1.1374234372901786;0.9831103344205364;0.8643199484784582;-0.24194286316344932;-0.21270989748679592;1.1328473825104155;9.999959960344361;0.8827146128177242;0.18863015017463317;1.029801213740737;0.9999917074234145;0.9026524567130931;0.9999993366964581
31.004865;1.1374231374286166;0.9831104025314222;0.864320008091871;-0.2419428631635782;-0.21270989743375227;1.1328476002615715;9.999963854080303;0.8827145046277669;0.18863021428804982;1.0298012468438462;0.9999916564026258;0.9026524155356265;0.9999994488383493
31.014865;1.1374228448838242;0.9831104740053356;0.8643200663122811;-0.2419428631622973;-0.21270989738001034;1.132847813378496;9.999967727346064;0.882714399400859;0.18863028000051718;1.0298012739651594;0.9999916026895396;0.9026523822029419;0.9999995657656584
31.024865;1.1374225601096855;0.9831105488306294;0.8643201231380956;-0.24194286315972252;-0.21270989732567214;1.1328480208588239;9.999971572574287;0.8827142973205812;0.18863034725787653;1.02980129506014;0.999991546012864;0.9026523566781219;0.9999996874472663
31.034865;1.137422283510991;0.9831106269695117;0.8643201786349113;-0.24194286315596128;-0.21270989727089074;1.1328482217070701;9.999975383766312;0.8827141986408583;0.18863041600627942;1.0298013102583234;0.999991486166785;0.9026523388066181;0.9999998138176727
31.044865;1.137422015520573;0.9831107084504528;0.8643202328324125;-0.2419428631510888;-0.21270989721586958;1.1328484150518423;9.999979156719917;0.8827141036384143;0.18863048616635875;1.0298013197680167;0.9999914230943809;0.9026523283271455;0.9999999448467021
31.054865;1.1374217565930371;0.983110793431767;0.8643202856212069;-0.24194286314515617;-0.21270989716083927;1.1328486002227092;9.99998288863556;0.8827140125481127;0.18863055762927475;1.0298013238435721;0.999991356873533;0.9026523248998406;1.0000000805606295
31.064865;1.1374215071121367;0.9831108821831969;0.8643203367356486;-0.24194286313819585;-0.21270989710603652;1.1328487767665716;9.99998657715502;0.8827139255805997;0.1886306302696502;1.0298013228199039;0.999991287700821;0.9026523281670522;1.0000002209806989
31.074865;1.1374212673272248;0.9831109750347351;0.8643203858466728;-0.24194286313020588;-0.21270989705168947;1.132848944392953;9.999990219399695;0.8827138429621325;0.18863070394176074;1.0298013171289744;0.9999912158603618;0.902652337789862;1.0000003661054517
31.084865;1.1374210373980618;0.9831110723269695;0.8643204326220607;-0.24194286312116026;-0.21270989699800727;1.1328491028928336;9.999993811614004;0.8827137648703897;0.18863077846542517;1.0298013072475531;0.9999911416133804;0.9026523533942138;1.0000005159289775
31.094865;1.137420817490012;0.9831111743175025;0.8643204767064389;-0.2419428631110378;-0.21270989694518275;1.1328492521110285;9.999997349368432;0.8827136913159453;0.1886308536343158;1.0298012936452992;0.9999910650409591;0.9026523744807162;1.000000670390203
31.104865;1.1374206077919424;0.9831112811405871;0.8643205176845314;-0.24194286309981425;-0.21270989689340603;1.1328493920005707;10.000000827644765;0.8827136221322639;0.1886309292415176;1.0298012767941636;0.9999909860150731;0.9026524003644631;1.0000008292956686
31.114865;1.1374204084809851;0.9831113929247294;0.8643205550439245;-0.2419428630874306;-0.21270989684286784;1.1328495227450373;10.000004240699823;0.8827135570878921;0.1886310051102623;1.029801257216699;0.9999909043550328;0.9026524301849446;1.0000009923036157
31.124865;1.1374202197562464;0.9831115099177699;0.8643205882314046;-0.2419428630737891;-0.21270989679374822;1.132849644802408;10.00000758235745;0.8827134960221399;0.1886310811192248;1.0298012355144721;0.9999908199581578;0.9026524629834706;1.0000011589785378
31.134865;1.1374200418359368;0.9831116324692577;0.8643206168418924;-0.2419428630587852;-0.2127098967462068;1.1328497588284974;10.000010846902596;0.8827134389380076;0.18863115718989681;1.029801212340873;0.9999907328131687;0.9026524977881908;1.0000013288603282
31.144865;1.1374198748161257;0.9831117609398226;0.8643206407337394;-0.24194286304234291;-0.2127098967003804;1.132849865625023;10.000014029822891;0.8827133859772343;0.18863123323933226;1.0298011883397078;0.9999906430006178;0.9026525336604191;1.0000015014909596
31.154865;1.1374197186036954;0.9831118956584248;0.8643206599592967;-0.2419428630244354;-0.21270989665637607;1.1328499660770746;10.000017127681836;0.882713337304215;0.18863130915697388;1.029801164114149;0.9999905506823599;0.9026525697038389;1.0000016763962662
31.164865;1.1374195730611085;0.9831120369219931;0.864320674677933;-0.24194286300509327;-0.21270989661425835;1.1328500610123649;10.000020137412324;0.8827132930545808;0.18863138482451264;1.029801140267966;0.9999904560627957;0.9026526050778226;1.0000018530016423
31.174865;1.1374194381555398;0.9831121849341015;0.8643206851580031;-0.24194286298440154;-0.21270989657405043;1.132850151091595;10.000023055801346;0.8827132533312729;0.1886314601257064;1.0298011174137698;0.9999903594057629;0.9026526390606213;1.000002030503033
31.184865;1.1374193139464959;0.9831123396787685;0.864320691749734;-0.24194286296249026;-0.21270989653574723;1.1328502368443527;10.000025879226465;0.8827132181456607;0.18863153493422258;1.0298010960579915;0.9999902610977001;0.9026526710832111;1.000002207836602
31.194865;1.1374192005321628;0.9831125008428374;0.8643206947776703;-0.24194286293951847;-0.21270989649932096;1.1328503188229575;10.000028603207507;0.8827131873725408;0.18863160911138732;1.029801076540256;0.9999901616173048;0.902652700655616;1.0000023838147176
31.204865;1.1374190980640337;0.9831126678476458;0.8643206945009656;-0.2419428629156581;-0.21270989646472913;1.132850397677216;10.0000312223639;0.88271316077408;0.188631682503171;1.0298010591463038;0.9999900614060409;0.9026527273409598;1.0000025573268196
31.214865;1.137419006804211;0.9831128399504444;0.8643206911735465;-0.24194286289108868;-0.21270989643192656;1.1328504740515632;10.000033731547072;0.8827131380614874;0.18863175493929016;1.02980104419029;0.9999899607704549;0.9026527508514164;1.0000027274586174
31.224865;1.1374189271696837;0.98311301635448;0.8643206850434261;-0.24194286286599062;-0.21270989640085572;1.1328505484796314;10.000036127063659;0.8827131189986603;0.1886318262551184;1.0298010319276;0.9999898598755158;0.9026527711068939;1.0000028934536027
31.234865;1.1374188596536785;0.9831131963290941;0.8643206762724946;-0.24194286284052757;-0.21270989637142684;1.1328506214224725;10.000038406706986;0.8827131034999238;0.18863189630391258;1.0298010224222802;0.9999897587985673;0.9026527882027839;1.0000030545981822
31.244865;1.1374188046393516;0.9831133793108765;0.8643206649525789;-0.2419428628148409;-0.21270989634351906;1.1328506933396236;10.00004056924936;0.8827130916143991;0.18863196493078996;1.0298010154808606;0.9999896575491246;0.9026528023406623;1.0000032101772036
31.254865;1.1374187623031988;0.9831135649288174;0.8643206512675324;-0.2419428627890726;-0.21270989631699452;1.1328507646742645;10.000042614538756;0.882713083397134;0.1886320319427668;1.0298010106752402;0.9999895560492992;0.9026528137255488;1.0000033595133733
31.264865;1.1374187326346863;0.9831137530094975;0.8643206355921969;-0.24194286276337834;-0.21270989629169904;1.1328508358214817;10.000044544280575;0.8827130787794342;0.1886320971203119;1.0298010074882178;0.9999894542130734;0.9026528224558668;1.000003501999708
31.274865;1.1374187154730262;0.9831139435557441;0.8643206184043075;-0.24194286273791052;-0.21270989626746017;1.1328509071606536;10.000046362618077;0.8827130775540947;0.18863216025938379;1.0298010055283708;0.9999893520828692;0.902652828513329;1.0000036370924874
31.284865;1.1374187105514413;0.9831141366281229;0.8643206001779169;-0.24194286271280235;-0.21270989624412212;1.1328509791429666;10.000048075386841;0.8827130794935226;0.18863222119887632;1.0298010046553083;0.9999892498451017;0.9026528318783121;1.0000037643484438
31.294865;1.1374187175118495;0.9831143322272761;0.8643205813628058;-0.24194286268816526;-0.21270989622160055;1.1328510523440647;10.000049688379548;0.8827130844732007;0.18863227981187988;1.0298010049620432;0.9999891477356694;0.9026528326116509;1.0000038835222378
31.304865;1.1374187359073915;0.9831145302598931;0.8643205623721177;-0.24194286266407627;-0.2127098961999014;1.1328511274044935;10.00005120623454;0.882713092494386;0.18863233597293458;1.029801006703534;0.9999890459296515;0.9026528308187927;1.0000039945732198
31.314865;1.1374187652460357;0.9831147305184051;0.8643205435848987;-0.24194286264056244;-0.21270989617909689;1.13285120493906;10.000052632222767;0.882713103673103;0.18863238954310202;1.0298010102411095;0.9999889444656577;0.9026528266075918;1.0000040975730708
31.324865;1.1374188050237424;0.9831149326664858;0.8643205253794353;-0.24194286261761144;-0.21270989615928912;1.1328512855330775;10.000053968192931;0.8827131182707884;0.18863244040127022;1.0298010159974673;0.9999888432382995;0.902652820106353;1.0000041926556975
31.334865;1.1374188547565407;0.9831151362859959;0.8643205081105947;-0.24194286259519748;-0.21270989614058095;1.132851369845883;10.000055215014871;0.8827131366790604;0.18863248849680384;1.029801024397678;0.999988742043381;0.902652811486742;1.0000042800037685
31.344865;1.1374189140245172;0.9831153409491371;0.8643204920594698;-0.2419428625732873;-0.21270989612306654;1.1328514587217842;10.00005637344799;0.8827131593070179;0.18863253387170378;1.0298010358268026;0.9999886406301156;0.9026528009654687;1.00000435980309
31.354865;1.1374189824722132;0.9831155462626073;0.8643204774476297;-0.2419428625518316;-0.2127098961068367;1.1328515531402694;10.000057444557532;0.8827131865229084;0.18863257662916788;1.0298010506446134;0.9999885387320272;0.9026527888187403;1.0000044321809736
31.364865;1.1374190597968474;0.9831157518629875;0.8643204644526752;-0.24194286253076408;-0.21270989609198745;1.132851654060528;10.00005843010954;0.882713218741054;0.18863261688300537;1.0298010691997077;0.9999884360935053;0.9026527754023803;1.0000044972095201
31.374865;1.1374191457730574;0.9831159573671765;0.864320453168412;-0.2419428625100096;-0.21270989607863125;1.1328517623698258;10.000059332919697;0.8827132565133979;0.1886326547210514;1.0298010917897564;0.9999883325251715;0.9026527611205077;1.0000045550055807
31.384865;1.1374192402829075;0.983116162360028;0.8643204436000034;-0.24194286248950284;-0.21270989606689394;1.1328518788714523;10.000060156063942;0.8827133005140603;0.18863269017450754;1.0298011186125153;0.999988227973701;0.9026527463816311;1.0000046058089722
31.394865;1.137419343294083;0.9831163664359669;0.864320435756174;-0.24194286246921626;-0.21270989605689025;1.1328520041739911;10.00006090133396;0.8827133514823766;0.1886327232104697;1.0298011497525366;0.9999881225390285;0.9026527316394645;1.000004649966519
31.404865;1.1374194548284338;0.9831165691939402;0.8643204297274042;-0.24194286244916305;-0.21270989604870916;1.132852138618735;10.000061568404634;0.8827134101682106;0.18863275377486796;1.0298011852044202;0.9999880164395136;0.9026527174096961;1.000004687921593
31.414865;1.1374195750097995;0.9831167701884925;0.8643204256295421;-0.24194286242936427;-0.21270989604243112;1.1328522823386071;10.000062155672735;0.8827134772836994;0.1886327818331149;1.0298012249092021;0.9999879100018538;0.9026527041626846;1.0000047202172682
31.424865;1.1374197041131018;0.9831169689327187;0.8643204234995479;-0.24194286240983354;-0.21270989603815307;1.1328524353107225;10.000062662160923;0.8827135535029373;0.18863280736592739;1.0298012687939406;0.9999878036674267;0.9026526922734297;1.0000047474202567
31.434865;1.1374198425002175;0.9831171649598434;0.8643204232784987;-0.241942862390583;-0.21270989603598708;1.132852597355871;10.000063088622985;0.882713639451649;0.18863283036734663;1.0298013168198439;0.999987697965215;0.9026526820739094;1.0000047700558534
31.444865;1.1374199905061657;0.9831173578765993;0.8643204248586365;-0.2419428623716076;-0.21270989603603085;1.1328527681338105;10.000063436794965;0.8827137356348979;0.18863285085690534;1.0298013690082506;0.9999875934668284;0.9026526738812881;1.0000047886843322
31.454865;1.1374201484236655;0.9831175473366331;0.8643204281205324;-0.24194286235287726;-0.21270989603834498;1.1328529471035884;10.000063707826355;0.8827138423720297;0.18863286886801028;1.0298014254110348;0.9999874907476893;0.9026526680645283;1.0000048040042493
31.464865;1.1374203166028467;0.9831177329347962;0.8643204329439111;-0.24194286233436915;-0.21270989604296403;1.1328531334697538;10.000063901990151;0.8827139597679833;0.1886328844232098;1.0298014860447056;0.9999873903604808;0.9026526651641439;1.0000048168176128
31.474865;1.1374204955045908;0.983117914171598;0.8643204391776428;-0.24194286231609397;-0.21270989604992388;1.1328533261968443;10.000064019971349;0.8827140877278814;0.18863289752838772;1.0298015508441876;0.9999872928478174;0.9026526659308878;1.000004827935404
31.484865;1.137420685597395;0.9831180905356455;0.8643204465795992;-0.24194286229807627;-0.21270989605927346;1.132853524136778;10.000064063835625;0.8827142260063832;0.18863290818141668;1.0298016196527193;0.9999871987931486;0.9026526712371783;1.000004838162235
31.494865;1.1374208871807596;0.9831182615493591;0.8643204548621598;-0.24194286228030396;-0.21270989607105;1.132853726189879;10.000064036663389;0.8827143742171684;0.188632916370081;1.0298016922178723;0.9999871088231705;0.9026526819122396;1.0000048483031836
31.504865;1.1374211002878045;0.9831184267665698;0.8643204638774367;-0.2419428622626907;-0.21270989608523458;1.1328539313403148;10.000063941863372;0.88271453181331;0.18863292205821258;1.0298017682124154;0.9999870235117255;0.9026526986271675;1.0000048591033062
31.514865;1.1374213247289848;0.9831185857862578;0.8643204736946305;-0.24194286224507977;-0.21270989610173813;1.1328541386059514;10.000063782850445;0.8827146981410998;0.1886329251885239;1.0298018472930068;0.9999869432680863;0.9026527219177403;1.0000048711753946
31.524865;1.1374215602076603;0.9831187382172483;0.8643204844961676;-0.24194286222728184;-0.21270989612043603;1.132854347042022;10.000063562623811;0.8827148725515102;0.18863292571334397;1.0298019291206926;0.9999868682944154;0.9026527522637217;1.000004885005712
31.534865;1.1374218064082477;0.9831188836047325;0.8643204965157111;-0.2419428622091184;-0.21270989614120392;1.1328545557985392;10.000063283553041;0.8827150544530687;0.18863292362432907;1.0298020133093666;0.9999867986145724;0.9026527901347972;1.000004901044624
31.544865;1.1374220630338339;0.9831190214218971;0.8643205100288409;-0.2419428621904317;-0.2127098961639196;1.1328547641929811;10.00006294792032;0.882715243283894;0.18863291895233011;1.0298020993846837;0.9999867341508254;0.9026528360217644;1.0000049198252146
31.554865;1.1374223297951633;0.9831191511165718;0.8643205252586372;-0.24194286217107147;-0.21270989618846395;1.132854971732353;10.000062558300032;0.8827154384648872;0.1886329117467097;1.0298021868255929;0.9999866748102362;0.9026528904864379;1.0000049420090797
31.564865;1.1374226063355524;0.9831192721157048;0.8643205423095557;-0.24194286215090008;-0.2127098962147347;1.1328551780089764;10.00006211707105;0.88271563941289;0.1886329020581348;1.029802275137473;0.9999866205262773;0.9026529541925914;1.0000049683206467
31.574865;1.1374228921469016;0.9831193838054794;0.8643205612729148;-0.24194286212981705;-0.2127098962426372;1.1328553825492846;10.00006162609537;0.8827158455988061;0.18863288992714405;1.029802363864487;0.9999865712478411;0.9026530278399226;1.000004999447965
31.584865;1.1374231865288418;0.9831194855698014;0.864320582363579;-0.2419428621077794;-0.21270989627206005;1.1328555847893345;10.00006108754585;0.8827160565021787;0.18863287537242623;1.0298024525553122;0.9999865269260648;0.9026531120436123;1.0000050359629775
31.594865;1.1374234886100012;0.9831195768508311;0.8643206059230907;-0.24194286208481355;-0.2127098963028802;1.1328557842138627;10.000060504892426;0.8827162714715857;0.18863285838641353;1.0298025407183673;0.9999864874971156;0.9026532072809276;1.0000050782827354
31.604865;1.1374237974831019;0.9831196571742379;0.8643206323404979;-0.2419428620610058;-0.21270989633498702;1.1328559804742986;10.000059882347367;0.8827164896754892;0.18863283894735045;1.0298026277789016;0.9999864528448951;0.9026533139244227;1.0000051266333068
31.614865;1.1374241123625388;0.9831197261638099;0.8643206619772765;-0.24194286203646898;-0.2127098963682771;1.1328561733232363;10.000059223265708;0.8827167101760192;0.18863281704403248;1.029802713139303;0.999986422821635;0.9026534323080878;1.0000051809657096
31.624865;1.1374244326215892;0.9831197835643493;0.8643206951117055;-0.24194286201130732;-0.2127098964026257;1.132856362497553;10.000058529616446;0.882716931999962;0.18863279268711694;1.029802796340457;0.999986397342903;0.9026535627635143;1.0000052409523044
31.634865;1.1374247577314613;0.9831198292467235;0.8643207319057852;-0.2419428619855868;-0.21270989643787983;1.1328565477285295;10.0000578029731;0.8827171541687875;0.18863276589288136;1.0298028771224887;0.999986376453425;0.902653705568853;1.0000053061304202
31.644865;1.1374250871472804;0.9831198632009902;0.864320772396689;-0.24194286195932863;-0.21270989647388425;1.1328567287865468;10.000057045468164;0.8827173757518367;0.18863273667919994;1.0298029553151704;0.9999863603142819;0.9026538608172127;1.0000053760492318
31.654865;1.1374254201893716;0.9831198855410211;0.8643208165512674;-0.2419428619325384;-0.21270989651051384;1.1328569054307092;10.000056259629915;0.8827175959256838;0.18863270508880162;1.0298030306799884;0.9999863491526955;0.9026540283282082;1.0000054503329918
31.664865;1.1374257560244652;0.9831198964586175;0.8643208643732823;-0.2419428619052357;-0.21270989654768763;1.1328570773079314;10.000055447775521;0.8827178139816014;0.18863267119688684;1.0298031028330992;0.9999863432078133;0.9026542076864517;1.0000055287085567
31.674865;1.1374260937564546;0.9831198961412213;0.864320915965849;-0.2419428618774606;-0.2127098965853588;1.1328572438887126;10.000054611902636;0.8827180293012601;0.18863263509749384;1.02980317130586;0.999986342665403;0.9026543983341425;1.000005611037458
31.684865;1.1374264325373544;0.9831198847699983;0.8643209715215961;-0.2419428618492685;-0.21270989662349327;1.132857404486287;10.000053753956141;0.8827182413328936;0.18863259689556702;1.029803235626023;0.9999863475871716;0.9026545996535672;1.0000056972917233
31.694865;1.1374267716672664;0.9831198625310295;0.8643210312367758;-0.24194286182072966;-0.21270989666205442;1.1328575583554148;10.00005287628779;0.8827184495683086;0.188632556713081;1.0298032952923886;0.9999863578745214;0.9026548110277822;1.0000057874486996
31.704865;1.1374271106415064;0.9831198295572238;0.8643210951611322;-0.24194286179193183;-0.21270989670100257;1.1328577048028363;10.000051982172279;0.8827186535098815;0.18863251469897413;1.0298033497430983;0.9999863732878957;0.9026550318547821;1.0000058814058106
31.714865;1.1374274490779246;0.9831197859001557;0.8643211630974474;-0.24194286176295948;-0.212709896740298;1.1328578432214573;10.000051076000346;0.8827188526528894;0.18863247102392905;1.0298033984180255;0.9999863935031956;0.9026552615332655;1.0000059789382736
31.724865;1.137427786600404;0.9831197315855467;0.8643212346207854;-0.24194286173385743;-0.21270989677989308;1.132857973062507;10.00005016331845;0.882719046514405;0.18863242587205625;1.0298034408422219;0.9999864181960767;0.9026554994915046;1.0000060796411798
31.734865;1.137428122786322;0.9831196667258338;0.864321309202201;-0.24194286170462265;-0.21270989681972846;1.1328580938380584;10.000049250297403;0.8827192346419669;0.1886323794362299;1.029803476656227;0.9999864471412183;0.9026557452655277;1.0000061829192404
31.744865;1.1374284571860596;0.9831195916456167;0.8643213864011701;-0.24194286167522946;-0.212709896859754;1.1328582051391358;10.000048342014207;0.8827194165817642;0.18863233189575032;1.0298035055723904;0.9999864802589217;0.9026559985375817;1.000006288091769
31.754865;1.1374287893778854;0.9831195069351195;0.8643214660061128;-0.24194286164565038;-0.21270989689995573;1.1328583066504367;10.000047441213344;0.8827195919078065;0.18863228339859217;1.029803527305041;0.999986517562277;0.9026562590753946;1.0000063945442026
31.764865;1.1374291189904435;0.9831194133519022;0.86432154800983;-0.24194286161586023;-0.2127098969403486;1.1328583982415572;10.000046548887067;0.882719760302437;0.18863223406908708;1.0298035415922506;0.999986559087219;0.9026565266373099;1.000006501816894
31.774865;1.1374294456754566;0.9831193116192141;0.864321632499688;-0.24194286158584283;-0.21270989698094098;1.132858480088129;10.000045665153298;0.8827199215754599;0.18863218401661516;1.0298035482620926;0.9999866048901657;0.9026568009153;1.000006609563199
31.784865;1.1374297690992847;0.9831192023349818;0.8643217195904511;-0.2419428615556029;-0.2127098970217244;1.1328585526799764;10.000044789051428;0.8827200756134552;0.18863213333480855;1.0298035471901528;0.9999866550635556;0.9026570814666635;1.000006717457071
31.794865;1.137430088949997;0.9831190860316433;0.8643218093850698;-0.24194286152518002;-0.21270989706269514;1.1328586167181427;10.0000439178657;0.8827202223395398;0.1886320820999224;1.0298035382250443;0.9999867097194349;0.9026573676578367;1.0000068252156815
31.804865;1.1374304049177568;0.9831189631764102;0.8643219019217878;-0.2419428614946609;-0.21270989710384863;1.1328586730042476;10.000043047546392;0.8827203617205837;0.18863203038385412;1.0298035212239822;0.9999867689318143;0.9026576587351662;1.0000069326840957
31.814865;1.137430716707871;0.9831188341336259;0.864321997133015;-0.24194286146417254;-0.21270989714514105;1.1328587224007316;10.000042174301864;0.882720493791942;0.1886319782825275;1.0298034961341371;0.9999868326714174;0.9026579539405479;1.0000070397690668
