time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
31.824865;1.1374310240952672;0.9831186992714464;0.8643220948805354;-0.24194286143385837;-0.212709897186476;1.1328587658774665;10.000041295404017;0.8827206186622132;0.18863192592506778;1.0298034630364707;0.9999869008182284;0.9026582525166726;1.0000071462876785
31.834865;1.1374313269388023;0.983118559094681;0.86432219507133;-0.24194286140386423;-0.21270989722773725;1.1328588045409336;10.00004040881962;0.8827207364910253;0.18863187345173535;1.0298034221617318;0.9999869732148677;0.9026585536860683;1.0000072519720271
31.844865;1.1374316251544794;0.9831184142101259;0.8643222977233618;-0.2419428613743386;-0.21270989726882525;1.1328588395212809;10.000039513229925;0.8827208474658254;0.18863182099458675;1.0298033738483725;0.9999870496756295;0.9026588567379605;1.0000073565776415
31.854865;1.1374319186738666;0.9831182652122021;0.8643224029174692;-0.24194286134543982;-0.2127098973096526;1.1328588718082342;10.000038608840493;0.8827209518014285;0.18863176868238948;1.0298033184183502;0.9999871299765881;0.9026591611245638;1.000007459935477
31.864865;1.137432207371691;0.9831181126381495;0.8643225107218788;-0.24194286131733014;-0.2127098973501152;1.132858902195168;10.000037698069333;0.8827210497543065;0.18863171665179676;1.0298032560695205;0.9999872138544963;0.902659466431409;1.0000075619604238
31.874865;1.1374324910035538;0.9831179569907064;0.8643226211176166;-0.24194286129014514;-0.21270989739008025;1.1328589312697244;10.000036785642653;0.8827211416294218;0.18863166504393708;1.02980318690482;0.9999873009956021;0.9026597722646587;1.0000076626371048
31.884865;1.1374327692368238;0.9831177987804691;0.8643227339003665;-0.2419428612639695;-0.21270989742940036;1.1328589593801492;10.00003587861564;0.8827212277647632;0.1886316139925357;1.0298031110619779;0.9999873910360124;0.9026600781619268;1.0000077619794738
31.894865;1.137433041757073;0.9831176385542403;0.8643228486094454;-0.2419428612388515;-0.2127098974679477;1.1328589866428864;10.000034986391642;0.8827213084934791;0.18863156361553177;1.0298030287932154;0.9999874836174993;0.9026603835574791;1.0000078600020357
31.904865;1.1374333083333021;0.9831174769004465;0.8643229645562521;-0.24194286121484673;-0.2127098975056496;1.1328590129976654;10.000034119717249;0.882721384094563;0.1886315140053698;1.0298029404727764;0.9999875784679413;0.9026606877865251;1.0000079567095703
31.914865;1.1374335687990689;0.9831173144345652;0.8643230809540098;-0.24194286119204048;-0.21270989754249414;1.1328590383132988;10.000033288863426;0.8827214547523249;0.18863146521787988;1.0298028466017357;0.999987675452779;0.9026609901463782;1.0000080520888182
31.924865;1.1374338230029652;0.9831171517344492;0.8643231970578186;-0.2419428611705285;-0.2127098975785157;1.1328590625610766;10.000032502564139;0.8827215205754637;0.18863141727955648;1.0298027477322638;0.9999877745697936;0.9026612900037251;1.0000081461354304
31.934865;1.13743407078317;0.9831169892694714;0.8643233122240984;-0.2419428611504002;-0.21270989761379064;1.132859085923858;10.000031767838797;0.8827215817009634;0.18863137020179838;1.0298026442953643;0.999987875891455;0.902661586874176;1.0000082389045066
31.944865;1.1374343120296861;0.983116827427302;0.8643234258975415;-0.24194286113174193;-0.2127098976484332;1.1328591087229418;10.000031089793906;0.882721638387758;0.18863132397015495;1.0298025365354038;0.9999879795142012;0.9026618804389593;1.0000083305166207
31.954865;1.137434546790627;0.9831166665583617;0.8643235376062562;-0.24194286111463037;-0.21270989768257287;1.1328591312500715;10.000030471492682;0.8827216910114788;0.18863127853203307;1.0298024245817508;0.9999880854925944;0.9026621705025863;1.0000084211107907
31.964865;1.1374347752638803;0.9831165069092865;0.8643236470132797;-0.24194286109910731;-0.21270989771633514;1.1328591536982475;10.0000299143745;0.8827217400103567;0.18863123381867147;1.0298023084759809;0.9999881937357831;0.9026624569081908;1.00000851077037
31.974865;1.1374349976913805;0.9831163485920883;0.8643237539483596;-0.2419428610851617;-0.21270989774984;1.1328591762657823;10.000029418913801;0.8827217858568644;0.1886311897820989;1.029802188152633;0.9999883040258699;0.9026627394848823;1.0000085994620083
31.984865;1.1374352143159805;0.9831161917178346;0.8643238583403928;-0.2419428610727469;-0.2127098977832083;1.1328591992557884;10.00002898504596;0.8827218290807457;0.18863114640547712;1.0298020634782241;0.9999884161843164;0.902663018068765;1.0000086870145835
31.994865;1.1374354254032797;0.9831160365135727;0.8643239600988585;-0.241942861061822;-0.21270989781657118;1.1328592230195538;10.000028612385702;0.8827218703136214;0.18863110368177255;1.0298019343179512;0.9999885301720676;0.9026632925298349;1.0000087731371348
32.004865;1.1374356312241025;0.983115883280116;0.8643240590472607;-0.2419428610523728;-0.212709897850077;1.1328592478744743;10.000028300320206;0.8827219102848441;0.1886310615931924;1.029801800568427;0.9999886460654569;0.9026635627222425;1.0000088574931836
32.014865;1.137435831995675;0.9831157322897502;0.8643241549590959;-0.24194286104439505;-0.2127098978838925;1.1328592741341592;10.000028047824566;0.8827219497441592;0.18863102011206087;1.029801662133615;0.9999887640177035;0.9026638283914817;1.0000089398188496
32.024865;1.1374360278294164;0.9831155837476665;0.864324247621946;-0.24194286103787838;-0.21270989791819336;1.1328593021709905;10.000027852551803;0.8827219893449514;0.18863097921251182;1.0298015188663265;0.99998888421832;0.9026640891851254;1.0000090199968494
32.034865;1.137436218723724;0.9831154378355015;0.8643243368446997;-0.2419428610328157;-0.21270989795313663;1.1328593324058998;10.000027709375091;0.8827220295708685;0.18863093887203447;1.0298013705632707;0.999989006827567;0.9026643447556751;1.0000090980427925
32.044865;1.1374364046374308;0.9831152948077385;0.8643244224368797;-0.24194286102921447;-0.21270989798882778;1.132859365279402;10.000027609998652;0.8827220707559145;0.18863089905545044;1.0298012170437711;0.9999891319488023;0.9026645948049608;1.000009174049806
32.054865;1.1374365855778534;0.9831151550603318;0.8643245042070842;-0.24194286102709558;-0.2127098980253074;1.1328594012703441;10.000027544664215;0.8827221131349005;0.18863085970213092;1.0298010582401318;0.9999892596367472;0.9026648390704759;1.0000092481109277
32.064865;1.137436761618683;0.9831150190568227;0.8643245819629258;-0.2419428610264763;-0.2127098980625681;1.1328594408748893;10.000027504309593;0.8827221568653951;0.18863082073560056;1.0298008942094656;0.9999893898767159;0.9026650773002513;1.000009320230984
32.074865;1.1374369328434824;0.9831148871703582;0.864324655473667;-0.24194286102734866;-0.21270989810058763;1.132859484501686;10.000027481239343;0.8827222020398406;0.18863078207216583;1.0298007250876506;0.9999895225819044;0.9026653092227953;1.000009390273009
32.084865;1.1374370992449212;0.9831147596260278;0.8643247244306569;-0.24194286102967705;-0.21270989813934923;1.1328595323922253;10.0000274689872;0.8827222487063462;0.18863074360923376;1.0298005511139054;0.9999896576280216;0.9026655345404155;1.0000094579699317
32.094865;1.137437260691505;0.9831146365349605;0.8643247884655824;-0.2419428610334017;-0.21270989817884625;1.1328595846113492;10.000027462414089;0.8827222968765083;0.1886307052173721;1.029800372709635;0.9999897948345167;0.902665752925697;1.0000095229871013
32.104865;1.1374374170273154;0.9831145178964612;0.8643248472056727;-0.2419428610384292;-0.21270989821907735;1.1328596410894478;10.000027457698492;0.8827223465187943;0.18863066675070284;1.0298001905055567;0.9999899339122459;0.9026659639951996;1.000009584993627
32.114865;1.1374375681932587;0.9831144036125141;0.8643249003196165;-0.24194286104462767;-0.2127098982600315;1.1328597017181419;10.000027452470212;0.8827223975339042;0.18863062805973208;1.0298000053197471;0.9999900745182694;0.9026661673164461;1.0000096437209038
32.124865;1.1374377142375207;0.9831142935611159;0.8643249475251444;-0.24194286105182844;-0.21270989830168563;1.1328597664221245;10.00002744635723;0.8827224497172791;0.18863058899864382;1.029799818081754;0.9999902164000716;0.902666362467852;1.0000096990040368
32.134865;1.1374378552109994;0.9831141876331131;0.8643249885854967;-0.24194286105982707;-0.2127098983440281;1.1328598351563448;10.000027440901055;0.882722502780169;0.1886305494342888;1.0297996297443737;0.9999903594588522;0.9026665490508531;1.0000097507992445
32.144865;1.1374379910956203;0.9831140857459433;0.8643250233666329;-0.241942861068407;-0.21270989838706725;1.13285990788074;10.00002743869268;0.8827225564197093;0.18863050925718558;1.0297994412799893;0.999990503707646;0.9026667266303072;1.000009799161134
32.154865;1.1374381218600091;0.9831139878914228;0.8643250518968478;-0.24194286107737445;-0.212709898430806;1.132859984539921;10.000027442736217;0.8827226103596844;0.18863046838600606;1.0297992536855036;0.9999906492283885;0.9026668947394101;1.0000098441884655
32.164865;1.1374382475402953;0.9831138941228189;0.8643250743252635;-0.24194286108656907;-0.212709898475225;1.1328600650502292;10.000027456148036;0.882722664347798;0.18863042676506345;1.0297990679041504;0.9999907961488566;0.902667053009072;1.0000098859547446
32.174865;1.137438368225845;0.9831138044889348;0.8643250908164134;-0.2419428610958651;-0.21270989852030217;1.132860149292346;10.000027481980664;0.88272271812401;0.18863038436340465;1.0297988847357993;0.9999909445916876;0.9026672012550042;1.0000099244346918
32.184865;1.1374384839567733;0.9831137190689289;0.8643251014572525;-0.24194286110517504;-0.21270989856603859;1.1328602371354957;10.000027522882426;0.8827227714107643;0.1886303411786613;1.0297987048025161;0.9999910946216631;0.9026673393935454;1.000009959509255
32.194865;1.137438594684374;0.9831136380564848;0.8643251062402793;-0.2419428611144491;-0.21270989861245612;1.1328603285031142;10.000027580302518;0.8827228239388397;0.18863029724296312;1.029798528586785;0.9999912462470527;0.9026674673302141;1.0000099910759426
32.204865;1.1374387003865374;0.9831135617055814;0.8643251051143314;-0.2419428611236767;-0.21270989865957382;1.132860423396464;10.000027654022146;0.8827228754286103;0.18863025262906755;1.0297983564770932;0.9999913994331129;0.9026675849382653;1.0000100191357666
32.214865;1.1374388012023642;0.9831134902006458;0.8643250979775815;-0.24194286113288307;-0.2127098987074004;1.1328605218669594;10.000027742353964;0.8827229255533928;0.18863020745844178;1.0297981887344463;0.9999915540996684;0.9026676920828055;1.000010043795257
32.224865;1.1374388974926826;0.9831134236477205;0.8643250845975291;-0.24194286114210567;-0.21270989875594584;1.1328606239863763;10.000027842589134;0.8827229739842419;0.1886301619014155;1.0297980254895154;0.9999917101295097;0.902667788642806;1.0000100652534967
32.234865;1.1374389898569175;0.983113362155851;0.8643250645928258;-0.2419428611513588;-0.21270989880522367;1.1328607297684057;10.000027952028274;0.8827230204288912;0.18863011615704517;1.029797866824001;0.9999918673536784;0.9026678744792959;1.0000100837840604
32.244865;1.1374390790427316;0.9831133058586171;0.8643250375087672;-0.24194286116062566;-0.2127098988552477;1.1328608390578947;10.000028069135798;0.8827230645664422;0.18863007043692429;1.029797712774621;0.9999920255077103;0.9026679494011555;1.0000100996557875
32.254865;1.137439165766911;0.9831132548457909;0.8643250028938035;-0.24194286116989078;-0.2127098989060296;1.1328609515045194;10.000028193365619;0.8827231060170259;0.18863002496340087;1.0297975632543563;0.9999921842204748;0.9026680132486729;1.0000101130246952
32.264865;1.1374392506403108;0.9831132091181886;0.8643249603446;-0.24194286117916067;-0.2127098989575611;1.1328610666216492;10.000028323760574;0.882723144440996;0.1886299799486283;1.0297974180556977;0.9999923430680823;0.9026680660561496;1.0000101239036066
32.274865;1.137439334190064;0.9831131686744287;0.8643249095455231;-0.24194286118843364;-0.21270989900979453;1.132861183827714;10.000028457703976;0.8827231796156536;0.18862993555816246;1.029797276941277;0.9999925016854547;0.9026681081387471;1.000010132229302
32.284865;1.1374394168299837;0.9831131336212701;0.8643248502811992;-0.24194286119767114;-0.21270989906265536;1.1328613024504401;10.000028590764774;0.8827232114058783;0.18862989188926424;1.0297971397007246;0.9999926598523914;0.9026681400303564;1.0000101379335073
32.294865;1.1374394988041734;0.983113104148864;0.8643247824208189;-0.24194286120681444;-0.2127098991160675;1.1328614217709547;10.00002871747518;0.8827232397240123;0.18862984896933996;1.0297970061439201;0.999992817471702;0.9026681623328009;1.000010140959752
32.304865;1.1374395801603194;0.9831130804110473;0.8643247059339363;-0.2419428612158157;-0.21270989916995395;1.1328615411205325;10.000028831929317;0.882723264507627;0.1886298067744056;1.0297968760874279;0.9999929745075609;0.9026681755838626;1.0000101412538065
32.314865;1.137439660743105;0.9831130624379293;0.8643246209355868;-0.24194286122466582;-0.21270989922422207;1.1328616599061871;10.000028927848197;0.8827232857087703;0.18862976525379402;1.0297967493528175;0.9999931309822706;0.9026681802191803;1.0000101387353195
32.324865;1.1374397402066538;0.9831130501548725;0.8643245277089796;-0.2419428612334122;-0.21270989927875325;1.1328617775085812;10.000028999158928;0.8827233033356834;0.1886297243493212;1.0297966257262927;0.9999932869852813;0.9026681765738721;1.000010133254399
32.334865;1.1374398180560688;0.983113043476439;0.8643244266800776;-0.24194286124213873;-0.21270989933340564;1.1328618932026273;10.000029041154887;0.882723317474899;0.18862968401579966;1.029796504888456;0.9999934426278976;0.9026681648433647;1.0000101246054622
32.344865;1.1374398937502035;0.9831130423864317;0.8643243183379252;-0.2419428612509288;-0.21270989938804;1.132862006219273;10.000029050773556;0.8827233282119529;0.1886296442342622;1.0297963864229764;0.9999935980117187;0.9026681451087606;1.00001011262885
32.354865;1.137439966845397;0.9831130469409383;0.8643242031719405;-0.241942861259846;-0.2127098994425395;1.1328621158691097;10.000029025684007;0.8827233355576681;0.18862960501160828;1.0297962699267484;0.9999937532663404;0.9026681174836426;1.0000100973267414
32.364865;1.1374400370927498;0.9831130572089603;0.8643240817199649;-0.2419428612689232;-0.21270989949678568;1.1328622216092716;10.000028963716463;0.8827233394675559;0.1886295663840152;1.029796155101959;0.9999939085850957;0.9026680822038603;1.0000100789210378
32.374865;1.1374401044201514;0.9831130732653107;0.8643239546622193;-0.24194286127816902;-0.2127098995506254;1.1328623230375277;10.000028863205555;0.8827233398928124;0.18862952842937816;1.029796041764006;0.9999940642026894;0.9026680395638184;1.0000100578208546
32.384865;1.1374401687976645;0.9831130952598008;0.8643238228188973;-0.24194286128759332;-0.21270989960387546;1.1328624198761554;10.000028722912619;0.8827233368271286;0.18862949126936857;1.0297959298264459;0.9999942203509512;0.9026679898194336;1.000010034491609
32.394865;1.1374402301201267;0.9831131234428427;0.8643236870807781;-0.24194286129721498;-0.21270989965634945;1.132862511984676;10.000028541471643;0.8827233303384826;0.18862945504767875;1.0297958192853205;0.9999943772320931;0.9026679331465093;1.0000100092948143
32.404865;1.1374402882340517;0.9831131581148197;0.8643235483981937;-0.2419428613070555;-0.21270989970787554;1.1328625993499137;10.000028317722009;0.882723320547643;0.18862941989821558;1.0297957101719846;0.9999945350074233;0.9026678696437774;1.0000099824216901
32.414865;1.1374403430463826;0.9831131995638491;0.8643234077896153;-0.24194286131714285;-0.21270989975829113;1.1328626819910221;10.00002805166628;0.8827233075886026;0.188629385933295;1.0297956025440893;0.9999946937919767;0.9026677994062794;1.0000099539470158
32.424865;1.1374403946090101;0.9831132480089312;0.8643232662693147;-0.2419428613275162;-0.21270989980741634;1.1328627598214107;10.00002774474696;0.882723291608333;0.18862935326267172;1.029795496569892;0.9999948536585225;0.9026677226210077;1.000009923919357
32.434865;1.1374404431217435;0.9831133035670023;0.8643231247600087;-0.24194286133822127;-0.21270989985503966;1.132862832553626;10.00002739914229;0.8827232727658771;0.1886293220107335;1.0297953925905137;0.9999950146652198;0.902667639550985;1.0000098924157992
32.444865;1.1374404888530758;0.9831133662896696;0.8643229840789027;-0.2419428613492919;-0.21270989990094347;1.132862899704715;10.000027016753977;0.8827232511842324;0.18862929230718353;1.0297952910676258;0.9999951768718309;0.90266755045313;1.0000098595663913
32.454865;1.1374405320635654;0.9831134362018354;0.8643228449695034;-0.24194286136073212;-0.21270989994493766;1.1328629607099547;10.00002659858663;0.8827232269309939;0.18862926428029797;1.0297951925064723;0.9999953403285469;0.9026674555404036;1.0000098255685304
32.464865;1.1374405729481865;0.9831135132663117;0.8643227081637018;-0.24194286137252063;-0.21270989998686987;1.1328630150605035;10.000026144706988;0.8827232000987486;0.18862923806523074;1.029795097452927;0.9999955050913448;0.9026673549764853;1.0000097906544774
32.474865;1.1374406115655453;0.9831135973604459;0.8643225744466932;-0.241942861384627;-0.2127099000266267;1.1328630623725862;10.000025654741552;0.8827231708855896;0.18862921379126957;1.0297950065016503;0.999995671233925;0.9026672488906211;1.0000097550334497
32.484865;1.1374406478048902;0.9831136883020354;0.8643224446491284;-0.24194286139701573;-0.21270990006412654;1.132863102368443;10.000025128874904;0.882723139562383;0.18862919154702162;1.0297949202402679;0.9999958388465112;0.9026671374004009;1.0000097188854071
32.494865;1.137440681410584;0.9831137858377785;0.8643223195949071;-0.24194286140963064;-0.21270990009929425;1.132863134821493;10.000024568485108;0.8827231063919182;0.18862917136721727;1.0297948392073897;0.9999960080688188;0.9026670205832856;1.0000096823824631
32.504865;1.1374407120521217;0.9831138896224704;0.864322200078405;-0.24194286142237947;-0.21270990013204216;1.1328631595374627;10.000023975851393;0.8827230716078818;0.18862915324730584;1.0297947638854354;0.9999961790892158;0.9026668984236297;1.000009645686629
32.514865;1.137440739435902;0.9831139992794851;0.8643220868475804;-0.24194286143514432;-0.21270990016227498;1.1328631763567072;10.00002335411924;0.8827230354199999;0.18862913715611182;1.0297946946471441;0.9999963520963797;0.9026667708396134;1.0000096089415453
32.524865;1.1374407633850256;0.9831141145026785;0.8643219805549816;-0.2419428614478042;-0.21270990018990307;1.1328631851622506;10.00002270746857;0.8827229980016198;0.18862912303975013;1.02979463177281;0.999996527248944;0.9026666377348272;1.0000095722701763
32.534865;1.1374407838818128;0.9831142350882449;0.8643218816958742;-0.24194286146025493;-0.21270990021486683;1.1328631859508438;10.000022040214123;0.8827229595057697;0.18862911082553302;1.0297945755972486;0.999996704614773;0.902666498968801;1.0000095357638326
32.544865;1.137440801123559;0.9831143608356144;0.8643217905650906;-0.2419428614724281;-0.21270990023716607;1.1328631789132382;10.000021355875264;0.8827229201117697;0.1886291004350525;1.029794526531689;0.9999968840843596;0.9026663543421871;1.0000094994589017
32.554865;1.1374408154775306;0.9831144914126906;0.8643217072606301;-0.2419428614842926;-0.21270990025685316;1.1328631644158758;10.000020657487203;0.8827228800484012;0.18862909180890217;1.0297944849132001;0.9999970653850206;0.9026662036750345;1.000009463290225
32.564865;1.1374408272986258;0.9831146263522548;0.8643216317349619;-0.24194286149583802;-0.21270990027399408;1.132863142947418;10.000019948369584;0.882722839572149;0.18862908492044;1.029794450914786;0.9999972482168646;0.902666046894475;1.0000094270395665
32.574865;1.1374408368218833;0.9831147651457953;0.8643215638475665;-0.24194286150707156;-0.21270990028864828;1.1328631150633037;10.000019232508002;0.8827227989464534;0.18862907976661916;1.0297944245515107;0.999997432387927;0.9026658840672493;1.0000093903481355
32.584865;1.137440844202739;0.9831149072407722;0.8643215034023402;-0.24194286151803135;-0.21270990030087183;1.1328630812536589;10.000018514378866;0.8827227584571324;0.1886290763543124;1.0297944056695383;0.9999976178171716;0.9026657153671673;1.0000093528038854
32.594865;1.1374408495644561;0.9831150519261962;0.8643214501901079;-0.24194286152878863;-0.2127099003107193;1.1328630418372698;10.000017798138488;0.882722718415704;0.18862907469368942;1.0297943939233996;0.9999978044382988;0.9026655409919973;1.000009314014978
32.604865;1.1374408530129496;0.9831151982903525;0.8643214040268037;-0.24194286153943867;-0.21270990031823617;1.132862996990935;10.00001708660905;0.882722679126728;0.18862907479469412;1.0297943887972867;0.99999799215016;0.902665361062935;1.0000092736120219
32.614865;1.1374408546760146;0.9831153453080672;0.8643213647325776;-0.24194286155009417;-0.21270990032344628;1.132862946817041;10.000016381186148;0.8827226408713467;0.1886290766668834;1.0297943896661317;0.9999981808476249;0.9026651755438447;1.0000092312424655
32.624865;1.1374408547537291;0.9831154919493209;0.8643213320466315;-0.24194286156088374;-0.21270990032634735;1.1328628913767156;10.000015683180534;0.8827226039455073;0.1886290803216182;1.0297943958898232;0.9999983704656049;0.9026649842683275;1.0000091866089935
32.634865;1.1374408535167708;0.9831156372204322;0.8643213056047517;-0.24194286157195125;-0.21270990032692463;1.1328628306853141;10.000014995143136;0.8827225687117973;0.18862908577073226;1.0297944069338258;0.9999985609465899;0.9026647870991442;1.0000091395026756
32.644865;1.137440851258016;0.9831157801218646;0.8643212850076778;-0.24194286158344255;-0.21270990032518652;1.1328627647062042;10.000014320658122;0.8827225355949296;0.18862909302381078;1.0297944224773334;0.9999987521455013;0.9026645840636262;1.0000090897993799
32.654865;1.1374408482936746;0.983115919596567;0.8643212698503373;-0.24194286159547534;-0.2127099003212092;1.1328626934194221;10.00001366337625;0.8827225050077736;0.18862910207172867;1.0297944424327623;0.9999989438209775;0.9026643753283545;1.000009037444312
32.664865;1.1374408450221218;0.9831160545559555;0.864321259701081;-0.24194286160811748;-0.21270990031515263;1.1328626169209297;10.00001302640226;0.8827224772423119;0.18862911285578982;1.0297944668626915;0.9999991357053133;0.9026641610712561;1.0000089824183513
32.674865;1.1374408419209532;0.9831161839719703;0.8643212540912442;-0.24194286162139678;-0.21270990030722195;1.1328625354642072;10.000012411849427;0.8827224524118661;0.1886291252656705;1.0297944959228784;0.9999993274956015;0.9026639413846819;1.000008924675526
32.684865;1.1374408394664708;0.9831163069529514;0.86432125250906;-0.24194286163532658;-0.21270990029761774;1.1328624494257384;10.000011820441047;0.8827224305034209;0.18862913917339943;1.0297945298665638;0.9999995187933602;0.9026637162609233;1.0000088641121685
32.694865;1.1374408380526493;0.9831164227560915;0.8643212544208012;-0.24194286164992806;-0.2127099002865349;1.1328623591931588;10.000011251854113;0.8827224114717185;0.1886291544633372;1.0297945690314607;0.9999997091381589;0.902663485655034;1.0000088006279555
32.704865;1.1374408379209726;0.9831165307896002;0.8643212593411155;-0.24194286166524498;-0.21270990027419273;1.1328622650557172;10.000010706293516;0.8827223953230271;0.1886291710457539;1.0297946138187528;0.9999998981348251;0.9026632496175795;1.000008734209554
32.714865;1.1374408391415702;0.9831166306352124;0.8643212668915645;-0.2419428616813384;-0.21270990026084288;1.132862167183534;10.000010186232462;0.8827223821822955;0.1886291888637132;1.029794664675847;1.0000000855489337;0.9026630084005287;1.000008664916196
32.724865;1.1374408417180695;0.9831167220350072;0.8643212767966344;-0.24194286169826637;-0.21270990024674716;1.1328620656821813;10.000009696459223;0.882722372310478;0.18862920789239662;1.0297947220551866;1.000000271310488;0.9026627624102451;1.0000085928258693
32.734865;1.1374408457153735;0.983116804843623;0.8643212888196681;-0.24194286171607524;-0.2127099002321584;1.132861960681267;10.00000924209109;0.8827223660864834;0.18862922813752117;1.0297947863586212;1.000000455466232;0.9026625120742069;1.0000085180611964
32.744865;1.137440851234566;0.9831168789816763;0.8643213026625127;-0.24194286173480656;-0.2127099002173188;1.1328618523757228;10.000008826627825;0.8827223639676428;0.18862924963492791;1.029794857909375;1.0000006381123636;0.9026622577749936;1.0000084408326466
32.754865;1.1374408582914093;0.9831169444018828;0.8643213179108482;-0.24194286175450413;-0.21270990020245484;1.132861740972486;10.000008451925497;0.8827223664114093;0.18862927243236716;1.0297949369770794;1.0000008193732102;0.9026619998403139;1.0000083614097686
32.764865;1.137440866787032;0.9831170011103104;0.8643213340706758;-0.24194286177521548;-0.21270990018776761;1.1328616266252916;10.00000811901382;0.8827223737848127;0.18862929657098434;1.0297950238023688;1.0000009994778862;0.9026617385026146;1.0000082800306516
32.774865;1.137440876572156;0.9831170492282969;0.8643213506258116;-0.24194286179698965;-0.21270990017343336;1.132861509414355;10.000007828324845;0.8827223863272657;0.18862932209211103;1.0297951185668268;1.000001178830443;0.9026614739131761;1.0000081968373744
32.784865;1.1374408875074544;0.9831170889948805;0.8643213670736769;-0.2419428618198658;-0.21270990015960833;1.1328613893359878;10.000007580007875;0.8827224041942047;0.18862934903559456;1.0297952213685704;1.0000013579620937;0.902661206294285;1.0000081119370035
32.794865;1.137440899507309;0.983117120699657;0.8643213829506832;-0.24194286184385325;-0.21270990014642707;1.132861266288307;10.000007374420102;0.8827224274996592;0.18862937741674607;1.0297953322418167;1.0000015374077842;0.9026609360449291;1.0000080255248909
32.804865;1.1374409125583127;0.9831171446270149;0.8643213978411569;-0.24194286186892677;-0.2127099001339967;1.1328611401213096;10.000007211809764;0.8827224563214328;0.18862940721792817;1.0297954511608238;1.0000017176399778;0.9026606636850767;1.0000079379255726
32.814865;1.1374409267197065;0.9831171610176015;0.8643214113667668;-0.24194286189505068;-0.21270990012239444;1.1328610108038693;10.000007091692515;0.8827224907253827;0.1886294383948343;1.0297955780365873;1.0000018991075648;0.9026603897441908;1.0000078495180116
32.824865;1.1374409421233571;0.9831171700292293;0.8643214231651752;-0.24194286192220105;-0.21270990011166951;1.132860878564472;10.000007012780333;0.8827225307897284;0.1886294708746104;1.029795712745039;1.0000020822851003;0.9026601146435366;1.0000077606411701
32.834865;1.13744095894222;0.9831171717284124;0.8643214328936807;-0.24194286195035486;-0.21270990010185328;1.1328607438667389;10.000006973269377;0.882722576610283;0.18862950454423222;1.0297958551352016;1.0000022676620772;0.9026598386371719;1.0000076715982982
32.844865;1.1374409773296892;0.9831171661243276;0.8643214403006566;-0.24194286197947049;-0.21270990009298113;1.132860607313951;10.000006971311358;0.8827226282984537;0.18862953924067397;1.0297960049995487;1.0000024557026224;0.9026595619015286;1.0000075827088026
32.854865;1.1374409973693411;0.9831171532275663;0.8643214453141997;-0.24194286200949697;-0.21270990008512078;1.1328604695457374;10.000007005066479;0.8827226859550708;0.18862957476523237;1.0297961621024079;1.0000026468330294;0.9026592846902073;1.0000074942852633
32.864865;1.1374410190804793;0.9831171330757001;0.8643214480724627;-0.2419428620403898;-0.21270990007839014;1.1328603311429601;10.000007072157073;0.8827227496313548;0.188629610915095;1.029796326291699;1.0000028414451583;0.902659007373183;1.0000074065683866
32.874865;1.13744104248877;0.9831171057270871;0.8643214489126901;-0.24194286207210028;-0.21270990007295043;1.1328601926494724;10.000007169654403;0.8827228192801853;0.1886296474963849;1.029796497578396;1.0000030398715385;0.9026587303299197;1.0000073197117962
32.884865;1.1374410676918856;0.9831170712907968;0.8643214483270267;-0.24194286210455446;-0.21270990006897486;1.1328600546737186;10.0000072945034;0.8827228947085637;0.18862968432231553;1.0297966761017543;1.0000032423627803;0.9026584538740657;1.0000072338152644
32.894865;1.1374410948713842;0.9831170299577647;0.8643214468767653;-0.2419428621376443;-0.2127099000666127;1.1328599179223384;10.000007443586608;0.8827229755876517;0.1886297212137834;1.0297968619784632;1.000003449054686;0.9026581782983879;1.0000071489498292
32.904865;1.1374411242559406;0.9831169820299939;0.8643214451036146;-0.24194286217123054;-0.21270990006596757;1.1328597831345075;10.000007613592725;0.8827230615389515;0.18862975800289739;1.029797055141109;1.0000036598951403;0.9026579039032164;1.000007065167289
32.914865;1.1374411560511202;0.9831169279784623;0.8643214434286087;-0.24194286220514985;-0.21270990006709223;1.1328596509604627;10.000007800836968;0.8827231522371595;0.18862979454329418;1.0297972553544574;1.000003874593627;0.9026576309380523;1.0000069825118225
32.924865;1.1374411903663426;0.9831168684138322;0.8643214420286572;-0.24194286223922545;-0.21270990006998503;1.1328595218884323;10.000008001462827;0.8827232474227014;0.18862983072033096;1.029797462395187;1.0000040926186597;0.9026573595518852;1.0000069010137724
32.934865;1.1374412271634702;0.9831168039087331;0.8643214408147746;-0.24194286227328174;-0.21270990007458376;1.1328593962942923;10.000008212089318;0.8827233468149431;0.1886298664584319;1.0297976761468222;1.000004313232;0.9026570897736109;1.0000068206743982
32.944865;1.1374412662585531;0.9831167348316449;0.8643214395849385;-0.24194286230715795;-0.21270990008076837;1.1328592745033554;10.000008429829029;0.8827234500448642;0.18862990172441205;1.0297978965242005;1.0000045355744898;0.902656821502493;1.0000067414933647
32.954865;1.1374413074017835;0.9831166613795469;0.8643214381959753;-0.24194286234071097;-0.21270990008837404;1.1328591567499569;10.000008651823403;0.8827235566612713;0.1886299365154368;1.029798123396811;1.0000047588042704;0.902656554601855;1.0000066635303955
32.964865;1.1374413503832377;0.9831165837407635;0.8643214366260782;-0.24194286237381216;-0.21270990009720242;1.1328590431003596;10.000008875533384;0.8827236661771198;0.18862997083864727;1.0297983565816156;1.0000049821991404;0.9026562890583252;1.0000065869395267
32.974865;1.1374413950622655;0.983116502165475;0.8643214349826501;-0.24194286240635893;-0.21270990010703597;1.1328589334619155;10.000009099441723;0.8827237780956376;0.18863000468774027;1.0297985958079265;1.0000052051313464;0.9026560250360867;1.0000065119427453
32.984865;1.1374414412937217;0.983116416914344;0.8643214334976295;-0.24194286243829308;-0.21270990011766866;1.1328588277231193;10.000009322988445;0.8827238918937917;0.1886300380327559;1.0297988406788015;1.000005427026533;0.9026557628233498;1.0000064387644316
32.994865;1.1374414888414839;0.9831163281795402;0.8643214324695732;-0.24194286246959837;-0.21270990012894447;1.1328587259193663;10.00000954553944;0.8827240070570984;0.18863007084586206;1.0297990907503605;1.0000056474251826;0.9026555027546034;1.0000063676156261
33.004865;1.1374415373423319;0.9831162360121017;0.8643214321551885;-0.24194286250028846;-0.2127099001407677;1.1328586282814839;10.000009765455234;0.8827241232055489;0.1886301031219492;1.0297993456495014;1.0000058660469828;0.9026552451416159;1.000006298752643
33.014865;1.1374415863206766;0.9831161402990531;0.864321432731243;-0.24194286253041333;-0.2127099001530676;1.132858535181784;10.000009980192598;0.8827242401817295;0.1886301348601766;1.029799605074876;1.0000060827540798;0.9026549902596185;1.0000062324976895
33.024865;1.1374416352729741;0.9831160408351203;0.8643214343749046;-0.24194286256007475;-0.2127099001657636;1.1328584470490664;10.000010186684188;0.8827243579948563;0.18863016603996627;1.0297998687382044;1.0000062974580208;0.9026547384459354;1.0000061691869149
33.034865;1.13744168378037;0.9831159374452151;0.8643214372905758;-0.24194286258941794;-0.2127099001787702;1.1328583642908447;10.00001038141315;0.8827244766853303;0.1886301966179087;1.0298001363565008;1.0000065100332298;0.9026544901990496;1.0000061091145511
33.044865;1.137441731556773;0.9831158300603433;0.8643214416091437;-0.24194286261859457;-0.2127099001920036;1.1328582872528759;10.000010560743375;0.8827245962454373;0.18863022654971587;1.0298004076700626;1.0000067202764111;0.9026542461045153;1.0000060525156749
33.054865;1.1374417784118647;0.9831157187066366;0.8643214473087784;-0.241942862647736;-0.21270990020536606;1.1328582161977656;10.000010721749607;0.8827247166349422;0.1886302558186488;1.0298006824165382;1.0000069279820492;0.9026540066894044;1.0000059996131443
33.064865;1.1374418241791948;0.9831156034669554;0.8643214542242373;-0.2419428626769535;-0.2127099002187367;1.1328581512787124;10.000010863128983;0.8827248378365463;0.1886302844319946;1.0298009602495612;1.0000071330467069;0.9026537723642953;1.0000059506620882
33.074865;1.1374418686532843;0.9831154844755922;0.8643214621055152;-0.2419428627063357;-0.2127099002319764;1.1328580925126641;10.000010985475708;0.8827249598928484;0.18863031239435538;1.0298012406820138;1.0000073354335803;0.9026535434346873;1.000005905887704
33.084865;1.1374419115299075;0.9831153619093599;0.8643214706768592;-0.24194286273594587;-0.21270990024493427;1.1328580397780184;10.000011090564275;0.8827250828899246;0.18863033969905313;1.0298015231504927;1.0000075351201203;0.9026533201222767;1.0000058653631008
33.094865;1.1374419524032031;0.9831152359394191;0.8643214796694251;-0.2419428627658373;-0.21270990025745531;1.1328579928608862;10.000011179815932;0.882725206906761;0.1886303663425966;1.029801807161133;1.000007732156061;0.9026531025604975;1.0000058289518825
33.104865;1.137441990891373;0.9831151067251042;0.8643214888851009;-0.24194286279607163;-0.2127099002693962;1.1328579515195905;10.00001125287554;0.8827253319879058;0.18863039234770956;1.0298020923612452;1.0000079266724085;0.9026528907815596;1.0000057963594216
33.114865;1.1374420267649707;0.9831149744725308;0.8643214982296107;-0.24194286282672053;-0.21270990028064526;1.1328579155380716;10.000011307582472;0.882725458142544;0.18863041777397754;1.02980237849609;1.000008118783034;0.9026526847081545;1.000005767210731
33.124865;1.1374420599461892;0.9831148394435161;0.8643215076051965;-0.24194286285784405;-0.21270990029112752;1.1328578848185606;10.00001134133488;0.8827255853559752;0.18863044269001192;1.029802665374306;1.000008308523615;0.9026524842014245;1.000005741063238
33.134865;1.1374420904360663;0.9831147019455893;0.86432151680013;-0.24194286288945935;-0.21270990030078488;1.1328578595296366;10.000011352543941;0.8827257136437259;0.18863046712505216;1.0298029529347068;1.000008495900805;0.902652289233899;1.0000057173998005
33.144865;1.137442118214459;0.9831145624106397;0.8643215254958684;-0.24194286292153333;-0.21270990030954193;1.132857840149106;10.000011340848582;0.8827258431117471;0.18863049105150276;1.0298032413466918;1.000008680997757;0.9026521000202903;1.0000056956774435
33.154865;1.1374421431389827;0.9831144214405994;0.8643215333206274;-0.2419428629539972;-0.21270990031729098;1.1328578272862295;10.000011306304678;0.8827259739213414;0.18863051441268897;1.029803530975687;1.0000088640319857;0.9026519169353235;1.0000056754032367
33.164865;1.137442164951277;0.9831142797032324;0.8643215398893358;-0.24194286298675877;-0.2127099003239118;1.1328578214744152;10.000011249238687;0.8827261061961876;0.18863053715446795;1.0298038222108306;1.00000904532393;0.9026517403691213;1.0000056561648347
33.174865;1.1374421834039052;0.9831141378290774;0.8643215448516475;-0.24194286301971016;-0.2127099003292937;1.132857823125156;10.000011170741445;0.8827262399854992;0.18863055922477404;1.0298041153092923;1.0000092252430604;0.902651570672153;1.00000563758375
33.184865;1.1374421983425382;0.9831139964607135;0.8643215479566406;-0.241942863052737;-0.21270990033334025;1.132857832551038;10.000011072149242;0.8827263752570093;0.18863058055626936;1.0298044103050359;1.000009404197145;0.9026514081410025;1.0000056192591142
33.194865;1.1374422096244863;0.983113856365847;0.8643215490584861;-0.2419428630857274;-0.21270990033598391;1.13285784998793;10.00001095395232;0.8827265118720965;0.1886306010579135;1.0298047069773124;1.000009582652389;0.9026512529921487;1.0000056008075189
33.204865;1.1374422169817626;0.9831137184568752;0.8643215480467386;-0.2419428631185622;-0.21270990033721549;1.1328578756536232;10.000010815680577;0.8827266495811692;0.18863062062567573;1.0298050048885725;1.0000097611265337;0.9026511053134584;1.0000055819480516
33.214865;1.1374422200032934;0.9831135836790691;0.8643215448264319;-0.2419428631510864;-0.21270990033709433;1.132857909777868;10.000010656613288;0.8827267880666863;0.18863063916828754;1.0298053034823205;1.0000099401285294;0.9026509650520702;1.0000055625126638
33.224865;1.1374422182306831;0.9831134528208574;0.8643215394046445;-0.2419428631831001;-0.2127099003357322;1.132857952568506;10.00001047666251;0.8827269270267518;0.18863065661951148;1.0298056022003717;1.000010120084995;0.9026508320992179;1.0000055424189875
33.234865;1.13744221126103;0.9831133263818042;0.8643215319408442;-0.24194286321437902;-0.21270990033326664;1.1328580041713197;10.000010277344543;0.8827270662720902;0.18863067292966923;1.0298059005065012;1.000010301314511;0.9026507063639632;1.0000055216536807
33.244865;1.1374421988084165;0.9831132046277985;0.8643215226617561;-0.2419428632446919;-0.21270990032983134;1.1328580646736324;10.00001006202871;0.8827272057815185;0.1886306880581084;1.0298061978213455;1.0000104840280577;0.90265058778327;1.000005500218724
33.254865;1.137442180688253;0.9831130877489191;0.8643215118038481;-0.24194286327380243;-0.2127099003255387;1.1328581341501573;10.000009834633218;0.8827273456556561;0.18863070196282583;1.0298064935299407;1.0000106682880248;0.9026504763589527;1.0000054780652607
33.264865;1.137442156715697;0.9831129759561272;0.8643214996979612;-0.24194286330147832;-0.2127099003204945;1.1328582126401427;10.000009598282977;0.882727486040757;0.18863071459247385;1.0298067870296141;1.000010853970907;0.9026503721868444;1.0000054550897346
33.274865;1.1374421266413135;0.9831128695114645;0.8643214868125703;-0.24194286332751652;-0.2127099003148301;1.1328583000418366;10.000009355552123;0.8827276271595186;0.18863072590574104;1.0298070776664743;1.0000110408278122;0.9026502754824202;1.0000054311547195
33.284865;1.1374420902342677;0.9831127687537643;0.8643214736790036;-0.24194286335176363;-0.21270990030871917;1.1328583961002887;10.000009109099564;0.8827277693699414;0.18863073589942783;1.029807364650765;1.000011228590164;0.9026501866691866;1.000005406053581
33.294865;1.137442047400295;0.98311267412456;0.8643214608769535;-0.24194286337411497;-0.21270990030237633;1.1328585004902791;10.000008861393182;0.8827279131041262;0.18863074462226184;1.0298076471067437;1.0000114169844696;0.9026501063455176;1.0000053794918158
33.304865;1.1374419981840314;0.9831125861146581;0.8643214490818467;-0.24194286339449678;-0.21270990029605247;1.1328586128240792;10.000008614101104;0.8827280587661359;0.18863075218531838;1.0298079241901679;1.0000116056955095;0.9026500350477343;1.0000053511650617
33.314865;1.1374419427002276;0.9831125051122992;0.8643214390434042;-0.24194286341283366;-0.21270990029002976;1.1328587325760817;10.000008368033054;0.8827282067259568;0.18863075874689877;1.0298081951202467;1.000011794394213;0.9026499730559837;1.0000053208202193
33.324865;1.1374418810673115;0.9831124313121087;0.8643214315140718;-0.24194286342901947;-0.21270990028461856;1.1328588590290711;10.000008123748508;0.8827283573581778;0.18863076445762358;1.0298084591268797;1.0000119827685687;0.9026499204003261;1.0000052882704638
33.334865;1.1374418133385034;0.9831123647075624;0.8643214271633454;-0.2419428634429262;-0.21270990028014877;1.132858991305983;10.000007882179414;0.8827285110256428;0.18863076942868207;1.0298087154686846;1.0000121704966805;0.9026498769884221;1.0000052534811534
33.344865;1.1374417395017098;0.9831123050234413;0.864321426507321;-0.24194286345443586;-0.21270990027693296;1.1328591284453524;10.00000764448454;0.8827286680124045;0.18863077375284915;1.0298089635525953;1.0000123572657724;0.9026498426772523;1.0000052166541156
33.354865;1.1374416595796335;0.9831122516851444;0.8643214299238342;-0.24194286346344954;-0.21270990027521408;1.1328592694363964;10.000007411325845;0.8827288284473713;0.18863077753408022;1.0298092030079489;1.0000125428588111;0.9026498172548679;1.0000051781771682
33.364865;1.1374415737094357;0.983112203967626;0.8643214377383085;-0.24194286346988156;-0.21270990027514608;1.1328594132459853;10.000007182462397;0.8827289922674088;0.18863078089895305;1.02980943365596;1.0000127271656571;0.9026498004539657;1.000005138505166
33.374865;1.1374414821458485;0.9831121611811416;0.8643214502786414;-0.24194286347366536;-0.21270990027681969;1.1328595588710424;10.000006956852083;0.8827291592517941;0.18863078398852237;1.0298096553927873;1.0000129100939108;0.902649791977735;1.0000050980802144
33.384865;1.1374413852231888;0.9831121227336542;0.8643214678562956;-0.24194286347477117;-0.21270990028029893;1.132859705341595;10.000006732976189;0.8827293291302193;0.18863078693893412;1.029809868062764;1.0000130914919143;0.9026497914931981;1.0000050573344927
33.394865;1.1374412833226732;0.9831120880830128;0.8643214907285033;-0.24194286347321867;-0.2127099002856343;1.1328598516613162;10.000006509275993;0.8827295017279524;0.18863078986849047;1.0298100714788858;1.0000132711234244;0.9026497986597528;1.0000050167789287
33.404865;1.1374411768645512;0.983112056651733;0.8643215190505472;-0.2419428634690676;-0.21270990029285594;1.1328599968438435;10.000006284346753;0.8827296770633037;0.18863079287143808;1.0298102655523538;1.0000134486775745;0.902649813153357;1.0000049770865769
33.414865;1.1374410662893077;0.9831120277738931;0.864321552801931;-0.24194286346239852;-0.2127099003019815;1.1328601400979725;10.000006056810083;0.882729855358689;0.1886307960123975;1.0298104503315324;1.000013623821026;0.9026498346031113;1.000004939052802
33.424865;1.1374409520271673;0.9831120006856174;0.8643215917484909;-0.2419428634533032;-0.21270990031304174;1.1328602809285961;10.000005825387149;0.882730036987402;0.18863079933693847;1.0298106259063693;1.0000137963008446;0.902649862526319;1.0000049034740224
33.434865;1.1374408344758349;0.9831119745098909;0.8643216355111578;-0.24194286344188493;-0.21270990032609494;1.132860419045979;10.00000558947248;0.8827302224076311;0.18863080290341228;1.0298107923119746;1.0000139660224114;0.9026498963553542;1.0000048710893819
33.444865;1.1374407139928158;0.9831119482476355;0.8643216837432028;-0.2419428634282618;-0.21270990034122444;1.1328605542573698;10.000005349803459;0.8827304121143124;0.18863080681149214;1.0298109495618932;1.000014132978358;0.9026499354670011;1.0000048425837302
33.454865;1.137440590924131;0.9831119208195345;0.8643217362705349;-0.24194286341256832;-0.2127099003585335;1.132860686420484;10.000005108329018;0.882730606560365;0.18863081121550462;1.0298110977353216;1.0000142970754222;0.9026499791658966;1.0000048185606445
33.464865;1.1374404656745472;0.9831118911470931;0.86432179305015;-0.24194286339496032;-0.21270990037813517;1.1328608154199686;10.000004867203447;0.8827308060489996;0.1886308163213325;1.029811236944364;1.0000144580663144;0.9026500267166868;1.0000047995078685
33.474865;1.1374403387404843;0.9831118582611155;0.8643218540263453;-0.24194286337563412;-0.2127099004001355;1.1328609411931687;10.000004628066057;0.8827310106758961;0.1886308223607104;1.0298113672275397;1.0000146156464684;0.9026500773952799;1.0000047857838466
33.484865;1.1374402106363837;0.9831118213982636;0.864321919050991;-0.24194286335484458;-0.21270990042462382;1.1328610637498746;10.00000439247231;0.8827312203439976;0.18863082955582075;1.029811488516127;1.000014769557916;0.9026501304728872;1.000004777577395
33.494865;1.1374400818205823;0.98311177999723;0.8643219879339087;-0.24194286333289713;-0.2127099004516754;1.13286118307987;10.000004162902632;0.8827314348117057;0.18863083808606293;1.029811600663155;1.000014919600209;0.9026501851981926;1.0000047748826324
33.504865;1.1374399527150014;0.9831117336049701;0.8643220605481825;-0.24194286331011522;-0.21270990048134203;1.132861299037267;10.000003942795106;0.8827316537473212;0.18863084806641747;1.0298117034711292;1.000015065574552;0.9026502407983495;1.0000047775629128
33.514865;1.1374398237378087;0.9831116818259436;0.8643221368588648;-0.2419428632868087;-0.2127099005136289;1.1328614113497226;10.000003735486748;0.8827318768064135;0.18863085956072254;1.0298117967238583;1.0000152072418207;0.9026502964911514;1.0000047854229064
33.524865;1.1374396952457464;0.9831116243666291;0.8643222168633373;-0.24194286326325837;-0.21270990054848307;1.132861519732107;10.00000354403246;0.8827321037074363;0.1886308726178583;1.029811880228397;1.0000153443791924;0.9026503515972799;1.000004798191514
33.534865;1.137439567404328;0.9831115610622053;0.8643223005391205;-0.2419428632397059;-0.2127099005857995;1.1328616239657656;10.000003372423194;0.8827323342174438;0.18863088729127525;1.0298119538200334;1.000015476832515;0.9026504056759577;1.0000048154252523
33.544865;1.1374394401427335;0.983111491814046;0.8643223878574459;-0.24194286321633765;-0.21270990062543169;1.132861723877856;10.000003226369378;0.8827325680773822;0.18863090363091065;1.0298120173352143;1.0000156044370934;0.9026504585339099;1.0000048364181322
33.554865;1.1374393132631178;0.9831114165154821;0.8643224788325852;-0.2419428631932769;-0.21270990066720463;1.1328618192887399;10.000003112643482;0.8827328050139533;0.1886309216714911;1.0298120706392428;1.0000157268990955;0.9026505101664274;1.0000048602548526
33.564865;1.1374391865460356;0.9831113350147376;0.8643225735447669;-0.2419428631705891;-0.21270990071093307;1.1328619100128734;10.000003037690501;0.8827330448083851;0.18863094143939177;1.029812113681778;1.0000158437632343;0.9026505607117077;1.0000048859657562
33.574865;1.137439059771906;0.9831112470970953;0.864322672141121;-0.2419428631482886;-0.2127099007564424;1.1328619959301336;10.000003006702027;0.882733287245062;0.18863096295368312;1.0298121464591123;1.000015954494881;0.9026506103797849;1.0000049125667332
33.584865;1.1374389327553354;0.9831111525045607;0.8643227748331207;-0.24194286312634677;-0.21270990080358712;1.1328620770569242;10.000003023652265;0.8827335319602764;0.18863098620218238;1.0298121689381468;1.0000160586098565;0.902650659320579;1.0000049390019308
33.594865;1.1374388053766207;0.9831110509984851;0.864322881847421;-0.24194286310470484;-0.2127099008522544;1.1328621535509482;10.000003091505459;0.8827337783614168;0.18863101112401148;1.029812181063035;1.0000161557447027;0.9026507075185898;1.000004964195395
33.604865;1.1374386775403325;0.9831109424147779;0.8643229933558736;-0.24194286308329774;-0.21270990090233977;1.1328622256751644;10.000003211975942;0.8827340256594737;0.18863103761624841;1.0298121827707312;1.0000162456588235;0.9026507548210408;1.0000049871880061
33.614865;1.1374385491494603;0.9831108267049552;0.8643231094321783;-0.24194286306207696;-0.2127099009537129;1.1328622937503685;10.000003385429867;0.8827342729437159;0.18863106555762874;1.0298121739682005;1.0000163282250414;0.9026508010263135;1.0000050071711426
33.624865;1.1374384201811354;0.983110703995999;0.8643232299819518;-0.24194286304100907;-0.21270990100620718;1.1328623580793882;10.000003611389033;0.8827345192698056;0.18863109484591686;1.0298121545595755;1.000016403415507;0.9026508459278495;1.00000502343076
33.634865;1.137438290760918;0.9831105746374426;0.8643233546683079;-0.24194286302006332;-0.2127099010596217;1.132862418882411;10.000003889073653;0.8827347637593638;0.18863112542334204;1.0298121245042513;1.0000164713022854;0.9026508893368336;1.000005035352392
33.644865;1.1374381611000972;0.9831104391932881;0.8643234829329522;-0.24194286299921133;-0.2127099011137142;1.1328624762613497;10.000004217229497;0.8827350056622526;0.1886311572614374;1.029812083819553;1.00001653209834;0.902650931101072;1.0000050424544988
33.654865;1.1374380313725556;0.983110298372762;0.8643236141180011;-0.2419428629784316;-0.21270990116819705;1.132862530139287;10.000004593450157;0.8827352443474604;0.18863119033015294;1.029812032540336;1.000016586172327;0.9026509710938404;1.0000050443370392
33.664865;1.1374379017072322;0.9831101529212141;0.8643237476213237;-0.24194286295771764;-0.21270990122274477;1.1328625802476286;10.000005014164696;0.8827354792562341;0.18863122459034817;1.0298119707171387;1.0000166339787928;0.9026510091855827;1.0000050406116954
