time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
33.674865;1.137437772274253;0.9831100035333205;0.8643238829770532;-0.24194286293709505;-0.2127099012770089;1.1328626262003159;10.00000547561854;0.8827357098768284;0.1886312599985271;1.029811898459289;1.0000166759458624;0.9026510452226008;1.0000050309084474
33.684865;1.1374376433162257;0.9831098508204146;0.8643240197966773;-0.24194286291662573;-0.21270990133064493;1.1328626675436733;10.000005974510033;0.8827359357316051;0.18863129650345545;1.0298118159527656;1.0000167124034025;0.9026510790196676;1.000005014900248
33.694865;1.1374375151033729;0.9831096953015556;0.8643241576929388;-0.24194286289637984;-0.21270990138333598;1.1328627037705696;10.000006507421665;0.8827361563239515;0.1886313340459984;1.0298117234389699;1.0000167435784486;0.9026511104190946;1.0000049923011725
33.704865;1.1374373879057134;0.983109537398469;0.8643242963240308;-0.2419428628764036;-0.2127099014347925;1.1328627343586335;10.000007070049286;0.8827363710857457;0.18863137257213447;1.0298116212120887;1.0000167695969286;0.902651139410576;1.000004962893316
33.714865;1.1374372620416309;0.9831093774572807;0.8643244354560654;-0.2419428628567146;-0.2127099014847402;1.1328627588695332;10.000007657372032;0.8827365794083614;0.18863141204590775;1.029811509676425;1.0000167904581998;0.9026511661525577;1.000004926595641
33.724865;1.1374371379641273;0.9831092157673766;0.864324574915127;-0.24194286283731437;-0.21270990153290514;1.1328627770775506;10.000008264531838;0.8827367807336018;0.18863145243401977;1.029811389400583;1.0000168060539292;0.9026511908250419;1.0000048835203634
33.734865;1.1374370162637928;0.9831090525186948;0.8643247145193453;-0.24194286281819682;-0.21270990157900532;1.1328627889992906;10.000008887697701;0.8827369745772694;0.18863149366527507;1.0298112611198074;1.0000168162859187;0.9026512134855939;1.0000048339629635
33.744865;1.1374368975262985;0.9831088877782587;0.8643248540803554;-0.2419428627993473;-0.2127099016227616;1.1328627947951555;10.000009524368854;0.8827371604860925;0.18863153562003804;1.0298111257299332;1.000016821190661;0.9026512341177383;1.000004778307789
33.754865;1.1374367821826932;0.9831087215600715;0.8643249934251681;-0.24194286278072244;-0.21270990166391407;1.1328627946377434;10.000010172922412;0.8827373381067217;0.18863157816276555;1.0298109842637626;1.000016820958984;0.9026512528073479;1.00000471692463
33.764865;1.1374366704870955;0.9831085538912133;0.8643251324112692;-0.24194286276223184;-0.21270990170223203;1.13286278862649;10.000010832134027;0.8827375073359501;0.18863162117481524;1.0298108378300783;1.0000168158667653;0.9026512698168678;1.0000046501591187
33.774865;1.1374365625785312;0.9831083847981774;0.8643252709644694;-0.24194286274375698;-0.21270990173752538;1.1328627767927197;10.00001150100777;0.882737668316287;0.18863166457242161;1.0298106875683002;1.0000168062003718;0.9026512854986989;1.0000045783846567
33.784865;1.137436458559029;0.9831082142577842;0.8643254091226702;-0.24194286272520127;-0.2127099017696517;1.1328627591674538;10.000012178353334;0.8827378212722676;0.18863170829885556;1.0298105346503574;1.0000167922467296;0.9026513001910952;1.0000045020242168
33.794865;1.1374363585275493;0.9831080421819154;0.8643255470280422;-0.24194286270653087;-0.21270990179851526;1.1328627358381564;10.000012862559654;0.8827379663940995;0.18863175228998114;1.029810380301703;1.0000167743236672;0.9026513141682344;1.0000044215574677
33.804865;1.1374362625493055;0.9831078684609478;0.8643256848642007;-0.2419428626877781;-0.21270990182407645;1.1328627069677681;10.00001355239655;0.8827381038921239;0.18863179646728617;1.029810225787437;1.000016752746857;0.9026513276118033;1.0000043375227827
33.814865;1.1374361706537723;0.9831076930106479;0.8643258227965427;-0.2419428626690244;-0.2127099018463667;1.1328626727566817;10.000014248130178;0.8827382341363038;0.1886318407726436;1.0298100723274006;1.0000167277137626;0.90265134063665;1.0000042504463877
33.824865;1.137436082913211;0.9831075157513778;0.8643259609629241;-0.24194286265038353;-0.21270990186548125;1.1328626333605978;10.00001495164178;0.8827383576784168;0.1886318851788724;1.0298099210122225;1.000016699210194;0.9026513533587176;1.0000041607551553
33.834865;1.1374359995054035;0.9831073365758034;0.8643260994903404;-0.24194286263197048;-0.2127099018815445;1.1328625888333;10.000015665523787;0.8827384751094902;0.18863192966228765;1.0298097728204185;1.0000166670383732;0.9026513658975754;1.0000040687712093
33.844865;1.137435920666289;0.9831071554067221;0.8643262384774153;-0.2419428626138608;-0.212709901894678;1.132862539103957;10.000016392407543;0.8827385869162059;0.18863197420489178;1.0298096286499285;1.0000166309457403;0.9026513783369409;1.000003974739129
33.854865;1.137435846619541;0.9831069722832871;0.8643263779508269;-0.2419428625960779;-0.21270990190500824;1.1328624839829102;10.000017135070253;0.8827386934797679;0.18863201883001648;1.0298094892563403;1.000016590740164;0.9026513907467121;1.000003878843306
33.864865;1.137435777597046;0.9831067873603794;0.8643265178558398;-0.241942862578619;-0.21270990191269232;1.1328624232161817;10.00001789628919;0.8827387951638541;0.18863206359494053;1.0298093552087675;1.0000165463113253;0.9026514032546947;1.0000037812044864
33.874865;1.1374357138823348;0.9831066008049401;0.8643266580705439;-0.24194286256149608;-0.21270990191791067;1.1328623565515339;10.000018678047052;0.8827388923263232;0.18863210853947698;1.0298092269317562;1.000016497586527;0.9026514160980177;1.0000036818628941
33.884865;1.1374356558026257;0.9831064126694025;0.8643267983915085;-0.24194286254476083;-0.21270990192084188;1.1328622837626323;10.000019480877977;0.8827389852332672;0.18863215366143152;1.029809104723474;1.000016444521571;0.9026514296349912;1.0000035808267482
33.894865;1.1374356036983793;0.9831062228844146;0.8643269385264325;-0.24194286252850253;-0.21270990192165043;1.1328622046537955;10.000020303996761;0.8827390740094523;0.18863219892673178;1.0298089887237323;1.000016387172145;0.9026514443160151;1.0000034781895446
33.904865;1.1374355578617301;0.9831060313579989;0.864327078159436;-0.24194286251282243;-0.21270990192048744;1.1328621191308277;10.000021146637485;0.8827391586810258;0.1886322442799733;1.029808878901709;1.0000163257229007;0.9026514606232389;1.0000033742520056
33.914865;1.137435518458961;0.9831058380228809;0.8643272170769731;-0.24194286249779973;-0.21270990191750822;1.1328620273277996;10.000022009691904;0.8827392392652396;0.1886322896494017;1.0298087750834939;1.0000162603833254;0.9026514790271116;1.0000032695778838
33.924865;1.137435485534207;0.9831056428133984;0.8643273552432863;-0.2419428624834732;-0.21270990191288078;1.132861929628906;10.000022895999129;0.8827393158727767;0.18863233495297616;1.029808677001746;1.0000161912921597;0.9026514999709659;1.0000031648937473
33.934865;1.1374354590852043;0.9831054456893817;0.8643274926947416;-0.24194286246984678;-0.21270990190675634;1.1328618265338566;10.000023809694357;0.8827393887425417;0.18863238009744812;1.0298085843572793;1.0000161185316654;0.9026515238546525;1.0000030609117962
33.944865;1.1374354391168346;0.9831052467559275;0.8643276293521197;-0.2419428624569091;-0.21270990189924882;1.1328617185388918;10.000024755917197;0.8827394581410098;0.18863242496362162;1.0298084968810852;1.0000160421620221;0.902651551006408;1.0000029582573065
33.954865;1.1374354256844708;0.983105046333055;0.8643277650041216;-0.24194286244464855;-0.21270990189045197;1.1328616061377232;10.000025740637623;0.8827395242526916;0.18863246939744074;1.0298084143728505;1.0000159622244948;0.902651581649057;1.0000028574664477
33.964865;1.1374354189403553;0.9831048448576561;0.8643278994558823;-0.24194286243305121;-0.2127099018804454;1.1328614898629707;10.000026769936937;0.8827395871862557;0.18863251321077357;1.0298083367266955;1.0000158787637785;0.9026516159010634;1.0000027589504659
33.974865;1.137435419080901;0.9831046427640069;0.864328032619734;-0.24194286242209762;-0.21270990186928096;1.1328613702948156;10.00002784915108;0.8827396470027178;0.18863255618064284;1.0298082639597834;1.0000157918699824;0.9026516538526981;1.0000026629639351
33.984865;1.1374354261862731;0.9831044404457712;0.8643281644680745;-0.24194286241176147;-0.21270990185697713;1.1328612480055489;10.000028982384846;0.8827397037153102;0.18863259806682514;1.0298081962044496;1.000015701676645;0.9026516956461829;1.0000025696156605
33.994865;1.137435440103881;0.9831042382418838;0.8643282949585989;-0.24194286240199603;-0.21270990184351846;1.1328611234759278;10.000030172223397;0.8827397573356942;0.188632638643891;1.029808133628304;1.0000156083499996;0.9026517414412456;1.0000024789082274
34.004865;1.1374354604736945;0.9831040364657397;0.8643284240192833;-0.2419428623927283;-0.2127099018288476;1.132860997076305;10.0000314196192;0.8827398078958938;0.18863267771390665;1.0298080763205564;1.0000155121231153;0.9026517913066239;1.0000023907620852
34.014865;1.1374354868451906;0.9831038354853933;0.8643285515704402;-0.24194286238388743;-0.21270990181286542;1.1328608690818156;10.000032723897322;0.8827398553583224;0.18863271511832364;1.0298080242359162;1.0000154133057275;0.902651845214387;1.0000023050068076
34.024865;1.1374355187836886;0.9831036357754777;0.8643286775645292;-0.24194286237544915;-0.21270990179545668;1.1328607396540344;10.000034082674128;0.8827398995590992;0.18863275076643662;1.029807977241765;1.0000153122496316;0.9026519031597915;1.0000022214043125
34.034865;1.1374355559542364;0.9831034378971654;0.8643288020344262;-0.2419428623674544;-0.2127099017765179;1.1328606088388062;10.000035492165765;0.8827399402926227;0.1886327846359488;1.029807935230412;1.0000152093235288;0.9026519652146543;1.0000021397153462
34.044865;1.1374355982085311;0.9831032424176969;0.8643289250788257;-0.24194286235998774;-0.2127099017559491;1.132860476613147;10.000036947819419;0.8827399773979739;0.1886328167364642;1.0298078981972196;1.0000151048996528;0.9026520314644071;1.0000020597207557
34.054865;1.1374356455811163;0.9831030498058937;0.8643290467463682;-0.2419428623531322;-0.21270990173362478;1.1328603429315856;10.000038444551349;0.8827400107666439;0.18863284708372624;1.0298078661858239;1.000014999333552;0.9026521019594962;1.0000019811926601
34.064865;1.137435698155243;0.9831028603717904;0.8643291669233926;-0.2419428623469289;-0.21270990170938986;1.132860207739556;10.000039976609473;0.8827400403731672;0.18863287570280107;1.0298078391654322;1.0000148929492538;0.9026521766826759;1.0000019039354338
34.074865;1.1374357559695127;0.98310267430951;0.8643292853754297;-0.24194286234135956;-0.2127099016830949;1.1328600709777574;10.000041537322335;0.8827400663072413;0.18863290264689322;1.0298078170088054;1.0000147860620068;0.9026522554771537;1.000001827896546
34.084865;1.137435819055623;0.9831024917708552;0.8643294019195062;-0.24194286233635218;-0.2127099016546381;1.1328599325691857;10.000043119195038;0.8827400886812181;0.18863292800952933;1.0298077995787045;1.0000146790192581;0.9026523379744086;1.0000017531841174
34.094865;1.137435887502332;0.9831023128608952;0.8643295165170609;-0.24194286233180473;-0.2127099016239662;1.1328597923416073;10.000044714610521;0.8827401075003128;0.18863295190871807;1.029807786775295;1.0000145721886395;0.9026524235886383;1.0000016799425575
34.104865;1.1374359614658058;0.9831021376042035;0.8643296292084536;-0.24194286232762272;-0.21270990159104383;1.13285964999265;10.000046316514759;0.8827401226418515;0.18863297446257676;1.0298077784755986;1.0000144658855308;0.9026525116201471;1.0000016082407863
34.114865;1.1374360411320126;0.9831019659976833;0.8643297400584069;-0.24194286232374101;-0.2127099015558435;1.1328595052362536;10.000047918634419;0.8827401338933034;0.18863299578257936;1.029807774473926;1.0000143603411946;0.9026526013977809;1.0000015380763476
34.124865;1.1374361266869963;0.9831017981379631;0.8643298491904304;-0.2419428623201137;-0.21270990151835892;1.1328593580096302;10.000049515378974;0.8827401409833964;0.18863301596411666;1.0298077744972842;1.0000142557601768;0.9026526923408474;1.0000014693963242
34.134865;1.1374362182973194;0.9831016342666764;0.8643299568090577;-0.241942862316705;-0.2127099014786026;1.1328592085404057;10.000051101617181;0.882740143618814;0.18863303505985668;1.0298077782152184;1.000014152336085;0.9026527839381311;1.0000014020672494
34.144865;1.137436316045037;0.9831014746821755;0.8643300631772296;-0.2419428623134951;-0.2127099014365806;1.1328590572550419;10.000052672401527;0.8827401415445556;0.18863305306445538;1.0298077852264458;1.0000140501586536;0.9026528756973665;1.000001335857339
34.154865;1.1374364198729552;0.9831013196474584;0.8643301685766203;-0.24194286231047268;-0.21270990139227794;1.132858904659152;10.000054222875024;0.8827401346180244;0.18863306993513534;1.029807795089909;1.0000139491781568;0.9026529671234143;1.0000012704461758
34.164865;1.137436529603541;0.9831011693642184;0.8643302732570847;-0.24194286230761586;-0.2127099013456728;1.132858751290719;10.000055748698157;0.8827401228211311;0.1886330856283258;1.0298078073467083;1.000013849297506;0.9026530577646686;1.0000012054338323
34.174865;1.1374366449949986;0.9831010240022182;0.8643303774037034;-0.24194286230490117;-0.21270990129677256;1.1328585977116241;10.000057246652794;0.8827401061850333;0.1886331001158185;1.0298078214584512;1.000013750438051;0.9026531472627833;1.0000011403519253
34.184865;1.1374367658241198;0.9831008837535425;0.8643304811171892;-0.24194286230233797;-0.2127099012456403;1.1328584444578786;10.000058714637749;0.8827400847260745;0.18863311338676125;1.0298078367745744;1.0000136525238776;0.9026532353694352;1.0000010746858257
34.194865;1.1374368919601208;0.9831007488409369;0.8643305843659161;-0.24194286229997283;-0.21270990119238534;1.1328582919739472;10.00006015136261;0.8827400584949775;0.18863312545764255;1.0298078526077368;1.000013555464917;0.9026533219757773;1.000001007907118
34.204865;1.137437023316674;0.9831006194693894;0.8643306869644334;-0.2419428622978482;-0.21270990113713506;1.1328581406293556;10.000061556442278;0.8827400277038059;0.1886331363757171;1.0298078683053349;1.0000134591409067;0.9026534071326745;1.0000009395091678
34.214865;1.13743715972982;0.983100495788808;0.8643307886631598;-0.2419428622959603;-0.2127099010800119;1.1328579907990144;10.000062930079912;0.8827399927379155;0.18863314621788135;1.0298078832863133;1.0000133633416584;0.9026534910138329;1.0000008690413753
34.224865;1.137437300946995;0.9831003779142838;0.8643308892628623;-0.24194286229425055;-0.21270990102112536;1.1328578429141738;10.00006427169971;0.8827399540039944;0.18863315509885678;1.0298078970773612;1.0000132677157416;0.9026535738487516;1.000000796131755
34.234865;1.1374374466936246;0.983100265986312;0.8643309886353847;-0.24194286229261985;-0.2127099009605869;1.132857697470132;10.000065579100776;0.8827399118306388;0.18863316315671963;1.029807909270258;1.0000131718370873;0.9026536559005826;1.0000007204976014
34.244865;1.137437596693766;0.9831001602133557;0.8643310866901636;-0.2419428622909336;-0.21270990089852335;1.1328575550103748;10.00006684931913;0.8827398665139243;0.1886331705140848;1.0298079194010163;1.0000130753435248;0.9026537374936687;1.000000641941157
34.254865;1.137437750709249;0.9831000608804122;0.864331183346219;-0.24194286228902473;-0.21270990083507127;1.1328574161049088;10.000068079762077;0.8827398183615592;0.18863317726394277;1.0298079268923994;1.0000129779802407;0.9026538189921872;1.0000005603050328
34.264865;1.137437908637399;0.983099968333642;0.8643312785294457;-0.2419428622867198;-0.2127099007703664;1.1328572813475757;10.000069268161642;0.8827397676548044;0.18863318348487085;1.029807931091971;1.0000128795547951;0.9026539007057588;1.0000004754030873
34.274865;1.1374380705464269;0.9830998829000615;0.8643313721868923;-0.2419428622838531;-0.2127099007045415;1.1328571513412713;10.000070412136518;0.8827397146213323;0.18863318924785202;1.0298079312879913;1.0000127799246774;0.9026539828260025;1.0000003869752825
34.284865;1.1374382365996305;0.9830998047673245;0.8643314642654454;-0.24194286228024287;-0.2127099006377363;1.1328570266444464;10.000071509424048;0.8827396594858596;0.18863319459730798;1.0298079266698832;1.0000126790099395;0.9026540654530809;1.0000002946741113
34.294865;1.1374384069833383;0.9830997339414331;0.8643315546650153;-0.24194286227567943;-0.21270990057010694;1.1328569077438528;10.000072558145993;0.8827396025136426;0.18863319953729776;1.0298079163279994;1.0000125767545334;0.9026541486499869;1.000000198060613
34.304865;1.1374385818955393;0.9830996703010563;0.8643316432094115;-0.24194286226994569;-0.21270990050181662;1.1328567950612978;10.00007355655946;0.8827395439435132;0.18863320405917083;1.0298078993465891;1.0000124730477322;0.9026542324448921;1.0000000966082019
34.314865;1.1374387615337682;0.983099613681623;0.8643317296266584;-0.241942862262835;-0.21270990043302096;1.1328566889426008;10.000074503141716;0.8827394838740042;0.18863320818341847;1.0298078749354076;1.0000123677041335;0.9026543167974984;0.9999999897285886
34.324865;1.137438946033061;0.9830995639526374;0.8643318135435687;-0.24194286225416242;-0.2127099003638814;1.1328565896517975;10.000075397136598;0.8827394222526626;0.18863321197588526;1.029807842483848;1.0000122605363408;0.9026544015918854;0.9999998768019409
34.334865;1.137439135380994;0.9830995210426943;0.8643318945388544;-0.24194286224376205;-0.21270990029459286;1.1328564973599182;10.000076238730578;0.8827393589161807;0.188633215544094;1.029807801512498;1.0000121514184668;0.9026544866332145;0.9999997571965643
34.344865;1.1374393293886151;0.9830994848863269;0.8643319722547181;-0.2419428622314616;-0.21270990022537684;1.1328564121123774;10.000077028807846;0.8827392935799933;0.188633219007961;1.0298077516194162;1.0000120402587878;0.9026545716386684;0.9999996303235666
34.354865;1.1374395277169902;0.9830994553751712;0.8643320464776901;-0.2419428622170668;-0.21270990015644867;1.1328563338429745;10.00007776836212;0.8827392258539536;0.18863322244186526;1.0298076924658996;1.0000119269234273;0.9026546563021872;0.9999994957173192
34.364865;1.1374397299080998;0.983099432375513;0.864332117117816;-0.24194286220036987;-0.2127099000879946;1.132856262421865;10.000078457480827;0.8827391552652424;0.18863322584052067;1.0298076238064147;1.0000118111794218;0.9026547404028183;0.9999993530713075
34.374865;1.1374399354367042;0.983099415757651;0.8643321841157455;-0.24194286218116534;-0.21270990002016696;1.1328561976951137;10.000079094894792;0.8827390812333311;0.1886332291371226;1.0298075455499194;1.0000116927026048;0.9026548238527323;0.9999992022490662
34.384865;1.1374401437557213;0.983099405425439;0.8643322474034391;-0.24194286215927996;-0.21270989995310316;1.132856139568084;10.000079678943255;0.8827390031068361;0.18863323223727613;1.0298074577633296;1.0000115711728577;0.902654906666142;0.9999990432949771
34.394865;1.1374403542578524;0.9830994013720589;0.8643323070035911;-0.24194286213460223;-0.2127098998869563;1.132856088078609;10.000080208686644;0.8827389202825183;0.1886332350481824;1.0298073605851097;1.000011446376742;0.9026549888823251;0.9999988764044218
34.404865;1.1374405662256588;0.9830994036915791;0.8643323631219563;-0.24194286210708252;-0.21270989982190863;1.1328560433290753;10.00008068406696;0.8827388323000532;0.18863323751312294;1.0298072541079042;1.0000113181890673;0.9026550705301066;0.9999987018641614
34.414865;1.137440778877076;0.9830994125126091;0.8643324160710144;-0.2419428620767128;-0.2127098997581675;1.132856005328651;10.000081106139286;0.8827387388455372;0.18863323963376072;1.0298071383230545;1.0000111864568881;0.902655151667998;0.9999985200176221
34.424865;1.137440991443433;0.9830994279439771;0.864332466123951;-0.2419428620434926;-0.21270989969594667;1.132855973901575;10.000081477529555;0.8827386396777624;0.1886332414583642;1.0298070131931962;1.0000110509673714;0.9026552324222674;0.999998331271463
34.434865;1.137441203226933;0.9830994500814675;0.8643325134826839;-0.24194286200739884;-0.21270989963543713;1.1328559487383976;10.000081802064665;0.882738534588277;0.18863324306228027;1.029806878773379;1.0000109115701221;0.9026553129931879;0.9999981361364769
34.444865;1.1374414136451299;0.9830994790550803;0.8643325583671577;-0.24194286196840264;-0.21270989957679426;1.1328559294993528;10.000082083708596;0.8827384234187566;0.18863324453952326;1.0298067352840108;1.0000107682739738;0.9026553936332281;0.9999979353056175
34.454865;1.1374416222034316;0.9830995150662502;0.864332601097337;-0.24194286192650746;-0.21270989952014943;1.132855915842818;10.000082325192823;0.8827383060211954;0.18863324597809533;1.0298065831226473;1.0000106211878783;0.9026554746189988;0.9999977297183289
34.464865;1.1374418284084156;0.9830995583311092;0.8643326420946152;-0.24194286188175768;-0.21270989946562652;1.1328559074704618;10.000082527009923;0.8827381821986283;0.18863324742362292;1.0298064228184;1.0000104704226431;0.902655556273383;0.9999975204961157
34.474865;1.1374420316945484;0.983099608958001;0.8643326817950148;-0.24194286183422611;-0.21270989941334642;1.132855904242499;10.000082687770306;0.882738051735137;0.18863324887310362;1.0298062549971267;1.0000103160460132;0.9026556389745356;0.9999973087569722
34.484865;1.1374422313760995;0.9830996668732894;0.8643327205333613;-0.24194286178399518;-0.21270989936342022;1.1328559061730668;10.00008280530593;0.882737914421968;0.1886332502954108;1.0298060804290847;1.0000101580529177;0.9026557230755266;0.9999970954972357
34.494865;1.1374424266852494;0.9830997318146918;0.8643327585319277;-0.2419428617311414;-0.2127098993159447;1.132855913288194;10.000082877499562;0.8827377700505699;0.18863325165145076;1.029805900112856;1.00000999635067;0.9026558088036966;0.9999968816426288
34.504865;1.1374426169025031;0.9830998033649865;0.8643327959777701;-0.24194286167573514;-0.21270989927100403;1.1328559255337087;10.000082902547621;0.8827376185064598;0.18863325291311567;1.0298057152699145;1.0000098307893253;0.9026558962261857;0.9999966681517537
34.514865;1.137442801417776;0.9830998810371834;0.8643328330510871;-0.24194286161784148;-0.2127098992286751;1.1328559427604519;10.000082878527799;0.8827374598736007;0.18863325407774334;1.029805527176332;1.0000096612311358;0.9026559852901682;0.9999964560122565
34.524865;1.1374429796776342;0.9830999643968932;0.8643328699300047;-0.2419428615575241;-0.21270989918904323;1.1328559647299588;10.000082803235529;0.8827372943739156;0.1886332551708943;1.0298053369539102;1.0000094876531824;0.902656075870551;0.9999962461130016
34.534865;1.137443151155544;0.9831000531332992;0.8643329068444072;-0.24194286149486352;-0.2127098991522157;1.1328559911352751;10.000082675195584;0.8827371222434303;0.1886332562405385;1.0298051455090658;1.000009310258582;0.9026561677910759;0.9999960391769321
34.544865;1.1374433154058872;0.9831001470198091;0.864332944096859;-0.2419428614299637;-0.21270989911830826;1.1328560216014478;10.000082494632618;0.8827369437017555;0.1886332573381644;1.0298049536006073;1.0000091294967373;0.9026562608183377;0.9999958358486735
34.554865;1.137443472130469;0.9831002458333927;0.8643329819852618;-0.24194286136294132;-0.21270989908742496;1.1328560556622758;10.000082263276182;0.8827367590064346;0.1886332584975419;1.0298047619266069;1.0000089459522454;0.9026563546056711;0.9999956367548906
34.564865;1.1374436211787728;0.983100349328382;0.8643330207088081;-0.2419428612939292;-0.21270989905965756;1.1328560927792128;10.000081984070592;0.8827365685173589;0.18863325974052733;1.0298045711985802;1.0000087602236833;0.9026564486451638;0.9999954424930739
34.574865;1.1374437624789557;0.9831004572813667;0.8643330603354769;-0.24194286122309036;-0.21270989903509377;1.1328561323842907;10.000081661586954;0.8827363727099145;0.1886332611018563;1.0298043821553042;1.0000085728484696;0.9026565422873175;0.999995253654841
34.584865;1.1374438959484499;0.9831005695558939;0.8643331007999449;-0.2419428611506134;-0.21270989901382156;1.1328561738886538;10.000081302183219;0.8827361721263106;0.18863326263846367;1.029804195508687;1.0000083841764642;0.9026566348089543;0.9999950708010065
34.594865;1.1374440214602368;0.9831006860758431;0.8643331418873197;-0.24194286107669224;-0.21270989899591825;1.1328562166899732;10.000080913129377;0.8827359673099175;0.1886332644203365;1.0298040118690333;1.0000081942421046;0.9026567254896403;0.9999948943760436
34.604865;1.13744413890671;0.983100806711137;0.8643331832487159;-0.2419428610015099;-0.21270989898142165;1.1328562602068288;10.000080501346412;0.8827357587912474;0.1886332665207624;1.0298038316343925;1.0000080028520344;0.9026568136486404;0.9999947246950611
34.614865;1.1374442482583818;0.9831009312599908;0.8643332244870626;-0.24194286092522546;-0.21270989897031028;1.132856303949447;10.000080072939037;0.882735547158518;0.18863326901173946;1.0298036548992797;1.0000078098542167;0.9026568986524873;0.9999945620108367
34.624865;1.1374443495210949;0.9831010595374776;0.8643332652377924;-0.2419428608479557;-0.2127098989625049;1.13285634761892;10.000079633240302;0.8827353331484034;0.18863327196899218;1.029803481499046;1.0000076152923902;0.9026569799175941;0.9999944066166166
34.634865;1.1374444426512162;0.9831011914032751;0.8643333051929866;-0.2419428607697576;-0.2127098989578844;1.1328563910981695;10.000079186305554;0.8827351176751982;0.18863327548201725;1.0298033111176617;1.000007419336843;0.9026570568919607;0.9999942589254348
34.644865;1.1374445274883986;0.9831013267363273;0.8643333440841273;-0.24194286069062063;-0.21270989895631637;1.1328564342880327;10.000078734453107;0.8827349017644422;0.18863327963941134;1.0298031433066552;1.0000072221537961;0.9026571290603412;0.9999941194426297
34.654865;1.1374446037467492;0.9831014653837498;0.8643333816211448;-0.241942860610471;-0.21270989895768708;1.132856477014645;10.000078279002468;0.882734686384275;0.18863328449321456;1.0298029774614559;1.0000070238777463;0.9026571960109864;0.9999939886590696
34.664865;1.1374446711128237;0.9831016070324193;0.8643334174469448;-0.24194286052919337;-0.2127098989618996;1.1328565190928526;10.000077821691846;0.8827344722631517;0.18863329005540766;1.0298028128576915;1.0000068246903753;0.9026572574754189;0.9999938669732293
34.674865;1.1374447293491927;0.9831017511822536;0.8643334511752219;-0.24194286044667193;-0.21270989896883458;1.1328565603201712;10.000077365208902;0.8827342598266565;0.18863329633683945;1.0298026486863847;1.000006624847683;0.902657313284444;0.999993754684016
34.684865;1.1374447782509067;0.9831018973536831;0.8643334824466788;-0.24194286036282342;-0.21270989897831943;1.1328566003531984;10.000076912213373;0.8827340492541816;0.1886333033763519;1.0298024840666724;1.0000064246055442;0.9026573633213814;0.9999936519740418
34.694865;1.1374448175299996;0.9831020452924027;0.8643335109418677;-0.24194286027759157;-0.21270989899014187;1.1328566386734449;10.00007646398793;0.8827338405752919;0.18863331123559077;1.0298023181137297;1.0000062242294352;0.9026574075121282;0.9999935588523868
34.704865;1.137444846807703;0.9831021950038993;0.8643335364157988;-0.24194286019092065;-0.21270989900407444;1.1328566746987616;10.000076020307345;0.8827336337898787;0.18863331999787122;1.0298021500037224;1.0000060241046258;0.9026574457971149;0.9999934751496188
34.714865;1.1374448656944771;0.9831023466952562;0.8643335587868374;-0.24194286010274793;-0.21270989901988085;1.132856707916369;10.00007558064687;0.882733428987465;0.18863332978805056;1.029801978939349;1.0000058247538253;0.9026574780856902;0.9999934005598247
34.724865;1.137444873854885;0.9831025006849736;0.8643335781587707;-0.24194286001301266;-0.2127098990373241;1.1328567379158754;10.000075145348184;0.882733226373635;0.18863334077997218;1.0298018040833745;1.0000056267280744;0.9026575042406184;0.9999933346597123
34.734865;1.137444871048759;0.9831026573082076;0.8643335947203876;-0.24194285992166228;-0.21270989905617058;1.1328567643305842;10.00007471579492;0.8827330261917824;0.1886333531781034;1.0298016245634842;1.000005430453886;0.9026575240945042;0.9999932769273187
34.744865;1.1374448571371838;0.9831028168376231;0.8643336086389101;-0.24194285982866715;-0.21270989907618323;1.1328567868192;10.000074293826936;0.8827328286234696;0.18863336718766344;1.0298014395378774;1.0000052361256426;0.9026575374880682;0.9999932267794012
34.754865;1.1374448320077577;0.983102979415252;0.8643336200075041;-0.24194285973404814;-0.2127098990971236;1.1328568051023344;10.00007388108756;0.8827326337189311;0.18863338299596433;1.0298012482846384;1.0000050437209707;0.9026575443423102;0.9999931836220711
34.764865;1.1374447954212963;0.9831031450277844;0.8643336288412623;-0.2419428596378911;-0.2127098991187629;1.1328568189918473;10.000073479042573;0.8827324413883374;0.18863340077128107;1.029801050292941;1.0000048530564203;0.9026575447242663;0.9999931469114903
34.774865;1.1374447469173252;0.9831033135286449;0.8643336351208898;-0.24194285954032957;-0.21270989914088834;1.132856828403928;10.000073089507378;0.8827322514968597;0.18863342065403033;1.0298008452803002;1.0000046637649456;0.9026575388111879;0.9999931161698767
34.784865;1.137444685889193;0.9831034846529488;0.8643336388135426;-0.24194285944151026;-0.21270989916330726;1.1328568332928544;10.000072714773646;0.8827320640341744;0.18863344273454882;1.0298006331221004;1.0000044752922383;0.9026575267694622;0.9999930909842902
34.794865;1.1374446116864843;0.983103658007772;0.8643336398594388;-0.24194285934157822;-0.2127098991858589;1.1328568335634088;10.000072357309667;0.8827318792199719;0.18863346704602674;1.029800413799571;1.000004286976988;0.9026575086738814;0.9999930710779309
34.804865;1.1374445236617516;0.9831038330322204;0.864333638222273;-0.24194285924069936;-0.21270989920841293;1.1328568291311525;10.000072019489652;0.8827316974450427;0.1886334935905766;1.0298001874012137;1.0000040981049214;0.9026574845437796;0.9999930563358876
34.814865;1.137444421247;0.9831040089568973;0.8643336339760421;-0.2419428591390888;-0.2127098992308382;1.1328568200304754;10.0000717032485;0.8827315191211909;0.1886335223685554;1.029799954110861;1.0000039079456207;0.9026574544825128;0.9999930466723217
34.824865;1.1374443040167515;0.9831041848411349;0.8643336273058143;-0.24194285903700197;-0.2127098992529838;1.13285680639012;10.000071409912339;0.8827313446004645;0.1886335533737879;1.0297997141641393;1.0000037157895056;0.9026574187902239;0.999993041912081
34.834865;1.1374441717497592;0.9831043596948763;0.8643336184460984;-0.24194285893470457;-0.21270989927469838;1.1328567883591398;10.000071140653532;0.8827311742050066;0.1886335865690013;1.0297994678407583;1.0000035209123244;0.9026573779375807;0.9999930418135201
34.844865;1.1374440245539132;0.983104532621029;0.8643336076514875;-0.24194285883246505;-0.2127098992958454;1.132856766120483;10.000070896665424;0.8827310082787831;0.1886336218749207;1.0297992155186413;1.0000033225336724;0.9026573324787841;0.9999930461212476
34.854865;1.1374438629059809;0.9831047029092691;0.8643335952108668;-0.24194285873055826;-0.2127098993162954;1.1328567399564005;10.000070678286516;0.8827308471960644;0.18863365918192637;1.0297989576975193;1.000003119825366;0.9026572829927765;0.9999930545398715
34.864865;1.1374436875368397;0.9831048700233865;0.8643335814553008;-0.24194285862924708;-0.21270989933593593;1.1328567102355425;10.000070484456058;0.8827306913066757;0.18863369835987218;1.0297986949342919;1.0000029119594274;0.9026572300409211;0.9999930666501828
34.874865;1.1374434993257565;0.9831050334986138;0.8643335666799243;-0.24194285852876646;-0.2127098993547113;1.1328566773209272;10.000070313390305;0.882730540838915;0.18863373925235197;1.0297984277492191;1.0000026982108703;0.9026571741401918;0.9999930818907101
34.884865;1.137443299284134;0.9831051928800751;0.8643335510138787;-0.24194285842933802;-0.21270989937264476;1.1328566415272647;10.000070163195684;0.8827303958218813;0.18863378168240494;1.0297981565881527;1.0000024780333174;0.902657115763443;0.9999930996464484
34.894865;1.1374430885229567;0.9831053477609801;0.8643335343933404;-0.2419428583311777;-0.21270989938982335;1.1328566031182103;10.000070031657662;0.8827302560782146;0.18863382545742002;1.0297978818510756;1.0000022510745283;0.9026570553568156;0.999993119340005
34.904865;1.137442868189382;0.9831054977959622;0.86433351665254;-0.24194285823445638;-0.21270989940636215;1.1328565622501503;10.000069915387481;0.8827301213014559;0.18863387034508275;1.0297976038948875;1.000002017195288;0.9026569933479983;0.9999931404815194
34.914865;1.1374426395007964;0.9831056426502673;0.8643334976357512;-0.24194285813924452;-0.21270989942237445;1.1328565189375464;10.000069808887112;0.8827299911357285;0.1886339160631319;1.0297973230112343;1.000001776469053;0.9026569301588053;0.9999931626918607
34.924865;1.1374424038028055;0.9831057819885698;0.8643334772601344;-0.24194285804550322;-0.21270989943797303;1.132856473139621;10.000069704826277;0.8827298651905213;0.18863396231033114;1.0297970394681017;1.0000015291669933;0.9026568662446992;0.9999931856776936
34.934865;1.1374421624816557;0.983105915536287;0.8643334554765826;-0.24194285795312315;-0.21270989945328492;1.1328564248673312;10.00006959510715;0.8827297430979596;0.18863400879762324;1.029796753564503;1.0000012757724752;0.9026568021282461;0.999993209151326
34.944865;1.137441916810579;0.9831060431540676;0.864333432193884;-0.24194285786196557;-0.21270989946844227;1.1328563742038367;10.000069471143645;0.8827296246352341;0.18863405525500662;1.0297964656320073;1.0000010169628109;0.9026567384112013;0.9999932327599053
34.954865;1.1374416678657173;0.9831061648353355;0.864333407288056;-0.2419428577718907;-0.2127098994835592;1.1328563212906169;10.000069324085272;0.8827295097242139;0.1886341014357715;1.0297961760074534;1.0000007535257485;0.902656675758785;0.9999932561243
34.964865;1.1374414165208138;0.9831062806316619;0.8643333806664462;-0.24194285768278423;-0.21270989949872163;1.1328562663099093;10.000069145755196;0.8827293983076072;0.18863414712996526;1.029795884976221;1.0000004862730205;0.902656614836055;0.999993278951109
34.974865;1.137441163482404;0.9831063905960183;0.8643333522800855;-0.2419428575945804;-0.21270989951398903;1.132856209444105;10.000068929200953;0.8827292902996382;0.18863419217335514;1.029795592694776;1.000000215988209;0.9026565562194031;0.9999933010788963
34.984865;1.1374409092920879;0.9831064947600182;0.8643333220931398;-0.24194285750726166;-0.21270989952940758;1.1328561508688442;10.000068668374057;0.8827291856198104;0.18863423644636346;1.029795299160596;0.9999999434182426;0.9026565003668027;0.9999933224519655
34.994865;1.1374406542962594;0.9831065931555872;0.8643332900868859;-0.24194285742083338;-0.21270989954502506;1.132856090796062;10.000068357520952;0.8827290842184161;0.18863427987486692;1.029795004282772;0.999999669299063;0.9026564476986834;0.9999933430751125
35.004865;1.1374403986769968;0.9831066858712149;0.864333256290683;-0.24194285733530474;-0.2127098995608717;1.1328560294888306;10.000067991175346;0.8827289860952822;0.18863432243862946;1.02979470802539;0.9999993944201783;0.9026563986735922;0.9999933629251831
35.014865;1.1374401425411886;0.9831067730636527;0.864333220805873;-0.2419428572506873;-0.2127098995769066;1.132855967241394;10.000067564672637;0.8827288913036332;0.18863436415979923;1.0297944105258632;0.9999991197243765;0.9026563537652033;0.9999933818841962
35.024865;1.137439886026618;0.9831068549429126;0.864333183817365;-0.24194285716700417;-0.21270989959298725;1.1328559043393713;10.00006707418808;0.8827287999207539;0.18863440506292686;1.029794112091311;0.9999988463294122;0.9026563134550196;0.9999933997770051
35.034865;1.137439629427576;0.9831069317710525;0.8643331455572708;-0.24194285708431784;-0.21270989960890416;1.1328558409865426;10.000066516973238;0.8827287120104411;0.18863444515250785;1.0297938130845936;0.9999985754179942;0.9026562782726468;0.9999934163979258
35.044865;1.1374393732516268;0.9831070038334724;0.8643331062261892;-0.24194285700275278;-0.21270989962445253;1.1328557772786636;10.000065892232657;0.8827286276058698;0.1886344844204941;1.029793513850345;0.9999983081531697;0.9026562487618142;0.9999934314822149
35.054865;1.1374391181271652;0.9831070714154769;0.8643330659342016;-0.24194285692248452;-0.2127098996394729;1.1328557132919574;10.000065201051177;0.8827285467144947;0.18863452284818394;1.0297932147439097;0.9999980457059348;0.9026562253748602;0.9999934447329639
35.064865;1.137438864654102;0.9831071348308598;0.8643330247000417;-0.24194285684371156;-0.21270989965385267;1.132855649177381;10.000064445247508;0.8827284693446459;0.18863456039672913;1.0297929161548374;0.9999977892577554;0.9026562083929087;0.9999934558761209
35.074865;1.1374386133416687;0.9831071944419181;0.8643329825064014;-0.24194285676662544;-0.21270989966752232;1.132855585137525;10.000063626841792;0.8827283955585441;0.18863459700461474;1.0297926184838118;0.9999975398978038;0.9026561979382798;0.9999934646960237
35.084865;1.1374383646376034;0.9831072506582618;0.8643329393623491;-0.24194285669137297;-0.2127098996804409;1.132855521352399;10.000062748319053;0.8827283255095201;0.18863463259419708;1.0297923220891567;0.9999972985100845;0.9026561941104895;0.9999934710869416
35.094865;1.1374381189209957;0.9831073039560482;0.8643328953255385;-0.2419428566180218;-0.21270989969257204;1.1328554579591332;10.000061812338714;0.8827282594004752;0.18863466708675655;1.0297920272489391;0.9999970657857343;0.9026561971488938;0.9999934750922388
35.104865;1.1374378764576822;0.9831073548916786;0.864332850481748;-0.241942856546565;-0.21270989970386833;1.1328553950506601;10.000060820815284;0.8827281973819912;0.1886347004242358;1.029791734252609;0.9999968423701647;0.9026562074387493;0.9999934769335825
35.114865;1.1374376374485744;0.9831074040658134;0.8643328049065749;-0.24194285647696745;-0.21270989971425475;1.1328553326413635;10.000059774620215;0.8827281395287683;0.18863473257958335;1.0297914435328561;0.9999966289862661;0.9026562253723711;0.9999934770648213
35.124865;1.1374374021184324;0.9831074520342253;0.8643327586439823;-0.24194285640920585;-0.21270989972361262;1.1328552706509156;10.000058674327411;0.8827280859626916;0.18863476354724026;1.0297911556404906;0.9999964264556471;0.9026562512608785;0.9999934761655854
35.134865;1.1374371706908906;0.9831074992486617;0.8643327116724149;-0.24194285634327467;-0.21270989973178936;1.1328552089469417;10.000057521296917;0.8827280369688268;0.18863479332396793;1.0297908711426407;0.999996235637439;0.9026562853281572;0.9999934750279865
35.144865;1.1374369432491815;0.9831075460929901;0.8643326638084569;-0.24194285627917803;-0.21270989973863103;1.132855147386199;10.000056318089626;0.8827279929609007;0.18863482189070488;1.029790590595169;0.9999960572877611;0.9026563276654695;0.9999934744750012
35.154865;1.137436719605201;0.9831075929493761;0.864332614657996;-0.2419428562169286;-0.21270989974401228;1.132855085825755;10.000055067939147;0.8827279543373522;0.18863484920285728;1.0297903145474292;0.999995891972044;0.902656378160837;0.9999934753917121
35.164865;1.137436499307052;0.9831076402676513;0.8643325637298591;-0.24194285615654385;-0.2127098997478543;1.1328550241672708;10.000053773961822;0.882727921341096;0.1886348751780789;1.0297900435198044;0.9999957401282513;0.902656436515326;0.9999934787582614
35.174865;1.1374362817256722;0.9831076886193361;0.8643325105789752;-0.24194285609802982;-0.21270989975014262;1.132854962413681;10.000052438505552;0.8827278939920867;0.18863489968220648;1.02978977796173;0.9999956021594367;0.9026565023369713;0.9999934855873247
35.184865;1.1374360660925944;0.9831077386198028;0.8643324548415358;-0.2419428560413811;-0.2127098997509453;1.1328549006407957;10.000051062841772;0.8827278721043053;0.18863492254456338;1.0297895182663557;0.9999954784618339;0.9026565752104974;0.9999934967975194
35.194865;1.137435851581171;0.9831077907552289;0.8643323962309122;-0.2419428559866035;-0.21270989975040544;1.1328548389267452;10.000049647746371;0.8827278553818763;0.188634943591462;1.0297892649101272;0.9999953694013988;0.9026566547144937;0.9999935131304006
35.204865;1.1374356374581454;0.9831078452919579;0.8643323345624278;-0.24194285593373172;-0.21270989974870305;1.1328547773338316;10.000048194857934;0.8827278435566297;0.18863496266402988;1.0297890185751086;0.9999952752328618;0.9026567404340172;0.999993535147016
35.214865;1.1374354231350412;0.9831079023049947;0.864332269789699;-0.2419428558828389;-0.212709899746019;1.1328547159157205;10.000046707610355;0.8827278364639992;0.18863497961788117;1.029788780104535;0.9999951960002567;0.9026568320105031;0.9999935632286335
35.224865;1.1374352080883385;0.9831079617525238;0.8643322020258029;-0.24194285583403255;-0.21270989974251686;1.1328546547156693;10.000045190314305;0.8827278339791964;0.1886349943089133;1.02978855036865;0.9999951315507561;0.9026569291932821;0.9999935976141596
35.234865;1.1374349917845632;0.9831080235139753;0.864332131530039;-0.24194285578742117;-0.21270989973832982;1.1328545937597643;10.000043645936039;0.8827278358995807;0.18863500658881968;1.0297883301572406;0.9999950816684751;0.9026570318079669;0.9999936385308957
35.244865;1.1374347736892472;0.9831080874013562;0.8643320586530646;-0.2419428557430798;-0.2127098997335462;1.1328545330067445;10.000042075205046;0.8827278419217542;0.18863501632387009;1.029788120141533;0.9999950461142728;0.9026571396766342;0.9999936862671581
35.254865;1.137434553306147;0.9831081532333024;0.8643319837757273;-0.24194285570105137;-0.21270989972820845;1.1328544722634817;10.00004047765661;0.8827278517024609;0.18863502340740745;1.029787920856284;0.9999950245194082;0.9026572525799645;0.9999937410673524
35.264865;1.137434330163506;0.9831082208827989;0.8643319072978185;-0.2419428556613695;-0.2127098997223304;1.1328544111685228;10.000038852367851;0.8827278649080305;0.1886350277503598;1.0297877326569216;0.9999950163686907;0.9026573702401502;0.9999938029611339
35.274865;1.137434103773408;0.9831082902021812;0.8643318296051195;-0.241942855624072;-0.21270989971591422;1.1328543492549363;10.000037197435567;0.8827278812325958;0.18863502926488662;1.0297875557756802;0.9999950211377454;0.9026574923382756;0.9999938717120884
35.284865;1.137433873657898;0.9831083609566229;0.8643317509593302;-0.2419428555891999;-0.21270989970895113;1.1328542860039794;10.00003550977509;0.8827279004038195;0.18863502787159805;1.029787390495147;0.9999950383816226;0.9026576186182729;0.9999939469440703
35.294865;1.137433639432646;0.9831084328085313;0.864331671463897;-0.24194285555678965;-0.2127098997014289;1.1328542208776273;10.000033786131759;0.8827279222074248;0.18863502353774086;1.029787237207915;0.999995067691898;0.9026577489756912;0.9999940282973949
35.304865;1.1374334008320603;0.9831085053023916;0.8643315911532822;-0.2419428555268623;-0.21270989969336165;1.1328541533565548;10.00003202423992;0.8827279465571388;0.18863501628742926;1.029787096321032;0.9999951086365455;0.9026578834426068;0.9999941154943572
35.314865;1.1374331576314525;0.9831085779270381;0.8643315100478351;-0.241942855499418;-0.21270989968481055;1.1328540829802314;10.000030223217093;0.8827279735485445;0.1886350061565178;1.0297869681940215;0.9999951607397968;0.9026580221169803;0.9999942083857264
35.324865;1.1374329095874407;0.9831086502375319;0.864331428136687;-0.24194285547445268;-0.21270989967586498;1.132854009354384;10.000028383226287;0.8827280034239735;0.18863499316407795;1.0297868531330805;0.9999952235070416;0.9026581650640425;0.9999943069837888
35.334865;1.1374326565048516;0.9831087218961557;0.8643313454002359;-0.24194285545198732;-0.21270989966658835;1.1328539321080988;10.000026504816532;0.8827280364878776;0.1886349773360895;1.029786751362158;0.9999952965092742;0.9026583122339482;0.9999944113651481
35.344865;1.1374323983628676;0.9831087926263543;0.8643312618833149;-0.24194285543205896;-0.21270989965697706;1.1328538508955281;10.00002458856265;0.8827280730650744;0.18863495873021013;1.0297866629788563;0.99999537941541;0.9026584634645678;0.9999945214771988
35.354865;1.1374321353860413;0.9831088621625892;0.8643311776776768;-0.24194285541467206;-0.21270989964697953;1.1328537654582185;10.000022635472131;0.8827281135293448;0.18863493743283402;1.0297865879700898;0.9999954719328358;0.9026586185512955;0.9999946370192548
35.364865;1.1374318680273032;0.9831089302228817;0.8643310927738418;-0.24194285539977778;-0.21270989963654147;1.1328536756539322;10.000020647795688;0.8827281582903486;0.1886349135421281;1.0297865263460977;0.9999955737886362;0.9026587773366136;0.9999947574967519
35.374865;1.1374315968770365;0.9831089964996863;0.8643310069918806;-0.24194285538729524;-0.2127098996256308;1.1328535814688536;10.000018629125433;0.8827282076823092;0.18863488714650287;1.0297864782545618;0.9999956847444414;0.9026589397476616;0.9999948824086783
35.384865;1.137431322550674;0.9831090606700423;0.8643309201207382;-0.2419428553771389;-0.2127098996142522;1.132853483001287;10.000016583719352;0.8827282618875686;0.18863485830215215;1.0297864439271103;0.9999958045723061;0.902659105744075;0.9999950114122705
35.394865;1.1374310456179306;0.983109122415292;0.8643308320866372;-0.24194285536924745;-0.21270989960245273;1.1328533803726901;10.000014516325;0.8827283209212978;0.18863482702254888;1.0297864235726522;0.9999959330127316;0.9026592752680945;0.9999951443426532
35.404865;1.137430766582891;0.9831091814257656;0.8643307429718643;-0.24194285536360066;-0.21270989959029368;1.1328532736743266;10.000012432328544;0.8827283846258299;0.18863479329115776;1.0297864173562288;0.9999960697122362;0.9026594482237327;0.9999952811477272
35.414865;1.1374304859354682;0.9831092373787709;0.8643306529068978;-0.24194285536020257;-0.21270989957779982;1.1328531630017975;10.000010336976885;0.8827284527111601;0.1886347570847036;1.0297864254394584;0.9999962141799235;0.9026596244416539;0.9999954218467246
35.424865;1.1374302042795497;0.9831092899509475;0.8643305619824159;-0.24194285535905866;-0.21270989956493586;1.132853048492366;10.000008234660937;0.8827285248101564;0.1886347183864907;1.0297864479807417;0.9999963658278817;0.9026598036898518;0.9999955665174579
35.434865;1.1374299224175624;0.9831093389078706;0.8643304702958604;-0.24194285536017723;-0.21270989955163414;1.132852930358238;10.00000612961559;0.882728600550686;0.18863467719289317;1.029786485051751;0.9999965240417158;0.9026599857235954;0.9999957153036397
35.444865;1.1374296412839393;0.98310938414983;0.8643303780298258;-0.24194285536357765;-0.2127098995378325;1.1328528089040983;10.000004026549254;0.8827286796784284;0.18863463352417706;1.0297865365719945;0.9999966882274931;0.9026601702671172;0.9999958684296001
35.454865;1.1374293617930196;0.9831094256409776;0.8643302854330285;-0.24194285536928953;-0.21270989952348915;1.1328526844634716;10.000001930084373;0.8827287620951585;0.188634587429624;1.029786602324382;0.999996857821435;0.9026603569412761;0.9999960261672143
35.464865;1.1374290847284199;0.9831094633283892;0.8643301927804622;-0.24194285537735302;-0.21270989950858338;1.1328525573204533;9.999999844257495;0.8827288477516462;0.18863453897572563;1.0297866819630919;0.9999970322242319;0.9026605452556077;0.9999961887759111
35.474865;1.1374288107457549;0.983109497128694;0.864330100344553;-0.24194285538782018;-0.21270989949310953;1.132852427692362;9.999997772373515;0.882728936561762;0.18863448823301526;1.029786775026596;0.9999972107259055;0.9026607347249125;0.9999963564578324
35.484865;1.1374285404884257;0.9831095269703792;0.8643300083156784;-0.2419428554007439;-0.21270989947706584;1.132852295743226;9.999995716776127;0.882729028408723;0.18863443527529888;1.0297868810737667;0.9999973925190279;0.9026609249968561;0.9999965293217981
35.494865;1.1374282746749245;0.9831095528225086;0.8643299167642691;-0.24194285541616;-0.2127098994604359;1.1328521616388754;9.999993679227881;0.8827291231538247;0.18863438017657141;1.0297869998302622;0.9999975767550211;0.9026611158363267;0.9999967073986352
35.504865;1.1374280140399653;0.9831095746765433;0.8643298257244221;-0.24194285543406904;-0.21270989944316457;1.1328520256351455;9.999991661451878;0.8827292206277016;0.1886343230039196;1.0297871311304057;0.9999977626129638;0.902661307046344;0.9999968907021313
35.514865;1.1374277592427622;0.9831095925345085;0.8643297352861128;-0.24194285545441369;-0.21270989942515905;1.1328518881073157;9.999989664745165;0.8827293206254899;0.18863426381998952;1.0297872746931747;0.9999979494007142;0.9026614984772887;0.9999970792579713
