time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.524865;1.1374275108726362;0.9831096064118564;0.8643296455910245;-0.24194285547706595;-0.2127098994063244;1.1328517495120656;9.999987689680257;0.8827294228901;0.18863420268594897;1.0297874299438765;0.9999981366269156;0.9026616900681633;0.9999972730945005
35.534865;1.1374272695137113;0.9831096163407613;0.8643295568051411;-0.24194285550184216;-0.2127098993865951;1.1328516103368056;9.999985736707517;0.882729527068462;0.18863413965986434;1.0297875960450025;0.9999983239992454;0.9026618818256046;0.9999974722194782
35.544865;1.1374270357605063;0.983109622396913;0.8643294691556078;-0.24194285552853007;-0.21270989936593734;1.1328514710277489;9.99998380637736;0.8827296326832622;0.18863407479745317;1.0297877720561255;0.9999985113636263;0.9026620737633771;0.9999976765867692
35.554865;1.1374268101299783;0.9831096247569084;0.8643293829162794;-0.24194285555690012;-0.21270989934433485;1.1328513319359403;9.999981898824954;0.8827297392112625;0.18863400815639933;1.0297879570119484;0.9999986986222755;0.902662265854367;0.9999978860744461
35.564865;1.1374265929459737;0.9831096237404305;0.8643292982758044;-0.24194285558671697;-0.21270989932178297;1.1328511933645835;9.99998001410471;0.8827298462117303;0.18863393980024987;1.0297881499564903;0.9999988857009995;0.9026624580372412;0.9999981005057612
35.574865;1.1374263843015489;0.9831096197999218;0.8643292152698285;-0.24194285561776244;-0.2127098992983036;1.1328510556540532;9.999978153293675;0.8827299533447388;0.1886338697888591;1.029788350048933;0.99999907254822;0.9026626502756904;0.9999983196886233
35.584865;1.1374261840961388;0.9831096134802502;0.8643291338642284;-0.24194285564984547;-0.21270989927396544;1.1328509191953027;9.999976318678398;0.8827300602870775;0.1886337981646292;1.0297885566321658;0.9999992591138042;0.902662842587414;0.9999985434146718
35.594865;1.1374259921199976;0.9831096053221439;0.8643290540458093;-0.24194285568280324;-0.21270989924887843;1.1328507843972084;9.999974513604487;0.8827301666530892;0.18863372496918124;1.029788769164623;0.9999994453376497;0.9026630349912838;0.9999987714242731
35.604865;1.1374258081510173;0.9831095957450383;0.8643289758534805;-0.24194285571651267;-0.21270989922316827;1.1328506516996648;9.999972742882084;0.8827302719822011;0.18863365028630416;1.029788987131236;0.9999996311389299;0.9026632274526201;0.9999990033956592
35.614865;1.1374256319615927;0.9831095850460169;0.8643288993964688;-0.24194285575090085;-0.21270989919695324;1.1328505216585156;9.999971012348704;0.8827303757972684;0.1886335742700548;1.0297892100277746;0.9999998164170986;0.9026634199044442;0.9999992389825505
35.624865;1.1374254632165386;0.9831095734675037;0.864328824837068;-0.2419428557859397;-0.21270989917031521;1.1328503950204407;9.9999693271484;0.8827304776677574;0.18863349713787128;1.0297894373645204;1.000000001087261;0.9026636122971962;0.999999477846399
35.634865;1.1374253014090774;0.9831095612200466;0.864328752340134;-0.24194285582163064;-0.212709899143275;1.1328502727032552;9.99996769033464;0.8827305772306764;0.1886334191339239;1.0297896687124848;1.000000185064826;0.902663804586699;0.999999719661838
35.644865;1.1374251459228442;0.9831095484916768;0.8643286820338996;-0.24194285585799497;-0.2127098991157952;1.132850155677605;9.999966102835117;0.8827306741590792;0.1886333404849908;1.0297899038036225;1.0000003681999337;0.9026639966655468;0.9999999641248395
35.654865;1.1374249961414906;0.9831095354552493;0.8643286139897008;-0.24194285589508197;-0.2127098990877874;1.1328500448104597;9.99996456420399;0.8827307680924746;0.18863326137153838;1.0297901425533575;1.0000005502508398;0.9026641883230291;1.000000210942384
35.664865;1.1374248515297467;0.9831095222327759;0.8643285482346323;-0.24194285593297987;-0.2127098990591243;1.132849940773936;9.999963073254747;0.8827308586195993;0.18863318191772036;1.0297903849650747;1.0000007308991035;0.9026643792450285;1.000000459830298
35.674865;1.137424711617076;0.9831095088884949;0.8643284847730437;-0.24194285597180087;-0.212709899029663;1.132849844058897;9.999961628743037;0.8827309453360563;0.18863310220751764;1.0297906310074727;1.000000909758427;0.9026645690161087;1.0000007105482087
35.684865;1.1374245758899775;0.9831094955393437;0.8643284235832971;-0.241942856011665;-0.21270989899925194;1.1328497550052554;9.999960230153876;0.8827310278675659;0.1886330223167913;1.0297908805716705;1.00000108638266;0.9026647571502976;1.000000962876573
35.694865;1.1374244437711367;0.983109482442698;0.8643283646166122;-0.2419428560527067;-0.21270989896773518;1.1328496737672307;9.999958877754334;0.8827311058410025;0.1886329423192183;1.0297911335119978;1.0000012603369228;0.9026649431448823;1.000001216491856
35.704865;1.1374243147135776;0.9831094699184912;0.8643283078203328;-0.24194285609506933;-0.21270989893497866;1.1328496002792252;9.999957572026556;0.8827311788885691;0.18863286226039266;1.0297913896342994;1.000001431305406;0.9026651264996961;1.0000014708771465
35.714865;1.1374241882780862;0.9831094582537677;0.8643282531612431;-0.24194285613888747;-0.21270989890088823;1.1328495343344187;9.999956313263668;0.8827312466864826;0.1886327821410081;1.0297916486242422;1.0000015991143678;0.9026653067341807;1.0000017253918436
35.724865;1.137424064169327;0.9831094477134386;0.8643282006364622;-0.24194285618428765;-0.21270989886539873;1.1328494757121657;9.99995510160024;0.8827313089905271;0.1886327019288904;1.0297919100602138;1.0000017636526513;0.9026654834428036;1.0000019793702244
35.734865;1.137423942208935;0.9831094385640174;0.8643281502840487;-0.24194285623138997;-0.21270989882844824;1.132849424218163;9.999953937533139;0.8827313656602817;0.18863262158552868;1.0297921734827695;1.0000019248132408;0.9026656563225688;1.0000022320865216
35.744865;1.1374238222618167;0.9831094310810885;0.8643281021383339;-0.24194285628029388;-0.21270989878996024;1.132849379679204;9.999952822119011;0.8827314166225831;0.18863254109400734;1.0297924384083295;1.00000208250597;0.9026658251155453;1.000002482702926
35.754865;1.1374237042133184;0.9831094255834464;0.8643280561105467;-0.2419428563310712;-0.21270989874985363;1.1328493419715997;9.999951756211102;0.8827314617742592;0.1886324604783544;1.0297927043482111;1.000002236672162;0.9026659895151924;1.000002730330451
35.764865;1.1374235879575345;0.9831094224286625;0.8643280119191981;-0.2419428563837795;-0.2127098987080724;1.1328493110406688;9.999950739895855;0.8827315009323515;0.1886323797996432;1.0297929708767875;1.0000023872770738;0.9026661491272733;1.0000029741268708
35.774865;1.137423473338409;0.9831094219570842;0.8643279691330505;-0.24194285643847388;-0.21270989866460632;1.1328492868825424;9.999949772880393;0.8827315338874835;0.1886322991274582;1.0297932376642034;1.000002534290713;0.9026663034937553;1.0000032133348185
35.784865;1.1374233601336565;0.9831094244887226;0.8643279272671285;-0.24194285649520117;-0.2127098986194854;1.132849269509163;9.999948854820568;0.8827315605219237;0.18863221850878853;1.029793504434301;1.000002677683643;0.9026664521214752;1.0000034472747137
35.794865;1.137423248101356;0.9831094303615179;0.8643278858707735;-0.2419428565539852;-0.21270989857275874;1.1328492589287502;9.99994798505322;0.8827315808764993;0.18863213795436543;1.0297937708780904;1.0000028174569406;0.9026665945188536;1.0000036753673658
35.804865;1.1374231369752457;0.9831094398848389;0.864327844540756;-0.24194285661481066;-0.21270989852450117;1.1328492551570821;9.999947162433154;0.8827315950737378;0.18863205744489164;1.0297940365876126;1.0000029536579136;0.9026667302666292;1.0000038971517478
35.814865;1.1374230263907816;0.9831094532083167;0.8643278028563561;-0.24194285667761667;-0.21270989847485317;1.1328492582041105;9.999946385271356;0.8827316032218884;0.18863197695595463;1.0297943010374324;1.0000030863896214;0.9026668590925386;1.000004112239846
35.824865;1.1374229158555742;0.9831094702768415;0.8643277603626235;-0.24194285674232882;-0.21270989842403087;1.1328492680342597;9.99994565089804;0.882731605435857;0.188631896486701;1.029794563558924;1.00000321584781;0.9026669809115678;1.0000043202956508
35.834865;1.137422804794053;0.9831094909431326;0.8643277166774488;-0.24194285680890376;-0.2127098983722789;1.132849284585698;9.999944955605194;0.8827316018778332;0.18863181606474944;1.029794823346251;1.0000033422932606;0.9026670957971672;1.000004521101817
35.844865;1.1374226925926787;0.9831095151040798;0.864327671623883;-0.24194285687732756;-0.21270989831981368;1.132849307818183;9.999944295485518;0.8827315927298096;0.1886317357257167;1.0297950795852453;1.0000034659554606;0.9026672038826847;1.000004714668352
35.854865;1.137422578616064;0.9831095427450642;0.8643276252549591;-0.2419428569475901;-0.21270989826679854;1.132849337692099;9.999943667206518;0.8827315781642959;0.18863165549452024;1.0297953315591335;1.0000035870345347;0.9026673052987263;1.0000049012851733
35.864865;1.1374224621990914;0.9831095739026244;0.8643275777630097;-0.2419428570196824;-0.21270989821335168;1.1328493741013324;9.999943068033968;0.8827315583454144;0.18863157538816722;1.0297955785694544;1.0000037057865234;0.902667400239486;1.0000050814190409
35.874865;1.1374223426020929;0.9831096086391654;0.8643275293814258;-0.24194285709359048;-0.21270989815956753;1.1328494168466485;9.999942495539287;0.8827315334140207;0.18863149542792856;1.0297958198226438;1.000003822535046;0.9026674890543196;1.0000052554829948
35.884865;1.1374222189774268;0.9831096470777759;0.8643274803069644;-0.24194285716927383;-0.21270989810552599;1.1328494656812402;9.999941947416273;0.8827315034635976;0.18863141564226263;1.0297960544361116;1.0000039376168819;0.9026675722165436;1.000005423649343
35.894865;1.1374220904696375;0.9831096894015807;0.8643274305906182;-0.24194285724665426;-0.21270989805128895;1.1328495203779483;9.999941421280383;0.8827314685811951;0.18863133606863683;1.029796281513342;1.0000040513386457;0.9026676502397251;1.0000055858405112
35.904865;1.1374219563969123;0.9831097357893214;0.8643273800962171;-0.24194285732560997;-0.2127098979968919;1.132849580769121;9.999940914467825;0.8827314289114017;0.18863125675534645;1.0297965002135743;1.000004163977284;0.9026677236680418;1.0000057418337858
35.914865;1.1374218163099377;0.9831097863843932;0.8643273286098435;-0.24194285740597557;-0.212709897942323;1.13284964674961;9.99994042430667;0.8827313846202854;0.18863117774794594;1.0297967097843013;1.000004275820074;0.9026677930376289;1.0000058913301977
35.924865;1.1374216699304442;0.9831098412724494;0.8643272759734827;-0.24194285748756286;-0.21270989788750577;1.1328497182392299;9.99993994874164;0.8827313358373907;0.1886310990729483;1.02979690957693;1.0000043871915354;0.9026678587176827;1.000006033939412
35.934865;1.137421517106825;0.9831099004316329;0.8643272221235299;-0.24194285757019132;-0.21270989783231511;1.1328497951397292;9.999939486505006;0.8827312827342666;0.18863102074171356;1.029797099077338;1.0000044984454863;0.9026679208235501;1.0000061691340902
35.944865;1.1374213578000631;0.9831099637270212;0.8643271670243383;-0.2419428576537121;-0.21270989777661006;1.1328498773046072;9.999939036968337;0.8827312256630822;0.188630942762755;1.029797277912516;1.0000046099208308;0.9026679793247914;1.0000062962729028
35.954865;1.1374211921108184;0.9831100309436687;0.864327110573674;-0.24194285773801202;-0.21270989772025467;1.132849964530894;9.999938600291195;0.8827311651631146;0.1886308651341254;1.0297974458064467;1.000004721841874;0.9026680341947687;1.0000064147108765
35.964865;1.137421020390325;0.9831101018416774;0.8643270526092376;-0.2419428578229932;-0.21270989766313025;1.1328500566222222;9.999938177387168;0.8827311018364946;0.18863078782058829;1.029797602546337;1.0000048342122023;0.9026680854770832;1.0000065238760865
35.974865;1.137420843315837;0.9831101762355274;0.8643269930323482;-0.2419428579085504;-0.21270989760513806;1.1328501534811175;9.99993776916688;0.8827310362532437;0.18863071074807639;1.029797747988837;1.0000049467952212;0.902668133300456;1.0000066232856164
35.984865;1.137420661828595;0.9831102539901677;0.8643269319090342;-0.24194285799456677;-0.21270989754619626;1.1328502551426038;9.99993737592883;0.8827309689541972;0.1886306338260415;1.0297978820518674;1.0000050591924456;0.90266817790219;1.000006712567998
35.994865;1.137420477026476;0.9831103348943585;0.8643268694528268;-0.24194285808092167;-0.21270989748624797;1.132850361726683;9.999936997693812;0.8827309005016737;0.1886305569837231;1.029798004694023;1.0000051709450002;0.9026682196586101;1.0000067914303958
36.004865;1.1374202900743873;0.9831104185637518;0.8643268059824589;-0.24194285816749625;-0.2127098974252701;1.1328504732868847;9.999936634626334;0.8827308315240667;0.18863048020270975;1.0297981159819654;1.0000052816110108;0.9026682590582921;1.0000068595710487
36.014865;1.1374201021435242;0.9831105044929298;0.8643267419164902;-0.24194285825417394;-0.21270989736325985;1.1328505896644232;9.999936286888179;0.8827307627163934;0.18863040351961632;1.0297982162308492;1.0000053908234658;0.9026682965912667;1.0000069166425791
36.024865;1.1374199143958859;0.9831105921949771;0.864326677690066;-0.24194285834084464;-0.21270989730020734;1.1328507105321095;9.999935954457035;0.8827306947894812;0.18863032698960416;1.029798306036689;1.0000054983070523;0.9026683326463392;1.0000069622465708
36.034865;1.137419727956211;0.9831106812880493;0.864326613613341;-0.2419428584274062;-0.21270989723609887;1.1328508355269589;9.999935637141228;0.8827306284163805;0.18863025065050054;1.0297983861546744;1.0000056038383016;0.9026683674833395;1.0000069959282198
36.044865;1.1374195438740473;0.9831107714813513;0.8643265498509045;-0.24194285851374925;-0.2127098971709465;1.1328509642883626;9.99993533457085;0.8827305641965915;0.1886301745320388;1.0297984573496861;1.0000057071804354;0.9026684012213688;1.000007017212798
36.054865;1.1374193631507497;0.9831108625554856;0.8643264865248176;-0.2419428585997456;-0.2127098971047934;1.1328510964554612;9.99993504595333;0.882730502625373;0.18863009868513253;1.0297985203124622;1.0000058080111465;0.9026684338553059;1.0000070257023006
36.064865;1.1374191867699492;0.9831109543673784;0.864326423797513;-0.2419428586852553;-0.2127098970376969;1.1328512316944783;9.999934769682026;0.8827304441084067;0.18863002317297506;1.0297985756731036;1.0000059058768431;0.902668465338016;1.0000070211886052
36.074865;1.1374190156413402;0.9831110468021278;0.8643263618673829;-0.2419428587701411;-0.21270989696971712;1.1328513696790803;9.999934503404804;0.8827303890355677;0.1886299480415932;1.0297986240544277;1.0000060002412057;0.9026684956138133;1.0000070037179873
36.084865;1.137418850529288;0.9831111397337343;0.8643263009105201;-0.24194285885428776;-0.2127098969009094;1.1328515100039918;9.999934244562354;0.8827303378327576;0.18862987332858352;1.0297986660340757;1.0000060905879633;0.902668524577879;1.000006973596139
36.094865;1.1374186920463412;0.9831112330906521;0.8643262410210737;-0.24194285893762202;-0.21270989683131744;1.132851652137707;9.999933990708495;0.8827302909335284;0.1886297991106296;1.0297987020209798;1.0000061764617305;0.902668552070604;1.000006931323764
36.104865;1.137418540693066;0.9831113269402376;0.8643261822069221;-0.24194285902012666;-0.21270989676097118;1.132851795474358;9.99993373966163;0.8827302487447732;0.1886297255389451;1.0297987322504176;1.0000062574673205;0.9026685779000848;1.0000068774821544
36.114865;1.1374183969066498;0.9831114214893587;0.8643261244513921;-0.2419428591018374;-0.21270989668988646;1.1328519394615344;9.99993349001396;0.8827302116902666;0.18862965282806507;1.0297987569353075;1.0000063332933282;0.902668601868383;1.0000068126721173
36.124865;1.1374182610710455;0.9831115170345287;0.8643260677513134;-0.24194285918282923;-0.21270989661806547;1.1328520836586795;9.999933241741969;0.8827301802632879;0.18862958122657725;1.0297987763452288;1.000006403734786;0.9026686238151006;1.0000067375170907
36.134865;1.1374181334936995;0.9831116139102789;0.8643260121031455;-0.2419428592632164;-0.2127098965455025;1.1328522276400839;9.999932996029653;0.8827301549979667;0.1886295110002114;1.029798790759532;1.0000064687263555;0.9026686436087888;1.000006652646794
36.144865;1.1374180144140384;0.9831117124026028;0.8643259575034761;-0.2419428593431425;-0.2127098964721965;1.1328523709069032;9.999932754223734;0.8827301363796779;0.188629442410938;1.0297988004199021;1.0000065283877835;0.9026686610886384;1.0000065586370896
36.154865;1.137417904041671;0.9831118126539916;0.8643259039609877;-0.2419428594227401;-0.21270989639816218;1.1328525128716231;9.99993251712079;0.8827301247819032;0.1886293756910116;1.0297988055078673;1.0000065830255682;0.9026686760755464;1.000006455946492
36.164865;1.1374178025498476;0.9831119146324991;0.8643258514726038;-0.2419428595021054;-0.21270989632343265;1.1328526528870486;9.999932285245714;0.8827301204754868;0.1886293110323729;1.0297988061601664;1.000006633123088;0.9026686884618302;1.0000063449161916
36.174865;1.1374177100047964;0.9831120181590709;0.8643257999789528;-0.2419428595812983;-0.21270989624807313;1.1328527903748196;9.999932059613108;0.8827301236501812;0.18862924858940222;1.0297988025268758;1.0000066793366527;0.9026686982588139;1.0000062258418314
36.184865;1.1374176263228708;0.9831121229892928;0.8643257493670876;-0.24194285966033938;-0.212709896172196;1.1328529249057402;9.99993184256231;0.8827301344227654;0.18862918848267135;1.0297987947968488;1.0000067224365679;0.9026687055269546;1.0000060990508401
36.194865;1.1374175513172773;0.98311222892504;0.8643256995421268;-0.24194285973920504;-0.21270989609593652;1.1328530561252494;9.999931638018621;0.8827301528481963;0.18862913079892868;1.0297987831790745;1.000006763225086;0.9026687102654318;1.0000059649259083
36.204865;1.1374174847634813;0.9831123358638413;0.8643256504905046;-0.2419428598178409;-0.21270989601940954;1.1328531837000133;9.999931450502707;0.8827301789140278;0.18862907559071151;1.0297987679178078;1.0000068024800228;0.902668712388277;1.0000058238608796
36.214865;1.1374174263833288;0.9831124437280871;0.8643256022594902;-0.2419428598961813;-0.21270989594270018;1.1328533073257707;9.999931283434856;0.8827302125415704;0.188629022888279;1.029798749322508;1.0000068408881597;0.9026687117570826;1.000005676201299
36.224865;1.1374173757702417;0.9831125523463805;0.8643255548729286;-0.24194285997415332;-0.21270989586588945;1.1328534267058707;9.999931138115683;0.8827302536105752;0.18862897272018955;1.029798727717121;1.0000068789806846;0.9026687081696911;1.0000055222462472
36.234865;1.1374173323757544;0.9831126614216055;0.8643255082564537;-0.24194286005167262;-0.2127098957890723;1.1328535415247902;9.999931014377138;0.8827303019865496;0.18862892511595133;1.029798703327416;1.0000069171344297;0.9026687013362045;1.0000053623015
36.244865;1.1374172955848;0.9831127706038747;0.8643254622484644;-0.24194286012864372;-0.21270989571234994;1.132853651434644;9.999930912226429;0.882730357531658;0.18862888009982204;1.0297986761944755;1.000006955648071;0.9026686909149231;1.0000051966683254
36.254865;1.1374172648070626;0.9831128795879713;0.8643254166954681;-0.24194286020496536;-0.21270989563581694;1.132853756047375;9.999930832700594;0.8827304200543868;0.18862883770993852;1.0297986461358342;1.0000069948395123;0.9026686766025278;1.0000050255601005
36.264865;1.1374172395490585;0.9831129881520058;0.8643253714932232;-0.24194286028054315;-0.21270989555955713;1.1328538549477964;9.99993077722517;0.8827304892326523;0.18862879802902327;1.0297986127546561;1.000007035085111;0.9026686581975089;1.0000048490965583
36.274865;1.1374172194848597;0.9831130961108673;0.8643253265316344;-0.2419428603553004;-0.2127098954836619;1.1328539476972221;9.999930746418933;0.8827305646335165;0.18862876118910255;1.0297985755494956;1.0000070767688571;0.9026686355625649;1.0000046673766039
36.284865;1.1374172045127404;0.9831132032381138;0.8643252817079748;-0.24194286042917315;-0.21270989540825216;1.1328540338552;9.999930739711331;0.8827306458227826;0.18862872734040687;1.0297985340977198;1.0000071202032188;0.9026686085336371;1.000004480525015
36.294865;1.1374171947165734;0.9831133092152379;0.8643252370441218;-0.24194286050209005;-0.21270989533346793;1.1328541130494483;9.999930756114276;0.8827307324409525;0.18862869660765197;1.029798488160139;1.0000071655920986;0.9026685768759066;1.0000042887464307
36.304865;1.1374171902324572;0.9831134136649443;0.864325192740238;-0.2419428605739624;-0.2127098952594512;1.1328541849607172;9.999930795160004;0.8827308242021309;0.18862866906508696;1.0297984376718792;1.000007212999489;0.9026685403263116;1.0000040923946734
36.314865;1.1374171911552977;0.9831135162390953;0.8643251491098857;-0.24194286064470086;-0.21270989518634664;1.132854249267011;9.999930857184296;0.8827309208583988;0.1886286447448852;1.0297983827002366;1.000007262282327;0.9026684986882797;1.0000038919700496
36.324865;1.1374171975704872;0.9831136166397993;0.8643251064906374;-0.2419428607142317;-0.2127098951142978;1.1328543057317289;9.999930943407895;0.8827310221808262;0.18862862366526242;1.02979832339838;1.0000073130818292;0.9026684518728898;1.000003688058947
36.334865;1.1374172096663602;0.9831137146055595;0.8643250651686921;-0.2419428607824885;-0.2127098950434325;1.132854354276549;9.9999310561467;0.8827311279812768;0.18862860583643537;1.0297982599615363;1.0000073649154066;0.9026683998359866;1.0000034813281689
36.344865;1.1374172277853964;0.9831138099472524;0.8643250253238853;-0.241942860849394;-0.21270989497384477;1.1328543948818233;9.999931198722978;0.8827312381475866;0.1886285912477694;1.029798192579508;1.000007417272121;0.9026683425040929;1.0000032725654624
36.354865;1.1374172523406016;0.9831139025700172;0.8643249870312785;-0.24194286091484113;-0.21270989490558176;1.132854427480476;9.999931374923014;0.8827313526259304;0.18862857988126097;1.0297981213931242;1.0000074696654802;0.9026682797700307;1.0000030626281087
36.364865;1.1374172837112648;0.983113992449697;0.8643249502760887;-0.24194286097867457;-0.2127098948386493;1.1328544519541708;9.999931588331371;0.8827314713069607;0.18862857173400233;1.0297980464497076;1.0000075216469506;0.9026682115127176;1.0000028523222135
36.374865;1.1374173222113633;0.9831140796032533;0.8643249149445206;-0.24194286104069862;-0.21270989477302893;1.1328544681894457;9.999931842154245;0.8827315938948447;0.18862856680359968;1.0297979676407638;1.0000075727978845;0.9026681375577849;1.0000026423781527
36.384865;1.137417368118437;0.9831141640474885;0.8643248808523816;-0.24194286110070856;-0.21270989470869825;1.1328544761515653;9.999932139396641;0.8827317198805158;0.1886285650407878;1.0297978847420826;1.0000076227411776;0.9026680576188049;1.0000024335210427
36.394865;1.1374174217096176;0.9831142457489036;0.8643248477804317;-0.2419428611585021;-0.21270989464564852;1.1328544759050758;9.999932482552154;0.8827318486018009;0.1886285663097583;1.029797797607353;1.0000076711847485;0.9026679713367249;1.000002226482484
36.404865;1.1374174832475532;0.98311432460951;0.8643248154460015;-0.24194286121385944;-0.2127098945838868;1.132854467525497;9.999932872768056;0.8827319793253354;0.18862857039339057;1.0297977063091772;1.000007717979757;0.9026678783902198;1.0000020219315007
36.414865;1.137417552965522;0.9831144005022479;0.8643247835147486;-0.2419428612665376;-0.212709894523426;1.1328544509512073;9.999933309088302;0.882732111335219;0.18862857704066677;1.029797611112261;1.0000077631503586;0.9026677785503291;1.000001820453547
36.424865;1.1374176310746453;0.9831144732830234;0.8643247517142892;-0.24194286131630854;-0.21270989446426825;1.1328544258998465;9.99993378879072;0.8827322440165815;0.18862858601932578;1.0297975123996295;1.0000078068946614;0.9026676716638347;1.0000016225797181
36.434865;1.1374177177177016;0.9831145427592953;0.8643247199055509;-0.24194286136301438;-0.21270989440640148;1.1328543919491048;9.999934308936014;0.8827323769167376;0.18862859713535654;1.0297974106422882;1.0000078495542957;0.9026675576525233;1.0000014287710348
36.444865;1.1374178129075139;0.9831146087239231;0.8643246880301051;-0.24194286140659138;-0.2127098943498194;1.1328543487016849;9.99993486730311;0.8827325097422313;0.18862861020768393;1.0297973063807182;1.0000078914906125;0.9026674365626445;1.0000012393683324
36.454865;1.1374179165207066;0.9831146710400207;0.8643246560093765;-0.2419428614470522;-0.21270989429454615;1.1328542958621757;9.999935462221737;0.8827326422965878;0.18862862503838942;1.0297972001807405;1.0000079329542009;0.9026673086058906;1.000001054583067
36.464865;1.1374180283234254;0.9831147296543532;0.8643246236660348;-0.24194286148445565;-0.21270989424065054;1.1328542332333653;9.999936092713568;0.8827327744385841;0.18862864142101468;1.02979709259439;1.0000079740769732;0.9026671741214327;1.0000008745722557
36.474865;1.1374181480055328;0.9831147845484712;0.864324590707094;-0.24194286151888195;-0.21270989418823844;1.132854160710516;9.999936758833819;0.8827329060728556;0.18862865917306004;1.0297969841653052;1.0000080148950725;0.9026670334323307;1.000000699522847
36.484865;1.1374182752011492;0.9831148356609958;0.8643245568048317;-0.24194286155042113;-0.2127098941374133;1.1328540782495546;9.999937461316643;0.8827330371268971;0.18862867815627818;1.0297968754298377;1.0000080553568071;0.9026668867074855;1.0000005296586836
36.494865;1.1374184094933912;0.9831148828025678;0.8643245217049152;-0.24194286157918507;-0.21270989408823393;1.132853985837901;9.999938201114572;0.8827331675225727;0.1886286982723624;1.0297967668863222;1.000008095417812;0.902666733991861;1.0000003652244718
36.504865;1.1374185504222893;0.9831149256667034;0.8643244852289025;-0.24194286160532594;-0.21270989404070934;1.1328538835382118;9.99993897931314;0.8827332971647005;0.18862871944505108;1.0297966590037302;1.0000081351462307;0.90266657533808;1.0000002064946198
36.514865;1.137418697498106;0.9831149639285816;0.8643244472263014;-0.2419428616290345;-0.2127098939948365;1.1328537715380482;9.999939796868125;0.8827334259336006;0.1886287416019613;1.029796552230549;1.00000817469589;0.9026664108622839;1.0000000537728195
36.524865;1.1374188502473095;0.9831149972832242;0.8643244075710836;-0.2419428616505104;-0.21270989395063736;1.1328536501210005;9.999940654105819;0.8827335536907127;0.18862876465387457;1.029796446926306;1.0000082142165871;0.9026662407341206;0.9999999073606389
36.534865;1.1374190082493993;0.9831150254223225;0.8643243661156399;-0.2419428616699096;-0.21270989390815553;1.132853519612014;9.999941550514514;0.8827336803467986;0.18862878846945907;1.0297963433405442;1.0000082538236261;0.9026660652049525;0.9999997675075893
36.544865;1.1374191710645285;0.9831150480404912;0.8643243226220733;-0.24194286168731036;-0.21270989386743938;1.1328533803866059;9.999942485218755;0.8827338059584259;0.18862881287756803;1.0297962417061115;1.0000082936199386;0.9026658846610119;0.9999996343626582
36.554865;1.1374193381021995;0.9831150648372673;0.8643242768011777;-0.24194286170274143;-0.21270989382855482;1.1328532329363898;9.999943457705612;0.8827339307219328;0.18862883771369293;1.0297961422844024;1.0000083336958945;0.902665699607464;0.9999995079415
36.564865;1.1374195085758425;0.9831150755146307;0.8643242283852546;-0.24194286171623602;-0.2127098937916058;1.1328530778853267;9.999944467856647;0.8827340548717174;0.18862886286142505;1.0297960452822488;1.000008374095582;0.9026655105850232;0.999999388149444
36.574865;1.1374196815799913;0.9831150798494015;0.8643241771255089;-0.24194286172785143;-0.21270989375672072;1.1328529159172158;9.99994551558476;0.8827341786240865;0.18862888824911905;1.029795950757005;1.0000084148079698;0.9026653181125766;0.9999992748662037
36.584865;1.1374198562004327;0.983115077795324;0.8643241227763949;-0.24194286173765395;-0.2127098937240119;1.1328527477149113;9.999946600604499;0.8827343021937005;0.18862891382045296;1.0297958586022464;1.0000084557975168;0.9026651226529042;0.9999991679834381
36.594865;1.1374200315898175;0.9831150694930489;0.8643240651154334;-0.24194286174569438;-0.21270989369354373;1.1328525739653932;9.999947721890697;0.8827344258272626;0.18862893951900142;1.029795768579682;1.0000084970459675;0.9026649245545796;0.9999990673525027
36.604865;1.1374202070135848;0.9831150551663763;0.8643240039736038;-0.2419428617519925;-0.21270989366533902;1.1328523953817908;9.999948877520573;0.8827345497981611;0.188628965304924;1.0297956803314063;1.0000085385664026;0.9026647240627839;0.9999989727842371
36.614865;1.1374203818374007;0.9831150349770941;0.8643239392856515;-0.24194286175655413;-0.21270989363942827;1.1328522127308707;9.999950065586043;0.8827346743146208;0.18862899116705448;1.029795593379749;1.0000085803477907;0.9026645214429344;0.9999988841460515
36.624865;1.1374205554469672;0.9831150089284473;0.8643238711230723;-0.2419428617594029;-0.21270989361590148;1.1328520268601958;9.99995128499262;0.8827347994156716;0.18862901709623167;1.0297955071824973;1.0000086223018203;0.9026643170824783;0.999998801413233
36.634865;1.1374207272048986;0.9831149768826225;0.8643237996396083;-0.2419428617605875;-0.21270989359491171;1.1328518386717237;9.999952535490882;0.8827349249648277;0.18862904305663322;1.029795421208353;1.0000086642986903;0.9026641114916867;0.9999987246372468
36.644865;1.137420896502127;0.9831149386304683;0.8643237249761212;-0.2419428617601685;-0.21270989357663378;1.1328516490560772;9.999953817113889;0.8827350507341776;0.18862906899253085;1.0297953349441629;1.000008706223787;0.9026639052420887;0.9999986539051854
36.654865;1.1374210627795758;0.983114893879396;0.8643236472352025;-0.24194286175820798;-0.21270989356121864;1.1328514588577976;9.999955129098389;0.8827351765082129;0.18862909485624055;1.029795247903511;1.0000087479825837;0.902663698908892;0.9999985893036357
36.664865;1.1374212254866904;0.983114842184294;0.8643235665385971;-0.24194286175476276;-0.21270989354877542;1.1328512688814696;9.999956469410636;0.8827353021483104;0.18862912063041276;1.02979515968172;1.0000087894667657;0.9026634930714856;0.9999985308912828
36.674865;1.1374213841294203;0.9831147829384381;0.864323483051749;-0.24194286174987978;-0.21270989353938544;1.1328510799123759;9.999957835913692;0.8827354275897296;0.18862914632969782;1.0297950699435303;1.0000088305020487;0.9026632883267355;0.9999984786864259
36.684865;1.137421538350824;0.9831147154687234;0.864323396911703;-0.24194286174360083;-0.21270989353312952;1.1328508927361058;9.999959227869615;0.8827355527987378;0.18862917199266724;1.0297949783219107;1.0000088708087775;0.9026630852471748;0.9999984326582313
36.694865;1.1374216878955092;0.9831146392070691;0.864323308159669;-0.24194286173597548;-0.21270989353010494;1.1328507081635133;9.999960646138543;0.8827356777416971;0.18862919767538583;1.0297948843310372;1.0000089100274665;0.9026628843430191;0.9999983927398052
36.704865;1.1374218325599175;0.983114553801213;0.8643232167930348;-0.24194286172706014;-0.21270989353040895;1.1328505270890175;9.999962092433053;0.8827358023408564;0.1886292234358355;1.0297947873366753;1.0000089478121736;0.9026626860779677;0.9999983588706239
36.714865;1.1374219722297445;0.9831144590521173;0.8643231228808028;-0.2419428617168961;-0.21270989353410236;1.1328503505192475;9.999963568347157;0.8827359264082285;0.18862924931555203;1.0297946865678411;1.0000089839240356;0.9026624908825304;0.9999983310175926
36.724865;1.1374221069697286;0.9831143548014154;0.8643230266225658;-0.24194286170550597;-0.2127098935411988;1.132850179454748;9.999965074440778;0.8827360496600707;0.188629275344129;1.02979458116099;1.0000090182731052;0.9026622991225068;0.9999983091237951
36.734865;1.1374222371153397;0.9831142409475887;0.8643229283613014;-0.24194286169292173;-0.21270989355167857;1.1328500146800906;9.999966610051159;0.8827361718305875;0.18862930156630575;1.0297944702169473;1.0000090509210917;0.9026621110379264;0.9999982930500589
36.744865;1.1374223632835203;0.9831141175370647;0.8643228285595396;-0.2419428616792001;-0.21270989356550413;1.1328498566465008;9.999968173952237;0.8827362927737322;0.1886293280453399;1.0297943528752973;1.000009082043787;0.9026619267137659;0.9999982825779511
36.754865;1.1374224862602151;0.9831139847835626;0.8643227277125928;-0.24194286166440918;-0.21270989358263867;1.1328497055247932;9.999969764843698;0.8827364124650181;0.18862935482656787;1.0297942284175328;1.0000091118386913;0.9026617461391137;0.99999827741152
36.764865;1.1374226068580813;0.9831138430412897;0.8643226262697227;-0.24194286164861847;-0.2127098936030537;1.13284956133141;9.999971381684187;0.8827365309054453;0.18862938192550996;1.0297940963285368;1.0000091404664353;0.9026615693258585;0.9999982771867593
36.774865;1.1374227258340595;0.9831136928063;0.8643225246324288;-0.24194286163190307;-0.21270989362669424;1.1328494240023512;9.999973024686339;0.8827366480483624;0.18862940935211417;1.0297939562752758;1.000009168087184;0.9026613963768852;0.999998281540385
36.784865;1.1374228438420873;0.9831135346907123;0.8643224231841747;-0.24194286161435358;-0.21270989365343873;1.132849293398092;9.999974695956453;0.8827367638186076;0.188629437105129;1.0297938080569935;1.0000091948958847;0.9026612274137494;0.9999982901576459
36.794865;1.1374229613874816;0.983113369354245;0.8643223222595158;-0.2419428615960818;-0.21270989368311652;1.132849169277007;9.999976398568464;0.8827368781226268;0.18862946514488205;1.029793651579457;1.0000092210655862;0.902661062433454;0.9999983027735256
36.804865;1.1374230788119755;0.98311319749134;0.8643222220873009;-0.24194286157721032;-0.21270989371556334;1.1328490512877607;9.999978135152945;0.8827369908426346;0.18862949340065127;1.0297934868787955;1.0000092466556105;0.902660901260724;0.9999983191954356
36.814865;1.1374231963379937;0.9831130198823166;0.8643221228208618;-0.24194286155784211;-0.21270989375065172;1.1328489390082168;9.999979907897512;0.8827371018911343;0.1886295217953015;1.0297933141657174;1.0000092716587043;0.9026607436338271;0.9999983393083149
36.824865;1.1374233140966488;0.9831128374073209;0.8643220246098701;-0.24194286153802708;-0.2127098937882771;1.1328488319752594;9.999981719611323;0.882737211260485;0.18862955024825495;1.0297931337774566;1.0000092961927345;0.9026605893251707;0.9999983629706951
36.834865;1.137423432084898;0.9831126509868904;0.8643219276249199;-0.24194286151775213;-0.2127098938283311;1.1328487296988892;9.999983573588874;0.8827373190252369;0.18862957867880714;1.0297929460136952;1.0000093205968763;0.9026604381913983;0.9999983898696586
36.844865;1.137423550163021;0.9831124615320423;0.8643218320725912;-0.24194286149695746;-0.2127098938706957;1.1328486317229092;9.999985472175501;0.8827374253213172;0.1886296070257855;1.0297927510511127;1.0000093453555665;0.9026602900961044;0.9999984195068884
36.854865;1.1374236681487067;0.9831122699816544;0.8643217382218091;-0.24194286147555077;-0.21270989391524567;1.132848537685197;9.999987416224386;0.8827375302749827;0.18862963524648454;1.0297925490426956;1.0000093709783062;0.9026601447994212;0.9999984513318586
36.864865;1.1374237859201994;0.9831120773693186;0.8643216464173344;-0.2419428614534198;-0.2127098939618407;1.1328484473073486;9.99998940592811;0.8827376339359229;0.18862966328327022;1.0297923402401923;1.0000093978957332;0.9026600020087401;0.9999984848774125
36.874865;1.137423903429992;0.9831118848160411;0.8643215570769989;-0.241942861430459;-0.21270989401031806;1.1328483603467507;9.999991441577482;0.8827377363002992;0.1886296910395763;1.0297921250195534;1.0000094264069501;0.9026598615418993;0.9999985198232832
36.884865;1.1374240206127493;0.9831116934723717;0.8643214706789231;-0.2419428614065986;-0.21270989406048932;1.132848276540832;9.999993523426536;0.8827378373485214;0.18862971839670678;1.0297919038497394;1.0000094566977409;0.9026597233688772;0.9999985560075709
36.894865;1.137424137298198;0.9831115044891877;0.864321387759932;-0.24194286138182708;-0.2127098941121368;1.1328481955554455;9.9999956510264;0.8827379370189143;0.18862974524611367;1.029791677220692;1.000009488873117;0.9026595875356451;0.9999985933850389
36.904865;1.1374242532291967;0.9831113189931189;0.8643213088934876;-0.24194286135620288;-0.21270989416501346;1.1328481169854658;9.99999782302709;0.8827380351875087;0.1886297714947304;1.0297914455531763;1.0000095229801365;0.90265945411848;0.9999986319769066
36.914865;1.137424368173196;0.9831111380054781;0.8643212346320785;-0.2419428613298439;-0.2127098942188561;1.1328480404107022;10.000000037776053;0.882738131700156;0.18862979705359648;1.029791209213836;1.0000095590556715;0.9026593232133094;0.9999986718829832
36.924865;1.1374244820118953;0.9831109623546893;0.8643211655052696;-0.24194286130289552;-0.21270989427341444;1.1328479654305545;10.00000229357526;0.882738226408305;0.18862982183553584;1.0297909686568831;1.00000959715682;0.9026591949177132;0.9999987132767003
36.934865;1.1374245947128392;0.9831107926742159;0.8643211020628071;-0.2419428612754872;-0.2127098943284732;1.1328478916412084;10.000004588145629;0.8827383191757404;0.18862984575794692;1.0297907245459454;1.0000096372659302;0.9026590693118152;0.9999987562946466
36.944865;1.137424706267667;0.98311062945217;0.8643210448382947;-0.24194286124770634;-0.21270989438386104;1.1328478186019881;10.000006918330378;0.8827384098641587;0.18862986874579013;1.0297904777410265;1.0000096791443724;0.9026589464491558;0.9999988009134864
36.954865;1.137424816701629;0.983110473056615;0.8643209942543105;-0.24194286121959627;-0.21270989443945618;1.13284774583977;10.000009280618363;0.8827384983477566;0.1886298907287086;1.029790229181841;1.0000097223422648;0.9026588263548637;0.9999988469531915
36.964865;1.1374249261053226;0.9831103237600611;0.8643209506002749;-0.24194286119115443;-0.21270989449516833;1.1328476728782886;10.000011672249926;0.8827385845624909;0.18862991162538162;1.0297899798293102;1.0000097663305685;0.9026587089948019;0.9999988942143808
36.974865;1.1374250346094668;0.9831101817668207;0.8643209141112117;-0.241942861162336;-0.21270989455089054;1.1328475992451477;10.00001409203161;0.8827386685073975;0.18862993132452402;1.0297897307221493;1.0000098105729;0.9026585942480176;0.9999989425730348
36.984865;1.1374251423544681;0.9831100471931843;0.8643208850555987;-0.2419428611330731;-0.21270989460647116;1.1328475244876886;10.000016539908723;0.8827387501911003;0.18862994969062347;1.029789483000001;1.000009854504099;0.9026584819885544;0.9999989919329553
36.994865;1.1374252495422088;0.983109920026322;0.8643208637479431;-0.24194286110330165;-0.21270989466173928;1.1328474482440665;10.000019016176974;0.8827388295703512;0.18862996660652726;1.029789237833101;1.0000098974821845;0.9026583722028766;0.999999042177796
37.004865;1.1374253564940706;0.9831098001126699;0.8643208504958664;-0.24194286107299737;-0.21270989471654914;1.132847370317617;10.0000215215871;0.882738906487735;0.18862998201137376;1.0297889963641318;1.0000099388263806;0.9026582649899095;0.9999990931784177
37.014865;1.1374254636004932;0.9831096872112769;0.8643208455218515;-0.24194286104219703;-0.21270989477079963;1.132847290684372;10.000024057459976;0.8827389806657421;0.18862999590103482;1.0297887596987672;1.0000099779545844;0.9026581604991691;0.9999991448039064
37.024865;1.1374255712207757;0.9831095811125954;0.8643208488873131;-0.24194286101097412;-0.2127098948244354;1.132847209456014;10.00002662523093;0.8827390517941064;0.18863000830917928;1.0297885288742579;1.0000100144404367;0.9026580588815116;0.9999991969477906
37.034865;1.1374256796655002;0.9831094817023271;0.8643208604748398;-0.24194286097940565;-0.2127098948774455;1.132847126899239;10.000029226083353;0.8827391196273626;0.18863001929925197;1.0297883047932137;1.0000100479234617;0.9026579602049732;0.999999249542669
37.044865;1.1374257892504713;0.9831093889220184;0.864320880027285;-0.24194286094757833;-0.21270989492984763;1.1328470435061195;10.000031860511804;0.8827391840370173;0.18863002897317968;1.0297880881983563;1.0000100780104186;0.9026578643701315;0.9999993025713212
37.054865;1.1374259003140657;0.9831093027268007;0.8643209071818612;-0.24194286091560274;-0.2127098949816529;1.1328469599915534;10.000034528020732;0.8827392450331287;0.18863003745670082;1.0297878797242863;1.0000101042478262;0.9026577711278463;0.9999993560940343
37.064865;1.1374260131760034;0.983109223053368;0.8643209415186831;-0.24194286088359623;-0.21270989503284146;1.1328468771729794;10.00003722744418;0.8827393027168742;0.18863004485012044;1.0297876799788495;1.0000101261292778;0.9026576801924299;0.9999994102144676
37.074865;1.1374261281030313;0.983109149804333;0.8643209826531496;-0.24194286085166722;-0.2127098950833695;1.132846795830721;10.000039956933936;0.8827393571728168;0.18863005120387882;1.0297874896021726;1.0000101431298032;0.9026575913634539;0.9999994650188816
37.084865;1.1374262453412818;0.983109082890346;0.8643210303070276;-0.2419428608199262;-0.21270989513319966;1.132846716708425;10.000042713270872;0.8827394084346283;0.1886300565438758;1.0297873092893413;1.0000101547659566;0.9026575045676908;0.9999995205996217
37.094865;1.1374263651613878;0.9831090222415126;0.8643210843059541;-0.2419428607884888;-0.21270989518233083;1.1328466406134792;10.000045491589097;0.882739456554771;0.18863006091614626;1.0297871397623992;1.0000101605748393;0.902657419799575;0.9999995771222137
37.104865;1.13742648783468;0.9831089677585195;0.8643211445283987;-0.24194286075746038;-0.21270989523080003;1.1328465683792595;10.000048285491271;0.8827395016633028;0.1886300644195454;1.0297869817223844;1.0000101599690963;0.9026573370658877;0.9999996348528095
37.114865;1.1374266136264313;0.9831089192849329;0.8643212108448519;-0.24194286072692497;-0.21270989527865747;1.1328465007068675;10.000051086713537;0.8827395439553885;0.18863006719947686;1.0297868358390638;1.0000101521296425;0.9026572563703221;0.9999996941097942
37.124865;1.137426742862084;0.9831088766144216;0.8643212830675793;-0.24194286069694065;-0.21270989532595463;1.132846438140376;10.000053885053102;0.8827395836588673;0.18863006941214988;1.0297867027182357;1.0000101360481919;0.9026571776749372;0.9999997551384624
37.134865;1.1374268759359143;0.9831088395380103;0.8643213609271261;-0.24194286066754309;-0.2127098953727642;1.1328463811735179;10.000056669236372;0.882739621028777;0.18863007119474548;1.029786582822847;1.0000101106678005;0.9026571008896366;0.9999998180143497
37.144865;1.1374270132264281;0.9831088078983045;0.8643214440642809;-0.24194286063876444;-0.2127098954191992;1.1328463302809808;10.000059427647573;0.8827396563305101;0.1886300726503631;1.0297864764880995;1.0000100750439695;0.9026570259393094;0.9999998826787521
37.154865;1.1374271550386188;0.9831087815980843;0.8643215320155315;-0.24194286061064976;-0.21270989546539623;1.1328462858702943;10.000062148482735;0.8827396898037742;0.18863007385178013;1.0297863840471415;1.0000100284255333;0.902656952816811;0.9999999490498503
37.164865;1.1374273016083665;0.9831087606082651;0.8643216242011863;-0.24194286058326292;-0.2127098955114752;1.1328462482714465;10.00006482000565;0.8827397216662312;0.18863007486808794;1.0297863058803094;1.000009970219641;0.9026568815391199;1.0000000170900625
37.174865;1.1374274531146953;0.9831087449754715;0.8643217199394259;-0.2419428605566814;-0.21270989555752398;1.132846217759747;10.000067431403314;0.8827397521496889;0.1886300757808597;1.0297862423232738;1.0000098999442415;0.9026568120897445;1.00000008681386
37.184865;1.1374276096694542;0.9831087347683444;0.8643218185353977;-0.24194286053098113;-0.21270989560362014;1.1328461946086985;10.000069974307213;0.8827397815036496;0.188630076665988;1.0297861935925525;1.0000098172153382;0.9026567444457011;1.0000001583015268
37.194865;1.1374277712917407;0.9831087300050418;0.8643219193931531;-0.241942860506231;-0.21270989564986367;1.132846179168505;10.000072443474316;0.8827398099599865;0.1886300775692522;1.0297861598026847;1.0000097217194839;0.9026566786067012;1.0000002317297987
37.204865;1.1374279378984575;0.9831087306564891;0.8643220219689188;-0.24194286048250443;-0.21270989569638654;1.1328461718294711;10.000074835603703;0.882739837728049;0.1886300784927177;1.0297861409717557;1.0000096131790994;0.9026566145445153;1.0000003073919574
37.214865;1.1374281093050798;0.9831087367172971;0.8643221256211541;-0.2419428604598839;-0.21270989574331545;1.132846172865609;10.000077148272315;0.8827398650567866;0.18863007938811724;1.0297861370001327;1.0000094913492539;0.9026565521590806;1.000000385669112
37.224865;1.1374282852306368;0.9831087482527648;0.8643222296046665;-0.24194286043846067;-0.21270989579072602;1.1328461823902503;10.000079380454373;0.8827398922735354;0.18863008016987406;1.02978614770384;1.0000093560340992;0.902656491326016;1.000000466926112
37.234865;1.1374284653392777;0.9831087653932297;0.8643223332040976;-0.24194286041834734;-0.21270989583864072;1.1328462004808144;10.000081533343296;0.8827399196966179;0.18863008075535773;1.0297861728954087;1.0000092071029518;0.9026564319654885;1.0000005514367725
37.244865;1.1374286492797991;0.9831087883324993;0.8643224358297783;-0.24194286039967686;-0.21270989588705166;1.1328462272851303;10.000083610131412;0.8827399475039565;0.1886300810997797;1.0297862124358959;1.000009044520865;0.902656374043436;1.0000006393977223
37.254865;1.1374288366549905;0.9831088173314548;0.8643225370118146;-0.24194286038256937;-0.21270989593593295;1.1328462630085732;10.000085615083849;0.8827399757129092;0.18863008118072333;1.0297862662291348;1.0000088684220012;0.902656317541975;1.0000007309235779
37.264865;1.1374290269564964;0.9831088526666787;0.8643226363365949;-0.24194286036710688;-0.21270989598523968;1.132846307854457;10.000087552861558;0.8827400042545718;0.18863008096278386;1.0297863342157934;1.000008679182548;0.9026562624640279;1.0000008260461413
37.274865;1.137429219595128;0.9831088945711052;0.8643227334190934;-0.24194286035333976;-0.2127098960348967;1.1328463619759221;10.000089428028897;0.8827400330312628;0.18863008040391313;1.0297864163951718;1.0000084773964972;0.902656208863661;1.0000009248341943
37.284865;1.1374294140633676;0.9831089432477994;0.8643228279544236;-0.2419428603412983;-0.21270989608478827;1.1328464254161672;10.000091244643754;0.882740061921918;0.18863007947770408;1.029786512796546;1.0000082637770054;0.9026561568708941;1.0000010275164992
37.294865;1.1374296100793628;0.9831089988968243;0.8643229197598421;-0.24194286033098666;-0.21270989613476837;1.13284649803646;10.000093006707187;0.8827400907550639;0.188630078172352;1.0297866233734596;1.0000080390908477;0.9026561066868359;1.0000011344246311
37.304865;1.1374298075914884;0.983109061686723;0.864323008740324;-0.24194286032237222;-0.2127098961846856;1.1328465794658915;10.000094718950852;0.8827401192835265;0.18863007648702595;1.0297867479487923;1.0000078041247882;0.902656058551535;1.0000012458347982
37.314865;1.1374300067036576;0.9831091317180317;0.8643230948159001;-0.24194286031540077;-0.21270989623439515;1.1328466691032986;10.000096386524929;0.8827401471937234;0.18863007442597832;1.0297868862743689;1.0000075596155853;0.9026560127204412;1.000001361887119
37.324865;1.1374302076466898;0.9831092090227241;0.8643231778526689;-0.24194286031002826;-0.21270989628375217;1.13284676617347;10.000098013874796;0.8827401741419068;0.1886300719778983;1.0297870380565433;1.0000073061668093;0.9026559694422791;1.0000014825976002
37.334865;1.1374304107746376;0.9831092935659889;0.8643232576277975;-0.24194286030622353;-0.21270989633260917;1.132846869817528;10.000099604151693;0.8827401997969444;0.1886300691088093;1.0297872028541724;1.000007044210728;0.9026559289427449;1.0000016078933085
37.344865;1.1374306164778454;0.9831093852115312;0.8643233338253926;-0.2419428603039477;-0.2127098963808238;1.1328469791711042;10.000101159229494;0.8827402238979715;0.18863006577673927;1.0297873800182675;1.000006774004012;0.9026558914378269;1.0000017376702979
37.354865;1.1374308250447112;0.9831094836934421;0.8643234060659578;-0.24194286030314757;-0.21270989642826077;1.1328470933827997;10.000102679245575;0.8827402463198587;0.18863006194127047;1.0297875688203826;1.0000064956686547;0.9026558571284916;1.000001871886905
37.364865;1.1374310365660782;0.9831095886502954;0.864323473991329;-0.2419428603037449;-0.21270989647479954;1.1328472116553865;10.000104161969334;0.8827402670906875;0.1886300575693438;1.0297877686139842;1.0000062092929258;0.9026558261768504;1.0000020106216412
