time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.374865;1.1374312509328177;0.9831096996762342;0.8643235373354828;-0.24194286030561812;-0.2127098965203623;1.1328473333824278;10.000105603466574;0.8827402863197767;0.18863005265013746;1.0297879788228204;1.0000059150084704;0.9026557987096577;1.000002154047543
37.384865;1.1374314679084112;0.9831098163413997;0.86432359595216;-0.24194286030861795;-0.2127098965649256;1.1328474582572692;10.00010699977091;0.8827403041051936;0.1886300472089967;1.0297881988087174;1.0000056129981543;0.9026557748190903;1.0000023023703224
37.394865;1.137431687171032;0.9831099382223665;0.8643236498647302;-0.24194286031260126;-0.2127098966084928;1.1328475862352054;10.000108347725202;0.8827403205060389;0.18863004130984423;1.0297884278097924;1.0000053034880894;0.9026557545492039;1.000002455768886
37.404865;1.1374319083058582;0.9831100649887131;0.8643236993020065;-0.2419428603174385;-0.21270989665106613;1.1328477174032618;10.000109644407392;0.882740335517885;0.1886300350443945;1.0297886650232844;1.0000049867511887;0.9026557378737535;1.0000026143324214
37.414865;1.1374321308282154;0.9831101965007226;0.8643237446277161;-0.24194286032299858;-0.21270989669263937;1.1328478518841603;10.000110886345835;0.8827403490271225;0.18863002851695085;1.0297889097351245;1.0000046631244361;0.9026557246514195;1.0000027779901182
37.424865;1.137432354248607;0.9831103328268221;0.8643237862019195;-0.24194286032914283;-0.21270989673319135;1.1328479898163084;10.00011206975301;0.8827403608423083;0.18863002183673866;1.0297891613429033;1.0000043330444517;0.9026557146301577;1.000002946447506
37.434865;1.1374325781195482;0.983110474170594;0.8643238243247428;-0.2419428603357425;-0.21270989677267343;1.1328481313453316;10.000113191861752;0.8827403707628757;0.1886300151225139;1.0297894192517583;1.0000039970618053;0.9026557075300291;1.0000031191692282
37.444865;1.1374328020360074;0.9831106207735393;0.8643238593183825;-0.24194286034270732;-0.21270989681099917;1.1328482765768422;10.000114251843103;0.8827403785822838;0.18863000851793696;1.0297896828128414;1.0000036558039878;0.9026557030868324;1.0000032954202809
37.454865;1.1374330256025798;0.983110772859952;0.864323891627247;-0.24194286034999657;-0.21270989684803993;1.1328484255549498;10.000115250049127;0.8827403840917013;0.1886300021904015;1.0297899513833522;1.0000033099233683;0.9026557010397221;1.0000034743270876
37.464865;1.1374332483696243;0.9831109306096903;0.8643239218115528;-0.2419428603576033;-0.21270989688363867;1.1328485783234996;10.000116186643401;0.8827403871504542;0.1886299962897177;1.0297902243703985;1.0000029600609701;0.9026557011830947;1.000003654952652
37.474865;1.137433469809494;0.9831110940821277;0.8643239504612648;-0.24194286036553148;-0.21270989691765363;1.1328487349724448;10.000117060813919;0.8827403877300846;0.18862999090760066;1.0297905012026851;1.0000026068205967;0.902655703459322;1.0000038363652846
37.484865;1.1374336893596826;0.9831112631123435;0.8643239781439221;-0.24194286037377566;-0.21270989694999823;1.1328488956091167;10.000117870613062;0.8827403858971155;0.18862998608774276;1.0297907813283955;1.0000022507630657;0.9026557079408951;1.0000040176437808
37.494865;1.1374339064226735;0.9831114372716535;0.8643240054051241;-0.2419428603823084;-0.21270989698063386;1.1328490603484611;10.000118613337246;0.8827403818133714;0.18862998185923766;1.029791064291867;1.000001892440883;0.9026557147297758;1.0000041978532104
37.504865;1.1374341203759633;0.9831116159286113;0.8643240327548081;-0.24194286039108653;-0.21270989700953222;1.132849229333791;10.000119286071705;0.8827403757379487;0.18862997824644595;1.029791349821535;1.0000015324462512;0.9026557239560539;1.0000043760383335
37.514865;1.1374343306827215;0.9831117983826589;0.8643240606611385;-0.2419428604000639;-0.21270989703665136;1.1328494027016205;10.000119886165496;0.8827403679579496;0.18862997526396746;1.0297916378216738;1.000001171404796;0.9026557358696767;1.0000045512139948
37.524865;1.1374345369466612;0.983111983982364;0.8643240896248042;-0.2419428604091875;-0.21270989706195087;1.132849580508701;10.000120411841328;0.8827403586691298;0.18862997291438693;1.0297919283034933;1.0000008098999782;0.9026557508451486;1.0000047223984927
37.534865;1.1374347388460317;0.9831121721434368;0.8643241202248491;-0.24194286041838847;-0.2127098970854235;1.1328497626860354;10.000120862837113;0.8827403479157435;0.18862997118828506;1.0297922213679442;1.0000004483808131;0.9026557692549807;1.0000048887217705
37.544865;1.137434936083949;0.9831123622732414;0.8643241529988503;-0.24194286042760035;-0.21270989710709642;1.1328499490403052;10.000121240571554;0.8827403356536907;0.18862997006939858;1.029792517183024;1.0000000871076815;0.9026557913515167;1.0000050494866544
37.554865;1.1374351283940476;0.9831125536932401;0.8643241883369678;-0.24194286043678395;-0.2127098971270069;1.1328501393245134;10.000121547609147;0.8827403218628107;0.18862996953630287;1.0297928158798295;0.9999997261967537;0.9026558173049393;1.0000052040976997
37.564865;1.137435315554563;0.9831127456124048;0.8643242265691411;-0.24194286044590943;-0.21270989714519675;1.1328503333359137;10.000121786907984;0.8827403065836171;0.18862996956596584;1.0297931174774237;0.999999365750613;0.9026558473469071;1.0000053519650085
37.574865;1.1374354973883822;0.9831129371049836;0.8643242680856972;-0.2419428604549191;-0.21270989716171884;1.1328505309383707;10.000121961193706;0.8827402898460824;0.18862997015563587;1.0297934219154858;0.9999990059506607;0.9026558817952907;1.0000054925341708
37.584865;1.1374356737366718;0.9831131271072252;0.8643243133379673;-0.241942860463714;-0.21270989717663052;1.1328507320092747;10.000122072478428;0.8827402715881105;0.1886299713332072;1.0297937291319914;0.9999986470703478;0.902655920927416;1.000005625414193
37.594865;1.1374358444012906;0.983113314496778;0.8643243627913398;-0.2419428604721563;-0.21270989718998773;1.132850936395271;10.0001221221331;0.8827402516617094;0.1886299731406407;1.0297940391376452;0.9999982894557242;0.9026559649040669;1.0000057504359203
37.604865;1.1374360091043527;0.9831134981972451;0.8643244169177413;-0.24194286048008218;-0.21270989720185227;1.1328511439316882;10.000122111486064;0.8827402299111391;0.18862997563182105;1.0297943520680082;0.9999979334625866;0.9026560137879817;1.0000058675951433
37.614865;1.1374361675272795;0.9831136772511726;0.8643244761964975;-0.24194286048732555;-0.21270989721229872;1.1328513545172259;10.00012204229901;0.8827402062487069;0.18862997889482894;1.0297946682183927;0.9999975793795551;0.9026560675513442;1.0000059770071608
37.624865;1.137436319368134;0.9831138508769418;0.8643245410756752;-0.24194286049373293;-0.2127098972214221;1.1328515681506266;10.000121917062003;0.8827401806663683;0.1886299830482341;1.029794988053312;0.9999972274302703;0.9026561260982824;1.0000060789035374
37.634865;1.1374364643670811;0.9831140184851036;0.8643246119322675;-0.2419428604991685;-0.21270989722934652;1.1328517848624238;10.000121739313443;0.882740153198643;0.18862998818336893;1.0297953120774876;0.9999968778249296;0.9026561893320725;1.0000061735692753
37.644865;1.1374366023222406;0.9831141796488959;0.8643246890873523;-0.24194286050352587;-0.2127098972362183;1.1328520046182162;10.000121513679312;0.8827401239057056;0.18862999431626926;1.029795640592599;0.9999965307647535;0.9026562571724611;1.0000062612803204
37.654865;1.1374367330494062;0.9831143340695666;0.8643247728479753;-0.2419428605067388;-0.21270989724218742;1.1328522272809798;10.000121245219008;0.882740092854261;0.18863000141471184;1.029795973595283;0.9999961864178102;0.9026563295050436;1.0000063423346783
37.664865;1.1374368563334698;0.9831144815641163;0.8643248634938152;-0.241942860508778;-0.21270989724739933;1.1328524526336965;10.000120938362048;0.8827400600664088;0.18863000944296524;1.0297963108599373;0.9999958449213123;0.9026564061653443;1.0000064170469833
37.674865;1.1374369719458366;0.9831146220845641;0.8643249612128425;-0.24194286050964495;-0.21270989725199807;1.1328526804428196;10.000120596423367;0.8827400255067397;0.18863001835178317;1.0297966519832973;0.9999955064070678;0.9026564869991298;1.0000064856430337
37.684865;1.137437079636503;0.9831147557203586;0.8643250660934028;-0.24194286050936753;-0.2127098972561345;1.1328529104878309;10.000120221930759;0.8827399891044753;0.1886300280490611;1.0297969963537792;0.9999951710150199;0.902656571925192;1.0000065482221165
37.694865;1.1374371790988058;0.9831148826579402;0.8643251781841834;-0.24194286050798813;-0.2127098972599726;1.1328531425100807;10.00011981717176;0.8827399507367192;0.18863003839494505;1.0297973431926926;0.999994838871608;0.9026566609147648;1.0000066048349483
37.704865;1.137437269967105;0.9831150031504913;0.8643252975228344;-0.24194286050555017;-0.21270989726366793;1.132853376155891;10.000119384995504;0.8827399102024251;0.18863004921304896;1.0297976916849283;0.999994510065184;0.9026567538798148;1.0000066555234197
37.714865;1.1374373518017402;0.9831151175045221;0.8643254241266178;-0.24194286050210395;-0.2127098972673312;1.1328536109409981;10.000118929531526;0.8827398672560884;0.18863006030643076;1.029798041085092;0.9999941846514127;0.9026568505613368;1.0000067002966906
37.724865;1.1374374240910148;0.9831152260549121;0.864325557991228;-0.2419428604977126;-0.21270989727103726;1.1328538462563198;10.000118455695855;0.882739821682955;0.18863007147006702;1.0297983907218649;0.9999938626580477;0.902656950524209;1.0000067391274827
37.734865;1.1374374863341703;0.983115329127677;0.8643256990860848;-0.24194286049243482;-0.21270989727487136;1.1328540814551167;10.000117967926586;0.8827397733564745;0.1886300825021327;1.0297987399485893;0.9999935440579684;0.9026570532399111;1.000006771970635
37.744865;1.1374375381495163;0.9831154269875809;0.8643258473631025;-0.24194286048632033;-0.212709897278946;1.1328543159121338;10.000117469785362;0.8827397222796732;0.18863009321887;1.0297990881172212;0.9999932287480876;0.9026571581425225;1.0000067987843335
37.754865;1.1374375793161111;0.9831155197909455;0.8643260027863441;-0.24194286047944458;-0.21270989728338194;1.1328545489988704;10.000116964662599;0.8827396686341544;0.18863010345803402;1.0297994345786048;0.9999929166105164;0.9026572645958993;1.000006819533123
37.764865;1.1374376097237493;0.9831156075919196;0.8643261653062629;-0.24194286047193386;-0.21270989728829262;1.132854780096322;10.000116456306621;0.8827396128044522;0.18863011306722666;1.029799778721624;0.9999926076169947;0.9026573718218958;1.000006834155587
37.774865;1.1374376293008392;0.9831156904088478;0.8643263347715031;-0.24194286046393818;-0.21270989729378786;1.1328550086353846;10.000115948248016;0.8827395553368165;0.1886301218944898;1.0298001200432247;0.9999923018321168;0.9026574789003666;1.0000068425309137
37.784865;1.1374376380137823;0.9831157683186741;0.8643265108720454;-0.24194286045558422;-0.21270989729999;1.1328552340182718;10.000115442681608;0.8827394968330557;0.18863012979014432;1.0298004581660891;0.999991999380367;0.9026575848875907;1.0000068444790113
37.794865;1.1374376359388414;0.9831158415303727;0.8643266931505791;-0.24194286044696103;-0.21270989730704323;1.1328554554977135;10.000114940050828;0.8827394378133001;0.188630136623395;1.0298007928081645;0.9999917004991971;0.9026576889521967;1.000006839793052
37.804865;1.1374376233116494;0.9831159103566254;0.8643268810352758;-0.24194286043813065;-0.21270989731510492;1.1328556722275578;10.000114439413199;0.8827393786043436;0.18863014231471786;1.0298011237392348;0.9999914055401504;0.9026577903918139;1.0000068282948607
37.814865;1.1374376004980236;0.9831159751103936;0.8643270738425898;-0.24194286042913632;-0.21270989732432163;1.1328558834169844;10.00011393852536;0.8827393193296298;0.18863014685037063;1.029801450696833;0.9999911148744881;0.9026578885720163;1.0000068098794117
37.824865;1.1374375679270396;0.983116036059973;0.8643272707630246;-0.24194286042000862;-0.21270989733481194;1.1328560883848358;10.000113433855468;0.8827392599827706;0.18863015024572616;1.0298017733486078;0.9999908288346584;0.9026579828943152;1.0000067845239133
37.834865;1.1374375260563119;0.9831160934573652;0.8643274708909197;-0.2419428604107701;-0.2127098973466687;1.1328562865498786;10.000112921399065;0.8827392004314721;0.1886301524940715;1.0298020913700705;0.9999905477146539;0.9026580727500644;1.000006752308986
37.844865;1.1374374754159295;0.9831161476024698;0.8643276732818016;-0.24194286040144333;-0.21270989735996002;1.1328564774651384;10.000112397363651;0.8827391403545324;0.18863015355285326;1.0298024045104548;0.9999902717975505;0.9026581574802337;1.0000067134502775
37.854865;1.137437416690867;0.9831161989371855;0.8643278769654967;-0.24194286039206403;-0.21270989737472046;1.1328566608493145;10.000111857813696;0.8827390792874524;0.18863015336496552;1.0298027125848166;0.999990001383936;0.9026582364597884;1.0000066682478275
37.864865;1.1374373507467295;0.983116248091521;0.8643280809258025;-0.24194286038267718;-0.21270989739095555;1.132856836569043;10.000111298126813;0.8827390167586658;0.18863015188555157;1.0298030154785158;0.9999897368200866;0.9026583092185492;1.00000661697255
37.874865;1.1374372785844045;0.9831162958070268;0.8643282841090497;-0.24194286037332313;-0.21270989740865878;1.132857004620834;10.000110712908821;0.8827389523586009;0.18863014908645884;1.0298033131938322;0.9999894785198216;0.9026583754044354;1.0000065598414656
37.884865;1.1374372012771374;0.9831163427645193;0.8643284854786509;-0.24194286036403234;-0.2127098974278137;1.1328571651626544;10.00011009610257;0.8827388857100247;0.18863014493530425;1.0298036058656241;0.9999892269568914;0.9026584346237724;1.0000064971217215
37.894865;1.1374371199315199;0.9831163894279927;0.8643286840570846;-0.2419428603548108;-0.21270989744837915;1.1328573185598925;10.000109441105263;0.88273881642707;0.18863013937154918;1.0298038936787037;0.999988982650849;0.9026584863728241;1.0000064292064188
37.904865;1.137437035698031;0.9831164359979492;0.8643288789230356;-0.2419428603456328;-0.21270989747028457;1.132857465344087;10.000108741055465;0.8827387441513034;0.18863013229330244;1.0298041767403532;0.9999887461365505;0.9026585301240454;1.0000063565397472
37.914865;1.1374369497964276;0.9831164824251142;0.8643290692476021;-0.24194286033646623;-0.21270989749344305;1.1328576060980853;10.000107989617748;0.8827386686099937;0.18863012357302406;1.0298044550135972;0.9999885178954361;0.9026585654511162;1.00000627951618
37.924865;1.1374368635196406;0.9831165284119646;0.8643292543992827;-0.24194286032728837;-0.2127098975177581;1.1328577413966776;10.000107182030295;0.8827385896089032;0.18863011310666897;1.0298047283307756;0.9999882983008724;0.9026585920913315;1.000006198528782
37.934865;1.1374367782151629;0.9831165734414729;0.8643294339985322;-0.24194286031806858;-0.21270989754311878;1.1328578718437823;10.000106315427205;0.8827385070346021;0.18863010084610374;1.0298049964514129;0.9999880876389861;0.9026586099236412;1.0000061140758139
37.944865;1.1374366951831432;0.9831166168672724;0.8643296078633237;-0.2419428603087507;-0.21270989756939201;1.1328579981291107;10.000105388029345;0.8827384208923905;0.18863008678327625;1.029805259123945;0.9999878861837607;0.9026586189130916;1.0000060267536137
37.954865;1.137436615528268;0.9831166580283257;0.8643297759305214;-0.2419428602992539;-0.2127098975964289;1.1328581210361572;10.000104398183367;0.8827383312831775;0.1886300709301434;1.02980551611728;0.999987694229161;0.9026586190669849;1.0000059371838552
37.964865;1.1374365401034245;0.9831166963405841;0.8643299382132859;-0.24194286028948508;-0.21270989762410605;1.1328582414293842;10.000103344534137;0.8827382383519303;0.18863005333420552;1.0298057672174303;0.9999875120550409;0.902658610420039;1.00000584599677
37.974865;1.1374364695546766;0.9831167313323289;0.8643300948074354;-0.24194286027935372;-0.21270989765237525;1.132858360231104;10.000102227155057;0.8827381422896512;0.1886300341021001;1.0298060122300166;0.9999873398922683;0.902658593052198;1.0000057538737375
37.984865;1.1374364044204461;0.9831167626316836;0.8643302459164539;-0.2419428602687902;-0.21270989768126572;1.1328584783579125;10.000101047909165;0.8827380433401513;0.18863001338486388;1.0298062510296528;0.9999871779153063;0.9026585671360933;1.0000056615688326
37.994865;1.1374363452464662;0.9831167899465856;0.8643303917855092;-0.24194286025776493;-0.21270989771082607;1.1328585966713771;10.000099809247358;0.8827379417605459;0.18862999133563077;1.0298064836193115;0.9999870262475342;0.9026585329789211;1.0000055698594923
38.004865;1.1374362926780557;0.983116813056008;0.8643305325533922;-0.24194286024629608;-0.21270989774105498;1.1328587159639765;10.000098512906549;0.8827378377546771;0.18862996809595972;1.0298067101504655;0.999986884949495;0.9026584909643912;1.0000054794980962
38.014865;1.1374362474842594;0.983116831799401;0.8643306681544338;-0.2419428602344488;-0.21270989777189406;1.132858836938152;10.000097159838548;0.8827377314302642;0.18862994381068873;1.0298069309074147;0.9999867540011315;0.9026584414530939;1.000005391231159
38.024865;1.1374362104312599;0.9831168460636049;0.8643307983544821;-0.2419428602223315;-0.2127098978032883;1.1328589601987114;10.000095750662007;0.8827376228485793;0.18862991862263503;1.0298071462375995;0.9999866333331602;0.9026583847857412;1.0000053058038896
38.034865;1.137436182061618;0.983116855807094;0.8643309229195235;-0.2419428602100709;-0.21270989783523073;1.132859086246055;10.000094285987517;0.8827375121419143;0.1886298926575369;1.0298073563980528;0.9999865228841983;0.9026583213027635;1.0000052238895685
38.044865;1.1374361625841567;0.9831168611094933;0.864331041744865;-0.2419428601977708;-0.21270989786774608;1.1328592154113264;10.000092767457394;0.8827373995758793;0.18862986603317872;1.0298075613961544;0.9999864225834216;0.9026582513044145;1.0000051460028114
38.054865;1.1374361519571;0.9831168621835462;0.8643311548173213;-0.24194286018550223;-0.21270989790084793;1.1328593478038054;10.000091199056843;0.8827372855318749;0.18862983887419596;1.0298077610202587;0.9999863322472723;0.9026581750485836;1.00000507246202
38.064865;1.1374361500254466;0.9831168593773683;0.8643312621470831;-0.24194286017332312;-0.21270989793450917;1.1328594833448238;10.000089587121705;0.8827371705061685;0.18862981130999515;1.0298079550929022;0.999986251505747;0.9026580927986302;1.0000050034001522
38.074865;1.1374361565293023;0.9831168532027907;0.864331363758673;-0.2419428601612876;-0.2127098979686742;1.1328596217665352;10.000087939491229;0.8827370551344476;0.18862978346833248;1.0298081436447897;0.9999861798440444;0.9026580048675428;1.0000049387296341
38.084865;1.1374361710294951;0.9831168442973853;0.8643314596793016;-0.2419428601494527;-0.21270989800330697;1.1328597625858374;10.000086264842578;0.8827369401281117;0.18862975547738545;1.0298083268299387;0.9999861167271252;0.9026579116216068;1.000004878058105
38.094865;1.137436192946005;0.9831168332726488;0.8643315499149059;-0.24194286013789204;-0.21270989803842194;1.1328599052518753;10.000084572135256;0.8827368261386732;0.18862972746623702;1.0298085048051107;0.9999860617103891;0.9026578134323852;1.000004820729135
38.104865;1.137436221680509;0.9831168205861655;0.8643316344313636;-0.24194286012670638;-0.21270989807406446;1.132860049351167;10.000082870117069;0.8827367137465969;0.18862969955453132;1.0298086777302964;0.9999860144626944;0.902657710636579;1.0000047660362674
38.114865;1.1374362566234584;0.9831168065424064;0.8643317131708432;-0.24194286011602853;-0.2127098981102661;1.1328601945933965;10.000081167281804;0.8827366036002142;0.18862967184197674;1.029808845791812;0.9999859747268194;0.9026576035501003;1.000004713425693
38.124865;1.1374362970547964;0.9831167913552457;0.8643317861107145;-0.24194286010600516;-0.2127098981470219;1.1328603406610074;10.000079472262213;0.882736496492539;0.18862964440166627;1.0298090091478145;0.9999859423074774;0.902657492521752;1.0000046625450838
38.134865;1.1374363421196485;0.9831167751800542;0.8643318532704444;-0.24194286009675983;-0.21270989818430544;1.1328604871740233;10.000077793733515;0.8827363932810347;0.18862961726963257;1.029809167788001;0.9999859170977586;0.9026573779771535;1.0000046131793874
38.144865;1.1374363909217635;0.9831167581053447;0.8643319146690264;-0.24194286008837895;-0.21270989822208067;1.1328606337670257;10.000076139600196;0.8827362947280181;0.18862959044428718;1.0298093214656407;0.9999858990766791;0.9026572604002138;1.0000045651454816
38.154865;1.1374364426358243;0.9831167401821266;0.8643319703475503;-0.24194286008092833;-0.2127098982602808;1.1328607801389774;10.000074516307803;0.882736201369123;0.18862956390171198;1.029809469824153;0.9999858882713605;0.9026571402821528;1.0000045182199206
38.164865;1.1374364965774484;0.9831167214852472;0.8643320204459096;-0.2419428600744667;-0.21270989829878117;1.1328609260519307;10.000072928682162;0.8827361134862299;0.18862953760115203;1.029809612548584;0.9999858847339932;0.9026570181072581;1.000004472180313
38.174865;1.1374365522208307;0.983116702061902;0.8643320652741002;-0.24194286006903562;-0.21270989833739182;1.1328610713317653;10.000071380355797;0.8827360311625329;0.1886295114848679;1.0298097493972815;0.9999858885590661;0.9026568943623775;1.0000044268893236
38.184865;1.137436609169172;0.9831166818165956;0.8643321053581101;-0.2419428600646498;-0.2127098983758827;1.1328612159043008;10.000069874409904;0.8827359543759316;0.1886294854960616;1.029809880186705;0.9999858999242588;0.9026567695395359;1.00000438233329
38.194865;1.1374366671304108;0.9831166605066726;0.8643321413975257;-0.2419428600613012;-0.21270989841403284;1.1328613598190702;10.000068413261872;0.8827358830617804;0.18862945959599345;1.0298100048033245;0.9999859191148112;0.9026566441273046;1.000004338627166
38.204865;1.1374367258970122;0.9831166377985059;0.8643321741198627;-0.24194286005895696;-0.21270989845166965;1.1328615031899971;10.000066998196589;0.8827358170820889;0.18862943376288285;1.0298101232326573;0.9999859464950313;0.9026565185949879;1.0000042959639268
38.214865;1.1374367852897447;0.9831166133087911;0.8643322041491117;-0.24194286005755425;-0.2127098984886806;1.1328616461251537;10.000065629625656;0.8827357562113735;0.1886294079865615;1.0298102355469754;0.9999859824126728;0.9026563934031867;1.000004254555267
38.224865;1.1374368451380408;0.9831165866595349;0.8643322319871133;-0.24194286005700566;-0.21270989852499736;1.1328617887572587;10.000064307265198;0.8827357002123549;0.18862938226115664;1.0298103418204276;0.9999860270950153;0.9026562690292623;1.000004214634897
38.234865;1.1374369053193094;0.9831165575077939;0.8643322580211219;-0.24194286005720872;-0.2127098985605715;1.1328619312963393;10.00006302974305;0.8827356488772483;0.18862935657404228;1.0298104420362615;0.9999860806381448;0.9026561459894498;1.0000041764551015
38.244865;1.1374369657777434;0.9831165255495563;0.8643322824395152;-0.2419428600580545;-0.21270989859537456;1.1328620740052648;10.000061794700839;0.8827356019598599;0.18862933089907183;1.0298105360943413;0.9999861430847752;0.9026560248862373;1.000004140270543
38.254865;1.1374370265002878;0.9831164905737185;0.8643323051561022;-0.24194286005944032;-0.2127098986294081;1.1328622171738334;10.00006059975508;0.8827355590799258;0.18862930519889956;1.029810623893556;0.9999862144829067;0.9026559064018193;1.0000041063833232
38.264865;1.1374370874821227;0.9831164525407557;0.8643323258699956;-0.24194286006127425;-0.2127098986626875;1.1328623611488935;10.000059443456268;0.8827355197154924;0.1886292794350435;1.0298107053445602;0.9999862949081905;0.9026557911649387;1.0000040751543764
38.274865;1.137437148734457;0.9831164116167542;0.8643323441825183;-0.24194286006344848;-0.21270989869521562;1.1328625063430136;10.000058325238761;0.8827354832965039;0.18862925358115734;1.0298107803469614;0.9999863845314876;0.9026556796232285;1.00000404688992
38.284865;1.1374372102927341;0.9831163681515882;0.8643323596695253;-0.24194286006582225;-0.21270989872697108;1.1328626531972235;10.000057244699436;0.8827354492687242;0.1886292276426543;1.0298108488334634;0.9999864836821871;0.9026555720203031;1.0000040217353487
38.294865;1.1374372721329662;0.9831163226167439;0.8643323719172582;-0.24194286006825463;-0.21270989875790963;1.1328628021509848;10.000056200985046;0.8827354170621146;0.18862920166764083;1.029810910792827;0.9999865927860775;0.902655468426635;1.0000039996502605
38.304865;1.1374373340974833;0.9831162755376278;0.86433238055121;-0.2419428600706468;-0.2127098987879864;1.132862953585722;10.00005519229439;0.88273538609497;0.18862917573458632;1.0298109661969121;0.9999867122287096;0.9026553687611165;1.0000039804230516
38.314865;1.1374373959550106;0.9831162274094449;0.8643323852524132;-0.24194286007294935;-0.21270989881719596;1.1328631077345235;10.000054215710175;0.8827353558665089;0.18862914994355695;1.029811014923025;0.9999868423074784;0.9026552727522582;1.0000039637687794
38.324865;1.1374374574845652;0.9831161786083763;0.8643323857325638;-0.2419428600751567;-0.2127098988455861;1.1328632646378751;10.000053267719132;0.8827353260127643;0.1886291244210257;1.0298110567766188;0.999986983297279;0.9026551799066083;1.0000039494485
38.334865;1.137437518463475;0.9831161294022853;0.8643323816801683;-0.24194286007730864;-0.2127098988732256;1.1328634241767133;10.000052345158172;0.882735296290505;0.18862909931626753;1.0298110915691387;0.9999871354493738;0.9026550896102992;1.000003937274723
38.344865;1.1374375785864612;0.9831160800347508;0.8643323727487434;-0.24194286007946883;-0.21270989890016984;1.132863586183263;10.000051445661763;0.8827352665405382;0.18862907479941798;1.0298111191493124;0.9999872988677849;0.9026550012735072;1.0000039270547694
38.354865;1.1374376373954735;0.9831160307873357;0.8643323586235196;-0.24194286008167828;-0.21270989892645437;1.1328637505409875;10.00005056752532;0.8827352366400245;0.1886290510848168;1.0298111394016185;0.999987473450281;0.902654914346435;1.000003918537225
38.364865;1.137437694309594;0.9831159820247103;0.8643323390949048;-0.2419428600839268;-0.21270989895209588;1.132863917134394;10.000049710362449;0.8827352064970514;0.18862902844431445;1.029811152256498;0.9999876589569349;0.902654828223012;1.0000039113705343
38.374865;1.137437748734661;0.9831159341723776;0.8643323140368653;-0.2419428600861445;-0.21270989897709872;1.1328640857186405;10.00004887626386;0.8827351760962584;0.18862900717343786;1.0298111577011555;0.9999878550906197;0.9026547421964861;1.0000039051335419
38.384865;1.1374378001589485;0.9831158876099179;0.864332283339427;-0.24194286008820465;-0.21270989900148432;1.1328642558883193;10.000048069332871;0.882735145496576;0.188628987545506;1.0298111557812506;0.999988061541724;0.9026546555612144;1.0000038994079186
38.394865;1.1374378481917204;0.9831158426032707;0.8643322469216658;-0.24194286008995644;-0.2127098990253145;1.1328644271508632;10.00004729397978;0.8827351147868422;0.18862896979450938;1.029811146588121;0.9999882780117266;0.902654567755646;1.0000038938308617
38.404865;1.1374378925070114;0.9831157993371413;0.8643322047907107;-0.24194286009127228;-0.2127098990486746;1.132864598967186;10.00004655434665;0.8827350840315674;0.1886289541225912;1.0298111302301682;0.9999885041704972;0.9026544784389866;1.0000038881708209
38.414865;1.1374379327368693;0.9831157580083183;0.8643321570562188;-0.24194286009206947;-0.2127098990716397;1.1328647706951869;10.000045855039618;0.882735053160259;0.18862894070105285;1.029811106827535;0.999988739541199;0.902654387509497;1.000003882406969
38.424865;1.1374379684419504;0.9831157189258571;0.8643321039096499;-0.2419428600923036;-0.21270989909425717;1.1328649415596639;10.00004520133542;0.8827350219024643;0.18862892965195474;1.0298110765459056;0.999988983460466;0.9026542950809022;1.0000038767219834
38.434865;1.1374379991839767;0.983115682555472;0.8643320456143675;-0.24194286009196106;-0.2127098991165485;1.1328651107519112;10.000044598211577;0.8827349898705367;0.18862892103614942;1.0298110395912443;0.9999892351906109;0.9026542014392626;1.000003871386143
38.444865;1.137438024619691;0.9831156494820219;0.8643319825318749;-0.2419428600910679;-0.21270989913853075;1.1328652775640495;10.000044049597776;0.8827349566318548;0.18862891485484556;1.0298109961138777;0.9999894940468887;0.9026541070047208;1.0000038666115416
38.454865;1.1374380445469587;0.9831156203325655;0.8643319151583249;-0.24194286008969776;-0.21270989916024396;1.1328654414589396;10.000043558729676;0.8827349216873115;0.18862891105264107;1.0298109461324376;0.9999897594192433;0.9026540122994698;1.000003862539978
38.464865;1.1374380589083768;0.9831155957200302;0.8643318441313724;-0.24194286008794444;-0.21270989918174663;1.1328656020973202;10.0000431284142;0.882734884508385;0.1886289095383057;1.0298108895748541;0.9999900307178589;0.9026539179217197;1.000003859382466
38.474865;1.1374380678236184;0.9831155762247946;0.8643317701626628;-0.24194286008587781;-0.212709899203076;1.1328657593604958;10.000042760518182;0.8827348446578414;0.18862891021790243;1.0298108263742358;0.999990307337097;0.9026538245314333;1.0000038575221855
38.484865;1.1374380716265133;0.9831155623804116;0.8643316939023038;-0.24194286008354288;-0.2127098992242151;1.1328659133272962;10.000042455761259;0.8827348018240536;0.18862891300287846;1.029810756577321;0.9999905886991676;0.9026537328634807;1.000003857520755
38.494865;1.1374380708060872;0.983115554657295;0.8643316158780046;-0.2419428600809936;-0.21270989924509784;1.1328660641715051;10.000042214012787;0.8827347557217308;0.18862891780608554;1.0298106803770786;0.999990874321652;0.9026536437357899;1.000003860100514
38.504865;1.1374380658900562;0.9831155534767956;0.8643315365532334;-0.24194286007829655;-0.2127098992656384;1.132866212069221;10.000042034039367;0.8827347060039371;0.18862892456419666;1.0298105979532939;0.9999911637927189;0.9026535579829118;1.0000038660945625
38.514865;1.1374380573637681;0.9831155592356329;0.8643314563439376;-0.24194286007550447;-0.21270989928573938;1.1328663571957294;10.000041912861063;0.882734652277176;0.18862893327294822;1.0298105093477723;0.9999914566777224;0.9026534763755977;1.0000038763572838
38.524865;1.1374380456643625;0.9831155722951933;0.8643313755373127;-0.24194286007264532;-0.2127098993052795;1.1328664997865372;10.000041846027916;0.882734594176807;0.1886289439973221;1.0298104145844713;0.9999917524820451;0.902653399637325;1.0000038916984064
38.534865;1.1374380312383694;0.9831155929296441;0.8643312942322521;-0.24194286006973642;-0.21270989932410492;1.1328666401739411;10.000041828885244;0.8827345314304409;0.18862895684949413;1.0298103138164925;0.9999920506673601;0.9026533285066709;1.0000039128596483
38.544865;1.137438014579266;0.9831156212653657;0.8643312123578978;-0.24194286006680377;-0.21270989934201703;1.1328667787002042;10.000041857617752;0.8827344638914343;0.18862897196253553;1.0298102073028286;0.99999235064925;0.9026532637601504;1.0000039404810959
38.554865;1.1374379961996932;0.9831156572509453;0.8643311297352573;-0.24194286006389443;-0.21270989935877427;1.1328669155732636;10.000041929596852;0.8827343915536975;0.18862898948441612;1.0298100953054952;0.9999926517903527;0.9026532062002036;1.0000039750589031
38.564865;1.1374379765452003;0.9831157006571432;0.8643310461346259;-0.2419428600610858;-0.21270989937412021;1.132867050875161;10.000042042970733;0.8827343145069123;0.18862900958227363;1.0298099780789243;0.9999929534307314;0.9026531566101568;1.0000040169429507
38.574865;1.1374379559101655;0.9831157510899807;0.8643309612857657;-0.24194286005847812;-0.2127098993878069;1.1328671847276466;10.000042195594455;0.882734232849496;0.18862903243626314;1.0298098559526292;0.9999932549431573;0.9026531156672077;1.000004066348627
38.584865;1.1374379344513668;0.9831158079769868;0.8643308748886529;-0.2419428600561594;-0.21270989939960083;1.1328673173724584;10.000042384490595;0.8827341466648896;0.1886290582165139;1.0298097293634532;0.999993555744662;0.9026530838338113;1.0000041233222008
38.594865;1.1374379122524896;0.9831158704807643;0.8643307866777138;-0.24194286005417517;-0.21270989940928786;1.1328674490797055;10.000042606257576;0.8827340560731897;0.18862908706319165;1.029809598820322;0.9999938552335346;0.902653061258476;1.0000041876831345
38.604865;1.137437889364807;0.9831159374330644;0.8643306964597012;-0.24194286005253657;-0.21270989941669685;1.1328675800673251;10.00004285741118;0.8827339612695556;0.1886291191005545;1.0298094648763323;0.9999941527225744;0.902653047726829;1.0000042590432512
38.614865;1.1374378658712923;0.9831160074175519;0.864330604074017;-0.24194286005126397;-0.21270989942172128;1.1328677105252039;10.000043134535437;0.8827338625099321;0.1886291544655894;1.0298093281439162;0.9999944474223901;0.9026530427081015;1.0000043369351284
38.624865;1.1374378419582503;0.9831160789601909;0.8643305093316844;-0.24194286005042276;-0.2127098994243004;1.1328678406327664;10.000043434686612;0.8827337601037417;0.18862919330591235;1.0298091893345405;0.9999947384760575;0.9026530454866869;1.0000044209134777
38.634865;1.1374378179052484;0.9831161507059196;0.8643304119768084;-0.241942860050116;-0.212709899424397;1.1328679705035447;10.000043755690378;0.8827336544383504;0.18862923575358528;1.0298090492445666;0.9999950250301114;0.902653055325722;1.000004510519413
38.644865;1.1374377939871672;0.9831162215013902;0.8643303117137511;-0.24194286005045745;-0.21270989942201127;1.1328681001373264;10.000044096041616;0.8827335459689631;0.18862928190077521;1.0298089086923405;0.9999953062849388;0.9026530716072769;1.000004605251679
38.654865;1.137437770369006;0.983116290403966;0.8643302083138624;-0.2419428600515488;-0.21270989941720603;1.1328682294692265;10.000044454667552;0.8827334351262486;0.1886293317810481;1.0298087684629866;0.999995581525423;0.9026530938556665;1.0000047046438125
38.664865;1.1374377470833865;0.9831163566744446;0.864330101717451;-0.24194286005344812;-0.21270989941010462;1.1328683584440142;10.000044830484121;0.8827333221873478;0.18862938536795495;1.029808629243465;0.9999958501718706;0.902653121626258;1.0000048082978337
38.674865;1.1374377240752183;0.9831164197454589;0.8643299920529824;-0.24194286005613902;-0.21270989940085128;1.1328684869992633;10.0000452218486;0.8827332072525115;0.18862944259692774;1.0298084915513246;0.999996111814757;0.9026531544114734;1.0000049158202504
38.684865;1.1374377012426455;0.9831164791791653;0.8643298795844938;-0.24194286005953838;-0.21270989938956872;1.1328686150133054;10.000045626637197;0.8827330903564816;0.18862950339112222;1.0298083556694722;0.999996366205583;0.9026531916735696;1.0000050267554814
38.694865;1.137437678480477;0.9831165346290651;0.8643297646755544;-0.2419428600635374;-0.21270989937635426;1.132868742342868;10.000046042648188;0.8827329715699954;0.18862956768193365;1.029808221602553;0.9999966132210499;0.9026532329291393;1.0000051405716552
38.704865;1.1374376557227204;0.9831165857751312;0.8643296478021102;-0.24194286006804736;-0.21270989936130974;1.1328688689422657;10.00004646762557;0.8827328510493431;0.1886296354166401;1.0298080891293968;0.99999685280876;0.9026532777613742;1.0000052566837505
38.714865;1.1374376329480027;0.9831166322421555;0.86432952949914;-0.24194286007302487;-0.21270989934456724;1.132868994925557;10.000046899397363;0.8827327290533051;0.18862970653685676;1.0298079579070432;0.9999970849455188;0.902653325754227;1.0000053744604143
38.724865;1.1374376101669754;0.9831166735578303;0.8643294102296073;-0.24194286007845603;-0.21270989932628964;1.1328691205109245;10.000047336567548;0.8827326058978667;0.18862978095550395;1.0298078275097684;0.9999973096853358;0.9026533764629213;1.0000054932485576
38.734865;1.1374375874235125;0.9831167092064775;0.8643292903373991;-0.24194286008432997;-0.21270989930664433;1.1328692459321;10.00004777912937;0.882732481925786;0.18862985856952336;1.0298076974882795;0.9999975272798981;0.9026534294677949;1.0000056124655372
38.744865;1.1374375647959252;0.9831167387196268;0.864329170098154;-0.24194286009063673;-0.21270989928576794;1.1328693713446083;10.000048228322957;0.8827323575405047;0.188629939274211;1.0298075674938565;0.9999977382201353;0.9026534844212933;1.000005731681105
38.754865;1.1374375423465826;0.9831167616926729;0.8643290497530866;-0.2419428600973779;-0.21270989926376085;1.1328694967153383;10.000048686404533;0.882732233181244;0.18863002294417344;1.029807437292003;0.99999794315141;0.9026535410676545;1.0000058506242004
38.764865;1.137437520042267;0.9831167777548467;0.8643289295089956;-0.24194286010456925;-0.2127098992407201;1.1328696217977483;10.000049156543685;0.8827321092420938;0.18863010942003855;1.0298073066548343;0.9999981427610137;0.9026535992832662;1.0000059691273975
38.774865;1.1374374977629496;0.983116786540986;0.8643288095383023;-0.24194286011223398;-0.2127098992167669;1.1328697462109611;10.000049641625797;0.8827319860650623;0.18863019852653304;1.0298071753058256;0.9999983376880272;0.9026536590747953;1.0000060870658642
38.784865;1.1374374753950578;0.9831167876765131;0.8643286900107834;-0.24194286012040353;-0.21270989919205355;1.132869869493754;10.00005014268267;0.8827318639628564;0.18863029009338683;1.02980704294672;0.9999985284622346;0.9026537205109733;1.0000062043658768
38.794865;1.1374374528776288;0.9831167808135686;0.8643285711346168;-0.24194286012912267;-0.212709899166774;1.1328699911279654;10.000050658888807;0.8827317432260622;0.18863038396494514;1.0298069093025126;0.9999987155062328;0.9026537836432479;1.0000063210374073
38.804865;1.1374374301949222;0.983116765676011;0.8643284531299865;-0.24194286013843913;-0.21270989914116703;1.1328701105654264;10.000051188783878;0.8827316241792398;0.18863047999424087;1.0298067741566321;0.9999988991495843;0.9026538483997123;1.000006437132127
38.814865;1.1374374073866638;0.9831167420435761;0.8643283361814919;-0.2419428601483916;-0.21270989911548285;1.1328702272222475;10.000051730973263;0.8827315072440768;0.18863057802362188;1.0298066373356527;0.9999990795979282;0.9026539145129706;1.0000065526592676
38.824865;1.1374373845602461;0.98311670974069;0.864328220461338;-0.24194286015901342;-0.21270989908992857;1.1328703404822114;10.000052283681155;0.8827313929597242;0.1886306778810262;1.0298064986514486;0.9999992569398908;0.9026539815902735;1.0000066675308732
38.834865;1.1374373618828797;0.9831166686933233;0.8643281061882758;-0.24194286017034763;-0.2127098990646338;1.1328704497404192;10.000052844233412;0.8827312819892293;0.1886307793885316;1.0298063578922638;0.9999994311984238;0.9026540492489046;1.0000067815505889
38.844865;1.1374373395435853;0.98311661897079;0.8643279936629249;-0.2419428601824534;-0.2127098990396505;1.1328705544312485;10.000053409181154;0.8827311750827197;0.1886308823558028;1.0298062149036402;0.9999996023633224;0.9026541171536182;1.0000068944689673
38.854865;1.137437317700286;0.9831165607689666;0.8643278832442064;-0.24194286019539094;-0.2127098990149823;1.1328706539992788;10.00005397452235;0.8827310729848513;0.1886309865815145;1.0298060696716205;0.9999997704594122;0.9026541849324238;1.0000070060864172
38.864865;1.137437296471669;0.9831164943807552;0.8643277752637997;-0.2419428602092103;-0.21270989899061843;1.1328707478460567;10.000054535803226;0.8827309763615865;0.1886310918816831;1.029805922294729;0.9999999356579591;0.9026542521061378;1.0000071162738124
38.874865;1.1374372759340374;0.9831164201497797;0.8643276699640782;-0.24194286022396302;-0.21270989896654086;1.1328708353024137;10.000055088226551;0.8827308858030195;0.18863119809805254;1.0298057728877583;1.0000000983184159;0.9026543181442777;1.0000072248817418
38.884865;1.137437256069141;0.983116338434198;0.86432756752603;-0.2419428602397161;-0.21270989894271303;1.1328709156241605;10.000055626782489;0.8827308018472007;0.18863130506693165;1.0298056215560625;1.0000002588873973;0.9026543825914422;1.0000073317037017
38.894865;1.1374372367632573;0.983116249632685;0.8643274681374078;-0.24194286025655035;-0.21270989891907258;1.1328709880311658;10.000056146636798;0.8827307249221296;0.18863141260637695;1.0298054684470557;1.0000004177167734;0.9026544451108623;1.000007436528675
38.904865;1.137437217941849;0.9831161542238919;0.8643273719913674;-0.24194286027454315;-0.21270989889554534;1.1328710517800136;10.000056643649971;0.8827306552566816;0.18863152053647766;1.0298053137772645;1.0000005749551784;0.902654505389986;1.0000075391356493
38.914865;1.1374371997653328;0.9831160527672488;0.8643272792272542;-0.2419428602937523;-0.21270989887208253;1.1328711061721402;10.000057114533803;0.8827305928767459;0.18863162867576264;1.0298051578007557;1.000000730602197;0.9026545630095939;1.0000076392183221
38.924865;1.1374371827260743;0.9831159458614775;0.8643271899167958;-0.24194286031421447;-0.21270989884867245;1.1328711505084503;10.000057556546535;0.8827305376505908;0.18863173681855952;1.0298050007283694;1.0000008846229556;0.9026546174122951;1.0000077363334414
38.934865;1.1374371675371255;0.9831158340499498;0.8643271040335777;-0.24194286033595244;-0.212709898825304;1.1328711841068342;10.0000579671023;0.8827304893350603;0.18863184474247144;1.029804842668187;1.0000010369742238;0.9026546680180253;1.0000078298897441
38.944865;1.137437154925658;0.9831157177286384;0.864327021378066;-0.241942860358984;-0.21270989880193675;1.1328712063521158;10.000058343702582;0.8827304476905404;0.18863195222720425;1.0298046837009944;1.0000011876020318;0.9026547143908702;1.0000079192146911
38.954865;1.1374371455208003;0.9831155971704798;0.8643269416032735;-0.24194286038332607;-0.21270989877850924;1.1328712166744284;10.00005868433453;0.8827304126322972;0.18863205905511427;1.029804523965822;1.0000013365122116;0.9026547563021452;1.0000080037190537
38.964865;1.1374371398159315;0.9831154726469248;0.8643268643401544;-0.24194286040899374;-0.21270989875495294;1.1328712145290838;10.000058988311755;0.8827303842419901;0.18863216501482044;1.0298043636000291;1.0000014838161204;0.9026547936520471;1.0000080829993567
38.974865;1.1374371381376869;0.9831153445122125;0.8643267893005133;-0.2419428604359881;-0.2127098987311856;1.1328711994643106;10.000059256937634;0.8827303626644131;0.18863226991618517;1.0298042026403567;1.0000016296835097;0.9026548263822798;1.0000081567754169
38.984865;1.1374371406269388;0.9831152131931501;0.8643267162968401;-0.2419428604642762;-0.21270989870709645;1.1328711711785657;10.00005949342885;0.8827303480609784;0.18863237358581497;1.0298040409871716;1.0000017743204839;0.902654854490627;1.0000082248168696
38.994865;1.1374371472283378;0.9831150790937383;0.8643266451832896;-0.24194286049378327;-0.21270989868254792;1.1328711294897724;10.000059702678076;0.8827303405838645;0.1886324758354174;1.0298038784634067;1.0000019180237445;0.9026548780798639;1.000008286951936
39.004865;1.1374371577419147;0.9831149425050401;0.8643265757909149;-0.24194286052439704;-0.2127098986573884;1.1328710743079906;10.000059891002081;0.8827303403246142;0.18863257644891385;1.0298037149462271;1.0000020611947968;0.9026548973322027;1.0000083430736295
39.014865;1.1374371719331107;0.9831148036583109;0.864326507940445;-0.24194286055597342;-0.2127098986314597;1.13287100572735;10.00006006509841;0.8827303473273376;0.18863267521992258;1.029803550448599;1.0000022042643482;0.9026549124274155;1.0000083931466266
39.024865;1.137437189562253;0.9831146628611099;0.8643264415118675;-0.24194286058833997;-0.21270989860461753;1.1328709241323585;10.000060230606719;0.8827303616198618;0.18863277200242812;1.02980338515011;1.000002347588279;0.902654923481352;1.0000084372653777
39.034865;1.1374372103261428;0.9831145205439749;0.8643263764539011;-0.24194286062130335;-0.2127098985767535;1.1328708301097699;10.000060391349633;0.882730383161205;0.1886328667220715;1.029803219454892;1.0000024913747365;0.9026549304827378;1.000008475690825
39.044865;1.1374372338681;0.9831143771826729;0.8643263127544377;-0.24194286065467085;-0.2127098985477787;1.1328707242936167;10.00006054945874;0.8827304118023922;0.18863295934380192;1.0298030539755019;1.0000026356923948;0.9026549332180192;1.0000085088045751
39.054865;1.1374372598556337;0.9831142331789386;0.864326250476213;-0.2419428606882684;-0.2127098985176052;1.1328706073893822;10.00006070644419;0.8827304473659179;0.1886330498348887;1.0298028893813604;1.0000027805257217;0.9026549313158344;1.0000085370509695
39.064865;1.137437288002532;0.9831140888006721;0.8643261897777861;-0.24194286072194063;-0.21270989848616703;1.1328704802347436;10.000060864625803;0.8827304897231623;0.18863313815455302;1.029802726290023;1.000002925836047;0.9026549244115856;1.000008560950417
39.074865;1.137437318046345;0.9831139441807665;0.8643261308464969;-0.24194286075554527;-0.21270989845343524;1.1328703436820684;10.000061027411371;0.8827305387789514;0.18863322425672108;1.0298025652960272;1.000003071681402;0.9026549122154628;1.0000085811317252
39.084865;1.1374373497169479;0.9831137993203961;0.8643260738095914;-0.24194286078893767;-0.21270989841940652;1.132870198440411;10.000061198115544;0.8827305944782106;0.18863330808726578;1.0298024069898897;1.0000032183134477;0.9026548944411338;1.000008598276067
39.094865;1.137437382713531;0.9831136541171476;0.8643260186902815;-0.24194286082194974;-0.21270989838410229;1.1328700450951648;10.000061378721616;0.882730656852625;0.18863338959213158;1.0298022518780832;1.000003366112973;0.9026548708087451;1.000008612996575
39.104865;1.1374374167442587;0.9831135084131952;0.8643259654247495;-0.241942860854399;-0.21270989834757256;1.1328698842431901;10.000061570015887;0.8827307259805759;0.18863346873350942;1.0298021003121736;1.0000035154955873;0.9026548412108437;1.0000086257462628
39.114865;1.1374374515729475;0.9831133620492292;0.8643259139124022;-0.24194286088612574;-0.21270989830988896;1.132869716559085;10.000061772713996;0.8827308018982126;0.18863354547971928;1.0298019525048097;1.0000036669519674;0.9026548058471988;1.0000086368057648
39.124865;1.137437487014554;0.9831132149572271;0.8643258640946344;-0.24194286091701628;-0.2127098982711429;1.1328695427766868;10.000061987857231;0.8827308845847477;0.18863361977993423;1.029801808598967;1.000003821119478;0.9026547651661104;1.0000086463528814
39.134865;1.1374375229563274;0.9831130672309522;0.8643258159975522;-0.24194286094701328;-0.21270989823144276;1.1328693636642642;10.000062216253003;0.8827309739698186;0.1886336915614587;1.0298016687585747;1.0000039787207473;0.9026547197252044;1.0000086545454652
39.144865;1.137437559414028;0.9831129190774258;0.8643257696513709;-0.24194286097611947;-0.21270989819090322;1.1328691800262327;10.000062458301057;0.8827310699202594;0.18863376074932175;1.0298015332315429;1.0000041403906808;0.9026546701189248;1.0000086615430797
39.154865;1.1374375965381942;0.9831127706860141;0.8643257250016664;-0.24194286100436727;-0.21270989814964053;1.13286899272756;10.000062714726733;0.8827311722698395;0.18863382728317746;1.0298014023413788;1.0000043065448156;0.9026546169367186;1.0000086674597561
39.164865;1.1374376345371644;0.9831126221112086;0.8643256819407673;-0.24194286103177548;-0.212709898107766;1.132868802698092;10.000062987550077;0.8827312808579331;0.1886338911154151;1.0298012764416495;1.0000044773531922;0.9026545607198733;1.0000086723340227
39.174865;1.1374376735548588;0.9831124732379216;0.8643256403988328;-0.24194286105834575;-0.21270989806537013;1.1328686108842911;10.000063280450885;0.8827313955212159;0.1886339522017827;1.02980115586756;1.0000046527927096;0.9026545019661817;1.0000086761700204
39.184865;1.1374377135855926;0.9831123238270285;0.8643256004137913;-0.2419428610840826;-0.21270989802252124;1.132868418197493;10.000063598171893;0.8827315160608975;0.18863401050363887;1.0298010408803238;1.0000048327404432;0.9026544411493324;1.000008678940671
39.194865;1.1374377544437255;0.9831121735554607;0.8643255621275346;-0.24194286110900254;-0.21270989797928078;1.1328682254805047;10.000063945458116;0.8827316421972426;0.18863406599949117;1.029800931626251;1.0000050169901948;0.9026543786809552;1.0000086805327038
39.204865;1.1374377957508768;0.9831120220545317;0.8643255256799345;-0.241942861133124;-0.2127098979356995;1.1328680334312573;10.00006432647596;0.8827317735350323;0.1886341186887827;1.0298008281482252;1.0000052051303114;0.9026543148467036;1.0000086807571174
39.214865;1.1374378369690115;0.9831118689808046;0.8643254911008922;-0.24194286115643923;-0.21270989789179645;1.1328678425164846;10.000064744767434;0.8827319096077384;0.1886341685815447;1.0298007304826784;1.0000053964289515;0.9026542498139005;1.000008679397543
