time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.224865;1.1374378774667049;0.9831117140150235;0.8643254582749634;-0.24194286117889624;-0.2127098978475666;1.1328676530283308;10.000065202851847;0.8827320499905562;0.18863421568670885;1.0298006387993546;1.000005589888389;0.9026541837264468;1.0000086762317633
39.234865;1.1374379165473565;0.9831115567734274;0.8643254269295269;-0.24194286120041275;-0.2127098978030299;1.1328674652770574;10.000065701360793;0.8827321943528424;0.18863426000992747;1.0298005533902477;1.0000057843954693;0.9026541167980078;1.00000867107374
39.244865;1.137437953450218;0.9831113968042405;0.8643253966735016;-0.2419428612209096;-0.21270989775826968;1.1328672796815813;10.000066238619164;0.8827323423856319;0.18863430155313043;1.0298004744717795;1.0000059787875286;0.9026540493323002;1.0000086638054575
39.254865;1.137437987333554;0.9831112337008602;0.8643253671122751;-0.24194286124033543;-0.21270989771342208;1.1328670966705845;10.000066811235671;0.8827324936910742;0.18863434030084394;1.0298004020548708;1.0000061718597921;0.9026539816535407;1.0000086543512046
39.264865;1.1374380172555645;0.9831110671510568;0.8643253379285123;-0.2419428612586657;-0.2127098976686516;1.1328669166099161;10.000067415092712;0.8827326477253316;0.18863437620917015;1.0298003359472248;1.0000063624328404;0.9026539140155682;1.0000086426667887
39.274865;1.1374380422281953;0.9831108969021407;0.8643253088754262;-0.24194286127588804;-0.21270989762413892;1.1328667398998349;10.000068045702214;0.8827328038305061;0.1886344092261575;1.0298002757533993;1.0000065494342703;0.9026538465972556;1.0000086287698213
39.284865;1.137438061295131;0.9831107227823395;0.864325279757672;-0.24194286129198653;-0.2127098975800559;1.132866567071433;10.0000686982378;0.8827329613542957;0.18863443932166776;1.029800220944111;1.000006731934413;0.9026537795818484;1.0000086127751406
39.294865;1.1374380735814025;0.9831105447682352;0.8643252504272414;-0.2419428613069344;-0.2127098975365372;1.1328663987131664;10.000069367809418;0.8827331197489539;0.18863446648805252;1.0298001710308649;1.000006909194414;0.9026537132325794;1.0000085949379725
39.304865;1.1374380783754283;0.9831103630182134;0.8643252207705429;-0.2419428613207177;-0.2127098974936918;1.1328662353610333;10.000070049278193;0.8827332785172821;0.18863449071579266;1.0298001256651383;1.000007080711604;0.9026536478741214;1.0000085756868562
39.314865;1.1374380751774282;0.9831101778884034;0.8643251907281808;-0.24194286133336435;-0.21270989745163504;1.132866077479852;10.000070736676827;0.8827334370669531;0.18863451197646225;1.0298000846198565;1.000007246185828;0.902653583793943;1.0000085556217904
39.324865;1.1374380636340615;0.9831099899910442;0.8643251603432065;-0.24194286134492715;-0.21270989741048768;1.1328659254415743;10.00007142327054;0.8827335946799932;0.18863453023441368;1.029800047724133;1.0000074054511687;0.9026535212182503;1.000008535445603
39.334865;1.1374380434389055;0.9831098002652218;0.8643251297863251;-0.2419428613554609;-0.21270989737035087;1.132865779453178;10.0000721023377;0.8827337506330877;0.18863454546971173;1.0298000147489106;1.000007558437288;0.9026534604051238;1.00000851581867
39.344865;1.13743801428851;0.983109609943485;0.8643250993613059;-0.24194286136505327;-0.21270989733130824;1.1328656395072196;10.000072767915892;0.8827339042898741;0.18863455767594067;1.0297999853381143;1.0000077051582614;0.9026534017016824;1.0000084972456809
39.354865;1.1374379759013853;0.9831094203928034;0.8643250694654667;-0.24194286137384952;-0.21270989729345308;1.132865505433494;10.000073414858795;0.8827340550796179;0.18863456683222773;1.0297999590891884;1.0000078457147492;0.9026533455206551;1.0000084800581324
39.364865;1.1374379280389086;0.9831092329406165;0.864325040518417;-0.24194286138202387;-0.21270989725690054;1.132865377057851;10.000074038727014;0.8827342024370047;0.1886345728857409;1.0297999356841114;1.0000079802732684;0.9026532923303123;1.000008464425993
39.374865;1.1374378705269983;0.9831090487998698;0.8643250129422674;-0.24194286138975737;-0.21270989722177383;1.132865254317351;10.00007463659966;0.8827343458107976;0.1886345757546535;1.0297999149586474;1.0000081090103583;0.9026532426018347;1.000008450372216
39.384865;1.1374378033130854;0.9831088690839517;0.8643249871930215;-0.24194286139723853;-0.212709897188185;1.1328651372044964;10.000075208045546;0.8827344847492605;0.1886345753309391;1.0297998969077764;1.000008232059241;0.902653196661283;1.0000084378143916
39.394865;1.1374377265088438;0.9831086948170653;0.8643249637793321;-0.24194286140465748;-0.2127098971562391;1.1328650256577317;10.000075754633597;0.8827346189325027;0.18863457148783144;1.0297998816392289;1.000008349468709;0.9026531546198643;1.0000084265891298
39.404865;1.1374376404165607;0.9831085269019475;0.8643249432204866;-0.241942861412195;-0.21270989712605984;1.132864919552702;10.000076278497534;0.8827347481409705;0.18863456410899018;1.029799869281294;1.000008461192502;0.9026531164372399;1.0000084164078855
39.414865;1.1374375455571788;0.9831083660602541;0.8643249259682885;-0.24194286142000201;-0.21270989709779684;1.1328648187496666;10.000076781518384;0.8827348722781266;0.18863455312756247;1.0297998598767055;1.0000085671260432;0.9026530819881506;1.0000084068361808
39.424865;1.1374374426188654;0.9831082128029676;0.8643249123933321;-0.24194286142817537;-0.2127098970716082;1.1328647231165732;10.000077264905846;0.8827349914149994;0.18863453854952192;1.029799853344554;1.0000086671359318;0.9026530511250663;1.0000083974087621
39.434865;1.1374373322996512;0.9831080675083695;0.8643249028469241;-0.24194286143675497;-0.21270989704764295;1.132864632557644;10.000077728593414;0.8827351057422341;0.1886345204555183;1.0297998495482492;1.0000087610887562;0.9026530237141391;1.000008387801742
39.444865;1.1374372151601753;0.9831079305424244;0.8643248977172869;-0.24194286144574856;-0.21270989702602883;1.1328645470467187;10.000078171372234;0.8827352154657707;0.1886344989875436;1.0297998483863235;1.0000088489009684;0.9026529995969991;1.0000083778908668
39.454865;1.1374370916148007;0.9831078022698967;0.8643248974524218;-0.24194286145515995;-0.2127098970068562;1.132864466630201;10.000078591984032;0.8827353207830364;0.18863447433226688;1.0297998498294847;1.0000089305120659;0.9026529786099495;1.0000083676902984
39.464865;1.1374369620715052;0.9831076829881747;0.8643249025789258;-0.24194286146498184;-0.2127098969901676;1.1328643914280891;10.000078989945953;0.8827354219417685;0.18863444672691743;1.0297998538969486;1.0000090057743656;0.9026529606832139;1.0000083573066438
39.474865;1.1374368271050772;0.9831075728781508;0.8643249137206837;-0.2419428614751618;-0.21270989697596285;1.1328643216288976;10.000079365628517;0.8827355192392649;0.18863441647795726;1.0297998606038599;1.000009074384335;0.9026529458538961;1.0000083469158723
39.484865;1.1374366874891968;0.983107471948869;0.8643249315318924;-0.2419428614855962;-0.2127098969641995;1.1328642574260037;10.000079720133591;0.8827356129518933;0.1886343839444401;1.0297998699565918;1.0000091359234815;0.9026529341724348;1.0000083366871475
39.494865;1.1374365440021759;0.983107380046114;0.8643249565156378;-0.24194286149615934;-0.21270989695479342;1.1328641988955257;10.000080055140614;0.8827357033360554;0.18863434947937135;1.0297998820055863;1.0000091900016679;0.9026529256317201;1.000008326719011
39.504865;1.1374363971784356;0.9831072969922405;0.8643249888937913;-0.2419428615067258;-0.21270989694764988;1.132864145894495;10.000080372293743;0.8827357906918277;0.18863431337344483;1.0297998968513205;1.0000092363981772;0.9026529202004264;1.0000083170632528
39.514865;1.1374362472569743;0.9831072226863952;0.8643250286655857;-0.24194286151717642;-0.2127098969427077;1.1328640980557625;10.00008067244557;0.8827358753727307;0.18863427584077813;1.0297999145666012;1.0000092750896454;0.9026529178978957;1.0000083077635207
39.524865;1.1374360942986812;0.9831071570802498;0.8643250757476968;-0.24194286152741054;-0.21270989693995443;1.1328640548339912;10.000080955692367;0.8827359577640131;0.18863423705359436;1.0297999351141598;1.0000093062041717;0.9026529187883185;1.0000082988494112
39.534865;1.137435938274685;0.9831071001847217;0.8643251300240387;-0.24194286153735117;-0.21270989693940942;1.132864015531735;10.000081221981292;0.8827360382648145;0.188634197197502;1.0297999583532194;1.0000093299572814;0.902652922851398;1.000008290316336
39.544865;1.1374357790945975;0.9831070521305643;0.8643251913201467;-0.24194286154692007;-0.21270989694109566;1.132863979324254;10.00008147127736;0.8827361172336071;0.18863415649639406;1.0297999841425771;1.0000093465931756;0.9026529298347035;1.0000082821254501
39.554865;1.1374356166384536;0.9831070131447973;0.8643252594016543;-0.24194286155602784;-0.21270989694501857;1.1328639452979645;10.000081702926476;0.8827361948972673;0.1886341151819139;1.0298000124051072;1.0000093564011348;0.9026529392754704;1.0000082742460212
39.564865;1.1374354507691455;0.9831069834633118;0.8643253340020862;-0.24194286156460298;-0.21270989695115977;1.1328639124931186;10.000081914916088;0.882736271278049;0.18863407344711816;1.0298000430828105;1.0000093597734976;0.9026529506507053;1.000008266702172
39.574865;1.137435281305813;0.9831069633074354;0.864325414835287;-0.24194286157260622;-0.21270989695948447;1.1328638799495079;10.000082104009987;0.8827363462383562;0.18863403143726995;1.0298000760910262;1.0000093571811808;0.9026529634375122;1.0000082595567177
39.584865;1.1374351080122793;0.9831069529309358;0.8643255016080772;-0.24194286158000786;-0.21270989696996032;1.1328638467525707;10.000082266696639;0.8827364196372807;0.1886339892672871;1.0298001113408957;1.0000093491034687;0.9026529770905328;1.0000082528544092
39.594865;1.1374349306505542;0.9831069526514798;0.8643255940652184;-0.24194286158676206;-0.21270989698257378;1.132863812087935;10.000082400195275;0.8827364914310549;0.1886339470375125;1.0298001487773916;1.000009336023234;0.902652991070665;1.0000082466022175
39.604865;1.137434749070834;0.9831069628103247;0.8643256919924501;-0.24194286159279926;-0.21270989699733178;1.1328637752959332;10.000082503004373;0.8827365616271271;0.18863390483991793;1.0298001884144508;1.000009318432363;0.9026530049127474;1.0000082408085706
39.614865;1.137434563237109;0.9831069837017344;0.8643257951333289;-0.241942861598047;-0.21270989701424647;1.1328637358698495;10.000082574949856;0.8827366301429758;0.18863386273576926;1.0298002303865825;1.0000092967885952;0.9026530182584172;1.0000082355159479
39.624865;1.1374343731680583;0.9831070155476251;0.8643259031264873;-0.24194286160247097;-0.2127098970333064;1.1328636934117005;10.000082617086143;0.8827366966981144;0.18863382072723664;1.0298002749409456;1.000009271484593;0.9026530308320315;1.0000082307832854
39.634865;1.1374341789160471;0.9831070585040379;0.864326015523588;-0.24194286160611025;-0.21270989705446297;1.1328636476635028;10.000082631500309;0.8827367608588021;0.18863377876768844;1.0298003223293772;1.0000092428498717;0.9026530423811988;1.0000082266467245
39.644865;1.1374339805941238;0.9831071126568361;0.8643261318321672;-0.24194286160909;-0.212709897077649;1.132863598565213;10.000082620847977;0.8827368221872229;0.18863373679314158;1.029800372708845;1.0000092111804364;0.9026530526463662;1.000008223099083
39.654865;1.1374337783196546;0.9831071780075811;0.8643262515339154;-0.2419428616116017;-0.21270989710279425;1.1328635462068413;10.000082587960048;0.8827368803345542;0.188633694743778;1.029800426120288;1.000009176769596;0.9026530614228722;1.0000082201205402
39.664865;1.1374335721275701;0.9831072544414888;0.8643263741006787;-0.24194286161386236;-0.21270989712981608;1.1328634907731028;10.000082535968287;0.882736935020599;0.18863365257128323;1.0298004825049485;1.000009139885333;0.9026530686595644;1.0000082177123033
39.674865;1.137433361991372;0.9831073416861353;0.8643264990576172;-0.2419428616160911;-0.21270989715860267;1.1328634325558076;10.00008246886577;0.882736986000296;0.18863361023476655;1.0298005417322138;1.0000091007306366;0.9026530744580655;1.0000082158426904
39.684865;1.1374331478865287;0.9831074393415534;0.864326626062751;-0.24194286161851147;-0.21270989718900457;1.1328633719246732;10.000082391748899;0.8827370330957874;0.18863356769431036;1.02980060361113;1.0000090594505389;0.9026530790123986;1.000008214332593
39.694865;1.1374329297981525;0.9831075469807348;0.8643267549238017;-0.24194286162134543;-0.21270989722083375;1.1328633092302431;10.000082310185453;0.8827370761989319;0.18863352490432853;1.0298006678523546;1.0000090161704211;0.9026530826390914;1.0000082128220547
39.704865;1.1374327077411728;0.9831076641735992;0.8643268855125569;-0.24194286162479572;-0.21270989725386147;1.1328632447311935;10.000082229336758;0.8827371151645814;0.18863348180707265;1.029800734055665;1.0000089710108278;0.9026530858016465;1.000008210906563
39.714865;1.1374324818485702;0.9831077904098485;0.8643270176310618;-0.24194286162904816;-0.2127098972878131;1.1328631786183025;10.00008215366874;0.8827371497491807;0.1886334383447868;1.0298008017314473;1.0000089240593786;0.902653088969395;1.000008208326832
39.724865;1.1374322524353522;0.9831079250642287;0.8643271509460072;-0.24194286163429637;-0.21270989732237985;1.1328631110942786;10.000082086975224;0.8827371797027599;0.1886333944751761;1.0298008702923298;1.000008875336197;0.9026530924699914;1.000008205053762
39.734865;1.1374320199581387;0.9831080674323364;0.8643272849959067;-0.24194286164075168;-0.2127098973572458;1.1328630423793233;10.000082032073845;0.8827372048630147;0.18863335015457056;1.0298009391321534;1.000008824781048;0.9026530965251833;1.000008201286581
39.744865;1.137431784888493;0.9831082167311128;0.8643274192147251;-0.24194286164862436;-0.2127098973921002;1.13286297262026;10.0000819905914;0.8827372251589952;0.18863330532959777;1.0298010078110968;1.000008772244796;0.9026531013525376;1.00000819741322
39.754865;1.1374315475789445;0.9831083720858345;0.8643275530075755;-0.24194286165810083;-0.21270989742663257;1.1328629018458174;10.000081963351905;0.8827372405903917;0.18863325996598237;1.0298010761294116;1.0000087175156775;0.9026531071823326;1.0000081939387049
39.764865;1.1374313082220473;0.983108532610782;0.8643276858572051;-0.24194286166933252;-0.21270989746051774;1.1328628300545522;10.000081950925798;0.8827372512379185;0.18863321406015993;1.0298011440425798;1.0000086604287288;0.902653114229777;1.000008191439822
39.774865;1.137431066919497;0.9831086974745024;0.8643278173497607;-0.24194286168242807;-0.21270989749340688;1.132862757325493;10.00008195426866;0.8827372572933887;0.18863316762025292;1.0298012115590545;1.000008600943408;0.9026531226458502;1.0000081905634446
39.784865;1.1374308237877169;0.983108865805717;0.8643279471312199;-0.24194286169744766;-0.21270989752494127;1.1328626837923175;10.000081975443496;0.8827372590621164;0.18863312065237403;1.029801278680519;1.0000085390738163;0.9026531324290766;1.0000081920052892
39.794865;1.1374305790637986;0.9831090365702512;0.8643280749077259;-0.24194286171441082;-0.2127098975547747;1.132862609517341;10.000082017559354;0.8827372569740896;0.1886330731678119;1.029801345343145;1.0000084747717337;0.9026531434153495;1.0000081964376424
39.804865;1.1374303331955617;0.9831092085616941;0.864328200518195;-0.24194286173333113;-0.21270989758259026;1.1328625344559424;10.00008208411984;0.8827372516055279;0.1886330252110422;1.0298014113501925;1.0000084078966185;0.9026531554004104;1.0000082044283956
39.814865;1.1374300868148035;0.9831093804989984;0.8643283239742768;-0.24194286175425234;-0.2127098976081169;1.132862458535786;10.000082178976443;0.8827372436044002;0.18863297687724817;1.0298014763535221;1.0000083382953797;0.9026531682321949;1.000008216409003
39.824865;1.137429840569646;0.9831095511753942;0.8643284453847412;-0.24194286177724644;-0.21270989763113765;1.1328623817274464;10.00008230621312;0.8827372335906702;0.18863292828281183;1.0298015398463076;1.0000082659274554;0.9026531817811317;1.0000082327004947
39.834865;1.1374295950070978;0.9831097195314222;0.8643285648323503;-0.2419428618023965;-0.2127098976514863;1.1328623040727999;10.000082468782068;0.8827372221593822;0.18863287952617763;1.0298016011023343;1.0000081909171428;0.9026531958783934;1.0000082535661046
39.844865;1.1374293506224862;0.9831098846383356;0.8643286822959835;-0.24194286182978603;-0.21270989766904594;1.1328622257085192;10.00008266743871;0.8827372098971088;0.18863283068618908;1.0298016591745283;1.000008113475905;0.9026532102835503;1.0000082792616518
39.854865;1.1374291079446468;0.9831100457435631;0.8643287976342597;-0.24194286185948322;-0.2127098976837387;1.1328621468770037;10.000082901551435;0.8827371973503304;0.18863278182902898;1.0298017130239705;1.0000080337915283;0.9026532246449935;1.000008310083057
39.864865;1.1374288675471336;0.983110202335975;0.8643289106345682;-0.24194286189153122;-0.21270989769550208;1.1328620678643273;10.00008317013905;0.8827371849731184;0.1886327330063755;1.0298017616530826;1.0000079520285854;0.9026532384420602;1.0000083463777596
39.874865;1.1374286300206935;0.9831103540881793;0.8643290211091696;-0.24194286192594694;-0.21270989770428125;1.1328619888988893;10.000083471845775;0.8827371730596598;0.1886326842567832;1.0298018041384438;1.0000078684155362;0.9026532510202459;1.0000083884568065
39.884865;1.1374283959817435;0.9831105007782531;0.8643291289686356;-0.2419428619627202;-0.21270989771004462;1.1328619101085808;10.000083805109027;0.8827371617466565;0.18863263559566604;1.0298018396063275;1.0000077832624927;0.9026532617407677;1.000008436458465
39.894865;1.1374281661479508;0.983110642279187;0.8643292342393564;-0.24194286200182397;-0.2127098977127962;1.132861831536974;10.00008416879423;0.8827371510960629;0.1886325870033095;1.0298018672275264;1.0000076968904128;0.9026532700582687;1.0000084902687896
39.904865;1.1374279413870836;0.9831107785198149;0.8643293370318136;-0.24194286204323007;-0.21270989771257132;1.1328617531816616;10.000084562611336;0.882737141138668;0.18863253844171468;1.0298018862130995;1.0000076095830706;0.9026532755007821;1.0000085495233542
39.914865;1.1374277226619773;0.98311090942044;0.8643294374763362;-0.24194286208690668;-0.21270989770941692;1.1328616750188467;10.00008498738282;0.8827371318942184;0.18863248989457637;1.0298018958120774;1.0000075215953577;0.9026532776959633;1.0000086137059276
39.924865;1.1374275109322765;0.9831110349037974;0.8643295356900598;-0.24194286213279423;-0.21270989770337048;1.1328615969949423;10.000085444820472;0.8827371234425124;0.18863244139054886;1.029801895368625;1.0000074331864104;0.9026532764184302;1.0000086822853462
39.934865;1.1374273070695315;0.9831111549766074;0.8643296318124558;-0.24194286218078226;-0.2127098976944611;1.1328615190131124;10.000085936879366;0.8827371159773159;0.18863239298731913;1.0298018844004702;1.0000073446430782;0.9026532715707802;1.000008754744539
39.944865;1.1374271118393335;0.9831112697719956;0.8643297260622907;-0.24194286223070838;-0.2127098976827145;1.132861440927329;10.00008646538484;0.8827371097779989;0.1886323447465154;1.029801862646456;1.0000072562650189;0.9026532631131358;1.0000088305442263
39.954865;1.1374269259533558;0.9831113794686337;0.8643298187213655;-0.24194286228237216;-0.21270989766813167;1.132861362540649;10.000087031767148;0.8827371051149632;0.188632296724441;1.0298018300835377;1.0000071683689231;0.902653251012918;1.0000089091923707
39.964865;1.137426750057582;0.9831114841852895;0.8643299100250132;-0.24194286233555606;-0.21270989765067994;1.1328612835885092;10.00008763667;0.8827371021356046;0.1886322489653079;1.0298017868793792;1.0000070813567352;0.9026532352600144;1.0000089903934435
39.974865;1.137426584647424;0.9831115840125468;0.8643300000864883;-0.24194286239004845;-0.21270989763033776;1.1328612037200048;10.000088279534918;0.8827371008254737;0.18863220149450957;1.0298017333011975;1.0000069957387883;0.9026532158685356;1.0000090741017225
39.984865;1.1374264300552253;0.9831116790885159;0.8643300889169429;-0.24194286244564456;-0.2127098976071401;1.1328611225363985;10.00008895827249;0.8827371010459147;0.1886321543293033;1.0298016697017367;1.0000069120469304;0.9026531928463493;1.0000091604404262
39.994865;1.1374262865123692;0.9831117695556141;0.8643301764374298;-0.24194286250212532;-0.2127098975811697;1.1328610396482803;10.000089669797985;0.8827371025504693;0.18863210750171341;1.029801596564732;1.0000068307457721;0.9026531662349346;1.000009249596297
40.004865;1.1374261541803972;0.9831118554829077;0.864330262437141;-0.2419428625592565;-0.21270989755252948;1.1328609546857589;10.000090411632744;0.8827371050057714;0.18863206105791344;1.0298015144793333;1.0000067522003784;0.9026531361615532;1.0000093417615106
40.014865;1.1374260331781916;0.9831119368720139;0.8643303465646139;-0.2419428626168228;-0.21270989752133462;1.1328608672998195;10.000091183042482;0.8827371080754861;0.1886320150314668;1.0298014240899744;1.0000066766585602;0.9026531028152943;1.0000094370967836
40.024865;1.137425923678419;0.9831120137091806;0.8643304283876528;-0.24194286267465145;-0.21270989748770683;1.1328607771826975;10.00009198486936;0.8827371114917081;0.18863196943413865;1.0298013261090497;1.000006604232387;0.9026530664152711;1.000009535667239
40.034865;1.137425825967393;0.9831120859814259;0.8643305074443016;-0.2419428627325901;-0.21270989745176191;1.1328606840614677;10.000092818798176;0.8827371150485569;0.1886319242595307;1.029801221336139;1.0000065348756138;0.9026530271862393;1.0000096374141705
40.044865;1.1374257403732069;0.9831121536520044;0.8643305832343232;-0.24194286279047908;-0.21270989741360466;1.132860587625998;10.000093686699394;0.8827371185437426;0.18863187946594784;1.0298011106113325;1.0000064684035814;0.9026529853208007;1.0000097422352328
40.054865;1.1374256671410514;0.9831122166823364;0.8643306552207093;-0.24194286284815916;-0.21270989737333848;1.1328604874515187;10.000094590344965;0.8827371217096185;0.18863183496604544;1.0298009947087696;1.0000064045979735;0.9026529409896643;1.000009850072651
40.064865;1.137425606326587;0.9831122751313471;0.8643307229203836;-0.24194286290549702;-0.2127098973310853;1.132860383016543;10.000095531267862;0.8827371241790956;0.18863179064657093;1.0298008742672697;1.0000063433376438;0.902652894397814;1.0000099609194495
40.074865;1.1374255577564643;0.983112329218876;0.8643307860102191;-0.24194286296240264;-0.2127098972869912;1.1328602737780789;10.000096510317018;0.8827371255385197;0.18863174638906632;1.0298007498122288;1.0000062846886015;0.902652845801051;1.0000100748007112
40.084865;1.137425521074008;0.9831123792295074;0.8643308443369467;-0.24194286301881407;-0.21270989724120432;1.1328601592102416;10.000097527330855;0.882737125453963;0.18863170207310273;1.029800621795686;1.0000062288859477;0.9026527954783521;1.000010191766312
40.094865;1.1374254958008425;0.9831124253330477;0.8643308978612826;-0.241942863074639;-0.21270989719385067;1.1328600388362136;10.000098581279785;0.8827371237548761;0.18863165758048223;1.0298004906029363;1.0000061762063408;0.9026527437266015;1.000010311874404
40.104865;1.1374254813690758;0.983112467581492;0.8643309466176922;-0.24194286312970542;-0.21270989714502778;1.1328599123033103;10.000099670289583;0.882737120435447;0.1886316128191199;1.0298003565293512;1.0000061268610367;0.902652690890159;1.0000104351649965
40.114865;1.1374254771257655;0.9831125060889006;0.8643309907074053;-0.24194286318378597;-0.21270989709481697;1.1328597794316089;10.000100791115612;0.8827371156320294;0.1886315677438176;1.0298002197700378;1.0000060809573275;0.9026526373909824;1.000010561635368
40.124865;1.1374254823461047;0.9831125410810603;0.8643310303115347;-0.2419428632366746;-0.21270989704329754;1.1328596401478639;10.000101938574923;0.8827371095582773;0.1886315223434236;1.0298000804964778;1.0000060384626142;0.902652583718487;1.0000106912525457
40.134865;1.13742549629812;0.9831125727858095;0.8643310657141489;-0.2419428632882327;-0.2127098969905582;1.1328594943558816;10.000103105666964;0.8827371023972607;0.18863147661182575;1.0297999389593384;1.0000059991736354;0.9026525303681135;1.0000108239913639
40.144865;1.1374255183336848;0.9831126013816694;0.8643310972988815;-0.24194286333836984;-0.21270989693671724;1.1328593418736128;10.000104284101594;0.8827370942355797;0.1886314305317817;1.0297997954800933;1.0000059627483469;0.9026524777993845;1.0000109598058349
40.154865;1.137425547935201;0.9831126269845751;0.8643311254926423;-0.24194286338700502;-0.2127098968819293;1.132859182488021;10.00010546465924;0.8827370850937238;0.18863138407009103;1.0297996503715925;1.0000059288334953;0.902652426441373;1.0000110985565003
40.164865;1.1374255846739427;0.9831126496039535;0.8643311507058364;-0.24194286343404883;-0.21270989682636;1.1328590160405223;10.00010663789879;0.8827370749981321;0.18863133717895975;1.0297995038720822;1.0000058972211214;0.9026523766733574;1.0000112400070578
40.174865;1.1374256281690682;0.9831126691278377;0.8643311733170185;-0.24194286347939423;-0.21270989677015842;1.132858842435247;10.000107795119291;0.8827370639762859;0.18863128980968294;1.0297993560563619;1.0000058678705424;0.9026523287851302;1.000011383856982
40.184865;1.1374256781359502;0.9831126853603299;0.864331193656143;-0.24194286352290958;-0.21270989671344567;1.1328586616253724;10.00010892840166;0.8827370520008768;0.18863124192966563;1.0297992067537156;1.0000058407861327;0.9026522829927607;1.0000115297445302
40.194865;1.1374257344030725;0.9831126980935919;0.8643312119673435;-0.24194286356445044;-0.21270989665630508;1.1328584736712963;10.000110030297991;0.8827370389985987;0.1886311935255067;1.0297990555472727;1.0000058159132876;0.9026522394706862;1.0000116772687886
40.204865;1.1374257968339576;0.9831127071532245;0.8643312284316559;-0.2419428636038907;-0.21270989659878342;1.132858278825357;10.000111094350475;0.8827370248572762;0.18863114459886557;1.0297989018649505;1.0000057931202293;0.9026521983283097;1.0000118260178383
40.214865;1.1374258652873575;0.9831127123562063;0.8643312432400972;-0.24194286364115913;-0.21270989654091418;1.1328580775612116;10.000112115599707;0.8827370093495898;0.18863109516257068;1.029798745147891;1.00000577223491;0.9026521596284439;1.0000119755399182
40.224865;1.1374259396519233;0.9831127134449938;0.8643312566037475;-0.2419428636762557;-0.21270989648273586;1.132857870499025;10.000113090096713;0.8827369920852696;0.18863104523576602;1.0297985849986404;1.0000057530946447;0.9026521234815623;1.0000121253256764
40.234865;1.1374260198492767;0.983112710082615;0.8643312686727198;-0.24194286370923918;-0.21270989642429403;1.132857658282453;10.000114013688313;0.8827369725848254;0.18863099485692206;1.0297984212011666;1.0000057355587006;0.902652090038361;1.000012274857324
40.244865;1.1374261057664348;0.9831127019054597;0.8643312794294269;-0.24194286374021035;-0.212709896365647;1.1328574415472412;10.000114881137359;0.88273695041852;0.1886309441083957;1.0297982536120722;1.0000057194980436;0.9026520593722565;1.0000124236454846
40.254865;1.1374261971744257;0.9831126885836557;0.8643312886609494;-0.24194286376929855;-0.21270989630686307;1.1328572209492547;10.000115686322426;0.8827369252641842;0.18863089311244893;1.0297980820249844;1.0000057048369062;0.9026520314569759;1.000012571236926
40.264865;1.1374262936768758;0.9831126698507989;0.864331296080856;-0.24194286379664892;-0.21270989624799805;1.1328569971283853;10.000116422410622;0.8827368968014756;0.18863084201151778;1.0297979061655822;1.0000056916220275;0.9026520062842164;1.00001271723636
40.274865;1.1374263947341865;0.9831126455142224;0.8643313014874615;-0.24194286382241284;-0.21270989618907318;1.1328567706184878;10.00011708163842;0.882736864574797;0.18863079096380678;1.0297977258301236;1.0000056800077681;0.9026519839441612;1.0000128613095478
40.284865;1.1374264997741312;0.9831126154280959;0.8643313047768781;-0.24194286384673003;-0.21270989613007021;1.1328565417745735;10.000117656219222;0.8827368280013572;0.1886307401321346;1.0297975410027187;1.0000056701706488;0.902651964550486;1.0000130031587369
40.294865;1.1374266082658737;0.9831125794550634;0.8643313058604055;-0.24194286386970174;-0.21270989607095567;1.1328563107806608;10.000118139784691;0.8827367865347844;0.18863068966625746;1.0297973518456556;1.0000056622428906;0.9026519481051409;1.0000131424780032
40.304865;1.1374267196837147;0.9831125375144536;0.8643313046867213;-0.24194286389137662;-0.21270989601172174;1.1328560777056516;10.000118527491937;0.8827367398135181;0.18863063971288843;1.0297971586262369;1.0000056562819293;0.902651934430929;1.0000132788805858
40.314865;1.1374268334732396;0.9831124896458103;0.8643313013806817;-0.24194286391175798;-0.21270989595239612;1.132855842508017;10.000118815334103;0.8827366876305075;0.18863059043594654;1.0297969616987361;1.0000056522756078;0.9026519231882749;1.0000134118831545
40.324865;1.1374269491073166;0.9831124359980761;0.8643312963096892;-0.24194286393082143;-0.21270989589302444;1.1328556050091156;10.000119000022034;0.8827366298094871;0.1886305420096994;1.0297967615024015;1.0000056501751033;0.9026519139408214;1.000013540990588
40.334865;1.1374270661844101;0.9831123768050734;0.8643312899821243;-0.24194286394852657;-0.21270989583367886;1.1328553649036062;10.000119079241678;0.8827365661496787;0.18863049459324255;1.0297965584848416;1.0000056499409986;0.9026519062245447;1.0000136657641578
40.344865;1.137427184482662;0.9831123123380622;0.8643312829056798;-0.2419428639648242;-0.21270989577448296;1.132855121810476;10.000119051488523;0.882736496441177;0.18863044831507872;1.0297963530352736;1.0000056516347957;0.9026518995943099;1.0000137857841471
40.354865;1.1374273038938283;0.9831122428149236;0.8643312755531363;-0.24194286397968257;-0.21270989571560683;1.1328548753455527;10.000118915373877;0.8827364205000523;0.18863040328027053;1.0297961455148965;1.0000056555249368;0.9026518936597067;1.0000139005610207
40.364865;1.1374274242847457;0.9831121683667969;0.8643312683950128;-0.2419428639931275;-0.21270989565723997;1.1328546251858593;10.00011866913036;0.8827363381974888;0.18863035958176338;1.0297959363301552;1.0000056620536266;0.9026518880998436;1.0000140095152552
40.374865;1.1374275454311258;0.9831120890995648;0.8643312618645748;-0.24194286400524925;-0.21270989559957745;1.1328543710936367;10.000118311035994;0.8827362494369989;0.1886303172912386;1.0297957259174588;1.0000056716446104;0.9026518826176736;1.0000141120671293
40.384865;1.1374276670433743;0.9831120051495814;0.8643312562525602;-0.24194286401617474;-0.21270989554282133;1.1328541129162617;10.000117840013298;0.8827361540830039;0.18863027644810593;1.0297955146413318;1.000005684584309;0.9026518768895746;1.0000142077256038
40.394865;1.1374277888247275;0.9831119166847002;0.8643312516724279;-0.2419428640260496;-0.2127098954871766;1.1328538505886738;10.000117255731373;0.8827360519134608;0.18863023706902116;1.029795302797874;1.0000057010967152;0.9026518706220764;1.0000142960750527
40.404865;1.1374279105199743;0.9831118238958724;0.864331248146374;-0.24194286403502172;-0.21270989543283667;1.1328535841342813;10.000116559102645;0.8827359426039244;0.18863019915974732;1.0297950907330913;1.0000057214254177;0.9026518636356626;1.0000143766918201
40.414865;1.1374280319130317;0.9831117269801644;0.8643312456958675;-0.24194286404321977;-0.21270989537997603;1.1328533136844425;10.000115752841445;0.8827358257599353;0.1886301627240817;1.029794878892564;1.0000057457813627;0.9026518558122519;1.00001444905112
40.424865;1.137428152790981;0.9831116260913698;0.8643312443425487;-0.2419428640507619;-0.2127098953287574;1.1328530394961795;10.000114840977389;0.882735701039926;0.18863012778229857;1.0297946677518428;1.00000577425467;0.9026518469728096;1.000014512481071
40.434865;1.137428272934503;0.983111521297837;0.8643312440437321;-0.24194286405777443;-0.21270989527933598;1.1328527619114677;10.000113828050427;0.8827355682762235;0.18863009437815642;1.0297944577221765;1.0000058068066873;0.9026518368475904;1.00001456623595
40.444865;1.1374283921650579;0.9831114125995857;0.8643312446582455;-0.2419428640643705;-0.21270989523185474;1.1328524812905283;10.000112718682104;0.8827354275043846;0.18863006255315598;1.0297942491249084;1.0000058433215295;0.9026518251305137;1.0000146096439748
40.454865;1.1374285104167998;0.9831112999850464;0.8643312459848833;-0.24194286407061608;-0.2127098951864462;1.1328521979511732;10.000111517139823;0.8827352789323138;0.18863003231197123;1.029794042258383;1.000005883638775;0.9026518115345289;1.00001464216912
40.464865;1.1374286277753785;0.9831111834909125;0.8643312478017139;-0.24194286407653015;-0.21270989514324062;1.1328519121310436;10.00011022695942;0.8827351229198164;0.18863000360839755;1.029793837512705;1.0000059275853856;0.9026517958440473;1.000014663385061
40.474865;1.1374287444382858;0.9831110632576031;0.8643312498558096;-0.24194286408210688;-0.21270989510235844;1.1328516240606799;10.000108851205521;0.8827349599902856;0.1886299763579827;1.0297936354277004;1.0000059750598533;0.9026517779472566;1.0000146730046091
40.484865;1.1374288605854104;0.9831109395077844;0.8643312518425543;-0.24194286408733073;-0.2127098950638893;1.1328513340901218;10.00010739301112;0.8827347908021298;0.18862995046872572;1.029793436662104;1.0000060260781747;0.9026517577880926;1.000014670909408
40.494865;1.137428976268882;0.9831108124325085;0.8643312534098069;-0.24194286409218987;-0.21270989502788046;1.132851042651724;10.000105855585579;0.8827346160586413;0.18862992585252256;1.0297932419409916;1.0000060807287139;0.9026517352751583;1.0000146570644295
40.504865;1.1374290914378886;0.9831106821384948;0.8643312541558542;-0.24194286409669652;-0.21270989499433574;1.1328507501099563;10.00010424214337;0.8827344364402422;0.1886299023961056;1.0297930520054468;1.00000613917274;0.9026517102516134;1.0000146314532508
40.514865;1.1374292060595153;0.9831105486975561;0.8643312536288805;-0.24194286410090107;-0.2127098949632174;1.1328504567355402;10.000102556203228;0.8827342525872294;0.1886298799429913;1.0297928675602717;1.0000062017006817;0.9026516825559343;1.0000145941400311
40.524865;1.137429320235624;0.9831104121644936;0.8643312513992267;-0.24194286410488222;-0.2127098949344618;1.1328501627775516;10.000100801812241;0.8827340650788863;0.18862985832146337;1.0297926892022304;1.0000062686987308;0.9026516521167071;1.0000145453425897
40.534865;1.1374294342423952;0.9831102725095423;0.8643312471137369;-0.2419428641087196;-0.21270989490800354;1.1328498685149588;10.00009898335265;0.8827338744021433;0.18862983738014358;1.0297925173452969;1.0000063405364163;0.9026516189830841;1.0000144854465494
40.544865;1.1374295484642631;0.9831101295548113;0.864331240403674;-0.24194286411247531;-0.21270989488377345;1.1328495743089255;10.00009710485097;0.8827336809723786;0.1886298170116217;1.0297923522078523;1.0000064174297054;0.902651583275292;1.0000144150007457
40.554865;1.1374296632664398;0.9831099829979091;0.8643312307954613;-0.24194286411619825;-0.2127098948616833;1.1328492806152237;10.000095169272852;0.8827334851673397;0.1886297971695729;1.0297921938335322;1.0000064993027844;0.902651545140993;1.0000143346900665
40.564865;1.1374297789060503;0.9831098324741299;0.8643312177609859;-0.24194286411993618;-0.21270989484164202;1.1328489878870698;10.000093178418743;0.8827332872666237;0.18862977786170745;1.029792042093775;1.0000065858005438;0.9026515047352767;1.0000142452570824
40.574865;1.1374298955717619;0.9831096776088386;0.8643312007763015;-0.2419428641237274;-0.21270989482358363;1.1328486964943645;10.000091133245318;0.8827330873696752;0.18862975911880478;1.0297918967191646;1.000006676483666;0.9026514622209032;1.0000141474288122
40.584865;1.1374300135028133;0.9831095180991742;0.8643311793054194;-0.24194286412757451;-0.21270989480746472;1.1328484067820859;10.000089034481011;0.8827328854241319;0.18862974097025215;1.0297917573852664;1.0000067709752543;0.9026514178147214;1.000014041912881
40.594865;1.1374301330174037;0.9831093537789996;0.8643311528062557;-0.24194286413145064;-0.2127098947932422;1.1328481191341486;10.00008688346823;0.8827326813226728;0.1886297234453464;1.0297916237836215;1.0000068689425148;0.9026513718194672;1.0000139294197141
40.604865;1.1374302544211878;0.9831091845963822;0.8643311207996031;-0.24194286413535415;-0.2127098947808642;1.1328478339485186;10.000084682329918;0.8827324749524298;0.18862970657330766;1.0297914956202139;1.0000069700254335;0.9026513245916061;1.0000138106410377
40.614865;1.1374303779164787;0.9831090105930876;0.8643310829288124;-0.24194286413934946;-0.21270989477027552;1.1328475516332703;10.00008243335486;0.882732266168471;0.18862969034764418;1.029791372537296;1.0000070738072098;0.9026512764964784;1.000013686164756
40.624865;1.1374305035482346;0.9831088319829955;0.8643310389771782;-0.2419428641435587;-0.21270989476142108;1.1328472726274172;10.000080138586252;0.8827320547947682;0.18862967468623468;1.0297912540016076;1.0000071798306895;0.9026512278962986;1.0000135564092292
40.634865;1.1374306311979703;0.9831086492362139;0.8643309888500174;-0.24194286414812724;-0.2127098947542554;1.1328469973706847;10.000077799779676;0.8827318407121425;0.18862965944247834;1.029791139272298;1.0000072876450077;0.9026511791625152;1.000013421711652
40.644865;1.137430760689598;0.9831084629952012;0.8643309325401822;-0.2419428641531816;-0.2127098947487667;1.1328467262923771;10.000075418678117;0.8827316239205516;0.18862964447001052;1.0297910274990418;1.0000073968585408;0.9026511306687601;1.0000132824945012
40.654865;1.1374308919389533;0.9831082738960499;0.8643308701224871;-0.2419428641587956;-0.21270989474498325;1.132846459853614;10.000072997689918;0.8827314045012074;0.18862962968275135;1.0297909178457734;1.0000075071204668;0.9026510827489267;1.000013139295018
40.664865;1.1374310249956212;0.9831080825360755;0.8643308017710034;-0.2419428641649859;-0.2127098947429474;1.132846198533093;10.000070540306004;0.8827311825508093;0.18862961505300296;1.0297908095418244;1.000007618005072;0.9026510356851857;1.0000129926720756
40.674865;1.1374311600142752;0.9831078895064228;0.8643307277737754;-0.24194286417173977;-0.21270989474268773;1.132845942737349;10.000068050648403;0.8827309581550078;0.18862960057403194;1.0297907018864771;1.0000077289514429;0.9026509897503628;1.0000128431763993
40.684865;1.1374312972336702;0.9831076953433963;0.8643306485176057;-0.2419428641790417;-0.21270989474420354;1.1328456927445572;10.000065532684184;0.882730731377682;0.18862958624726556;1.02979059427773;1.000007839341263;0.9026509452311855;1.0000126914022438
40.694865;1.137431436900905;0.9831075005722336;0.8643305644088864;-0.24194286418687871;-0.21270989474746926;1.1328454487394832;10.00006299019257;0.8827305022226738;0.18862957208433964;1.0297904862595426;1.0000079485451585;0.9026509024099679;1.000012538023706
40.704865;1.1374315792188567;0.9831073058017681;0.8643304757986763;-0.2419428641952426;-0.21270989475246502;1.1328452108968141;10.000060427460978;0.8827302705780938;0.18862955808692203;1.0297903775329933;1.0000080558439088;0.9026508615040251;1.0000123838109825
40.714865;1.1374317244175522;0.9831071115981579;0.8643303829831976;-0.241942864204142;-0.21270989475920551;1.1328449794200457;10.000057849335743;0.8827300362050399;0.18862954421890746;1.029790267918419;1.000008160411758;0.9026508225259998;1.0000122296118488
40.724865;1.1374318728016262;0.9831069182390235;0.8643302862410815;-0.24194286421360833;-0.21270989476774618;1.1328447545028852;10.000055260022517;0.8827297988075711;0.18862953040683259;1.0297901572810717;1.0000082614803238;0.9026507851791203;1.0000120762498101
40.734865;1.137432024708411;0.9831067256604409;0.864330185843626;-0.24194286422369068;-0.21270989477817756;1.1328445362926358;10.000052662301444;0.8827295581334047;0.18862951656158367;1.0297900454480005;1.0000083584899464;0.9026507489577125;1.0000119244135937
40.744865;1.1374321804524126;0.9831065336519851;0.8643300819892918;-0.24194286423444744;-0.21270989479060684;1.1328443248793882;10.000050058532839;0.8827293140260771;0.188629502596995;1.029789932151994;1.0000084510616158;0.9026507133580629;1.0000117746489199
40.754865;1.1374323402554753;0.9831063420854614;0.8643299747048325;-0.2419428642459364;-0.21270989480513328;1.1328441202508195;10.000047451780999;0.8827290664058626;0.18862948845180394;1.02978981704711;1.0000085389018434;0.9026506779907133;1.0000116274140685
40.764865;1.137432504197611;0.9831061510042609;0.8643298638555986;-0.24194286425820447;-0.21270989482183514;1.1328439222409712;10.000044845511013;0.8827288152220876;0.1886294741125915;1.0297896997945302;1.0000086217717805;0.9026506425656193;1.0000114831116307
40.774865;1.137432672224856;0.9831059605835804;0.8643297493123745;-0.2419428642712824;-0.2127098948407649;1.1328437305554762;10.000042243103557;0.8827285603853012;0.18862945961573785;1.0297895800962524;1.0000086995110355;0.9026506068027673;1.0000113421026806
40.784865;1.1374328441400137;0.9831057710388341;0.8643296311385829;-0.24194286428518386;-0.2127098948619625;1.1328435448925764;10.000039647920925;0.8827283016687877;0.18862944503192478;1.0297894576345097;1.0000087720665494;0.9026505703522945;1.0000112047327026
40.794865;1.1374330195922382;0.9831055825746533;0.8643295096303418;-0.24194286429991316;-0.21270989488548253;1.1328433650799532;10.000037062989067;0.8827280386874997;0.18862943045115269;1.0297893320351796;1.0000088394711615;0.9026505328451195;1.0000110713297075
40.804865;1.1374331981552959;0.9831053954330836;0.8643293852332056;-0.24194286431548295;-0.21270989491139544;1.1328431911088466;10.000034490393753;0.8827277710469397;0.18862941597130395;1.029789202920266;1.0000089017769729;0.9026504939920246;1.0000109421378327
40.814865;1.1374333794332898;0.9831052099766913;0.8643292584757392;-0.24194286433192805;-0.21270989493977027;1.1328430230707407;10.00003193137503;0.8827274985502973;0.18862940168040093;1.0297890700356176;1.0000089590292958;0.9026504535557883;1.0000108172623268
40.824865;1.137433563082573;0.9831050266985858;0.8643291299059179;-0.2419428643493053;-0.212709894970664;1.132842861090192;10.000029386891862;0.8827272212853712;0.18862938763543033;1.029788933379905;1.0000090113093876;0.902650411268153;1.0000106966997566
40.834865;1.137433748729573;0.9831048461864391;0.8643289999947061;-0.24194286436768422;-0.21270989500410176;1.1328427052778738;10.000026857559211;0.8827269395738432;0.18862937385672238;1.0297887931857481;1.0000090587775137;0.9026503668205056;1.0000105804253743
40.844865;1.1374339358799848;0.9831046691167852;0.8643288691149439;-0.24194286438714174;-0.2127098950400537;1.1328425557014155;10.000024342928223;0.8827266538722901;0.18862936033754535;1.02978864974528;1.0000091016886032;0.9026503198880977;1.0000104684726059
40.854865;1.1374341239248322;0.9831044962519723;0.8643287376051731;-0.24194286440775883;-0.2127098950784397;1.132842412422758;10.000021841273483;0.8827263646524969;0.18862934705548454;1.0297885033026521;1.0000091404032272;0.9026502701518148;1.0000103609699444
40.864865;1.1374343121904011;0.9831043284410244;0.8643286058065399;-0.24194286442960747;-0.2127098951191566;1.132842275596365;10.000019350118471;0.8827260723114169;0.18862933398881782;1.0297883541094621;1.0000091753405034;0.9026502173364933;1.000010258153993
40.874865;1.1374344999776616;0.9831041666719812;0.8643284740758367;-0.24194286445272323;-0.21270989516209615;1.1328421455070952;10.000016866219323;0.8827257772074626;0.18862932113285233;1.0297882024756744;1.0000092068779787;0.9026501612284492;1.0000101603433171
40.884865;1.1374346866213934;0.9831040120813829;0.8643283428159532;-0.24194286447708963;-0.21270989520714356;1.132842022501116;10.00001438480233;0.8827254797599877;0.18862930849680473;1.0297880487456794;1.0000092353217553;0.9026501016492182;1.0000100678420039
40.894865;1.13743487154977;0.9831038658247374;0.8643282124851887;-0.24194286450266034;-0.21270989525417353;1.132841906920388;10.000011899480418;0.882725180456414;0.18862929609526416;1.0297878932805746;1.0000092609208444;0.9026500384441191;1.0000099808492902
40.904865;1.1374350543259162;0.9831037289544334;0.8643280835899553;-0.24194286452938984;-0.2127098953030617;1.1328417990806594;10.000009403138465;0.882724879788909;0.1886292839606264;1.0297877364473025;1.000009283847056;0.9026499715148733;1.0000098994716895
40.914865;1.1374352346386314;0.9831036024348229;0.8643279566813595;-0.24194286455723119;-0.2127098953537034;1.132841699213781;10.000006888588135;0.8827245782657407;0.18862927215321865;1.0297875785844224;1.0000093041954645;0.9026499008714809;1.0000098237700565
40.924865;1.1374354122066883;0.9831034871695583;0.8643278323066539;-0.24194286458611533;-0.21270989540601956;1.1328416074124064;10.000004348571126;0.882724276515826;0.18862926075042818;1.0297874199916384;1.0000093220235864;0.9026498266686656;1.000009753725502
40.934865;1.1374355867002384;0.9831033839441637;0.864327710944992;-0.24194286461594547;-0.21270989545994473;1.1328415236602378;10.000001776029121;0.8827239753426989;0.18862924985566754;1.029787260993002;1.0000093374186445;0.9026497491924563;1.0000096891775347
40.944865;1.137435757758318;0.9831032933544063;0.8643275930180907;-0.24194286464660464;-0.21270989551540528;1.1328414478621367;9.999999165148305;0.8827236756541814;0.1886292396256353;1.0297871020218854;1.0000093505497363;0.9026496688323031;1.0000096298007712
40.954865;1.1374359250540413;0.9831032157772416;0.8643274789111897;-0.24194286467796006;-0.21270989557229927;1.1328413798142871;9.999996512319425;0.8827233783771646;0.1886292302568287;1.0297869436613492;1.0000093616051384;0.902649586069011;1.0000095751049174
40.964865;1.137436088380812;0.9831031513603733;0.8643273689050467;-0.24194286470985585;-0.2127098956304968;1.1328413192025963;9.999993816126805;0.8827230844065951;0.18862922194160395;1.029786786630035;1.0000093706936835;0.9026495014121848;1.0000095244934772
40.974865;1.1374362477041804;0.983103099985597;0.8643272631191368;-0.2419428647421056;-0.21270989568985513;1.132841265648538;9.999991076703507;0.8827227945314119;0.1886292148439136;1.0297866316779165;1.0000093778684596;0.9026494152735101;1.0000094773717811
40.984865;1.1374364031181319;0.9831030612504978;0.8643271615810079;-0.24194286477450513;-0.2127098957502193;1.1328412187295154;9.999988295362039;0.8827225093786203;0.18862920909786146;1.0297864794334906;1.00000938325099;0.9026493278512712;1.0000094332298892
40.994865;1.1374365547661;0.9831030345448919;0.8643270643183439;-0.24194286480686134;-0.21270989581141372;1.1328411779641065;9.99998547469669;0.8827222294173843;0.1886292048137679;1.0297863303509962;1.0000093871161915;0.9026492391065227;1.0000093916854158
41.004865;1.1374367027988943;0.983103019146935;0.8643269713529965;-0.24194286483900532;-0.21270989587325725;1.1328411428106078;9.999982618744792;0.8827219549695324;0.18862920208180348;1.0297861847614371;1.000009389828756;0.9026491488674153;1.0000093524917322
41.014865;1.1374368473427785;0.9831030142379961;0.8643268826818236;-0.24194286487078087;-0.2127098959355904;1.1328411127176963;9.999979732867306;0.8827216861973636;0.18862920097507718;1.0297860429260797;1.0000093917113788;0.9026490569455988;1.0000093155287408
41.024865;1.1374369884245192;0.9831030189069816;0.8643267983304752;-0.24194286490202546;-0.21270989599828521;1.13284108719359;9.999976823185506;0.882721423097984;0.1886292015619863;1.0297859051228495;1.0000093929996472;0.9026489631543041;1.000009280787791
41.034865;1.137437125917049;0.9831030322462873;0.8643267183808265;-0.241942864932562;-0.2127098960612435;1.132841065819163;9.999973896039302;0.8827211655545861;0.18862920391059795;1.0297857717522414;1.000009393850856;0.9026488673332108;1.0000092483311787
41.044865;1.137437259600866;0.9831030534733062;0.8643266429169802;-0.24194286496220843;-0.212709896124399;1.1328410482348648;9.999970957884232;0.8827209134488772;0.18862920806906272;1.0297856433170722;1.000009394349212;0.9026487694256626;1.0000092182428217
41.054865;1.137437389291931;0.9831030819619071;0.8643265719842579;-0.24194286499079537;-0.2127098961877212;1.1328410341619777;9.999968015138009;0.8827206667738468;0.18862921405316174;1.0297855203155444;1.0000093945432353;0.9026486694737135;1.0000091906021862
41.064865;1.1374375149452833;0.9831031172029322;0.8643265055840369;-0.24194286501817738;-0.21270989625120984;1.1328410234618052;9.999965074286317;0.8827204256978562;0.18862922186289258;1.0297854032166383;1.000009394476996;0.9026485675215624;1.000009165476874
