time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.074865;1.1374376366899308;0.9831031587490918;0.8643264436513481;-0.24194286504422374;-0.2127098963148866;1.1328410162160043;9.999962142508831;0.8827201905772735;0.18862923149891045;1.0297852925280235;1.0000093941763122;0.9026484635469935;1.0000091428879732
41.084865;1.1374377547614714;0.9831032061557575;0.8643263860183982;-0.2419428650687839;-0.21270989637878387;1.1328410127602293;9.999959227538655;0.8827199619265158;0.1886292429570434;1.0297851888283562;1.0000093936705157;0.9026483574762452;1.0000091227537864
41.094865;1.1374378693843294;0.9831032589257718;0.8643263324164698;-0.24194286509166615;-0.212709896442926;1.132841013640133;9.999956337019897;0.882719740355851;0.18862925622056204;1.029785092674937;1.000009393056843;0.902648249251824;1.0000091049296698
41.104865;1.1374379807566415;0.9831033164389938;0.8643262825450985;-0.24194286511266208;-0.21270989650731542;1.1328410195185956;9.999953478501144;0.8827195264805991;0.1886292712583106;1.0297850044548889;1.0000093924925033;0.902648138883241;1.0000090893652696
41.114865;1.1374380891463558;0.9831033779032988;0.8643262361422356;-0.2419428651315935;-0.2127098965719293;1.1328410310542019;9.999950659334184;0.8827193208179962;0.18862928800978931;1.0297849243108597;1.00000939210586;0.9026480264946124;1.0000090762282867
41.124865;1.1374381949159054;0.9831034424214827;0.8643261929789806;-0.24194286514834024;-0.21270989663674134;1.1328410488243013;9.999947886544867;0.8827191237645501;0.18862930637373362;1.029784852205758;1.0000093919296589;0.9026479124053346;1.0000090659070033
41.134865;1.1374382984379576;0.9831035091345788;0.8643261528093606;-0.24194286516282265;-0.2127098967017556;1.132841073322253;9.999945167478069;0.8827189356477744;0.18862932622148632;1.0297847880627609;1.0000093918989719;0.9026477971381592;1.00000905894403
41.144865;1.137438400048821;0.9831035773158794;0.8643261153671722;-0.24194286517496036;-0.21270989676700516;1.1328411049433715;9.999942509905596;0.8827187567100216;0.18862934741081308;1.029784731826714;1.000009391877933;0.902647681302451;1.0000090559670938
41.154865;1.1374385000736351;0.9831036463415197;0.8643260804137597;-0.24194286518465513;-0.2127098968325262;1.1328411439537056;9.999939920710181;0.8827185870629319;0.18862936978765413;1.029784683398647;1.0000093916986295;0.9026475654719233;1.0000090576280012
41.164865;1.1374385988218934;0.9831037155731928;0.8643260477428333;-0.2419428651917977;-0.21270989689835107;1.132841190517849;9.999937404844268;0.8827184267268497;0.1886293931759981;1.0297846425505395;1.0000093912320045;0.9026474501389015;1.0000090645378197
41.174865;1.1374386965552077;0.983103784307031;0.8643260171387114;-0.24194286519627556;-0.2127098969645098;1.1328412447605565;9.999934965695902;0.882718275671506;0.18862941735347172;1.0297846089298885;1.0000093904505936;0.9026473357102572;1.0000090772088424
41.184865;1.137438793535686;0.9831038518189765;0.8643259883486286;-0.24194286519797914;-0.2127098970310066;1.132841306748536;9.999932605901376;0.8827181337745744;0.18862944204859358;1.0297845821425684;1.0000093893948205;0.9026472224950658;1.000009096006653
41.194865;1.1374388901221588;0.9831039173892414;0.8643259610830298;-0.2419428651968026;-0.21270989709777835;1.1328413764015344;9.999930328014198;0.8827180007941985;0.18862946698346317;1.029784561844802;1.000009388074356;0.9026471107316831;1.0000091211069946
41.204865;1.137438986755798;0.9831039803018741;0.8643259350455514;-0.24194286519264027;-0.212709897164685;1.132841453476479;9.999928135336663;0.8827178764518311;0.18862949191247;1.0297845478244205;1.000009386424431;0.9026470006863728;1.0000091525245765
41.214865;1.1374390838565573;0.9831040398715278;0.8643259099359708;-0.24194286518538743;-0.2127098972315531;1.1328415376358265;9.99992603226911;0.8827177605434574;0.18862951661643665;1.0297845400220245;1.0000093843513653;0.9026468927038382;1.0000091902281112
41.224865;1.137439181799089;0.9831040954872492;0.8643258853996689;-0.2419428651749568;-0.21270989729821765;1.1328416285197636;9.999924023331744;0.8827176529602179;0.1886295408946843;1.029784538451642;1.0000093817968136;0.902646787156311;1.0000092341989653
41.234865;1.1374392809609806;0.9831041466340643;0.8643258610228025;-0.24194286516131253;-0.21270989736453327;1.132841725813933;9.999922111745871;0.8827175536741504;0.18862956458929134;1.029784543125502;1.0000093787488447;0.9026466843820213;1.0000092844118735
41.244865;1.1374393817252324;0.9831041928721287;0.8643258363944152;-0.24194286514449304;-0.21270989743039262;1.132841829282396;9.999920298981483;0.882717462714555;0.18862958760551904;1.0297845540542232;1.0000093752398311;0.9026465846833768;1.000009340853712
41.254865;1.1374394844456235;0.9831042338387876;0.8643258111732762;-0.24194286512460297;-0.2127098974957432;1.1328419387557256;9.999918585376358;0.8827173800358051;0.18862960991141273;1.029784571280298;1.0000093713683462;0.9026464883653503;1.000009403558175
41.264865;1.1374395894413647;0.983104269315125;0.8643257851328046;-0.24194286510179383;-0.21270989756057346;1.1328420541035624;9.999916970859971;0.8827173054055522;0.18862963152589507;1.0297845949160196;1.0000093672857748;0.9026463957189204;1.0000094725854143
41.274865;1.1374396970178664;0.983104299270379;0.8643257581601447;-0.24194286507625076;-0.21270989762490583;1.132842175166445;9.999915454977181;0.8827172385038969;0.1886296524827465;1.0297846251253098;1.0000093631649978;0.902646306955033;1.000009547986366
41.284865;1.1374398074730843;0.9831043237997897;0.8643257302350041;-0.24194286504818535;-0.2127098976888025;1.1328423016974651;9.999914036545723;0.8827171790936161;0.1886296727875509;1.0297846620210809;1.0000093592199992;0.9026462222322099;1.0000096298355143
41.294865;1.137439921066927;0.9831043429992478;0.8643257013879502;-0.24194286501783718;-0.2127098977523454;1.1328424334289218;9.9999127135874;0.8827171270616286;0.18862969240933936;1.0297847055595335;1.0000093557009522;0.9026461417810487;1.0000097183095413
41.304865;1.137440037973383;0.9831043569148169;0.8643256716144548;-0.24194286498547304;-0.2127098978156174;1.1328425701865024;9.999911483870866;0.8827170823441366;0.18862971130356182;1.0297847554996533;1.0000093527774403;0.9026460659476248;1.0000098136827278
41.314865;1.137440158232844;0.9831043656201153;0.8643256408306289;-0.24194286495136064;-0.2127098978787144;1.13284271189651;9.999910346100409;0.8827170448450956;0.1886297294309014;1.0297848114389745;1.0000093504270304;0.9026459951144905;1.0000099162245515
41.324865;1.1374402816821887;0.9831043692975272;0.8643256089023981;-0.2419428649157382;-0.21270989794175868;1.1328428585419694;9.999909300908987;0.8827170144142455;0.1886297467671127;1.029784872886228;1.0000093484577146;0.9026459296211763;1.0000100260976306
41.334865;1.137440407907562;0.9831043682099353;0.8643255756710341;-0.24194286487881764;-0.21270989800489548;1.132843010133142;9.999908350738417;0.8827169908747833;0.1886297633281643;1.0297849392903802;1.0000093465990736;0.9026458697223876;1.000010143312116
41.344865;1.1374405362820452;0.9831043626159789;0.8643255409497405;-0.2419428648408099;-0.212709898068267;1.1328431666551628;9.999907498702342;0.882716974049674;0.18862977920329058;1.029785009993107;1.0000093445764862;0.9026458155953333;1.0000102677682325
41.354865;1.137440666042012;0.9831043527174718;0.8643255045292407;-0.2419428648019438;-0.21270989813196312;1.132843328065234;9.99990674725978;0.8827169637469368;0.1886297945567344;1.0297850841770868;1.0000093421783873;0.9026457674055831;1.0000103993378027
41.364865;1.1374407963881656;0.9831043386686771;0.8643254662346053;-0.24194286476246346;-0.21270989819599848;1.1328434943863817;9.99990609743953;0.8827169597477426;0.18862980959059067;1.0297851608907247;1.0000093392948848;0.9026457253536057;1.000010537862055
41.374865;1.137440926596766;0.9831043206533088;0.8643254260163764;-0.2419428647225936;-0.21270989826033856;1.132843665794601;9.999905549041584;0.8827169618322818;0.1886298245085262;1.0297852391147453;1.0000093359035895;0.902645689688001;1.0000106830972155
41.384865;1.1374410559990895;0.9831042989382441;0.8643253839901103;-0.24194286468249482;-0.2127098983249313;1.1328438426157368;9.999905101607107;0.8827169697775297;0.18862983950816903;1.0297853177739111;1.0000093320754921;0.9026456607210119;1.0000108347222516
41.394865;1.137441183844657;0.9831042738240093;0.8643253404043743;-0.24194286464225476;-0.21270989838971968;1.1328440252445757;9.999904755175955;0.8827169833430379;0.18862985478332947;1.029785395678663;1.0000093280290812;0.9026456388118272;1.0000109923619886
41.404865;1.137441309263417;0.9831042456047702;0.8643252956187882;-0.24194286460191827;-0.21270989845464194;1.1328442140250097;9.99990451055791;0.8827170023295073;0.18862987050941907;1.029785471498314;1.000009324150394;0.9026456243137355;1.0000111555648268
41.414865;1.1374414313389702;0.9831042146153189;0.8643252501143425;-0.24194286456152694;-0.21270989851962968;1.1328444091458603;9.999904369490281;0.88271702665307;0.18862988682602552;1.0297855438522574;1.0000093209257548;0.9026456175505373;1.0000113237909098
41.424865;1.1374415491305938;0.9831041812261345;0.8643252044782646;-0.24194286452114497;-0.21270989858461375;1.1328446106262782;9.999904334311848;0.882717056339259;0.18862990385302691;1.0297856114849115;1.0000093188456292;0.9026456188376939;1.0000114964377491
41.434865;1.137441661643555;0.9831041457238657;0.8643251593359134;-0.24194286448085492;-0.21270989864952947;1.1328448183448907;9.999904407189144;0.8827170914339499;0.1886299217212257;1.0297856733931277;1.0000093183583658;0.9026456284938773;1.00001167287063
41.444865;1.1374417678832864;0.9831041082550076;0.8643251152324087;-0.2419428644407294;-0.21270989871430862;1.1328450320114014;9.99990458955734;0.8827171318952827;0.18862994056468008;1.0297857288353816;1.0000093198499713;0.9026456468193155;1.0000118524663553
41.454865;1.1374418669700455;0.9831040688897504;0.8643250725338221;-0.2419428644008181;-0.21270989877886667;1.1328452511419698;9.999904881531876;0.8827171775631802;0.1886299604900668;1.0297857773269168;1.0000093236143266;0.9026456740544712;1.0000120347181
41.464865;1.1374419581639421;0.983104027673335;0.8643250314733667;-0.24194286436117482;-0.2127098988430988;1.1328454751590655;9.999905281298235;0.8827172281897872;0.18862998157684352;1.0297858186403896;1.0000093298510686;0.902645710378163;1.0000122192993228
41.474865;1.137442040814253;0.9831039846593538;0.8643249922851834;-0.24194286432189402;-0.21270989890688563;1.1328457035509922;9.999905785331089;0.8827172834387362;0.18863000389680493;1.0297858527039991;1.000009338699555;0.9026457559853232;1.0000124059468547
41.484865;1.137442114340674;0.9831039399187796;0.8643249552523435;-0.24194286428311929;-0.21270989897010148;1.1328459359342342;9.999906389339216;0.8827173429006376;0.1886300275030129;1.0297858794912191;1.0000093502612184;0.9026458111143422;1.000012594301825
41.494865;1.1374421782823736;0.9831038934505096;0.8643249206854371;-0.24194286424501768;-0.21270989903261894;1.1328461720175536;9.999907088926197;0.8827174061626649;0.18863005239891611;1.029785899005077;1.0000093645779082;0.902645875956337;1.0000127838726094
41.504865;1.1374422323366216;0.9831038450906654;0.864324888894741;-0.2419428642077396;-0.21270989909431137;1.132846411563103;9.999907879343302;0.882717472843799;0.18863007852887453;1.0297859112559247;1.0000093815837263;0.9026459506219618;1.0000129740714818
41.514865;1.1374422762832241;0.9831037945430215;0.8643248601380682;-0.24194286417138913;-0.2127098991550567;1.1328466544025448;9.999908754767892;0.8827175426170426;0.1886301057886691;1.0297859162738172;1.0000094010601073;0.9026460352213849;1.0000131642709151
41.524865;1.1374423098943163;0.9831037414496654;0.864324834609564;-0.24194286413601943;-0.2127098992147489;1.132846900485748;9.999909708148323;0.8827176152804869;0.18863013404704818;1.0297859142317394;1.0000094226077332;0.9026461298863901;1.0000133538436131
41.534865;1.1374423329825816;0.9831036853914298;0.8643248125091494;-0.24194286410165122;-0.21270989927331654;1.132847149851605;9.999910732033165;0.8827176907760365;0.18863016317742198;1.0297859054938863;1.0000094456497883;0.9026462347080045;1.0000135421135323
41.544865;1.1374423455032028;0.9831036259206024;0.8643247940875461;-0.24194286406830612;-0.21270989933073053;1.1328474025192898;9.999911819801268;0.882717769090119;0.1886301930759276;1.0297858905381092;1.0000094694776687;0.9026463496984758;1.0000137282857795
41.554865;1.1374423475232118;0.9831035627164328;0.8643247795912102;-0.24194286403602863;-0.21270989938699442;1.1328476584617333;9.999912965923556;0.8827178501561231;0.18863022365392668;1.0297858699237956;1.0000094933077128;0.9026464747658272;1.0000139115360889
41.564865;1.1374423390730013;0.9831034956737031;0.8643247691875693;-0.2419428640048752;-0.2127098994421453;1.1328479176788173;9.99991416492292;0.8827179338735996;0.18863025483032844;1.0297858442888763;1.0000095162818021;0.9026466096790997;1.0000140911943904
41.574865;1.1374423200525676;0.9831034248225897;0.8643247629633923;-0.2419428639748823;-0.2127098994962603;1.1328481802008892;9.999915410868953;0.8827180201922805;0.18863028653496147;1.0297858142878071;1.000009537445904;0.902646754053012;1.0000142667828895
41.584865;1.1374422902696584;0.983103350262847;0.8643247609377815;-0.2419428639460387;-0.21270989954942396;1.1328484459928043;9.999916698284334;0.8827181091253837;0.1886303187080686;1.0297857805426163;1.0000095558082378;0.9026469073389735;1.000014437908285
41.594865;1.1374422495482188;0.9831032721858461;0.8643247630596921;-0.24194286391828726;-0.2127098996016844;1.1328487149047586;9.999918023024522;0.8827182006335529;0.18863035129518962;1.0297857436432842;1.0000095704781407;0.9026470688405454;1.0000146041767524
41.604865;1.137442197793808;0.9831031908880941;0.8643247692526771;-0.2419428638915567;-0.21270989965305695;1.132848986707331;9.999919382289642;0.8827182945025578;0.188630384245201;1.029785704130715;1.000009580792041;0.9026472377810292;1.000014765193993
41.614865;1.1374421349898176;0.9831031067496732;0.8643247794563217;-0.24194286386577615;-0.2127098997035529;1.1328492611314582;9.999920774362593;0.882718390369132;0.18863041750721685;1.029785662471934;1.0000095863057477;0.9026474133639909;1.0000149206031301
41.624865;1.1374420611913836;0.9831030201803961;0.8643247936029487;-0.24194286384085753;-0.21270989975318666;1.1328495378970964;9.999922198369717;0.882718487813467;0.18863045102754297;1.0297856190748027;1.0000095866434284;0.9026475948034447;1.00001507011646
41.634865;1.1374419765059063;0.9831029315465483;0.8643248116041321;-0.24194286381668212;-0.21270989980196486;1.1328498167206489;9.999923653759653;0.8827185864003908;0.18863048474881902;1.029785574291892;1.000009581368531;0.9026477813852263;1.0000152135588047
41.644865;1.1374418810562756;0.9831028411880658;0.8643248333894241;-0.24194286379309385;-0.21270989984988012;1.1328500972645343;9.999925139541391;0.8827186857093717;0.18863051859945532;1.029785528376223;1.0000095699917797;0.9026479725424755;1.000015350924852
41.654865;1.1374417750014434;0.9831027495582235;0.8643248589135241;-0.24194286376987756;-0.21270989989691258;1.1328503790541653;9.999926653812045;0.8827187853517889;0.188630552486264;1.0297854814741283;1.0000095520161805;0.9026481678543803;1.0000154823580791
41.664865;1.1374416585816087;0.9831026572893291;0.8643248881043494;-0.24194286374675816;-0.21270989994302977;1.1328506614584946;9.999928193910852;0.8827188849786439;0.18863058631144206;1.0297854337127579;1.0000095269244054;0.9026483669406089;1.000015608047638
41.674865;1.1374415321195557;0.9831025650689444;0.8643249208507384;-0.24194286372345503;-0.21270989998818574;1.13285094379466;9.99992975702651;0.8827189843462037;0.18863061998290476;1.0297853852877665;1.0000094941745798;0.9026485693324016;1.0000157282025695
41.684865;1.13744139600146;0.9831024734937298;0.8643249570677638;-0.2419428636997472;-0.21270990003231696;1.1328512254500336;9.99993134084123;0.8827190833782935;0.18863065340055854;1.0297853364357588;1.0000094532307249;0.9026487744365527;1.0000158431021886
41.694865;1.1374412506322629;0.9831023830431616;0.8643249967823796;-0.2419428636754912;-0.21270990007532684;1.1328515058902668;9.999932943846865;0.8827191821216708;0.18863068646092768;1.0297852873551374;1.000009403568623;0.9026489816172162;1.0000159530721935
41.704865;1.1374410963878472;0.9831022941400226;0.8643250401688265;-0.24194286365058879;-0.21270990011707921;1.1328517846106356;9.999934565217018;0.8827192806476786;0.1886307190799411;1.0297852381965382;1.000009344674281;0.9026491903227877;1.0000160584207503
41.714865;1.1374409336577476;0.983102207215191;0.8643250874857126;-0.24194286362494752;-0.21270990015743055;1.132852061153912;9.999936204290634;0.8827193790197139;0.18863075119334835;1.029785189066291;1.0000092760707067;0.9026494001920952;1.0000161594465993
41.724865;1.137440762912134;0.9831021227222896;0.8643251390007356;-0.2419428635984752;-0.21270990019625918;1.1328523351846487;9.999937859996761;0.8827194773113627;0.18863078274469763;1.029785140018964;1.000009197324182;0.9026496110880561;1.0000162564693058
41.734865;1.1374405846515212;0.9831020410926766;0.8643251950021561;-0.2419428635711029;-0.212709900233453;1.1328526065165978;9.999939530766397;0.8827195755530592;0.18863081367227197;1.0297850911357225;1.0000091080239686;0.9026498230245571;1.0000163497927639
41.744865;1.1374403993096343;0.9831019626670755;0.8643252557821358;-0.2419428635428006;-0.21270990026890133;1.1328528750909053;9.999941214753386;0.8827196736153627;0.18863084388763598;1.0297850425814639;1.0000090077972725;0.9026500360775974;1.000016439633955
41.754865;1.1374402072300753;0.9831018876833966;0.86432532152154;-0.2419428635135792;-0.21270990030250803;1.132853140991443;9.999942909624501;0.8827197711745616;0.18863087327305314;1.0297849944995496;1.0000088963681124;0.9026502503708923;1.0000165260831082
41.764865;1.1374400086832037;0.9831018163209926;0.8643253922312479;-0.24194286348348568;-0.2127099003341743;1.1328534044534504;9.99994461212478;0.8827198678131074;0.18863090170898483;1.029784946928113;1.0000087736100685;0.9026504660815917;1.0000166091072176
41.774865;1.1374398038817521;0.9831017487376107;0.8643254678163712;-0.24194286345258337;-0.21270990036374604;1.1328536657644597;9.999946318175216;0.8827199631480352;0.18863092909903187;1.0297848998955375;1.0000086395111922;0.9026506834210638;1.0000166885868322
41.784865;1.1374395930156984;0.9831016850946876;0.8643255481837107;-0.24194286342093055;-0.21270990039098944;1.1328539251262282;9.999948023283508;0.8827200568816591;0.1886309553797148;1.0297848535280976;1.0000084940402918;0.9026509026218417;1.0000167643774114
41.794865;1.1374393762893058;0.9831016255503089;0.8643256333256308;-0.24194286338857732;-0.21270990041563145;1.1328541826240415;9.999949722838124;0.8827201487923163;0.18863098052772642;1.0297848080253806;1.0000083370777784;0.902651123944731;1.0000168363638238
41.804865;1.1374391539459572;0.9831015702233569;0.8643257233250189;-0.24194286335557041;-0.21270990043743418;1.1328544383181012;9.9999514127212;0.8827202387238037;0.1886310045553665;1.029784763587294;1.0000081685129474;0.9026513476524356;1.0000169044803404
41.814865;1.1374389263052456;0.983101519198715;0.864325818304069;-0.24194286332196377;-0.21270990045625393;1.132854692338237;9.999953090062709;0.8827203265642783;0.1886310274728771;1.0297847204082706;1.0000079883640216;0.9026515739135041;1.0000169687489153
41.824865;1.1374386937782588;0.9831014725678857;0.8643259183968383;-0.2419428632878407;-0.21270990047205235;1.1328549448861993;9.999954753011085;0.8827204121808692;0.18863104924328686;1.0297846787247587;1.000007796790453;0.9026518027384633;1.0000170293679858
41.834865;1.1374384568236526;0.9831014304631581;0.864326023751584;-0.2419428632533185;-0.21270990048485588;1.1328551961810849;9.999956399844862;0.8827204953573143;0.18863106977876729;1.02978463882109;1.0000075940395685;0.9026520340305456;1.0000170867359353
41.844865;1.1374382158913836;0.9831013930620316;0.8643261345121828;-0.24194286321853156;-0.2127099004947046;1.132855446432212;9.999958028611657;0.882720575826133;0.18863108897567676;1.0297846009648584;1.0000073804435587;0.9026522676278315;1.0000171413113417
41.854865;1.1374379714418035;0.9831013605607348;0.8643262507671863;-0.24194286318361455;-0.2127099005016438;1.1328556958267186;9.999959637051338;0.8827206533537655;0.18863110674775738;1.0297845653510211;1.0000071565007203;0.9026525032580653;1.0000171934298367
41.864865;1.1374377240700755;0.9831013331690914;0.8643263725404621;-0.24194286314868504;-0.212709900505757;1.1328559444708015;9.999961222407164;0.8827207277505853;0.18863112302618107;1.0297845321260317;1.000006922905187;0.9026527405278896;1.0000172432636274
41.874865;1.1374374745624394;0.9831013110941212;0.8643264998643564;-0.2419428631138431;-0.21270990050718977;1.1328561923418639;9.999962781841855;0.8827207988413606;0.1886311377407251;1.029784501454706;1.0000066804556544;0.902652978994612;1.0000172909014386
41.884865;1.1374372237590369;0.9831012944695067;0.8643266328492943;-0.24194286307919927;-0.2127099005061497;1.1328564393274654;9.999964313479387;0.8827208665245265;0.18863115082139545;1.0297844735624906;1.0000064299623097;0.9026532182394875;1.0000173364242642
41.894865;1.1374369724357674;0.983101283342041;0.8643267716882755;-0.24194286304489523;-0.2127099005028936;1.1328566852690634;9.999965816459554;0.8827209308877605;0.18863116221253107;1.0297844487465935;1.000006172213093;0.9026534578868043;1.0000173799697045
41.904865;1.137436721344581;0.9831012777580799;0.864326916617498;-0.24194286301108922;-0.21270990049770083;1.1328569299616302;9.999967289646806;0.882720992237386;0.1886311718741045;1.0297844273608583;1.000005907962636;0.9026536975662593;1.0000174217584563
41.914865;1.1374364712605005;0.9831012778376049;0.8643270678321042;-0.2419428629779137;-0.2127099004908551;1.132857173190398;9.999968730880482;0.8827210509810788;0.1886311797765392;1.0297844097653708;1.0000056379565707;0.9026539368890476;1.000017462017195
41.924865;1.1374362229476518;0.9831012837903872;0.8643272253808209;-0.24194286294544462;-0.21270990048264754;1.1328574147887098;9.999970137255126;0.8827211074499061;0.18863118589897748;1.0297843962747664;1.0000053629911043;0.9026541755001755;1.0000175008785823
41.934865;1.1374359771271192;0.9831012958840055;0.8643273891037508;-0.24194286291369255;-0.2127099004733726;1.1328576546076379;9.999971505407103;0.882721161812477;0.18863119023609273;1.029784387157434;1.000005083956775;0.9026544131306464;1.0000175383668337
41.944865;1.1374357345088641;0.9831013143450509;0.8643275586230506;-0.24194286288260575;-0.21270990046330426;1.1328578924453248;9.999972832143888;0.8827212141037434;0.18863119280998897;1.0297843826607096;1.0000048018335594;0.9026546495659192;1.000017574483913
41.954865;1.137435495829481;0.9831013392818995;0.8643277333793107;-0.24194286285210612;-0.21270990045267582;1.1328581280644745;9.999974115646996;0.882721264252782;0.18863119366782743;1.0297843830067694;1.0000045176187533;0.9026548845748644;1.000017609347505
41.964865;1.1374352618373265;0.9831013707202929;0.8643279127021468;-0.2419428628221476;-0.21270990044167384;1.132858361200163;9.999975355811465;0.8827213120938971;0.18863119286404578;1.0297843883759898;1.0000042322375402;0.9026551178305248;1.000017643254404
41.974865;1.1374350332611367;0.9831014086540729;0.8643280958749707;-0.24194286279274324;-0.2127099004304345;1.132858591479669;9.999976553142066;0.8827213574167726;0.1886311904461019;1.0297843989284148;1.0000039465410897;0.9026553488510103;1.0000176766003024
41.984865;1.1374348107954533;0.9831014530292265;0.8643282821839801;-0.24194286276394697;-0.2127099004190486;1.1328588184007897;9.999977707618678;0.8827214000372406;0.18863118645106333;1.0297844148513502;1.0000036613740975;0.9026555770589947;1.000017709746375
41.994865;1.1374345951032234;0.9831015037301053;0.8643284709461512;-0.24194286273582474;-0.21270990040758872;1.132859041361784;9.999978818771238;0.8827214398815516;0.18863118090785105;1.0297844363677664;1.0000033775885988;0.9026558019031627;1.0000177429616175
42.004865;1.1374343868307233;0.9831015606080523;0.8643286615150445;-0.24194286270843798;-0.21270990039613835;1.1328592596655502;9.999979886258325;0.8827214770313868;0.18863117383595662;1.0297844636998916;1.0000030959947492;0.9026560228527472;1.0000177764704954
42.014865;1.1374341866087538;0.9831016235138264;0.8643288532887807;-0.24194286268182844;-0.21270990038478757;1.1328594725633825;9.99998090966223;0.8827215116319047;0.18863116524484316;1.0297844970400378;1.0000028173303295;0.9026562393039536;1.000017810496449
42.024865;1.1374339950142685;0.9831016923314336;0.864329045708157;-0.24194286265600554;-0.21270990037360385;1.13285967929513;9.999981888183987;0.8827215437677396;0.18863115514244314;1.0297845365308171;1.0000025422205017;0.9026564505901026;1.000017845223156
42.034865;1.13743381250334;0.9831017670224265;0.864329238233655;-0.24194286263096526;-0.21270990036261592;1.1328598790681048;9.999982821142543;0.8827215734613475;0.1886311435328831;1.0297845822444496;1.0000022710692682;0.9026566560855489;1.000017880728776
42.044865;1.1374336393775686;0.9831018476622498;0.8643294303320471;-0.24194286260673117;-0.21270990035181656;1.1328600710781596;9.99998370840666;0.8827216007268021;0.18863113039813056;1.0297846342089676;1.0000020039672013;0.9026568552283546;1.0000179169185532
42.054865;1.13743347582318;0.9831019344738349;0.8643296214962041;-0.24194286258337147;-0.2127099003411664;1.1328602545705626;9.999984550136027;0.8827216255969413;0.18863111570661087;1.0297846924734515;1.0000017407303947;0.9026570474306372;1.000017953482147
42.064865;1.1374333219707877;0.9831020278137346;0.8643298112575059;-0.2419428625609944;-0.21270990033058318;1.1328604288637898;9.999985346176707;0.8827216481336797;0.18863109945410458;1.0297847571008247;1.000001481075441;0.9026572320522986;1.0000179899698127
42.074865;1.1374331778927642;0.9831021280661323;0.8643299991376774;-0.24194286253974726;-0.21270990031993392;1.1328605933905564;9.999986095794071;0.8827216684162685;0.18863108167898873;1.0297848280883728;1.0000012248230015;0.9026574084782948;1.0000180259349498
42.084865;1.137433043536862;0.9831022355584236;0.8643301845958532;-0.24194286251980546;-0.21270990030906134;1.132860747711937;9.999986797999872;0.8827216865220301;0.18863106244126637;1.0297849053556034;1.0000009719691347;0.9026575761584459;1.0000180609736231
42.094865;1.137432918721391;0.9831023505504853;0.8643303670115607;-0.24194286250134558;-0.21270990029781153;1.132860891428271;9.999987451669247;0.8827217024892603;0.1886310418076549;1.0297849887750208;1.0000007226142604;0.9026577345889757;1.0000180946566943
42.104865;1.1374328032528984;0.9831024731801113;0.8643305456639133;-0.24194286248451718;-0.21270990028603717;1.132861024164309;9.999988055293663;0.8827217162669755;0.1886310198520512;1.0297850781192341;1.0000004768810622;0.90265788327526;1.000018126496431
42.114865;1.1374326970177107;0.9831026033814789;0.8643307197437861;-0.2419428624694179;-0.21270990027359712;1.1328611457303879;9.999988607335906;0.8827217277272411;0.18863099666840313;1.02978517303135;1.0000002348713752;0.9026580217010983;1.0000181560001593
42.124865;1.1374325999591275;0.9831027408992931;0.8643308883940655;-0.24194286245608138;-0.2127099002603541;1.1328612562260751;9.999989107093281;0.8827217367179623;0.18863097239857743;1.0297852731290882;0.9999999966640525;0.9026581493524677;1.000018182685873
42.134865;1.137432512044253;0.9831028853783523;0.8643310506971734;-0.24194286244448898;-0.2127099002461755;1.1328613559052796;9.99998955507529;0.8827217430710167;0.18863094725603388;1.0297853780848185;0.9999997623431227;0.9026582657673584;1.000018205993629
42.144865;1.1374324332549013;0.9831030364570588;0.864331205681984;-0.2419428624345978;-0.212709900230944;1.1328614449609513;9.99998995287559;0.8827217465507674;0.18863092152003955;1.0297854875798094;0.999999532031886;0.9026583705600366;1.0000182252806913
42.154865;1.1374323635204586;0.9831031938758973;0.8643313524172836;-0.24194286242637056;-0.2127099002145654;1.1328615234607655;9.999990302841002;0.8827217468251929;0.18863089549470496;1.029785601245682;0.9999993059362138;0.9026584634353112;1.0000182400101494
42.164865;1.1374323026068518;0.983103357573753;0.8643314900591994;-0.2419428624197917;-0.21270990019697122;1.1328615914438913;9.9999906074114;0.8827217435536217;0.18863086947419275;1.0297857187191854;0.9999990843618213;0.902658544213335;1.000018249906001
42.174865;1.1374322500857843;0.9831035276693629;0.8643316177898716;-0.24194286241486;-0.2127099001781069;1.1328616490503207;9.999990868559104;0.8827217365116852;0.18863084374557973;1.029785839756068;0.9999988676820837;0.9026586128515522;1.000018254886029
42.184865;1.13743220542416;0.9831037043673237;0.8643317347916962;-0.2419428624115754;-0.2127099001579042;1.132861696586792;9.999991088041552;0.88272172564229;0.1886308185930945;1.0297859642001372;0.9999986562947388;0.9026586694608129;1.0000182549059746
42.194865;1.1374321681102368;0.9831038879134554;0.8643318403491017;-0.2419428624099413;-0.21270990013627875;1.132861734487988;9.999991267890334;0.8827217110596227;0.18863079428809362;1.0297860918020512;0.9999984505737655;0.9026587143201072;1.000018249849974
42.204865;1.1374321377009529;0.9831040785561561;0.8643319339689981;-0.2419428624099671;-0.21270990011316326;1.1328617631949822;9.999991409765105;0.8827216930362555;0.18863077109574505;1.0297862220843907;0.9999982507861601;0.9026587478596949;1.0000182394649513
42.214865;1.1374321137744519;0.9831042764268615;0.8643320153868328;-0.241942862411649;-0.2127099000885365;1.1328617830492633;9.999991513790599;0.8827216719441916;0.18863074929849405;1.029786354359432;0.9999980569705786;0.9026587706042429;1.0000182234201642
42.224865;1.1374320959119735;0.9831044814046965;0.8643320844958708;-0.2419428624149438;-0.2127099000624418;1.1328617942691914;9.999991578645208;0.8827216481262745;0.18863072919569662;1.029786487859344;0.9999978688657738;0.9026587831045718;1.0000182014678758
42.234865;1.1374320837191252;0.9831046930947737;0.86433214130148;-0.24194286241975643;-0.21270990003501003;1.1328617969591843;9.999991602499088;0.8827216217611764;0.18863071106411433;1.0297866218758032;0.9999976860285935;0.9026587858825386;1.0000181735089435
42.244865;1.1374320768255117;0.9831049109607627;0.8643321858938315;-0.24194286242593935;-0.21270990000645568;1.1328617911059466;9.999991583769333;0.8827215928314728;0.18863069512507671;1.0297867558663858;0.9999975080560115;0.9026587794382501;1.0000181395910863
42.254865;1.1374320749425995;0.9831051344912785;0.8643322184165958;-0.2419428624333005;-0.21270989997703735;1.1328617765924558;9.999991521966846;0.8827215611918131;0.18863068155719842;1.0297868894850633;0.9999973346274752;0.902658764324927;1.0000180999695982
42.264865;1.1374320779487224;0.9831053632440062;0.8643322390680915;-0.24194286244162513;-0.21270989994701406;1.1328617532317993;9.999991418285184;0.8827215266542885;0.18863067052523844;1.0297870225212393;0.9999971654073047;0.9026587411931626;1.0000180551177278
42.274865;1.1374320858594364;0.9831055968054931;0.8643322481180377;-0.24194286245070923;-0.21270989991660208;1.1328617207983869;9.999991275060347;0.8827214890690004;0.18863066218237762;1.0297871548731061;0.9999970000667145;0.9026587107582537;1.000018005602682
42.284865;1.1374320987171918;0.983105834782409;0.8643322458676587;-0.24194286246038932;-0.21270989988594796;1.1328616790835888;9.99999109472579;0.8827214483766173;0.1886306566481799;1.0297872865783149;0.9999968383681824;0.9026586737517704;1.0000179519357935
42.294865;1.1374321164966694;0.9831060768151946;0.8643322325767543;-0.24194286247054783;-0.21270989985514094;1.1328616279588435;9.999990879423345;0.8827214045926693;0.18863065397782108;1.029787417767161;0.9999966801660798;0.9026586308664948;1.0000178944509728
42.304865;1.137432139066482;0.9831063225734508;0.8643322084472289;-0.24194286248108934;-0.21270989982423677;1.13286156737329;9.999990631487385;0.8827213577893087;0.18863065413880445;1.0297875485379622;0.9999965253522898;0.9026585826757186;1.0000178332583152
42.314865;1.137432166209121;0.983106571736028;0.8643321736610751;-0.2419428624919148;-0.2127098997932714;1.1328614973183342;9.9999903541672;0.882721308140442;0.18863065702391318;1.0297876789117613;0.9999963737882961;0.9026585295977925;1.0000177683298985
42.324865;1.1374321976726895;0.9831068239516872;0.8643321284372275;-0.24194286250292316;-0.21270989976227983;1.1328614178436196;9.999990051719491;0.8827212559934265;0.18863066250488186;1.0297878088930241;0.9999962252858683;0.9026584719239414;1.0000176996398347
42.334865;1.137432233245294;0.9831070787561377;0.8643320731100913;-0.24194286251403768;-0.212709899731314;1.1328613291178349;9.999989729100077;0.8827212019037215;0.18863067048721313;1.0297879384777866;0.9999960796816775;0.9026584098587854;1.00001762726044
42.344865;1.1374322727823227;0.9831073355155139;0.8643320081865361;-0.24194286252522737;-0.21270989970043386;1.1328612314516449;9.999989391530422;0.8827211465746513;0.18863068092540863;1.0297880675843094;0.9999959369268541;0.9026583435842025;1.0000175513429257
42.354865;1.1374323161390965;0.9831075935059985;0.8643319343204386;-0.24194286253650182;-0.212709899669685;1.1328611252105125;9.999989043447147;0.8827210907191978;0.18863069380374164;1.0297881960205086;0.9999957970809906;0.9026582733191024;1.0000174720108408
42.364865;1.1374323630872298;0.9831078520235255;0.8643318522570084;-0.24194286254788075;-0.21270989963909578;1.1328610106975872;9.999988687904745;0.8827210349311865;0.18863070910664845;1.0297883234961354;0.9999956602219828;0.902658199346761;1.0000173893356838
42.374865;1.1374324132744638;0.9831081103716109;0.8643317628274031;-0.2419428625593631;-0.21270989960868256;1.132860888151182;9.999988327487696;0.8827209796078853;0.1886307267931935;1.029788449677033;0.9999955263799426;0.9026581220657035;1.0000173033954678
42.384865;1.1374324662605662;0.9831083678269816;0.8643316669396751;-0.2419428625709286;-0.21270989957844272;1.1328607578379697;9.99998796507068;0.8827209249363125;0.1886307467931803;1.0297885742693131;0.9999953955367991;0.9026580420556443;1.0000172142787498
42.394865;1.137432521632756;0.9831086236903803;0.8643315655132612;-0.2419428625825635;-0.21270989954834604;1.1328606201585671;9.99998760304253;0.882720870978392;0.18863076901320394;1.0297886970373598;0.9999952676598293;0.9026579600731807;1.000017122046046
42.404865;1.1374325791215476;0.9831088773325822;0.8643314594153676;-0.24194286259427306;-0.21270989951832686;1.1328604756997698;9.999987242191821;0.8827208178164028;0.18863079331570445;1.0297888177572259;0.9999951427270618;0.9026578769690743;1.0000170267140398
42.414865;1.137432638622662;0.9831091281937407;0.8643313494266172;-0.24194286260607348;-0.2127098994882867;1.1328603251761287;9.999986881807155;0.8827207656248274;0.18863081948345564;1.0297889361714656;0.9999950206933026;0.9026577936233132;1.0000169282793776
42.424865;1.1374327000956115;0.9831093757936236;0.8643312362324761;-0.24194286261797024;-0.21270989945812518;1.132860169354037;9.99998652083426;0.8827207146607697;0.18863084722178433;1.0297890519838133;0.9999949014265187;0.9026577109478917;1.0000168267525344
42.434865;1.1374327634516619;0.9831096197164683;0.864331120461704;-0.2419428626299374;-0.21270989942777568;1.132860009044431;9.999986158481455;0.8827206652454589;0.18863087621219543;1.0297891649007347;0.9999947847079232;0.9026576298811189;1.0000167221347707
42.444865;1.1374328285337074;0.983109859527689;0.8643310027449782;-0.24194286264191883;-0.21270989939721713;1.1328598450897598;9.999985793603342;0.882720617705296;0.18863090617410752;1.0297892746575286;0.999994670274058;0.9026575513462048;1.000016614377395
42.454865;1.137432895147974;0.9831100947089481;0.8643308837495786;-0.241942862653856;-0.21270989936647705;1.132859678342193;9.999985424211157;0.8827205723015176;0.18863093687591662;1.0297893810508207;0.9999945578362933;0.9026574762339482;1.000016503438014
42.464865;1.1374329631382483;0.9831103247051711;0.8643307641649526;-0.24194286266571668;-0.21270989933564152;1.1328595096897336;9.999985047651231;0.8827205292167433;0.1886309680989707;1.0297894840211632;0.9999944471141671;0.9026574053791596;1.0000163893787075
42.474865;1.1374330324424688;0.9831105490487626;0.8643306446438409;-0.2419428626774964;-0.21270989930484574;1.1328593400933673;9.999984660610195;0.8827204885828396;0.18863099962883845;1.0297895836719442;0.9999943379071572;0.9026573395156717;1.000016272325796
42.484865;1.1374331030239848;0.9831107674436632;0.8643305257665435;-0.24194286268919826;-0.212709899274231;1.1328591705742708;9.99998425900258;0.8827204505177602;0.18863103129353825;1.0297896801878321;0.9999942301542464;0.9026572792847593;1.0000161523063247
42.494865;1.1374331747886577;0.9831109797378857;0.8643304080445139;-0.2419428627008151;-0.2127098992439112;1.1328590021168585;9.999983838139729;0.8827204151069896;0.18863106298522558;1.0297897737669037;0.9999941239431365;0.9026572253008227;1.0000160291488351
42.504865;1.137433247600116;0.9831111858171622;0.8643302919252317;-0.241942862712332;-0.2127098992139718;1.132858835549798;9.999983393208247;0.8827203823258699;0.18863109463708777;1.0297898646092694;0.9999940194739647;0.9026571782140684;1.000015902544758
42.514865;1.137433321351154;0.9831113855352467;0.8643301778085662;-0.241942862723747;-0.21270989918446667;1.1328586715349227;9.999982920162712;0.8827203519825546;0.18863112620022535;1.0297899529556063;0.9999939169849223;0.9026571386843847;1.0000157722307148
42.524865;1.1374333960333536;0.9831115787478674;0.8643300660579516;-0.24194286273507318;-0.21270989915540497;1.132858510635804;9.999982416424496;0.8827203237443739;0.18863115765013538;1.029790039140697;0.9999938166675887;0.902657107255;1.000015638147696
42.534865;1.137433471714401;0.983111765379085;0.8643299569724501;-0.24194286274630883;-0.21270989912676203;1.1328583533438172;9.999981880592948;0.882720297242774;0.18863118899075898;1.0297901235478972;0.9999937186474717;0.9026570842797468;1.0000155004368871
42.544865;1.1374335484376792;0.9831119454202807;0.8643298507537783;-0.24194286275742483;-0.21270989909852347;1.13285820007099;9.99998131151639;0.8827202721084053;0.18863122023944773;1.0297902064797742;0.9999936230451058;0.902657069977259;1.000015359338655
42.554865;1.137433626162457;0.9831121188602198;0.8643297475065599;-0.24194286276838028;-0.21270989907072166;1.132858051148659;9.99998070757213;0.8827202478912003;0.18863125142503;1.0297902881239476;0.9999935300143047;0.9026570645027185;1.000015215151846
42.564865;1.137433704754006;0.9831122856325919;0.864329647255884;-0.24194286277911703;-0.21270989904343204;1.1328579068028959;9.999980066858264;0.8827202240479032;0.1886312826083991;1.029790368648782;0.9999934396891572;0.9026570679811672;1.0000150682022397
42.574865;1.1374337840065118;0.9831124456046337;0.8643295499295556;-0.24194286278954755;-0.21270989901675408;1.132857767142879;9.999979388165558;0.8827202000716676;0.18863131388962734;1.0297904482721738;0.999993352129964;0.9026570805338187;1.0000149187815224
42.584865;1.1374338637111037;0.9831125985709221;0.8643294553003295;-0.24194286279958369;-0.21270989899081433;1.1328576322258288;9.999978671498637;0.8827201756361897;0.18863134538540086;1.0297905272208265;0.9999932673369549;0.9026571022683035;1.0000147672061743
42.594865;1.1374339437092613;0.9831127442867836;0.8643293629649853;-0.24194286280918276;-0.21270989896577994;1.132857502169235;9.99997791772023;0.8827201506005543;0.18863137720875944;1.02979060565308;0.9999931852648823;0.9026571331929354;1.000014613925449
42.604865;1.1374340238710001;0.9831128825618551;0.8643292723996179;-0.2419428628183685;-0.2127098989418486;1.1328573772483639;9.99997712808128;0.8827201249087753;0.1886314094673665;1.029790683630468;0.9999931058321239;0.9026571731190441;1.0000144595074358
42.614865;1.1374341040585036;0.9831130133445702;0.8643291830645543;-0.24194286282721403;-0.21270989891921976;1.132857257897379;9.999976304033785;0.8827200985550777;0.1886314422608706;1.029790761171369;0.9999930289394392;0.9026572216472698;1.0000143046063195
42.624865;1.1374341841449163;0.9831131367236529;0.8643290944846773;-0.2419428628358;-0.2127098988980723;1.1328571445717521;9.999975447188325;0.8827200716095627;0.1886314756755925;1.0297908383335919;0.9999929544484459;0.902657278258063;1.0000141499795774
42.634865;1.1374342640259074;0.9831132528417632;0.8643290062211563;-0.24194286284418123;-0.2127098988785605;1.1328570375749918;9.999974559189582;0.8827200442178416;0.18863150978914547;1.0297909152179074;0.9999928821746109;0.9026573424169669;1.0000139964737278
42.644865;1.137434343558611;0.9831133617971586;0.8643289178064141;-0.2419428628523771;-0.21270989886082187;1.1328569369759904;9.999973641646111;0.8827200165774517;0.1886315446765862;1.0297909919191284;0.9999928119745818;0.9026574135692106;1.0000138449483789
42.654865;1.1374344224777142;0.9831134636335359;0.8643288287661691;-0.24194286286036593;-0.21270989884497832;1.1328568426718528;9.999972696395304;0.8827199888746491;0.18863158039424652;1.0297910685394989;0.999992743838753;0.9026574910600024;1.000013696154738
42.664865;1.1374345003837296;0.9831135583921746;0.8643287386965398;-0.24194286286808162;-0.21270989883113922;1.132856754563709;9.999971725562682;0.8827199612319772;0.18863161694873246;1.0297911452197948;0.9999926778452497;0.9026575741609492;1.0000135506709866
42.674865;1.137434576805208;0.9831136460921621;0.8643286473038557;-0.24194286287543726;-0.21270989881941776;1.1328566726773475;9.999970731338335;0.8827199337674391;0.18863165429670334;1.0297912221073036;0.9999926140330382;0.9026576622226476;1.0000134089535355
42.684865;1.1374346512524551;0.9831137266660903;0.8643285543548253;-0.24194286288237188;-0.21270989880993366;1.1328565971110567;9.999969716425712;0.8827199066661384;0.18863169237824898;1.029791299339214;0.999992552370332;0.9026577547460743;1.0000132713758239
42.694865;1.1374347232838304;0.9831137999676135;0.8643284595800664;-0.2419428628888835;-0.21270989880279959;1.1328565279076745;9.99996868479137;0.8827198801205132;0.1886317311377834;1.0297913770532472;0.9999924927765338;0.9026578512883374;1.0000131382024475
42.704865;1.137434792613602;0.9831138658195152;0.8643283626654715;-0.24194286289503456;-0.21270989879811814;1.1328564649955082;9.999967641409087;0.8827198542529072;0.18863177051423624;1.0297914553415324;0.9999924350860467;0.9026579513850138;1.0000130095923188
42.714865;1.1374348591812136;0.9831139240498806;0.864328263342411;-0.241942862900942;-0.21270989879598612;1.1328564082309427;9.99996659104419;0.8827198291651335;0.18863181042387492;1.0297915342083546;0.9999923790518108;0.9026580545777195;1.0000128856331025
42.724865;1.1374349231373817;0.9831139745115004;0.8643281614310071;-0.24194286290675796;-0.21270989879648694;1.13285635746348;9.99996553725999;0.8827198050011784;0.18863185076670477;1.0297916136038299;0.9999923244588895;0.9026581604332623;1.0000127663564586
42.734865;1.1374349847387;0.9831140170830133;0.864328056804555;-0.24194286291264247;-0.2127098987996694;1.1328563125189566;9.999964482346424;0.8827197819134047;0.18863189145638823;1.029791693468552;0.999992271208312;0.902658268539656;1.000012651744563
42.744865;1.1374350442255732;0.9831140516686349;0.8643279493870825;-0.2419428629187271;-0.21270989880553592;1.1328562731162706;9.999963427786087;0.8827197600138474;0.18863193243738782;1.0297917737206572;0.9999922192406558;0.9026583785285475;1.0000125417016072
42.754865;1.1374351018087498;0.9831140781800932;0.8643278391975786;-0.2419428629250734;-0.21270989881405322;1.1328562388370058;9.999962374864149;0.8827197393789299;0.18863197366830342;1.029791854233803;0.9999921684011835;0.9026584900913291;1.000012435975009
42.764865;1.1374351576890804;0.9831140965016608;0.8643277263527646;-0.24194286293166334;-0.2127098988251655;1.1328562091458108;9.999961325345529;0.8827197201178655;0.1886320150965443;1.0297919348898061;0.9999921184333299;0.9026586029664899;1.0000123341241478
42.774865;1.1374352120080486;0.9831141064947323;0.8643276110352207;-0.2419428629384345;-0.21270989883879776;1.1328561833671449;9.999960281895982;0.8827197024706674;0.18863205664868193;1.0297920156117168;0.9999920690582007;0.9026587169093981;1.0000122355972108
42.784865;1.1374352648238912;0.9831141080318829;0.8643274934888588;-0.2419428629453181;-0.21270989885484268;1.1328561606530791;9.99995924796109;0.8827196868332505;0.18863209823754906;1.0297920962765879;0.9999920199848856;0.9026588316770848;1.000012139848764
42.794865;1.1374353161440205;0.9831141010322166;0.8643273740058616;-0.2419428629522566;-0.21270989887315034;1.1328561400047226;9.999958227000205;0.8827196736501676;0.1886321397822485;1.029792176618105;0.999991970902495;0.902658947016607;1.000012046392386
42.804865;1.137435365920789;0.9831140855250099;0.8643272528639705;-0.24194286295920847;-0.2127098988935612;1.1328561203492358;9.999957221622905;0.8827196632336419;0.18863218121898506;1.0297922562040898;0.9999919215443966;0.9026590626337162;1.0000119547593278
42.814865;1.1374354140258767;0.9831140616931694;0.8643271302677447;-0.2419428629661461;-0.2127098989159454;1.132856100674404;9.9999562336692;0.8827196556689015;0.18863222249938127;1.0297923344661182;0.9999918717284604;0.9026591782136985;1.0000118644577356
42.824865;1.1374354602557564;0.9831140298225017;0.86432700631779;-0.24194286297306045;-0.21270989894018602;1.1328560801621883;9.999955264953837;0.8827196509118672;0.18863226359495425;1.02979241074611;0.9999918213281882;0.9026592934640711;1.0000117750081006
42.834865;1.1374355043376938;0.9831139902237964;0.8643268809791606;-0.24194286297997322;-0.21270989896614306;1.1328560582642044;9.99995431731382;0.8827196489455169;0.18863230449390014;1.0297924843725632;0.9999917702653139;0.9026594080808229;1.000011685996194
42.844865;1.1374355459160275;0.9831139432338646;0.8643267541125887;-0.24194286298694148;-0.21270989899364923;1.1328560347250607;9.999953391926628;0.8827196498006445;0.1886323451862448;1.0297925548272764;0.9999917185696597;0.9026595217196506;1.0000115970867538
42.854865;1.1374355845347244;0.9831138892332167;0.8643266255980788;-0.24194286299404955;-0.21270989902252255;1.1328560095271132;9.99995248926199;0.8827196534884881;0.18863238565309462;1.0297926219003926;0.9999916664470585;0.902659634025667;1.0000115080162524
42.864865;1.1374356196226534;0.9831138285551629;0.8643264953907493;-0.24194286300139256;-0.21270989905258175;1.1328559827606814;9.999951609730415;0.8827196599748315;0.18863242586175982;1.0297926856598627;0.9999916142387288;0.9026597446233242;1.000011418581367
42.874865;1.1374356504732903;0.9831137613651562;0.8643263634629001;-0.24194286300907675;-0.21270989908366242;1.1328559545054093;9.999950753482738;0.8827196691591815;0.18863246576506845;1.0297927462874432;0.9999915622989317;0.9026598530666974;1.0000113286423038
42.884865;1.1374356762729134;0.9831136876652642;0.8643262297928361;-0.24194286301724013;-0.21270989911562924;1.1328559247613648;9.999949919420546;0.8827196808345201;0.18863250529832135;1.0297928039542832;0.9999915109377735;0.9026599588468823;1.00001123812871
42.894865;1.137435696239032;0.9831136073926067;0.8643260944138516;-0.24194286302605564;-0.21270989914838564;1.1328558934402733;9.999949105041694;0.8827196947260203;0.18863254437580737;1.0297928588104623;0.9999914604388906;0.9026600614459962;1.0000111470051787
42.904865;1.1374357097343386;0.9831135204989787;0.8643259574121205;-0.24194286303570453;-0.21270989918186844;1.132855860427327;9.999948307022944;0.8827197106123148;0.18863258289445817;1.0297929110429078;0.9999914110776508;0.9026601603684238;1.000011055224846
42.914865;1.1374357162341768;0.9831134269731351;0.8643258189054107;-0.2419428630463432;-0.21270989921602038;1.1328558256436925;9.9999475216584;0.8827197284027861;0.1886326207423983;1.0297929609132488;0.999991363127219;0.9026602551488944;1.000010962736945
