time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
42.924865;1.1374357152635541;0.9831133268062959;0.8643256790709329;-0.24194286305808926;-0.21270989925077577;1.132855789086133;9.999946745534432;0.8827197481159396;0.18863265780637706;1.0297930087312828;0.9999913168874581;0.9026603453549173;1.0000108695485679
42.934865;1.1374357064030978;0.9831132199666641;0.8643255381830672;-0.2419428630710396;-0.2127098992860776;1.132855750869968;9.999945976476273;0.8827197698194671;0.18863269397491447;1.0297930548219614;0.9999912727393145;0.9026604305482362;1.0000107757853316
42.944865;1.137435689342157;0.9831131064660175;0.8643253966070623;-0.24194286308529162;-0.2127098993218897;1.1328557112044149;9.999945213955204;0.8827197935867639;0.18863272915123966;1.029793099541967;0.9999912311393251;0.9026605102179719;1.0000106817123098
42.954865;1.1374356639054966;0.9831129864464209;0.8643252547295162;-0.24194286310092727;-0.212709899358189;1.132855670304854;9.99994445872517;0.8827198194734848;0.18863276327472628;1.0297931432877199;0.9999911925197602;0.9026605837992621;1.0000105876791054
42.964865;1.1374356300160298;0.9831128601771102;0.8643251128729964;-0.24194286311796745;-0.2127098993949538;1.1328556283636462;9.99994371223331;0.8827198475081388;0.18863279631506089;1.0297931864464043;0.999991157227644;0.9026606507763091;1.0000104939903824
42.974865;1.1374355876870779;0.9831127279656549;0.8643249712728757;-0.24194286313635072;-0.212709899432153;1.132855585575106;9.999942976310045;0.8827198777266576;0.1886328282460799;1.0297932293293615;0.999991125577572;0.9026607107442841;1.000010400818408
42.984865;1.1374355370554274;0.9831125900568011;0.8643248301087194;-0.24194286315596417;-0.2127098994697554;1.1328555421379547;9.99994225340211;0.8827199102780475;0.18863285904332064;1.029793272139407;0.9999910979013193;0.902660763420113;1.0000103082390899
42.994865;1.1374354783641354;0.9831124465914416;0.8643246895498852;-0.2419428631766921;-0.21270989950776364;1.1328554982629633;9.999941547273163;0.8827199455105762;0.18863288870031378;1.029793314966951;0.9999910745352231;0.902660808647596;1.0000102163302145
43.004865;1.1374354119237928;0.9831122976041382;0.8643245498111232;-0.24194286319844735;-0.21270989954622466;1.132855454215896;9.999940863180964;0.8827199839656386;0.18863291723828338;1.0297933577894198;0.9999910558053987;0.9026608463852952;1.0000101252576898
43.014865;1.137435338115375;0.98311214303465;0.8643244112089299;-0.24194286322118316;-0.21270989958520825;1.1328554103464272;9.999940206613758;0.8827200263298568;0.18863294470196346;1.0297934004924172;0.9999910420069007;0.9026608766430049;1.0000100353117085
43.024865;1.1374352574268705;0.9831119827883166;0.864324274174898;-0.24194286324488426;-0.2127098996248029;1.1328553670903962;9.99993958136009;0.8827200733338725;0.18863297114240987;1.0297934428986877;0.9999910333826234;0.9026608993520507;1.0000099468401744
43.034865;1.1374351704590513;0.983111816813101;0.8643241391865336;-0.2419428632695374;-0.2127098996651212;1.1328553249745619;9.999938988830632;0.882720125599211;0.188632996605385;1.029793484786323;0.9999910301735798;0.902660914262256;1.0000098601302112
43.044865;1.1374350778487292;0.9831116451440448;0.8643240066682478;-0.24194286329510803;-0.21270989970627707;1.132855284580005;9.99993842948128;0.8827201835710549;0.1886330211323337;1.029793525955289;0.999991032674722;0.9026609209629123;1.0000097753748387
43.054865;1.1374349801841606;0.9831114679155586;0.8643238769506651;-0.24194286332153433;-0.21270989974835802;1.1328552464310664;9.999937904676646;0.8827202476077705;0.18863304476004705;1.0297935663227415;0.9999910411802658;0.9026609189931929;1.0000096927110689
43.064865;1.1374348780001877;0.983111285325592;0.8643237502902371;-0.24194286334871426;-0.21270989979141652;1.1328552109272074;9.999937416449123;0.8827203180959445;0.1886330675072173;1.0297936059335464;0.9999910559153112;0.9026609079692398;1.0000096122473268
43.074865;1.1374347717895952;0.9831110975525733;0.8643236269113767;-0.24194286337648765;-0.21270989983545754;1.1328551784109435;9.999936965337552;0.8827203954233696;0.18863308934654155;1.029793644922619;0.9999910770799799;0.902660887661963;1.0000095340423283
43.084865;1.137434661978187;0.9831109046959324;0.8643235070158248;-0.2419428634046388;-0.21270989988042294;1.1328551492386834;9.999936549129576;0.8827204798531061;0.1886331101911948;1.0297936835185066;0.9999911049112375;0.9026608579582118;1.0000094580379009
43.094865;1.1374345489498212;0.9831107068007989;0.8643233907071569;-0.24194286343291954;-0.2127098999262024;1.1328551237435187;9.999936163716372;0.8827205714803619;0.18863312991500045;1.0297937220104454;0.9999911396352885;0.902660818739856;1.0000093840442656
43.104865;1.1374344331219144;0.9831105039194271;0.8643232779113653;-0.24194286346106805;-0.21270989997265707;1.1328551022011997;9.999935804805835;0.8827206703105545;0.18863314838232634;1.0297937606331193;0.9999911813541412;0.9026607698137826;1.0000093118049433
43.114865;1.1374343149403559;0.9831102961387125;0.8643231684061234;-0.24194286348880825;-0.21270990001963733;1.132855084826153;9.99993546933389;0.8827207763366118;0.18863316547144035;1.029793799457441;0.999991229978438;0.9026607109695695;1.0000092410141752
43.124865;1.137434194807262;0.9831100836111485;0.8643230618922801;-0.24194286351585673;-0.21270990006700471;1.1328550717457857;9.999935155965142;0.8827208895464486;0.18863318109365831;1.0297938383556622;0.9999912852227405;0.9026606421152014;1.000009171226806
43.134865;1.137434073091746;0.9831098665855839;0.8643229579969246;-0.24194286354196204;-0.21270990011464497;1.1328550630469023;9.999934864455913;0.8827210099004906;0.18863319520478627;1.029793877048333;0.999991346612298;0.902660563351076;1.0000091018226915
43.144865;1.1374339502360333;0.9831096453604973;0.86432285624721;-0.24194286356693892;-0.21270990016246138;1.1328550588623891;9.999934594595496;0.8827211373181737;0.18863320781148785;1.0297939151951172;0.9999914135673165;0.9026604749419943;1.0000090321782424
43.154865;1.137433826820282;0.9831094202467472;0.8643227560952019;-0.2419428635906527;-0.21270990021036845;1.1328550593615248;9.999934345662382;0.8827212716945929;0.188633218975842;1.0297939524707334;0.9999914856045722;0.9026603772970291;1.0000089618774173
43.164865;1.1374337035024962;0.98310919160963;0.8643226569821061;-0.24194286361298317;-0.21270990025828768;1.132855064698225;9.999934116561548;0.8827214129446904;0.1886332288105867;1.0297939885816605;0.99999156244302;0.9026602709864624;1.000008890739062
43.174865;1.1374335808930356;0.9831089598587447;0.8643225583950467;-0.24194286363383188;-0.21270990030614056;1.1328550750084645;9.99993390636812;0.8827215610174177;0.188633237467234;1.0297940232195548;0.99999164387974;0.9026601567278218;1.0000088187071565
43.184865;1.137433459500539;0.9831087253812568;0.8643224599028769;-0.24194286365316328;-0.2127099003538517;1.132855090420945;9.999933714811494;0.8827217158516877;0.18863324511818474;1.0297940560003707;0.9999917296260262;0.9026600353260152;1.0000087457428424
43.194865;1.1374333397777137;0.983108488516016;0.8643223611702354;-0.24194286367101317;-0.21270990040135532;1.1328551110156169;9.999933542199479;0.8827218773265225;0.18863325193775102;1.0297940864521409;0.9999918192861215;0.9026599076227048;1.0000086717697667
43.204865;1.137433222169339;0.9831082495076081;0.8643222619527974;-0.24194286368746376;-0.21270990044859198;1.1328551367937976;9.99993338881391;0.8827220452370934;0.18863325810076217;1.029794114073399;0.9999919124371272;0.9026597744871423;1.0000085966405101
43.214865;1.137433107127985;0.9831080084203936;0.8643221620951779;-0.2419428637026242;-0.21270990049551716;1.132855167745495;9.999933254342336;0.8827222192613662;0.18863326377306075;1.029794138425072;0.9999920087086742;0.9026596368217921;1.000008520114862
43.224865;1.137432995092394;0.98310776513302;0.864322061543456;-0.24194286371661525;-0.21270990054211128;1.1328552039138569;9.999933137962634;0.8827223989228666;0.18863326907805994;1.0297941591736302;0.9999921078061355;0.902659495553898;1.0000084418932467
43.234865;1.1374328864302414;0.9831075194474211;0.8643219603557932;-0.24194286372955717;-0.21270990058836936;1.1328552453674041;9.999933038974024;0.8827225835970484;0.18863327409346867;1.0297941760517393;0.999992209480373;0.9026593515953587;1.0000083616869588
43.244865;1.1374327814367287;0.9831072712050193;0.8643218587069447;-0.2419428637415742;-0.21270990063429268;1.1328552921342063;9.9999329573692;0.8827227725532542;0.1886332788818749;1.0297941888195057;0.999992313519666;0.9026592057771871;1.0000082792795153
43.254865;1.13743268040378;0.9831070203406936;0.8643217568758347;-0.24194286375281002;-0.21270990067989015;1.1328553441576417;9.999932894017066;0.8827229649913026;0.1886332835098109;1.0297941972631182;0.9999924197980808;0.9026590588112763;1.0000081945678356
43.264865;1.137432583660942;0.9831067669315592;0.8643216551759346;-0.2419428637634237;-0.21270990072517978;1.1328554013028216;9.99993285022293;0.8827231600457157;0.18863328805878396;1.0297942011359396;0.9999925283217798;0.9026589113398134;1.000008107591835
43.274865;1.1374324915859426;0.9831065112636762;0.8643215538479758;-0.24194286377356458;-0.21270990077019866;1.132855463411075;9.999932826985965;0.8827233567816675;0.18863329263562062;1.0297942000519018;0.9999926392064474;0.9026587640395622;1.0000080185455285
43.284865;1.1374324046219446;0.9831062538171712;0.8643214529941319;-0.24194286378335841;-0.2127099008149954;1.1328555303824175;9.999932824637051;0.8827235542665783;0.1886332973730467;1.0297941934884007;0.9999927525787831;0.902658617676692;1.000007927761104
43.294865;1.1374323232620083;0.9831059951428942;0.8643213525931772;-0.24194286379289257;-0.21270990085959285;1.13285560223064;9.999932842841396;0.8827237517355561;0.1886333024297553;1.0297941809077966;0.9999928684810508;0.9026584730925279;1.0000078357165145
43.304865;1.137432247985584;0.9831057357340107;0.8643212525671611;-0.24194286380217742;-0.21270990090397063;1.1328556790470032;9.999932880889434;0.882723948719645;0.18863330799558994;1.0297941618392263;0.9999929868678569;0.9026583311483847;1.0000077430529877
43.314865;1.1374321791493065;0.9831054759636826;0.8643211528353607;-0.2419428638111284;-0.21270990094808293;1.132855760931669;9.999932938269176;0.8827241449983074;0.1886333142869889;1.029794135858214;0.999993107678593;0.9026581926123484;1.0000076505150017
43.324865;1.137432116889474;0.9831052160854762;0.8643210533314958;-0.24194286381960733;-0.21270990099187945;1.1328558479683388;9.99993301483061;0.8827243404325104;0.18863332151469142;1.0297941025442354;0.9999932308996528;0.9026580580354125;1.000007558842584
43.334865;1.1374320611220932;0.9831049562677964;0.8643209540156787;-0.24194286382748817;-0.2127099010353211;1.1328559402135814;9.99993311011074;0.8827245348405982;0.18863332984176132;1.0297940615316543;0.9999933565619782;0.9026579277361848;1.0000074686948321
43.344865;1.1374320115562544;0.9831046966477751;0.8643208548987511;-0.2419428638346958;-0.2127099010783903;1.132856037674131;9.999933222656413;0.882724727940418;0.18863333938161359;1.029794012673429;0.9999934846757093;0.9026578019060427;1.0000073806175656
43.354865;1.1374319676704028;0.9831044373861347;0.8643207560696788;-0.2419428638411971;-0.2127099011210812;1.1328561402697623;9.999933350092663;0.8827249193549481;0.18863335022941066;1.0297939561479037;0.9999936151594969;0.9026576807275521;1.0000072950635257
43.364865;1.137431928751477;0.9831041786887168;0.8643206577125822;-0.2419428638469698;-0.21270990116337463;1.1328562478056452;9.999933489300092;0.8827251087401449;0.1886333624649498;1.0297938923629608;0.9999937478269972;0.9026575644197401;1.0000072124461805
43.374865;1.137431893969807;0.9831039207859271;0.8643205601148051;-0.24194286385198938;-0.21270990120523667;1.1328563599900736;9.999933636521746;0.8827252959244127;0.18863337611604175;1.029793821749282;0.9999938824226081;0.9026574531867461;1.000007133144343
43.384865;1.1374318624382334;0.9831036639039649;0.8643204636776156;-0.24194286385623975;-0.21270990124664693;1.132856476437186;9.999933788060888;0.8827254808995627;0.18863339113027403;1.0297937446421428;0.9999940186676957;0.9026573471369171;1.000007057455959
43.394865;1.1374318333174345;0.9831034082794303;0.8643203688806915;-0.24194286385973143;-0.21270990128761463;1.1328565965976705;9.999933940760837;0.8827256637217955;0.18863340738916687;1.0297936613170555;0.9999941563068556;0.9026572463055564;1.0000069856123006
43.404865;1.1374318059096284;0.9831031541780646;0.864320276151004;-0.24194286386251504;-0.2127099013281676;1.132856719717367;9.99993409134642;0.8827258444352725;0.18863342475089823;1.0297935720516704;0.9999942951180196;0.902657150767759;1.0000069178574365
43.414865;1.1374317796468796;0.9831029018350639;0.864320185726671;-0.2419428638646747;-0.21270990136834722;1.1328568448990202;9.9999342357108;0.8827260230228301;0.18863344308480806;1.0297934771446986;0.9999944348947628;0.9026570606783519;1.0000068544939928
43.424865;1.137431754067995;0.9831026514033417;0.8643200976470121;-0.24194286386630573;-0.21270990140822332;1.1328569711909795;9.999934369348239;0.8827261993848847;0.1886334622859168;1.0297933769548435;0.9999945754996136;0.902656976208345;1.0000067958443668
43.434865;1.137431728867038;0.9831024030108488;0.8643200118614054;-0.2419428638675044;-0.2127099014479041;1.1328570976527772;9.999934488267698;0.8827263733539878;0.18863348227888202;1.0297932719371423;0.999994716932963;0.9026568974869089;1.0000067421872243
43.444865;1.137431703934463;0.9831021568173058;0.8643199283253963;-0.24194286386836975;-0.21270990148753316;1.1328572234190983;9.999934589152469;0.8827265447210577;0.18863350300766737;1.0297931626083712;0.9999948592908213;0.9026568245918839;1.0000066937922685
43.454865;1.1374316793227373;0.9831019129995676;0.8643198470111242;-0.24194286386899763;-0.21270990152729136;1.1328573477655692;9.999934669234541;0.8827267132863331;0.18863352441173753;1.029793049484008;0.9999950027133424;0.9026567575671979;1.0000066509601433
43.464865;1.1374316551717414;0.9831016717639589;0.8643197679174922;-0.24194286386946912;-0.2127099015674021;1.132857470153682;9.999934726797315;0.8827268789164469;0.18863354641569624;1.029792933070182;0.9999951474222759;0.9026566964361603;1.0000066139084824
43.474865;1.1374316316208162;0.9831014334137924;0.8643196911283788;-0.24194286386985236;-0.21270990160812114;1.1328575902018567;9.999934761525365;0.8827270415470427;0.18863356893531252;1.0297928138932817;0.9999952937383763;0.9026566411952492;1.0000065826642137
43.484865;1.1374316087101448;0.9831011983810137;0.8643196168313787;-0.24194286387021915;-0.21270990164971484;1.13285770758674;9.99993477381548;0.882727201149899;0.18863359187522993;1.0297926924972705;0.9999954420291124;0.9026565918451881;1.0000065571116128
43.494865;1.1374315863282427;0.983100967188828;0.8643195452610578;-0.24194286387065447;-0.21270990169243967;1.1328578220267187;9.999934764198223;0.8827273576775466;0.18863361513424773;1.0297925694123473;0.9999955926457231;0.9026565484558265;1.000006537077549
43.504865;1.1374315642426305;0.9831007404205869;0.8643194766265353;-0.24194286387124928;-0.21270990173651938;1.1328579334058513;9.999934734013635;0.8827275109825803;0.18863363863003188;1.0297924451319787;0.9999957458342769;0.9026565111386179;1.0000065223751942
43.514865;1.137431542176434;0.9831005186838604;0.8643194111146507;-0.24194286387207944;-0.21270990178212623;1.1328580418402674;9.999934685790395;0.8827276608078306;0.18863366230871512;1.029792320100899;0.9999959016655613;0.902656479938333;1.0000065128404985
43.524865;1.137431519890811;0.983100302495565;0.8643193490033013;-0.24194286387318764;-0.21270990182937088;1.1328581475771204;9.999934622425114;0.8827278068943982;0.18863368613436993;1.0297921947207411;0.9999960601232295;0.90265645479228;1.0000065083747558
43.534865;1.137431497246746;0.9831000921912693;0.8643192907481803;-0.24194286387459193;-0.21270990187829075;1.1328582508640086;9.999934546879723;0.8827279490903704;0.18863371008221502;1.029792069380145;0.9999962212613773;0.90265643555533;1.000006508982542
43.544865;1.1374314742155949;0.9830998879534517;0.8643192369223666;-0.24194286387630867;-0.2127099019288458;1.1328583518743922;9.999934462527724;0.8827280873726822;0.18863373413538634;1.029791944466504;0.9999963852116548;0.9026564220421315;1.0000065147614992
43.554865;1.137431450825989;0.9830996898651153;0.8643191880828404;-0.24194286387836464;-0.21270990198092518;1.1328584506369515;9.999934373026043;0.8827282218128409;0.18863375827294684;1.0297918203394705;0.9999965521101278;0.9026564140878911;1.0000065258327648
43.564865;1.1374314271057406;0.9830994979106065;0.8643191446836023;-0.24194286388078842;-0.21270990203434867;1.1328585469611638;9.999934282009137;0.8827283525241039;0.18863378244951556;1.0297916973320809;0.9999967221172738;0.9026564115159171;1.0000065422854296
43.574865;1.137431403119863;0.9830993119694336;0.8643191070704019;-0.2419428638835812;-0.21270990208888055;1.1328586404261056;9.999934192939955;0.8827284796299946;0.18863380658816117;1.0297915758123084;0.9999968954943416;0.9026564140040807;1.0000065641515208
43.584865;1.137431379066473;0.9830991318905771;0.8643190755077131;-0.24194286388670974;-0.21270990214426777;1.1328587304625053;9.999934109098895;0.8827286032898477;0.1886338306039326;1.029791456235342;0.9999970726472442;0.902656421048778;1.000006591372484
43.594865;1.1374313552635202;0.983098957631713;0.864319050199806;-0.24194286389014671;-0.21270990220027206;1.1328588164743063;9.999934033569625;0.8827287237243626;0.1886338544294997;1.0297913391287665;0.9999972540724557;0.9026564320562612;1.0000066238149645
43.604865;1.1374313320455456;0.9830987893488801;0.8643190313085002;-0.24194286389390843;-0.21270990225667724;1.1328588979236507;9.999933969113004;0.8827288411570243;0.18863387800419082;1.02979122501985;0.9999974402514749;0.9026564464028688;1.000006661391617
43.614865;1.1374313097144297;0.983098627397406;0.8643190189247609;-0.24194286389805264;-0.21270990231329037;1.1328589743532784;9.999933918060323;0.8827289557322785;0.1886339012488077;1.0297911143538943;0.9999976316259407;0.9026564634417878;1.0000067041806149
43.624865;1.1374312885211493;0.9830984723008444;0.8643190129861356;-0.24194286390265723;-0.2127099023699436;1.1328590453903278;9.999933881893295;0.8827290675218262;0.1886339240660529;1.0297910074886203;0.9999978285862519;0.9026564825399119;1.0000067523915812
43.634865;1.1374312686435897;0.983098324705026;0.8643190132602409;-0.2419428639078009;-0.21270990242648616;1.1328591107554167;9.999933860950982;0.8827291765597122;0.18863394635025507;1.0297909047404419;0.9999980314056394;0.9026565031303247;1.000006806205146
43.644865;1.1374312501843218;0.9830981852701355;0.8643190194656791;-0.24194286391354736;-0.2127099024827766;1.1328591702066195;9.999933855185144;0.8827292828529458;0.1886339679841228;1.029790806367262;0.999998240226184;0.9026565247269707;1.0000068656830714
43.654865;1.1374312331498286;0.9830980545351764;0.8643190313917163;-0.24194286391993952;-0.21270990253868763;1.1328592234375747;9.999933865076873;0.882729386434651;0.18863398884030658;1.029790712532829;0.9999984550940166;0.9026565469015136;1.0000069308273416
43.664865;1.1374312174178511;0.9830979328680971;0.8643190488926686;-0.2419428639270103;-0.21270990259410313;1.132859270065973;9.999933891651205;0.8827294873987305;0.18863400879758851;1.029790623313417;0.9999986759642183;0.9026565692409602;1.000007001646724
43.674865;1.1374312027610685;0.9830978205072843;0.8643190718505732;-0.2419428639347917;-0.21270990264890033;1.1328593096817399;9.999933935962682;0.8827295858454111;0.18863402775514088;1.0297905386969481;0.999998902712822;0.902656591294737;1.0000070781219614
43.684865;1.137431188933185;0.9830977176353606;0.8643191001757334;-0.24194286394330317;-0.21270990270294507;1.132859341849034;9.999933998699358;0.8827296818291732;0.18863404562680047;1.0297904585721027;0.9999991351908685;0.9026566125113226;1.0000071601331142
43.694865;1.1374311757620088;0.9830976244662433;0.8643191337918495;-0.24194286395253647;-0.2127099027561147;1.1328593660830288;9.999934080512098;0.8827297753352182;0.18863406232329835;1.029790382719619;0.9999993732839716;0.9026566321783616;1.0000072474634574
43.704865;1.137431163194486;0.983097541276009;0.8643191726097041;-0.24194286396245687;-0.21270990280831623;1.1328593818401123;9.99993418323884;0.8827298662709785;0.18863407775487903;1.0297903108306152;0.9999996169349264;0.9026566494253989;1.0000073398899476
43.714865;1.1374311512732624;0.9830974683302602;0.864319216510273;-0.24194286397300735;-0.21270990285947172;1.1328593885567726;9.99993431106681;0.8827299545025457;0.18863409184628932;1.029790242564364;0.9999998661237973;0.9026566633138998;1.0000074372385812
43.724865;1.1374311401058652;0.983097405822401;0.8643192653392812;-0.24194286398409892;-0.21270990290950165;1.1328593857586624;9.999934470138058;0.8827300398717862;0.188634104529971;1.029790177625504;1.000000120855149;0.9026566729350057;1.0000075393266512
43.734865;1.1374311298816326;0.9830973539047063;0.8643193189403547;-0.24194286399560247;-0.21270990295832604;1.1328593731524765;9.99993466647688;0.8827301221649884;0.18863411572579517;1.0297901158662697;1.000000381137921;0.9026566774625282;1.0000076458871308
43.744865;1.1374311208692418;0.9830973127076451;0.8643193772044854;-0.24194286400735432;-0.21270990300586207;1.132859350606068;9.99993490389537;0.8827302011111658;0.1886341253261111;1.029790057347242;1.0000006469245304;0.9026566761637355;1.0000077565875556
43.754865;1.1374311133491166;0.9830972822830778;0.8643194400994689;-0.24194286401916906;-0.21270990305202228;1.1328593180702813;9.999935182831459;0.8827302764174337;0.1886341331977626;1.0297900023232798;1.0000009180839062;0.9026566683772473;1.00000787108108
43.764865;1.137431107560721;0.9830972625378754;0.8643195076841251;-0.24194286403085397;-0.21270990309672314;1.1328592755304194;9.999935500293732;0.8827303478037758;0.18863413921688948;1.0297899512058784;1.000001194407606;0.902656653535558;1.0000079889654347
43.774865;1.1374311037178306;0.9830972532237565;0.8643195800786823;-0.24194286404222323;-0.21270990313988608;1.1328592230146575;9.999935850938668;0.8827304150319816;0.18863414330751754;1.0297899044908068;1.000001475582871;0.9026566312448694;1.0000081097305626
43.784865;1.1374311020056997;0.9830972539944688;0.8643196573671444;-0.2419428640531127;-0.21270990318144267;1.132859160669752;9.999936228252565;0.882730477891022;0.18863414543072657;1.0297898626962467;1.0000017611593959;0.9026566012876869;1.0000082328635647
43.794865;1.1374311025353772;0.9830972644375606;0.8643197395085566;-0.2419428640633958;-0.21270990322135358;1.1328590888226606;9.999936625272007;0.8827305361495581;0.1886341455439752;1.0297898263588006;1.0000020505384437;0.9026565635174538;1.0000083580087147
43.804865;1.1374311053905664;0.9830972840457914;0.8643198263431318;-0.24194286407299248;-0.2127099032595992;1.1328590079267298;9.999937035023926;0.8827305895650649;0.18863414358614228;1.0297897959977538;1.000002343017002;0.9026565177899406;1.0000084849508553
43.814865;1.137431110735891;0.9830973122397125;0.8643199176572846;-0.24194286408186344;-0.21270990329614203;1.1328589184359763;9.999937450655677;0.8827306379021159;0.1886341394789667;1.029789772040968;1.0000026378776337;0.9026564640080238;1.0000086134679627
43.824865;1.1374311188164279;0.9830973484431873;0.8643200132163891;-0.2419428640899914;-0.21270990333092066;1.1328588207386656;9.999937865691304;0.882730680863263;0.18863413312044366;1.02978975479292;1.0000029343937933;0.9026564021937614;1.0000087432557414
43.834865;1.1374311299119628;0.9830973920970953;0.864320112755122;-0.24194286409735521;-0.21270990336387308;1.1328587152067995;9.999938274797882;0.8827307180264895;0.18863412438736368;1.0297897444335786;1.0000032317530214;0.9026563325099516;1.0000088739415969
43.844865;1.1374311443477174;0.9830974426088024;0.8643202159534934;-0.24194286410391572;-0.2127099033949493;1.132858602260605;9.999938674521786;0.8827307488839973;0.18863411315010684;1.029789741027881;1.0000035290557447;0.9026562552551108;1.0000090050788635
43.854865;1.1374311624778675;0.9830974993379583;0.8643203223770239;-0.2419428641096202;-0.21270990342411752;1.1328584823564092;9.999939062901202;0.88273077289564;0.1886340992844008;1.0297897445643471;1.000003825381103;0.9026561708480173;1.0000091361000982
43.864865;1.137431184628153;0.9830975616417543;0.864320431433288;-0.24194286411441412;-0.21270990345135948;1.1328583559614518;9.999939437880789;0.8827307895008958;0.18863408267579349;1.0297897550107096;1.0000041198133107;0.9026560797721888;1.0000092663091396
43.874865;1.1374312110743574;0.9830976289128134;0.8643205424547531;-0.24194286411825097;-0.2127099034766407;1.1328582235586733;9.999939796326087;0.8827307981529572;0.18863406321100415;1.029789772342242;1.0000044114567792;0.90265598248471;1.0000093949209745
43.884865;1.1374312420542843;0.9830977005806237;0.8643206548458149;-0.241942864121092;-0.21270990349988347;1.1328580856607002;9.999940134692713;0.8827307983725562;0.18863404077659005;1.0297897965264498;1.0000046994915706;0.9026558793348005;1.0000095210706077
43.894865;1.1374312777314362;0.9830977761113335;0.8643207681480237;-0.24194286412290447;-0.21270990352096017;1.1328579429073395;9.999940450115783;0.88273078975805;0.18863401529103585;1.0297898275099757;1.0000049832054279;0.9026557705500632;1.000009643829023
43.904865;1.1374313180796185;0.9830978550116162;0.8643208820089684;-0.24194286412367688;-0.21270990353970304;1.132857796198694;9.999940740873132;0.882730771974742;0.18863398672358023;1.0297898652303379;1.000005261943228;0.9026556563082785;1.0000097622912625
43.914865;1.1374313628364106;0.9830979367780929;0.8643209961472955;-0.24194286412342902;-0.21270990355593075;1.1328576466390903;9.999941006283896;0.8827307447686167;0.1886339550570775;1.0297899096022451;1.0000055350774153;0.9026555367880748;1.000009875651916
43.924865;1.137431411635853;0.9830980208270742;0.8643211103585863;-0.2419428641221978;-0.2127099035694723;1.132857495330268;9.999941245983461;0.8827307079718536;0.18863392024779221;1.0297899604724627;1.0000058020723461;0.9026554121048749;1.0000099832131186
43.934865;1.1374314641710097;0.9830981065235983;0.8643212244727994;-0.24194286412002527;-0.2127099035801713;1.1328573431946494;9.99994145894826;0.8827306615046896;0.18863388223663782;1.0297900176202601;1.0000060625301774;0.9026552822459027;1.0000100843873148
43.944865;1.1374315202467193;0.9830981932971091;0.864321338244157;-0.24194286411695595;-0.21270990358788727;1.1328571908588325;9.99994164320139;0.8827306053775273;0.18863384099034483;1.02979008081941;1.0000063161670096;0.9026551471281961;1.0000101787155975
43.954865;1.1374315798083467;0.9830982807468315;0.8643214513209095;-0.24194286411302512;-0.21270990359250563;1.1328570386461678;9.999941796058962;0.8827305396329432;0.18863379651992443;1.0297901498838837;1.0000065627822579;0.9026550066964388;1.0000102658356147
43.964865;1.1374316429879003;0.9830983686700511;0.8643215633136002;-0.24194286410824603;-0.21270990359393188;1.1328568866551367;9.999941914166842;0.8827304643088468;0.18863374885875034;1.029790224640723;1.000006802242084;0.9026548609395268;1.0000103453566076
43.974865;1.1374317100784443;0.9830984570053108;0.8643216738384936;-0.24194286410260926;-0.21270990359205996;1.132856734838649;9.999941993260238;0.882730379512713;0.18863369803919822;1.029790304850806;1.0000070344525958;0.90265470984639;1.0000104167297983
43.984865;1.1374317814717805;0.9830985457686587;0.8643217825522794;-0.241942864096082;-0.21270990358676156;1.1328565831493933;9.99994202818073;0.882730285500949;0.18863364410144723;1.029790390136656;1.0000072593336586;0.9026545533983616;1.0000104792510525
43.994865;1.1374318576244709;0.9830986350342109;0.8643218892529991;-0.24194286408859073;-0.21270990357792138;1.1328564316898335;9.999942013816781;0.8827301826609685;0.18863358711378198;1.0297904799471245;1.0000074768300102;0.9026543916290817;1.0000105321660906
44.004865;1.137431939007881;0.9830987249511658;0.8643219939703372;-0.24194286408000806;-0.21270990356547329;1.1328562806756521;9.999941946399574;0.882730071419121;0.1886335271740483;1.0297905735586614;1.000007686940197;0.9026542246958555;1.000010574753439
44.014865;1.1374320260784578;0.9830988157895009;0.8643220969348602;-0.2419428640701783;-0.21270990354940686;1.132856130304776;9.999941823933286;0.8827299521899244;0.18863346439840223;1.029790670092992;1.0000078897518998;0.902654052889181;1.0000106063684673
44.024865;1.1374321192931658;0.9830989079771765;0.8643221984521323;-0.2419428640589626;-0.21270990352975933;1.1328559807369187;9.999941645876198;0.882729825407322;0.1886333989224571;1.0297907685557983;1.000008085506009;0.9026538765726775;1.0000106264549478
44.034865;1.137432219053919;0.9830990020802369;0.8643222988011826;-0.24194286404627227;-0.21270990350660188;1.1328558321489237;9.9999414126647;0.8827296915162295;0.18863333090317896;1.0297908679574985;1.0000082746139654;0.9026536961548155;1.0000106345402495
44.044865;1.1374323256258103;0.9830990987102785;0.8643223982506372;-0.241942864032069;-0.21270990348002872;1.1328556847335827;9.999941125231551;0.8827295508983768;0.18863326049676896;1.0297909674779506;1.0000084575336967;0.902653512153554;1.0000106302659482
44.054865;1.1374324391741581;0.9830991983973383;0.8643224971290886;-0.24194286401632523;-0.2127099034501635;1.1328555386227064;9.999940784784368;0.8827294038607669;0.18863318784894909;1.0297910665320416;1.0000086345982906;0.9026533252450207;1.000010613430478
44.064865;1.137432559843719;0.9830993015153986;0.8643225958345343;-0.24194286399898457;-0.21270990341715362;1.1328553937786072;9.999940392724797;0.8827292507127358;0.18863311311862757;1.02979116473974;1.0000088059391476;0.9026531361816721;1.0000105840302091
44.074865;1.1374326877491672;0.9830994083067969;0.8643226948351632;-0.24194286397996215;-0.21270990338113252;1.1328552499123006;9.999939950244833;0.8827290918348709;0.18863303648381166;1.0297912619170069;1.0000089714910765;0.9026529456590197;1.0000105422710401
44.084865;1.13743282291246;0.9830995189262113;0.8643227946675988;-0.2419428639591696;-0.2127099033421947;1.1328551065166967;9.999939457843283;0.8827289276903899;0.18863295812157138;1.0297913580712348;1.0000091310501231;0.9026527542842208;1.0000104885007617
44.094865;1.137432965252348;0.9830996334204256;0.8643228958293429;-0.24194286393654407;-0.21270990330040399;1.1328549630239113;9.999938915246721;0.8827287588055327;0.18863287820007296;1.029791453341539;1.000009284369254;0.9026525626337751;1.0000104231772622
44.104865;1.1374331146055883;0.9830997517030627;0.8643229986594327;-0.24194286391207706;-0.21270990325579944;1.1328548189462744;9.999938321674698;0.8827285857711048;0.18863279688381027;1.0297915479477322;1.0000094312390486;0.9026523713010973;1.0000103469153454
44.114865;1.1374332707303914;0.983099873598227;0.8643231033214228;-0.2419428638858154;-0.21270990320839708;1.1328546738805505;9.999937675964555;0.8827284092413884;0.1886327143351574;1.0297916421651312;1.000009571556176;0.9026521809262722;1.0000102604745005
44.124865;1.1374334333486464;0.9830999989103281;0.8643232098129974;-0.2419428638578136;-0.21270990315820973;1.1328545274366721;9.999936976455961;0.8827282298598287;0.18863263070600286;1.0297917362298592;1.0000097053478394;0.902651992179658;1.0000101646920085
44.134865;1.1374336021858809;0.9831001274509866;0.8643233179469967;-0.2419428638280842;-0.2127099031052712;1.1328543791953334;9.999936221269822;0.8827280482003494;0.18863254613026806;1.0297918302388829;1.0000098326987432;0.9026518056310775;1.0000100604150401
44.144865;1.1374337769226135;0.9831002590286313;0.8643234273115529;-0.2419428637966041;-0.2127099030496446;1.1328542286987984;9.999935408871357;0.8827278648056877;0.1886324607225956;1.029791924186375;1.0000099536955784;0.9026516216232543;1.0000099483720002
44.154865;1.1374339571176904;0.9831003934343323;0.8643235372645689;-0.24194286376334784;-0.21270990299142356;1.1328540754774714;9.999934537882954;0.882727680206996;0.18863237457312934;1.0297920180074167;1.0000100684698117;0.9026514403474789;1.0000098290405883
44.164865;1.1374341422045344;0.9831005304178041;0.864323647036637;-0.24194286372829035;-0.21270990293072584;1.132853919123309;9.999933606537857;0.8827274948802716;0.18863228775404145;1.0297921114928343;1.0000101772166399;0.9026512620336461;1.000009702684708
44.174865;1.137434331531849;0.9831006696517497;0.8643237558589104;-0.24194286369138424;-0.21270990286768438;1.1328537593580967;9.999932613464118;0.88272730923343;0.18863220035449027;1.0297922042385124;1.000010280150409;0.9026510869964751;1.0000095695246136
44.184865;1.1374345243190054;0.983100810736974;0.8643238629898334;-0.241942863652542;-0.2127099028024413;1.1328535960858084;9.999931559132833;0.882727123664232;0.18863211251485815;1.0297922957534682;1.0000103774862763;0.9026509155582284;1.0000094298393112
44.194865;1.1374347195888979;0.9831009532681289;0.8643239676881619;-0.24194286361165207;-0.21270990273513402;1.13285342946536;9.999930445501786;0.8827269386484996;0.1886320244160089;1.0297923856086684;1.0000104694501653;0.9026507480330802;1.0000092839700703
44.204865;1.1374349162326105;0.9831010968786336;0.8643240692357036;-0.24194286356862577;-0.21270990266588066;1.132853259921586;9.999929274506561;0.8827267547852314;0.1886319362282655;1.029792473467446;1.0000105562849273;0.9026505847585741;1.0000091323092137
44.214865;1.1374351130956304;0.9831012412318749;0.8643241670177058;-0.24194286352341865;-0.21270990259477618;1.1328530880227994;9.999928047702081;0.8827265727510418;0.1886318480724792;1.029792559004656;1.0000106382479506;0.9026504261264299;1.0000089752808907
44.224865;1.137435308936438;0.9831013860141287;0.8643242605951468;-0.24194286347601543;-0.2127099025218933;1.1328529143412664;9.999926766564101;0.8827263931941722;0.18863176001450674;1.0297926418728953;1.0000107155668234;0.9026502726190319;1.0000088133198515
44.234865;1.1374355023701879;0.9831015309471469;0.8643243497005829;-0.24194286342642923;-0.2127099024472921;1.1328527393994763;9.99992543224019;0.8827262166745762;0.18863167208118392;1.0297927217251182;1.0000107883608254;0.9026501247725296;1.0000086468747225
44.244865;1.137435691973196;0.9831016758002176;0.8643244341760672;-0.2419428633747187;-0.21270990237103016;1.1328525636544329;9.999924045074719;0.8827260436930447;0.18863158429232238;1.0297927981852804;1.0000108566218953;0.9026499830837791;1.0000084763935129
44.254865;1.1374358764951527;0.9831018203657663;0.8643245139480109;-0.2419428633209892;-0.212709902293166;1.1328523874762102;9.999922604672532;0.8827258747243193;0.18863149668905604;1.0297928708303874;1.000010920289954;0.9026498479619919;1.0000083022688309
44.264865;1.1374360549898168;0.9831019644067075;0.8643245890520502;-0.2419428632653698;-0.2127099022137777;1.132852211157952;9.999921110687414;0.8827257102388981;0.18863140934074943;1.0297929392728595;1.0000109793435363;0.9026497197109876;1.000008124861188
44.274865;1.1374362267781108;0.9831021076596497;0.8643246596158819;-0.24194286320798825;-0.21270990213298854;1.1328520349549247;9.999919563366507;0.8827255507418881;0.188631322334552;1.0297930032452058;1.0000110338602815;0.9026495985305637;1.0000079446214092
44.284865;1.137436391303731;0.9831022499075573;0.8643247257814061;-0.24194286314896193;-0.21270990205096363;1.1328518590730057;9.999917963454447;0.8827253967795199;0.18863123575408472;1.0297930625674834;1.000011084030763;0.9026494845490413;1.0000077621309702
44.294865;1.1374365480401274;0.9831023910387447;0.86432478764269;-0.241942863088409;-0.21270990196788495;1.1328516836091682;9.999916312110548;0.8827252489043554;0.18863114965413347;1.0297931170639616;1.0000111300825099;0.9026493778793745;1.000007578052543
44.304865;1.137436696520236;0.9831025310551125;0.8643248452332802;-0.24194286302646373;-0.21270990188392888;1.132851508534942;9.999914610890146;0.88272510763927;0.18863106404265403;1.0297931665262194;1.000011172154302;0.9026492786908562;1.0000073931289744
44.314865;1.137436836350827;0.9831026700573235;0.8643248985678265;-0.24194286296327835;-0.21270990179925928;1.1328513336987216;9.999912862103635;0.8827249734918364;0.1886309788898691;1.0297932106997651;1.0000112102239451;0.9026491871871085;1.000007208190446
44.324865;1.1374369671394255;0.9831028082028274;0.864324947710776;-0.2419428628990125;-0.21270990171403198;1.1328511587691172;9.999911069627428;0.8827248470144178;0.18863089415936504;1.0297932492876618;1.0000112441274922;0.9026491034691534;1.0000070241084342
44.334865;1.1374370884573195;0.9831029455975533;0.8643249927584755;-0.24194286283380298;-0.21270990162839565;1.1328509831774576;9.999909239200969;0.8827247287846515;0.18863080982670224;1.0297932819927265;1.0000112736244007;0.9026490274597351;1.0000068417478154
44.344865;1.1374371998811368;0.983103082192323;0.8643250337064385;-0.24194286276772378;-0.21270990154249525;1.1328508061704483;9.999907378135783;0.8827246192852164;0.18863072588499472;1.0297933085829611;1.0000112984328218;0.9026489589374013;1.000006661941736
44.354865;1.1374373010582146;0.9831032178130585;0.86432507034464;-0.24194286270078194;-0.21270990145647609;1.1328506269842018;9.999905494713452;0.8827245188288136;0.18863064234999133;1.0297933289522134;1.0000113182341248;0.9026488975957082;1.0000064854970274
44.364865;1.1374373917594327;0.9831033522452504;0.8643251022652182;-0.24194286263295137;-0.21270990137046447;1.1328504450133052;9.999903597163136;0.88272442759068;0.18863055925104286;1.0297933431689084;1.0000113327146578;0.9026488430931039;1.0000063132122177
44.374865;1.1374374718535232;0.983103485261959;0.8643251289140302;-0.2419428625642066;-0.21270990128452946;1.1328502598490948;9.999901693036216;0.8827243456801891;0.1886304766101833;1.0297933514961974;1.0000113416249634;0.9026487951133332;1.0000061458458773
44.384865;1.1374375412276028;0.9831036166806996;0.8643251496787815;-0.24194286249452987;-0.212709901198667;1.132850071219934;9.999899789591945;0.8827242731807124;0.18863039443686072;1.0297933543101991;1.0000113447650332;0.902648753465103;1.0000059840944455
44.394865;1.1374375997371704;0.983103746400405;0.8643251640261832;-0.24194286242390553;-0.21270990111283078;1.132849878940452;9.99989789461829;0.8827242101229514;0.18863031274318984;1.029793351952156;1.000011341888149;0.9026487181270078;1.0000058286660962
44.404865;1.137437647153199;0.9831038743109566;0.8643251715283159;-0.2419428623523405;-0.2127099010269804;1.1328496829263683;9.99989601690171;0.8827241564076966;0.1886302315533637;1.0297933446702217;1.0000113326157754;0.9026486891507458;1.0000056803232609
44.414865;1.137437683115299;0.9831040002489628;0.8643251717681936;-0.24194286227990186;-0.21270990094110653;1.1328494832371045;9.999894165614425;0.8827241117630518;0.188630150893355;1.0297933326580082;1.0000113164498667;0.9026486665726289;1.000005539818885
44.424865;1.137437707176237;0.9831041241084125;0.8643251643516354;-0.2419428622067267;-0.21270990085523442;1.132849280065688;9.999892349010885;0.8827240757874946;0.18863007077259633;1.029793316095014;1.0000112928829237;0.9026486504443708;1.0000054078795841
44.434865;1.1374377188985616;0.9831042459394458;0.8643251490161513;-0.24194286213299612;-0.2127099007694304;1.1328490736780013;9.999890573961078;0.8827240479981451;0.1886299911715011;1.0297932951805406;1.0000112615317351;0.9026486408639126;1.0000052852485248
44.444865;1.137437717920552;0.9831043659072046;0.8643251256507941;-0.24194286205890186;-0.21270990068380854;1.1328488643670813;9.999888846610597;0.8827240278113504;0.18862991203799062;1.0297932701458041;1.0000112222128652;0.9026486379267489;1.000005172671855
44.454865;1.1374377039884929;0.9831044842074078;0.8643250942395697;-0.24194286198462903;-0.21270990059852626;1.1328486524842742;9.999887173213544;0.8827240145443945;0.18862983329054836;1.0297932412167927;1.0000111749262912;0.9026486416328078;1.0000050708593513
44.464865;1.1374376769438694;0.9831046010648505;0.8643250548322762;-0.24194286191035316;-0.21270990051377542;1.1328484385321838;9.999885560306906;0.8827240075044837;0.18862975482502312;1.0297932086019495;1.0000111197765795;0.9026486518100179;1.000004980453974
44.474865;1.1374376366779173;0.9831047167380508;0.8643250075517289;-0.2419428618362396;-0.2127099004297734;1.1328482231978325;9.999884014009735;0.8827240060793569;0.18862967652231766;1.0297931725214902;1.0000110569182157;0.9026486681170214;1.0000049019800572
44.484865;1.1374375831523482;0.9831048314886236;0.8643249526203285;-0.24194286176245314;-0.21270990034675502;1.132848007265142;9.999882539483533;0.8827240097741997;0.18862959825539746;1.0297931331951211;1.0000109865820994;0.9026486901239156;1.0000048358095588
44.494865;1.1374375165067783;0.9831049455959405;0.8643248903744986;-0.24194286168918014;-0.21270990026496367;1.132847791514239;9.9998811412102;0.8827240181969791;0.18862951989559107;1.0297930908082376;1.0000109091069136;0.9026487173992319;1.000004782200838
44.504865;1.1374374371399811;0.9831050593585065;0.8643248212139754;-0.2419428616166373;-0.21270990018463806;1.132847576729481;9.999879823121994;0.8827240310027673;0.18862944132638126;1.0297930455157578;1.0000108248584039;0.9026487495336658;1.0000047413769426
44.514865;1.137437345701477;0.9831051730554182;0.8643247455151889;-0.24194286154505792;-0.21270990010601137;1.1328473637438414;9.999878588467615;0.8827240478434747;0.18862936246946052;1.0297929974765223;1.0000107340731827;0.9026487861134307;1.000004713550331
44.524865;1.137437243028061;0.9831052869629259;0.8643246635724844;-0.24194286147467456;-0.21270990002931472;1.1328471534085884;9.999877440029437;0.8827240683654466;0.18862928329993023;1.0297929469346048;1.0000106368040806;0.9026488266999795;1.0000046988434999
44.534865;1.1374371300769803;0.9831054013968797;0.864324575586951;-0.24194286140571958;-0.2127098999547559;1.1328469465726019;9.999876380086771;0.8827240922706189;0.1886292038341881;1.0297928942927375;1.0000105330130094;0.9026488708371548;1.000004697197875
44.544865;1.1374370078862237;0.9831055167269896;0.8643244816913515;-0.24194286133843546;-0.212709899882506;1.1328467440924355;9.999875409907464;0.8827241193723937;0.1886291241170617;1.0297928400714562;1.0000104226501363;0.9026489180689335;1.0000047083967558
44.554865;1.1374368775333383;0.9831056333832328;0.864324381936738;-0.24194286127307285;-0.21270989981272556;1.132846546751966;9.999874529580937;0.8827241495695493;0.18862904421609172;1.029792784852388;1.0000103056334466;0.9026489679539579;1.0000047321504324
44.564865;1.137436740047182;0.9831057518324985;0.8643242762363765;-0.24194286120987424;-0.21270989974557966;1.132846355139041;9.99987373826596;0.882724182804575;0.18862896419037942;1.0297927293063216;1.0000101818230078;0.9026490200946826;1.0000047681341548
44.574865;1.1374365963160042;0.9831058725304552;0.8643241643816391;-0.24194286114906313;-0.21270989968121062;1.1328461696000889;9.99987303449882;0.8827242190524235;0.18862888405344108;1.0297926742003845;1.0000100510614718;0.9026490741629839;1.000004815998786
44.584865;1.137436447063269;0.9831059959198885;0.8643240461362393;-0.24194286109085378;-0.21270989961971343;1.1328459902622912;9.999872416733684;0.8827242582961674;0.18862880379324637;1.0297926203266747;1.000009913237846;0.9026491298754294;1.0000048753990953
44.594865;1.137436292880609;0.9831061224815353;0.8643239213329793;-0.24194286103546073;-0.21270989956114264;1.1328458170843945;9.999871884175729;0.882724300521438;0.1886287234370231;1.029792568419027;1.0000097683187998;0.9026491869292954;1.0000049460009206
44.604865;1.13743613429527;0.9831062527497846;0.8643237899374913;-0.24194286098308695;-0.2127098995055339;1.1328456499199455;9.999871437276537;0.8827243457563393;0.18862864308048438;1.0297925191225101;1.000009616372578;0.9026492449660127;1.0000050274021322
44.614865;1.137435971870431;0.9831063872478761;0.864323652029959;-0.24194286093390138;-0.21270989945292504;1.1328454885775383;9.99987107721089;0.8827243940889535;0.1886285628545668;1.0297924729910797;1.0000094576227194;0.9026493035913512;1.0000051190250858
44.624865;1.1374358062727357;0.9831065264109411;0.8643235077347684;-0.24194286088801947;-0.2127098994033715;1.1328453328820038;9.999870804810685;0.8827244456346008;0.18862848287917772;1.0297924304431163;1.000009292473209;0.9026493623688341;1.000005220115324
44.634865;1.1374356382471609;0.9831066705654228;0.8643233571819616;-0.2419428608455033;-0.2127098993569506;1.1328451827155521;9.999870620080301;0.8827245004947755;0.1886284032502388;1.029792391723733;1.0000091214704372;0.9026494207795285;1.0000053298151843
44.644865;1.1374354685595753;0.9831068199506985;0.8643232004652478;-0.24194286080638394;-0.2127098993137589;1.132845038022327;9.999870522433993;0.8827245587379274;0.18862832406129681;1.0297923569417824;1.0000089452557357;0.902649478301283;1.0000054471995643
44.654865;1.1374352979411755;0.9831069747401245;0.864323037611433;-0.24194286077068075;-0.21270989927390327;1.132844898836949;9.999870511041022;0.8827246204204288;0.18862824542540435;1.0297923261194983;1.0000087645218936;0.9026495345668196;1.0000055712792062
44.664865;1.1374351269897442;0.9831071350424149;0.8643228686543767;-0.24194286073840174;-0.2127098992374782;1.132844765348823;9.999870585278995;0.8827246856127512;0.18862816746684483;1.0297922992089144;1.0000085799661722;0.9026495893802777;1.0000057009860681
44.674865;1.1374349560775523;0.9831073008743869;0.8643226937233605;-0.24194286070952356;-0.21270989920455616;1.13284463793792;9.999870745141195;0.8827247543532692;0.18862809030451974;1.029792276096493;1.000008392274348;0.9026496426187333;1.0000058351614791
44.684865;1.1374347853460536;0.983107472128841;0.8643225130246511;-0.24194286068395912;-0.21270989917520716;1.1328445171328108;9.99987099083949;0.8827248265702777;0.1886280140581385;1.0297922565890452;1.00000820214883;0.9026496941592669;1.0000059726559818
44.694865;1.1374346147811674;0.9831076486019614;0.8643223267901118;-0.24194286066154894;-0.21270989914950014;1.1328444034459624;9.999871322104081;0.8827249020620923;0.188627938841218;1.0297922403747215;1.0000080103476159;0.9026497438351789;1.0000061125065471
44.704865;1.1374344443101152;0.9831078300829829;0.8643221352674382;-0.24194286064209514;-0.21270989912747582;1.1328442971790351;9.99987173822365;0.8827249805326505;0.18862786472086693;1.0297922270020616;1.0000078176998544;0.9026497914261122;1.0000062539828614
44.714865;1.1374342738159382;0.9831080164468704;0.8643219387337605;-0.2419428606254011;-0.21270989910913912;1.1328441984226414;9.999872238646397;0.8827250616257206;0.18862779170492808;1.0297922159226014;1.0000076250638497;0.9026498366470913;1.0000063965056338
44.724865;1.1374341030494788;0.9831082077034176;0.8643217375111647;-0.24194286061129552;-0.21270989909447313;1.132844107239909;9.999872823343702;0.8827251449155507;0.18862771977832973;1.0297922065692056;1.0000074332203546;0.9026498791078998;1.0000065395807343
44.734865;1.1374339315843254;0.9831084039771181;0.8643215319228931;-0.24194286059965633;-0.2127098990834504;1.1328440237728457;9.999873492664046;0.8827252299118217;0.18862764894132833;1.0297921983927971;1.0000072428226954;0.902649918346144;1.0000066827336849
44.744865;1.1374337588834726;0.9831086054367134;0.864321322201222;-0.24194286059041933;-0.2127098990760294;1.1328439481909647;9.999874247073448;0.8827253161166086;0.18862757921396567;1.0297921908479033;1.0000070544966007;0.9026499539334528;1.000006825461214
44.754865;1.1374335843842014;0.9831088122304208;0.8643211084686445;-0.24194286058356046;-0.21270989907214136;1.1328438806329146;9.999875086897097;0.8827254030764107;0.18862751061029087;1.0297921834300257;1.0000068689233337;0.9026499855331584;1.0000069672449727
44.764865;1.1374334075496333;0.9831090244557957;0.8643208907882355;-0.24194286057907302;-0.21270989907169194;1.1328438212041472;9.999876012062598;0.882725490440498;0.18862744311905216;1.0297921757893926;1.000006686743225;0.9026500128839837;1.000007107561402
