time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
44.774865;1.1374332278847468;0.9831092421275981;0.8643206692054878;-0.24194286057695366;-0.212709899074574;1.1328437699856935;9.999877022262702;0.8827255780170284;0.18862737671952318;1.0297921677630577;1.0000065083807892;0.9026500357344761;1.000007245885311
44.784865;1.1374330449449983;0.9831094651408357;0.8643204437843636;-0.24194286057719339;-0.2127098990806757;1.132843727065861;9.999878117543048;0.8827256657361274;0.18862731141471012;1.029792159293006;1.0000063339673588;0.9026500537757902;1.0000073817039898
44.794865;1.1374328584021216;0.9831096932743287;0.8643202146520059;-0.24194286057977205;-0.2127098990898901;1.1328436926319814;9.99987929883368;0.8827257535440287;0.188627247238769;1.0297921503694996;1.000006163398411;0.9026500666488013;1.0000075145193246
44.804865;1.1374326681149232;0.983109926213184;0.8643199820397003;-0.2419428605846564;-0.2127098991021161;1.132843667053794;9.999880568053376;0.8827258413333645;0.1886271842339929;1.029792141051214;1.0000059964451302;0.9026500739795992;1.000007643859728
44.814865;1.1374324741031347;0.9831101636036702;0.864319746301713;-0.2419428605917831;-0.21270989911724694;1.132843650829261;9.999881927529435;0.8827259289113296;0.18862712244060803;1.0297921315378071;1.0000058328378014;0.9026500753838032;1.0000077692971188
44.824865;1.1374322764400393;0.9831104051727548;0.8643195079415849;-0.2419428606010282;-0.21270989913518334;1.1328436444237031;9.999883378951594;0.8827260159628777;0.1886270619123249;1.02979212218717;1.0000056723020563;0.9026500705316809;1.0000078904419425
44.834865;1.1374320751273965;0.9831106507896619;0.8643192676710314;-0.24194286061219716;-0.21270989915587984;1.1328436481588844;9.999884922454415;0.8827261020559392;0.1886270027139267;1.0297921134078996;1.0000055146030251;0.9026500592617295;1.0000080069362485
44.844865;1.1374318700165638;0.983110900382529;0.8643190264185103;-0.241942860625047;-0.21270989917937214;1.1328436622152525;9.99988655616412;0.8827261867424326;0.18862694488011786;1.0297921055836177;1.0000053596167713;0.902650041581434;1.0000081184590892
44.854865;1.137431660848199;0.9831111538461453;0.864318785253978;-0.24194286063931886;-0.21270989920574;1.1328436867025622;9.999888276316534;0.8827262696742127;0.18862688838481223;1.029792099116337;1.0000052073694097;0.9026500175583085;1.000008224706602
44.864865;1.1374314474009368;0.9831114110557106;0.8643185453274937;-0.2419428606547711;-0.21270989923504377;1.132843721707032;9.999890077655248;0.8827263506135933;0.18862683315589873;1.0297920944574517;1.0000050580225204;0.9026499872210093;1.0000083253386227
44.874865;1.137431229624095;0.9831116718919983;0.8643183078289827;-0.24194286067120555;-0.2127098992672964;1.1328437672996254;9.99989195375118;0.8827264293586611;0.18862677910305836;1.0297920920576482;1.0000049118525938;0.9026499505168778;1.0000084199632144
44.884865;1.1374310076389806;0.983111936192432;0.8643180738974628;-0.24194286068846965;-0.21270989930246822;1.1328438235802334;9.99989389761831;0.8827265056883389;0.1886267261288296;1.029792092305175;1.0000047692652538;0.9026499073548223;1.0000085081900716
44.894865;1.1374307816410125;0.9831122037486375;0.8643178445315044;-0.24194286070643883;-0.21270989934049583;1.1328438907419678;9.999895902857743;0.8827265793649673;0.18862667412682493;1.0297920955041202;1.0000046307770265;0.9026498577013436;1.0000085897029973
44.904865;1.137430551845425;0.983112474395783;0.8643176205895563;-0.24194286072499632;-0.212709899381286;1.132843969073915;9.999897964514405;0.8827266501730365;0.18862662298369265;1.0297921018953962;1.0000044968912345;0.9026498016022858;1.0000086643164507
44.914865;1.1374303185531416;0.9831127480059068;0.8643174028683184;-0.24194286074402244;-0.21270989942471646;1.1328440588805315;9.999900079290976;0.8827267179583342;0.18862657260609636;1.0297921117068982;1.0000043679668105;0.9026497391173789;1.0000087319720201
44.924865;1.1374300822765542;0.9831130243681571;0.8643171921724413;-0.24194286076339502;-0.21270989947064642;1.132844160376664;9.999902245740248;0.8827267826110734;0.18862652295915905;1.0297921251629643;1.0000042441865076;0.9026496702786749;1.0000087926640955
44.934865;1.137429843797473;0.9831133031305643;0.8643169893141504;-0.2419428607829889;-0.21270989951893673;1.1328442736574882;9.99990446459939;0.8827268440316448;0.18862647406816016;1.0297921424141643;1.0000041255972087;0.9026495950885045;1.0000088464118826
44.944865;1.137429604094654;0.9831135838262909;0.8643167950880276;-0.24194286080267843;-0.21270989956945527;1.1328443987633945;9.999906738754309;0.8827269021568753;0.18862642599128945;1.0297921634541212;1.0000040121696425;0.902649513500761;1.0000088933203028
44.954865;1.137429364217766;0.9831138659131607;0.8643166102621022;-0.2419428608223499;-0.21270989962206727;1.1328445357470553;9.99990907207009;0.8827269569760666;0.18862637882220767;1.0297921880860434;1.0000039038251147;0.9026494254287765;1.0000089336158595
44.964865;1.1374291251909616;0.9831141488062871;0.8643164355467927;-0.24194286084189437;-0.2127098996766279;1.132844684705019;9.999911467462157;0.8827270084920119;0.1886263327169123;1.029792215977485;1.000003800420789;0.9026493308326138;1.0000089675934785
44.974865;1.1374288879723098;0.9831144319048001;0.8643162715296989;-0.24194286086117506;-0.21270989973297946;1.132844845784079;9.999913925881991;0.882727056691838;0.1886262878877129;1.0297922467836598;1.0000037017605354;0.902649229820346;1.0000089954932836
44.984865;1.1374286534700957;0.9831147145935314;0.8643161185986274;-0.2419428608800164;-0.21270989979095287;1.1328450191131583;9.999916446581462;0.8827271015604183;0.18862624456181717;1.0297922802195676;1.0000036076429935;0.9026491227036115;1.0000090174035359
44.994865;1.1374284225400593;0.983114996237447;0.8643159768837144;-0.24194286089823552;-0.21270989985036443;1.1328452047154651;9.999919027843676;0.8827271430954897;0.18862620294484067;1.02979231605099;1.0000035178839572;0.9026490099962392;1.0000090333120442
45.004865;1.137428195914595;0.9831152762044395;0.8643158462682282;-0.24194286091567657;-0.21270989991099945;1.1328454024971621;9.99992166775182;0.8827271812774111;0.1886261631942676;1.0297923540693705;1.0000034322824547;0.9026488923607956;1.000009043242044
45.014865;1.1374279741478663;0.9831155538897524;0.8643157264266882;-0.24194286093221962;-0.2127098999726013;1.1328456122930881;9.999924364541439;0.8827272160583226;0.18862612539942383;1.029792394058199;1.0000033505917871;0.9026487705706981;1.0000090473222905
45.024865;1.1374277576534813;0.9831158287442354;0.8643156168380458;-0.2419428609477718;-0.21270990003487145;1.1328458339528935;9.999927116520878;0.882727247392297;0.18862608959781904;1.0297924357883042;1.0000032725665091;0.9026486455124917;1.0000090457700535
45.034865;1.1374275467664776;0.9831161003045589;0.8643155168531083;-0.2419428609622427;-0.2127099000974677;1.1328460674127752;9.9999299221088;0.8827272752058131;0.1886260558147065;1.0297924790726947;1.0000031980019766;0.9026485181609596;1.00000903884514
45.044865;1.1374273417458778;0.9831163681724061;0.8643154257953499;-0.2419428609755136;-0.21270990016000713;1.1328463126778172;9.999932779654028;0.8827272993518827;0.1886260240694242;1.029792523783111;1.0000031266819513;0.9026483895560512;1.0000090268531494
45.054865;1.1374271427811098;0.983116631968325;0.8643153429931101;-0.24194286098742487;-0.2127099002220795;1.1328465697727343;9.999935686695874;0.8827273196608778;0.18862599435307323;1.0297925697670605;1.000003058347509;0.9026482608159948;1.00000901016514
45.064865;1.1374269500520842;0.9831168913061298;0.8643152678107038;-0.24194286099778778;-0.21270990028326947;1.1328468387266326;9.999938639527342;0.8827273360025327;0.18862596661990913;1.0297926167695308;1.0000029927310359;0.9026481330642744;1.0000089891448254
45.074865;1.1374267637645619;0.9831171457675911;0.8643151997036839;-0.2419428610064031;-0.21270990034318202;1.1328471195578482;9.999941633484024;0.8827273482554652;0.1886259408094069;1.029792664453299;1.000002929565314;0.902648007314586;1.0000089640803196
45.084865;1.1374265841147493;0.9831173948711879;0.8643151381997788;-0.24194286101307724;-0.21270990040146198;1.1328474122328211;9.999944663495391;0.8827273562690878;0.18862591688644528;1.0297927124752695;1.0000028686098539;0.9026478844894305;1.0000089352275463
45.094865;1.137426411218327;0.9831176380616397;0.864315082849305;-0.24194286101763074;-0.21270990045780866;1.1328477166115583;9.999947724594286;0.8827273599064395;0.18862589486254613;1.0297927605516504;1.0000028097193263;0.9026477654521705;1.0000089028459513
45.104865;1.1374262450640897;0.9831178747160022;0.8643150332412676;-0.24194286101989654;-0.21270990051200192;1.132848032403081;9.99995081240629;0.8827273591184631;0.1886258747849963;1.029792808474784;1.000002752857112;0.9026476509122344;1.0000088671642844
45.114865;1.1374260855538867;0.9831181041630627;0.8643149890565529;-0.2419428610197218;-0.21270990056391914;1.1328483591611154;9.999953923476033;0.8827273539631061;0.1886258567201167;1.0297928560830092;1.0000026980439733;0.9026475413465657;1.0000088283221158
45.124865;1.1374259326176854;0.9831183257401611;0.8643149501157456;-0.24194286101697735;-0.21270990061351164;1.1328486962981243;9.999957054951835;0.8827273445703243;0.1886258407478809;1.029792903221851;1.0000026453085304;0.9026474370175718;1.000008786299719
45.134865;1.137425786335599;0.9831185388560201;0.8643149163944093;-0.24194286101156273;-0.21270990066075615;1.1328490431039961;9.999960203842129;0.8827273311202858;0.18862582695687413;1.0297929497084457;1.0000025946865974;0.9026473380013827;1.000008740906615
45.144865;1.1374256469957837;0.9831187430345523;0.8643148879681405;-0.24194286100341453;-0.21270990070561047;1.1328493987877282;9.999963366423408;0.8827273138175034;0.18862581542886336;1.0297929953658194;1.0000025462441127;0.9026472442221612;1.0000086918744733
45.154865;1.1374255150551418;0.9831189379612288;0.8643148648982625;-0.24194286099252918;-0.212709900747998;1.1328497624797924;9.999966537923658;0.8827272928307875;0.18862580623042863;1.0297930401484516;1.0000025000678028;0.902647155521267;1.0000086389699636
45.164865;1.1374253910646683;0.983119123509322;0.8643148471073209;-0.241942860978975;-0.21270990078782617;1.1328501332042507;9.999969712844928;0.8827272682709864;0.18862579942528243;1.0297930841825464;1.0000024562297973;0.9026470717231911;1.0000085820646458
45.174865;1.137425275579887;0.983119299719618;0.8643148343096532;-0.24194286096286743;-0.21270990082501015;1.1328505099000423;9.99997288585303;0.8827272402003347;0.18862579508401395;1.0297931276525893;1.0000024147323734;0.9026469926909971;1.0000085211670828
45.184865;1.1374251690670896;0.983119466737163;0.864314826053716;-0.24194286094434225;-0.21270990085948685;1.132850891447192;9.999976052256637;0.8827272086100849;0.18862579326818435;1.029793170656982;1.0000023754523626;0.9026469183704375;1.0000084564218101
45.194865;1.1374250719243042;0.983119624734644;0.8643148218270951;-0.24194286092356712;-0.21270990089122302;1.1328512766998595;9.999979207808417;0.8827271734311047;0.18862579400543167;1.0297932131311691;1.0000023381136771;0.9026468487718148;1.0000083880863229
45.204865;1.1374249845634772;0.9831197738787093;0.864314821124385;-0.24194286090075767;-0.21270990092021108;1.132851664564431;9.999982348640913;0.8827271345990878;0.18862579728700998;1.02979325487148;1.000002302265044;0.9026467838854082;1.0000083164834919
45.214865;1.1374249073559992;0.9831199143517451;0.8643148234888592;-0.24194286087615455;-0.21270990094646014;1.1328520540545792;9.99998547173277;0.882727092073797;0.188625803083553;1.0297932955962985;1.0000022672871693;0.9026467236257995;1.0000082419034986
45.224865;1.1374248405043954;0.9831200463783606;0.8643148285554799;-0.2419428608499901;-0.21270990096999465;1.13285244430237;9.999988575064764;0.8827270458344694;0.18862581134479817;1.029793334969611;1.0000022324387083;0.9026466678808315;1.000008164509049
45.234865;1.1374247840076286;0.9831201702037105;0.8643148360627225;-0.24194286082248198;-0.21270990099084866;1.1328528345174609;9.99999165690451;0.8827269959160203;0.18862582197356623;1.0297933725904882;1.0000021968764556;0.9026466166033956;1.0000080843513108
45.244865;1.1374247376737312;0.9831202860531932;0.8643148458275233;-0.241942860793834;-0.21270990100904888;1.1328532238738052;9.999994715241188;0.8827269424084929;0.188625834807139;1.029793407976392;1.000002159706286;0.902646569845708;1.0000080014453712
45.254865;1.1374247011228227;0.9831203941423482;0.8643148576988288;-0.24194286076424498;-0.21270990102460308;1.1328536114313552;9.999997748185244;0.882726885398794;0.18862584963177179;1.029793440594699;1.0000021201218057;0.9026465276858741;1.0000079157655875
45.264865;1.1374246738443112;0.9831204946840896;0.8643148715271851;-0.24194286073394997;-0.21270990103750642;1.132853996174995;10.000000754670944;0.8827268249226489;0.18862586621145713;1.0297934699756341;1.0000020774862308;0.9026464900558462;1.000007827195315
45.274865;1.1374246553185956;0.9831205878373122;0.8643148871528414;-0.2419428607032404;-0.2127099010477475;1.132854377094197;10.000003734531417;0.8827267609169543;0.1886258843007998;1.0297934958205688;1.0000020313306763;0.9026464566689408;1.0000077355284125
45.284865;1.1374246451074512;0.9831206737269481;0.8643149043677734;-0.24194286067242743;-0.21270990105529183;1.1328547532027151;10.000006687579177;0.8827266931602672;0.18862590364400006;1.0297935180096354;1.000001981397184;0.9026464272009734;1.0000076405225335
45.294865;1.1374246428491872;0.9831207525910776;0.8643149228966097;-0.2419428606418177;-0.21270990106007368;1.1328551235012005;10.000009612236358;0.8827266212431099;0.18862592397885397;1.0297935365517714;1.000001927664393;0.9026464015123693;1.0000075419886119
45.304865;1.1374246482382924;0.9831208248505832;0.8643149424550224;-0.2419428606117294;-0.21270990106202783;1.1328554869542333;10.000012505112398;0.8827265446010373;0.18862594505001393;1.0297935515756296;1.0000018702947955;0.9026463796938832;1.0000074398611114
45.314865;1.1374246610388772;0.9831208909904732;0.8643149628254613;-0.24194286058249037;-0.21270990106112234;1.1328558424833346;10.000015362051098;0.8827264626002713;0.18862596662568357;1.0297935633357262;1.0000018096104153;0.9026463619914954;1.0000073341891724
45.324865;1.1374246810588686;0.9831209514276548;0.8643149838832013;-0.24194286055440206;-0.21270990105735135;1.1328561889652464;10.000018179249953;0.8827263746307822;0.18862598850776333;1.029793572147257;1.0000017461030106;0.902646348703123;1.0000072250987806
45.334865;1.1374247080981081;0.9831210065184491;0.8643150055847036;-0.24194286052771974;-0.21270990105070697;1.1328565252755054;10.000020953377136;0.8827262801899108;0.1886260105365328;1.0297935783124255;1.0000016803844614;0.902646340096493;1.0000071127693382
45.344865;1.1374247419572054;0.9831210566365919;0.8643150279319433;-0.24194286050266353;-0.21270990104115708;1.1328568503482876;10.000023681368948;0.8827261789232447;0.1886260325933084;1.0297935821346156;1.0000016131035194;0.9026463364297013;1.0000069973962884
45.354865;1.1374247824812875;0.9831211021914946;0.8643150509161538;-0.24194286047942498;-0.21270990102864012;1.1328571632070548;10.000026360270414;0.8827260705939404;0.18862605459017814;1.0297935839975954;1.000001544910441;0.9026463380544254;1.0000068791372334
45.364865;1.137424829539557;0.9831211435765156;0.8643150744627998;-0.2419428604581607;-0.21270990101307025;1.1328574629306936;10.0000289867786;0.8827259550389124;0.18862607645500465;1.0297935844559143;1.000001476445652;0.9026463454308544;1.000006758068209
45.374865;1.1374248829274067;0.9831211811053931;0.8643150983974018;-0.24194286043899832;-0.21270990099435488;1.1328577485521;10.000031557032708;0.8827258321360868;0.18862609811954942;1.0297935842601234;1.000001408359469;0.9026463590157183;1.000006634172637
45.384865;1.137424942268302;0.9831212149627003;0.8643151224680354;-0.2419428604220525;-0.21270990097242348;1.1328580190807005;10.00003406701433;0.8827257018178692;0.18862611950778507;1.0297935842500436;1.0000013413908446;0.902646379190385;1.0000065073657978
45.394865;1.137425006979237;0.9831212451807851;0.8643151464149115;-0.24194286040743462;-0.21270990094723793;1.132858273715568;10.000036512895665;0.8827255641875908;0.18862614054935156;1.0297935851711917;1.0000012763771926;0.9026464062847027;1.0000063775245402
45.404865;1.1374250762885627;0.983121271652126;0.8643151700085673;-0.24194286039525106;-0.2127099009187809;1.1328585119613834;10.000038891365545;0.8827254196206515;0.1886261612148883;1.029793587544066;1.0000012141337513;0.9026464405939381;1.0000062445141602
45.414865;1.137425149256594;0.9831212941751539;0.864315193061209;-0.24194286038558457;-0.2127099008870523;1.1328587335242515;10.0000411999547;0.8827252687090165;0.18862618152898142;1.0297935916759817;1.000001155325168;0.902646482387402;1.0000061082136094
45.424865;1.1374252248069208;0.9831213125173888;0.8643152154598498;-0.24194286037846752;-0.21270990085206742;1.1328589381916232;10.00004343621109;0.8827251120844072;0.18862620155592752;1.029793597800298;1.0000011004364975;0.9026465319497035;1.00000596847828
45.434865;1.137425301814614;0.9831213264563348;0.8643152371510899;-0.24194286037387408;-0.21270990081383137;1.1328591257948815;10.00004559603323;0.8827249502346765;0.18862622137787766;1.0297936062006274;1.000001049848333;0.9026465895932126;1.0000058250711557
45.444865;1.1374253792372042;0.9831213357877074;0.8643152580319371;-0.24194286037173793;-0.21270990077230748;1.1328592961665243;10.000047673177018;0.8827247834105273;0.18862624107108716;1.029793617221144;1.000001003910689;0.9026466555990208;1.0000056777087547
45.454865;1.137425456235913;0.9831213403537047;0.8643152778545925;-0.24194286037197985;-0.21270990072742807;1.1328594490865302;10.00004966050093;0.8827246116671325;0.1886262606772681;1.0297936312255915;1.0000009629199071;0.9026467300992425;1.0000055261634835
45.464865;1.1374255322360947;0.9831213401292963;0.8643152961952077;-0.24194286037452575;-0.21270990067914688;1.1328595843311609;10.000051551341134;0.8827244350004998;0.18862628017885932;1.0297936485668877;1.0000009270509806;0.9026468129624668;1.0000053702622809
45.474865;1.1374256068396278;0.9831213352902637;0.864315312454834;-0.24194286037930612;-0.2127099006274728;1.132859701801946;10.000053339754674;0.8827242534922839;0.18862629950774196;1.0297936695743404;1.000000896328202;0.9026469038028567;1.0000052098678915
45.484865;1.1374256796238071;0.9831213261554614;0.8643153259504204;-0.24194286038625204;-0.2127099005724628;1.1328598015544717;10.000055020508247;0.8827240673914637;0.18862631857773754;1.0297936945610024;1.000000870635725;0.9026470021016706;1.0000050449516495
45.494865;1.1374257500441136;0.983121313053024;0.8643153360955451;-0.2419428603952978;-0.21270990051420335;1.1328598837024915;10.000056589378097;0.882723877127448;0.18862633730642206;1.029793723807519;1.0000008497619461;0.9026471073116574;1.0000048756385629
45.504865;1.1374258175157486;0.9831212961998282;0.8643153425254276;-0.24194286040637916;-0.21270990045279556;1.1328599483658426;10.000058042831316;0.8827236832893686;0.18862635562821026;1.0297937574996001;1.0000008334302986;0.9026472189388107;1.000004702142
45.514865;1.137425881535749;0.9831212755735397;0.8643153450808969;-0.24194286041942803;-0.21270990038835413;1.1328599957322505;10.000059377525464;0.8827234865490762;0.18862637350086708;1.0297937957032006;1.0000008212627876;0.902647336592679;1.00000452469775
45.524865;1.1374259417235637;0.9831212508417216;0.8643153437033413;-0.24194286043436286;-0.2127099003210156;1.1328600261024016;10.000060590770593;0.8827232875493904;0.1886263909103499;1.0297938384278593;1.0000008127860285;0.902647459925233;1.0000043435917174
45.534865;1.1374259977685897;0.9831212214672852;0.8643153383520596;-0.2419428604510837;-0.21270990025093436;1.1328600398469615;10.0000616812861;0.8827230868715584;0.18862640789317633;1.0297938857039048;1.0000008075836213;0.90264758854324;1.0000041592409046
45.544865;1.137426049392611;0.9831211868900886;0.864315329014787;-0.24194286046948943;-0.2127099001782711;1.132860037368716;10.000062649454435;0.8827228851198029;0.18862642455169587;1.0297939376067373;1.0000008054813028;0.9026477220204896;1.0000039722255993
45.554865;1.1374260964343774;0.9831211465993309;0.8643153157579341;-0.24194286048949404;-0.21270990010319094;1.1328600190871427;10.000063497422587;0.8827226830209081;0.1886264410302868;1.0297939942268954;1.000000806555608;0.9026478599708782;1.0000037832452682
45.564865;1.1374261389531308;0.9831211001500109;0.8643152987181906;-0.2419428605110233;-0.21270990002586704;1.1328599854129253;10.00006422925691;0.882722481381012;0.1886264574773913;1.0297940556148046;1.0000008109585596;0.9026480020800048;1.000003593047505
45.574865;1.1374261771553678;0.9831210472591267;0.8643152780983182;-0.24194286053401437;-0.21270989994647854;1.1328599367588388;10.000064850760005;0.8827222809112303;0.18862647402840194;1.029794121755463;1.000000818796685;0.9026481480568528;1.0000034023282378
45.584865;1.1374262112171836;0.9831209878664345;0.8643152542519765;-0.24194286055841965;-0.2127098998651976;1.1328598736209194;10.000065368570308;0.882722082124176;0.1886264908096239;1.029794192610289;1.0000008301425591;0.9026482975837017;1.0000032116476185
45.594865;1.137426241250146;0.9831209220227223;0.8643152277172984;-0.24194286058419975;-0.21270989978217086;1.1328597966642526;10.000065788804696;0.8827218853664381;0.18862650793612282;1.029794268171092;1.000000845058802;0.9026484503392145;1.0000030214603406
45.604865;1.1374262674222524;0.9831208497683677;0.8643151991207814;-0.24194286061130413;-0.2127098996975202;1.1328597066863269;10.000066116002188;0.8827216908907904;0.1886265254892141;1.0297943484190255;1.0000008635871083;0.9026486060408543;1.0000028321795313
45.614865;1.1374262900350394;0.9831207711762975;0.8643151690691729;-0.24194286063965578;-0.2127098996113653;1.1328596044597818;10.00006635299122;0.8827214989302786;0.18862654349616542;1.0297944332112672;1.00000088569139;0.9026487644463137;1.0000026441817613
45.624865;1.1374263094880535;0.9831206864510293;0.8643151380777855;-0.24194286066916199;-0.21270989952384212;1.1328594905859029;10.000066501554944;0.8827213097565061;0.1886265619338293;1.029794522240008;1.0000009112144173;0.9026489253447422;1.0000024578163307
45.634865;1.1374263262407331;0.9831205959500194;0.86431510654172;-0.2419428606997456;-0.21270989943510935;1.132859365435804;10.00006656308595;0.8827211237042892;0.1886265807518259;1.0297946150768176;1.0000009399297816;0.9026490885441795;1.0000022734218337
45.644865;1.1374263407949892;0.9831205001307632;0.8643150747733923;-0.24194286073136242;-0.21270989934534032;1.1328592291979234;10.000066539081294;0.8827209411908046;0.18862659988917124;1.0297947112070474;1.0000009716108724;0.9026492538036313;1.0000020913137193
45.654865;1.1374263536109703;0.9831203994463547;0.8643150430585559;-0.2419428607639975;-0.2127098992546895;1.1328590820210143;10.000066431816032;0.882720762717186;0.1886266192627981;1.0297948100762417;1.0000010060359428;0.9026494207601038;1.0000019117599463
45.664865;1.13742636499076;0.9831202942691226;0.8643150116892131;-0.24194286079765487;-0.21270989916326707;1.132858924150463;10.000066244716933;0.8827205888117468;0.18862663874807983;1.0297949111618803;1.000001042980957;0.902649588951534;1.0000017349476555
45.674865;1.137426375039344;0.9831201848879417;0.8643149809626627;-0.24194286083234262;-0.21270989907115367;1.1328587559518604;10.000065982268431;0.8827204199426015;0.1886266581842911;1.029795013962471;1.0000010822416785;0.9026497579133715;1.000001560977272
45.684865;1.1374263837315461;0.983120071504592;0.8643149511199175;-0.24194286086806308;-0.212709898978421;1.1328585778882578;10.00006564998298;0.8827202564691817;0.18862667740039718;1.0297951179328548;1.0000011236572262;0.9026499272886677;1.0000013899437439
45.694865;1.1374263910333955;0.9831199542465653;0.8643149222932293;-0.24194286090481676;-0.2127098988851335;1.132858390536583;10.00006525405032;0.8827200986906069;0.18862669623826853;1.0297952225071993;1.000001167127056;0.902650096918735;1.0000012220368952
45.704865;1.1374263969548342;0.9831198332441713;0.8643148945511773;-0.24194286094260642;-0.21270989879135055;1.132858194565037;10.000064800227788;0.8827199470023764;0.18862671456343835;1.0297953272092433;1.0000012126192042;0.9026502668542135;1.0000010575406657
45.714865;1.1374264014804985;0.9831197086876686;0.8643148679411756;-0.24194286098143217;-0.2127098986971266;1.1328579906538576;10.000064292908842;0.8827198020330895;0.18862673226399107;1.0297954317409002;1.0000012601412185;0.9026504372914831;1.000000896758472
45.724865;1.1374264045228124;0.9831195808192585;0.864314842446127;-0.2419428610212797;-0.2127098986025004;1.1328577794612327;10.000063735232473;0.8827196646030979;0.18862674924750783;1.02979553595253;1.0000013096900826;0.9026506085169635;1.0000007399593864
45.734865;1.137426406001675;0.9831194499082035;0.8643148179685374;-0.2419428610621053;-0.21270989850749364;1.1328575616391117;10.000063129616677;0.8827195355500598;0.18862676544078474;1.0297956397507637;1.000001361185653;0.9026507808595855;1.0000005873879767
45.744865;1.1374264059248407;0.9831193162569304;0.8643147944000911;-0.24194286110384539;-0.2127098984121174;1.1328573378675921;10.000062477678366;0.8827194155803343;0.18862678078493667;1.029795743085491;1.0000014144389284;0.9026509546513275;1.0000004393300055
45.754865;1.1374264043455977;0.9831191802489492;0.8643147716910425;-0.24194286114645536;-0.21270989831637185;1.1328571089038615;10.000061779983193;0.8827193052182606;0.188626795234441;1.029795845984788;1.0000014692756263;0.902651130243445;1.0000002961507697
45.764865;1.137426401282308;0.9831190423802314;0.8643147498844611;-0.24194286118992542;-0.21270989822025516;1.132856875597826;10.000061036581174;0.8827192048348861;0.18862680877192578;1.029795948516559;1.0000015256991672;0.9026513080060521;1.0000001582600826
45.774865;1.1374263967403913;0.9831189032219096;0.8643147291467042;-0.2419428612342548;-0.21270989812379212;1.1328566388572596;10.000060247253733;0.8827191147320476;0.1886268214241122;1.0297960506734491;1.0000015839051184;0.9026514882601545;1.0000000260625928
45.784865;1.1374263908374322;0.9831187633586893;0.8643147097646494;-0.24194286127944142;-0.21270989802705242;1.132856399593254;10.000059410549639;0.8827190352430984;0.1886268332662687;1.0297961522837564;1.0000016442323583;0.9026516712282098;0.9999998999272033
45.794865;1.137426383934707;0.9831186233754537;0.8643146920804771;-0.24194286132550114;-0.21270989793013803;1.1328561586817592;10.0000585235395;0.8827189667571373;0.18862684441782612;1.029796253036932;1.0000017071274712;0.9026518570380666;0.9999997801839392
45.804865;1.1374263766660873;0.9831184838750134;0.8643146764278037;-0.24194286137247015;-0.21270989783316557;1.1328559169632517;10.000057583363976;0.8827189096536339;0.1886268550172212;1.029796352591787;1.0000017730396882;0.9026520457385115;0.9999996671536237
45.814865;1.1374263698223193;0.9831183455008182;0.8643146631014517;-0.2419428614203898;-0.21270989773626564;1.1328556752789898;10.000056588506588;0.8827188642704303;0.18862686517877905;1.0297964506399984;1.0000018423048878;0.9026522373107404;0.9999995611659791
45.824865;1.1374263642310352;0.9831182089654039;0.8643146523494931;-0.24194286146929467;-0.21270989763959092;1.132855434501029;10.000055538386363;0.8827188309419713;0.18862687498203795;1.0297965468689585;1.0000019151514803;0.9026524316666833;0.9999994625054257
45.834865;1.1374263607333608;0.9831180749953714;0.8643146443945134;-0.24194286151920574;-0.21270989754333178;1.132855195460569;10.000054432161587;0.8827188100002492;0.18862688450718498;1.0297966409069297;1.0000019917713703;0.9026526286067064;0.9999993713021623
45.844865;1.1374263601234313;0.9831179441869855;0.8643146394372948;-0.2419428615701371;-0.21270989744773333;1.1328549588168997;10.00005326798098;0.8827188017198754;0.18862689386194112;1.0297967323432793;1.0000020723534335;0.9026528277611536;0.9999992874869952
45.854865;1.1374263630124768;0.9831178169327308;0.8643146376127332;-0.24194286162211295;-0.21270989735309434;1.1328547250294958;10.000052043391918;0.8827188062764671;0.18862690317311373;1.0297968208053345;1.0000021570831652;0.9026530285798567;0.9999992108458694
45.864865;1.13742636978351;0.983117693485259;0.8643146389675777;-0.24194286167517268;-0.21270989725975195;1.132854494430352;10.000050756425987;0.8827188237108698;0.18862691256282893;1.029796905979142;1.0000022461359912;0.9026532303624245;0.9999991410980252
45.874865;1.1374263806822882;0.9831175740722967;0.8643146434964523;-0.2419428617293608;-0.2127098971680606;1.1328542672909523;10.00004940612732;0.8827188538989649;0.18862692212931337;1.0297969875337214;1.0000023396486657;0.9026534322577029;0.999999077964985
45.884865;1.1374263958946615;0.9831174589706343;0.8643146511716682;-0.2419428617846999;-0.2127098970783657;1.1328540438636503;10.0000479923783;0.8827188965713384;0.1886269319401425;1.0297970650519586;1.0000024376884458;0.9026536332613139;0.999999021210774
45.894865;1.1374264154981713;0.983117348512044;0.8643146619498485;-0.2419428618411674;-0.21270989699099282;1.1328538244523287;10.000046515396782;0.8827189513874127;0.18862694203124894;1.0297971380399127;1.0000025402777075;0.9026538323047723;0.9999989706246689
45.904865;1.1374264393661648;0.9831172430200691;0.8643146757929457;-0.24194286189870787;-0.21270989690625178;1.1328536095024277;10.000044975126908;0.8827190180307442;0.1886269524073527;1.0297972059936609;1.0000026474196986;0.9026540283915543;0.9999989259632489
45.914865;1.13742646716789;0.9831171427064407;0.8643146926872929;-0.24194286195725315;-0.2127098968244262;1.1328533995695025;10.000043370846942;0.8827190962833801;0.18862696305638216;1.0297972684716015;1.0000027590677665;0.902654220687915;0.999998886938042
45.924865;1.137426498454379;0.9831170476002451;0.8643147126693893;-0.24194286201670961;-0.21270989674576513;1.1328531951958667;10.000041700851524;0.8827191860583192;0.18862697398464562;1.029797325086533;1.0000028750975474;0.9026544084967185;0.9999988532865142
45.934865;1.1374265326954789;0.9831169575401631;0.8643147358684552;-0.24194286207693902;-0.2127098966704936;1.1328529969254144;10.00003996238757;0.8827192873734178;0.18862698524777252;1.0297973754509973;1.000002995324596;0.9026545911034192;0.9999988248029121
45.944865;1.13742656927668;0.9831168722148896;0.864314762502778;-0.24194286213776758;-0.2127098965988205;1.132852805405732;10.00003815217544;0.8827194002660873;0.1886269969388524;1.0297974192369461;1.0000031195668766;0.9026547677067419;0.9999988012626122
45.954865;1.1374266075847987;0.9831167912344737;0.8643147928115423;-0.24194286219901698;-0.21270989653093986;1.1328526213793042;10.0000362673121;0.8827195246906773;0.18862700914320632;1.0297974563184744;1.000003247725791;0.9026549375593036;0.9999987823304243
45.964865;1.1374266471098522;0.9831167141638385;0.8643148269854315;-0.24194286226053976;-0.21270989646702576;1.1328524456407467;10.00003430655929;0.8827196604418163;0.18862702191334674;1.029797486813844;1.0000033798041592;0.902655100107641;0.9999987675625165
45.974865;1.1374266874251586;0.9831166404884722;0.8643148651348039;-0.24194286232224332;-0.21270989640721893;1.1328522790385016;10.000032271226194;0.8827198071623252;0.18862703527862393;1.0297975110110789;1.000003515820748;0.9026552549888714;0.9999987565180058
45.984865;1.137426728115621;0.9831165696186525;0.8643149072629149;-0.24194286238408977;-0.21270989635161594;1.1328521224461248;10.000030164715037;0.8827199644700179;0.18862704925669355;1.029797529250171;1.0000036557184633;0.9026554019815851;0.9999987488394584
45.994865;1.137426768786261;0.9831165009865357;0.8643149532473003;-0.24194286244607496;-0.21270989630026663;1.1328519766861698;10.000027991911862;0.8827201320955994;0.18862706384624822;1.0297975417633425;1.0000037994156648;0.9026555409966087;0.999998744213641
46.004865;1.1374268091581763;0.9831164341683377;0.8643150029140264;-0.24194286250820438;-0.2127098962531815;1.1328518424309755;10.000025759574138;0.8827203099093813;0.18862707901282982;1.0297975485539606;1.0000039469569306;0.9026556720779775;0.9999987422905262
46.014865;1.1374268490776884;0.9831163689625353;0.8643150561576529;-0.24194286257047481;-0.21270989621034095;1.1328517201620707;10.000023476574295;0.8827204978648846;0.18862709469216252;1.029797549438918;1.0000040985087921;0.9026557953490498;0.9999987426395974
46.024865;1.1374268883839271;0.9831163053444112;0.8643151129245106;-0.24194286263286796;-0.21270989617168923;1.1328516102515538;10.000021153227372;0.8827206959286339;0.18862711080969927;1.0297975441757827;1.0000042541334133;0.9026559109251878;0.9999987447599138
46.034865;1.1374269268666732;0.9831162432748249;0.8643151730920318;-0.241942862695372;-0.2127098961371349;1.1328515130320918;10.000018800705039;0.8827209040561887;0.1886271272939186;1.0297975325417574;1.000004413596961;0.902656018877722;0.9999987481065934
46.044865;1.137426964364521;0.9831161824979481;0.86431523644418;-0.24194286275801188;-0.21270989610657765;1.1328514287592932;10.000016430540583;0.8827211222451754;0.18862714408481893;1.029797514412003;1.00000457638717;0.9026561192563656;0.999998752115319
46.054865;1.137427000809749;0.9831161225033408;0.8643153027508369;-0.24194286282084862;-0.21270989607993213;1.1328513575593946;10.00001405373237;0.8827213505626554;0.18862716114261086;1.0297974898445332;1.0000047418351155;0.9026562120708543;0.9999987562561516
46.064865;1.137427036183053;0.9831160626639017;0.8643153718270472;-0.24194286288396047;-0.21270989605711366;1.132851299434594;10.000011680418313;0.8827215890669131;0.18862717844915478;1.0297974590442611;1.0000049092587422;0.9026562972097817;0.9999987600956519
46.074865;1.1374270704564062;0.9831160023601461;0.8643154435351443;-0.24194286294743125;-0.21270989603800333;1.1328512543227678;10.000009320261405;0.8827218376882994;0.18862719601208636;1.029797422250323;1.0000050780991847;0.9026563744917444;0.9999987633259495
46.084865;1.1374271035234058;0.9831159409668564;0.8643155177531281;-0.2419428630113307;-0.2127098960224416;1.1328512221802285;10.000006982444477;0.8827220961310563;0.18862721387287174;1.0297973797204456;1.0000052479094748;0.902656443888335;0.9999987657573325
46.094865;1.1374271351436136;0.9831158778004797;0.8643155943307228;-0.24194286307569007;-0.2127098960102542;1.132851203032676;10.00000467506258;0.8827223638560698;0.18862723210652657;1.0297973317654918;1.0000054182299707;0.902656505627771;0.9999987672532169
46.104865;1.1374271649843863;0.9831158121274796;0.8643156730331314;-0.24194286314050428;-0.21270989600127835;1.1328511969577055;10.000002404443793;0.8827226401732853;0.18862725081966597;1.0297972786913314;1.0000055885573593;0.9026565600742693;0.9999987676277512
46.114865;1.1374271927258761;0.9831157432109597;0.8643157535025191;-0.2419428632057591;-0.21270989599537896;1.1328512040377492;10.000000174876144;0.8827229243215109;0.18862727014574973;1.0297972207105108;1.0000057584167275;0.9026566075960681;0.9999987666333127
46.124865;1.1374272181026817;0.9831156703492271;0.8643158353120906;-0.24194286327145204;-0.21270989599245266;1.132851224355537;9.999997988713108;0.8827232154611224;0.18862729022041372;1.0297971579477119;1.000005927426725;0.902656648574578;0.9999987640751731
46.134865;1.13742724087995;0.9831155928950281;0.8643159180560717;-0.241942863337587;-0.21270989599241355;1.132851258006253;9.999995846496585;0.8827235126632729;0.18862731114980058;1.029797090515488;1.0000060953059213;0.9026566834890097;0.999998759875639
46.144865;1.1374272608851266;0.9831155102865877;0.8643160013763113;-0.24194286340416435;-0.21270989599517184;1.1328513050767213;9.999993747302199;0.8827238149379912;0.1886273330059397;1.029797018552886;1.0000062618222458;0.9026567129320409;0.9999987540315144
46.154865;1.1374272780734738;0.9831154220832692;0.8643160850144163;-0.24194286347119992;-0.21270989600061405;1.1328513656012529;9.99999168963712;0.8827241212795257;0.1886273558475679;1.0297969421631126;1.0000064267152635;0.9026567375286673;0.9999987466415006
46.164865;1.1374272925204294;0.983115327937537;0.8643161689072969;-0.2419428635387533;-0.21270989600858847;1.1328514394967737;9.999989672561044;0.8827244307102192;0.1886273797440759;1.0297968613055313;1.0000065896042232;0.902656757822507;0.9999987379794945
46.174865;1.1374273043812233;0.9831152275133516;0.8643162531484926;-0.24194286360690573;-0.21270989601891283;1.1328515265112995;9.999987696112061;0.8827247422956783;0.18862740479556123;1.0297967757851534;1.000006749909963;0.9026567742136562;0.9999987284491942
46.184865;1.137427313858378;0.9831151204278721;0.8643163378340444;-0.24194286367569434;-0.2127098960313996;1.132851626235981;9.999985760426371;0.8827250551284532;0.18862743112678723;1.0297966853447877;1.0000069068618522;0.9026567869942532;0.9999987184812622
46.194865;1.1374273211786816;0.9831150062280261;0.8643164229745756;-0.2419428637450858;-0.21270989604587753;1.1328517381564123;9.999983864858303;0.8827253683083688;0.18862745884058732;1.029796589698789;1.0000070595959716;0.9026567963948743;0.9999987084837103
46.204865;1.1374273265948713;0.9831148843959187;0.8643165084884525;-0.2419428638150106;-0.2127098960622079;1.1328518616716077;9.99998200845198;0.8827256809469298;0.1886274879815028;1.0297964885075697;1.0000072072328996;0.9026568025880201;0.9999986988417432
46.214865;1.1374273303649916;0.9831147544373515;0.8643165942115709;-0.24194286388539474;-0.21270989608029275;1.1328519960773873;9.999980190701544;0.8827259922047853;0.18862751854485127;1.0297963813882456;1.0000073488692567;0.9026568057109527;0.9999986899475437
46.224865;1.1374273327275237;0.9831146160244303;0.8643166799304174;-0.24194286395615816;-0.21270989610004926;1.1328521405737688;9.999978411559937;0.8827263013457763;0.18862755048089966;1.0297962678907162;1.0000074835549522;0.9026568059100447;0.9999986822444531
46.234865;1.1374273339108152;0.9831144690597822;0.8643167654765087;-0.24194286402721157;-0.2127098961213662;1.1328522942761003;9.999976671104427;0.882726607749975;0.18862758367114202;1.0297961474538884;1.0000076103554356;0.9026568033781854;0.9999986762473686
46.244865;1.137427334094263;0.9831143136508423;0.8643168508168031;-0.2419428640984645;-0.2127098961440978;1.1328524562009763;9.999974969300895;0.8827269108648206;0.1886276179343778;1.0297960194736853;1.0000077284764668;0.90265679838593;0.9999986724959566
46.254865;1.1374273333318132;0.9831141500528413;0.8643169360345723;-0.24194286416982258;-0.2127098961680846;1.1328526252966604;9.999973305964906;0.882727210194945;0.18862765307424012;1.0297958833980931;1.0000078373082035;0.9026567912806104;0.9999986714565174
46.264865;1.1374273315531924;0.9831139785813037;0.8643170212531638;-0.24194286424117856;-0.21270989619316116;1.1328528005221978;9.999971680557431;0.8827275053479101;0.18862768891082463;1.0297957387413124;1.0000079363674408;0.9026567824806266;0.9999986734627586
46.274865;1.1374273286333716;0.9831137995349989;0.864317106585208;-0.24194286431241632;-0.21270989621915723;1.132852980881324;9.99997009141139;0.8827277960525625;0.18862772529137642;1.0297955851230838;1.0000080252521153;0.9026567725363946;0.9999986787491064
46.284865;1.1374273244551223;0.983113613175046;0.8643171921212399;-0.24194286438342297;-0.21270989624590667;1.1328531654000622;9.999968535278649;0.8827280821934174;0.18862776210650348;1.0297954223835906;1.0000081036374344;0.902656762166135;0.9999986875270727
46.294865;1.1374273189456958;0.9831134197548778;0.8643172779628242;-0.24194286445409988;-0.21270989627326356;1.132853353124761;9.999967008382923;0.8827283638377559;0.18862779928266316;1.0297952506357262;1.000008171320237;0.902656752118419;0.9999987000446481
46.304865;1.1374273120860328;0.9831132195708708;0.8643173642518852;-0.24194286452437228;-0.2127098963011113;1.1328535431515405;9.999965507808252;0.8827286411363174;0.18862783673664177;1.0297950701993859;1.0000082283150078;0.9026567429822534;0.9999987165686167
46.314865;1.1374273038655647;0.9831130129601018;0.8643174511628442;-0.24194286459418543;-0.21270989632935736;1.1328537346069896;9.999964031226035;0.8827289141910777;0.18862787433701977;1.029794881551433;1.0000082748611836;0.9026567351447007;0.99999873726238
46.324865;1.1374272942115058;0.983112800215338;0.8643175389076825;-0.24194286466348586;-0.21270989635794815;1.1328539265706634;9.999962575861096;0.8827291830358599;0.1886279119006847;1.0297946853386097;1.0000083112647469;0.9026567288763553;0.9999987620742543
46.334865;1.1374272830149361;0.9831125814903042;0.8643176277654314;-0.24194286473220658;-0.21270989638690158;1.1328541180418847;9.999961138491125;0.8827294476831281;0.18862794921117185;1.0297944823628038;1.0000083377639084;0.9026567244486718;0.9999987907517753
46.344865;1.137427270254821;0.9831123568010852;0.8643177180903859;-0.24194286480026175;-0.2127098964163013;1.1328543080044622;9.999959715873928;0.8827297081575958;0.18862798604274553;1.0297942735029266;1.0000083545503329;0.9026567221956406;0.9999988229520469
46.354865;1.1374272560689032;0.9831121261489865;0.8643178103019644;-0.24194286486753866;-0.212709896446239;1.1328544955267137;9.999958304760328;0.8827299644866863;0.188628022177826;1.029794059609079;1.000008361831362;0.9026567224641003;0.9999988583697408
46.364865;1.1374272407198873;0.9831118896567391;0.8643179048703071;-0.2419428649338959;-0.2127098964767503;1.1328546798104517;9.999956901765325;0.8827302166261781;0.18862805740342123;1.0297938414482506;1.0000083598634488;0.9026567255035359;0.999998896814286
46.374865;1.137427224529389;0.9831116476027799;0.8643180022839418;-0.24194286499918383;-0.212709896507797;1.1328548601987027;9.999955503065918;0.8827304644043595;0.18862809150052096;1.0297936197472068;1.0000083489851503;0.9026567313847221;0.9999989381887011
46.384865;1.137427207851503;0.9831114003518603;0.8643181030070642;-0.24194286506326412;-0.21270989653930691;1.1328550362127263;9.999954104094229;0.882730707563844;0.18862812424665096;1.029793395242671;1.000008329612737;0.9026567400347606;0.9999989824200303
46.394865;1.1374271910821097;0.983111148261343;0.8643182074642738;-0.24194286512600363;-0.2127098965712222;1.1328552075664824;9.999952699919335;0.8827309458462531;0.18862815541993747;1.0297931686449349;1.0000083021616355;0.9026567513767025;0.9999990294028672
46.404865;1.1374271746259679;0.9831108916474878;0.864318316085208;-0.24194286518725563;-0.21270989660350975;1.1328553740572385;9.999951286055339;0.882731179065132;0.1886281848123383;1.029792940563227;1.000008266944672;0.9026567654271501;0.9999990789506992
46.414865;1.137427158823445;0.9831106308534562;0.8643184293498342;-0.24194286524684594;-0.21270989663614726;1.1328555354122163;9.99994985865701;0.882731407118687;0.18862821226556806;1.0297927114737935;1.0000082241115795;0.9026567822930682;0.9999991307940636
46.424865;1.1374271439286656;0.9831103663577557;0.8643185477512288;-0.24194286530456283;-0.21270989666911874;1.1328556912229768;9.999948414521231;0.8827316299343873;0.1886282376860853;1.0297924817400892;1.0000081736323108;0.9026568021421432;0.9999991846457145
46.434865;1.1374271301309469;0.9831100987782526;0.8643186717010767;-0.24194286536016038;-0.21270989670241094;1.132855840966951;9.999946951993397;0.8827318474488873;0.18862826102246485;1.0297922516400044;1.000008115344797;0.9026568251801881;0.999999240242989
46.444865;1.1374271175653685;0.983109828783976;0.8643188014369397;-0.24194286541337837;-0.2127098967359954;1.1328559840738541;9.999945471528168;0.8827320596462043;0.18862828224770967;1.0297920213748841;1.000008049098505;0.9026568516208568;0.9999992973511764
46.454865;1.137427106348982;0.9831095570879119;0.8643189369794751;-0.24194286546396046;-0.21270989676981958;1.1328561200047136;9.999943974567131;0.8827322665579818;0.1886283013417937;1.0297917911053984;1.0000079748947797;0.9026568816931307;0.9999993558042466
46.464865;1.137427096638768;0.9831092844541405;0.8643190781496186;-0.24194286551166172;-0.21270989680382218;1.1328562482906448;9.999942462343132;0.8827324682182198;0.18862831826337473;1.0297915609798793;1.00000789291886;0.9026569157204974;0.9999994155274439
46.474865;1.1374270886315638;0.9831090115632072;0.8643192245823307;-0.24194286555624997;-0.21270989683793798;1.1328563685017061;9.999940935894706;0.8827326646293044;0.18862833295754391;1.0297913310738063;1.0000078034811066;0.9026569541727607;0.9999994764597137
46.484865;1.137427082506787;0.9831087389106046;0.864319375742067;-0.24194286559750647;-0.2127098968720675;1.132856480206451;9.999939396412215;0.8827328557241524;0.18862834539951068;1.0297911013490892;1.000007706911405;0.902656997603641;0.9999995384461083
46.494865;1.1374270783856948;0.9831084668777438;0.8643195309917606;-0.2419428656352289;-0.2127098969060566;1.1328565829853408;9.999937845289391;0.8827330413207931;0.18862835561007468;1.0297908717567075;1.000007603442373;0.9026570465491105;0.9999996011918106
46.504865;1.1374270763669885;0.9831081958100261;0.8643196896701555;-0.2419428656692274;-0.21270989693973108;1.1328566764508425;9.999936283981441;0.8827332211358939;0.18862836362970542;1.0297906423624055;1.0000074931426566;0.9026571014727162;0.9999996643315417
46.514865;1.1374270766465309;0.9831079260104152;0.8643198511339427;-0.2419428656993164;-0.21270989697294673;1.1328567602356152;9.999934714010184;0.8827333948711595;0.18862836949497727;1.0297904133321207;1.0000073759635506;0.9026571627266662;0.9999997275880378
46.524865;1.13742707963769;0.983107657737011;0.8643200147857527;-0.24194286572531604;-0.2127098970056002;1.1328568340116054;9.999933137315836;0.8827335622852135;0.1886283732444613;1.0297901848273148;1.0000072518083816;0.9026572304878507;0.9999997908689928
46.534865;1.1374270859788094;0.9831073912678625;0.8643201800981178;-0.2419428657470565;-0.21270989703762988;1.1328568975873108;9.999931556269166;0.882733723176246;0.1886283749419193;1.0297899569385625;1.000007120501446;0.9026573047077681;0.9999998542425774
46.544865;1.1374270964018522;0.9831071270136059;0.8643203466207916;-0.2419428657643795;-0.21270989706902066;1.1328569509979196;9.999929973182011;0.8827338773116145;0.1886283746868044;1.0297897296773086;1.000006981767679;0.9026573851447044;0.9999999178770014
46.554865;1.1374271115805967;0.9831068655681753;0.8643205139531697;-0.24194286577713942;-0.2127098970997809;1.1328569944577827;9.999928390256061;0.8827340243779743;0.18862837260690146;1.029789503070679;1.000006835308394;0.9026574714869402;0.9999999819777323
46.564865;1.1374271320744413;0.9831066076229296;0.8643206816869818;-0.2419428657852055;-0.21270989712991495;1.132857028225269;9.999926810188708;0.8827341639772498;0.18862836885351414;1.0297892773446589;1.0000066809007078;0.9026575634704206;1.0000000467259855
46.574865;1.1374271582868252;0.9831063538688487;0.8643208493742913;-0.2419428657884737;-0.21270989715942387;1.132857052542427;9.999925236590437;0.8827342957024786;0.18862836360135718;1.0297890529512381;1.0000065184954223;0.9026576609039829;1.0000001122541042
46.584865;1.1374271903729503;0.9831061050165603;0.8643210165537216;-0.24194286578687338;-0.21270989718831018;1.1328570676549965;9.999923673609922;0.8827344192665892;0.18862835703134703;1.0297888304246552;1.000006348276539;0.9026577636586005;1.000000178632667
46.594865;1.1374272282383886;0.9831058618621971;0.864321182814703;-0.24194286578034843;-0.21270989721656544;1.1328570738237742;9.999922125429114;0.88273453452643;0.18862834929473937;1.0297886103286122;1.00000617063005;0.9026578716766015;1.0000002458423713
46.604865;1.1374272716836986;0.9831056252408714;0.8643213478549211;-0.24194286576884116;-0.2127098972441485;1.132857071308649;9.999920596226008;0.8827346413804678;0.18862834049461663;1.029788393276019;1.0000059860285204;0.902657984960612;1.0000003137634101
46.614865;1.1374273205157974;0.9831053958598804;0.8643215114838131;-0.2419428657523185;-0.2127098972709897;1.132857060349268;9.999919089803907;0.8827347397160512;0.18862833069446797;1.0297881799015758;1.0000057948762209;0.9026581035376801;1.0000003821913692
