time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.474865;1.137439985825534;0.9831085920033542;0.8643269544427634;-0.2419428614150554;-0.21270989771987675;1.1328364174377576;9.99999723294049;0.8827338157220349;0.18863249861654535;1.0297894536084684;0.9999941319527158;0.9026492834339728;0.9999983317166391
48.484865;1.1374400995893748;0.983108397398709;0.8643271515859698;-0.24194286145069774;-0.2127098977458318;1.1328365394276922;9.999997443652658;0.8827337964760437;0.1886325482294281;1.02978954508522;0.9999939971489287;0.9026492708365191;0.9999983635076127
48.494865;1.1374402132711208;0.9831081971593596;0.8643273528071632;-0.24194286148564934;-0.2127098977701493;1.1328366738391267;9.999997700649013;0.8827337744826549;0.1886325963182489;1.0297896419208439;0.9999938615991036;0.9026492555404777;0.9999983927683621
48.504865;1.137440326558428;0.9831079919161639;0.8643275578242952;-0.24194286151974617;-0.212709897792695;1.132836820368696;9.99999800075885;0.8827337496686897;0.18863264290063772;1.0297897440082975;0.9999937259196735;0.9026492377319383;0.9999984197289671
48.514865;1.1374404392726651;0.9831077822253536;0.8643277662979353;-0.24194286155284492;-0.2127098978133514;1.132836978672707;9.999998340847185;0.8827337219756263;0.1886326880096592;1.0297898510374925;0.9999935908000203;0.9026492175180812;0.9999984445982794
48.524865;1.1374405513352985;0.9831075685380708;0.8643279778513873;-0.2419428615848231;-0.21270989783202865;1.1328371483796325;9.99999871867632;0.8827336913365982;0.18863273167153002;1.0297899626137246;0.9999934570086474;0.9026491949303759;0.999998467559805
48.534865;1.1374406626672258;0.9831073512634839;0.8643281920719512;-0.24194286161558373;-0.21270989784867578;1.1328373290748255;9.99999913303014;0.8827336577163487;0.18863277387925473;1.0297900783332812;0.9999933253902162;0.9026491699903324;0.9999984887723435
48.544865;1.137440773104769;0.98310713084686;0.8643284084949542;-0.24194286164506323;-0.21270989786328254;1.1328375202794188;9.999999583044815;0.8827336211159308;0.188632814588258;1.029790197770489;0.9999931968131166;0.9026491427305063;0.9999985083416539
48.554865;1.137440882390972;0.983106907809526;0.8643286266259522;-0.24194286167322757;-0.21270989787587805;1.1328377214841228;10.000000068103581;0.8827335815422843;0.18863285374632768;1.029790320463695;0.9999930720895901;0.9026491132041234;0.9999985263436586
48.564865;1.137440990245491;0.9831066827599013;0.8643288460075054;-0.2419428617000596;-0.21270989788652567;1.132837932255561;10.000000588478647;0.8827335390734355;0.1886328913339338;1.0297904459752771;0.999992951859415;0.9026490815000524;0.9999985428858077
48.574865;1.1374410964183388;0.9831064563430425;0.8643290662382213;-0.2419428617255556;-0.21270989789531072;1.1328381523430022;10.000001145599517;0.8827334939460322;0.1886329273698199;1.029790573952074;0.9999928365187608;0.9026490477268855;0.9999985581160725
48.584865;1.1374412006997028;0.9831062291396852;0.8643292869492506;-0.24194286174972596;-0.21270989790233974;1.1328383816294965;10.000001741613946;0.8827334464955989;0.1886329618870309;1.0297907040957655;0.9999927262728889;0.9026490119981743;0.9999985721825047
48.594865;1.137441302948403;0.9831060015904008;0.8643295078579465;-0.24194286177258745;-0.21270989790774977;1.1328386199655296;10.000002378635873;0.882733397048266;0.18863299493464508;1.0297908360470607;0.9999926212284496;0.902648974491558;0.9999985852008045
48.604865;1.1374414031164017;0.9831057739800574;0.8643297288441136;-0.24194286179414845;-0.21270989791170114;1.1328388670788265;10.000003058126904;0.8827333458998458;0.18863302659974943;1.0297909692867933;0.9999925214820373;0.9026489355404028;0.9999985972585178
48.614865;1.1374415011837542;0.9831055464950035;0.864329949893316;-0.24194286181439767;-0.21270989791434558;1.132839122602705;10.000003780567631;0.8827332933012396;0.1886330569958833;1.029791103149641;0.9999924272011965;0.9026488955950541;0.9999986084302133
48.624865;1.137441597059988;0.9831053193294547;0.8643301709613649;-0.2419428618332992;-0.2127098979157928;1.1328393861199755;10.000004545437893;0.8827332393835607;0.18863308622224562;1.0297912369247517;0.9999923386059975;0.9026488550488355;0.9999986187962303
48.634865;1.1374416905775888;0.9831050927541669;0.8643303919085445;-0.24194286185079425;-0.21270989791610193;1.1328396571726402;10.000005351775012;0.8827331841127395;0.1886331143416524;1.0297913699626589;0.9999922558658871;0.9026488141334408;0.9999986285071572
48.644865;1.1374417815197313;0.9831048671073581;0.864330612488886;-0.24194286186681763;-0.21270989791529651;1.1328399352934315;10.000006198861897;0.8827331273447632;0.18863314138927437;1.0297915017465387;0.9999921790585921;0.902648772947087;0.9999986378522231
48.654865;1.137441869583348;0.9831046427424086;0.8643308323249369;-0.24194286188131683;-0.21270989791338557;1.132840220032772;10.000007086197833;0.8827330689084147;0.18863316739804628;1.029791631955588;0.999992108178341;0.9026487315049546;0.9999986472495661
48.664865;1.137441954366705;0.9831044199933348;0.8643310509178657;-0.24194286189426076;-0.2127098979103746;1.1328405108831863;10.00000801308905;0.8827330086327944;0.18863319242796714;1.0297917605212152;0.9999920431186159;0.9026486897881526;0.9999986572016449
48.674865;1.1374420354510177;0.9831041991821048;0.8643312677491541;-0.241942861905647;-0.2127098979062711;1.132840807179428;10.000008978147902;0.8827329463519903;0.18863321657350848;1.029791887591977;0.9999919837218765;0.9026486477958133;0.999998668260175
48.684865;1.1374421124900749;0.9831039805970571;0.8643314823947686;-0.24194286191548867;-0.2127098979010924;1.1328411081227034;10.000009978591352;0.882732881913208;0.18863323994567896;1.0297920134114174;0.9999919298947612;0.9026486055423101;0.999998680961925
48.694865;1.137442185284404;0.9831037644112832;0.8643316945346692;-0.24194286192378187;-0.2127098978948583;1.1328414128938287;10.000011010390816;0.8827328151712361;0.18863326265283328;1.0297921382397552;0.999991881624965;0.9026485630249512;0.9999986957874734
48.704865;1.137442253854744;0.983103550623322;0.8643319039015857;-0.2419428619305048;-0.2127098978875722;1.1328417207253132;10.000012069191737;0.8827327459818313;0.18863328478134692;1.0297922623618985;0.9999918388909064;0.9026485202137465;0.9999987131904357
48.714865;1.1374423184261935;0.9831033390807914;0.8643321103098548;-0.2419428619356457;-0.21270989787921854;1.1328420309014477;10.000013150467796;0.8827326741952641;0.1886333063695075;1.0297923860867686;0.9999918015987961;0.9026484770522342;0.9999987336075878
48.724865;1.1374423793274657;0.9831031295468873;0.8643323137085501;-0.24194286193921644;-0.21270989786976444;1.1328423427400505;10.000014249218221;0.8827325996650989;0.18863332739148395;1.0297925097145493;0.9999917696185554;0.9026484334905561;0.999998757382512
48.734865;1.1374424369419032;0.9831029217575521;0.8643325141142886;-0.24194286194123815;-0.2127098978591483;1.1328426556228328;10.000015360009058;0.8827325222996346;0.18863334776477828;1.029792633559397;0.999991742863415;0.9026483895316123;0.9999987846478935
48.744865;1.1374424917454469;0.9831027154901663;0.8643327115020206;-0.24194286194171905;-0.2127098978472852;1.1328429691029305;10.000016477271178;0.8827324421161051;0.18863336738078107;1.0297927580141595;0.9999917212937245;0.9026483452071998;0.9999988152968058
48.754865;1.137442544320711;0.9831025106177887;0.8643329057677609;-0.2419428619406612;-0.21270989783410327;1.132843282966141;10.000017595868734;0.8827323592324425;0.18863338615367736;1.0297928835582588;0.9999917048514945;0.9026483004931146;0.9999988490926578
48.764865;1.1374425952612597;0.9831023070861081;0.8643330967250623;-0.24194286193810904;-0.21270989781956323;1.132843597116736;10.00001871152236;0.8827322738112252;0.18863340405498993;1.029793010717331;0.9999916934638264;0.9026482552931047;0.9999988858033542
48.774865;1.1374426450307928;0.9831021048994213;0.8643332841039095;-0.24194286193419556;-0.21270989780363952;1.1328439114147315;10.000019820875751;0.8827321860198207;0.18863342110367545;1.0297931399964204;0.9999916871442264;0.9026482095690334;0.9999989252816162
48.784865;1.1374426938932996;0.9831019041807557;0.8643334675662813;-0.24194286192914347;-0.21270989778630287;1.1328442256145648;10.000020921520024;0.8827320960209672;0.1886334373303266;1.0297932717675318;0.9999916860557511;0.9026481634723759;0.9999989674950858
48.794865;1.1374427419400581;0.9831017051972617;0.864333646740462;-0.24194286192322095;-0.21270989776751512;1.1328445393563746;10.000022011909076;0.8827320039965746;0.1886334527446792;1.0297934062072058;0.9999916904703159;0.9026481173182909;0.9999990124769378
48.804865;1.1374427891397028;0.9831015083231407;0.8643338212340563;-0.24194286191668246;-0.21270989774721719;1.1328448521751806;10.000023091164048;0.8827319101652095;0.1886334673180312;1.02979354334927;0.99999170072901;0.9026480714736148;0.9999990602393639
48.814865;1.137442835342708;0.9831013140083664;0.8643339905958904;-0.2419428619097443;-0.2127098977253376;1.1328451635508192;10.000024158624067;0.8827318147463875;0.18863348098662305;1.0297936831739416;0.9999917172362918;0.9026480262540042;0.9999991107898831
48.824865;1.137442880299333;0.9831011227473015;0.8643341543305726;-0.24194286190259712;-0.21270989770183388;1.1328454729745707;10.000025212871407;0.8827317179219201;0.18863349367452592;1.0297938256757555;0.999991740420348;0.9026479818362774;0.9999991642222934
48.834865;1.1374429237484747;0.9831009350455289;0.8643343120026136;-0.24194286189540845;-0.2127098976767251;1.1328457799927785;10.000026250836001;0.8827316198087712;0.18863350532311265;1.0297939708548647;0.9999917706704438;0.9026479382243849;0.9999992207306501
48.844865;1.1374429655026643;0.9831007513924896;0.8643344632655966;-0.2419428618883132;-0.21270989765009501;1.1328460842073667;10.000027267786466;0.8827315204350598;0.1886335159001891;1.029794118638914;0.9999918082517578;0.9026478952782354;0.9999992805554648
48.854865;1.1374430054650724;0.9831005722258931;0.8643346078097558;-0.2419428618814182;-0.2127098976220683;1.1328463852485415;10.000028258422187;0.8827314197472887;0.18863352536777897;1.0297942688794441;0.9999918532268081;0.9026478527972629;0.9999993439508322
48.864865;1.1374430435893241;0.9831003978888275;0.8643347453581203;-0.2419428618748193;-0.21270989759276338;1.1328466827571393;10.000029218085094;0.882731317638694;0.1886335336459227;1.0297944214031491;0.9999919055172293;0.9026478106474142;0.9999994111611387
48.874865;1.1374430798584059;0.983100228597445;0.8643348756590099;-0.24194286186861907;-0.2127098975622663;1.1328469763843427;10.000030142852983;0.8827312139733863;0.18863354062687024;1.0297945759788512;0.9999919650414444;0.9026477688017871;0.9999994823596419
48.884865;1.1374431143308574;0.9831000644822585;0.8643349984463119;-0.24194286186292846;-0.21270989753064484;1.1328472657480115;10.000031029363178;0.8827311085778548;0.18863354621237222;1.0297947322953944;0.9999920316951277;0.9026477272550724;0.9999995575938665
48.894865;1.1374431471616817;0.9830999056773941;0.8643351134611397;-0.24194286185783256;-0.21270989749796737;1.1328475503731454;10.000031875106325;0.8827310012129678;0.18863355031453918;1.029794890032959;0.9999921052076409;0.9026476859886257;0.9999996368001197
48.904865;1.1374431785233152;0.9830997523450407;0.8643352205255673;-0.24194286185334055;-0.21270989746431418;1.1328478297349185;10.000032678430276;0.8827308915968747;0.18863355282660732;1.0297950488857879;0.9999921851069028;0.9026476450586325;0.9999997198475485
48.914865;1.1374432084905994;0.9830996046719018;0.8643353196041035;-0.2419428618493818;-0.21270989742978952;1.1328481033573632;10.000033438264584;0.882730779497084;0.18863355360417586;1.0297952085275126;0.9999922708203127;0.9026476046362523;0.9999998065861648
48.924865;1.1374432369916099;0.9830994629040847;0.8643354108245005;-0.24194286184585617;-0.21270989739452353;1.1328483708808028;10.000034153997536;0.8827306648318825;0.18863355247031016;1.029795368647886;0.9999923617375495;0.9026475648829878;0.9999998968794166
48.934865;1.1374432638263183;0.983099327357246;0.8643354944360732;-0.2419428618426801;-0.21270989735866944;1.1328486320857847;10.000034825616753;0.8827305477289324;0.18863354923432593;1.0297955290349263;0.999992457200993;0.9026475258508352;0.9999999905422194
48.944865;1.1374432887105037;0.9830991983550526;0.8643355707346233;-0.24194286183980515;-0.21270989732240486;1.1328488868485027;10.000035453887108;0.8827304285122137;0.1886335437054257;1.0297956895950036;0.9999925565418424;0.9026474875698516;1.000000087268021
48.954865;1.1374433113288172;0.9830990761490536;0.8643356400244308;-0.2419428618372143;-0.21270989728592368;1.1328491350930134;10.00003604007949;0.8827303076063178;0.18863353569788166;1.0297958503181304;0.9999926591405767;0.9026474501430977;1.000000186696961
48.964865;1.13744333133901;0.9830989608820366;0.864335702642236;-0.24194286183489927;-0.21270989724941367;1.1328493768257162;10.000036585554748;0.8827301854441149;0.1886335250480883;1.0297960112687818;0.9999927644551468;0.9026474137210757;1.0000002885683101
48.974865;1.1374433483489745;0.9830988525972175;0.8643357589938825;-0.24194286183285446;-0.21270989721303576;1.1328496121622398;10.000037091854116;0.8827300624594613;0.18863351163922462;1.0297961725731837;0.9999928720543031;0.9026473784423946;1.00000039285895
48.984865;1.1374433619837903;0.9830987512745214;0.8643358095477424;-0.24194286183108288;-0.21270989717692212;1.1328498412565144;10.00003756072263;0.8827299391196638;0.18863349540805807;1.0297963343691925;0.9999929816064441;0.9026473443450453;1.0000004998277174
48.994865;1.1374433719952832;0.983098656879663;0.8643358548099943;-0.24194286182957084;-0.21270989714119706;1.1328500642530457;10.000037993504511;0.8827298159463728;0.18863347633538452;1.029796496801535;0.9999930928068653;0.9026473112850288;1.0000006099086465
49.004865;1.1374433782312412;0.9830985694487155;0.8643358952931413;-0.24194286182825406;-0.21270989710599317;1.1328502813137813;10.000038390983057;0.8827296934959867;0.18863345443496465;1.0297966600573998;0.9999932053557867;0.9026472789876655;1.0000007235804826
49.014865;1.1374433805008768;0.9830984891630437;0.8643359314497858;-0.24194286182701288;-0.2127098970714395;1.1328504926055407;10.000038753905;0.8827295723065876;0.18863342975407005;1.0297968243772533;0.9999933189830507;0.9026472471610727;1.0000008413239898
49.024865;1.1374433785468383;0.983098416281179;0.8643359636424721;-0.24194286182569083;-0.21270989703765317;1.1328506982727862;10.000039083164495;0.8827294528640139;0.18863340238888576;1.0297969900584008;0.9999934334375389;0.902647215568055;1.0000009636157574
49.034865;1.137443372110555;0.9830983510067057;0.8643359921876438;-0.24194286182412317;-0.2127098970047613;1.1328508984520997;10.000039379981754;0.8827293355685922;0.18863337248475023;1.0297971574289841;0.9999935484571166;0.9026471841108425;1.0000010909143857
49.044865;1.1374433609544543;0.9830982934669344;0.8643360173791891;-0.24194286182215305;-0.21270989697292078;1.132851093280826;10.000039646486183;0.8827292206934774;0.18863334020187106;1.0297973267380793;0.9999936637290604;0.9026471529047567;1.0000012236353049
49.054865;1.1374433448367658;0.9830982437545283;0.8643360394529551;-0.24194286181963587;-0.21270989694230183;1.1328512828880017;10.000039886097884;0.8827291083995787;0.1886333056785678;1.0297974980337223;0.9999937788178577;0.902647122275904;1.000001362110826
49.064865;1.1374433234754735;0.9830982019425819;0.8643360585488369;-0.2419428618164525;-0.21270989691305123;1.132851467350519;10.00004010352222;0.8827289988324413;0.18863326902619176;1.0297976711374726;0.9999938931349354;0.9026470926911223;1.0000015065717731
49.074865;1.1374432965090144;0.983098168071249;0.8643360747047552;-0.24194286181250824;-0.212709896885257;1.1328516466209142;10.00004030425226;0.8827288922181097;0.1886332303428982;1.0297978457138943;0.999994006033716;0.9026470646161885;1.0000016571671977
49.084865;1.1374432634516873;0.9830981421212414;0.8643360878651423;-0.24194286180770794;-0.21270989685892347;1.1328518205174942;10.000040493663187;0.8827287888478755;0.18863318971788756;1.0297980214022862;0.9999941168999179;0.9026470383726884;1.0000018139378448
49.094865;1.1374432237268413;0.9830981240191141;0.8643360978779017;-0.24194286180194702;-0.2127098968339721;1.1328519887799549;10.000040676727028;0.8827286890130103;0.18863314723702868;1.0297981979406736;0.9999942250982433;0.9026470141201346;1.000001976730414
49.104865;1.137443176873769;0.9830981136571904;0.8643361045052163;-0.24194286179512778;-0.21270989681027022;1.1328521510876721;10.000040858671294;0.8827285929961566;0.1886331030033303;1.029798375174708;0.9999943299220857;0.9026469919729567;1.00000214519127
49.114865;1.1374431227447448;0.9830981108600526;0.8643361074799832;-0.24194286178716845;-0.21270989678766114;1.1328523070340173;10.000041045139437;0.8827285010661438;0.18863305714395714;1.0297985529883185;0.9999944306459673;0.9026469721351097;1.0000023188587368
49.124865;1.1374430614733022;0.9830981153215788;0.8643361065455489;-0.2419428617779964;-0.21270989676598054;1.132852456166741;10.000041241201027;0.8827284134633736;0.18863300979227637;1.0297987312522618;0.9999945265604417;0.9026469549477761;1.0000024972336292
49.134865;1.137442993351689;0.9830981265624016;0.8643361014447571;-0.24194286176754487;-0.212709896745073;1.1328525980834674;10.00004145090407;0.8827283304345764;0.18863296106892297;1.029798909780809;0.9999946169878671;0.9026469408555571;1.0000026798244512
49.144865;1.1374429187841066;0.9830981439065054;0.8643360919147908;-0.2419428617557648;-0.2127098967248121;1.1328527324519868;10.000041678485431;0.8827282522493829;0.18863291107022373;1.0297990882954233;0.999994701324784;0.9026469303204678;1.000002866205305
49.154865;1.1374428382459603;0.9830981665109757;0.8643360776892474;-0.2419428617426439;-0.2127098967051015;1.1328528589929472;10.00004192961631;0.8827281791537256;0.18863285986244213;1.0297992664215232;0.9999947790097578;0.9026469237281116;1.0000030560182642
49.164865;1.1374427521744404;0.9830981934832851;0.8643360585048642;-0.2419428617282184;-0.2127098966858618;1.1328529775094875;10.000042210668708;0.882728111352261;0.18863280748024083;1.0297994436765805;0.9999948494184533;0.9026469213974797;1.000003248892411
49.174865;1.1374426608536143;0.9830982239966962;0.8643360341295623;-0.24194286171256854;-0.21270989666702075;1.1328530878783352;10.000042526894607;0.8827280490234322;0.1886327539276319;1.029799619415734;0.9999949118499686;0.9026469236758293;1.000003444379372
49.184865;1.1374425644180564;0.9830982573511067;0.8643360043785827;-0.2419428616958;-0.2127098966484949;1.1328531899505834;10.00004288195211;0.8827279922783415;0.18863269919900522;1.0297997928186704;0.9999949656357339;0.9026469309433021;1.0000036419726461
49.194865;1.1374424629737037;0.9830982930096667;0.8643359691124088;-0.2419428616780269;-0.21270989663016396;1.1328532834512854;10.0000432789616;0.882727941086827;0.1886326433215866;1.0297999630106225;0.9999950102313687;0.9026469434970412;1.0000038411386283
49.204865;1.1374423566933807;0.9830983305503147;0.8643359282093076;-0.24194286165935955;-0.2127098966118628;1.1328533679894988;10.00004372140516;0.88272789526835;0.18863258638198974;1.0298001292158465;0.9999950451920141;0.9026469614651024;1.0000040413054496
49.214865;1.1374422457958895;0.983098369581463;0.8643358815130371;-0.24194286163989148;-0.21270989659339712;1.132853443200604;10.000044213152622;0.8827278545504631;0.18863252851710044;1.0298002907936699;0.9999950700987664;0.9026469848485608;1.000004241894179
49.224865;1.1374421304836702;0.9830984097540004;0.8643358288429168;-0.24194286161970818;-0.21270989657456807;1.132853508896058;10.000044758609729;0.8827278186085085;0.18863246989291382;1.029800447191597;0.9999950845799458;0.9026470136315778;1.0000044424025276
49.234865;1.137442010939801;0.9830984507732368;0.8643357700929245;-0.24194286159891115;-0.2127098965551802;1.1328535650589016;10.000045363410234;0.8827277870666476;0.1886324106824521;1.0298005978902722;0.9999950883976045;0.9026470478358619;1.0000046424054805
49.244865;1.1374418872965835;0.9830984923568639;0.8643357052821175;-0.24194286157761677;-0.2127098965350287;1.1328536117006445;10.000046034483493;0.8827277595112786;0.18863235102259912;1.0298007423697841;0.9999950814474847;0.9026470874829488;1.0000048414891913
49.254865;1.13744175955266;0.9830985342696467;0.8643356344594469;-0.24194286155593517;-0.21270989651389713;1.1328536487557717;10.000046779425876;0.8827277355292752;0.18863229097133485;1.0298008801532903;0.9999950636911518;0.9026471325497465;1.000005039248287
49.264865;1.1374416276153452;0.9830985764244065;0.8643355576079386;-0.24194286153395853;-0.2127098964915715;1.132853676090019;10.000047606207383;0.8827277147545254;0.18863223051751207;1.029801010885054;0.999995035157683;0.9026471830227556;1.0000052353039082
49.274865;1.1374414914201352;0.9830986189095743;0.8643354747036833;-0.2419428615117666;-0.21270989646785254;1.1328536935556792;10.000048522632884;0.8827276968982223;0.1886321696339372;1.0298011343076026;0.9999949959957024;0.9026472389928851;1.000005429253723
49.284865;1.137441350943596;0.9830986619230273;0.8643353858361517;-0.24194286148943867;-0.21270989644257;1.1328537010264983;10.00004953504661;0.8827276817367402;0.18863210832656072;1.029801250163912;0.999994946447996;0.9026473005996505;1.0000056205991115
49.294865;1.1374412061648755;0.9830987057159196;0.8643352912303088;-0.24194286146706445;-0.21270989641560337;1.132853698408038;10.000050647881936;0.8827276691006606;0.1886320466484014;1.029801358178762;0.9999948867745986;0.9026473678587721;1.0000058087427497
49.304865;1.137441057063631;0.9830987505638803;0.8643351911479221;-0.2419428614447651;-0.212709896386896;1.1328536856948248;10.000051864682993;0.8827276588869598;0.1886319846722071;1.0298014581451371;0.9999948172246537;0.9026474406410304;1.0000059931043885
49.314865;1.1374409036109687;0.9830987966927516;0.8643350857567554;-0.24194286142271085;-0.21270989635644477;1.132853663088411;10.000053188943504;0.88272765101176;0.1886319224613463;1.0298015499840032;0.9999947380392966;0.9026475188207416;1.0000061732676224
49.324865;1.1374407457608005;0.9830988441911214;0.8643349750814973;-0.24194286140110602;-0.21270989632426887;1.13285363105694;10.000054623726852;0.8827276453180536;0.18863186007448624;1.0298016336690012;0.9999946494507288;0.9026476023614212;1.0000063489727025
49.334865;1.1374405834903754;0.9830988929686308;0.8643348590630074;-0.24194286138015728;-0.21270989629039047;1.1328535902711938;10.000056170643111;0.8827276415361484;0.1886317975931359;1.0298017091173903;0.9999945517015156;0.9026476912870425;1.0000065199457957
49.344865;1.1374404168425973;0.9830989427412247;0.8643347376274607;-0.2419428613600587;-0.21270989625483966;1.1328535415084153;10.00005782909342;0.8827276393155176;0.18863173515522771;1.0298017762199896;0.9999944451034615;0.9026477856345255;1.000006685769315
49.354865;1.137440245926214;0.9830989930716272;0.8643346107093327;-0.24194286134099466;-0.21270989621765968;1.1328534856299857;10.000059596263469;0.8827276383124893;0.18863167297249991;1.0298018349196107;0.9999943300830393;0.9026478854181114;1.0000068458813345
49.364865;1.1374400708993384;0.9830990434874235;0.8643344782647489;-0.24194286132314202;-0.2127098961789057;1.1328534236465158;10.000061467823713;0.8827276382478196;0.18863161131253744;1.0298018851666515;0.9999942071302884;0.9026479906167586;1.000006999624626
49.374865;1.1374398919497557;0.9830990935684655;0.8643343402770645;-0.24194286130667814;-0.2127098961386506;1.1328533567819896;10.000063438856406;0.8827276388398452;0.1886315504571206;1.02980192684461;0.9999940767116099;0.9026481011894715;1.0000071463181208
49.384865;1.1374397092906647;0.9830991429380429;0.8643341967531324;-0.24194286129180573;-0.21270989609699914;1.1328532864181386;10.000065504409166;0.8827276397307053;0.18863149065080118;1.0298019598273902;0.999993939258912;0.9026482170800075;1.0000072853303568
49.394865;1.137439523169333;0.9830991912449711;0.8643340477098922;-0.24194286127876766;-0.21270989605409651;1.1328532139503191;10.000067659696807;0.882727640580685;0.18863143207061575;1.0298019840832093;0.9999937951872104;0.9026483381909439;1.0000074160938246
49.404865;1.137439333843049;0.9830992381964885;0.8643338931542383;-0.2419428612678223;-0.21270989601012244;1.1328531406848952;10.000069900487022;0.8827276412334203;0.1886313748502413;1.0298019996441363;0.9999936448880633;0.9026484643747802;1.0000075380711737
49.414865;1.1374391415298224;0.9830992835887695;0.86433373311269;-0.24194286125921086;-0.21270989596527273;1.1328530678272655;10.000072223596929;0.8827276417342865;0.18863131911652195;1.0298020065280367;0.9999934887542902;0.9026485954693213;1.0000076507492555
49.424865;1.1374389463685486;0.9830993272830855;0.8643335676838549;-0.24194286125315648;-0.21270989591973782;1.13285299651438;10.000074626569992;0.8827276422136527;0.18863126499381136;1.0298020047746421;0.9999933272245999;0.9026487313410043;1.0000077536885663
49.434865;1.137438748397748;0.9830993691520171;0.8643333970103199;-0.24194286124986905;-0.21270989587369463;1.132852927791459;10.000077106364932;0.8827276427803453;0.18863121259978244;1.0298019945145838;0.9999931607756195;0.9026488719274078;1.000007846565162
49.444865;1.1374385475980298;0.9830994090648327;0.8643332211965365;-0.24194286124952163;-0.21270989582730815;1.132852862554084;10.000079658784102;0.8827276434708025;0.18863116203789035;1.0298019759568222;0.9999929898677838;0.9026490172428709;1.0000079291377764
49.454865;1.1374383440154023;0.9830994469523826;0.8643330403054978;-0.2419428612522188;-0.21270989578072175;1.1328528015635086;10.00008227933084;0.8827276442473682;0.18863111337534388;1.0298019492955097;0.9999928149025333;0.902649167280956;1.0000080011691925
49.464865;1.1374381378825114;0.9830994828702934;0.8643328544427049;-0.24194286125798437;-0.21270989573404503;1.1328527454809307;10.000084963612473;0.8827276450379643;0.18863106662741017;1.0298019146150799;0.9999926362108824;0.9026493219204565;1.0000080623904504
49.474865;1.137437929652796;0.9830995169568806;0.86433266380086;-0.24194286126677342;-0.21270989568735693;1.1328526948653634;10.000087706773067;0.8827276457864921;0.18863102176088778;1.0298018718700515;0.9999924540348366;0.9026494809751201;1.0000081125270743
49.484865;1.137437719908689;0.9830995493469021;0.8643324686566234;-0.24194286127850043;-0.2127098956407177;1.132852650197053;10.000090503473942;0.8827276464906642;0.18863097871433723;1.0298018209216253;0.999992268500399;0.9026496442808806;1.0000081513519916
49.494865;1.137437509221278;0.9830995801467213;0.8643322693962301;-0.2419428612930684;-0.21270989559418513;1.13285261190071;10.000093348233445;0.8827276472046759;0.18863093741669879;1.0298017616057566;0.999992079639121;0.9026498116868881;1.0000081787166335
49.504865;1.137437298125753;0.9830996094482967;0.8643320665073848;-0.2419428613103884;-0.21270989554782327;1.1328525803434595;10.000096235075272;0.8827276480308311;0.18863089778408457;1.0298016937870864;0.9999918874286086;0.9026499829751881;1.000008194534109
49.514865;1.1374370872104083;0.9830996373239447;0.8643318604832023;-0.24194286133037607;-0.21270989550170835;1.132852555875633;10.000099157159063;0.8827276491484418;0.18863085970597285;1.029801617338858;0.999991691781064;0.902650157763197;1.0000081987546243
49.524865;1.1374368771718633;0.9830996638393508;0.8643316517549472;-0.24194286135293983;-0.21270989545595312;1.132852538879102;10.000102107103052;0.88272765079989;0.1886308230312472;1.029801532126416;0.9999914925128133;0.9026503354906529;1.000008191325578
49.534865;1.137436668763104;0.9830996891118409;0.8643314407344872;-0.24194286137800244;-0.21270989541073593;1.1328525297411056;10.000105077627188;0.8827276531964888;0.1886307875666858;1.0298014380758205;0.9999912893886663;0.9026505155182072;1.0000081721431062
49.544865;1.1374364626816758;0.983099713333419;0.8643312278904073;-0.24194286140553914;-0.2127098953662968;1.132852528771827;10.00010806211195;0.8827276564914325;0.18863075310182145;1.029801335248786;0.999991082256356;0.9026506972165564;1.0000081410825377
49.554865;1.1374362594869172;0.983099736731874;0.8643310137887531;-0.24194286143557;-0.21270989532291062;1.1328525361134865;10.00011105493193;0.8827276608426492;0.18863071943303286;1.0298012238108265;0.9999908711695388;0.9026508800086497;1.0000080980874295
49.564865;1.1374360595801234;0.9830997595419052;0.8643307991122754;-0.24194286146811936;-0.2127098952808722;1.132852551688454;10.000114051182642;0.8827276664343512;0.1886306863662086;1.0298011039347859;0.9999906564231162;0.9026510633799179;1.0000080431977163
49.574865;1.1374358632214923;0.9830997820184243;0.8643305846604051;-0.24194286150318806;-0.2127098952404832;1.1328525752239953;10.000117045401309;0.882727673453241;0.18863065372333182;1.0298009757926128;0.9999904384959899;0.9026512468774018;1.0000079764807774
49.584865;1.1374356705100226;0.9830998044689219;0.8643303713391657;-0.24194286154074673;-0.2127098952020246;1.1328526063559743;10.000120030236465;0.8827276820790553;0.18863062136409905;1.0298008396393077;0.9999902179542086;0.9026514301302011;1.0000078979720908
49.594865;1.1374354813275322;0.9830998272533361;0.8643301601494435;-0.24194286158073872;-0.21270989516574512;1.1328526447610807;10.000122996714392;0.8827276924788052;0.1886305891919085;1.0298006958690178;0.9999899954388379;0.9026516128248605;1.0000078077048982
49.604865;1.1374352954062024;0.9830998507272936;0.8643299520884585;-0.24194286162309037;-0.21270989513187477;1.1328526902258753;10.00012593593403;0.8827277048201252;0.1886305571366129;1.029800544974897;0.9999897717036638;0.9026517946418194;1.000007705750154
49.614865;1.1374351125051025;0.9830998752049726;0.8643297480038773;-0.24194286166773726;-0.21270989510061677;1.1328527426311548;10.000128840378194;0.8827277193195082;0.18863052513652678;1.0298003874383328;0.999989547534173;0.9026519753045386;1.000007592215928
49.624865;1.1374349325065938;0.9830999009917831;0.864329548599303;-0.2419428617146562;-0.21270989507211055;1.1328528019157424;10.000131703829556;0.8827277362592466;0.1886304931179322;1.0298002237064423;0.9999893236196588;0.9026521547114019;1.0000074672579646
49.634865;1.1374347554733089;0.9830999284400682;0.864329354537344;-0.2419428617638723;-0.2127098950464141;1.1328528680508196;10.00013452051605;0.8827277559321536;0.1886304609799293;1.0298000543164485;0.9999891005407477;0.902652332930137;1.0000073311057935
49.644865;1.137434581682391;0.983099957997023;0.8643291664468343;-0.24194286181544195;-0.21270989502352147;1.132852940993647;10.000137284929371;0.8827277785639593;0.18863042860658263;1.0297998799551928;0.999988878823601;0.9026525100401369;1.0000071840729305
49.654865;1.1374344115122828;0.9830999902074316;0.8643289848617859;-0.241942861869429;-0.21270989500339488;1.1328530206073981;10.000139992538577;0.8827278042963715;0.18863039588156746;1.0297997013431874;0.999988658987748;0.9026526860087314;1.0000070265602705
49.664865;1.137434245321691;0.9831000256335243;0.8643288101733018;-0.24194286192587602;-0.21270989498598625;1.1328531065933043;10.000142639789612;0.8827278332116355;0.1886303626783015;1.0297995191161613;0.9999884416031483;0.9026528606940084;1.00000685906436
49.674865;1.1374340834631393;0.9831000647613719;0.8643286426123649;-0.2419428619847863;-0.21270989497123818;1.132853198483975;10.000145223309065;0.8827278652822331;0.18863032885470302;1.0297993338271207;0.9999882273194732;0.9026530339219169;1.0000066821679747
49.684865;1.1374339262941284;0.9831001079774034;0.8643284822698989;-0.24194286204612686;-0.21270989495908066;1.1328532956830693;10.00014773988522;0.882727900289747;0.188630294279972;1.029799146002369;0.9999880168164632;0.9026532055263482;1.0000064964952302
49.694865;1.137433774105082;0.9831001556060425;0.8643283291295868;-0.2419428621098371;-0.21270989494943135;1.1328533975105677;10.000150186938694;0.8827279378487717;0.1886302588671451;1.0297989561636438;0.9999878107417319;0.9026533753304398;1.0000063026521293
49.704865;1.1374336270517347;0.9831002079535194;0.8643281831260918;-0.24194286217583896;-0.21270989494219023;1.1328535032272689;10.000152562327838;0.8827279774848666;0.18863022257724904;1.0297987647891693;0.9999876097134159;0.9026535431537321;1.000006101170699
49.714865;1.1374334851657775;0.9831002653136433;0.8643280442099628;-0.2419428622440407;-0.21270989493724074;1.1328536120394361;10.000154863925724;0.8827280186823314;0.18863018539828375;1.0297985722744427;0.9999874143410649;0.9026537088845623;1.0000058924542163
49.724865;1.137433348435715;0.9831003279424336;0.8643279123348324;-0.24194286231432408;-0.21270989493446424;1.1328537231480171;10.000157089715573;0.8827280609494841;0.1886301473191572;1.0297983789831544;0.999987225208902;0.9026538725448628;1.000005676754915
49.734865;1.13743321690338;0.9831003960307297;0.8643277873857182;-0.24194286238654802;-0.21270989493375397;1.1328538358505225;10.000159238034511;0.882728103893669;0.18863010832221402;1.0297981853689264;0.9999870428616346;0.9026540342422008;1.000005454241072
49.744865;1.1374330907227899;0.9831004696726121;0.8643276691414972;-0.24194286246057892;-0.21270989493501719;1.132853949587076;10.000161307438903;0.882728147213136;0.18863006840648475;1.0297979920678182;0.9999868678160437;0.9026541940434804;1.000005225137217
49.754865;1.1374329701531427;0.9831005488150732;0.8643275573144875;-0.2419428625363116;-0.21270989493816722;1.1328540638890077;10.000163296125942;0.8827281906306377;0.1886300276069178;1.0297977998527548;0.9999867005580702;0.9026543518867964;1.0000049898182253
49.764865;1.1374328555167774;0.9831006332118251;0.8643274516224481;-0.24194286261367112;-0.2127098949431267;1.1328541783163755;10.000165201142849;0.8827282338570398;0.1886299859774917;1.0297976094082801;0.999986541535022;0.9026545075690534;1.0000047487542787
49.774865;1.1374327471896322;0.9831007224375873;0.8643273518023555;-0.2419428626926018;-0.2127098949498431;1.132854292471765;10.000167018144715;0.8827282765663975;0.18862994357150029;1.0297974211109813;0.9999863911723855;0.9026546608196273;1.0000045024006325
49.784865;1.1374326455980797;0.9831008159665514;0.8643272575462491;-0.2419428627730476;-0.21270989495829126;1.1328544060597763;10.000168742461456;0.882728318362514;0.188629900447772;1.0297972350323712;0.9999862498721336;0.9026548114180029;1.0000042512096519
49.794865;1.1374325511525933;0.9831009132307119;0.864327168438778;-0.24194286285493302;-0.2127098949684501;1.1328545189134958;10.000170370857912;0.882728358813472;0.188629856672829;1.0297970510569907;0.9999861179653047;0.9026549592245877;1.0000039956947198
49.804865;1.1374324641401448;0.9831010136066358;0.8643270839906687;-0.24194286293814962;-0.21270989498028306;1.132854630979134;10.000171902087045;0.8827283975699464;0.1886298123073901;1.029796868942554;0.9999859956792656;0.902655104081897;1.00000373637825
49.814865;1.1374323846670287;0.9831011163912299;0.8643270037570124;-0.24194286302256196;-0.21270989499375437;1.1328547422609272;10.000173335964616;0.8827284344322956;0.1886297673955928;1.0297966883650673;0.9999858831400722;0.902655245734523;1.0000034736930383
49.824865;1.1374323127206774;0.9831012207930292;0.8643269274108615;-0.24194286310801882;-0.21270989500884455;1.1328548527639561;10.00017467291128;0.8827284692940512;0.1886297219494197;1.0297965089593595;0.9999857803738608;0.9026553838667611;1.000003207974002
49.834865;1.137432248279327;0.9831013259274676;0.8643268546897822;-0.24194286319433678;-0.21270989502553367;1.1328549624869586;10.000175914188965;0.8827285020759723;0.1886296759342588;1.0297963303434636;0.9999856873421729;0.9026555181538596;1.0000029395063021
49.844865;1.1374321913622991;0.9831014308714804;0.8643267853235492;-0.24194286328128609;-0.2127098950437878;1.132855071415953;10.000177061166758;0.8827285327108447;0.18862962928321428;1.0297961522189447;0.9999856040085905;0.9026556483030709;1.000002668560288
49.854865;1.1374321420321032;0.9831015347505311;0.864326719048446;-0.24194286336862247;-0.21270989506357343;1.1328551794931538;10.000178113864683;0.8827285611318855;0.18862958192991727;1.0297959744941407;0.9999855303301302;0.9026557741455091;1.0000023953998245
49.864865;1.1374321003829753;0.9831016367824789;0.8643266556169895;-0.24194286345611984;-0.21270989508487625;1.1328552866094284;10.000179070558751;0.882728587289765;0.1886295338268429;1.0297957972839662;0.9999854661747595;0.902655895705345;1.0000021201931644
49.874865;1.1374320664890767;0.983101736294617;0.8643265947635624;-0.24194286354355518;-0.21270989510770297;1.132855392631843;10.000179928668626;0.8827286111669717;0.18862948493727774;1.0297956208237828;0.9999854112767071;0.9026560132115556;1.0000018428927397
49.884865;1.1374320402928386;0.9831018327271174;0.8643265362085026;-0.24194286363068526;-0.21270989513207592;1.1328554974332532;10.00018068555359;0.882728632704399;0.18862943522082073;1.029795445371384;0.999985365253529;0.9026561270961881;1.000001563318371
49.894865;1.137432021552081;0.9831019256392071;0.8643264796998019;-0.24194286371725332;-0.21270989515803132;1.1328556008833583;10.000181338741326;0.8827286517621956;0.1886293846437463;1.029795271098653;0.9999853276682363;0.9026562379401565;1.0000012813943069
49.904865;1.1374320099556583;0.9831020147335174;0.8643264250363889;-0.24194286380300392;-0.21270989518561445;1.1328557028091724;10.000181886375744;0.882728668232168;0.18862933319593864;1.0297950980582442;0.9999852981325303;0.9026563463394477;1.0000009972798234
49.914865;1.1374320052485103;0.9831020998434381;0.8643263720310826;-0.24194286388768504;-0.2127098952148674;1.1328558029852656;10.000182327748366;0.8827286821452125;0.1886292808774502;1.0297949262781163;0.9999852763649714;0.9026564527807978;1.0000007113074676
49.924865;1.1374320072059383;0.9831021808613665;0.8643263204320918;-0.24194286397105624;-0.2127098952458249;1.13285590124555;10.000182663105333;0.8827286936470392;0.18862922767933774;1.029794755886493;0.9999852621511491;0.9026565576126163;1.0000004238334537
49.934865;1.1374320155651658;0.9831022576702833;0.8643262698860522;-0.24194286405290757;-0.21270989527851902;1.132855997695016;10.00018289315679;0.8827287029432039;0.1886291735759835;1.0297945871821308;0.9999852552799862;0.9026566610775243;1.0000001351420436
49.944865;1.137432030014615;0.9831023301329731;0.8643262199720964;-0.2419428641330593;-0.2127098953129752;1.1328560927699165;10.000183019201138;0.8827287102740063;0.18862911850693545;1.0297944206222247;0.999985255511785;0.9026567633430844;0.999999845422844
49.954865;1.137432050204679;0.9831023981125931;0.8643261702707128;-0.24194286421134167;-0.21270989534920795;1.1328561871010503;10.000183043846839;0.8827287158737185;0.1886290623745328;1.0297942567502092;0.9999852625673489;0.9026568645403059;0.999999554788458
49.964865;1.1374320757714638;0.9831024614446844;0.8643261204313697;-0.24194286428759001;-0.21270989538722;1.1328562814318428;10.000182971299752;0.8827287199225767;0.1886290050886864;1.0297940961381906;0.9999852761189063;0.9026569648264324;0.9999992633326447
49.974865;1.1374321063725832;0.983102519876478;0.864326070229336;-0.24194286436165705;-0.21270989542699678;1.1328563765877613;10.000182806465983;0.8827287225207165;0.1886289466099088;1.029793939370352;0.9999852957684927;0.9026570644223036;0.9999989711647239
49.984865;1.137432141700751;0.9831025730708713;0.8643260195941092;-0.24194286443342014;-0.21270989546852195;1.1328564733740627;10.000182554161407;0.882728723651647;0.18862888694804303;1.0297937870439713;0.9999853210153562;0.9026571635704604;0.9999986783559586
49.994865;1.1374321814440382;0.983102620661675;0.8643259685795281;-0.24194286450278676;-0.21270989551181194;1.1328565724809578;10.000182219444078;0.8827287230806908;0.1886288261508638;1.0297936397623701;0.9999853512411218;0.9026572624327417;0.9999983848612122
49.99999;1.1374322252106075;0.9831026623029167;0.8643259173129442;-0.24194286456970027;-0.21270989555691885;1.1328566744731372;10.000181807669318;0.8827287202565457;0.18862876430390005;1.0297934980840084;0.9999853857250172;0.9026573610317553;0.999998090539312
49.99999;1.0874596199302613;0.9395908692241582;0.8640323118760911;-0.22991020804412876;-0.21141975097920143;1.0829337798544167;10.000181323804261;0.8827287143669212;0.1886287015148534;1.0297933624622555;0.9999854236693722;0.9026574593127613;0.9999977952758252
49.999991;1.0874596703104449;0.9395909757922611;0.864032331980437;-0.229912018872702;-0.21142141616442167;1.082933889135761;10.000180772191237;0.8827287045241063;0.18862863788167322;1.0297932332626076;0.9999854642509199;0.9026575572265454;0.9999974990934348
49.999992;1.0874597233348546;0.9395893425174843;0.8640307584776913;-0.22991571811536066;-0.21142481789287587;1.0829340028354784;10.000180156794093;0.8827286898753327;0.18862857347712314;1.029793110804494;0.9999855067064275;0.9026576547099745;0.999997202145889
49.999994;1.0874597786143243;0.9395877799647055;0.864029256499942;-0.22992122812203775;-0.21142988475948152;1.0829331214515752;10.00017948122502;0.8827286695903946;0.18862850836280234;1.029792995336288;0.9999855503976283;0.9026577515993954;0.9999969045993712
49.999998;1.0874587938227216;0.9395853408950903;0.8640277828581872;-0.22993277633766862;-0.2114407068055891;1.0829322454679478;10.000178748767963;0.8827286429306694;0.18862844261038625;1.029792887024716;0.9999855948672444;0.9026578475670941;0.9999966065624533
50.000006;1.0874578532380568;0.9395799097843978;0.8640235301175667;-0.22995267946717182;-0.2114592035332359;1.0829313753470213;10.000177962705493;0.8827286094211353;0.18862837630788126;1.0297927860118912;0.9999856399220286;0.9026579421011555;0.9999963081408597
50.000022;1.0874559143103197;0.9395673063850941;0.864013481754951;-0.22999437397044573;-0.21149793347517476;1.0829285114584817;10.000177126099413;0.8827285688885905;0.1886283095664441;1.0297926924332956;0.9999856856475855;0.9026580344991479;0.9999960094822415
50.000054;1.0874518915480875;0.939544990573952;0.8639961633300982;-0.23007388318572547;-0.21157184266074183;1.082922654032038;10.000176240714406;0.8827295213627804;0.18862724253268812;1.029792606377194;0.9999857322926534;0.9026588928367526;0.999995710749378
50.000118;1.0874438717333834;0.9395041726651185;0.8639650107261215;-0.23022379316793667;-0.21171126997165468;1.0829118031815586;10.000175306454604;0.8827304670472691;0.18862217537155312;1.029792527870802;0.9999857801317843;0.902658911321388;0.9999954121185479
50.000246;1.0874308122632077;0.9394292401280372;0.8639064931687978;-0.2304870511870341;-0.21195591576751516;1.082892958935836;10.000174322115425;0.882734406343597;0.1886041082402467;1.029792456853627;0.999985829410563;0.902659142261254;0.9999951138427912
50.000502;1.087411670597955;0.939325144369439;0.8638259892681878;-0.23087850655300235;-0.2123196463471164;1.0828641212734478;10.000173286458836;0.8827533398005061;0.18853404129238102;1.0297923931060975;0.9999858803267613;0.9026631741351898;0.9999948162971325
50.000711;1.0874016037040184;0.9392720094386569;0.8637851403347947;-0.2310836232675124;-0.21251025266408818;1.0828492901681324;10.000172198324046;0.8827772680351229;0.18844297468278823;1.0297923362662824;0.9999859330353017;0.9026677105582211;0.9999945199363542
50.000711;1.0874016529136141;0.9392719736587538;0.8637850869661831;-0.2310836232972486;-0.2125102527291581;1.0828494656215857;10.000171056062527;0.8827771916958259;0.18844290856711116;1.0297922859655324;0.9999859877532681;0.9026677707804879;0.9999942251498193
50.000712;1.087401698436254;0.9392719352635432;0.8637850340355155;-0.2310836233239117;-0.212510252795323;1.0828496476753178;10.000169857773557;0.8827771114593427;0.18844284310797027;1.029792241936686;0.9999860448319607;0.9026678226956515;0.9999939321033176
50.000713;1.0874017399812559;0.9392718947500964;0.8637849819174913;-0.23108362334754623;-0.21251025286250477;1.0828498363961894;10.00016860247233;0.8827770280785253;0.18844177847390828;1.029792204012151;0.9999861046084317;0.9026676569374933;0.9999936407646387
50.000715;1.0874017774896996;0.9392719301175445;0.8637850023145538;-0.23108543403820964;-0.21251191806784908;1.082850031870546;10.000167290564654;0.8827769424334714;0.18844071484816236;1.0297921720462944;0.9999861671938878;0.9026674818164195;0.9999933510770483
50.000719;1.0874018110907886;0.9392720416514655;0.8637850954918229;-0.23108905539599034;-0.21251524841121944;1.0828502341959139;10.000165922938166;0.8827778554774817;0.18843865243899968;1.0297921458383008;0.9999862324503966;0.9026680662284613;0.9999930630485023
50.000727;1.0874008419314531;0.9392695650578409;0.8637836049109562;-0.23109431572267145;-0.212520281253962;1.0828504434109496;10.000164499963757;0.8827787681376509;0.18843459146085148;1.0297921251092303;0.9999863000920166;0.9026682232018232;0.9999927767397854
50.000743;1.0874008684562302;0.9392680966473106;0.8637822505466525;-0.2311034467000424;-0.2125286783944046;1.0828496594039236;10.000163021326792;0.8827806813115229;0.1884265321117966;1.0297921095132418;0.9999863697091628;0.9026685129060522;0.9999924922226855
50.000758;1.0873998928150868;0.9392640405008158;0.8637793126728207;-0.23111421662656018;-0.21253877803385451;1.0828488818811504;10.000161486265236;0.8827825959112392;0.1884174745691815;1.029792098669942;0.9999864407187922;0.9026685832706787;0.9999922095105762
50.000758;1.0873999135522605;0.9392639930628796;0.8637792700402516;-0.2311142166340303;-0.2125387781034866;1.0828491104077156;10.000159893944117;0.8827825128547514;0.18841741899554154;1.029792092217535;0.9999865123931831;0.902668565326759;0.9999919285236861
50.000759;1.0873999321434586;0.9392639448376836;0.8637792285828039;-0.23111421663928344;-0.21253877817262895;1.082849344481536;10.00015824390309;0.8827834330412427;0.18841736554825486;1.0297920898105992;0.9999865839768942;0.9026695141710158;0.9999916491211644
50.00076;1.0873999494024642;0.9392639734602496;0.8637792591769511;-0.23111602730916886;-0.21254044337829173;1.0828495836205674;10.000156535995007;0.8827833573385644;0.18841631438425377;1.0297920910495786;0.9999866547326759;0.9026692653145939;0.9999913711657002
50.000762;1.0873999662985232;0.939263923761136;0.8637792186747324;-0.2311160273105429;-0.2125404434457877;1.0828498274307958;10.000154769484276;0.8827832865374862;0.18841526567214606;1.0297920954497788;0.999986723926691;0.902669005933877;0.9999910946293579
50.000766;1.0873999837749655;0.9392640287354498;0.863779320997348;-0.23111964864358747;-0.2125437737866734;1.0828500755576487;10.00015294232019;0.8827842212880816;0.18841321961069216;1.029792102487738;0.9999867909062897;0.9026695059242196;0.9999908196930145
50.000774;1.0873999598122366;0.9392620732742937;0.8637775627807491;-0.2311242014801279;-0.21254796913492685;1.082849327564375;10.000151051815212;0.8827851620959265;0.18840917641479119;1.0297921116634474;0.999986855190777;0.9026695793304108;0.9999905467170855
50.00079;1.0873989816197547;0.9392597459258606;0.8637762220389701;-0.23113308307528974;-0.21255633224637496;1.0828495829136646;10.000149096084973;0.8827871093705975;0.18840013628128602;1.0297921225462365;0.9999869163964012;0.9026695787397403;0.9999902761298328
50.000822;1.0873980058800088;0.9392559184848167;0.8637735010810015;-0.23114928492749925;-0.21257142728881204;1.082847841025845;10.00014707502965;0.8827920634308111;0.1883820993783261;1.0297921347951786;0.9999869740648409;0.9026706261895041;0.9999900083749358
50.000886;1.0873970328217666;0.9392508242018904;0.8637696137329053;-0.23117823900181805;-0.21259824967426022;1.0828461012945072;10.000144990729533;0.8828020244641974;0.18834306584884547;1.0297921481363053;0.999987027593994;0.9026721749551204;0.9999897439142927
50.001014;1.0873950633726845;0.939245109771818;0.8637659476438787;-0.2312123755716082;-0.21263003344865886;1.082844363106967;10.000142847058408;0.8828239925453213;0.18825803581500417;1.0297921623210093;0.9999870762906223;0.9026758601772789;0.9999894832476528
50.00127;1.087395094592221;0.9392575807567617;0.8637774155503518;-0.23120821089520693;-0.21262620354953357;1.0828446258973805;10.000140648779652;0.8828769677135332;0.18805800939161715;1.0297921771104708;0.9999871194112695;0.902685901309133;0.9999892269635795
