time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.001526;1.0874002090893622;0.9392981000952277;0.863810638206818;-0.23111188784593387;-0.21253662884346458;1.0828518891621128;10.00013840112579;0.8829409499850163;0.18781798669493877;1.0297921922928137;0.9999871561802207;0.9026984199523106;0.9999889757832254
50.002038;1.087420568679632;0.9394448253180531;0.8639294159769425;-0.23070366754874397;-0.2121572532914263;1.0828821524420584;10.000136109500723;0.883096939257791;0.18722696782433057;1.0297922076740078;0.9999871858959206;0.902728129211374;0.9999887305106597
50.00255;1.087453047293941;0.939671892088636;0.8641124383997152;-0.2300516039918822;-0.2115512982003393;1.0829294153242301;10.000133778607763;0.8832919352212019;0.1864939528299938;1.0297922230180272;0.9999872080773513;0.9027670585666812;0.9999884919209079
50.003062;1.0874956464818588;0.9399578828992684;0.8643415874147757;-0.22920316880191471;-0.21076284360882064;1.0829916774730406;10.000131411718344;0.883520937388573;0.18563294170790665;1.0297922380448086;0.9999872224855156;0.9028135637234518;0.9999882606961713
50.003574;1.0875463678371542;0.9402972872724122;0.8646133729946235;-0.22819608071044306;-0.2098270008811004;1.0830659386512063;10.00012901102825;0.8837819452362874;0.18465193442476827;1.0297922525480587;0.9999872290492804;0.902867714318749;0.9999880373800988
50.004086;1.0876041691626772;0.9406845033536815;0.864923461182705;-0.22705286587077245;-0.20876472331913243;1.0831491986871309;10.000126579208878;0.8840729583125162;0.18356293094234655;1.0297922665030628;0.9999872278164055;0.902930409507997;0.9999878223263128
50.004598;1.0876670520741167;0.9411059993430143;0.8652609883579077;-0.2257934544412218;-0.20759475694496482;1.0832414574108469;10.00012412107159;0.8843899762524292;0.18237593122992518;1.0297922800508919;0.9999872189191764;0.9030001697260635;0.9999876157414728
50.00511;1.087735016420797;0.9415643627522182;0.8656283239208832;-0.22443583985012575;-0.2063336789491819;1.0833407146023537;10.000121643859464;0.8847329987384678;0.18109893526011206;1.029792293442981;0.9999872025407874;0.9030790119195033;0.9999874178097721
50.005571;1.0877998976627574;0.9420020840429141;0.8659790892873827;-0.22313422409917472;-0.20512481872093968;1.083435969984507;10.000119156169657;0.8850600254260695;0.17987994299682672;1.0297923070208443;0.9999871789092534;0.9031556516862524;0.9999872287520102
50.006032;1.0878678616568125;0.942463838204654;0.8663494469800782;-0.22177066019008163;-0.203858579922757;1.0835352232775801;10.000116666677753;0.8854030558811005;0.1786019543936166;1.0297923211483138;0.9999871482784615;0.9032380626941581;0.9999870487468128
50.006493;1.0879388651409365;0.9429422139815159;0.8667326125915901;-0.22034810244624967;-0.20253770758008074;1.083639474247196;10.000114183000976;0.8857620895677525;0.1772699693945821;1.0297923360877348;0.999987110877651;0.9033274939458463;0.9999868778193387
50.006954;1.0880129077388023;0.9434429572391316;0.8671338620957247;-0.21887353849109947;-0.20116864583609564;1.083747722700167;10.000111710633481;0.8861341258813327;0.17588998793417834;1.029792351945413;0.9999870669119625;0.9034224275105772;0.9999867158444613
50.007414;1.0880889469669963;0.9439561485842887;0.8675449037295887;-0.2173533899563838;-0.19975750906675058;1.0838579685130167;10.00010925289478;0.8865191642448146;0.17446600993073508;1.0297923687039854;0.9999870166219615;0.9035238706424503;0.9999865626172777
50.007875;1.0881670685381024;0.9444860409939411;0.8679695737641974;-0.21578938882884688;-0.19830588983796535;1.0839722116581108;10.000106812232259;0.8869142042170974;0.17300403526761374;1.0297923862545728;0.9999869602720818;0.9036302505822846;0.9999864178348573
50.008336;1.0882471431782983;0.9450305054900291;0.8684060142167258;-0.2141932294435783;-0.19682457460395852;1.0840894521281748;10.00010439111414;0.8873192454923201;0.17150706378936176;1.029792404413555;0.9999868980497816;0.9037423329957789;0.9999862810654568
50.009258;1.088411431255128;0.9461471998746457;0.8693009145601441;-0.2109076565040202;-0.19377617557457438;1.0843286898816937;10.000101991408732;0.8881532878127917;0.16843309531562095;1.0297924229493818;0.9999868300291326;0.9039832461789972;0.9999861518896175
50.010087;1.0885635140983536;0.9471832294312527;0.8701311999695345;-0.2078707189952817;-0.1909592420448735;1.0845499248855839;10.000099613554765;0.888927330935375;0.1655891296480202;1.0297924416215978;0.9999867562524793;0.9042184216960893;0.9999860301029002
50.010917;1.088717680260326;0.948239026201473;0.8709777443880483;-0.20477634258078406;-0.18808997640221434;1.0847751571488249;10.000097256729504;0.8897163746743088;0.1626941665675104;1.0297924602605073;0.9999866768239044;0.9044687240538661;0.9999859157804699
50.011746;1.0888738434973468;0.949309479367267;0.8718359119896885;-0.20164457131223604;-0.18518684013267564;1.0850033867173088;10.000094919616828;0.8905164189389164;0.15976420582630618;1.0297924788708868;0.9999865919530029;0.9047335578648134;0.9999858092050281
50.012575;1.08903100476093;0.9503872634593479;0.872699767675373;-0.1984935984996177;-0.18226673700359508;1.0852326136765311;10.000092600662997;0.8913244637108019;0.15681624715152165;1.02979249765012;0.9999865019729876;0.9050132704845346;0.9999857107541186
50.013405;1.0891882083080338;0.9514723626416536;0.873570059341229;-0.19533683365953983;-0.179342151281879;1.0854628381645095;10.0000902977383;0.8921345089575327;0.153863290273618;1.0297925168931181;0.9999864073545385;0.9053043420265197;0.9999856208430998
50.014234;1.0893454109285445;0.9525560381681176;0.8744387975440823;-0.19218822783029346;-0.1764258991170107;1.085692060356696;10.000088008355103;0.8929435545854747;0.1509183349628687;1.0297925368749155;0.9999863087275789;0.9056060241016473;0.9999855399531521
50.015064;1.0895015702824251;0.9536323213073269;0.8753013427536198;-0.18906137603353104;-0.17353062118144996;1.085919280406349;10.000085730899503;0.8937486005159446;0.14799338105991441;1.0297925577613107;0.9999862068815027;0.9059172260136013;0.9999854687058215
50.015893;1.0896557308880452;0.9547008736253728;0.8761581585567931;-0.18596248097590135;-0.17066214221718737;1.0861444983769895;10.000083465870274;0.8945476467918545;0.14509742848568075;1.0297925795455212;0.9999861026682919;0.9062372004458346;0.9999854079173949
50.016723;1.0898078496082524;0.9557565934880645;0.8770046063211244;-0.18290538082902952;-0.167833139627423;1.0863667142171962;10.000081215926519;0.8953376936153029;0.14223947720961708;1.0297926020562147;0.9999859968596192;0.9065640935856978;0.9999853585367773
50.017552;1.089957970215002;0.9567981094660248;0.8778394023848699;-0.1798947679178663;-0.16504787949131436;1.0865849278046904;10.00007898510756;0.8961167413210445;0.13942552719989418;1.0297926250719676;0.999985890112134;0.9068964613505374;0.999985321422793
50.019211;1.0902490948668393;0.9588259770233069;0.8794650403562072;-0.17405014230070295;-0.15964297572861075;1.0870101390506393;10.000076778186013;0.8976337903012052;0.13396457840271833;1.0297926484473368;0.9999857830525793;0.907573200988735;0.9999852971163324
50.020704;1.0904996518531862;0.9605783697920881;0.880869981999049;-0.16900841515916815;-0.1549829640479546;1.0873753479723083;10.000074600325666;0.8989458409078198;0.12925563074086482;1.029792672123805;0.9999856763595293;0.9081885938204611;0.9999852858127898
50.022197;1.0907390482050912;0.9622577538752609;0.8822163789438877;-0.1641976104398922;-0.15053834372984334;1.0877245546322036;10.000072456960716;0.9002018933872986;0.1247626841052799;1.02979269604945;0.9999855707571902;0.9088040235823706;0.9999852874400931
50.02369;1.0909662838862073;0.9638564716122078;0.8834981016858372;-0.1596290873195129;-0.1463193827251787;1.0880557590379074;10.000070353450287;0.9013969478595644;0.12049973835839949;1.0297927201121346;0.9999854669503241;0.9094129559431741;0.9999853016845999
50.025183;1.0911803586331406;0.96536883290288;0.8847108293491095;-0.1553177695446915;-0.1423396061461187;1.088367961147891;10.000068294495028;0.9025300043202268;0.11647479335256304;1.0297927440858157;0.9999853655662596;0.910011963544633;0.9999853280462114
50.026676;1.091381271064226;0.9667983082189066;0.8858578265451195;-0.1512601956571221;-0.13859555772617133;1.0886621609420963;10.000066283666262;0.9035990626777285;0.112691848940186;1.0297927675860594;0.9999852671106226;0.910596188917899;0.9999853659378015
50.028169;1.0915699748635899;0.9681386512821804;0.8869326727348917;-0.1474653200235244;-0.13509505698711471;1.088937358488971;10.00006432284329;0.9046041228301055;0.10915090497531406;1.0297927901367572;0.9999851719376168;0.911162420920951;0.9999854147311313
50.029662;1.091745557646576;0.9693944641253903;0.8879403974981039;-0.14392398675563273;-0.13182958383593996;1.089193553969179;10.000062412166077;0.905544184730098;0.10584896131279806;1.0297928113159112;0.9999850802578353;0.911706320067709;0.9999854737680083
50.031155;1.0919089293196682;0.970566040785204;0.8888805967515763;-0.1406329420601773;-0.12879581987779487;1.089431747620567;10.000060551092007;0.9064222484093317;0.1027810178129812;1.0297928307992719;0.9999849921732955;0.9122275474323956;0.9999855423826146
50.032648;1.0920601328575952;0.9716550518283458;0.8897548257056005;-0.13758419314386156;-0.12598623533782205;1.0896519397034923;10.000058739629411;0.9072393139729418;0.09994007436133337;1.0297928483162007;0.9999849077203098;0.9127238305492243;0.9999856199186467
50.034141;1.0921991673631817;0.9726648120576873;0.8905661754162855;-0.13477052493836808;-0.12339403726294798;1.08985613055355;10.000056979178046;0.9079973815565848;0.09731713087911888;1.0297928636570568;0.9999848269215245;0.9131939569477797;0.9999857057110034
50.037127;1.0924458178813528;0.9744669348140303;0.8920148211133319;-0.12979192359704478;-0.11880886297727201;1.0902153205975729;10.000055272780587;0.9093514512725618;0.0926771873049325;1.0297928767195008;0.9999847498198028;0.9140580841617204;0.9999857990405671
50.039814;1.0926336384570416;0.9758530706721399;0.893130197039414;-0.1260005197599215;-0.11531845795852436;1.0904895102552756;10.000053623934184;0.9103965231938254;0.08914624357355556;1.029792887530456;0.9999846764591361;0.9147467802933658;0.9999858991176025
50.042502;1.0927920409045815;0.9770408536619315;0.8940877496444855;-0.12279405354706378;-0.11236753303993825;1.0907206998093975;10.000052034594926;0.9112935973719739;0.08615929960841978;1.029792896232598;0.9999846068396459;0.9153534676876326;0.9999860050867515
50.045189;1.0929250642886663;0.9780530793529938;0.8949051741853769;-0.12010995191358657;-0.1098979560026196;1.0909148893471043;10.000050504279097;0.9120596738971309;0.0836593553169027;1.0297929030294806;0.9999845408855096;0.915884272152388;0.9999861160109911
50.047876;1.0930347499629836;0.9789091087234904;0.8955986183244676;-0.11788890518963147;-0.10785491590562533;1.0910750788184669;10.000049030530805;0.9127107529463129;0.08158741059582138;1.0297929081093173;0.9999844784284402;0.9163456920312476;0.9999862309113114
50.050564;1.0931241831120213;0.9796290930558522;0.89618406817301;-0.11606528473198928;-0.10617781579178827;1.0912072681657732;10.000047609902492;0.9132598347122962;0.07988946534742626;1.0297929116343567;0.9999844192155711;0.9167429277068735;0.9999863489078289
50.053251;1.0931973593880209;0.9802290483047996;0.8966729551099055;-0.11459191272408989;-0.10482293340757937;1.0913134574006533;10.000046238562247;0.9137229192955348;0.07851551949299532;1.0297929138165207;0.9999843629755105;0.9170854608001225;0.9999864693089819
50.055939;1.0932553219247416;0.9807295858093158;0.8970833167048262;-0.11341625088436634;-0.10374198769645801;1.0913986465602565;10.000044912006201;0.9141100066928121;0.07741857298547886;1.0297929149253593;0.9999843094820349;0.9173777630642093;0.9999865915253033
50.058626;1.0933000684807976;0.9811433671123726;0.8974251229991028;-0.1124962550462694;-0.10289624554930456;1.0914648356269445;10.000043625013724;0.9144340968366285;0.07655862580988483;1.0297929151780838;0.9999842585032371;0.9176284092626843;0.9999867149170045
50.061313;1.0933346848847076;0.9814825735460799;0.8977070019281997;-0.11179192401158757;-0.10224877219419047;1.0915160245651174;10.000042372784895;0.9147031896115096;0.07589967796341023;1.0297929146757718;0.9999842097270012;0.9178416953064674;0.9999868387678128
50.064001;1.0933601699906403;0.9817611191395212;0.8979408720871553;-0.11126820633211161;-0.10176737923177;1.091553213441782;10.000041151716163;0.9149282848570949;0.07540972942983677;1.0297929134375414;0.9999841627610154;0.9180254994268287;0.9999869623994105
50.066688;1.0933785216202547;0.9819886746334826;0.8981339459356042;-0.11089770077296637;-0.10142679645223156;1.091580402456498;10.000039958463786;0.9151143823686507;0.07506278016045638;1.0297929114277247;0.9999841171297711;0.9181823935410025;0.9999870852502611
50.069375;1.0933897841247713;0.9821752498862858;0.8982953471687039;-0.11065537844258705;-0.10120411481132673;1.0915975918880654;10.000038788440019;0.9152684818853682;0.07483383007084082;1.0297929085504607;0.9999840722741845;0.9183171445842763;0.9999872068184674
50.072063;1.0933959999731153;0.9823236183771104;0.8984259375204678;-0.11051871117270302;-0.10107853355879111;1.0916077820156216;10.000037635037053;0.9153975831035505;0.07470287904603144;1.0297929046532859;0.9999840275989782;0.9184350076745101;0.999987326590089
50.077438;1.0933973473993084;0.9825434943566215;0.8986259148272706;-0.11047743857500332;-0.10104064883260999;1.0916099729765614;10.000036490074114;0.915596685715718;0.07465492694564584;1.0297928995555423;0.9999839825159117;0.9186294032908987;0.9999874440856804
50.082812;1.093387520564056;0.9826815364597938;0.898760220649631;-0.11067668371114196;-0.10122377086822161;1.0915961646298604;10.000035346022086;0.9157377893956512;0.07483197362397052;1.0297928930948945;0.9999839364555568;0.9187842936212575;0.9999875589625129
50.088187;1.0933685621199907;0.9827672916919894;0.8988542016852127;-0.1110398066244296;-0.10155762596449684;1.0915693565120566;10.000034198408652;0.9158378937601938;0.07516301895994319;1.0297928851810247;0.9999838888910836;0.9189109345635843;0.9999876710481423
50.093562;1.0933445128169306;0.9828166833178599;0.898919099765971;-0.11151302335985334;-0.1019926609703534;1.0915355478870048;10.000033045670511;0.9159129984048504;0.07559406287793265;1.0297928758602954;0.9999838393794107;0.9190209929930925;0.9999877803009719
50.098937;1.0933174600007247;0.9828445591585069;0.8989667782381667;-0.11205412048407161;-0.10249008242464641;1.0914957378813115;10.000031887362095;0.9159711029716547;0.07609010535800881;1.0297928653412698;0.9999837875712175;0.9191196835671068;0.9999878867847147
50.104311;1.0932873147724795;0.9828567791247323;0.899002669406164;-0.11263906606041892;-0.10302792605749997;1.0914539256176288;10.00003072374707;0.9160192071820514;0.07662414642696937;1.0297928539181518;0.9999837332283992;0.9192118363252056;0.9999879906927908
50.109686;1.0932572082671004;0.9828629212985001;0.8990329589416962;-0.11324707429891064;-0.10358689032908235;1.091410110269116;10.000029556958234;0.9160613108551384;0.07718318613030373;1.0297928418356117;0.9999836762796018;0.9193004121296845;0.9999880923578462
50.115061;1.0932250538888644;0.982865967425639;0.8990620900123657;-0.11387029717455517;-0.10415999699556534;1.0913642910901133;10.000028391335157;0.9161004139197594;0.07775522451441697;1.0297928291974257;0.999983616836775;0.919387431082907;0.9999881922249637
50.120436;1.0931928949536396;0.9828639638401578;0.8990865954110279;-0.11450282781400524;-0.10474165147191847;1.0913184674638563;10.000027231643008;0.9161385164110708;0.0783332616298952;1.0297928159789502;0.9999835551474265;0.9194743138503542;0.9999882908243501
50.125811;1.093161731252401;0.9828630213720082;0.8991112430664742;-0.11513910667390234;-0.10532667250324484;1.0912726389458078;10.000026080640126;0.9161766184533008;0.07891629753328355;1.0297928020858078;0.9999834915418229;0.9195619821088432;0.9999883886957427
50.131185;1.0931295209575496;0.9828610447604965;0.8991357963257829;-0.1157760967875497;-0.1059124784516719;1.0912268052752094;10.000024938418223;0.9162137201965427;0.07950033228415229;1.0297927873897206;0.9999834264292403;0.9196491030483063;0.9999884862534568
50.13656;1.0930963539835732;0.9828602266113263;0.8991621878237708;-0.11641374814492364;-0.1064990166259618;1.091180966335953;10.000023803404927;0.9162508217379747;0.08008436595305225;1.0297927717825497;0.999983360313523;0.9197365877655925;0.9999885837203504
50.141935;1.0930641844487954;0.982858406334244;0.8991868342905549;-0.1170497690043546;-0.1070840006338807;1.0911341220891044;10.000022673022164;0.9162889231219826;0.08066739863287768;1.0297927552395045;0.9999832937525164;0.9198253447119726;0.9999886811832192
50.151935;1.0930050407569925;0.9828570782363527;0.8992341153320877;-0.11823318472751797;-0.10817249186504363;1.0910482725313353;10.00002154422433;0.9163590243755617;0.08175243043873316;1.0297927378461784;0.9999832272815106;0.9199908122551499;0.9999887787140649
50.161935;1.0929448975145;0.9828547006256189;0.8992812554487736;-0.11941268285274888;-0.1092576159285398;1.090962417717334;10.000020414602519;0.9164311254933636;0.082835461495619;1.029792719836854;0.9999831613859413;0.9201593467311581;0.9999888765019025
50.171935;1.0928857531533147;0.9828550430840148;0.8993300598716287;-0.12059211949004998;-0.110342701893868;1.0908775578292758;10.000019282579766;0.9165022264061272;0.08391749193053634;1.0297927016024166;0.9999830965411124;0.9203280436098532;0.9999889748670432
50.181935;1.0928266090353154;0.9828536542738673;0.899377277764466;-0.12177332849777696;-0.1114295267250349;1.0907916932215644;10.000018146537935;0.9165743269699292;0.08499852187745045;1.0297926836060847;0.9999830332776881;0.9204988903925657;0.9999890741052216
50.191935;1.0927664664522536;0.9828530366067185;0.8994260211648117;-0.1229505362076444;-0.11251291004217404;1.0907058243765504;10.000017004305372;0.9166464269724699;0.08607755147651419;1.0297926663185981;0.9999829722329105;0.9206707932702496;0.9999891743711552
50.201935;1.0927073236649338;0.9828532390289159;0.8994746905900813;-0.12412594774805764;-0.11359466458420049;1.0906209518137158;10.000015853265383;0.9167185261543186;0.08715758086251667;1.02979265021395;0.9999829141494131;0.9208440283462562;0.9999892757328609
50.211935;1.0926481819279916;0.9828534495555815;0.8995233652042574;-0.12530123125910742;-0.11467641865849103;1.090535076053718;10.000014690783454;0.9167906242433987;0.08823561015192138;1.0297926357439657;0.9999828598313306;0.9210183107825202;0.9999893782421104
50.221935;1.0925890415631057;0.9828536684439254;0.8995720452469582;-0.1264763867408821;-0.11575817226499674;1.0904501976155154;10.000013514599065;0.9168627209988439;0.08931363943149355;1.029792623314736;0.9999828100811042;0.9211938267618933;0.9999894819368877
50.231935;1.0925299029482811;0.9828557962618798;0.8996224703357586;-0.12765315204344832;-0.11684151606570527;1.0903643169655954;10.000012323063608;0.9169348162482449;0.09039166875438767;1.0297926133171662;0.999982765593878;0.9213705756169469;0.9999895868126772
50.241935;1.0924697674538173;0.9828533200555899;0.89966950189473;-0.1288279746535224;-0.11792330634500117;1.0902794344548303;10.000011115788462;0.917005909889603;0.091468698150391;1.0297926061402418;0.9999827268761635;0.9215474624321492;0.9999896927293757
50.251935;1.0924106333826682;0.9828553030619294;0.8997197906601831;-0.13000084476281137;-0.1190033191806592;1.0901935502936309;10.000009894220028;0.9170780018453919;0.09254572764783534;1.0297926020877113;0.9999826942738755;0.9217265737151733;0.9999897993048297
50.261935;1.092351501937677;0.9828536572205071;0.899766755949981;-0.1311737494896728;-0.12008348025603306;1.0901086645146125;10.00000866072028;0.9171500920073475;0.09362175729252553;1.0297926012881515;0.9999826680146253;0.9219068119369436;0.999989905927979
50.271935;1.0922923733484058;0.9828555763663911;0.8998169835972942;-0.13234454525410974;-0.12116182714123554;1.090023776928135;10.000007416815125;0.9172221802348087;0.09469778715691074;1.0297926037197564;0.9999826481992969;0.922088275553978;0.9999900118865437
50.281935;1.0922332479525882;0.9828540288750349;0.8998640367737687;-0.1335190129961169;-0.12224365229584057;1.0899378871702794;10.0000061625803;0.9172942663934094;0.09577281734005212;1.029792609291226;0.9999826348022485;0.9222708599742776;0.9999901164878447
50.291935;1.0921741261945477;0.9828559639108054;0.8999142780517123;-0.13468955329236199;-0.12332199823733651;1.0898529948139912;10.000004897118089;0.9173663503398305;0.09684784795520951;1.0297926178770447;0.9999826277010526;0.9224546660337982;0.9999902190905536
50.301935;1.0921150085896116;0.9828541880642628;0.8999611215281088;-0.13585831001785317;-0.12439882744402249;1.0897680994410601;10.000003619214144;0.9174384318581107;0.09792187911590071;1.0297926292894946;0.9999826267526136;0.9226395869134975;0.9999903190805016
50.311935;1.0920558956480246;0.9828561370315709;0.9000113755139958;-0.13702859514094448;-0.1254771724416766;1.089683200682826;10.000002328132174;0.9175095106631825;0.09899591092984358;1.0297926432239763;0.9999826318638605;0.9228247316004636;0.9999904158559672
50.321935;1.09199678783232;0.9828544558121819;0.9000583050308806;-0.13819891507835053;-0.12655566572667037;1.0895972982361715;10.000001024071537;0.9175815864660535;0.10006994349121183;1.0297926592778637;0.9999826429952553;0.9230120881123329;0.999990508853208
50.331935;1.0919376856206526;0.9828563357354667;0.9001084950889382;-0.13936712684013047;-0.1276323447738504;1.0895123918236262;9.999999708078219;0.9176536589809888;0.10114197686818222;1.0297926770788843;0.9999826601778904;0.9232004424801823;0.9999905976483472
50.341935;1.0918785895174001;0.9828545850781051;0.9001553593983526;-0.14053537361297527;-0.12870917212457694;1.0894274811424751;9.999998382073056;0.9177257278681774;0.10221501109194785;1.0297926964021409;0.9999826835214082;0.9233901194700366;0.9999906820501082
50.351935;1.0918204989441371;0.9828572878971443;0.9002054776555576;-0.141701682440176;-0.12978422202447257;1.0893425658628477;9.999997048877663;0.9177967927315548;0.10328704615290844;1.0297927171562107;0.9999827131054025;0.9235799045967554;0.9999907620226296
50.361935;1.0917614161507612;0.9828554661954361;0.9002522741936991;-0.14286785771663668;-0.13085938344770803;1.0892576456693293;9.999995712005223;0.9178688532209777;0.10435808201102344;1.0297927392497246;0.9999827488458296;0.9237717815291945;0.9999908375237223
50.371935;1.091702340234076;0.9828573655833202;0.9003024776155633;-0.14403556099890752;-0.13193606061268498;1.089172720325995;9.999994375463956;0.9179409091436662;0.10542911861491354;1.029792762478567;0.9999827904758289;0.9239648666568312;0.9999909084833608
50.381935;1.0916432711050563;0.9828554707427516;0.90034920423251;-0.1451996640918679;-0.13300955610311294;1.0890877897112239;9.999993043471898;0.9180129604622225;0.10649915591761236;1.0297927865499175;0.9999828375987259;0.9241590442614701;0.9999909749272845
50.391935;1.0915842084972274;0.9828572951857283;0.9003993369309341;-0.1463652951904029;-0.13408456731912505;1.0890028537718581;9.999991720174934;0.9180840071635312;0.10756919388222907;1.0297928111867696;0.9999828897147637;0.9243534334421228;0.9999910370663613
50.401935;1.0915261510990253;0.9828562989643533;0.9004460610883177;-0.14752931931941157;-0.13515809871431728;1.0889189124445244;9.999990409629387;0.9181560491304402;0.10863923247405072;1.0297928362013966;0.999982946245304;0.9245500198131847;0.9999910952976848
50.411935;1.0914671006916743;0.9828579640030721;0.9004960475565051;-0.14869106249546538;-0.13622977898352798;1.0888339655871515;9.999989115911271;0.9182270861501762;0.10970827164626118;1.0297928615017589;0.999983006606569;0.9247466973734951;0.9999911501785075
50.421935;1.0914080561686483;0.9828561571385276;0.9005428540273251;-0.1498564756884683;-0.13730493762929963;1.0887490129610067;9.999987842912391;0.9182991179917838;0.1107763113211089;1.0297928870491468;0.9999830702697817;0.9249454476821523;0.9999912023514204
50.431935;1.091350016452219;0.9828587150661235;0.9005928371419044;-0.1510181434233287;-0.13837665380471997;1.0886640543031547;9.99998659372196;0.9183711444073654;0.11184435136702447;1.029792912804363;0.999983136727386;0.9251453942935717;0.9999912524448374
50.441935;1.0912909834490458;0.9828567436617907;0.9006394969219701;-0.1521796693783111;-0.13944848151973854;1.0885790893824117;9.999985370187433;0.9184421650817568;0.11291239159069201;1.0297929387106024;0.9999832054588823;0.9253455440331024;0.9999913010615756
50.451935;1.0912319560235493;0.9828583226332348;0.9006894132851886;-0.1533390891183877;-0.1405184949031891;1.0884951179409572;9.999984172864686;0.9185141796363128;0.11397943174842712;1.0297929647325426;0.9999832760207575;0.9255477584661453;0.9999913488513468
50.461935;1.0911739329375747;0.9828571581249549;0.9007359949514352;-0.15449872633191045;-0.1415886935538884;1.0884101395961714;9.999983001184319;0.9185851876921352;0.11504547156160985;1.0297929908919783;0.9999833481452859;0.9257500488819338;0.9999913965233028
50.471935;1.0911149158776898;0.982858811150642;0.900785988179133;-0.1556597105589356;-0.14266037100227397;1.0883261538132043;9.999981854225052;0.918657188936872;0.11611151072829728;1.0297930172528715;0.9999834217067528;0.9259545215001201;0.9999914447392664
50.481935;1.0910569025842596;0.9828594552123888;0.9008342377392766;-0.15681901636454504;-0.14373049429601914;1.088241159994399;9.999980731941035;0.9187281831962505;0.11717754894125518;1.0297930439099559;0.999983496620904;0.9261591914753116;0.9999914940429753
50.491935;1.0909978948937695;0.9828591194192029;0.9008824206190459;-0.15797619624049883;-0.14479891524439104;1.088157157621889;9.999979635633181;0.918799170486327;0.1182425859241757;1.029793071061135;0.9999835727806642;0.9263649229113975;0.9999915448908554
50.501935;1.0909398907240544;0.982859671321699;0.9009305996921972;-0.15913343562855667;-0.14586737261570754;1.0880721463064944;9.999978567194416;0.9188711509851674;0.11930762145525549;1.0297930991157562;0.9999836500604485;0.9265728323965423;0.9999915976316338
50.511935;1.0908808920462667;0.9828593232926475;0.9009787870996689;-0.16029036366380375;-0.1469357926327309;1.0879881257040809;9.999977527863928;0.9189421249949287;0.12037165535449729;1.0297931286962614;0.999983728355914;0.9267808060319159;0.9999916524349849
50.521935;1.090822896916773;0.9828599431163411;0.9010270456076906;-0.16144916958798428;-0.14800591408656508;1.0879030954224893;9.999976517615442;0.9190140929289278;0.1214346874685976;1.0297931605594641;0.9999838075856937;0.9269908230004442;0.9999917093328438
50.531935;1.0907639074221074;0.9828594996091752;0.9010751642863558;-0.16260402954951986;-0.14907266816887443;1.087819055027953;9.999975535779818;0.9190850552476956;0.12249871766449107;1.0297931955516095;0.9999838876652568;0.9272011603779737;0.9999917683677266
50.541935;1.090705921589667;0.9828599416384476;0.9011232802943476;-0.16375895350519346;-0.1501394586973927;1.0877340041080892;9.999974581738826;0.9191560123992184;0.12356074580510222;1.0297932345808312;0.9999839685142466;0.9274124122464151;0.9999918297158452
50.551935;1.0906479403255205;0.9828585589977442;0.9011697351343152;-0.16491383456680123;-0.1512063232422929;1.0876499422833124;9.999973654658486;0.9192279648315188;0.12462277172048475;1.0297932785851718;0.9999840500502094;0.9276258303572046;0.9999918937202321
50.561935;1.090588964476584;0.9828598239632611;0.9012194560615421;-0.166066420822781;-0.1522713364537824;1.0875658691761505;9.999972753474742;0.9192989129871302;0.12568479521905032;1.0297933284898981;0.9999841321512226;0.9278394315511435;0.9999919608171608
50.571935;1.0905309919064543;0.9828584216435647;0.9012659200528439;-0.16722105267319287;-0.15333820008604807;1.0874817843916;9.999971877741757;0.9193698572115475;0.12674681613501593;1.0297933851177543;0.9999842147078899;0.9280542057938037;0.9999920313969295
50.581935;1.0904730235097428;0.9828605585328472;0.9013156447438826;-0.1683735823047261;-0.15440324929603924;1.0873976874651017;9.999971028146652;0.9194407976806499;0.12780683436431953;1.0297934491199388;0.9999842977205016;0.9282698765815179;0.9999921056801571
50.591935;1.0904150592292232;0.9828589712702823;0.9013619704469223;-0.1695243349073786;-0.15546678201857245;1.0873125777818617;9.999970206284718;0.9195127344452545;0.12886784986668562;1.0297935210240396;0.9999843812823613;0.9284878428445189;0.999992183661689
50.601935;1.0903561000210802;0.9828601908187883;0.9014117128204377;-0.17067642011946652;-0.15653179335528403;1.0872284546070807;9.999969414257073;0.9195836674880208;0.12992786264442166;1.0297936013233673;0.9999844655478962;0.9287058462859508;0.9999922651826756
50.611935;1.0902981437403423;0.982858579489818;0.9014580502602196;-0.17182692409429332;-0.1575953251653122;1.087144317272845;9.999968654296955;0.9196545967055195;0.1309868727248557;1.0297936905027285;0.9999845507847298;0.9289248731089531;0.9999923500856768
50.621935;1.0902401910626598;0.9828605863813196;0.9015077237147133;-0.1729771418868136;-0.15865870752297967;1.0870601653312129;9.999967928209879;0.9197255219180813;0.13204588016129323;1.0297937890214346;0.9999846373797472;0.9291450612258784;0.99999243829484
50.631935;1.0901822415586027;0.9828589500109507;0.9015540731918462;-0.1741273983969551;-0.15972223842631555;1.0869759985192324;9.999967236706462;0.9197964429617429;0.1331038850437245;1.0297938972456315;0.9999847257612228;0.9293662665443841;0.9999925298218947
50.641935;1.0901242948474192;0.9828608498985425;0.90160368412903;-0.17527555365626965;-0.16078395486122493;1.0868918166210757;9.999966579052534;0.9198683597471833;0.13416188751668287;1.0297940153489566;0.9999848163200858;0.9295896186607399;0.999992624774633
50.651935;1.0900663507258597;0.9828591069281823;0.9016499708724646;-0.1764237478262658;-0.16184581985817548;1.0868076193757947;9.999965953045058;0.9199392722053351;0.13521988778402827;1.0297941433440174;0.9999849093797663;0.9298131373088991;0.999992723293977
50.661935;1.090008409176874;0.9828609002735257;0.9016995186535361;-0.17756984113175817;-0.16290587037173201;1.0867234065005866;9.99996535523305;0.9200101802161864;0.13627688607211502;1.0297942812302852;0.9999850052404399;0.9300376644971755;0.9999928254224969
50.671935;1.0899494712822468;0.9828582395930885;0.9017458229746128;-0.17871758419589504;-0.16396769747150897;1.0866401777818657;9.999964781338164;0.9200810835997827;0.1373328825850787;1.0297944290252135;0.9999851042666936;0.9302631956719275;0.9999929310564302
50.681935;1.0898915351791154;0.9828581945747623;0.9017937162412648;-0.17986351087351;-0.16502782158375937;1.0865559331090215;9.999964226909574;0.920151982101573;0.13838887749572684;1.0297945866712845;0.9999852069617933;0.9304898750358612;0.9999930399852724
50.691935;1.0898336020746382;0.9828581386816858;0.9018416146109455;-0.1810093142044633;-0.16608794523975917;1.0864716724278503;9.999963688323884;0.9202228753917332;0.1394448709557014;1.0297947540140284;0.9999853139845569;0.9307177015457788;0.9999931519339744
50.701935;1.089776671231028;0.9828588850295942;0.9018894366714657;-0.18215338701364545;-0.16714644044987023;1.0863873956807433;9.999963163041176;0.92029376316253;0.14049986309615284;1.029794930844975;0.9999854260810291;0.9309465234358546;0.9999932666229477
50.711935;1.0897187448891068;0.9828587287765072;0.9019372705852735;-0.18329713041930992;-0.16820489820031218;1.0863041027466325;9.999962648460231;0.9203646452068094;0.14155385401165776;1.0297951168796702;0.9999855439618662;0.931176336665715;0.9999933838583245
50.721935;1.0896608221817772;0.9828586456072059;0.9019851840278559;-0.18444256496639524;-0.16926502049369133;1.086219793430755;9.9999621408445;0.92043552137517;0.14260884374859703;1.029795311716187;0.9999856681894179;0.9314074434426783;0.9999935035716313
50.731935;1.0896029031665504;0.9828584739424109;0.9020330278199041;-0.1855860619681742;-0.17032347733190872;1.0861354676044448;9.999961635351104;0.9205063915597165;0.1436618323338181;1.0297955148919045;0.9999857991560935;0.9316393837039753;0.9999936257320627
50.741935;1.089544987940036;0.9828582145874344;0.9020808017941735;-0.1867276217145679;-0.17138026871540601;1.08605212539658;9.999961126882091;0.9205772557714909;0.14471481982583098;1.0297957260329298;0.9999859371922484;0.931872460701951;0.9999937502170236
50.751935;1.08948707670174;0.9828579495090349;0.9021285803535749;-0.18786905850047525;-0.17243705964302708;1.0859677672068497;9.99996061150365;0.9206481141738825;0.1457678063262495;1.0297959449851906;0.9999860826894831;0.9321066736306779;0.9999938768029342
50.761935;1.0894291697616723;0.9828576794441112;0.9021763634186682;-0.18901037232579468;-0.1734938501147229;1.0858843935416265;9.999960087492319;0.9207179670537843;0.14681979195700276;1.0297961718023765;0.9999862361060451;0.9323408767317393;0.9999940052558265
50.771935;1.0893722665060903;0.9828582987716902;0.9022241438168961;-0.19015177792878202;-0.17455067718134767;1.0858000048978669;9.9999595544842;0.9207888147920095;0.14787177686333597;1.0297964065977006;0.9999863978869182;0.9325771998898772;0.9999941353781567
50.781935;1.0893143693052962;0.9828579402614005;0.9022718613762966;-0.19129103317604262;-0.17560580174909385;1.0857166017984679;9.999959011558612;0.9208596578291628;0.1489227612337459;1.0297966494092896;0.9999865684240922;0.9328144952846502;0.9999942669795825
50.791935;1.0892564773592073;0.9828575796777841;0.9023195837033536;-0.19243016565583637;-0.17666092586106655;1.0856321848334225;9.999958456746104;0.920930496659864;0.14997374528842522;1.0297969001456075;0.9999867480900634;0.9330529199341552;0.9999943998235292
50.801935;1.0891985905524455;0.982857136681729;0.9023672363722063;-0.1935673618447235;-0.17771438451966065;1.08554875457763;9.99995788815386;0.9210013318414161;0.15102472924022792;1.0297971585662369;0.9999869372604047;0.9332924732392017;0.9999945335790139
50.811935;1.0891417074452112;0.9828576679259803;0.902414961232366;-0.19470646785590962;-0.178769544794395;1.0854653114961854;9.99995730523343;0.9210721639930511;0.1520747132619827;1.029797424311987;0.9999871362965697;0.9335329915525017;0.9999946678199758
50.821935;1.0890838295104277;0.9828573056220278;0.9024626983318084;-0.19584523318761843;-0.17982466754447476;1.0853818559527963;9.999956709243037;0.9211419938224545;0.15312369747465437;1.0297976969816045;0.9999873455384942;0.9337734843692903;0.9999948020760187
50.831935;1.0890259554153865;0.982856781115372;0.9025102911656898;-0.19698024928145388;-0.18087645984432768;1.0852973882285084;9.999956102731394;0.9212128221152458;0.15417268194684824;1.0297979761559137;0.9999875652934062;0.9340160858628997;0.9999949358785529
50.841935;1.0889690841260298;0.9828572318127076;0.902557956020969;-0.19811717827239042;-0.18192995377734103;1.0852139085119157;9.999955488763597;0.9212836496713419;0.15522066670087817;1.0297982613664103;0.9999877958002596;0.9342596425678069;0.9999950688291944
50.851935;1.0889112178122633;0.9828567084127949;0.9026055586855644;-0.1992519505620755;-0.18298174517134186;1.0851304169335771;9.999954870752305;0.9213534772656666;0.15626865173126242;1.0297985521033368;0.9999880371913279;0.9345033318844206;0.9999952006819852
50.861935;1.088854354703174;0.9828570791800445;0.9026531587697046;-0.20038682472047833;-0.1840335732132427;1.0850469136048075;9.999954252790712;0.9214243056099618;0.15731663702201845;1.0297988478460118;0.9999882894333539;0.9347491251097003;0.9999953313252075
50.871935;1.088796497045295;0.982856556817594;0.9027007713954105;-0.20152135330256138;-0.185085363701199;1.084963398613537;9.999953639159793;0.9214951353272262;0.1583636225439085;1.0297991480904969;0.9999885522535443;0.9349958659825557;0.9999954606922432
50.881935;1.0887396431079752;0.9828569278292976;0.9027483814926504;-0.20265598586328223;-0.18613719084866914;1.0848798720082833;9.999953032380393;0.9215649669875586;0.15941060823662254;1.0297994524056335;0.9999888251039553;0.9352427355526675;0.9999955887420442
50.891935;1.0886817952727617;0.9828563233753266;0.9027959298430833;-0.20378845807758725;-0.1871873154344128;1.0847963338179683;9.999952431782464;0.9216358011405118;0.16045659399375614;1.0297997604435603;0.9999891071887637;0.9354915323495963;0.9999957155299506
50.901935;1.0886249520419176;0.9828565299960632;0.9028434012218908;-0.20491922400540274;-0.18823581169594034;1.0847127841691557;9.999951834439818;0.9217066382904295;0.1615015796646469;1.0298000718661553;0.9999893975466774;0.9357412665713963;0.9999958412772652
50.911935;1.0885671159814412;0.9828559227542493;0.902890960486135;-0.2060514529932949;-0.18928593537613445;1.0846292234300825;9.999951237171675;0.9217764788480791;0.16254756507156062;1.02980038630635;0.9999896951582451;0.9359912963213904;0.9999959663492906
50.921935;1.0885102855908222;0.9828562071540788;0.9029385177553039;-0.20718379036446996;-0.19033609573960508;1.0845456522163568;9.999950637723103;0.9218473230815533;0.1635915500289861;1.0298007034536434;0.9999899990150783;0.9362430691146865;0.9999960910928779
50.931935;1.0884534622216882;0.9828564081396256;0.9029860063266182;-0.20831419537547685;-0.19138459066380403;1.084462071271769;9.999950035383417;0.9219171710780165;0.16463553434938202;1.0298010231762793;0.999990308109819;0.9364949594083429;0.9999962156391572
50.941935;1.0883956470328042;0.9828556318186267;0.9030334340643501;-0.20944243563792778;-0.19243138299844853;1.0843784813756299;9.999949431258013;0.9219880227502076;0.16567951783851434;1.029801345515622;0.9999906214298527;0.936748935061638;0.9999963398791201
50.951935;1.0883388380465333;0.9828558273101102;0.9030809341460476;-0.21057259990852067;-0.19347987702941416;1.0842948833466965;9.999948827497214;0.9220578778775276;0.1667235003066597;1.02980167054881;0.9999909380044172;0.9370030265028672;0.9999964636025114
50.961935;1.0882820361973196;0.9828559384384767;0.9031283648117611;-0.21170083229567263;-0.1945267056218103;1.0842112781030666;9.999948226533514;0.922128736151704;0.1677654816042617;1.0298019982249107;0.9999912569195202;0.9372588434100411;0.9999965866371402
50.971935;1.0882242422615667;0.9828550716448984;0.9031757338742029;-0.21282689726114182;-0.19557183160775266;1.0841286666540169;9.999947631727586;0.9221985972461013;0.1688084616584249;1.0298023282419861;0.999991577328217;0.9375149512344644;0.999996708910003
50.981935;1.0881674538377044;0.9828552576799405;0.9032232492573816;-0.21395670109001858;-0.19662032430162768;1.084045049939396;9.99994704808977;0.9222694608897882;0.16985044046831596;1.0298026600472456;0.9999918985075181;0.9377729579611604;0.9999968304034863
50.991935;1.0881106714679918;0.982855278186672;0.9032706206647775;-0.21508276161741546;-0.1976654865632545;1.083961428687569;9.999946481616947;0.9223393268678537;0.17089141806210614;1.0298029929578518;0.999992219870852;0.9380308927696326;0.9999969510647017
51.001935;1.088053894776785;0.982855295628003;0.9033179976928722;-0.21620870263348682;-0.19871064838171176;1.0838788034807791;9.999945938242911;0.9224091949673069;0.1719323944792567;1.0298033263044173;0.9999925409074275;0.9382899188819502;0.9999970707725077
51.011935;1.0879971235523607;0.9828534172265964;0.9033636409850699;-0.21733279384842355;-0.19975421941858015;1.083795174904562;9.999945423528276;0.9224800649879862;0.17297236979102817;1.0298036595493874;0.9999928610907899;0.9385508344444445;0.9999971893536224
51.021935;1.087939358653737;0.9828543463985779;0.9034127033967779;-0.21845817364576367;-0.20079926849837973;1.0837125435954627;9.999944942620528;0.9225499368119875;0.17401334410676117;1.0298039923239564;0.999993179795002;0.9388120406906465;0.9999973066332648
51.031935;1.0878825978491353;0.9828525430050032;0.9034584342116001;-0.21958383640070098;-0.20184450364569403;1.0836289102229621;9.999944500153086;0.9226198103846353;0.17505231754278366;1.0298043243866952;0.9999934962897614;0.9390739643053585;0.9999974225116443
51.041935;1.087825841835068;0.9828541964937464;0.9035073528030341;-0.22070559473840629;-0.20288625903764215;1.0835462755234906;9.999944100440441;0.9226906855896653;0.17609129018467423;1.0298046556126623;0.9999938098242387;0.9393379557587115;0.999997536962444
51.051935;1.0877690902853914;0.98285230538977;0.9035530236775239;-0.22182920752903496;-0.20392982831508985;1.0834626403731555;9.999943747677133;0.9227605621871925;0.17713026208841479;1.0298049859972909;0.99999411973548;0.9396020497194851;0.9999976499590549
51.061935;1.0877123428438473;0.9828539519824674;0.9036019578776773;-0.22295072751107967;-0.20497158281569874;1.0833800057772867;9.99994344586216;0.922830439880566;0.1781682333221453;1.029805315570466;0.9999944255423284;0.9398670383136432;0.9999977614616161
51.071935;1.0876555990758754;0.9828519731832513;0.9036475704880326;-0.22407229081305766;-0.20601348622442575;1.0832973727205368;9.99994319842892;0.9229003183787052;0.17920620398827555;1.0298056442539811;0.9999947270048933;0.9401331080773875;0.9999978714878323
51.081935;1.0875988584438712;0.9828536941304902;0.9036965965585051;-0.2251953833835108;-0.20705690482656264;1.0832137420314336;9.999943007458901;0.9229711974016536;0.18024317419087751;1.0298059717868777;0.999995024124745;0.9404010477639569;0.9999979801557219
51.091935;1.087542120309249;0.9828516274369438;0.9037421524138345;-0.2263148975776537;-0.20809714236729127;1.0831311144354479;9.999942873330863;0.9230410767263151;0.18128014400094394;1.0298062977586062;0.9999953170931329;0.9406690827565306;0.9999980876057727
51.101935;1.0874853839462144;0.9828531786513831;0.9037910476479496;-0.22743413038235846;-0.20913723009341215;1.0830484906945728;9.99994279557403;0.9231109562708368;0.18231611346908705;1.0298066216856592;0.9999956062334346;0.9409380000146972;0.9999981939075492
51.111935;1.087428648537125;0.9828511049703239;0.9038366224733021;-0.22855340669782265;-0.21017746675892127;1.0829658716504758;9.999942773958823;0.9231808361128863;0.1833520826557107;1.0298069430918777;0.9999958919283547;0.9412079904357818;0.9999982990887152
51.121935;1.0873719132056612;0.9828525677569449;0.9038854622025821;-0.22967059115589875;-0.21121588860181603;1.0828822581648245;9.999942808516675;0.9232507164343626;0.18438705162831248;1.0298072616136449;0.9999961744877716;0.9414788575373721;0.9999984032046635
51.131935;1.0873161761227133;0.9828514622983222;0.9039311221301325;-0.23079169262174123;-0.21225782664484172;1.082799651069598;9.999942898625804;0.9233205974772691;0.18542202043375003;1.0298075770814943;0.9999964540410263;0.9417507944556431;0.9999985063603026
51.141935;1.0872594386005265;0.9828529184491198;0.9039799807961962;-0.2319086404337879;-0.21329624760150603;1.082717051181318;9.99994304214647;0.9233904795203945;0.18645598908493263;1.0298078894308649;0.9999967305297585;0.9420236025130098;0.9999986087000683
51.151935;1.0872026990290045;0.9828506696696636;0.904025444231886;-0.23302382176209727;-0.2143331525365132;1.0826344592759456;9.999943235113989;0.9234603628287122;0.18748995756744638;1.0298081984517662;0.9999970037307694;0.9422974766758949;0.9999987103889167
51.161935;1.087145956831331;0.9828521193734344;0.9040743219276854;-0.23414053217169972;-0.21537157260020784;1.0825518759959225;9.999943472315367;0.9235312476464136;0.18852392585739372;1.0298085036361617;0.9999972733101554;0.9425733957779876;0.9999988116364235
51.171935;1.0870892114781936;0.9828498646750229;0.9041198046451331;-0.2352554762876122;-0.21640847665757487;1.0824693017930167;9.999943748903824;0.9236011342835612;0.18955689393860278;1.0298088042431814;0.999997538939417;0.9428491979717153;0.9999989127522996
51.181935;1.0870334615556905;0.9828522019428817;0.9041686929628121;-0.23637220705983902;-0.21744693311816773;1.0823867369259272;9.999944062008481;0.9236710231552546;0.19058886180460757;1.029809099448957;0.9999978003614413;0.9431258591583659;0.999999014131732
51.191935;1.0869767087630307;0.9828498609934732;0.9042141207542561;-0.23748510519668906;-0.21848217131184308;1.0823041815184278;9.999944410908377;0.9237409146925233;0.19162182945767672;1.0298093884789052;0.9999980573767965;0.943403781496421;0.9999991161560771
51.201935;1.0869199517818766;0.9828493278247035;0.9042612235243315;-0.23859780373977027;-0.21951733434051746;1.0822216356786205;9.99994479595428;0.9238098092105445;0.19265279691077847;1.0298096706857462;0.9999983098563003;0.9436813757294683;0.9999992191259558
51.211935;1.086864189266393;0.9828496863824688;0.9043083270926954;-0.23971064479402332;-0.22055253423413823;1.0821400995656238;9.999945217440116;0.9238797068343247;0.19368376418850577;1.029809945560982;0.9999985577486479;0.943961003144303;0.999999323298346
51.221935;1.0868074228811584;0.9828491499910468;0.9043554494267055;-0.24082310763774853;-0.22158769638116937;1.0820575733813473;9.999945674589874;0.9239496075584875;0.19471473133801845;1.0298102127147886;0.9999988009805351;0.944241683559574;0.9999994289573338
51.231935;1.086750651229622;0.9828486937992363;0.9044026559628046;-0.2419372615409247;-0.2226245230740423;1.0819750573908717;9.99994616444182;0.9240195113992892;0.19574469843804274;1.0298104718470642;0.9999990393410099;0.9445232085974671;0.9999995364162967
51.241935;1.0866948728127999;0.9828489681558682;0.9044497129303142;-0.24304794221352605;-0.2236580566687494;1.0818925519228637;9.999946681251709;0.9240894184691626;0.19677466558028697;1.0298107226995794;0.9999992725320667;0.9448057822322611;0.9999996459349066
51.251935;1.086638089056414;0.9828483490326069;0.9044967877821317;-0.24415824174886466;-0.2246915524990973;1.0818110572938933;9.999947216864456;0.9241593289362463;0.19780463283270827;1.029810964977272;0.9999995003602258;0.9450894032763233;0.9999997576365633
51.261935;1.0865822972872299;0.9828485427433465;0.9045437867216753;-0.24526688002693245;-0.22572342023339112;1.081728573787199;9.999947761476857;0.9242292429923193;0.19883260022686744;1.02981119825281;0.9999997228375982;0.9453736499720561;0.9999998715223113
51.271935;1.0865254987617146;0.9828479252487653;0.9045908772825098;-0.24637694433606677;-0.22675691518097912;1.0816461017017382;9.999948304304008;0.9242991608425988;0.19986156778922975;1.0298114219402037;0.999999940105337;0.9456591491265333;0.9999999875594959
51.281935;1.0864696906323505;0.9828482029425726;0.9046379654512328;-0.24748715860626977;-0.2277904470332888;1.0815646413507045;9.999948834464854;0.9243680826533012;0.20088953557026282;1.0298116354012685;1.0000001523586466;0.9459445007232798;1.0000001057340195
51.291935;1.086412874055938;0.9828474269371662;0.9046849198395752;-0.24859336986752745;-0.22882061111958335;1.0814821930342389;9.999949341651497;0.9244380085362367;0.20191650363243474;1.0298118380997907;1.0000003598600222;0.9462316550177979;1.000000226038389
51.301935;1.0863570462158707;0.9828476284146438;0.9047319453294965;-0.249701542306477;-0.22985247711144796;1.0814007570288695;9.99994981580488;0.9245079386406578;0.20294347203070331;1.0298120296758404;1.0000005629288782;0.9465198446042425;1.0000003484599784
51.311935;1.086301207503602;0.9828477518215223;0.9047789013956946;-0.2508077901497485;-0.2308826776818194;1.0813183335424252;9.999950246809139;0.9245778732620645;0.20397044081056392;1.0298122099028928;1.0000007618909716;0.9468090681495779;1.0000004729781662
51.321935;1.0862443585783796;0.982846985279654;0.9048258720313536;-0.25191364998563226;-0.23191284044695037;1.0812369227182272;9.99995062568356;0.9246468128688884;0.2049964100068119;1.0298123786099431;1.00000095708146;0.9470981316353652;1.0000005995043195
51.331935;1.0861884972054763;0.9828453889240316;0.9048712475382188;-0.25302155504407675;-0.23294477991417137;1.0811545247637175;9.999950946679103;0.9247167580337858;0.20602237965001657;1.0298125356508228;1.0000011488992153;0.9473892011016731;1.0000007277996683
51.341935;1.0861326241127267;0.9828472512819961;0.9049198077552395;-0.2541255649433658;-0.23397323941212134;1.0810731399949167;9.999951207956807;0.924786709340855;0.20704734979231434;1.0298126808841488;1.0000013378139971;0.9476810804619679;1.0000008575450987
51.351935;1.0860757399795538;0.9828446076344116;0.9049650517993355;-0.2552293463734604;-0.23500181065504877;1.080991768686802;9.999951410225021;0.9248556673370476;0.20807132053286367;1.0298128141300817;1.0000015242723024;0.9479727900011358;1.000000988537438
