time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
51.361935;1.086019842542146;0.9828464784281293;0.9050136201710675;-0.25633312414930864;-0.2360302692738963;1.080909410932183;9.99995155547062;0.9249256325019214;0.2090962920237037;1.0298129351477676;1.0000017085812807;0.9482667180094239;1.000001120735127
51.371935;1.0859639327320896;0.9828446559957407;0.9050587878066018;-0.2574351407158235;-0.2370572120554843;1.0808280666489343;9.999951646719568;0.9249956051993534;0.21011926445300508;1.0298130436760753;1.0000018909243458;0.9485612258715068;1.000001254092293
51.381935;1.085908010647105;0.9828466168996376;0.9051074391219449;-0.2585404955128796;-0.23808733478827998;1.0807467357042468;9.999951687825915;0.9250645856284297;0.21114323801668197;1.029813139505306;1.0000020715106057;0.9488559987863306;1.0000013884105852
51.391935;1.085851077492417;0.9828439108759112;0.9051526249324222;-0.25964200167531465;-0.23911423929879674;1.0806654180404278;9.99995168297568;0.9251345738051611;0.21216621289205836;1.0298132224820216;1.000002250673545;0.9491525413199905;1.0000015233295183
51.401935;1.0857951314894134;0.9828456385261203;0.9052010602392714;-0.26074170066459795;-0.2401393661905805;1.0805841136807857;9.999951636106328;0.9252035696050395;0.21318818921617597;1.0298132924608732;1.0000024288363947;0.949448899321224;1.0000016583952533
51.411935;1.0857391738694504;0.9828438377045472;0.905246244461876;-0.2618432546688594;-0.24116630725089244;1.0805018226428291;9.99995155057313;0.9252735728556318;0.21421016707139276;1.0298133493778303;1.0000026064115135;0.9497472429672819;1.0000017931586367
51.421935;1.0856832048082972;0.9828455774695617;0.9052946878674445;-0.26294272321793294;-0.24219143327004167;1.0804205449037607;9.999951429350123;0.9253425834073626;0.21523214649391748;1.0298133934208429;1.0000027837067467;0.9500456219440642;1.0000019272576761
51.431935;1.0856272244718717;0.9828437898160568;0.9053398801783686;-0.26404404659504394;-0.24321837347299857;1.0803392804762446;9.999951275317478;0.9254126011157691;0.21625312750704434;1.0298134250112831;1.0000029609074585;0.9503457551567837;1.0000020604178892
51.441935;1.0855712330693983;0.9828454617565074;0.9053882570557111;-0.2651414772451282;-0.24424183363379515;1.0802580294473518;9.999951091583396;0.9254816257275279;0.21727311014544862;1.029813444604224;1.0000031381231969;0.9506456899977899;1.0000021923891806
51.451935;1.0855152308681888;0.9828436072594545;0.9054333833353276;-0.26624076272314273;-0.24526710799431353;1.0801767918940646;9.999950882071843;0.925551656756148;0.21829309445294057;1.029813452609631;1.0000033154330716;0.9509475985539251;1.0000023228917865
51.461935;1.0854592182082048;0.9828434865606114;0.9054801048109399;-0.2673380445307317;-0.2462906421149482;1.0800955678403974;9.999950651468133;0.9256206934937566;0.21931308047287174;1.0298134494451938;1.000003492881043;0.9512495324054404;1.0000024515791044
51.471935;1.0854031955223686;0.9828433736831887;0.9055268318590364;-0.2684352113512474;-0.24731417580471587;1.0800153573282516;9.99995040405033;0.9256907351672431;0.22033206823016993;1.029813435535322;1.0000036704291886;0.9515532049539002;1.0000025780364854
51.481935;1.0853471633450693;0.9828431876438353;0.9055734901489171;-0.26953045609975945;-0.24833604407824209;1.0799341604695791;9.999950142670366;0.9257597810484891;0.22135105770663754;1.02981341128344;1.000003848005774;0.9518568986574982;1.000002701869867
51.491935;1.0852911222937889;0.9828430912468811;0.9056202298266722;-0.2706273930397095;-0.24935957690711527;1.0798529774196628;9.999949868885125;0.9258288304391269;0.2223690488497795;1.0298133771223867;1.0000040256289544;0.9521613520034671;1.0000028228365094
51.501935;1.0852350729977303;0.9828429225206364;0.9056669016455443;-0.27172240809457066;-0.2503814443204641;1.0797718083220518;9.999949583577786;0.9258988826664485;0.22338704160778478;1.029813333593633;1.000004203367779;0.9524677677065445;1.000002940866156
51.511935;1.0851790160100359;0.9828427631513308;0.905713580794651;-0.2728173083495219;-0.2514033113040403;1.0796906532523411;9.999949287277339;0.9259679371450387;0.22440403594288078;1.0298132813698522;1.0000043811828347;0.9527739647455884;1.0000030559231403
51.521935;1.0851229517535954;0.9828425322186107;0.9057601926836978;-0.27391028709310944;-0.2524235128730846;1.0796105121448494;9.999948980483014;0.9260369934137455;0.22542103182731427;1.029813221211625;1.0000045589264153;0.9530811478474593;1.0000031678974572
51.531935;1.0850668805090145;0.9828423922459235;0.905806887204614;-0.27500495784222745;-0.2534453789977682;1.0795293847206697;9.99994866438608;0.926107051117153;0.226438029231649;1.0298131538742363;1.0000047364863287;0.9533902871777116;1.000003276655341
51.541935;1.0850108024680274;0.9828421806516495;0.9058535147457022;-0.2760977072670972;-0.2544655797086286;1.0794482704433108;9.999948341527704;0.9261761099528167;0.22745402809431256;1.0298130800145113;1.0000049138305818;0.953699199907496;1.0000033820863936
51.551935;1.0849557168149235;0.982842871934436;0.90590013956865;-0.2771906379995826;-0.255485817496535;1.0793681684941445;9.999948015536864;0.9262451695862393;0.22846902829655083;1.0298130001670969;1.0000050909039253;0.9540088532074467;1.0000034840185272
51.561935;1.0848996258018369;0.9828425975867702;0.9059467078073559;-0.2782813528831745;-0.2565043523715964;1.0792870778056052;9.999947690004872;0.926314229622457;0.22948402967059922;1.0298129148249755;1.000005267505995;0.9543194830039609;1.0000035821362838
51.571935;1.0848435286622662;0.9828405258656139;0.9059916186337081;-0.27937203456632126;-0.2575229616910052;1.079206997163602;9.99994736755815;0.9263842896914397;0.23049903202302813;1.0298128245500684;1.000005443283132;0.9546320581974412;1.0000036760348323
51.581935;1.0847874255852472;0.9828420753526349;0.9060398667572465;-0.28046243937410714;-0.25854142083706183;1.0791259253161967;9.99994704996027;0.9264533495209386;0.23151303514930063;1.0298127299465263;1.0000056178760701;0.954944393935237;1.0000037653418656
51.591935;1.0847323156286386;0.9828409958989786;0.9060848560351251;-0.2815549982749305;-0.25956173182029096;1.0790458610834162;9.999946739195812;0.9265224089375084;0.23252703884233947;1.0298126315561722;1.000005791057635;0.9552577001703635;1.0000038497897878
51.601935;1.0846762007651036;0.9828424812152837;0.9061330428406054;-0.2826433691921733;-0.26057852512430646;1.0789648034471244;9.999946438429578;0.9265914678816612;0.2335400428957245;1.029812529915299;1.000005962676318;0.9555717314473724;1.0000039292179053
51.611935;1.0846200799514873;0.9828403632050864;0.9061779059751356;-0.2837317883208767;-0.26159546776850484;1.078884751516495;9.999946152041936;0.9266605264400641;0.2345530471013009;1.0298124257159251;1.0000061325371943;0.955886729200369;1.000004003544561
51.621935;1.0845649523074705;0.9828426778795015;0.9062260194222064;-0.28481842804608676;-0.26261063277173474;1.0788047044038287;9.999945885404648;0.9267295847884746;0.2355650512508985;1.0298123198249118;1.0000063004407207;0.9562024460649075;1.0000040727288726
51.631935;1.0845088201754642;0.9828405774757787;0.906270894658498;-0.2859066198111921;-0.2636275745732044;1.0787236611633448;9.999945644872724;0.9267986430279012;0.2365770551402082;1.029812213143497;1.000006466291902;0.9565191254151858;1.000004136757294
51.641935;1.0844536819581037;0.9828429909376607;0.9063190948664971;-0.2869948399945749;-0.2646444037128121;1.0786436207975685;9.999945437537889;0.9268677010857211;0.23758905857547558;1.0298121064716652;1.0000066301430748;0.9568367661951056;1.0000041956889156
51.651935;1.0843975401005068;0.9828408276382847;0.9063639070374551;-0.2880809987979241;-0.26565967968808285;1.0785635822806035;9.999945270589105;0.9269367587845153;0.23860006138597434;1.02981200042279;1.0000067922189555;0.9571551180429867;1.0000042496785435
51.661935;1.0843413939670732;0.9828403979731979;0.9064103150877063;-0.28916515691287376;-0.26667321535297606;1.078483544612759;9.999945150914108;0.927005815939536;0.2396100634219278;1.0298118953242585;1.0000069528739906;0.9574741769742104;1.000004298934108
51.671935;1.084286242886066;0.9828408710389854;0.9064567177272681;-0.2902495093209824;-0.2676867881644579;1.0784025069017313;9.999945085230495;0.9270748724051745;0.24062006453230766;1.0298117911813005;1.0000071124307726;0.957794190258703;1.0000043436698094
51.681935;1.0842310882306596;0.9828413531134255;0.9065031258701932;-0.29133374989707195;-0.268700360558782;1.0783224684468584;9.999945079928755;0.9271439281238096;0.24163006454852284;1.0298116878123802;1.000007271087116;0.9581151568584829;1.0000043840610555
51.691935;1.0841749314049216;0.9828410314379797;0.9065496254787554;-0.2924193735842539;-0.26971555993122254;1.0782424287667582;9.999945140357305;0.9272129831324407;0.24263906328733;1.0298115850334832;1.0000074289775416;0.9584368225653616;1.0000044202346736
51.701935;1.0841197707288597;0.9828415298524168;0.906596044147438;-0.2935033893873048;-0.27072913148461686;1.078162387576589;9.999945270113248;0.9272820375184216;0.24364806056196442;1.0298114827106366;1.0000075862313258;0.9587594375667013;1.0000044523492433
51.711935;1.084063608452407;0.9828410605387974;0.9066424039408114;-0.2945851761810288;-0.27174100004055335;1.078082344799392;9.999945470646534;0.927351091421723;0.2446560561863635;1.02981138072752;1.000007742933456;0.9590827457775906;1.0000044806864932
51.721935;1.0840084427191827;0.982841491036376;0.9066887569355526;-0.2956671625352692;-0.27275290577104755;1.0780023005472914;9.999945741713411;0.9274201450485773;0.2456640499757512;1.0298112790202636;1.0000078990594563;0.9594069994814349;1.0000045056444862
51.731935;1.0839532746762488;0.9828418460397004;0.9067350390891926;-0.2967472324732353;-0.2737631461023541;1.0779222550314982;9.999946082460834;0.927489198616273;0.24667104175719676;1.0298111776348982;1.0000080544851633;0.9597319408889557;1.0000045276504188
51.741935;1.0838971053570943;0.982841394018714;0.9067814113540057;-0.2978286803514826;-0.27477501338181665;1.0778422085400532;9.999946492020971;0.9275582523016789;0.2476780313723441;1.0298110766505701;1.0000082090564202;0.9600578243815021;1.000004547067638
51.751935;1.0838419326050082;0.98284003581111;0.9068261107937935;-0.29891041205822205;-0.2757869927941442;1.0777621615057822;9.999946969632582;0.9276273062423113;0.2486850186593673;1.029810976029498;1.000008362641813;0.9603846492235962;1.0000045641614819
51.761935;1.0837867572418158;0.9828422101687532;0.9068740685176443;-0.2999900651749663;-0.27679715692446827;1.0776831145291483;9.999947514728115;0.9276953605086539;0.24969100345049028;1.029810875570029;1.0000085151650333;0.9607111891269995;1.0000045791650838
51.771935;1.0837305801491166;0.9828416096525671;0.9069203008755621;-0.3010675653431752;-0.2778056929653204;1.0776030682919795;9.999948126662806;0.9277644150294448;0.25069598559002926;1.0298107749731085;1.0000086666304195;0.9610393720854721;1.0000045923474377
51.781935;1.083675399236656;0.9828419881121645;0.9069665995387468;-0.30214707582926187;-0.27881593119586706;1.0775230234335156;9.999948804021159;0.9278334695477524;0.25170096494668004;1.029810673963067;1.0000088171264834;0.9613684906581004;1.0000046040103117
51.791935;1.0836202154770178;0.9828422893174545;0.9070128258961034;-0.30322467063462083;-0.2798245040282882;1.077442980493753;9.999949544095754;0.9279025236644717;0.25270594143441744;1.029810572398196;1.0000089667898864;0.9616985444595293;1.0000046144989236
51.801935;1.0835650289051422;0.9828425941481024;0.9070590546412125;-0.304302154155662;-0.28083307644311767;1.077362939919004;9.999950343007283;0.9279705769619454;0.2537099150327577;1.0298104702629478;1.000009115736325;0.9620283048718654;1.0000046242241643
51.811935;1.0835098396997038;0.9828429022236593;0.907105285470279;-0.30537952639218685;-0.28184164844022247;1.07728390205998;9.999951196254314;0.9280396291389118;0.25471388577870924;1.0298103675545225;1.0000092640182465;0.9623599630578584;1.000004633635212
51.821935;1.083454648139015;0.9828431319218952;0.9071514431451123;-0.30645498340575483;-0.2828485550396746;1.0772038671742012;9.999952099217063;0.9281086800939276;0.25571685376049724;1.0298102642251208;1.0000094116323044;0.9626922886352899;1.0000046431688319
51.831935;1.08339845545501;0.9828424705266915;0.9071976142412946;-0.30753000494135296;-0.283855423554366;1.07712483547112;9.999953047707791;0.9281767299025636;0.2567198191128116;1.0298101602121315;1.00000955851728;0.963024581729761;1.0000046532135922
51.841935;1.083343259684899;0.9828409008572374;0.9072421101975504;-0.3086053199673818;-0.28486240428812537;1.0770448071689325;9.999954038623276;0.9282457786924707;0.257721781978346;1.0298100554015872;1.000009704523284;0.9633585028850692;1.0000046641143285
51.851935;1.083288061795151;0.982842940281952;0.9072899377406798;-0.30968036144228384;-0.28586923465186415;1.0769657824935934;9.999955070012462;0.9283148265609796;0.2587237424828144;1.0298099495325874;1.0000098493858807;0.9636933537787796;1.0000046761910848
51.861935;1.0832328617291331;0.9828412924435579;0.9073343620745998;-0.3107536506961516;-0.2868745495772893;1.07688576161691;9.999956140291307;0.9283828735845014;0.2597257007589934;1.0298098422448834;1.0000099927234325;0.964028171479241;1.0000046897177812
51.871935;1.0831776594831037;0.9828432527415241;0.9073821182179261;-0.31182666658235675;-0.2878797141172828;1.0768067446467577;9.999957247445696;0.9284519198055586;0.260726656961655;1.0298097332720388;1.0000101340777037;0.9643646119380159;1.0000047048880554
51.881935;1.0831224551316194;0.9828415254934727;0.9074264713966647;-0.31289793061423304;-0.2888833632343034;1.076726731711607;9.999958388892086;0.9285199652054876;0.26172661125010277;1.029809622575633;1.0000102729818041;0.9647007464188222;1.0000047217909396
51.891935;1.0830672488219208;0.9828434864554529;0.9074742316310567;-0.3139707247567798;-0.28988852692899725;1.076647722999662;9.999959561654673;0.9285890097342454;0.26272756377888673;1.0298095103163396;1.0000104089814588;0.9650390416264455;1.000004740401374
51.901935;1.0830120407768498;0.9828418406578187;0.9075186641346499;-0.31504357043168213;-0.2908938401941177;1.0765677186907132;9.99996076267031;0.9286570533623644;0.26372651470640407;1.0298093967252158;1.000010541624224;0.9653767557892688;1.0000047606396736
51.911935;1.0829578302914138;0.9828428099826484;0.9075646768104358;-0.3161147532956442;-0.2918974507794204;1.0764887189119001;9.9999619892815;0.928726096106588;0.26472646419650536;1.029809282010371;1.0000106704991572;0.9657166293605082;1.0000047824438676
51.921935;1.0829026197804001;0.9828428038616814;0.9076106289072362;-0.31718369096706167;-0.2928993582602684;1.076409723770302;9.999963239518182;0.9287941380230003;0.26572441240835365;1.0298091663396929;1.0000107952748218;0.9660559156453989;1.000004805777906
51.931935;1.0828474086932425;0.9828427966958775;0.9076565832410594;-0.31825251808772154;-0.293901265321944;1.076330733373404;9.999964512150042;0.9288631792161549;0.2667233594904833;1.0298090498468309;1.000010915665937;0.9663973593308798;1.0000048306272251
51.941935;1.082792197540464;0.9828427881015439;0.9077025396643357;-0.31932123465781936;-0.2949031719643099;1.0762507478100567;9.99996580667759;0.92893121986108;0.2677213055834392;1.0298089326708366;1.0000110313831578;0.9667384859479382;1.0000048569765212
51.951935;1.082736986825543;0.9828428590009658;0.9077485730745632;-0.32039164342426996;-0.2959067431647458;1.07617176712235;9.999967122980998;0.9290002601268802;0.2687182508192935;1.0298088149995492;1.0000111421230573;0.9670812140119384;1.000004884755198
51.961935;1.0826817770016977;0.9828427655786511;0.9077944583445047;-0.3214583361473453;-0.2969069839905687;1.076092791282569;9.999968460589134;0.9290683000439364;0.26971519531533383;1.0298086970352145;1.0000112476247307;0.967423897368599;1.0000049138050524
51.971935;1.0826275674704127;0.9828435637661754;0.9078403330783167;-0.3225252569756759;-0.29790726214417573;1.0760138202163052;9.999969818303537;0.9291363395058124;0.27071213917617054;1.0298085788915403;1.000011347760527;0.9677674962171019;1.0000049438805736
51.981935;1.0825723606569386;0.9828416641204707;0.907884557013455;-0.32359181119458047;-0.2989075771658955;1.0759348538758664;9.999971194746081;0.9292053784181672;0.271708082499645;1.0298084604876014;1.0000114425727662;0.9681126888994033;1.0000049746988005
51.991935;1.082517155883858;0.9828433676773275;0.9079321127353382;-0.32465809259770306;-0.29990774171004275;1.0758558922659465;9.999972588960928;0.9292734168470329;0.27270302537751745;1.0298083415603787;1.00001153224512;0.9684575518758456;1.0000050060191705
52.001935;1.0824629523592175;0.9828422771454818;0.9079762527896754;-0.3257229652753129;-0.3009064286876507;1.0757769353816915;9.999974000191244;0.9293414550749701;0.27369896791289694;1.029808221824862;1.0000116170568372;0.9688036066111729;1.0000050376559473
52.011935;1.0824077522485234;0.9828439774250393;0.9080238120920532;-0.32678902704262525;-0.30190659239067824;1.075697983155595;9.999975427512178;0.9294104935578256;0.27469291023937353;1.0298081011065492;1.000011697336109;0.9691509637038196;1.0000050694288993
52.021935;1.0823525546932424;0.9828419906744653;0.9080679680176169;-0.32785333878645695;-0.30290524077820863;1.0756190354835904;9.999976869923216;0.9294785328205752;0.27568785250014055;1.0298079793821888;1.000011773412145;0.9694985515772269;1.000005101140639
52.031935;1.0822983589460493;0.9828445002940367;0.9081154426107502;-0.32891772238521627;-0.30390377643924094;1.0755400922834877;9.999978326561736;0.9295465733627413;0.27668179481408944;1.0298078568042222;1.0000118455385205;0.9698467608213792;1.0000051325722181
52.041935;1.082243167440496;0.9828424297499068;0.908159525937649;-0.3299800128405852;-0.30490075902472763;1.0754611535125664;9.999979796940059;0.9296146156454265;0.2776747372661961;1.0298077337093936;1.0000119137748915;0.9701955877285988;1.0000051634516054
52.051935;1.0821879797069986;0.9828421596452794;0.908205275244854;-0.3310421120725576;-0.3058976661428182;1.0753832191444295;9.999981281042782;0.9296836601335802;0.27866767991551744;1.029807610611556;1.0000119779694707;0.9705462734549629;1.000005193431665
52.061935;1.08213379541404;0.9828428624310874;0.908251087782585;-0.3321062505377833;-0.3068962756154747;1.075304289134892;9.99998277882094;0.9297517072728997;0.2796596228135619;1.0298074881581951;1.0000120379100566;0.9708966126039897;1.0000052221321352
52.071935;1.0820786173338028;0.982842507162144;0.9082967638284825;-0.33316632902789;-0.307891516924408;1.0752253633864028;9.999984289548381;0.9298197574135397;0.28065256601373423;1.029807367038462;1.0000120934382155;0.9712481370893993;1.0000052492056426
52.081935;1.082024444108612;0.9828430430700231;0.9083424278322108;-0.3342266471878308;-0.30888679562391513;1.0751464417324403;9.99998581207617;0.9298878108297689;0.28164350955300266;1.02980724795234;1.0000121444524348;0.9715999785485115;1.0000052743600962
52.091935;1.0819692783417298;0.9828426829586919;0.9083881052935291;-0.33528650704590973;-0.30988203609984266;1.0750685239646725;9.999987345800884;0.929955867816589;0.28263445343631255;1.0298071316591977;1.000012190943072;0.9719527116335768;1.0000052973998974
52.101935;1.0819151185352611;0.9828432136924233;0.9084337701732795;-0.33634660857044846;-0.3108773139776981;1.0749896098982001;9.999988891017354;0.9300239286775857;0.2836253976580842;1.0298070189668884;1.0000122330477754;0.9723063350036805;1.0000053183078932
52.111935;1.0818609661837377;0.9828437416231822;0.9084794350237109;-0.3374066022764445;-0.31187259144752016;1.0749106994071538;9.999990448286102;0.930091993587021;0.28461534223780083;1.0298069106153254;1.0000122710253017;0.9726605547991454;1.000005337227648
52.121935;1.0818058227164014;0.9828414906140674;0.9085233725321596;-0.33846441471058086;-0.3128662407838858;1.0748327923724184;9.999992017760068;0.930161062518323;0.2856052872395131;1.0298068071719062;1.0000123051805825;0.9730166165706613;1.0000053543380223
52.131935;1.0817516864829075;0.982843732224785;0.9085706263860884;-0.3395223095362329;-0.3138597773756576;1.0747538886416272;9.999993598997973;0.9302291353467425;0.2865952327861164;1.029806709041325;1.0000123357638295;0.973372606930424;1.0000053697754951
52.141935;1.0816975588170776;0.9828441690928207;0.9086162143292262;-0.34058017794845863;-0.3148533886415846;1.0746759881009054;9.99999519108832;0.9302972120070704;0.2875841790684266;1.0298066165402597;1.0000123628206214;0.9737291855464679;1.0000053836569702
52.151935;1.0816424409303698;0.9828436275348406;0.9086617390876173;-0.34163578132732064;-0.31584529667586697;1.0745970907552524;9.999996792941332;0.9303652925145798;0.2885721263293435;1.0298065299241788;1.000012386117994;0.974086348510356;1.0000053961182687
52.161935;1.0815883308495933;0.9828440570406914;0.9087073243074493;-0.3426934335562057;-0.3168389071207773;1.0745191967199992;9.99999840360516;0.9304333768589563;0.2895600748289521;1.0298064493576713;1.0000124052235153;0.9744443891351142;1.0000054073025533
52.171935;1.0815342295291992;0.9828444019083946;0.9087528327406305;-0.3437491773984785;-0.31783085218409163;1.0744413061731368;10.000000022577513;0.9305014649903784;0.29054802480742553;1.0298063749257873;1.0000124196049203;0.9748033063984123;1.0000054173421522
52.181935;1.0814791378400055;0.9828437690054059;0.9087982775755749;-0.3448026536741359;-0.3188210939993218;1.0743624193152315;10.00000165021871;0.9305685569400856;0.2915349764554405;1.029806306745266;1.0000124286986691;0.9751618461756119;1.0000054263801377
52.191935;1.0814250535769339;0.982842226356937;0.9088420423624366;-0.3458564623531384;-0.3198114483766013;1.0742845363282578;10.000003287916513;0.9306366528715311;0.2925219299094621;1.0298062450898047;1.0000124319468031;0.9755222136651769;1.0000054345965868
52.201935;1.0813709775902791;0.9828442825160942;0.9088891352789848;-0.34691000130375044;-0.32080165212971284;1.074206657300202;10.000004937734822;0.9307047529905317;0.293507885274073;1.0298061903799915;1.0000124287474597;0.9758831529404643;1.000005442210979
52.211935;1.0813169096616575;0.9828427358432903;0.9089328965587953;-0.34796359542588706;-0.3217920056991183;1.0741277821621324;10.000006602148597;0.9307728574377251;0.29449384263783623;1.0298061430768375;1.0000124184455332;0.9762449625388859;1.0000054494598498
52.221935;1.0812628494225518;0.9828447886232239;0.9089799863034816;-0.3490169198194564;-0.3227822086290997;1.074049910730657;10.000008284004513;0.9308409662562527;0.29547880206875654;1.029806103637692;1.0000124004338953;0.9766073396089121;1.0000054565416112
52.231935;1.0812087963931605;0.9828432401645856;0.9090237448756295;-0.3500702993843501;-0.3237725613901652;1.0739720427549424;10.000009986026155;0.9309090794318097;0.2964637636171515;1.0298060725349822;1.0000123741912847;0.9769705846438589;1.0000054635885531
52.241935;1.0811537511707554;0.9828443175662168;0.9090707708871323;-0.3511212436954397;-0.3247610606230784;1.073894177873297;10.000011710424436;0.9309771969477678;0.2974487273347199;1.0298060502598132;1.0000123392560467;0.9773346973240561;1.000005470715361
52.251935;1.0810997114861984;0.9828426081087406;0.9091143777744102;-0.3521708077492638;-0.3257480826252563;1.073816315586104;10.000013459441938;0.9310443187822153;0.29843269328613736;1.0298060372941975;1.0000122952608177;0.9776984197625154;1.0000054780714183
52.261935;1.0810456782954383;0.9828427819505366;0.9091597246853724;-0.35322198359405377;-0.3267366940651219;1.0737384552843243;10.000015235773928;0.9311124448444255;0.299416661549231;1.0298060340769;1.0000122419671331;0.9780639598474714;1.0000054858772183
52.271935;1.080991651640128;0.9828429584796361;0.90920507210144;-0.354273052339719;-0.32772530509710107;1.073660596322123;10.000017042077822;0.9311805749228994;0.3003996322196778;1.0298060409441787;1.0000121792427752;0.9784300575177248;1.0000054944576737
52.281935;1.0809376315889727;0.9828429758156667;0.9092502703409319;-0.3553204144761539;-0.32871058577725826;1.0735827381268297;10.000018879973474;0.9312487086926209;0.3013826054095259;1.0298060580381532;1.0000121070563057;0.9787970173685625;1.00000550420957
52.291935;1.0808836182057593;0.9828430780551305;0.9092955453422926;-0.35636946953823595;-0.3296975310216354;1.0735048802282534;10.000020748942022;0.9313158457482006;0.30236458122978804;1.0298060852837625;1.0000120254751432;0.9791635785830916;1.000005515517246
52.301935;1.0808296115510847;0.9828431030901633;0.9093407472477271;-0.35741661810583264;-0.33068281088637724;1.0734270222123423;10.000022646108958;0.9313839855896792;0.30334655978345665;1.0298061224490902;1.0000119346102747;0.9795319496553364;1.0000055286662652
52.311935;1.0807766106644505;0.9828422264994164;0.9093842727779764;-0.3584641134954676;-0.3316682034371039;1.0733491637280677;10.000024566839816;0.9314521275933397;0.3043275411688153;1.0298061691941516;1.0000118345805817;0.9799008674689738;1.0000055437639563
52.321935;1.0807226176127527;0.9828441412753632;0.9094312200321872;-0.3595127677436576;-0.3326550723093839;1.0732713044957471;10.000026504899253;0.931519271044151;0.30530852546323684;1.0298062250821485;1.000011725486815;0.9802696894493488;1.0000055607440574
52.331935;1.080668631364142;0.9828423808980329;0.9094747654292793;-0.36055967821525126;-0.333640426115928;1.0731934442252746;10.000028452772634;0.9315874152086296;0.3062895127077271;1.0298062895925628;1.0000116073201433;0.9806403152789451;1.0000055794817027
52.341935;1.080614651864375;0.9828441427919092;0.909521569244701;-0.36160452028009876;-0.3346239642214507;1.0731155825690146;10.000030402837838;0.9316555594427439;0.3072695029196642;1.0298063621786948;1.0000114799215456;0.9810114800319916;1.0000055998537305
52.351935;1.0805606339078595;0.9828419347331887;0.9095647368687783;-0.3626503117363989;-0.33560849313069163;1.0730387192408544;10.000032348478102;0.9317227033119931;0.308249496102767;1.0298064423201128;1.0000113430944149;0.9813825446409272;1.0000056216721365
52.361935;1.0805066674766985;0.9828436236010832;0.9096114729893783;-0.3636931416457053;-0.336590365526163;1.072960854142975;10.000034284733731;0.9317908466052872;0.3092284922358975;1.0298065295112258;1.0000111967473038;0.9817550921560426;1.000005644665772
52.371935;1.0804527071417354;0.9828418000447455;0.9096549590558636;-0.36473782656791714;-0.33757405282442154;1.0728829873341275;10.000036208266447;0.9318579892209888;0.3102074912683121;1.0298066232306498;1.0000110409402616;0.9821275364123174;1.000005668585602
52.381935;1.0803997515249064;0.9828426732919746;0.9097001009685292;-0.36578270295294113;-0.3385577025224259;1.0728051189411854;10.000038116025348;0.9319261310541236;0.31118549311944144;1.0298067228999566;1.0000108758880715;0.9825014577949931;1.0000056932782055
52.391935;1.0803458023353734;0.9828425758333836;0.9097451870644082;-0.366825295749019;-0.33953964886696275;1.0727282490942949;10.000040003307882;0.9319932720059976;0.31216349764804635;1.0298068278394874;1.0000107019562168;0.9828752731439004;1.0000057186487712
52.401935;1.0802918582562195;0.9828424820006745;0.9097902787139635;-0.367867782164389;-0.34052159480201616;1.0726503778892833;10.000041863089333;0.9320614121035756;0.3131415046147086;1.029806937291901;1.0000105195662765;0.9832508782523259;1.0000057446404382
52.411935;1.0802389179448728;0.982845002153255;0.9098369517954239;-0.3689086645873079;-0.341501838164882;1.0725735054225147;10.000043687159993;0.9321285515595167;0.31411851369969573;1.0298070505033239;1.0000103290516813;0.9836260565396168;1.0000057712891846
52.421935;1.0801849830135803;0.9828430341654898;0.9098803154827783;-0.3699492220394123;-0.34248219350554093;1.0724956318757641;10.00004546746816;0.932196690648676;0.3150945245672972;1.0298071667557611;1.0000101306196267;0.9840026998097571;1.0000057987429962
52.431935;1.0801310518814289;0.9828429479365314;0.9099254260699884;-0.37099139047736707;-0.3434641382166343;1.0724187575868012;10.00004719653417;0.932263829540308;0.3160705369176701;1.0298072853195221;1.0000099244182707;0.9843792304300736;1.00000582722259
52.441935;1.0800781228567635;0.9828436753732358;0.9099704541473115;-0.37203203936617657;-0.34444445556145087;1.0723408830195518;10.000048867371097;0.9323319682587734;0.31704655049722463;1.0298074054377098;1.0000097105908121;0.9847575417175491;1.000005856971441
52.451935;1.0800241972688867;0.982843429004919;0.9100154287035063;-0.3730703996541914;-0.34542306951909674;1.0722640086197917;10.000050473515365;0.9323991067065254;0.31802156508236484;1.0298075263867148;1.0000094892802696;0.9851354159856159;1.0000058881724816
52.461935;1.0799702734278813;0.9828431832332533;0.9100604108017779;-0.37410865392144865;-0.3464016830665503;1.0721861347059034;10.000052009688169;0.9324662446744981;0.31899658046376506;1.0298076475089506;1.0000092606260924;0.985514120251359;1.0000059208905294
52.471935;1.0799173496664727;0.9828438314302992;0.9101053861676112;-0.3751471902646592;-0.3473803342339915;1.0721092614684822;10.00005347294934;0.9325343818972631;0.3199715964411419;1.0298077681873454;1.0000090247808007;0.9858945991144332;1.0000059550909264
52.481935;1.079863427316519;0.9828435866069736;0.9101503841505874;-0.37618523347219485;-0.34835894696607383;1.0720323890209682;10.000054863361061;0.9326015181400865;0.32094561283316997;1.0298078878799577;1.0000087819412902;0.9862746336895368;1.0000059906243821
52.491935;1.0798105035345293;0.9828442357664514;0.91019537615172;-0.3772235607190819;-0.34933759732906655;1.0719555174105053;10.00005618331059;0.9326686532379336;0.3219186294960569;1.0298080062317712;1.0000085323653398;0.9866551660164508;1.0000060271921853
52.501935;1.0797565794850226;0.982842112811986;0.9102386516381289;-0.3782596763053177;-0.3503146194995528;1.0718776465533628;10.000057435517787;0.9327367870663161;0.322891646330066;1.0298081230907268;1.000008276339201;0.9870374640772986;1.0000060644028352
52.511935;1.0797036522415402;0.9828443979869247;0.9102851766998203;-0.3792941179275189;-0.35128986389881806;1.0718007762346167;10.000058621513864;0.9328039194787773;0.32386466328194713;1.0298082383840272;1.0000080141326857;0.9874196361320218;1.000006101857799
52.521935;1.0796507219665774;0.9828431691174819;0.9103284568753235;-0.38033041590058175;-0.3522669233197268;1.0717239062190884;10.00005974205161;0.932871050271802;0.3248366803521423;1.0298083519936754;1.0000077460174672;0.9878022972391527;1.000006139174368
52.531935;1.0795967889500553;0.9828445606088712;0.9103750166458366;-0.3813642560493691;-0.35324212884906186;1.0716470363452366;10.000060798419558;0.9329381791903362;0.3258086975797188;1.0298084637157388;1.0000074723325536;0.9881857732933715;1.0000061759529568
52.541935;1.0795438506512534;0.9828433313229678;0.9104183173393386;-0.3824003453687414;-0.3542191874732937;1.071570166565202;10.000061792939979;0.933006305942939;0.32677971500789726;1.0298085732948237;1.000007193511017;0.9885706763278248;1.0000062117813822
52.551935;1.0794899088556613;0.9828429240057999;0.9104632331347948;-0.38343405630692584;-0.3551944674216663;1.0714932968946078;10.00006272818956;0.933073430226571;0.3277507326715618;1.0298086804514743;1.0000069100049342;0.988955446100045;1.000006246307885
52.561935;1.0794369614933623;0.9828433277568964;0.9105080694629584;-0.38446626124554656;-0.3561681200740634;1.071416427257651;10.000063606244801;0.9331405517531316;0.32872175059767655;1.0298087848516548;1.0000066221760995;0.9893410254204124;1.000006279255392
52.571935;1.0793840097109184;0.9828437299124313;0.9105529163111007;-0.38549836265629084;-0.3571417723284637;1.0713395574096918;10.000064428889221;0.9332076702584887;0.3296917687821589;1.0298088861031138;1.0000063303291764;0.9897270799094051;1.0000063103546386
52.581935;1.0793310536799885;0.9828441301259303;0.9105977734699695;-0.3865303605392182;-0.3581154241850707;1.0712626870592192;10.000065197772562;0.9332747854964326;0.33066078717257935;1.0298089838368336;1.0000060348585251;0.9901136057524855;1.000006339311167
52.591935;1.0792770945878716;0.982843715874077;0.910642730911086;-0.38756365203774495;-0.35909070251281955;1.0711858160262302;10.00006591390542;0.9333418972103867;0.3316298056946597;1.0298090777794402;1.0000057362911954;0.9905009338660747;1.0000063658281362
52.601935;1.0792241306334605;0.9828422334923408;0.9106858675355842;-0.388593726126976;-0.3600627638617703;1.0711089442778359;10.000066577189266;0.9334090050805685;0.33259882428608395;1.0298091677042627;1.0000054352203118;0.9908890627652492;1.0000063896191071
52.611935;1.0791711631985499;0.9828443427038552;0.9107323433202684;-0.3896235344186952;-0.36103467429399533;1.0710320719134485;10.000067186421328;0.9334761086955009;0.3335668428936902;1.0298092533080794;1.000005132272959;0.9912776543402447;1.0000064103604878
52.621935;1.0791181927234443;0.9828446530660573;0.9107771628862029;-0.3906533205830163;-0.3620066595890342;1.0709551991837771;10.000067739653147;0.9335432075869644;0.33453486145348493;1.029809334151609;1.0000048281348024;0.991667041744323;1.000006427618408
52.631935;1.079071258745877;0.9828522273522866;0.9108236263665104;-0.3915584425400476;-0.3628611812909434;1.0708883264971905;10.000068234652725;0.9336103012867336;0.33538687988962856;1.0298094096865271;1.0000045235935866;0.9920179990610217;1.0000064408433775
52.641935;1.0790302715242188;0.9828651929995466;0.9108700732166434;-0.3923569695749018;-0.363614985795118;1.0708284543520667;10.000068669158782;0.9336743893726078;0.33613589812984157;1.0298094793141563;1.0000042195367884;0.9923318485677755;1.000006449430507
52.651935;1.0789933240750842;0.9828795461963542;0.9109144017016848;-0.3930590687360332;-0.3642781157592216;1.070776583242612;10.000069040822435;0.9337344715016436;0.33679391610849946;1.029809542452779;1.0000039168556936;0.9926115222689217;1.000006452766034
52.661935;1.0789593728768323;0.9828950362375196;0.910957259623824;-0.3937282030419168;-0.36490972541358613;1.0707267136558238;10.000069346770983;0.9337915474152116;0.3374229337449251;1.0298095985885347;1.0000036163617254;0.9928788764829839;1.0000064502836097
52.671935;1.0789263753214169;0.982907510984252;0.9109965227500991;-0.39436095084771705;-0.3655073273692905;1.0706788461416759;10.00006958295205;0.9338436169577398;0.33801695092735445;1.0298096472888947;1.0000033187786102;0.9931299427424333;1.0000064415515542
52.681935;1.0788934232142038;0.9829135306437274;0.911029769396261;-0.39500027578526414;-0.36611104661272414;1.070631981295467;10.000069744183742;0.9338926801049225;0.33861896753471105;1.029809688190664;1.000003024712014;0.9933812070032644;1.000006426290808
52.691935;1.0788614256125646;0.9829191428512304;0.9110618369988382;-0.39562110252968985;-0.3666973327009059;1.070585119647516;10.000069825524553;0.9339387369224147;0.3392019834791217;1.029809720976876;1.0000027345812736;0.9936234655015771;1.0000064043281118
52.701935;1.078828430129258;0.9829227949538984;0.9110929350396901;-0.39625773091274635;-0.36729864045806065;1.0705382616434147;10.000069824047197;0.9339827875147936;0.3398009987260607;1.0298097453249149;1.0000024486072034;0.9938695965656339;1.0000063755939304
52.711935;1.0787964350482393;0.9829265268806423;0.9111232666305644;-0.3968767663294716;-0.36788333655804145;1.0704924077225184;10.00006973962562;0.934025832050475;0.3403830132730168;1.029809760883858;1.0000021668826535;0.9941092655914019;1.0000063401478747
52.721935;1.0787634426461576;0.9829247063389946;0.9111492977248223;-0.39751176378821107;-0.36848320492383935;1.0704445583369444;10.000069574526071;0.934067870763381;0.34098002711633557;1.0298097674028632;1.000001889464314;0.994353420121269;1.0000062981803637
52.731935;1.07873145104859;0.9829263954881817;0.9111777406345732;-0.39812541605064333;-0.36906298112539754;1.0703987138939137;10.000069332426703;0.9341089038460584;0.34155804025040876;1.02980976490285;1.0000016164513315;0.9945904068405103;1.0000062499927682
52.741935;1.0786994614284748;0.9829289767823188;0.9112070123785987;-0.39875878732512804;-0.3696610717901126;1.070351874692648;10.000069017352752;0.9341499313888673;0.34215105269546314;1.0298097536823867;1.0000013480703749;0.9948328296610132;1.0000061959418534
52.751935;1.0786674739568467;0.9829285424397894;0.9112334898246932;-0.39936526190505056;-0.3702342631412778;1.0703070408750532;10.000068632692953;0.9341909534876686;0.3427230645127684;1.0298097342024217;1.000001084730405;0.9950683113609617;1.0000061363648711
52.761935;1.078635488754935;0.9829290007325632;0.9112607954926446;-0.3999914547504921;-0.3708257689589402;1.0702602124034901;10.000068180480417;0.9342319703462266;0.3433120757924673;1.0298097069734795;1.0000008269781504;0.9953099272976446;1.0000060715355468
52.771935;1.0786035057926948;0.9829303607267033;0.911288937322637;-0.40059777391488804;-0.3713988847147908;1.070215389110062;10.000067661469334;0.9342719822386598;0.34388308663299716;1.0298096724447674;1.0000005753764412;0.9955446741631437;1.0000060017081838
52.781935;1.078572569041116;0.9829312307981258;0.9113157424613966;-0.4012036567050081;-0.3719712697614727;1.0701695707796854;10.000067076019752;0.9343129894305663;0.3444540971196691;1.0298096309387157;1.000000330407805;0.9957806285062634;1.0000059272269866
52.791935;1.0785415888049434;0.9829315260751881;0.9113420521829756;-0.4018068059059338;-0.37254116874828264;1.070124757137198;10.000066424975975;0.9343529921330828;0.3450221073030354;1.0298095827353304;1.000000092437161;0.9960148739512686;1.0000058485362993
52.801935;1.0785106098116284;0.9829318213362064;0.9113683611126505;-0.402409919664385;-0.37311106759960105;1.0700799477861298;10.000065709969299;0.934391990484335;0.34558811719045013;1.0298095282444206;0.9999998616617202;0.9962477529208312;1.0000057660275492
52.811935;1.078479631597986;0.9829336685893656;0.9113961083880531;-0.40300752978373294;-0.3736758961043152;1.0700361422537852;10.00006493296325;0.9344319845667222;0.34615212675128;1.0298094680979815;0.9999996380905882;0.996481137779273;1.0000056798917114
52.821935;1.0784486538119833;0.9829337202417806;0.9114221902040036;-0.4036051860023642;-0.37424079979151287;1.069991340077794;10.000064095546847;0.9344719744607147;0.346714135930329;1.0298094031112628;0.9999994216571593;0.9967140868350912;1.0000055901435978
52.831935;1.0784176762599385;0.9829336908595803;0.9114481963927868;-0.4042010115370306;-0.3748040383801972;1.0699475408256172;10.000063199077749;0.9345109603156112;0.3472731446615109;1.029809334171191;0.9999992123490622;0.9969453108306412;1.0000054967647343
52.841935;1.0783876978921814;0.9829343115563426;0.9114739608067115;-0.4047918317161528;-0.37536232014306153;1.0699037440726746;10.000062245324452;0.9345499423830107;0.3478291528679219;1.029809262151279;0.9999990102244267;0.997175742590303;1.000005399800988
52.851935;1.078356720872582;0.9829356717494413;0.9115012554861659;-0.4053785294314478;-0.3759171583202829;1.0698599493594931;10.00006123653934;0.93458892094631;0.3483831604716633;1.0298091878953604;0.9999988153836487;0.9974057266066012;1.0000052993628903
52.861935;1.07832674338775;0.9829360487497474;0.911526794708739;-0.40596389575292563;-0.3764704449322113;1.0698161561799657;10.000060175312798;0.9346278962004045;0.34893416742497113;1.0298091122190052;0.999998627965046;0.9976349097931133;1.0000051955690457
52.871935;1.078296766778877;0.9829363443473325;0.9115522594937975;-0.4065474334255694;-0.3770220664533746;1.0697723640511108;10.00005906465724;0.9346658682124667;0.3494821737164589;1.0298090359091867;0.9999984481357213;0.9978623508063189;1.0000050884805145
52.881935;1.0782667914478656;0.9829381911945322;0.911579164403512;-0.40712547076766936;-0.377568617623144;1.0697295725772542;10.000057908240779;0.9347048369658945;0.35002717935096733;1.0298089597352347;0.9999982760398567;0.9980899185843197;1.000004978097554
52.891935;1.0782368178456347;0.9829381608946827;0.9116043304168886;-0.4077017611924932;-0.3781135790350413;1.0696867814453686;10.000056710646708;0.9347428023978179;0.3505701843517122;1.0298088844341404;0.9999981117099827;0.9983160867233712;1.0000048644460675
52.901935;1.0782068464191945;0.982938048672868;0.9116294226487623;-0.4082762236183079;-0.378656875356916;1.0696439904111141;10.000055477099567;0.9347807643975697;0.3511101887797039;1.0298088106588603;0.9999979549923512;0.9985414373607142;1.0000047476501985
52.911935;1.0781778765216992;0.9829385856796834;0.911654274451239;-0.40884568791339293;-0.3791952148850595;1.0696011992929468;10.000054212986798;0.9348187227762466;0.3516471927345232;1.0298087389313422;0.999997805550058;0.9987659663780419;1.000004627918746
52.921935;1.0781479103988232;0.9829400236939396;0.9116808082964316;-0.4094146190993601;-0.3797334407250191;1.0695594079368762;10.000052923797979;0.9348556772222715;0.3521821963388745;1.0298086696246023;0.9999976629622974;0.9989890865952004;1.000004505511395
52.931935;1.078118946005645;0.9829403973215347;0.9117055114082669;-0.4099804301094652;-0.38026845008168786;1.069517616160508;10.000051614468576;0.934893627298529;0.3527141997302706;1.0298086030010811;0.9999975268533782;0.9992123143356411;1.0000043806895462
52.941935;1.0780899843159484;0.9829406082317418;0.911730064357853;-0.41054261998360514;-0.38080012939284286;1.0694758237117516;10.000050288235132;0.9349305725258863;0.35324320306479456;1.0298085392812715;0.9999973969416533;0.999433774357661;1.000004253666866
52.951935;1.0780610254166487;0.9829406564381704;0.9117544669619259;-0.4111011890116623;-0.38132847865899827;1.0694340302749297;10.000048946870024;0.9349675124896578;0.35376920652057475;1.0298084786662287;0.9999972729713428;0.9996543985087725;1.0000041246740738
52.961935;1.0780320695450556;0.98294241801572;0.9117804594363789;-0.41165785116018183;-0.3818550874924313;1.0693922355328507;10.00004759211678;0.9350044468621735;0.35429321029349214;1.0298084213623462;0.9999971546399415;0.9998745369954346;1.0000039940795176
52.971935;1.0780041159525138;0.9829431153723298;0.9118046204208963;-0.412211397389037;-0.38237847987123735;1.0693514392365466;10.000046226282786;0.935041375363801;0.3548152145878316;1.0298083676754342;0.999997041626163;1.0000941868766275;1.0000038624093126
52.981935;1.077975166927334;0.9829427562765538;0.9118286468886315;-0.4127609008547612;-0.38289850396891717;1.069310641203525;10.000044851597846;0.9350772977976227;0.35533321959784575;1.029808318055686;0.9999969336620848;1.0003116999643;1.0000037302486156
52.991935;1.0779472206511216;0.982943209214063;0.9118525820600589;-0.4133090035522263;-0.3834169012326814;1.0692698412368138;10.000043469929578;0.9351142141479822;0.35584922548504255;1.0298082730151796;0.9999968305658848;1.0005296518220568;1.0000035981255002
53.001935;1.0779192783255784;0.9829452942473912;0.9118780315203857;-0.413853406457983;-0.38393189310133796;1.0692290390986965;10.000042083206642;0.935150124590464;0.35636223237449666;1.0298082330731144;0.9999967322106932;1.0007458141928165;1.0000034664835624
53.011935;1.0778913399809675;0.9829437085933197;0.9119000756085137;-0.414396148220248;-0.38444537061332273;1.0691892346402707;10.000040693360486;0.9351860294003528;0.35687324035247053;1.0298081987920835;0.9999966384422498;1.0009614743535835;1.0000033357160865
53.021935;1.0778634054488627;0.9829456310649255;0.9119253739613601;-0.41493690405222766;-0.38495703233040773;1.06914842797414;10.000039301691533;0.9352219288761292;0.3573812494385256;1.0298081707685818;0.9999965490212428;1.0011762726213638;1.0000032062080442
53.031935;1.0778354744289529;0.9829455150316563;0.9119487807435148;-0.41547232862880323;-0.3854637744108907;1.0691086195046844;10.000037908248679;0.935256823304081;0.35788725956584494;1.029808149565485;0.999996463632227;1.001389628475226;1.0000030783870864
53.041935;1.0778075465857695;0.9829471118505989;0.9119737764103214;-0.41600584897321297;-0.3859687760520521;1.0690688097863303;10.000036511628785;0.9352927129256575;0.3583902705874302;1.0298081356464859;0.9999963819075454;1.0016030495402855;1.0000029527387027
53.051935;1.0777806205201494;0.9829477255240339;0.9119970146227099;-0.41653805500703667;-0.3864722262498416;1.0690299993442647;10.000035109744129;0.9353275979292615;0.35889028228671666;1.0298081293201882;0.9999963034490055;1.0018146641844743;1.0000028297584964
53.061935;1.0777526977970524;0.982947200375022;0.9120200417699373;-0.41706442262184407;-0.38697064319052654;1.0689901885837552;10.000033701136717;0.9353624784730866;0.35938829439533204;1.0298081307851623;0.9999962278809154;1.0020257611337535;1.0000027098607436
53.071935;1.077725775818342;0.9829475666020266;0.9120430512303083;-0.4175911905542094;-0.3874690982917425;1.06895137782135;10.000032285734502;0.9353973547089948;0.35988330662365947;1.029808140259536;0.9999961549351841;1.0022359786473714;1.0000025932810188
53.081935;1.0776988551223978;0.9829494806384963;0.9120674977731246;-0.4181124671990688;-0.38796248303056224;1.068912567386737;10.000030864952436;0.9354322268098731;0.3603753186964866;1.0298081580393645;0.9999960845028386;1.002445312819957;1.0000024800577858
53.091935;1.0776719354177575;0.9829495156142961;0.9120902019527191;-0.418632004038061;-0.38845427807671606;1.0688737576846739;10.000029441777349;0.9354670949906345;0.3608653303856685;1.0298081844939664;0.9999960165763512;1.0026541197490353;1.0000023701135454
53.101935;1.0776450166353657;0.9829494653489401;0.9121128285102603;-0.41914971997452505;-0.38894440805826835;1.068834949144075;10.00002802083303;0.9355009595235654;0.36135234151422807;1.0298082200245404;0.9999959511405908;1.0028611038533182;1.000002263322614
53.111935;1.07761909785417;0.982950141609821;0.9121352854811956;-0.4196642512134792;-0.3894312462962763;1.0687971420908462;10.000026607489046;0.9355348207816286;0.36183735191825456;1.0298082649411444;0.999995888135671;1.0030675555273232;1.0000021594897834
53.121935;1.077592181316665;0.9829515507992407;0.912159270155743;-0.42017465670492987;-0.3899146408485643;1.068758336648363;10.000025205915236;0.9355686792691518;0.3623193614055165;1.0298083193270628;0.9999958275213627;1.0032731115170737;1.000002058328417
53.131935;1.0775662651928228;0.9829520536125155;0.9121815702603593;-0.420685548493872;-0.3903981489656813;1.0687205327156022;10.000023818206211;0.9356025355980144;0.3627993697581282;1.0298083829939986;0.9999957693811611;1.003478130067827;1.0000019594924765
53.141935;1.0775403507303958;0.9829523876790185;0.9122037159688974;-0.4211928268886432;-0.3908783270641132;1.0686827299761568;10.000022445834084;0.935636390478786;0.36327637677015806;1.0298084555501734;0.9999957139732722;1.003682247091181;1.0000018626224976
53.151935;1.0775144382029993;0.982952552419313;0.9122257070247738;-0.42169649214927585;-0.39135517514439777;1.068645927917839;10.000021090962266;0.9356692447356858;0.3637513822688706;1.029808536516593;0.9999956617118128;1.003884889472097;1.0000017674115897
53.161935;1.0774885279351516;0.982954341220534;0.9122492082527629;-0.4221964633041888;-0.39182861781825234;1.068608125901181;10.000019755476831;0.9357030992506791;0.3642233861070969;1.0298086254159216;0.9999956130930987;1.0040875564619076;1.0000016736273805
53.171935;1.077462620229018;0.9829542467273997;0.912270965085033;-0.4226946970335362;-0.3923004708226945;1.0685713232307188;10.000018439393179;0.9357359548712418;0.3646933881579912;1.0298087218069467;0.9999955685436142;1.004288743872944;1.0000015810530551
53.181935;1.077436715247099;0.9829539813091663;0.9122925671313413;-0.42318931832251977;-0.39276899381041214;1.0685345191768045;10.00001714061679;0.9357688123962582;0.3651603883224921;1.0298088252750695;0.9999955282960957;1.004489018109561;1.000001489435191
53.191935;1.0774118119202232;0.9829545194018217;0.912314073320545;-0.42368255540466654;-0.3932358900467058;1.0684977130426496;10.000015855687629;0.9358016726056008;0.36562438653503593;1.0298089354342639;0.999995492453833;1.0046883760310026;1.0000013984559053
53.201935;1.0773859121065852;0.982955786013521;0.912337106183562;-0.42417166561012115;-0.39369934256957595;1.0684609042812645;10.000014580541938;0.9358335362674028;0.3660863827589901;1.029809051908042;0.9999954611300406;1.0048862476585303;1.0000013077424272
53.211935;1.0773610587783253;0.9829564964292428;0.9123587434815874;-0.42465858051899624;-0.3941603977718549;1.0684250924950596;10.000013311127017;0.9358664041376762;0.3665463769799048;1.0298091742277096;0.9999954344630121;1.0050844938453247;1.0000012169218093
