time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
53.221935;1.0773361623042204;0.9829565996042305;0.9123798605764324;-0.4251427783663999;-0.39461896889487447;1.0683882773056486;10.000012044108395;0.9358982769369499;0.3670033692004402;1.0298093017699954;0.9999954125805383;1.0052808851236754;1.0000011256442483
53.231935;1.077311267825232;0.9829566109265598;0.9124008977796256;-0.42562515951076296;-0.39507587496906493;1.0683524582285882;10.000010777175866;0.935930155296569;0.3674583594314959;1.0298094338222437;0.999995395634617;1.0054767149955448;1.0000010335430354
53.241935;1.077286375294682;0.9829565300222565;0.9124218550307293;-0.4261057240771636;-0.3955311159946668;1.0683166346446107;10.00000950808633;0.9359620397282189;0.36791034767978414;1.0298095696874578;0.9999953838471118;1.0056716155340666;1.0000009401832821
53.251935;1.0772614846363913;0.9829580688525749;0.9124443218070419;-0.4265825973373371;-0.39598295160563934;1.0682818058819474;10.000008233417395;0.9359939306340176;0.3683603339393353;1.0298097087514804;0.9999953775018955;1.0058659498060005;1.000000845068492
53.261935;1.077237594689028;0.9829585332836316;0.9124649513814592;-0.42705637931801915;-0.39643157093712666;1.0682459713069232;10.000006948974084;0.9360248283082188;0.3688073182023762;1.029809850487437;0.9999953768876884;1.0060584188908617;1.0000007477118846
53.271935;1.0772127073331619;0.9829580106472438;0.9124855172167634;-0.4275279084009623;-0.39687848689966715;1.0682111303640753;10.00000565137747;0.9360567329326075;0.36925230048087043;1.029809994420538;0.9999953822035967;1.0062512476101115;1.0000006477219274
53.281935;1.07718882037099;0.9829582066617633;0.9125059105154646;-0.42799626627795473;-0.3973221111839934;1.068176282611125;10.000004338747324;0.9360876446311818;0.3696942808182077;1.0298101401123618;0.9999953934860062;1.0064422060444311;1.0000005448374014
53.291935;1.0771649347190595;0.9829601022787205;0.9125278885229507;-0.4284627281041559;-0.3977639950131673;1.068141427754203;10.000003010228736;0.9361185635566501;0.37013425929877675;1.029810287170235;0.9999954106057956;1.0066325891327872;1.0000004388828427
53.301935;1.0771410502910068;0.9829601104650532;0.9125481218766763;-0.4289274564664101;-0.3982042892118384;1.06810656567389;10.000001665704701;0.9361494899113696;0.3705712360522634;1.029810435273823;0.999995433289241;1.0068220267458832;1.0000003297148294
53.311935;1.077117166994769;0.9829617368688258;0.9125698658209945;-0.42938849563988085;-0.39864117799286963;1.068072696405044;10.000000306150817;0.9361804239093956;0.3710062112474342;1.0298105842075271;0.9999954611385328;1.0070108841921546;1.000000217221271
53.321935;1.077093284743276;0.9829596014454519;0.91258812622939;-0.4298460895647014;-0.39907488760607573;1.0680378200495522;9.999998933730954;0.9362113657713017;0.3714391850944606;1.0298107338139162;0.9999954936780546;1.0071991594439702;1.0000001013492943
53.331935;1.0770694035072153;0.9829609590013472;0.9126096390281008;-0.43030170684598235;-0.39950678134224377;1.0680039366950032;9.99999755098036;0.9362413157530766;0.371869157855243;1.0298108838665005;0.9999955304309134;1.0073855517981474;0.999999982124654
53.341935;1.0770465223776204;0.9829613232696937;0.9126293930881525;-0.4307560321304915;-0.39993712380060636;1.067970046388695;9.99999615974681;0.9362712741306987;0.37229712984483926;1.0298110339887356;0.9999955709942985;1.0075713569269225;0.9999998596656504
53.351935;1.0770236426758713;0.9829615129021653;0.9126489951487422;-0.43120675111662976;-0.4003641362647814;1.0679361491605879;9.99999476074791;0.9363012411469127;0.3727221014180409;1.0298111836782486;0.9999956150244108;1.007756202430135;0.9999997342056054
53.361935;1.0769997658369947;0.9829607156984955;0.9126685378270497;-0.431655215536074;-0.4007894453450932;1.0679032450404722;9.99999335404511;0.9363312169589957;0.3731450729414795;1.0298113323973093;0.9999956621166437;1.0079404549542443;0.9999996060451629
53.371935;1.0769768902829187;0.982960719074491;0.9126879877526128;-0.4321023084421248;-0.40121312773829754;1.0678693340244827;9.999991940201012;0.9363612015851653;0.3735660447507;1.0298114796469633;0.9999957116919121;1.0081241121280065;0.999999475426605
53.381935;1.0769540176009642;0.9829622603534129;0.9127088760208619;-0.43254392125138724;-0.4016317397519671;1.0678364160420033;9.999990521005808;0.9363911948982009;0.3739840171010963;1.029811624992161;0.9999957629782209;1.0083068007272775;0.9999993425056217
53.391935;1.07693114846002;0.9829619973854219;0.9127280989864768;-0.4329855959754265;-0.40205042711789835;1.067803490954927;9.999989099119425;0.9364201966902649;0.3743999901479738;1.029811768105501;0.999995815116002;1.0084879600845587;0.9999992074346147
53.401935;1.076909282528632;0.9829642480622003;0.9127488186783763;-0.43342402745408826;-0.402465747420552;1.0677705585905035;9.999987677403539;0.936450206712543;0.374813963976981;1.0298119087933149;0.9999958673123569;1.008669445086976;0.9999990704168118
53.411935;1.0768864224267711;0.9829618468599686;0.912766073924555;-0.4338585733038424;-0.4028778502375847;1.0677386188144318;9.999986258853193;0.9364792246464847;0.37522493865533135;1.0298120468904939;0.999995918918723;1.0088490246844166;0.9999989317218693
53.421935;1.0768645664515164;0.982962042178881;0.912784901157517;-0.4342916701428125;-0.4032882509560505;1.0677056716024662;9.999984846918423;0.9365082501004321;0.37563391426190773;1.0298121821389916;0.9999959694286163;1.0090279966461366;0.99999879170212
53.431935;1.076841716799544;0.9829630475762815;0.9128053342783168;-0.4347224301191546;-0.40369687284577394;1.0676737170472272;9.999983445273669;0.9365362826584308;0.3760398908831813;1.0298123142288798;0.9999960184484508;1.0092050585353096;0.999998650787352
53.441935;1.076819871460977;0.9829629839405032;0.9128239340352456;-0.4351501117177414;-0.404102278549194;1.067641755278442;9.99998205677008;0.9365653219210041;0.3764448685922007;1.0298124428911382;0.9999960656662669;1.009382809698101;0.9999985094449593
53.451935;1.0767980314749708;0.982964625389172;0.9128441227206383;-0.4355759013468036;-0.4045059437880768;1.0676097864097966;9.999980682095973;0.9365933675578471;0.3768458474388566;1.0298125678760783;0.9999961108439726;1.0095582739193367;0.9999983681557083
53.461935;1.0767761968411105;0.982962594017876;0.9128609054329145;-0.4360000428162421;-0.4049080948795151;1.0675778106240592;9.999979318889535;0.9366224193659912;0.3772458274666474;1.0298126888902523;0.9999961538231916;1.0097344240777704;0.999998227452992
53.471935;1.076754367416296;0.9829639804597826;0.9128808665701857;-0.43642041853263913;-0.4053067651069204;1.0675468282578664;9.99997796198721;0.9366504772370494;0.37764280873337014;1.0298128056129625;0.9999961945298075;1.0099086564248265;0.9999980880218408
53.481935;1.076732542744239;0.9829634880437507;0.9128990867696265;-0.4368390651492745;-0.4057038457505411;1.0675148397296763;9.999976604870998;0.9366785410569347;0.37803779130835624;1.0298129178199387;0.9999962329806569;1.010082270411069;0.9999979507716408
53.491935;1.0767117210294521;0.9829638037218543;0.9129172140675904;-0.43725634855112855;-0.4060992997510609;1.0674838454291242;9.999975241437333;0.9367066106526345;0.37843077525443886;1.0298130255386821;0.999996269288124;1.0102552644829104;0.9999978167659961
53.501935;1.076689903435698;0.982964852341695;0.9129368723072541;-0.4376695013315373;-0.40649130994521;1.0674528456795012;9.999973866849455;0.9367336857875106;0.37882076060474246;1.0298131290840256;0.9999963036667833;1.010426335126759;0.9999976870647925
53.511935;1.0766690870905795;0.9829630437964031;0.9129530326341312;-0.438079661813842;-0.40688017943678517;1.067422840687782;9.999972477221942;0.936761766154712;0.37920874734676574;1.0298132289609627;0.9999963364133602;1.01059770936659;0.9999975626020651
53.521935;1.0766482722674435;0.9829647369134318;0.9129724475309954;-0.43848785085802283;-0.40726723301461326;1.067391830496093;9.999971069182733;0.9367888513815169;0.37959473542828753;1.029813325755348;0.9999963678250859;1.0107675317118128;0.9999974441269478
53.531935;1.0766274582281166;0.9829645543629714;0.9129901222291293;-0.4388943122689979;-0.407652697023007;1.0673608150323184;9.999969640140801;0.9368159410545512;0.37997772477153274;1.0298134200348423;0.9999963980852353;1.0109363517928547;0.999997332238377
53.541935;1.076606644280397;0.9829660817658342;0.9130093867894832;-0.4392988836849671;-0.4080364205618496;1.0673307941819778;9.999968188494138;0.9368440347258019;0.3803587152903979;1.0298135122342218;0.9999964271712213;1.0111054698057362;0.9999972274684978
53.551935;1.0765858298350954;0.9829656532042146;0.9130268360684954;-0.439699935190786;-0.40841688957697375;1.0673007677805002;9.999966712783687;0.9368701319079548;0.3807377069196083;1.0298136026210454;0.9999964548468089;1.0112721044733597;0.9999971302534167
53.561935;1.076565014336;0.9829650615839054;0.9130441352663271;-0.4400973857629808;-0.4087940286179456;1.0672707355927487;9.999965210853333;0.9368972321239822;0.38111469963370814;1.0298136913987026;0.9999964807504038;1.0114390336212253;0.9999970407959641
53.571935;1.076545196092904;0.9829653633346147;0.9130614182316741;-0.4404952705347421;-0.4091712059994075;1.0672406974042508;9.999963680403376;0.9369243349746076;0.38148969343529726;1.029813778777849;0.9999965044968244;1.0116053287433924;0.9999969590175863
53.581935;1.076524376356169;0.9829646091386125;0.9130785684673814;-0.44088910493759254;-0.40954501501096763;1.0672116531894393;9.999962120060033;0.9369504401108721;0.3818616883340189;1.0298138649100985;0.9999965257421612;1.0117696844162132;0.9999968846490415
53.591935;1.0765045522168952;0.9829663788830317;0.9130972164422572;-0.4412797084963967;-0.4099154569932281;1.0671826031399747;9.999960529784591;0.9369765471447994;0.382231684336122;1.0298139498520167;0.9999965442613468;1.0119334018560462;0.9999968173413026
53.601935;1.0764847238141788;0.9829662756814201;0.9131141248332117;-0.4416685861043771;-0.4102843094232082;1.0671525474716297;9.99995891086393;0.937002655676533;0.3825986814403361;1.0298140336225345;0.9999965600026461;1.012096101228048;0.9999967567588646
53.611935;1.0764648902175988;0.9829660920719276;0.9131309585526519;-0.4420556566281087;-0.4106514968429098;1.0671234862476808;9.999957265585994;0.9370287654309464;0.38296467964540787;1.029814116213785;0.9999965729728236;1.0122585365717072;0.9999967026558652
53.621935;1.07644505051952;0.9829659094776309;0.9131477931177471;-0.4424427124175014;-0.4110186842098505;1.0670954194681301;9.999955596743986;0.93705487626722;0.38332767897543035;1.0298141975567692;0.9999965830366943;1.0124199499218915;0.999996654869548
53.631935;1.0764252039591868;0.9829654844928234;0.9131644023394959;-0.44282437682246417;-0.4113808766520969;1.067066347319384;9.999953907553373;0.9370809880465346;0.3836886794997607;1.0298142775182801;0.9999965898917939;1.012580717769969;0.9999966132494942
53.641935;1.076405349964386;0.9829667721491075;0.9131826024581563;-0.4432041532762516;-0.4117413286179658;1.0670372702818653;9.999952201304428;0.9371061005949272;0.3840476813214597;1.0298143559461446;0.9999965931922347;1.0127399132492225;0.9999965776159873
53.651935;1.0763854881432648;0.982966188443431;0.9131990640562127;-0.44358220434547063;-0.4121001910393935;1.067009188999431;9.999950480477228;0.937132213796405;0.3844046845510133;1.0298144327593892;0.9999965926034092;1.0128993854190542;0.9999965477103455
53.661935;1.0763666172908006;0.9829663383427307;0.9132153598787099;-0.4439571101650769;-0.4124557619123019;1.0669811040651287;9.999948746977445;0.9371573276288983;0.38475968929812415;1.0298145079712715;0.9999965877888901;1.0130572819973802;0.9999965231205362
53.671935;1.0763477384720932;0.9829682019246766;0.9132332483444391;-0.4443301291100341;-0.41280959230935843;1.0669530159168141;9.999947003687714;0.9371824420798669;0.3851116956663919;1.0298145815934951;0.9999965784239664;1.0132141463503355;0.999996503320061
53.681935;1.0763278528819624;0.9829655096991086;0.9132477526559534;-0.4447010508819797;-0.413161870220518;1.0669249248557906;9.999945255539261;0.9372075570736943;0.38546170372236893;1.029814653592325;0.9999965642226099;1.013370356079059;0.9999964878069633
53.691935;1.0763090039272531;0.982967590771381;0.9132658068797642;-0.44506777284254906;-0.413509857997172;1.0668968310795746;9.999943509095395;0.9372316724432864;0.3858097134632483;1.029814723960383;0.9999965450006012;1.013524984509385;0.9999964761590606
53.701935;1.0762901021637676;0.9829673484805306;0.913281742331601;-0.4454336643583579;-0.4138571038602073;1.0668697347526612;9.999941770989464;0.9372567878464946;0.38615572482090427;1.0298147927554422;0.9999965207585464;1.0136798792714925;0.9999964679474281
53.711935;1.0762711928668833;0.9829670294253121;0.913297608037403;-0.4457977506776633;-0.41420268471878335;1.0668426361191057;9.999940046240013;0.9372809027000306;0.3864997376940946;1.029814860056912;0.9999964917030719;1.0138331892551085;0.9999964626087751
53.721935;1.0762532748861857;0.9829692383667322;0.913314976721189;-0.4461586142153836;-0.4145448985686605;1.0668155355260993;9.999938337338346;0.9373060162391701;0.38684075196971807;1.0298149259456029;0.9999964582004116;1.013986380315028;0.9999964594248733
53.731935;1.0762343500437523;0.9829686858097214;0.9133306296215704;-0.4465172989047961;-0.4148854844626689;1.0667884333640938;9.999936644503416;0.9373301276311496;0.38718076751662805;1.0298149905664038;0.9999964206323725;1.0141383646737339;0.9999964576169378
53.741935;1.076215417061838;0.9829662657173883;0.913344550150697;-0.44687425997921915;-0.4152244808340337;1.0667613300069643;9.999934966810311;0.9373542360705884;0.38751778417840105;1.0298150541831703;0.9999963792173915;1.0142893019551642;0.9999964564186007
53.751935;1.0761974747785985;0.9829682474472001;0.9133617164343389;-0.4472297103303443;-0.4155616996754073;1.0667342257505528;9.999933303084957;0.9373783408410847;0.3878528017907139;1.0298151171384309;0.9999963339850445;1.014439572204749;0.9999964551176624
53.761935;1.076179524265;0.9829682806639463;0.9133770761496366;-0.4475816461249144;-0.41589566404169254;1.0667081207825941;9.99993165193012;0.9374014413403261;0.3881858202144964;1.0298151797697115;0.9999962848812023;1.0145882500478722;0.9999964530921567
53.771935;1.0761605667204033;0.9829692180027452;0.9133941281477531;-0.44793303145141045;-0.4162295144377559;1.0666820152258385;9.999930011708368;0.9374255370909491;0.388516839359606;1.0298152423500055;0.9999962318593089;1.014737181855139;0.9999964497823918
53.781935;1.076142600278378;0.9829691008544049;0.913409357009117;-0.4482813593016906;-0.4165601488007855;1.0666549091951494;9.999928380937213;0.9374486277295246;0.38884585918270015;1.0298153050515044;0.9999961749419697;1.014884518296569;0.9999964446754409
53.791935;1.0761246260608093;0.982968827611632;0.9134244458313352;-0.44862609178426704;-0.41688745320766774;1.0666298028050587;9.999926758285055;0.9374717129677183;0.38917287967575365;1.0298153679249769;0.9999961142600601;1.0150311816994178;0.9999964373751173
53.801935;1.0761076430044838;0.9829694544751191;0.9134395288283412;-0.4489712706059484;-0.41721479601804545;1.066603696164939;9.999925142149802;0.9374957925785858;0.38949790087182373;1.0298154309370073;0.9999960500398977;1.0151780939699568;0.9999964276656482
53.811935;1.076089652979155;0.9829690317986325;0.913454490978652;-0.44931239646519217;-0.4175387704274052;1.0665775894105203;9.999923530394263;0.9375178664320007;0.3898199228551153;1.0298154940494613;0.9999959825788115;1.0153220992283343;0.99999641552614
53.821935;1.0760716546346984;0.982968453305827;0.913469315543652;-0.44964992737378917;-0.41785941488105677;1.0665524827503305;9.999921920122922;0.9375409345085628;0.3901409457584831;1.0298155572025653;0.9999959122555916;1.0154667340198744;0.9999964010859946
53.831935;1.0760546465343226;0.9829705668809144;0.9134858015715087;-0.44998782459519304;-0.41818002225117284;1.06652637649695;9.999920307644508;0.9375639968368887;0.3904589697490161;1.0298156201787363;0.9999958394949754;1.0156103053169452;0.9999963845144784
53.841935;1.0760366303152338;0.9829698398608404;0.9135005038936724;-0.4503217495311657;-0.4184973367066861;1.0665012710861146;9.999918688920628;0.9375860534164222;0.3907749949893654;1.0298156825194982;0.9999957646614563;1.0157522726226296;0.9999963659198006
53.851935;1.0760196035682863;0.9829717241717701;0.9135167930309616;-0.4506542499984279;-0.4188129491241981;1.066476167079058;9.999917059876227;0.9376091042085266;0.3910900216028699;1.02981574358437;0.9999956880019876;1.0158948656832505;0.9999963452863506
53.861935;1.0760025670990596;0.9829699518844565;0.9135296919433249;-0.4509851106586504;-0.4191270475369601;1.0664520651034521;9.999915416166376;0.9376311491671355;0.3914020496894981;1.0298158026807496;0.999995609666719;1.0160354673774916;0.999996322468197
53.871935;1.0759855209115368;0.982969816718257;0.9135441202172514;-0.45131229641011983;-0.41943774050349214;1.066426965728513;9.999913753281003;0.9376531882567887;0.3917120793486171;1.029815859203822;0.9999955297396111;1.0161753838306753;0.999996297300208
53.881935;1.075968465221812;0.9829714814562333;0.9135602290403134;-0.4516393903294217;-0.41974835793211895;1.0664018693611386;9.99991206737734;0.9376752214917071;0.39202011065527176;1.0298159127168116;0.9999954482426402;1.0163146132463672;0.9999962697570997
53.891935;1.0759514003035298;0.9829712010622133;0.913574537573167;-0.4519629720364687;-0.4200557209079861;1.0663777762546707;9.999910355728314;0.9376972490187458;0.39232614363549245;1.029815962905626;0.9999953651137354;1.016453153668179;0.999996240034769
53.901935;1.0759343263360326;0.9829707671865252;0.9135887106533859;-0.45228296046618366;-0.42035975393379005;1.0663536866281853;9.999908615832553;0.9377192711996902;0.39263117828595623;1.0298160094839508;0.9999952801900492;1.0165913891241747;0.9999962085333279
53.911935;1.075918242396198;0.9829730271635082;0.9136045462388195;-0.45260331891017036;-0.4206637498861064;1.0663296007521015;9.999906844041313;0.9377402886060751;0.3929332145927678;1.0298160521618132;0.9999951932204904;1.016727622650011;0.9999961757394688
53.921935;1.0759011507241434;0.9829724481218286;0.913618598408199;-0.4529197042200666;-0.42096445292442275;1.066305518904391;9.999905035214375;0.9377613018856763;0.39323325250913355;1.0298160906531932;0.9999951038977463;1.0168631601718545;0.9999961420766397
53.931935;1.075885049662166;0.982970979293351;0.9136309822355071;-0.45323662273090065;-0.4212652699000868;1.0662824413011769;9.99990318330582;0.937783311641991;0.393531291937465;1.0298161246477942;0.9999950118934068;1.0169989213246262;0.9999961078875048
53.941935;1.075868940860879;0.9829730191378148;0.9136466342245597;-0.4535515778294249;-0.42156427087607024;1.0662583681109692;9.9999012823616;0.9378043184404887;0.3938273327455503;1.0298161537948756;0.9999949168696322;1.0171330594916934;0.9999960735127962
53.951935;1.0758518261252346;0.9829721369730395;0.9136604255337701;-0.4538607679591066;-0.4218583139811655;1.0662352995452278;9.999899327965771;0.93782532283143;0.3941213747827902;1.029816177742864;0.9999948184700516;1.0172664946370986;0.9999960392757822
53.961935;1.075835704202554;0.9829721544224609;0.913674211164077;-0.45417041117177964;-0.4221523955241483;1.0662122359285335;9.999897318177295;0.9378463253210478;0.39441341788157697;1.0298161961668186;0.9999947163496021;1.0173992246017123;0.9999960053824355
53.971935;1.0758195768354004;0.9829738059988559;0.9136895216251707;-0.45447638129595014;-0.42244307161232125;1.0661891776689059;9.999895252900238;0.9378663263634928;0.3947034618606956;1.0298162087883695;0.9999946102473913;1.0175303256449593;0.999995971901316
53.981935;1.0758044435748637;0.9829744835884218;0.9137030834157933;-0.45478109583677406;-0.422732196698095;1.0661661251502208;9.999893132229253;0.9378873264212643;0.3949925065485503;1.0298162153995407;0.9999945000434355;1.017662027442337;0.999995938850435
53.991935;1.0757883069254435;0.9829741907902048;0.9137165958190042;-0.4550835465377117;-0.42301961831584506;1.066143078635357;9.999890955363723;0.9379073260422935;0.3952785518077706;1.0298162158417954;0.9999943857507255;1.0177917086659196;0.9999959062795569
54.001935;1.0757721662915922;0.9829738210637098;0.9137300398507374;-0.4553841968838526;-0.4233053749435478;1.0661200382943679;9.999888721102787;0.9379273258283845;0.39556259752375034;1.0298162100095964;0.9999942674106707;1.0179206768640108;0.9999958743121445
54.011935;1.0757570211781495;0.9829742680572191;0.9137433965319101;-0.4556835115102577;-0.4235895050659094;1.0660980043184054;9.999886428669626;0.9379483262736779;0.39584464358541926;1.0298161978981137;0.9999941449891544;1.0180498512434883;0.9999958431247263
54.021935;1.0757408742319186;0.9829754544235263;0.9137582899389785;-0.45597868935865193;-0.42387019124555364;1.066075976935007;9.999884077403735;0.9379673276198184;0.3961256898889499;1.0298161795510299;0.9999940184261574;1.0181768548533032;0.9999958128177722
54.031935;1.075725723926279;0.9829757476406941;0.9137715046276207;-0.45627440454744234;-0.4241509913919405;1.0660539562789062;9.999881666440075;0.9379873298614992;0.39640373633761367;1.0298161549384817;0.9999938877592313;1.0183036717730336;0.9999957833128394
54.041935;1.075710571767599;0.9829758824976187;0.9137845716188766;-0.4565665292333926;-0.42442846159667474;1.0660319422586877;9.99987919514734;0.9380073328702788;0.3966797828374396;1.0298161239365433;0.9999937531129376;1.0184297676919192;0.999995754409173
54.051935;1.0756954182809078;0.9829777308978283;0.913799230664505;-0.45685677333330643;-0.4247041912969224;1.0660099345993965;9.999876663132689;0.9380273365050141;0.39695482929707593;1.0298160863786867;0.9999936145812689;1.0185555305931606;0.9999957259007141
54.061935;1.0756802640151217;0.9829776292542646;0.9138120755615768;-0.4571435084156891;-0.42497666657246924;1.0659879330280284;9.999874069883278;0.9380463406288603;0.3972278756262721;1.0298160420722025;0.9999934722157646;1.0186796487075094;0.9999956976293072
54.071935;1.0756651094372813;0.9829757399685429;0.9138232565175072;-0.45743031653406413;-0.42524921733616977;1.0659669373623974;9.999871415143812;0.9380653450408833;0.39749792175415394;1.0298159907564135;0.9999933261328571;1.018802651385246;0.9999956694673131
54.081935;1.0756499548824063;0.9829773547150161;0.9138376920593636;-0.4577151630569661;-0.4255199520731267;1.06594494746498;9.999868699273462;0.9380853494279567;0.39776696764596364;1.029815932032051;0.9999931765817501;1.0189262380106556;0.9999956412896738
54.091935;1.0756348006481575;0.9829770194740066;0.9138503110390493;-0.45799650086292576;-0.42578743238840755;1.0659239632051951;9.999865922647903;0.9381043534193838;0.3980340132755424;1.0298158653913496;0.9999930239551456;1.019048175936177;0.9999956129992177
54.101935;1.0756206460737197;0.9829775000164555;0.9138628352889637;-0.4582765067704348;-0.4260532862160556;1.0659029844665002;9.999863085213455;0.9381233566612452;0.3982990585952624;1.0298157903568426;0.9999928688039509;1.0191693846523073;0.9999955845597339
54.111935;1.0756054936064874;0.9829770089770502;0.9138753000686646;-0.4585542470662562;-0.42631743655903764;1.0658820111656142;9.999860187267247;0.9381413588271929;0.39856210354014177;1.0298157065430358;0.9999927118404887;1.0192889425566831;0.999995555965519
54.121935;1.0755913415538396;0.9829791243241268;0.9138893338788542;-0.45883057490543305;-0.4265798848923081;1.065861043239134;9.999857230488022;0.9381603596076391;0.39882414803704985;1.0298156136092775;0.9999925538848654;1.0194090805195009;0.9999955272245364
54.131935;1.0755771912744965;0.9829794518589611;0.9139016998237899;-0.4591069766079782;-0.4268424087202742;1.0658410805707126;9.99985421785349;0.9381793587301673;0.39908319200841375;1.0298155112183436;0.9999923957411403;1.0195280945990126;0.9999954984024485
54.141935;1.075563043035393;0.9829795385750421;0.9139138358602308;-0.4593779985888969;-0.4270999376552448;1.0658201229374868;9.999851153226587;0.9381973559940432;0.3993402353782382;1.0298153990458605;0.9999922380730909;1.0196454545505944;0.9999954696466228
54.151935;1.0755488970280862;0.9829796279908464;0.9139259681666685;-0.45964901333819913;-0.4273574665608211;1.0658001700583801;9.99984804154063;0.9382153512496402;0.39959627807687675;1.02981527678512;0.9999920813876859;1.019762471511079;0.9999954411843952
54.161935;1.0755347534288926;0.9829795574298876;0.9139379453531031;-0.4599164393825513;-0.4276116655280567;1.0657802216739078;9.999844888672754;0.9382333443268608;0.3998503200449576;1.0298151440951175;0.9999919261354668;1.0198787531809608;0.9999954133345546
54.171935;1.0755206124500298;0.9829794891438968;0.9139499182082115;-0.4601838582885865;-0.4278658644657571;1.065760277576199;9.999841700866313;0.9382513350219769;0.40010236123954157;1.0298150005389903;0.9999917728386042;1.0199942987779826;0.9999953864851943
54.181935;1.075506474341163;0.9829810511032807;0.9139634003311967;-0.4604476074412473;-0.42811665793416903;1.0657403376274903;9.999838484451438;0.9382693231484223;0.40035240164226976;1.0298148455715541;0.9999916221367738;1.020109107534261;0.9999953610300973
54.191935;1.0754923393637206;0.9829807428397959;0.9139751369450252;-0.4607096401171499;-0.42836586194865384;1.0657204017443844;9.99983524553807;0.9382873085411461;0.4006004412646278;1.0298146786029423;0.9999914746723765;1.0202231786797484;0.9999953373310884
54.201935;1.0754792067661585;0.9829812483848616;0.9139867744752536;-0.46097034474624077;-0.42861343949368014;1.0657014697936467;9.999831989848468;0.9383052910181261;0.40084748014244026;1.0298144991013227;0.9999913309141368;1.0203369042314618;0.9999953157116953
54.211935;1.0754650788729976;0.982982570827167;0.9140000135251695;-0.4612287012200906;-0.4288592380080183;1.0656815414924736;9.999828723501581;0.9383222703709644;0.40109151831560347;1.029814306675238;0.9999911911274322;1.0204485781341048;0.9999952964502653
54.221935;1.07545195377817;0.9829829159300466;0.9140114875980153;-0.46148581151188794;-0.42910348558881045;1.0656626164095286;9.999825453632063;0.9383392463711754;0.4013345558042996;1.0298141011285429;0.9999910554542336;1.0205599047926444;0.9999952797609214
54.231935;1.0754388777946025;0.9829817790247004;0.9140215375707506;-0.4617385218831343;-0.42934362974254625;1.065643694040115;9.999822187791693;0.9383572187820667;0.40157559260246567;1.0298138824256589;0.9999909239354811;1.0206714094209364;0.9999952657626342
54.241935;1.0754257601243975;0.9829837537584849;0.9140345116277803;-0.4619919571303299;-0.42958447180382675;1.0656247738375515;9.99981893331599;0.9383741874114406;0.4018156286868577;1.0298136505770317;0.9999907965248;1.0207816456168604;0.9999952544481289
54.251935;1.0754126458782947;0.9829837759526092;0.9140456622622699;-0.46224188626162505;-0.4298220594677458;1.0656058551607686;9.99981569747958;0.9383911521905419;0.4020526640218352;1.0298134055927468;0.9999906731555965;1.0208907444953623;0.9999952456615471
54.261935;1.075399534778255;0.9829837986788107;0.9140568054697706;-0.46249180919679445;-0.43005964710518874;1.0655869373184081;9.999812488240753;0.9384081131812863;0.4022886985553329;1.029813147518388;0.9999905537691113;1.0209994922801868;0.9999952391168363
54.271935;1.0753864264558377;0.9829836594951975;0.914067790119589;-0.46273814495225335;-0.43029390480856344;1.0655690197465688;9.999809314928232;0.9384240704822278;0.40252173221860127;1.0298128764518197;0.9999904382852377;1.0211061808616373;0.9999952344437409
54.281935;1.075373320480752;0.9829852300837838;0.9140803566187216;-0.46298260289110416;-0.43052642199029084;1.065551102089276;9.999806187948382;0.938441024195993;0.40275476493269385;1.029812592540215;0.9999903265900092;1.0212138298126727;0.9999952311759164
54.291935;1.0753602164573757;0.9829850105880208;0.9140912505744829;-0.46322713599982906;-0.4307590146870208;1.0655321841401129;9.999803117657265;0.9384569744991749;0.4029847966137772;1.0298122959760867;0.9999902185463861;1.0213194174737823;0.9999952287141424
54.301935;1.075348113103548;0.982985522417422;0.9141019678055958;-0.46346855416661914;-0.4309883159797951;1.0655142657749852;9.999800113270544;0.9384739216048138;0.4032128271868746;1.0298119869389821;0.9999901140016831;1.0214251748001169;0.9999952263767642
54.311935;1.075335012385355;0.9829868496862654;0.9141142853933453;-0.46370762296137324;-0.4312158382207909;1.0654963469006;9.999797182310212;0.9384898656140676;0.4034398565952808;1.0298116655499643;0.9999900127856284;1.0215296580254807;0.9999952235193612
54.321935;1.0753229122732202;0.9829854082460979;0.9141231724995984;-0.46394553034071145;-0.43144188510346837;1.0654784274155342;9.999794330676277;0.9385058064667509;0.4036648847731656;1.029811331950744;0.9999899146940715;1.021633390347;0.99999521962853
54.331935;1.0753108138743248;0.9829856755524238;0.9141336425635017;-0.4641815606763161;-0.43166619146523943;1.0654605071789998;9.999791563024257;0.9385217439935704;0.4038879116201248;1.0298109863870144;0.99998981948251;1.021736370580789;0.9999952143274968
54.341935;1.0752977182726156;0.9829868390558494;0.9141457897611917;-0.46441703149158486;-0.43189038372259875;1.0654435859540292;9.99978888302653;0.938537677970446;0.4041099370214509;1.0298106291860092;0.9999897269112016;1.021838992926804;0.9999952072890355
54.351935;1.0752856233963364;0.9829869427924521;0.9141560971029444;-0.464649470151593;-0.4321113601297164;1.0654256633904249;9.99978629393816;0.9385536081889023;0.40432996087834955;1.0298102607332174;0.999989636843332;1.0219408609397733;0.9999951981104247
54.361935;1.0752735302342193;0.9829868834790801;0.9141662481153785;-0.46487832288140374;-0.4323290066074022;1.0654087391512996;9.999783799545847;0.938568534551533;0.404547983110587;1.0298098815020837;0.9999895493198849;1.022041054947433;0.9999951862201948
54.371935;1.0752624377716966;0.9829877172049364;0.9141763759829159;-0.46510764391273557;-0.43254669160152465;1.0653918130724365;9.999781404065873;0.9385844571021461;0.40476400364421644;1.029809492086918;0.9999894645124316;1.0221414103685575;0.9999951708833397
54.381935;1.0752503481182003;0.982989365689865;0.9141881068216733;-0.46533461487728944;-0.43276259753266527;1.065374885166604;9.99977911106779;0.9385993759321929;0.4049790224131695;1.0298090931952562;0.9999893826068885;1.0222404856571314;0.9999951513113181
54.391935;1.0752382602770096;0.9829891419790069;0.9141980926964276;-0.4655598716317275;-0.4329769140382508;1.0653579555139616;9.99977692315274;0.9386142911022444;0.4051920393801855;1.0298086855668453;0.999989303744479;1.0223388024037727;0.9999951267675298
54.401935;1.0752261742594453;0.9829887551441496;0.9142079231778236;-0.4657815427726729;-0.43318790061572604;1.065341024176631;9.999774842220848;0.9386292026762303;0.40540305456028775;1.0298082698624396;0.9999892279826091;1.0224363598807222;0.9999950965898554
54.411935;1.075215089068467;0.9829892614391547;0.9142177312450233;-0.46600368323006236;-0.43339892571578237;1.0653250911875587;9.99977286934515;0.9386441107696774;0.4056130680238001;1.0298078466220648;0.9999891552017072;1.0225335540863127;0.9999950601814939
54.421935;1.0752030067793077;0.9829887926312658;0.9142274779830912;-0.4662235542338243;-0.43360824729924874;1.06530815659388;9.999771004710466;0.9386590155807039;0.4058210798680269;1.0298074163248;0.9999890850416103;1.0226299879449745;0.9999950170457272
54.431935;1.075191925297285;0.9829890551233647;0.9142370513168154;-0.46644031467388136;-0.4338142775016727;1.0652922205034594;9.999769248162282;0.9386739174136768;0.406027090173204;1.0298069794965494;0.9999890169952136;1.0227256606494697;0.99999496684406
54.441935;1.075180845592095;0.9829893181913278;0.9142466206096144;-0.4666570705668322;-0.4340203076862063;1.0652752831114694;9.999767599728434;0.9386888166509416;0.4062310989741051;1.0298065368021798;0.9999889506156104;1.0228205712885075;0.9999949093851539
54.451935;1.0751697676426726;0.9829912912035709;0.9142577752385681;-0.46687195054263675;-0.43422459734390106;1.0652593446753504;9.999766059304717;0.9387027136895212;0.4064341062731816;1.0298060890511949;0.9999888856326178;1.0229141984722436;0.9999948445634855
54.461935;1.075158691443845;0.9829913130128968;0.9142671097948747;-0.4670833270146265;-0.4344256326330427;1.0652434054127167;9.999764626088199;0.9387176088846132;0.4066351120702183;1.02980563709336;0.9999888219325652;1.0230079794900204;0.9999947723611232
54.471935;1.0751476169814291;0.9829913364555727;0.9142764405594003;-0.467294699049507;-0.4346266679050067;1.0652284653969082;9.999763298944144;0.9387315025138705;0.40683511635915937;1.029805181720069;0.9999887595540686;1.023100475622882;0.9999946929054709
54.481935;1.0751365442971772;0.9829911991897623;0.9142856167599531;-0.4675024864906701;-0.4348243732537935;1.06521252451497;9.999762077140984;0.9387453947639045;0.4070331191118142;1.0298047236666301;0.9999886986800339;1.0231922061568957;0.9999946064513143
54.491935;1.0751254735122653;0.9829928539009388;0.914296454800934;-0.4677101883314931;-0.4350220030267782;1.065196582474047;9.999760960389729;0.938759285725883;0.407229120295328;1.0298042636521318;0.9999886395243014;1.023283170028069;0.9999945132520104
54.501935;1.0751144047053933;0.982992639395576;0.9143055494326001;-0.4679161770036579;-0.4352180433884547;1.0651816388438682;9.999759948660687;0.9387731754217679;0.407424119906228;1.0298038023898872;0.9999885822347326;1.0233737642964431;0.9999944134530611
54.511935;1.07510433675611;0.9829913682829882;0.9143128067905169;-0.46811913895381274;-0.43541086794402467;1.065166693129715;9.999759041825925;0.9387870638817085;0.40761711798135575;1.029803340593713;0.9999885269131729;1.0234635901777123;0.9999943070894166
54.521935;1.0750932714690096;0.98299278590785;0.9143234095392176;-0.46832145795525226;-0.43560350280810456;1.0651507448367799;9.999758238890497;0.9388009512222396;0.4078081145891657;1.0298028789937714;0.9999884736690209;1.0235526468414369;0.999994194143675
54.531935;1.0750832065080214;0.9829932282703129;0.9143322505598939;-0.4685225407512913;-0.4357945868218949;1.0651357934753967;9.999757537702934;0.9388138376795501;0.4079981098201178;1.0298024183873677;0.9999884226106068;1.0236404150204401;0.9999940746391673
54.541935;1.0750721437283766;0.9829926169786263;0.9143409561511112;-0.46871956277861127;-0.43598230235765145;1.0651208385463442;9.999756935150737;0.9388277235712543;0.4081861037717842;1.0298019597487846;0.9999883737711244;1.02372833012799;0.9999939487045286
54.551935;1.0750620809695477;0.982992902030726;0.9143496409182394;-0.46891705783889176;-0.4361700564382199;1.0651068795803849;9.999756427336214;0.9388406092179685;0.40837209653440015;1.0298015042561741;0.9999883270708554;1.0238145573093589;0.9999938164911226
54.561935;1.0750520192952093;0.982994898819553;0.9143599128871631;-0.46911267795711914;-0.4363560699888841;1.065091916188658;9.99975601014682;0.9388544949151826;0.40855708819904624;1.029801053147457;0.9999882823487668;1.0239013288609031;0.9999936780107633
54.571935;1.0750419589427054;0.9829950277398792;0.9143684424291202;-0.4693065856566017;-0.4365404941375255;1.0650769480662665;9.999755680076415;0.9388673809226924;0.40874107887525946;1.0298006075736124;0.9999882393671401;1.0239868102164973;0.9999935330894753
54.581935;1.0750319002908821;0.9829950789368148;0.91437689482779;-0.46949869975064523;-0.43672325332087086;1.0650629749656049;9.999755434736032;0.9388802674305059;0.40892206868986336;1.0298001685682168;0.9999881977663013;1.0240711189227465;0.9999933814560092
54.591935;1.0750218437272236;0.9829950525628935;0.9143852704580356;-0.4696890202892073;-0.43690434753909624;1.0650489966612344;9.999755273131191;0.938893154590184;0.40910205778064673;1.0297997370737921;0.999988157079686;1.0241550521516662;0.9999932228477049
54.601935;1.0750117896090148;0.9829967386742615;0.9143952346393625;-0.4698774660855666;-0.43708370122536544;1.0650340129366713;9.999755195933497;0.9389060425866895;0.4092810463082318;1.0297993139602037;0.9999881168644696;1.0242386090226527;0.9999930570432197
54.611935;1.0750027372559727;0.9829974513786623;0.9144034393189581;-0.4700646779346627;-0.43726150407968195;1.0650200235793443;9.999755205472937;0.9389179316054322;0.40945803445972645;1.0297989000060703;0.9999880768184745;1.0243204722626198;0.9999928838355009
54.621935;1.0749926890721566;0.982995484888928;0.9144099971621289;-0.470251489359754;-0.4374393439245643;1.0650060283561786;9.999755304787532;0.9389308217382547;0.4096330224161784;1.0297984958518482;0.9999880367950984;1.0244024738877948;0.9999927030756204
54.631935;1.0749826444285056;0.9829951501994648;0.9144180687589215;-0.47043463633407634;-0.43761377828445064;1.0649930270047925;9.999755496176808;0.9389427129905975;0.40980701032208067;1.0297981020055482;0.9999879967960184;1.024483179509969;0.999992514811661
54.641935;1.0749736028028545;0.982997422159658;0.9144277115961378;-0.47061638756253243;-0.437786510679709;1.0649790192300792;9.999755780753407;0.9389556053614525;0.4099799982870127;1.029797718930934;0.999987956965757;1.0245644214847727;0.9999923193530706
54.651935;1.074963566845392;0.9829969338125124;0.9144356331941266;-0.47079594814339154;-0.4379576151107496;1.0649650047119257;9.999756159244239;0.938967498876789;0.4101499863892127;1.029797347129741;0.9999879175287513;1.0246435655853203;0.9999921171655757
54.661935;1.074954535128387;0.9829972622005654;0.9144434621368153;-0.470974194654962;-0.4381270931490546;1.064951983183265;9.999756632936394;0.9389793935743139;0.41031997466873604;1.0297969871774364;0.9999878786817603;1.0247227281044804;0.9999919087163569
54.671935;1.0749455092604134;0.982997594826011;0.9144512930164638;-0.4711524381055631;-0.4382965711773336;1.0649389545125374;9.999757203795225;0.9389912894906196;0.4104869631357893;1.0297966397499791;0.9999878405132593;1.0248007071482115;0.9999916944062843
54.681935;1.0749364896606923;0.9829995588906175;0.9144606400759591;-0.47132701776516067;-0.43846264371833177;1.0649249187025271;9.9997578735575;0.9390031866685773;0.4106539517992833;1.02979630560953;0.99998780296945;1.0248787035068876;0.9999914745684325
54.691935;1.0749274765526933;0.982999737366875;0.9144683248107935;-0.47150167566036105;-0.4386287918207831;1.0649118758314071;9.999758642681764;0.939015085154597;0.41081794068454397;1.0297959854844874;0.999987765858753;1.024955514745842;0.9999912494973058
54.701935;1.074918470033561;0.9829997576070243;0.9144758611388905;-0.47167275112108825;-0.43879161000822403;1.0648988259322205;9.999759510341484;0.9390269849533196;0.41098092981535816;1.029795679942924;0.9999877289181047;1.0250319416743419;0.9999910195049696
54.711935;1.0749094701813124;0.9829997821113569;0.9144834002521346;-0.4718438236405882;-0.43895442818547387;1.0648867688384513;9.999760475411374;0.9390388859895555;0.41114291918209483;1.0297953894368619;0.9999876919211943;1.0251079840303883;0.9999907849307149
54.721935;1.0749004771511317;0.983001519266794;0.9144925315483646;-0.4720130222954345;-0.439115505825402;1.0648737041658822;9.999761537136637;0.9390497881468828;0.41130290873445596;1.0297951144483235;0.999987654749658;1.0251823243151712;0.9999905461346051
54.731935;1.0748914912062058;0.9830013895700943;0.9144999250570159;-0.47218050960387137;-0.4392749940769909;1.0648606314686249;9.999762694705618;0.9390616913058166;0.4114618984006624;1.029794855488903;0.9999876173699516;1.0252571949930243;0.9999903035577788
54.741935;1.0748835116165558;0.9830002866103296;0.9145055620191147;-0.4723467660608208;-0.4394329315216588;1.0648485503977843;9.999763946655033;0.9390725952831569;0.4116188881163155;1.0297946129677311;0.9999875797647565;1.0253303619180703;0.9999900577383302
54.751935;1.0748745406967397;0.9830000023380873;0.914512809024974;-0.4725106684945482;-0.43958908984991846;1.0648354607445858;9.999765290985028;0.9390834997434037;0.41177487785035743;1.0297943871518156;0.9999875419263698;1.0254031413992202;0.9999898092118695
54.761935;1.0748665766138348;0.9830023238607348;0.9145216285218346;-0.472673178003326;-0.43974354621986395;1.064823362362021;9.9997667254431;0.9390944041822447;0.4119288676175205;1.0297941781972375;0.9999875038746853;1.0254751308540786;0.9999895584320782
54.771935;1.0748576216390853;0.9830018843947013;0.914528727269274;-0.47283349573542327;-0.4398963746235081;1.064811255073514;9.999768247345038;0.939105308011542;0.4120808574755869;1.0297939861104766;0.9999874655897224;1.025546329049346;0.9999893058116344
54.781935;1.0748496739245783;0.9830023418826258;0.9145358083750588;-0.47299429177410196;-0.4400492416000648;1.0647991387096276;9.99976985274632;0.9391162106758436;0.412232847502836;1.0297938106709703;0.9999874269113866;1.0256175386035362;0.999989051839309
54.791935;1.0748417347234203;0.9830026400164852;0.9145427390322858;-0.4731515061809746;-0.4401987786638171;1.0647870131926995;9.999771535552986;0.9391271117036488;0.4123818377625176;1.0297936513980444;0.9999873875326303;1.0256875527492644;0.9999887971376608
54.801935;1.0748338042505468;0.9830047306706995;0.9145513351915582;-0.473308636949355;-0.44034824013959656;1.064774878508329;9.999773288089134;0.9391380107227832;0.4125308282839985;1.0297935076124947;0.9999873470875502;1.0257575763786175;0.9999885424208111
54.811935;1.074825882649794;0.9830049532340327;0.9145581911581223;-0.4734640569909032;-0.44049611223368346;1.0647637346525807;9.999775102958969;0.9391479074445197;0.41267781907432827;1.0297933785621174;0.9999873052514737;1.0258258888757021;0.9999882885156908
54.821935;1.0748179700096445;0.9830050970020827;0.914564971520379;-0.47361768510893754;-0.440642319367171;1.064751581682169;9.99977697422681;0.9391588015888537;0.41282281014259037;1.0297932635264522;0.9999872618452547;1.0258943201367896;0.9999880364525018
54.831935;1.0748100664430111;0.9830051615456834;0.9145716757247059;-0.4737695213434413;-0.4407868615400817;1.0647404197760963;9.999778897741392;0.9391686928317782;0.41296680151465004;1.0297931618980047;0.9999872169189744;1.0259614405067181;0.99998778741275
54.841935;1.074802172109773;0.9830051463341749;0.9145783031224431;-0.47391956573441374;-0.4409297387524424;1.064728249234502;9.999780871348554;0.9391785808337202;0.4131097932336375;1.0297930732308673;0.999987170697047;1.026028164570627;0.9999875425466473
54.851935;1.0747942871876701;0.9830068404092522;0.9145865180866638;-0.47406773708521255;-0.44107087542195894;1.0647170704608986;9.999782894419818;0.9391884653142258;0.41325078535149823;1.0297929972132924;0.9999871234442695;1.0260940886896353;0.9999873028538067
54.861935;1.0747864118437231;0.9830067456819059;0.9145930658508484;-0.47421598740421544;-0.4412120876645755;1.064705883917779;9.999784967101174;0.9391993460861274;0.41338977791809056;1.0297929336166785;0.9999870753928217;1.0261601270162894;0.9999870691699895
54.871935;1.0747795905064919;0.9830078650706348;0.9145998514436293;-0.47436024521481107;-0.44134915850275874;1.0646946900307828;9.99978709035578;0.9392092230289908;0.41352877097452045;1.0297928822551852;0.9999870266836004;1.0262252538805672;0.9999868421577474
54.881935;1.074771734562511;0.9830058196294579;0.9146045777435243;-0.47450499346374464;-0.44148711639787835;1.064683489144559;9.999789266171561;0.9392180961098012;0.41366576454792564;1.0297928428998024;0.9999869773327636;1.0262886629656327;0.9999866222840418
54.891935;1.0747648873083435;0.983008166086226;0.914612536644304;-0.4746482702127958;-0.4416232967546773;1.0646732816103257;9.999791497157338;0.9392279654624426;0.41380075865266225;1.0297928152220444;0.9999869273121607;1.0263521837857301;0.9999864098514638
54.901935;1.0747570507745232;0.9830077486394078;0.9146187704285885;-0.4747893540554298;-0.4417578491435834;1.0646620679089012;9.999793785992875;0.9392378313965071;0.4139347533080803;1.0297927988697226;0.9999868766555132;1.0264153036370374;0.9999862050384127
54.911935;1.07475022272514;0.9830081437029605;0.9146249067304542;-0.4749291292217779;-0.44189077516685193;1.064650848704788;9.999796135075288;0.9392476943150984;0.4140677485504325;1.0297927935407984;0.9999868254769932;1.0264780221590806;0.9999860079051789
54.921935;1.074743403782396;0.9830084570777189;0.914630964215159;-0.4750671130986317;-0.44202203623121455;1.0646406248142952;9.999798545988213;0.9392565546551653;0.4141987444154662;1.0297927989545992;0.9999867739375058;1.0265390207255212;0.9999858184341165
54.931935;1.0747365933657835;0.9830087694452108;0.9146370185936717;-0.47520509513110204;-0.44215329728854263;1.0646303971360624;9.999801019329887;0.9392654128741984;0.41432874091618765;1.0297928148006417;0.9999867222003942;1.0265996178736085;0.9999856366032733
54.941935;1.074729790801328;0.9830108697114074;0.9146447350476109;-0.47534299408093283;-0.4422844827504384;1.0646191666157654;9.999803555620742;0.9392752694135637;0.41445773804650227;1.0297928406950803;0.9999866703805819;1.0266607289736087;0.9999854624097728
54.951935;1.0747229953365756;0.9830110161139627;0.9146506327965447;-0.47547739365149366;-0.4424124138900983;1.0646089342248595;9.999806155792681;0.9392841246618228;0.4145847357962502;1.0297928761250854;0.9999866185077727;1.0267201209965162;0.9999852958460484
54.961935;1.0747162061419018;0.9830110787885192;0.914656452729302;-0.4756100020494487;-0.4425386800713796;1.064598700934076;9.999808820260995;0.939292978955037;0.41471073416050674;1.0297929204157545;0.9999865664927676;1.0267791130039878;0.99998513687937
54.971935;1.0747094223989329;0.9830110571674938;0.9146621952462086;-0.47574081930975287;-0.4426632812943467;1.0645884677412742;9.999811548290658;0.9393018325800683;0.41483473315157954;1.0297929727668051;0.9999865141008233;1.0268373014086805;0.9999849853975542
54.981935;1.074702643441691;0.9830109506312009;0.9146678607549621;-0.4758698454673257;-0.44278621755898645;1.0645792357229367;9.9998143386263;0.9393106857943622;0.4149577328054006;1.0297930323366338;0.999986460947702;1.0268950903493346;0.9999848411444204
54.991935;1.0746958687905652;0.9830126291392889;0.9146751901514646;-0.47599878865873513;-0.4429090782258666;1.0645690059760027;9.999817190252074;0.939319538887316;0.4150797331703813;1.0297930983201142;0.9999864064938495;1.0269524801261203;0.9999847037818224
55.001935;1.0746900970428837;0.983013325862006;0.9146807595465892;-0.4761265060921979;-0.44303038812646;1.064558779454196;9.999820102262003;0.9393273922327237;0.4151997342948973;1.0297931699904062;0.9999863500575368;1.0270081521283523;0.9999845729971811
55.011935;1.0746833299649254;0.9830130423576411;0.9146862715784948;-0.47625194856424563;-0.44314999446722836;1.0645495568796337;9.999823073164247;0.9393362462505217;0.4153197362226446;1.0297932466906197;0.999986290871366;1.027064744428723;0.9999844484738181
55.021935;1.074677565328144;0.9830135654929564;0.9146916891670132;-0.4763760843464368;-0.4432679744524138;1.0645403388179704;9.99982610055042;0.9393451013009558;0.41543673898826394;1.0297933278215041;0.9999862281424274;1.0271201294044083;0.9999843298373112
55.031935;1.0746708050901812;0.9830113183169816;0.9146953851117432;-0.4764980262320709;-0.4433843264689911;1.064530125792351;9.999829181121974;0.93935295767171;0.4155537426098899;1.0297934128819437;0.9999861611106878;1.027174605788803;0.9999842167254237
55.041935;1.0746650470836643;0.9830135370909571;0.9147023928545008;-0.47662028853785526;-0.4435005658973084;1.0645209182789435;9.999832310438407;0.9393608156763007;0.4156687470748464;1.029793501487043;0.9999860891383823;1.0272282791884249;0.9999841088712005
55.051935;1.074659292261488;0.9830138790288088;0.9147076611863488;-0.47674084140386264;-0.44361521596095277;1.064511716613693;9.999835482944551;0.9393696756780062;0.41578275233433326;1.0297935932734494;0.9999860117874191;1.0272824684387565;0.999984006074781
55.061935;1.0746535406438584;0.9830141334934445;0.914712855647801;-0.47685960362184515;-0.44372820106721805;1.0645025209343402;9.999838693063456;0.9393775379838332;0.4158947583169001;1.0297936878129963;0.9999859288098027;1.027334939572774;0.9999839081479599
55.071935;1.074647792321298;0.9830143005841975;0.9147179767765715;-0.47697657522191755;-0.4438395212161396;1.064493331199929;9.999841935940815;0.9393854027602262;0.416005764931567;1.029793784685805;0.999985840085561;1.0273870114265717;0.9999838149416898
