time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
55.081935;1.0746420473902207;0.9830143804634092;0.9147230250250084;-0.4770917562342375;-0.443949176407716;1.064485147301199;9.9998452066926;0.9393932700868077;0.41611577206527783;1.0297938836360168;0.9999857455689277;1.0274386838211558;0.9999837263730844
55.091935;1.0746363059189215;0.983016243779094;0.914729741368154;-0.47720685468732027;-0.44405875599801986;1.0644759692136223;9.999848499861058;0.9394011400870066;0.41622477959917253;1.029793984662452;0.9999856452053556;1.0274899567438678;0.9999836423710071
55.101935;1.0746305679508952;0.9830162309103478;0.9147347207393256;-0.4773202438313639;-0.44416674622578345;1.0644677970941407;9.999851810080706;0.939408013000132;0.41633178741926113;1.0297940880045382;0.9999855388186857;1.027539510903416;0.9999835628471577
55.111935;1.0746248334911066;0.9830161311905562;0.9147396284536884;-0.47743184245824943;-0.4442730714961459;1.0644586312637798;9.999855132311364;0.9394158891318976;0.4164377954127642;1.0297941940631001;0.9999854260929899;1.0275895800729378;0.9999834877785935
55.121935;1.0746191024481784;0.9830159448225203;0.9147444647542811;-0.477541650598188;-0.4443777318091478;1.0644504720947703;9.99985846065556;0.9394237687397878;0.4165428034735893;1.0297943033291026;0.999985306696538;1.0276392503598486;0.9999834172875622
55.131935;1.0746133745617439;0.9830157533659524;0.9147493053661222;-0.4776514574780405;-0.4444823921161674;1.064442319929017;9.999861787597828;0.9394306519737419;0.41664681150884997;1.029794416356374;0.9999851804105041;1.0276876081171111;0.9999833516140758
55.141935;1.0746086483476556;0.9830181587506287;0.9147557209007934;-0.4777598782930017;-0.4445853504796874;1.0644331750571954;9.999865105212148;0.9394385389005436;0.4167488194373503;1.0297945337285819;0.9999850471502534;1.0277360766433663;0.9999832910684632
55.151935;1.074602925310419;0.9830177955062903;0.914760418924306;-0.47786610441161725;-0.4446866808725814;1.064425037669503;9.999868406696322;0.9394454295371961;0.4168498271851095;1.029794655945541;0.9999849069117183;1.0277832335330626;0.9999832360208042
55.161935;1.074598202862058;0.9830182402424222;0.914765026801281;-0.4779710259641024;-0.4447863849208508;1.0644179077996747;9.999871686752442;0.9394523238731168;0.4169498346690387;1.0297947832891878;0.999984759721188;1.0278299933023647;0.9999831868730316
55.171935;1.0745924825415516;0.9830177869177023;0.9147696577065252;-0.47807546059564865;-0.4448860503518808;1.0644097853222856;9.999874941459199;0.9394602219057241;0.4170478417834524;1.029794915836618;0.9999846056308326;1.0278768645297884;0.9999831440098476
55.181935;1.0745877616813169;0.9830181416437628;0.9147741985785554;-0.4781785908981018;-0.4449840894397483;1.0644016700393062;9.999878168287733;0.9394671236620639;0.41714584841579344;1.0297950535829257;0.9999844447501786;1.027922830905481;0.9999831077535499
55.191935;1.0745830405671566;0.9830201999204539;0.9147803332011218;-0.4782798498366552;-0.44508038797303523;1.0643935618297897;9.999881366335833;0.9394740291829037;0.4172418544721996;1.0297951965026946;0.9999842772697547;1.0279679950594385;0.9999830783365535
55.201935;1.0745773193767731;0.9830194897323383;0.9147847504328189;-0.4783789137015116;-0.44517505853530986;1.0643864607295248;9.999884536293658;0.9394809384905866;0.41733585988575084;1.0297953445508305;0.9999841034432188;1.0280123566677288;0.9999830558878375
55.211935;1.0745725951403462;0.9830196686541582;0.9147891531065869;-0.4784784627345272;-0.4452697677077571;1.0643783668730613;9.999887679989635;0.9394868515661106;0.4174298646177777;1.0297954976582413;0.9999839235790788;1.0280558133611613;0.999983040409506
55.221935;1.074567867982778;0.9830196803635439;0.9147934085663083;-0.4785744325858718;-0.4453611469739613;1.0643712803311007;9.99989079999737;0.9394937683858676;0.4175218686627168;1.029795655713057;0.99998373810405;1.0280993803064828;0.9999830317812249
55.231935;1.074563137109007;0.9830179792281156;0.9147960783438155;-0.4786722718690309;-0.44545426678814176;1.0643642009656549;9.999893899049704;0.9395006890274963;0.41761287204606184;1.0297958185254987;0.9999835476340843;1.0281425489049416;0.9999830298627663
55.241935;1.0745584019186303;0.9830178995274019;0.9148002651505454;-0.47876645078246155;-0.44554398109577975;1.0643571284576434;9.99989697923058;0.9395066137169155;0.4177028748150803;1.0297959858226824;0.9999833529756227;1.02818440465761;0.9999830346136764
55.251935;1.0745536619957798;0.9830196035939196;0.914806119691118;-0.4788605475595678;-0.44563361979815536;1.0643500624515292;9.999900041576304;0.9395135427276008;0.41779187703246606;1.029796157327358;0.9999831550837915;1.0282267743581663;0.99998304608104
55.261935;1.074549916005638;0.9830202444154333;0.9148101414729367;-0.47895163326868817;-0.44572004281351774;1.0643430026337515;9.999903086174962;0.9395194762201649;0.4178798787732015;1.029796332875436;0.9999829550211723;1.0282678298261723;0.9999830643242192
55.271935;1.074545165740768;0.9830200674810696;0.914814259352921;-0.47904402051810024;-0.4458080921590431;1.0643359487087103;9.999906112534733;0.9395254141724522;0.4179658801220697;1.0297965124932424;0.9999827539095256;1.028308077820175;0.9999830893963093
55.281935;1.0745404098623377;0.9830197226151468;0.9148182272880937;-0.47913282874937063;-0.44589281159901345;1.0643289003759255;9.999909119485462;0.939532356439206;0.41805088116337913;1.0297966963651146;0.9999825528826937;1.0283488379218357;0.9999831213258488
55.291935;1.0745366469435842;0.9830202657175464;0.9148221772660606;-0.4792221231490384;-0.44597756965517127;1.0643218573874358;9.999912104500691;0.9395383028370633;0.41813488195412374;1.0297968846517245;0.9999823531070527;1.0283882825065185;0.99998316006705
55.301935;1.0745318786382199;0.9830216169881131;0.9148277359030493;-0.47930905947697444;-0.4460605485352633;1.0643158196391764;9.999915063871402;0.9395442532307373;0.4182178824985388;1.0297970773043605;0.9999821558706649;1.0284273249101867;0.9999832054747292
55.311935;1.0745271036136266;0.9830210916996011;0.9148315541385748;-0.4793942871664113;-0.44614193806395436;1.0643087872023302;9.999917993674433;0.9395502076204878;0.4182998827466938;1.0297972740365247;0.9999819626197604;1.028465964771652;0.9999832572967828
55.321935;1.0745233206641491;0.9830214536278723;0.91483535337027;-0.479480001303949;-0.4462233662106077;1.0643027602682786;9.999920890156535;0.9395561660952114;0.4183798826168901;1.0297974743807863;0.999981774894;1.028503794909056;0.9999833151489024
55.331935;1.074519530765172;0.9830217277645088;0.9148390764217497;-0.47956392575786855;-0.4463031294042708;1.0642967390408358;9.999923749714856;0.9395621286735408;0.41845988202686996;1.0297976777308384;0.9999815942301361;1.0285416284227569;0.9999833785060679
55.341935;1.0745147350299777;0.983021020396111;0.9148427416201808;-0.47964557312645234;-0.44638118902319895;1.0642897236795692;9.999926568850858;0.9395670951948459;0.4185378809085492;1.0297978833958692;0.9999814220717729;1.0285777378086032;0.999983446762616
55.351935;1.0745109316489092;0.9830212000682539;0.914846386310831;-0.47972770721298547;-0.4464592872617255;1.0642837143561004;9.999929343845787;0.9395730652903964;0.4186148791929106;1.0297980906535358;0.9999812597216967;1.0286143564279242;0.9999835193206091
55.361935;1.0745071220875775;0.9830230808901746;0.9148516181288452;-0.479807970425752;-0.4465356449427154;1.0642777113084443;9.999932070817838;0.9395780384376502;0.4186908767815681;1.0297982987820335;0.9999811083484108;1.0286496569844104;0.9999835956269068
55.371935;1.0745033069164578;0.9830230848437026;0.9148551067233472;-0.47988652526135595;-0.44661041327567613;1.0642717148133327;9.99993474662741;0.9395840140690561;0.41876587354245154;1.029798507121113;0.9999809689707289;1.0286854659711502;0.9999836751893719
55.381935;1.0744994867467383;0.9830230822343581;0.9148585923552305;-0.4799650794980582;-0.44668518160699067;1.0642667251455824;9.99993736957178;0.9395889916537591;0.4188388693478845;1.0297987151408006;0.9999808423954799;1.0287195491418357;0.9999837575941277
55.391935;1.0744956622012019;0.983022910699808;0.9148619236393906;-0.48004005515578196;-0.44675662003476635;1.0642607425455324;9.999939938803267;0.9395949707401194;0.41891186411090253;1.0297989224513713;0.9999807291692637;1.0287545473104265;0.9999838424457046
55.401935;1.0744918338845366;0.9830228141516824;0.914865327276323;-0.4801168192244546;-0.4468297234117044;1.0642547671570937;9.999942453199017;0.939599950942693;0.4189828577756092;1.029799128721178;0.9999806296081599;1.0287878194326145;0.9999839292870879
55.411935;1.074488002328983;0.9830225492062721;0.9148685763523035;-0.4801900047540154;-0.44689949688499025;1.0642497989930386;9.99994491141222;0.9396049319116702;0.4190528502832812;1.0297993335517674;0.9999805439020337;1.0288206861834153;0.9999840176272626
55.421935;1.0744841680145458;0.9830240678524612;0.9148734869389439;-0.4802631084860822;-0.4469691947498078;1.0642438379865127;9.99994731308727;0.9396099133952512;0.41912284155823243;1.0297995364478343;0.9999804721796246;1.0288535551273645;0.999984106996828
55.431935;1.0744813303781307;0.9830246053243595;0.9148766345478085;-0.4803349920139532;-0.44703734189384237;1.0642388840491759;9.999949659468355;0.9396148953240725;0.4191908315348598;1.029799736894953;0.9999804145016027;1.0288856117021503;0.9999841969271674
55.441935;1.0744774918868942;0.9830242453828866;0.9148797973670545;-0.4804063869842777;-0.44710545041032684;1.0642329370758885;9.999951952624869;0.9396198777963914;0.41925782020534663;1.0297999344319406;0.9999803708835006;1.0289172632975716;0.9999842869178027
55.451935;1.0744736517977953;0.9830237201072277;0.9148828052938953;-0.4804742035053819;-0.4471702290229296;1.064227996937499;9.99995419442925;0.939624861042295;0.41932280764837665;1.0298001286926883;0.9999803413115202;1.0289481024657647;0.9999843764426762
55.461935;1.0744708092269213;0.9830240865214995;0.9148857908445205;-0.48054250778558033;-0.4472350462603783;1.0642230634568424;9.999956386496898;0.9396298454422176;0.41938779403369736;1.0298003194521148;0.9999803256535709;1.0289789442786965;0.9999844649729033
55.471935;1.0744669662276363;0.9830235582121266;0.9148887921528385;-0.48061032333315323;-0.447299824868994;1.064218136368132;9.99995853087171;0.9396338315308629;0.41945177960929014;1.0298005066326905;0.9999803235995169;1.0290084681437295;0.9999845520221279
55.481935;1.0744641205925138;0.9830238422305625;0.9148916963041291;-0.4806768378346706;-0.4473629771523697;1.0642132153235473;9.999960630564612;0.9396388199304916;0.4195147646635753;1.029800690212352;0.9999803347779103;1.0290385004413107;0.9999846372111226
55.491935;1.0744602741396145;0.9830249411395103;0.9148962065029758;-0.4807409933200027;-0.4474243502470586;1.0642082999356468;9.999962689324986;0.939643811243908;0.4195757494735516;1.0298008700971033;0.9999803588999774;1.0290677204673413;0.999984720300399
55.501935;1.0744574245298597;0.9830234388639864;0.9148974418687936;-0.4808075882423365;-0.44748757813547724;1.0642033898084697;9.999964710752122;0.9396478059743621;0.4196367342701216;1.0298010460675975;0.999980395753204;1.0290960308753085;0.9999848011433875
55.511935;1.0744545725030958;0.9830235656506014;0.9149001899738423;-0.48087052370985317;-0.44754740051258035;1.0641994845621592;9.999966697749347;0.939651804524315;0.4196957192398736;1.0298012178398401;0.9999804450972463;1.029123529699157;0.9999848796143838
55.521935;1.0744517177741502;0.9830236145369207;0.9149028621853373;-0.48093166990408565;-0.4476055579375406;1.0641945838254696;9.999968652905986;0.9396568072558394;0.4197537045538478;1.0298013851698677;0.9999805065833507;1.0291515381193057;0.9999849556303745
55.531935;1.0744478611042965;0.9830226924154741;0.9149054779787383;-0.4809905381332745;-0.4476620117809546;1.06418968717146;9.999970579040934;0.9396608145065213;0.4198116903981246;1.0298015478531644;0.9999805797581751;1.029178638331153;0.9999850292146378
55.541935;1.074445000137215;0.9830226682936973;0.9149080755161524;-0.4810498946723497;-0.44771850425248305;1.0641857940851869;9.999972479091012;0.9396648265276608;0.419867676988572;1.029801705623179;0.999980664137476;1.0292049279575608;0.9999851004832787
55.551935;1.0744421354813447;0.9830244378432114;0.9149123388283398;-0.48110916963287964;-0.4477749211134889;1.0641809040391883;9.999974355664344;0.9396688435113574;0.41992266456158467;1.029801858122983;0.9999807592726716;1.0292308151178735;0.999985169607368
55.561935;1.0744392666096088;0.9830243424802231;0.914914862467384;-0.481166736599724;-0.4478297486325372;1.0641770165683964;9.999976211010885;0.9396728657414526;0.41997665334518947;1.0298020049857302;0.999980864746509;1.0292563000419979;0.9999852368138515
55.571935;1.0744363929716447;0.983024171604019;0.9149173113671087;-0.4812225143494127;-0.4478829112005066;1.0641731312093727;9.99997804714042;0.9396768936442162;0.42002964353662453;1.0298021459073985;0.9999809801146782;1.029281383034486;0.9999853023999032
55.581935;1.0744335139507708;0.9830239258567042;0.9149196854946124;-0.4812765028968587;-0.44793440881772484;1.0641692474068434;9.999979865565411;0.9396809276825011;0.42008163530458464;1.0298022806738645;0.9999811048565173;1.0293060644830292;0.9999853667230175
55.591935;1.0744316277572992;0.9830245809234205;0.9149220415440351;-0.48133098016535036;-0.44798594506672806;1.064165364592979;9.999981667206448;0.9396849682572794;0.42013262880189456;1.029802409156765;0.9999812383606008;1.0293303447378739;0.9999854301684954
55.601935;1.074428735601061;0.9830242690009162;0.9149243417598831;-0.4813831792698373;-0.44803577773430553;1.0641614823668906;9.999983452646614;0.9396890156925941;0.42018262417511193;1.029802531262006;0.9999813799674118;1.0293542239540063;0.999985493139803
55.611935;1.0744258356450553;0.9830239656406475;0.9149266428728375;-0.481435378073561;-0.44808561040254363;1.0641576005367317;9.999985222429352;0.9396920702636;0.4202326215644489;1.0298026468325197;0.9999815290942707;1.0293771973992072;0.9999855560729326
55.621935;1.0744239261793107;0.9830262727070532;0.9149305153347991;-0.4814861956547302;-0.4481337411423032;1.0641537190115977;9.99998697747346;0.9396961322341133;0.4202806210771407;1.0298027555512153;0.9999816853522608;1.0294002741267851;0.9999856194342892
55.631935;1.0744210087314445;0.9830258256237808;0.9149326671129936;-0.4815348161915594;-0.4481802439109413;1.0641498376769445;9.999988719435757;0.9396992018874102;0.4203276227481401;1.0298028569394873;0.999981848538745;1.029422036241668;0.9999856836771505
55.641935;1.0744180818807876;0.9830253884381961;0.9149348198793297;-0.4815834364472916;-0.4482267466805375;1.0641469563124382;9.999990450774005;0.9397032795137032;0.4203736265230906;1.0298029504258839;0.9999820185561991;1.029444309000851;0.9999857491906696
55.651935;1.0744161443001397;0.9830258547888993;0.9149369547871959;-0.48163254574185793;-0.44827328808447164;1.06414307457491;9.999992174335567;0.9397063653479047;0.42041863225891624;1.029803035359399;0.9999821953603889;1.0294652662270858;0.9999858163070038
55.661935;1.074414196757013;0.9830261682202937;0.9149389397194623;-0.4816780771518538;-0.4483164995887206;1.0641401920620437;9.999993892657786;0.9397094595345854;0.4204626397405936;1.029803111049968;0.9999823789380973;1.0294858202421326;0.9999858853441347
55.671935;1.0744112400213897;0.9830255970317686;0.9149409451171876;-0.4817231189805247;-0.44835967246081215;1.064136308393235;9.999995607653387;0.9397135621678452;0.4205056487287452;1.0298031769278;0.9999825692828782;1.029506883330178;0.9999859566407707
55.681935;1.0744092717504665;0.9830259279911345;0.9149429334587191;-0.4817686499977881;-0.4484028839679896;1.0641334232110855;9.99999732042231;0.9397166733421649;0.42054765900169505;1.02980323266078;0.9999827663720126;1.029526629417531;0.9999860305925391
55.691935;1.0744072926757835;0.983027974535464;0.9149465133430823;-0.4818123107652688;-0.4484443549138533;1.0641305361227458;9.999999030679458;0.9397197931680452;0.4205886703545129;1.0298032781183812;0.9999829701847115;1.0295459707525423;0.9999861076604056
55.701935;1.0744043489443662;0.9830277544740548;0.9149487910754273;-0.481852880569639;-0.4484833471707273;1.0641266466877708;10.00000073671746;0.9397229217614709;0.4206286825692968;1.0298033132698268;0.9999831807346156;1.0295649067348935;0.999986188304274
55.711935;1.0744023475861457;0.9830279459301268;0.9149506355717103;-0.4818948333725785;-0.4485232287773427;1.0641237544781648;10.000002436525602;0.9397260592020329;0.4206676953912723;1.0298033380944076;0.9999833980156521;1.0295834367028953;0.9999862728763762
55.721935;1.0744003348622542;0.9830280632869958;0.9149524071794377;-0.4819349971890825;-0.44856144543479665;1.0641208591003195;10.000004128909138;0.9397292054871235;0.42070670854552084;1.0298033525278019;0.9999836219449635;1.0296019685494233;0.9999863615614164
55.731935;1.0743983106485355;0.9830281063850934;0.9149541058899812;-0.4819733720291507;-0.44859799714301485;1.0641179600909656;10.000005813586622;0.9397323605273652;0.4207437217728124;1.0298033564841838;0.9999838524140349;1.0296196843624972;0.9999864543824062
55.741935;1.0743962748202764;0.9830281563456424;0.9149558072892767;-0.48201174672117164;-0.44863454885239973;1.0641150568134523;10.000007490617769;0.9397345241537002;0.4207797348289986;1.0298033499413697;0.9999840892905583;1.0296360793864203;0.9999865512546656
55.751935;1.0743942272514175;0.9830282130725324;0.9149575113433718;-0.48205012126528657;-0.4486711005627924;1.0641131484904875;10.000009159538067;0.939737696101866;0.42081474746432185;1.029803333009161;0.9999843323028107;1.0296529785061914;0.9999866521240698
55.761935;1.0743921678582704;0.9830281139958389;0.9149590667494311;-0.482084918038365;-0.448704322373014;1.064110234299695;10.000010818726798;0.9397408759994007;0.4208497594246356;1.0298033059553218;0.9999845810134192;1.029669877503926;0.9999867571326271
55.771935;1.0743900966420465;0.9830298915193683;0.9149623651975468;-0.4821214222456211;-0.448739133519521;1.0641073134684955;10.000012466051318;0.9397430633804678;0.4208827704663445;1.0298032692040058;0.9999848349648705;1.029685046316894;0.9999868666372507
55.781935;1.074389012691873;0.9830306176888117;0.914963830958007;-0.48215491976222935;-0.4487707290174984;1.0641053853583244;10.000014100435433;0.9397462577334964;0.4209157803772813;1.0298032232902927;0.9999850938250212;1.0297011278869965;0.9999869810910305
55.791935;1.0743869183424837;0.9830304559515053;0.9149653182535944;-0.4821879273632896;-0.4488022858788605;1.0641024494680766;10.000015723042779;0.9397484585290332;0.42094778900768864;1.0298031687954086;0.9999853573823357;1.029715888508965;0.9999871009601587
55.801935;1.0743848129753635;0.983030299380769;0.9149668084438677;-0.4822209348371576;-0.44883384274042665;1.0641005053512698;10.000017337464604;0.9397506651903796;0.42097779628866244;1.0298031063131072;0.9999856254132788;1.0297298324896822;0.9999872267151382
55.811935;1.074383696006086;0.9830309598882252;0.9149682073024199;-0.4822526433004644;-0.4488637732893279;1.0640975525681708;10.000018948852828;0.9397538770735536;0.42100780221683226;1.0298030364551916;0.9999858975668152;1.0297446907241516;0.9999873588563674
55.821935;1.0743815698938204;0.9830307309902654;0.9149696286254111;-0.48228386175980226;-0.448893665200726;1.0640955907501075;10.00002056251621;0.9397560934918728;0.4210368068257269;1.0298029598757954;0.9999861733855681;1.0297582299466999;0.9999874979540477
55.831935;1.0743794339975425;0.9830303435639672;0.9149709024871748;-0.482311502515089;-0.4489202272111109;1.0640936197074435;10.000022182897302;0.9397583137681218;0.4210648101757271;1.0298028772818668;0.9999864524090288;1.0297713634685026;0.9999876446191714
55.841935;1.074378287758689;0.9830309346486468;0.9149722371409649;-0.4823414219495808;-0.44894849281003285;1.064091639501376;10.000023813089197;0.9397605372894264;0.421091812344998;1.0298027894545256;0.9999867342320092;1.029784091847518;0.9999877993936844
55.851935;1.0743771328042258;0.9830332364173967;0.9149751657275637;-0.4823694712981988;-0.4489750178427527;1.064089650404986;10.000025454312567;0.9397627635022121;0.4211178133964509;1.0298026973113594;0.9999870185055834;1.02979641550963;0.9999879626599071
55.861935;1.0743749708465333;0.9830327770265206;0.9149763777587023;-0.4823953229958706;-0.44899991490201524;1.0640876527490926;10.00002710587123;0.9397649918464779;0.421143813349849;1.029802601924164;0.9999873049491558;1.0298087437835406;0.9999881345780423
55.871935;1.0743738004899537;0.9830332131869444;0.914977576222491;-0.48242166466753844;-0.44902485059947483;1.0640856468357085;10.00002876656545;0.9397672216979034;0.4211678121850973;1.0298025044228865;0.9999875934078739;1.0298202591470103;0.9999883150734702
55.881935;1.0743716243507562;0.9830326756761804;0.9149787236107897;-0.4824457274081582;-0.44904808270724733;1.0640836330043446;10.000030436131746;0.9397694523429092;0.4211908098593933;1.0298024058627455;0.9999878839096398;1.0298313708657703;0.9999885039358598
55.891935;1.0743704408636239;0.9830330325167288;0.9149798576500289;-0.48247028017604043;-0.44907135345330534;1.0640816117187142;10.000032114976857;0.9397716829864456;0.4212138063188006;1.0298023071406344;0.9999881766682184;1.0298424882950854;0.999988700900933
55.901935;1.074369251625355;0.9830333083217939;0.9149809216489744;-0.4824930441195212;-0.4490929592483689;1.0640795835396377;10.000033803502562;0.9397729128066833;0.42123580151713186;1.029802208946928;0.9999884720385855;1.0298522903600074;0.999988905623909
55.911935;1.0743680573146344;0.9830335026681157;0.9149819155884272;-0.4825140192436105;-0.4491129000923954;1.064078548991265;10.000035502142897;0.9397751410330122;0.42125679544292693;1.029802111732602;0.9999887704372207;1.029862602599408;0.9999891176635878
55.921935;1.0743668586376856;0.9830337776205583;0.9149829906866299;-0.4825367830999988;-0.44913450588622766;1.0640765084937833;10.000037211544862;0.9397773670076568;0.4212767881125836;1.0298020157116143;0.9999890722470259;1.0298725129912272;0.9999893365125904
55.931935;1.07436565627563;0.9830338890657224;0.9149839199908402;-0.4825559693687456;-0.4491527817785508;1.0640744624194671;10.000038932579928;0.9397785902333808;0.4212957795259629;1.029801920918448;0.9999893777393064;1.029881109526295;0.9999895616241332
55.941935;1.0743644509113213;0.9830357879402031;0.9149865194406532;-0.4825750743599475;-0.44917098205371747;1.0640734111332775;10.000040665788076;0.9397808103719884;0.42131376964045647;1.0298018273202738;0.9999896869995457;1.029890217643735;0.9999897924427886
55.951935;1.0743632432514534;0.983035896487394;0.9149874587702027;-0.48259426055372995;-0.449189257944764;1.0640723550184974;10.000042410956386;0.9397820271779109;0.42133175837679254;1.0298017349339872;0.9999899998506542;1.0298984217686076;0.9999900284476804
55.961935;1.0743620340128799;0.9830359220854396;0.9149883268509315;-0.48261165794356864;-0.4492058688848987;1.0640702945641116;10.000044167883624;0.9397832404437556;0.42134774562667465;1.0298016439003022;0.9999903158557689;1.0299058164526043;0.9999902691981446
55.971935;1.0743608238946325;0.9830358646040455;0.9149891231504381;-0.4826272665345936;-0.44922081487421;1.0640692304249817;10.000045937094983;0.9397854499547182;0.42136373127132354;1.029801554517319;0.9999906344432338;1.029914132515135;0.9999905143570641
55.981935;1.0743596135257323;0.9830358864000018;0.9149899983768667;-0.4826446638585648;-0.449237425813597;1.0640681633671176;10.000047719414052;0.9397866554259597;0.4213787152132774;1.0298014672309836;0.9999909550450168;1.0299211358613258;0.9999907637183999
55.991935;1.0743584033797824;0.9830357436254618;0.9149907252251371;-0.48265848362556196;-0.44925070685187024;1.064067094166862;10.000049515088994;0.9397878564928758;0.4213926973994481;1.0298013825720564;0.9999912771220424;1.0299277387161714;0.9999910172798638
56.001935;1.0743581926774872;0.9830364923000504;0.9149914355372225;-0.48267279368068483;-0.449264026530114;1.0640660235474197;10.00005132295816;0.9397890527780951;0.4214066778395075;1.029801301053559;0.9999916000598512;1.029934349789302;0.9999912752688049
56.011935;1.0743569835352458;0.9830363449670826;0.9149921668136198;-0.48268661340738367;-0.4492773075679636;1.0640649521751688;10.000053140036217;0.9397902439702183;0.4214186566101149;1.0298012231007119;0.9999919230784403;1.0299401502893215;0.9999915380633684
56.021935;1.0743557749120343;0.9830361140064289;0.914992824004735;-0.4826986443491166;-0.44928892365511924;1.064063880689794;10.000054962107027;0.9397914298645178;0.421430633822249;1.0298011490777819;0.9999922452935119;1.029945958118944;0.9999918060836536
56.031935;1.074355565781876;0.9830384818518679;0.9149950526473194;-0.4827092956210186;-0.4492988378149441;1.0640628096827047;10.000056784341123;0.9397926103693544;0.42144060956633256;1.029801079320874;0.9999925658284703;1.0299509545686159;0.9999920797025641
56.041935;1.0743543581269566;0.9830381649004193;0.9149956360024896;-0.4827195377732193;-0.44930878895090154;1.0640617396231793;10.00005860115596;0.9397937854591821;0.4214505838767586;1.029801014109798;0.9999928838669799;1.0299559576636483;0.9999923591846727
56.051935;1.074354149554234;0.9830387392621726;0.9149962007190543;-0.48273027027582077;-0.4493187787268949;1.0640606708385598;10.000060406785913;0.9397949550972765;0.42146055674263044;1.0298009536672004;0.9999931987123174;1.0299609671742262;0.9999926446383783
56.061935;1.0743529415185769;0.9830383363107579;0.9149967088293606;-0.4827387236438957;-0.44932706491125796;1.0640606035665336;10.000062196517764;0.9397961191966043;0.42146852814931907;1.0298008982047044;0.9999935098362733;1.0299651645247194;0.9999929359989796
56.071935;1.0743527312501993;0.9830388245467979;0.9149971977168135;-0.4827476673824936;-0.4493353897355428;1.0640595380014997;10.000063966580502;0.9397962775888317;0.4214764981174878;1.0298008479141532;0.9999938168213596;1.0299684554595747;0.9999932330591818
56.081935;1.0743515201290426;0.9830383352399611;0.9149976293902076;-0.4827543319733136;-0.4493420109678763;1.0640594742926748;10.0000657131129;0.9397974300238018;0.42148246672030293;1.0298008028397574;0.9999941192953548;1.0299718461210592;0.9999935354730911
56.091935;1.0743513054376492;0.9830386555837598;0.9149979655029009;-0.48275969819804765;-0.4493470058896271;1.0640584125435169;10.0000674320907;0.9397985762599241;0.42148943407327355;1.0298007627676358;0.999994416949736;1.0299756513324718;0.99999384274435
56.101935;1.0743510875385809;0.9830390542245774;0.9149983758393948;-0.48276685317672274;-0.44935366576074;1.064058352834412;10.00006912005264;0.9397987161314658;0.4214944003210676;1.0298007273091712;0.9999947095333563;1.0299777306807774;0.9999941542649494
56.111935;1.0743508658312684;0.983039287306865;0.9149986331863148;-0.4827704306493635;-0.4493569957298999;1.064057295184405;10.000070774319692;0.93979984952991;0.42149836564735754;1.0298006960957897;0.9999949968129233;1.0299803180090559;0.999994469333571
56.121935;1.0743496409437645;0.9830387048269408;0.914998983107084;-0.482775306462657;-0.44936195200727436;1.0640572394963457;10.000072392923684;0.9397999764124064;0.42150233028375256;1.0298006688952188;0.9999952785737637;1.029981997497218;0.9999947871113606
56.131935;1.0743494106747282;0.983040639188137;0.9150008255463736;-0.48277701394162165;-0.44936354140587964;1.06405718560376;10.000073975095669;0.9398000968365083;0.4215052944963901;1.0298006456010544;0.999995554610254;1.0299832722107498;0.99999510660754
56.141935;1.0743491761110178;0.9830408629301394;0.9150010763008093;-0.4827805914129358;-0.44936687137040315;1.064057133341953;10.00007552150227;0.9398012109580598;0.42150725856282534;1.0298006261795059;0.9999958246623726;1.0299850544867024;0.9999954267382658
56.151935;1.0743489374053385;0.9830409210372216;0.9150011734689557;-0.48278059138159574;-0.4493668714321751;1.0640560826258432;10.000077033879474;0.9398013190330625;0.4215082227543402;1.0298006106372317;0.9999960883386136;1.0299855194320426;0.9999957464061979
56.161935;1.0743486947484666;0.9830410571757225;0.9150013440739565;-0.48278238010257557;-0.44936853644225305;1.064056033555506;10.000078515161292;0.9398014213961225;0.421509187331029;1.0298005989655608;0.9999963451018576;1.0299859887124394;0.9999960645673018
56.171935;1.0743484483698944;0.9830411088086297;0.9150014371879654;-0.48278238007249935;-0.44936853649981295;1.064055986359216;10.000079969654218;0.9398015183793873;0.42150915254369764;1.029800591068748;0.9999965943572305;1.0299860530720073;0.999996380265813
56.181935;1.0743481985748322;0.9830410758739024;0.9150014531976447;-0.482780591291315;-0.4493668716048395;1.0640569411940315;10.00008140223047;0.9398016102705304;0.42150811863655646;1.0298005867757891;0.9999968356005368;1.0299857124467346;0.9999966926196232
56.191935;1.0743479457632146;0.9830410395664189;0.9150014681657371;-0.4827788025106367;-0.4493652067077174;1.064056898053686;10.000082817120342;0.9398016973567259;0.42150608583665006;1.0298005858927517;0.999997068519;1.0299849667455974;0.9999970008220626
56.201935;1.074347690417627;0.983040999840759;0.9150014825682479;-0.48277701373043735;-0.44936354180844834;1.0640568567760242;10.000084216912219;0.9398017799654664;0.4215040543261182;1.029800588207;0.9999972929530062;1.029984225105499;0.9999973041791228
56.211935;1.0743474330915008;0.9830408753569374;0.9150014212718487;-0.48277343619906804;-0.44936021195664133;1.0640568170164055;10.000085602127504;0.9398018584664384;0.4215010242330371;1.0298005935134618;0.9999975088087985;1.0299830782083994;0.9999976020705332
56.221935;1.0743481733323519;0.9830416408557464;0.9150013414385231;-0.48277034907657757;-0.4493569207435897;1.0640567782362174;10.000086971951927;0.9398019332845289;0.4214969956503757;1.0298006016876402;0.9999977160443257;1.0299815259831475;0.9999978938492202
56.231935;1.074347913714682;0.9830414274979723;0.9150012059692064;-0.4827649827896915;-0.4493519259370599;1.0640577397752757;10.000088325454136;0.9398020049075774;0.42149296865590824;1.0298006127112596;0.999997914656936;1.0299799775681622;0.9999981788134698
56.241935;1.0743476536530288;0.9830429986593889;0.915002736999455;-0.48275953526346005;-0.44934685551115183;1.0640577009200562;10.00008966183833;0.9398020738690975;0.4214869433196201;1.0298006266153934;0.9999981046382008;1.0299776144080983;0.9999984562833562
56.251935;1.074347393638004;0.9830426953076364;0.9150025294866604;-0.48275238022456346;-0.4493401957499759;1.0640586609184775;10.00009097949288;0.9398021407287798;0.4214809196988689;1.0298006434022378;0.999998285982189;1.0299752548212386;0.9999987257210086
56.261935;1.074348133261341;0.9830432808675799;0.9150023054219864;-0.4827457155713071;-0.4493335746276194;1.0640586190043329;10.000092274920691;0.9398012060247455;0.42147489783489106;1.0298006630231247;0.9999984587007792;1.0299719861816365;0.9999989867904829
56.271935;1.0743478752781663;0.9830429677467072;0.9150021030629752;-0.48273856052698955;-0.4493269148623694;1.064059574422049;10.000093542577149;0.9398012702142724;0.4214668777593542;1.0298006854283936;0.9999986227981567;1.029968814752494;0.9999992392942266
56.281935;1.0743486183540023;0.9830434618062979;0.9150018090815043;-0.48273010709827696;-0.44931862878546835;1.064059526386171;10.0000947759336;0.9398003336459014;0.4214588594990929;1.0298007106523526;0.9999987782904756;1.0299647339558888;0.999999483098276
56.291935;1.0743483654022343;0.9830429754007352;0.915001461683343;-0.4827193745352197;-0.4493086391153405;1.0640604740269244;10.000095969123915;0.9398003965408446;0.4214498430747097;1.0298007388842003;0.9999989252528121;1.0299611594858693;0.999999718179073
56.301935;1.074349115432357;0.983043458038385;0.9150011744552564;-0.48271092108122915;-0.449300353034189;1.0640614164221236;10.000097117644316;0.9397994590136144;0.42144082850727904;1.029800770445487;0.9999990637976177;1.0299566756714242;0.9999999446826909
56.311935;1.0743488716896683;0.9830429595202114;0.9150008344103524;-0.48270018850970414;-0.44929036335985517;1.064062352709854;10.000098217791098;0.9397995211343965;0.42142981582884986;1.02980080566283;0.9999991940089142;1.0299522890525414;1.000000162856277
56.321935;1.074349633256896;0.983043266847597;0.9150004038784547;-0.4826881575106812;-0.4492787473735559;1.0640632822047575;10.000099266127432;0.9397985829286648;0.4214198050720112;1.0298008447747415;0.9999993159365075;1.0299474022930235;1.0000003729449891
56.331935;1.0743494032484115;0.9830426736708574;0.9149999967340123;-0.4826756361708323;-0.44926709274462057;1.0640632044554459;10.000100259468393;0.9397986443121678;0.42140779625517716;1.029800887937981;0.9999994296536366;1.029942612994816;1.0000005751873418
56.341935;1.074350180616075;0.983042967371034;0.9149995754178559;-0.48266360513846546;-0.4492554767540788;1.064064119248352;10.000101194766014;0.9397977050578231;0.42139578939581496;1.029800935264136;0.9999995352477333;1.0299369149481685;1.0000007699101259
56.351935;1.0743509673811384;0.9830431733190906;0.9149990837401814;-0.4826497853202164;-0.44924219581099595;1.0640650265349352;10.000102068902958;0.9397967648371709;0.4213827845293384;1.0298009868482934;0.9999996327453733;1.0299308119216495;1.0000009576035045
56.361935;1.0743517644780296;0.9830451619568915;0.9150002627912908;-0.48263588423607046;-0.4492288392490467;1.0640669262959925;10.000102879043181;0.939795823342593;0.4213687817115186;1.0298010427631876;0.999999722116343;1.0299243043592707;1.0000011388607521
56.371935;1.0743515737666172;0.9830443813669413;0.9149997265680417;-0.48261978533436106;-0.4492138547111527;1.064067818509352;10.000103623064165;0.9397948804035371;0.421354781014123;1.029801103008388;0.9999998033299349;1.02991780175419;1.000001314255981
56.381935;1.074352393938985;0.9830444895751073;0.9149991781456275;-0.48260417668342454;-0.4491989088114019;1.0640687032063532;10.000104299216007;0.9397949359364347;0.4213397825025002;1.0298011674450624;0.9999998763419521;1.029911807758074;1.0000014842892015
56.391935;1.0743532267649047;0.9830445124418143;0.9149985611801403;-0.4825867792349375;-0.4491822979590677;1.0640695804624207;10.000104905559414;0.9397939897892411;0.4213237861937073;1.0298012357570878;0.9999999410396483;1.0299044975979825;1.0000016493813872
56.401935;1.074354072930793;0.983044613277503;0.9149980270862292;-0.4825711705239308;-0.44916735205502617;1.0640704504032927;10.000105439819835;0.9397930416861292;0.42130779203535873;1.0298013074884491;0.9999999972332889;1.0298971929503504;1.0000018098864452
56.411935;1.0743549329310182;0.9830445492050341;0.9149973491078723;-0.4825519842404694;-0.4491490762480796;1.0640723132829046;10.000105899462213;0.9397920912714353;0.42129079993165697;1.029801382132447;1.0000000447173538;1.0298894848107145;1.0000019661392898
56.421935;1.0743558070640402;0.9830445647890977;0.9149967541482454;-0.4825345866946537;-0.4491324653895937;1.0640731694630825;10.000106281771245;0.9397901381437546;0.42127280979711146;1.0298014592216043;1.000000083342782;1.0298804607410277;1.0000021185016437
56.431935;1.0743566955852675;0.983044498397746;0.914996091023555;-0.48251540034160945;-0.449114189578768;1.0640750192763262;10.000106584012325;0.9397891818904678;0.421254821596032;1.0298015384454058;1.0000001130360827;1.0298723547511435;1.0000022673486402
56.441935;1.0743575987830312;0.9830443508963582;0.9149953597290932;-0.4824944251764632;-0.4490942488156106;1.064075862970903;10.000106803709041;0.939788222165655;0.4212358353462399;1.0298016197065922;1.0000001337915247;1.0298638450502369;1.0000024130407488
56.451935;1.0743585169424579;0.9830442856335367;0.9149947113436111;-0.4824752387509843;-0.44907597300099233;1.0640777007673823;10.000106938784075;0.9397872587291941;0.4212168510911698;1.0298017030027746;1.0000001456424261;1.0298553402499175;1.0000025559501873
56.461935;1.0743594503050622;0.9830440597283734;0.9149939186886157;-0.48245247473025354;-0.4490543672835698;1.0640785328793545;10.00010698760642;0.9397862913946948;0.4211968688583614;1.0298017883048567;1.0000001485901198;1.0298464307593231;1.0000026964609938
56.471935;1.0743603989986477;0.9830439176876425;0.9149932081756283;-0.48243149944933433;-0.4490344265146149;1.0640803595069876;10.000106949009108;0.9397843199958601;0.42117588863814365;1.02980187556541;1.0000001425959113;1.029836203342591;1.0000028348800378
56.481935;1.0743613629313828;0.9830436977173861;0.9149924281390331;-0.48240873534659734;-0.4490128207931553;1.064082180889365;10.000106822140312;0.9397833444108067;0.42115391039923356;1.0298019647659757;1.0000001276679196;1.029826482326234;1.0000029713873178
56.491935;1.0743633407160773;0.9830443752719027;0.9149916348696615;-0.4823864612437147;-0.4489912537084621;1.0640829973325663;10.00010660627897;0.9397823645838604;0.42113193411559563;1.0298020559561596;1.0000001038638888;1.029816763432379;1.0000031060713903
56.501935;1.0743643338481952;0.9830458709231852;0.9149924553032919;-0.48236182700732394;-0.4489679074163831;1.0640848091389343;10.000106300505307;0.9397803805407715;0.42110995976220833;1.0298021492468183;1.0000000711915866;1.0298061335784938;1.000003238939292
56.511935;1.074365340655125;0.9830455822820382;0.9149916158743719;-0.48233727396570325;-0.44894463673800183;1.064086616535481;10.00010590347998;0.9397793923879101;0.42108598727765567;1.0298022447509945;1.0000000295911426;1.029795599773986;1.0000033698833033
56.521935;1.0743663605517202;0.9830452170721652;0.9149907055839734;-0.4823109320871212;-0.4489197011071461;1.0640884196668574;10.000105414107017;0.9397774002829812;0.421063016544887;1.0298023425634237;0.999999978991396;1.0297845634072587;1.0000034986944326
56.531935;1.0743683920105667;0.9830458315651899;0.914989856333941;-0.48228686889985606;-0.44889646906334285;1.0640902185949;10.00010483271838;0.9397754044070926;0.42103804741980516;1.0298024427870967;0.9999999193210752;1.0297727101634573;1.0000036251404465
56.541935;1.0743694365939336;0.9830454759989053;0.9149889543727501;-0.4822605269005274;-0.4488715334288824;1.0640920132829688;10.000104161854347;0.9397744049477047;0.4210130797735192;1.0298025455460487;0.9999998505054272;1.0297617701633701;1.0000037490100346
56.551935;1.0743714917643779;0.983045937852784;0.9149879613250718;-0.48223288594909014;-0.44884497148058644;1.0640938036258678;10.000103406520438;0.9397724021065136;0.4209871134964404;1.0298026509640368;0.9999997725029085;1.0297495089961726;1.0000038701049345
56.561935;1.0743725592721503;0.983045511174616;0.9149869902689869;-0.48220475502383403;-0.4488183708927559;1.0640955895495008;10.000102573851775;0.9397703961190139;0.4209611484715283;1.0298027591493908;0.999999685346118;1.0297372476837034;1.0000039882644776
56.571935;1.074373637961378;0.983045089773373;0.9149860218202226;-0.4821766240463948;-0.4487917703037777;1.0640973710974884;10.000101672009903;0.9397693872260486;0.42093418456968634;1.0298028702419835;0.9999995891385912;1.0297254896308439;1.0000041034002893
56.581935;1.0743757266875964;0.9830454860505415;0.9149849609327358;-0.48214719402510003;-0.448763543400976;1.064099148444797;10.000100708867626;0.9397673756437444;0.4209072216646293;1.0298029844405565;0.999999484011919;1.0297128179953887;1.0000042154780733
56.591935;1.0743778262672763;0.9830458873815591;0.9149839015891748;-0.48211776389163075;-0.4487353164969916;1.0641009218942123;10.000099691318699;0.9397653616106151;0.4208792596323257;1.0298031019184404;0.9999993700696581;1.0296997363274762;1.0000043244631782
56.601935;1.074378937496292;0.9830453999048561;0.9149828621070606;-0.48208784388933146;-0.4487070509546759;1.0641036918822746;10.000098625470004;0.939763345446408;0.42085029834411436;1.0298032227455651;0.9999992473516787;1.0296862445014034;1.000004430251716
56.611935;1.074381058163452;0.9830457296683263;0.9149817284106844;-0.4820566247448619;-0.44867715909834066;1.064105458981987;10.000097517251541;0.9397613275282682;0.42082133767164576;1.0298033468954408;0.9999991158834485;1.0296727511902868;1.0000045326097624
56.621935;1.074382190269925;0.983045251838341;0.9149806891008587;-0.48202670460151814;-0.44864889355473025;1.0641072238968567;10.00009637278059;0.939759308209242;0.42079137749263357;1.0298034742665676;0.9999989757963379;1.0296588476205928;1.0000046311489852
56.631935;1.0743843317552821;0.9830455102258704;0.9149794788060873;-0.4819936964325485;-0.44861733674647886;1.064109987410367;10.000095198405532;0.939757287781003;0.4207614176884707;1.0298036047108663;0.9999988273958039;1.0296449423426357;1.0000047253528348
56.641935;1.0743864835921306;0.9830458551047572;0.9149783425196658;-0.4819624769611552;-0.4485874448881029;1.0641117503467417;10.000094000488428;0.9397552665392369;0.42073045814079213;1.0298037380431124;0.9999986711286772;1.0296306265339352;1.0000048146518792
56.651935;1.0743876465362778;0.9830470193400673;0.9149788120651644;-0.4819288976988558;-0.4485557738280379;1.0641145135868877;10.000092784796042;0.9397532448708238;0.42069849872014564;1.0298038739788629;0.9999985075440982;1.0296159000880971;1.0000048985040397
56.661935;1.0743898180036893;0.9830472127267729;0.914977518847123;-0.48189410035882685;-0.448522552067873;1.0641162780144315;10.000091556133215;0.939751223226046;0.420666539274293;1.029804012112715;0.999998337326463;1.0296011715436513;1.0000049764601078
56.671935;1.0743919983551191;0.9830474115688028;0.9149762215402755;-0.48185930288589507;-0.4484893303072809;1.064119044402211;10.000090318548672;0.9397492019917966;0.4206345796437923;1.0298041520272414;0.9999981613088589;1.0295864408297788;1.0000050482270073
56.681935;1.074394186866337;0.9830476156318994;0.9149749192590475;-0.4818245052798744;-0.44845610854637463;1.064121813410905;10.000089075146626;0.939747181396582;0.4206016196853067;1.0298042933565776;0.9999979803701533;1.0295712992206245;1.0000051136939263
56.691935;1.07439638280967;0.9830478245226755;0.9149736111244645;-0.4817897075405995;-0.448422886785284;1.06412358564064;10.000087827354976;0.9397441615054428;0.4205676592776939;1.0298044356779679;0.9999977953462557;1.0295548336139344;1.0000051728877497
56.701935;1.0743985855265576;0.9830479565102591;0.9149722207418889;-0.4817531208262861;-0.4483880000735771;1.064126361598229;10.0000865747125;0.9397421422818205;0.4205336983293221;1.0298045784227268;0.9999976070634562;1.0295392775475651;1.00000522588545
56.711935;1.0743997954748354;0.9830471986751484;0.9149708420091001;-0.48171604457020156;-0.44835307472665437;1.0641291416795238;10.000085315261124;0.9397401236700174;0.42049873677581473;1.0298047209367587;0.9999974163714214;1.0295233093528207;1.0000052727549784
56.721935;1.07440201005151;0.9830473379688135;0.9149694364993068;-0.4816794576106586;-0.4483181880153807;1.0641309262423988;10.00008404617194;0.939737105646164;0.42046377455151457;1.0298048625914402;0.9999972240957411;1.0295064243551302;1.0000053135346636
56.731935;1.0744042297364915;0.9830474803329563;0.9149680225985726;-0.4816428705109806;-0.44828330130437655;1.0641337156806496;10.000082764958819;0.9397350882123899;0.4204278115788;1.0298050028469;0.999997030988019;1.0294900395365276;1.00000534821916
56.741935;1.0744064539844422;0.9830475442057066;0.9149665241340664;-0.48160449441778824;-0.4482467496431654;1.0641365104358769;10.000081470486046;0.9397330713498548;0.42039184778963185;1.0298051412164853;0.9999968377361446;1.0294736505913442;1.000005376811371
56.751935;1.074408682290312;0.9830475293634052;0.9149649405695426;-0.4815643293209895;-0.44820853303187363;1.0641393109662254;10.000080162488963;0.9397300549648586;0.42035488313345565;1.0298052771931774;0.999996644972005;1.0294559366508018;1.0000053994254068
56.761935;1.0744109142385074;0.9830475981584624;0.9149634226605454;-0.4815259529304787;-0.4481719813718701;1.0641421177392758;10.000078840778297;0.9397280388933636;0.42031691756881273;1.0298054102593692;0.999996453245996;1.0294387238829472;1.000005416296517
56.771935;1.074414148481539;0.9830484817246253;0.9149617998851238;-0.48148627671115696;-0.4481338033961449;1.0641449312576048;10.000077505793818;0.9397250229931875;0.42027895106457097;1.0298055399229542;0.9999962630746665;1.029420595367174;1.0000054276895012
56.781935;1.074416386828014;0.9830484739458201;0.9149601854180415;-0.4814461111179118;-0.448095586787286;1.064147752057249;10.000076159369305;0.9397220072150002;0.4202409836057418;1.0298056656607442;0.9999960750299833;1.029402464277691;1.0000054338408448
56.791935;1.0744186280466672;0.983048387466522;0.9149584844411643;-0.4814041564989145;-0.44805570522898996;1.0641505806899212;10.000074804111298;0.9397199915888312;0.42020201519941697;1.0298057868582735;0.9999958897284733;1.0293848355603885;1.0000054349804977
56.801935;1.0744208719666741;0.983048303989741;0.9149567722015175;-0.48136220171895805;-0.4480158236719639;1.0641534177436283;10.000073442185759;0.9397169762009778;0.42016304587609593;1.0298059028703255;0.9999957077674712;1.0293662918677031;1.0000054313489064
56.811935;1.0744231183947304;0.9830482241564819;0.9149550482780788;-0.4813202467778254;-0.4479759421163088;1.0641572638741734;10.000072074718249;0.9397149611900107;0.4201230756748475;1.0298060131059321;0.9999955297106707;1.0293482508551755;1.0000054232000788
56.821935;1.0744253670737267;0.9830481486147828;0.9149533123017413;-0.48127829167532576;-0.44793606056209473;1.0641601197554946;10.000070701991183;0.9397119467335869;0.4200821046168055;1.0298061170167867;0.9999953561027787;1.029328886747216;1.0000054108166754
56.831935;1.0744286166516575;0.9830488903141076;0.9149514695130694;-0.4812350364679948;-0.4478945526912521;1.064162985986995;10.000069324314243;0.939708933006522;0.42004113268959375;1.029806214028092;0.9999951874541753;1.0293095205870266;1.0000053944862857
56.841935;1.0744308687526058;0.9830487434090903;0.9149496332375595;-0.4811912921091217;-0.44785300618899926;1.0641658630718425;10.000067943063561;0.9397059201407587;0.4200001598617996;1.0298063034626799;0.9999950242017887;1.0292901523831117;1.0000053744736872
56.851935;1.0744331217342042;0.9830503905029327;0.9149494494104068;-0.4811474663420632;-0.4478113840767564;1.0641697514125978;10.00006656103063;0.9397029082615629;0.41995818609995633;1.0298063845171759;0.9999948667091911;1.0292703741869373;1.0000053510454152
56.861935;1.0744363738607925;0.9830510660191353;0.9149474934383093;-0.4811024215651931;-0.44776821125848976;1.0641726512884127;10.000065181810484;0.939700897599213;0.41991521135970516;1.0298064563794007;0.9999947152940389;1.0292510992164003;1.000005324525197
56.871935;1.0744386266134192;0.9830508522446497;0.9149455435242125;-0.48105688775519456;-0.44772499980934166;1.0641755628874485;10.000063808988562;0.9396978885649118;0.41987323556983297;1.0298065183987415;0.9999945702462102;1.029231317598133;1.0000052953550231
56.881935;1.0744408786493846;0.9830506422180302;0.9149435806402724;-0.48101135377039;-0.44768178836136946;1.0641794863242091;10.000062445620985;0.9396948816831455;0.4198292586242186;1.0298065701582744;0.9999944318572309;1.0292107183049108;1.00000526409901
56.891935;1.0744441288439075;0.9830512476366738;0.9149415101178217;-0.4809645193857673;-0.44763695059489755;1.0641824215907238;10.000061093630599;0.939691877458589;0.4197852803930025;1.0298066114683475;0.9999943004286583;1.0291901168599509;1.0000052313485381
56.901935;1.0744463792582732;0.9830510428492862;0.9149395207454647;-0.4809189850046663;-0.4475937391486601;1.0641863685822783;10.000059753413375;0.9396888763564134;0.41974130075329974;1.0298066423482695;0.9999941762394688;1.0291695127086267;1.0000051976296132
56.911935;1.0744496278048505;0.98305157080961;0.914937347661805;-0.4808703612087818;-0.44754723643237126;1.0641893271906004;10.00005842455116;0.9396858789021277;0.41969631959751863;1.0298066629746654;0.9999940595100867;1.0291484975521439;1.00000516342097
56.921935;1.0744518763712263;0.9830512060344643;0.9149351797258815;-0.48082124858481035;-0.4475006950858633;1.0641932973251091;10.000057106992529;0.939682885759446;0.41965133681151584;1.0298066735581985;0.9999939503508768;1.0291274789180576;1.0000051291744856
56.931935;1.0744551225744627;0.9830518165757753;0.9149330546966635;-0.4807744131994173;-0.44745585732062226;1.064197278901377;10.000055801181642;0.9396788977121425;0.4196053522757078;1.0298066742578043;0.9999938487716972;1.0291051357544416;1.0000050952131103
