time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
56.941935;1.0744573680740597;0.9830532408489729;0.914932524166275;-0.4807252189159069;-0.4474092403649327;1.0642002718393562;10.0000545076539;0.9396759156242649;0.419559365894364;1.029806665247119;0.9999937548380204;1.0290837019480967;1.0000050616501837
56.951935;1.0744606103901189;0.9830536875598179;0.9149302206942752;-0.4806748051576003;-0.4473610726981373;1.0642042760733947;10.000053227425319;0.9396729404120956;0.4195123776029071;1.0298066467964455;0.9999936687735771;1.0290618566752574;1.000005028483707
56.961935;1.0744628511876022;0.9830533198815107;0.9149279986067259;-0.4806256916878526;-0.4473145313521686;1.064208291616044;10.000051962561493;0.93966997295442;0.41946538733660965;1.029806619225743;0.9999935908646548;1.029040007545977;1.0000049957454713
56.971935;1.0744661334573495;0.9830542501998556;0.9149260851779778;-0.4805743837133653;-0.4472655130551353;1.0642113185776543;10.000050716217478;0.9396670139935007;0.4194183949914964;1.0298065828194303;0.9999935213183789;1.0290181543821122;1.0000049635122799
56.981935;1.0744683682659892;0.983053794960858;0.9149237625035788;-0.48052348087083896;-0.4472173067611486;1.0642153571044892;10.000049492488367;0.9396630640979184;0.4193704004240241;1.0298065378071695;0.9999934601913414;1.0289949763011466;1.0000049318151385
56.991935;1.0744715986812352;0.9830542292056991;0.9149214091103592;-0.48047306604863244;-0.44716913909597106;1.0642194073525733;10.000048296290093;0.9396601236113438;0.41932140350065034;1.0298064843779335;0.9999934074167842;1.0289722996690074;1.0000049006108984
57.001935;1.07447482553387;0.9830545773531486;0.9149189686248281;-0.4804208619784212;-0.4471193064789806;1.0642234694672055;10.000047133382436;0.9396571925858752;0.41927340415157077;1.0298064226887125;0.9999933629048602;1.0289500263352849;1.000004869827489
57.011935;1.0744780486128787;0.9830550012985199;0.9149165925562502;-0.48037044656852146;-0.4470711388115104;1.064227543517507;10.000046010276177;0.9396532707812176;0.41922340238078615;1.0298063528849146;0.9999933265864139;1.0289260205794302;1.0000048393966587
57.021935;1.0744802685969386;0.9830544444139259;0.9149141488233031;-0.48031775383389397;-0.44702126756365834;1.064231629469063;10.000044933867727;0.9396503577251694;0.41917339823296207;1.029806275164529;0.999993298374254;1.028902923792928;1.0000048092809712
57.031935;1.0744834828740906;0.9830546938004926;0.9149115999834183;-0.480263759944496;-0.4469697699923038;1.0642357271850253;10.000043911122114;0.9396474527959422;0.41912339175422375;1.0298061898775772;0.999993278173693;1.0288798226352789;1.000004779538815
57.041935;1.0744866917714608;0.9830550181968124;0.9149091165171716;-0.48021155471863225;-0.4469199373701249;1.0642398363766756;10.000042948904126;0.9396435553027381;0.4190733829763277;1.0298060975753336;0.9999932659465856;1.0288558037207767;1.000004750373393
57.051935;1.0744898946074848;0.9830552552443056;0.9149065476409436;-0.48015756021129186;-0.44686843979554197;1.0642439565428985;10.000042054165;0.9396406645390437;0.4190223719237287;1.029805998984375;0.9999932616860296;1.028832286308604;1.00000472210723
57.061935;1.0744920919151937;0.9830545926794206;0.914903988249803;-0.4801030775308164;-0.4468169035920607;1.064248086953391;10.00004123455657;0.9396367798294244;0.4189703586280691;1.02980589495537;0.9999932653313386;1.0288074440334027;1.0000046951205037
57.071935;1.0744952813496964;0.983054818033519;0.9149014009587528;-0.480049082452212;-0.44676540601428194;1.064252226700198;10.000040498894505;0.9396339006108407;0.41891834314823206;1.0298057863650345;0.9999932767745845;1.0287835109946568;1.0000046697717249
57.081935;1.0744984638532837;0.9830549566039642;0.9148987292641602;-0.4799932980687869;-0.4467122434838918;1.0642563748453058;10.000039856464667;0.9396300264982571;0.41886632559553555;1.0298056740080634;0.9999932959302104;1.0287586606640846;1.0000046463260313
57.091935;1.0745016395280358;0.9830550900332905;0.9148960489058311;-0.4799375133638183;-0.446659080951588;1.0642605305500572;10.000039315110422;0.939626157267037;0.41881430614397586;1.0298055585608956;0.9999933227371828;1.0287338064401403;1.0000046249583439
57.101935;1.0745048085470674;0.9830570078796718;0.9148950248716761;-0.4798816470955858;-0.4466058428090542;1.064265693097712;10.000038879996685;0.9396232927536823;0.41876028501299556;1.0298054405552979;0.9999933571195486;1.028709047558087;1.0000046057860381
57.111935;1.0745079709711656;0.9830571327670063;0.9148923271937593;-0.47982586174739555;-0.4465526802728856;1.0642698619258195;10.000038553969494;0.9396194327063592;0.41870726243655526;1.0298053203121114;0.9999933990106722;1.0286837785082155;1.0000045888868916
57.121935;1.0745111267081486;0.9830571730932148;0.9148895450274008;-0.4797682870642491;-0.4464978527837524;1.0642740366762438;10.00003833829456;0.9396155766949715;0.4186532386497583;1.0298051978983382;0.9999934483824118;1.0286580984346108;1.000004574359152
57.131935;1.0745142756713735;0.9830572107481327;0.9148867537069695;-0.4797107120495017;-0.44644302529237384;1.0642782171925251;10.000038233139053;0.9396127241688375;0.41859921389356103;1.0298050731565196;0.9999935051904233;1.0286333278055975;1.0000045623739502
57.141935;1.0745174179372063;0.9830572463805556;0.9148839529628305;-0.4796531367031899;-0.4463881977986383;1.0642834034942739;10.000038237781695;0.9396088745416701;0.41854418839854796;1.0298049457902934;0.999993569318127;1.0286072328758513;1.0000045531231516
57.151935;1.074520553758262;0.9830572805708998;0.9148811425784904;-0.47959556102534395;-0.44633337030243375;1.0642875956996054;10.000038350001098;0.9396050272106615;0.4184891623596502;1.0298048154207746;0.99999364058008;1.028581134173042;1.0000045467325143
57.161935;1.0745236834703464;0.9830573137552633;0.9148783223644907;-0.47953798501597394;-0.4462785428036744;1.064292793907655;10.00003856473485;0.9396011816085206;0.41843413594195283;1.0298046815349973;0.9999937187233349;1.0285550318227887;1.0000045432562836
57.171935;1.0745268073818883;0.9830572650019074;0.9148754165404257;-0.47947861963675587;-0.4462220503514152;1.064296998118888;10.000038873581746;0.9395983372812331;0.41837810929586;1.0298045434089567;0.9999938034554128;1.028529432720875;1.0000045427224826
57.181935;1.0745299257404175;0.9830572157822794;0.9148725006193202;-0.4794192539160602;-0.4461655578964168;1.0643012082074272;10.000039266059229;0.9395944938775111;0.41832208254972203;1.0298044001342237;0.9999938945443522;1.028502916833059;1.0000045451304913
57.191935;1.07453303874439;0.9830571662339698;0.9148695746803174;-0.47935988785396055;-0.44610906543857015;1.0643064239262336;10.000039731353226;0.9395906510688077;0.41826505579798534;1.0298042507247374;0.9999939918718243;1.0284759910864163;1.0000045504068804
57.201935;1.07453614651877;0.9830570351237677;0.9148665633932912;-0.47929873239723064;-0.44605090802685593;1.0643106449038398;10.000040259333671;0.9395868084724983;0.4182080291131399;1.029804094266835;0.9999940953932603;1.028449062329717;1.000004558384434
57.211935;1.0745392491405925;0.9830569848092422;0.9148636183695453;-0.47923936564767033;-0.4459944155629445;1.0643158706783176;10.000040841043571;0.9395829656123029;0.4181510025638772;1.029803930104208;0.9999942051035943;1.028422130665701;1.0000045687986028
57.221935;1.0745433457119613;0.9830577463114464;0.9148605700202163;-0.47917869647210337;-0.4459362967670006;1.0643211008112872;10.000041468949654;0.939579121918505;0.4180929762039672;1.0298037579603674;0.999994321021006;1.0283947897803711;1.0000045812659448
57.231935;1.0745464384963332;0.9830576133922745;0.9148575321135187;-0.47911753990904243;-0.4458781393454009;1.0643253349610378;10.000042136973619;0.9395752767409807;0.4180349500488253;1.0298035779031278;0.9999944431617517;1.028367446733869;1.0000045952485588
57.241935;1.0745495266388159;0.9830573985484411;0.9148544108075073;-0.4790545939203402;-0.4458183169695226;1.0643305728185195;10.000042840624195;0.9395714293820683;0.4179769240827472;1.0298033901620047;0.9999945715302699;1.028340102066755;1.000004610027335
57.251935;1.0745526101895133;0.9830572643683914;0.9148513579395041;-0.47899343665116806;-0.44576015954116394;1.064335813970433;10.000043577200422;0.939567579172305;0.4179178982893719;1.0298031949258712;0.9999947061091005;1.0283123499578344;1.0000046247239618
57.261935;1.0745566880372968;0.9830579420352605;0.9148482040791106;-0.4789309766883438;-0.4457003757790307;1.0643400578484643;10.000044345537452;0.9395637255552911;0.41785887266719246;1.0298029922551877;0.9999948468184408;1.0282845975556667;1.0000046383925993
57.271935;1.0745597621050467;0.983057725187165;0.9148450630331031;-0.4788680295636781;-0.4456405533923433;1.0643453038099784;10.000045145188842;0.9395598681038057;0.4177988472220601;1.029802782104756;0.9999949934532427;1.028256439236183;1.0000046501190114
57.281935;1.0745628312908608;0.9830575071389903;0.914841916578074;-0.478805082078988;-0.44558073100205786;1.0643505512327187;10.000045975229154;0.9395560064479511;0.4177388219550152;1.0298025643775124;0.9999951455985255;1.0282282820865207;1.0000046590399008
57.291935;1.0745658956837274;0.9830572874499065;0.9148387653635396;-0.478742134234433;-0.4455209086081725;1.064354799580722;10.000046832867213;0.939552140219506;0.41767879686556464;1.029802338966753;0.9999953025677326;1.0282001267114564;1.0000046642794664
57.301935;1.0745699545416056;0.9830578781293184;0.9148355156671835;-0.47867788342350726;-0.44545945987897434;1.0643600484327973;10.000047712693412;0.9395472690672366;0.41761777195561023;1.029802105797016;0.99999546345733;1.028170653739217;1.0000046649226284
57.311935;1.0745730103331552;0.9830575727184494;0.9148322814043252;-0.4786131456813838;-0.4453979725266483;1.064365297424385;10.000048607424558;0.9395433926936365;0.41755774720925803;1.0298018648770633;0.9999956273156516;1.0281425037679344;1.0000046601025199
57.321935;1.0745760623898553;0.9830590538890802;0.9148307094149687;-0.47854832632826333;-0.44533640956746445;1.0643705461769728;10.000049509357774;0.9395395109016987;0.4174957225852488;1.0298016163340873;0.9999957933220415;1.0281135452619088;1.000004649097559
57.331935;1.0745801098952865;0.9830596370817115;0.9148274516778647;-0.478484074162696;-0.44527496082672513;1.0643757943373524;10.000050410942558;0.9395356236153689;0.41743469804736666;1.0298013604092748;0.9999959608797957;1.0280849972190624;1.0000046313609972
57.341935;1.0745831550196951;0.9830593239853813;0.9148242113582556;-0.4784193352515653;-0.44521347346413515;1.0643810417025774;10.000051304550016;0.9395317308286409;0.4173726735849577;1.0298010974172411;0.9999961295832219;1.0280560480864716;1.00000460652781
57.351935;1.0745871957699253;0.9830598206185192;0.914820875774686;-0.47835329302674523;-0.4451503597648887;1.0643862882752146;10.000052182432013;0.9395268325403554;0.4173106491999838;1.029800827683184;0.9999962990796663;1.028026190525057;1.000004574425813
57.361935;1.0745902342224118;0.9830594207161522;0.9148175585528016;-0.4782867641700758;-0.4450872074448852;1.0643915341738943;10.00005303665871;0.9395229287194575;0.4172476248970731;1.0298005515349657;0.9999964689336271;1.0279968468412761;1.0000045350879792
57.371935;1.074594268297181;0.9830599116209394;0.9148142225694635;-0.4782207209983474;-0.44502409373892354;1.0643967795046732;10.000053858535766;0.9395190192714175;0.4171846006906729;1.029800269358344;0.9999966386084798;1.0279675094844365;1.0000044887478685
57.381935;1.0745973000440514;0.983059506022341;0.9148109059129539;-0.47815419132163967;-0.4449609414133804;1.0644020242931365;10.000054638424794;0.9395141040311275;0.4171215766115907;1.0297999815664343;0.9999968074975836;1.027937264745296;1.0000044358055857
57.391935;1.074600328476173;0.9830590977184899;0.9148075903551409;-0.4780876612666656;-0.44489778908555255;1.064407268444219;10.000055367005908;0.9395101828384921;0.41705755271819855;1.0297996884710012;0.9999969749097525;1.0279075349787397;1.0000043767788565
57.401935;1.074604352638667;0.9830594992648661;0.9148041821210396;-0.47801982754177197;-0.4448330104202018;1.0644125116632825;10.000056036796236;0.9395052556196938;0.41699452910791013;1.029799390253218;0.9999971401043296;1.0278773038723268;1.0000043122488531
57.411935;1.074608373626651;0.9830598983323665;0.9148007762354168;-0.47795199329860744;-0.4447682317522233;1.0644177534011472;10.000056642365662;0.9395013223617013;0.4169295059035541;1.0297990870937075;0.9999973024180622;1.0278471824376736;1.0000042427876206
57.421935;1.0746113925014715;0.9830594013705841;0.9147973921305274;-0.4778836727954544;-0.4447034144670053;1.064422992916694;10.000057179908964;0.9394973830147625;0.41686548322318856;1.0297987792996424;0.9999974613977951;1.0278174737404882;1.0000041688569739
57.431935;1.0746154071735528;0.9830597959345465;0.9147939929659141;-0.4778158375805459;-0.4446386357948034;1.0644282293963403;10.000057646998698;0.9394924374355303;0.4168004611464988;1.0297984673047063;0.9999976168969282;1.0277864524219749;1.0000040907600363
57.441935;1.0746184195681716;0.9830592949012531;0.9147906170494129;-0.47774751623540046;-0.4445738185064636;1.0644334620497797;10.00005804232957;0.9394884853973281;0.4167354396848655;1.0297981516038865;0.9999977690722686;1.0277563521872592;1.000004008719171
57.451935;1.0746224274101253;0.9830596047613254;0.9147871520043656;-0.47767789085320017;-0.44450737487949366;1.06443969016316;10.00005836541279;0.9394835266385546;0.4166704187864026;1.0297978327065733;0.9999979182427836;1.0277253448313253;1.000003922972511
57.461935;1.0746254326134823;0.9830591009648464;0.914783787194174;-0.47760956866049525;-0.4444425575885414;1.064444913090865;10.000058616242;0.9394795609656013;0.4166043983761512;1.029797511086388;0.9999980647158041;1.0276948532615426;1.0000038337711028
57.471935;1.0746294332251827;0.9830594086470565;0.9147803344082297;-0.47753994228718866;-0.4443761139583916;1.064450130240602;10.000058794974057;0.9394745883401379;0.41653837838932084;1.0297971871185916;0.9999982086800571;1.0276634548049395;1.0000037413118206
57.481935;1.0746334306258052;0.9830597155422087;0.914776888547108;-0.47747031538150586;-0.4443096703265685;1.0644553411399726;10.000058901810245;0.9394696088536374;0.41647235877693684;1.0297968610357782;0.9999983501823054;1.0276320637337348;1.000003645714834
57.491935;1.0746364262904518;0.9830591281896909;0.9147734690208634;-0.477400202663328;-0.4442431880810027;1.0644615455296664;10.000058937301308;0.9394656226634722;0.4164053394977441;1.0297965329326806;0.9999984891586299;1.0276011892214993;1.0000035470779436
57.501935;1.074640418594225;0.9830593530191035;0.9147699634450278;-0.47732878553421715;-0.4441750794951747;1.064466743351352;10.000058902698635;0.9394606299391806;0.41633832051794994;1.0297962028318242;0.9999986254609146;1.0275694083972187;1.000003445476743
57.511935;1.0746444089866658;0.9830596591503503;0.914766542460568;-0.4772591570907717;-0.4441086358589912;1.0644719346302813;10.00005879964456;0.9394566307664205;0.41627130181202765;1.029795870773371;0.9999987588607887;1.0275385499359508;1.0000033408456301
57.521935;1.0746473989228482;0.9830589907342974;0.914763074212344;-0.4771872537996254;-0.4440404886590395;1.0644781193739412;10.000058629804288;0.9394516250615704;0.41620428335092674;1.0297955369016158;0.9999988890641837;1.0275067854812427;1.0000032329154898
57.531935;1.0746513867686762;0.9830592166443141;0.9147595973046834;-0.4771158351074217;-0.44397238006882567;1.0644832975796958;10.000058394892374;0.9394466126223394;0.41613626510093055;1.0297952015226752;0.9999990157793557;1.027474624289107;1.0000031213134337
57.541935;1.0746553739742237;0.9830594432962226;0.9147561309068918;-0.47704441586912705;-0.443904271476961;1.064488469318262;10.00005809647203;0.9394415932871507;0.41606824704243145;1.0297948650816136;0.9999991387946232;1.0274424713381283;1.0000030056575686
57.551935;1.0746593609661594;0.9830596706459738;0.9147526754041598;-0.47697299608469657;-0.44383616288339695;1.0644946347755622;10.0000577359468;0.9394375669976337;0.4160002291862527;1.0297945280536531;0.9999992579820286;1.0274112406708105;1.0000028855470455
57.561935;1.0746623492415266;0.9830589236719626;0.9147491742739301;-0.47689930168909994;-0.44376635072743337;1.064499794220513;10.000057314947624;0.9394325336940558;0.41593121157785856;1.0297941908186232;0.9999993732711738;1.0273786982916837;1.0000027605819104
57.571935;1.074666337286376;0.983059152204789;0.914745741568482;-0.4768278808740227;-0.4436982421306426;1.0645059479547128;10.000056835198558;0.9394274932418166;0.41586219428750637;1.0297938536110156;0.9999994846147181;1.0273461630183238;1.000002630461087
57.581935;1.0746703267173583;0.9830593000849873;0.9147422451328692;-0.47675467023785834;-0.4436284685806157;1.064511096292622;10.000056298108554;0.9394224455058399;0.4157931773869826;1.0297935165649683;0.9999995919122869;1.0273136344460865;1.000002495046175
57.591935;1.074674318076755;0.9830594485512562;0.9147387608212015;-0.4766814590423288;-0.4435586950286299;1.0645172395819358;10.00005570489183;0.9394183904429418;0.41572416092387376;1.0297931797904893;0.9999996949931701;1.0272820267032214;1.0000023543610044
57.601935;1.0746783118015617;0.9830595975706294;0.9147352887771676;-0.47660824728746964;-0.443488921474667;1.0645223781832434;10.000055056812366;0.9394133281067988;0.4156541449048782;1.029792843407179;0.9999997937335792;1.0272491059696574;1.0000022085798055
57.611935;1.0746813092943386;0.983058853433397;0.9147318476825037;-0.47653455051997895;-0.44341910931140566;1.0645285123989807;10.000054354850016;0.9394082586052614;0.41558512929331143;1.0297925075092682;0.9999998881962121;1.0272165956781623;1.0000020580043354
57.621935;1.0746853089069837;0.9830607115945438;0.9147299892203262;-0.4764594671748772;-0.44334759520668726;1.064533642460152;10.000053599409084;0.9394031820376175;0.4155141140238704;1.0297921721619305;0.9999999786359799;1.0271832817725746;1.0000019030226324
57.631935;1.0746893121396341;0.9830608623007467;0.9147265529683172;-0.47638625380547933;-0.44327782164722696;1.0645397685528815;10.000052790794825;0.9393980984042387;0.41544409901907026;1.02979183750446;1.0000000653281889;1.0271503776338493;1.0000017440700468
57.641935;1.0746933194558466;0.9830609324689775;0.9147230521225121;-0.47631125056340534;-0.4432063831342403;1.0645448908183173;10.000051929410168;0.9393930075745589;0.41537308417545754;1.0297915038248169;1.0000001483408287;1.0271170739006057;1.0000015815869632
57.651935;1.0746973312562484;0.9830610035177039;0.9147195616485178;-0.476236246748617;-0.44313494461906866;1.0645510093241632;10.000051015175167;0.9393879093739886;0.4153030693330312;1.029791171534147;1.0000002274587616;1.0270841790522265;1.0000014159963413
57.661935;1.07470134786824;0.9830610756189803;0.9147160808924842;-0.4761612423610904;-0.4430635061017004;1.0645571239968317;10.00005004759035;0.9393838036869524;0.41523105427827306;1.0297908411518286;1.000000302315796;1.0270513943286073;1.0000012477080111
57.671935;1.074705369509223;0.9830629382089303;0.9147142741380851;-0.476086156159115;-0.4429919919878178;1.0645622345575771;10.000049026747583;0.9393786905013565;0.4151600387856054;1.029790513313917;1.0000003725573086;1.0270181033254617;1.0000010770663939
57.681935;1.0747093962121141;0.9830630126411944;0.9147108108091526;-0.4760111506259458;-0.4429205534663161;1.0645683405137518;10.000047953781543;0.9393735699075245;0.41508802265583483;1.0297901887276208;1.0000004378933245;1.0269844119630105;1.0000009042725193
57.691935;1.0747134278113135;0.9830630881168623;0.9147073551703709;-0.4759361445198357;-0.4428491149425607;1.0645744412011882;10.000046830468216;0.9393684420679308;0.4150170057269116;1.0297898680465256;1.0000004980850035;1.0269511286194648;1.0000007293794546
57.701935;1.0747174640088029;0.9830630830978708;0.9147038308966796;-0.475859348487392;-0.44277601146503065;1.0645795359064971;10.000045659351999;0.9393633071853563;0.4149449878685215;1.0297895517383633;1.0000005529141665;1.0269174450661258;1.0000005522989648
57.711935;1.0747215044446663;0.9830630784515013;0.9147003128184193;-0.4757825518685662;-0.4427029079851182;1.0645856240113023;10.000044444391843;0.9393581655020561;0.4148719689715;1.029789240086512;1.0000006021639811;1.02688336163205;1.0000003727991693
57.721935;1.0747255487394498;0.9830630738405949;0.914696800234951;-0.4757057546633103;-0.4426298045027786;1.0645917050046165;10.000043190825167;0.9393530173460028;0.4147999489288464;1.0297889332889951;1.0000006456240131;1.0268496865643084;1.0000001905853664
57.731935;1.0747295964975785;0.9830630689395224;0.9146932926208944;-0.4756289568715736;-0.4425567010180028;1.06459777841022;10.000041904491326;0.939347863128768;0.4147269276339039;1.0297886314958467;1.0000006830535957;1.0268156120418837;1.0000000053996305
57.741935;1.0747336472960818;0.9830630633494223;0.9146897896479953;-0.47555215849328547;-0.44248359753082983;1.064603843791278;10.0000405911752;0.9393417032194469;0.4146539050165776;1.02978833484428;1.0000007141286416;1.0267806273901474;0.9999998170063162
57.751935;1.0747377007398793;0.9830630565867977;0.9146862911002689;-0.47547535952833525;-0.4424104940413403;1.064608900811988;10.000039255536091;0.9393365378486447;0.41458088106555496;1.0297880435645737;1.0000007384767904;1.0267465624140713;0.9999996251235882
57.761935;1.0747417565564288;0.9830629668769204;0.9146827212093591;-0.4753967705832498;-0.44233572559809814;1.0646149492406067;10.000037900146376;0.9393313671758156;0.41450685580048996;1.0297877580138872;1.0000007557841744;1.0267120987806913;0.9999994294274451
57.771935;1.0747458145594337;0.983062874939291;0.9146791554019392;-0.4753181810378946;-0.4422609571527663;1.0646209888935911;10.000036525768582;0.9393261913966018;0.4144338292460602;1.0297874785861056;1.0000007658670744;1.0266780441277226;0.9999992296304553
57.781935;1.0747498744801205;0.9830628615396998;0.9146756690619321;-0.47524138029884305;-0.44218785365707314;1.0646270196116272;10.000035132700523;0.9393210107420872;0.4143598014420475;1.0297872056175317;1.000000768650335;1.0266435910833414;0.9999990255911136
57.791935;1.0747539358933962;0.9830627637035324;0.9146721107166043;-0.47516278955937996;-0.44211308520802195;1.0646330412717666;10.000033722115049;0.9393158254374757;0.4142857724518393;1.029786939311886;1.000000764119511;1.0266091433214923;0.9999988173669416
57.801935;1.0747579982858366;0.9830626621277286;0.9146685556228807;-0.47508419821947717;-0.44203831675728134;1.0646390537569559;10.000032296623884;0.9393106357183373;0.4142107423452678;1.0297866796284647;1.000000752288431;1.0265742972259242;0.9999986051344465
57.811935;1.0747620611026976;0.9830625563106293;0.9146650035125234;-0.4750056062790942;-0.44196354830492335;1.06464505691032;10.000030860043424;0.9393054418430276;0.4141367111838585;1.0297864262285379;1.000000733157441;1.0265398595892568;0.9999983891103844
57.821935;1.0747661237315957;0.9830624459103144;0.9146614542889064;-0.4749270137381485;-0.44188877985097413;1.0646500505909973;10.000029416876101;0.93929924406642;0.41406167903456464;1.0297861785938498;1.0000007067387622;1.0265041081027646;0.9999981696048386
57.831935;1.074770185511863;0.983062249504679;0.9146578324712555;-0.4748466311565075;-0.44181234644376377;1.0646560348202994;10.000027971905;0.9392940426760215;0.41398664599242746;1.029785936212204;1.0000006731659326;1.0264692759047571;0.999997947079315
57.841935;1.074774245818546;0.9830621294443848;0.9146542895318024;-0.47476803740734835;-0.4417375779864761;1.0646620098472044;10.000026530063362;0.9392888380909048;0.41391161216850386;1.0297856986877434;1.0000006327561377;1.0264344476002412;0.9999977220795173
57.851935;1.0747783041202386;0.9830619230509574;0.9146506746926323;-0.4746876536038611;-0.4416611445757213;1.0646679760521487;10.000025096344492;0.9392836308845337;0.41383657764258175;1.0297854657609622;1.0000005859956567;1.026399622896676;0.9999974951322165
57.861935;1.0747833588832523;0.9830626862455399;0.9146471209028256;-0.4746095412609441;-0.4415864147113537;1.0646739338381528;10.000023675326124;0.9392784217275266;0.4137605424309478;1.0297852372724576;1.000000533507477;1.0263643984998059;0.9999972667454494
57.871935;1.0747874116219849;0.9830624689124011;0.9146435146106697;-0.47452915615855445;-0.44150998129621266;1.0646798836275182;10.000022270583278;0.939272211324503;0.4136845064973667;1.0297850131543707;1.000000475998042;1.0263282624164485;0.9999970374389636
57.881935;1.0747914607969469;0.9830622457975227;0.9146399130917529;-0.4744487704416893;-0.44143354787897543;1.0646858258812928;10.000020884134804;0.9392670003494143;0.41360946978626456;1.0297847935118605;1.0000004141544463;1.0262934479124106;0.9999968076924658
57.891935;1.0747955060420211;0.9830620167994671;0.9146363166222651;-0.4743683841103502;-0.44135711445958353;1.0646917611005338;10.000019515832623;0.9392617893985815;0.413532432252131;1.0297845786611337;1.0000003485052282;1.0262578307522423;0.9999965779229252
57.901935;1.0747995471436749;0.9830635714260069;0.9146343902919283;-0.47428791592287134;-0.4412806054501884;1.0646986898586195;10.000018163448859;0.9392555789724252;0.4134563938882557;1.029784369000239;1.0000002793321436;1.0262217046565625;0.9999963485489022
57.911935;1.074804582942362;0.9830642245206592;0.914630785525022;-0.4742080105942759;-0.44120421062102727;1.064704612836511;10.000016823727243;0.9392503694772606;0.41338035475720897;1.029784164864666;1.0000002067112173;1.0261864969539758;0.9999961200240225
57.921935;1.0748086153842018;0.9830639783178029;0.9146272043401833;-0.4741276223429701;-0.4411277771946421;1.0647105308160771;10.000015493411501;0.939245161239256;0.4133033149957751;1.0297839664971;1.0000001306468622;1.0261508894701798;0.9999958928287351
57.931935;1.0748126433153131;0.9830636453997978;0.9146235523829597;-0.4740454439674248;-0.4410496788141343;1.0647164446215085;10.00001416956401;0.939238954517664;0.41322627478141993;1.0297837740473206;1.000000051203337;1.0261143694873105;0.9999956674811178
57.941935;1.07481666656715;0.9830615988618941;0.9146183158134088;-0.4739651357228272;-0.4409733209696081;1.064722355024252;10.000012849173274;0.9392337495308172;0.41314923429625555;1.0297835875737162;0.9999999685362642;1.0260787671834086;0.9999954445273589
57.951935;1.0748206848657558;0.9830612553849266;0.9146146733665992;-0.47388295609937015;-0.4408952225840538;1.0647282626626604;10.000011528358032;0.9392285464883778;0.4130721937243214;1.0297834071210683;0.9999998828373673;1.0260431666378222;0.9999952244945682
57.961935;1.0748256967944072;0.9830618005346006;0.9146110171681143;-0.4738012576922122;-0.440817162788254;1.0647341679984013;10.0000102020411;0.9392223456192891;0.4129951532596841;1.0297832328266034;0.999999794349051;1.0260066517225488;0.9999950078563606
57.971935;1.0748297040319703;0.983061447097812;0.9146073846718418;-0.4737190767364859;-0.4407390643975473;1.0647400713091564;10.000008864650052;0.9392171472182715;0.4129171130948161;1.0297830649083939;0.9999997034781541;1.025970650077137;0.999994795037393
57.981935;1.0748337053298567;0.9830610890471826;0.9146037577209445;-0.47363689515397656;-0.44066096600453236;1.0647459727335824;10.000007511313768;0.9392109516650631;0.41283907340733245;1.0297829035689572;0.9999996108693999;1.0259337329473335;0.9999945864669277
57.991935;1.074837700661546;0.9830607267984772;0.9146001369085492;-0.4735547129447851;-0.44058286760928833;1.0647528723303885;10.000006138589754;0.9392057593600075;0.41276103436498185;1.029782748982337;0.9999995173583565;1.025897730957693;0.9999943826155018
58.001935;1.0748426890725638;0.9830612545344519;0.9145965042917771;-0.47347301163900013;-0.44050480780222967;1.0647587701019554;10.000004744150718;0.9392005706580138;0.41268299614192183;1.0297826013997804;0.9999994238698857;1.0258617285724565;0.9999941839439406
58.011935;1.0748466726854382;0.9830608853497412;0.9145928976412847;-0.47339082809836724;-0.44042670940247886;1.064764666024895;10.000003325997781;0.9391943858708534;0.41260495892606047;1.0297824612401532;0.9999993313688126;1.0258248102096996;0.9999939908629911
58.021935;1.0748506505009086;0.9830605134264234;0.9145892988042169;-0.47330864393125127;-0.44034861100090567;1.0647705601057509;10.000001882172354;0.9391892052950732;0.41252692290122717;1.0297823290530843;0.9999992408429015;1.0257888069384256;0.9999938037944337
58.031935;1.0748556215299103;0.9830609517818456;0.9145856137843795;-0.47322515085092215;-0.44026888623464533;1.064777452415963;10.000000411191158;0.9391830292237093;0.4124478882138637;1.029782205415139;0.9999991532600321;1.025751485699677;0.9999936232265465
58.041935;1.0748595879165084;0.9830604948715536;0.9145819551499476;-0.4731411757572401;-0.44018912287749234;1.064783343076409;9.999998912788792;0.9391778579356459;0.41236985495407197;1.0297820908530195;0.9999990695316899;1.0257154822436296;0.9999934496468907
58.051935;1.0748635487669154;0.9830601181621006;0.9145783794321087;-0.4730589896184052;-0.4401110244708425;1.0647892321946366;9.999997388132668;0.9391716917153486;0.4122908231670431;1.0297819858096635;0.9999989905107962;1.025678161655445;0.9999932834259792
58.061935;1.0748685031631326;0.9830605533662572;0.914574716217793;-0.47297549430602287;-0.44003129969843296;1.064795119808811;9.999995839517606;0.9391665308931787;0.41221179287281373;1.0297818906358702;0.9999989170029504;1.0256417577788035;0.9999931247905778
58.071935;1.0748724531435283;0.9830600949596683;0.9145710774202653;-0.47289151721844197;-0.43995153633683104;1.0648020058722512;9.999994270376028;0.9391603758016025;0.4121327640684366;1.0297818055793435;0.9999988497394556;1.025604439744194;0.9999929738796915
58.081935;1.0748763975715396;0.9830596374387527;0.9145674436057244;-0.4728075394907332;-0.43987177297404456;1.0648078902941984;9.999992685094247;0.939155226706931;0.4120527367188519;1.0297817307810706;0.9999987892405894;1.0255676375788472;0.9999928307877091
58.091935;1.0748813353713165;0.9830600753985796;0.9145637953366176;-0.47272404193801154;-0.439792048196227;1.0648137730177396;9.999991088001527;0.9391490838382188;0.4119737107536771;1.0297816662960841;0.9999987356438916;1.0255303238398819;0.9999926955820595
58.101935;1.0748852686789272;0.9830596222331475;0.9145601688205729;-0.47264006285042914;-0.43971228483079794;1.0648206540399532;9.999989482919275;0.9391439474669838;0.4118936860778624;1.029781612135475;0.9999986887134436;1.025493526859771;0.9999925683044183
58.111935;1.074890195632375;0.9830600658157461;0.9145565260191947;-0.4725565637781601;-0.4396325600494805;1.0648265334137552;9.999987874321318;0.9391378179459432;0.411813662584015;1.0297815683063845;0.9999986480232392;1.025455817173047;0.9999924489371929
58.121935;1.0748941185929206;0.9830596190474821;0.9145529031373868;-0.4724725833313831;-0.439552796681621;1.0648324113079137;9.999986268489632;0.9391326956735898;0.4117346401548833;1.0297815348073591;0.9999986131022497;1.0254194281547317;0.9999923374051902
58.131935;1.0748980369089758;0.9830590946690467;0.9145492052573431;-0.4723868125919475;-0.43947136836081113;1.0648392880247697;9.999984673062379;0.9391265810245347;0.4116546186706031;1.029781511619435;0.9999985834621717;1.0253817252232817;0.9999922336459264
58.141935;1.0749029499300427;0.9830595492193245;0.9145455643223347;-0.47230331127338526;-0.43939164357491106;1.064845163962389;9.999983095992201;0.9391204743059822;0.4115735980156949;1.0297814987162068;0.9999985585640327;1.0253436246649414;0.9999921376190185
58.151935;1.0749068600239853;0.9830590332457004;0.9145418656280814;-0.4722175391542247;-0.4393102152519366;1.0648510395971478;9.99998154489272;0.9391153757355537;0.41149357807599535;1.0297814960235803;0.9999985378144958;1.0253068456658092;0.999992049220852
58.161935;1.0749117653879947;0.9830612866933129;0.9145398876324135;-0.47213395506793626;-0.43923041488310066;1.0648579154608155;9.99998002615045;0.9391092854542598;0.41141355874927127;1.0297815033887825;0.9999985206503802;1.0252691553800033;0.999991968236919
58.171935;1.0749156683967693;0.9830607806254688;0.9145361857815998;-0.47204818156957057;-0.4391489865581321;1.0648637921337247;9.999978544281896;0.9391042035995889;0.41133253996359753;1.029781520638116;0.9999985066458419;1.0252319849535685;0.9999918943648449
58.181935;1.0749195684747215;0.9830602797552039;0.9145324815782109;-0.4719624074191045;-0.43906755823203775;1.0648696702512213;9.999977102679514;0.9390981303512126;0.41125252167323484;1.029781547631678;0.9999984955305088;1.0251943054128785;0.9999918272661742
58.191935;1.0749244650920575;0.9830607589263239;0.9145288317405887;-0.47187890232146323;-0.4389878334381822;1.0648765504414563;9.99997570468291;0.9390920658790014;0.41117150384166323;1.029781584281971;0.9999984871023123;1.0251562308641702;0.999991766644567
58.201935;1.0749283607248772;0.9830602679685143;0.914525122074575;-0.4717931267915508;-0.43890640510881207;1.06488243326331;9.999974353568842;0.9390870102674542;0.4110904864310096;1.0297816305670335;0.9999984811014124;1.0251190791403126;0.9999917122971099
58.211935;1.074933253639348;0.9830606750643828;0.9145213913061486;-0.471707830454279;-0.4388250153582031;1.064889319213299;9.999973052199953;0.9390809634900802;0.41100946939221916;1.0297816864829026;0.9999984771112473;1.025081018719152;0.9999916640882552
58.221935;1.0749371462096924;0.9830601922775352;0.9145176767746777;-0.4716220535379103;-0.4387435870248056;1.0648952087106636;9.999971802722333;0.9390749254313393;0.4109284526650269;1.0297817519810686;0.9999984745622414;1.0250429662071605;0.9999916218981331
58.231935;1.074942036762729;0.9830606063974352;0.9145139417654922;-0.4715367556507201;-0.4386621972688445;1.064902102054723;9.999970605651937;0.9390698959303406;0.4108464361985245;1.029781827008181;0.9999984728466439;1.0250054373608295;0.9999915856459441
58.241935;1.0749459277393227;0.9830600481952312;0.9145101479784195;-0.47144918761267435;-0.43857910397845956;1.0649079994330681;9.999969459243394;0.9390638747743052;0.4107654199611613;1.0297819115532232;0.9999984714270352;1.024967401847583;0.9999915553936582
58.251935;1.0749508173438442;0.9830604669574408;0.9145064097916573;-0.4713638881671191;-0.4384977142163109;1.0649149009546932;9.999968360077672;0.9390578616325796;0.4106834039239538;1.0297820055882452;0.9999984698875697;1.0249289742642211;0.9999915313562112
58.261935;1.0749547078159427;0.9830599934145319;0.91450268882877;-0.47127810847080304;-0.43841628587250653;1.0649208067131806;9.999967303835684;0.9390528560684218;0.41060238804304033;1.0297821090245036;0.9999984679447756;1.0248918722484244;0.9999915137477084
58.271935;1.0749595973842823;0.9830603330120422;0.9144988727068339;-0.47119101771721217;-0.438333231151198;1.0649277169029776;9.999966285524907;0.9390468576621773;0.4105203722757622;1.02978222172709;0.9999984653983504;1.0248534619121425;0.9999915026787577
58.281935;1.074963488594961;0.9830598601298763;0.9144951497227274;-0.4711052366282091;-0.43825180280118364;1.0649336318608218;9.999965299702497;0.9390408660943165;0.41043835663242667;1.0297823434890017;0.9999984620630381;1.0248150601111887;0.9999914982041106
58.291935;1.0749683799904342;0.9830601989935863;0.9144913318847241;-0.47101814430231775;-0.438168748072504;1.0649405520097381;9.999964340955309;0.9390358810829591;0.4103563412039689;1.029782474013481;0.9999984577420481;1.0247775832469666;0.999991500359656
58.301935;1.0749722741894197;0.9830597240932789;0.914487607483994;-0.4709323618213415;-0.43808731971599496;1.0649464778327087;9.999963404430778;0.939029902246384;0.41027432613493836;1.0297826129538192;0.9999984522247511;1.0247391988494228;0.9999915091321936
58.311935;1.074977169627545;0.9830600598875331;0.9144837886292941;-0.4708452679236789;-0.4380042649796925;1.0649534098365556;9.999962486364081;0.9390239290563287;0.4101923115772371;1.0297827599630436;0.9999984452901918;1.0247008233431973;0.9999915244525858
58.321935;1.0749810688574508;0.9830595812572033;0.9144800636784158;-0.4707594840510158;-0.437922836616399;1.0649593484312518;9.999961584457298;0.9390179609138354;0.4101102976482835;1.029782914735093;0.9999984367624736;1.0246624568240486;0.9999915462190248
58.331935;1.0749859703164553;0.9830599131685889;0.9144762447941254;-0.4706723885817023;-0.4378397818721829;1.0649662938327997;9.999960697840137;0.9390129972351429;0.4100272844161;1.0297830770180034;0.9999984266130119;1.024624615641444;0.9999915742776777
58.341935;1.074989876420225;0.9830593497594228;0.9144724447479977;-0.4705848135074383;-0.43775668854956834;1.064972246065617;9.999959826986618;0.9390070374959015;0.4099452719266561;1.029783246593004;0.9999984149875573;1.0245862674321586;0.999991608391283
58.351935;1.0749947852544925;0.9830596788394058;0.9144686268160543;-0.4704977164582659;-0.4376736337973676;1.0649792050079998;9.999958973792811;0.9390010812225835;0.4098622602409829;1.0297834232040863;0.9999984021189336;1.0245475283650332;0.9999916482918986
58.361935;1.0749986989079843;0.9830591134851557;0.9144648280676972;-0.4704101399708802;-0.43759054046776497;1.0649851704558684;9.999958141021807;0.9389951279376185;0.4097802494465736;1.0297836064287258;0.9999983882244049;1.0245091986681385;0.9999916937491856
58.371935;1.075003615368644;0.9830594415305178;0.9144610116601476;-0.47032304134194314;-0.43750748570762743;1.0649921422189377;9.999957331608943;0.9389901771292616;0.40969723965136684;1.029783795586443;0.9999983734447734;1.0244713950003916;0.9999917445426282
58.381935;1.0750075367143017;0.9830588759814395;0.9144572144957127;-0.4702354634414199;-0.4374243923710804;1.0649981202277674;9.99995654913931;0.9389842282719185;0.40961423097646016;1.029783989793103;0.9999983578087873;1.0244326844053189;0.999991800412468
58.391935;1.0750124607674543;0.9830592046200012;0.9144533995712106;-0.4701483632326102;-0.4373413376030769;1.0650051045955844;9.999955798677073;0.9389782808740602;0.4095312235388532;1.0297841881159402;0.9999983412164527;1.024393983278278;0.9999918610679874
58.401935;1.0750163893492937;0.9830604303781761;0.9144512686293509;-0.4700607026771621;-0.4372581686874007;1.0650120955979314;9.999955086240348;0.938972334527673;0.4094482174356997;1.0297843896658367;0.9999983234723037;1.0243552912747547;0.9999919262010993
58.411935;1.0750213202329821;0.9830606803085976;0.9144473793232216;-0.46997181102505825;-0.4371734489596492;1.0650180935789044;9.999954416682739;0.9389673888997516;0.40936521275143056;1.0297845935872902;0.9999983043734977;1.0243175246223526;0.9999919954800629
58.421935;1.0750262544745592;0.9830609325447865;0.9144434908417659;-0.4698829185246032;-0.43708872922786013;1.0650250988291132;9.99995379184326;0.9389614436702345;0.4092822095772174;1.0297847990356468;0.9999982837794191;1.0242788495781505;0.9999920685310398
58.431935;1.0750301932874504;0.9830603754021248;0.9144396975593237;-0.46979533703575255;-0.43700563587475705;1.065031111534978;9.999953210776345;0.9389554984863754;0.4091992080276921;1.029785005163396;0.9999982616033568;1.024240182381355;0.9999921448772137
58.441935;1.0750351348156695;0.9830607157072648;0.9144358874918704;-0.4697082328184352;-0.43692258108806087;1.0650381318336253;9.999952670980647;0.9389495529851402;0.4091162082449349;1.029785211120462;0.9999982378085454;1.0242015226604078;0.9999922238775725
58.451935;1.0750390812356871;0.9830600853367364;0.9144320224087507;-0.46961886002254716;-0.4368378227761934;1.0650451598500559;9.999952168932703;0.9389436068889921;0.40903221038699505;1.0297854160871989;0.9999982125161291;1.024162470645638;0.9999923047679089
58.461935;1.0750440305369047;0.9830604345059514;0.9144282170484249;-0.4695317542162944;-0.4367547679824192;1.0650511956510478;9.999951700239642;0.9389376600723739;0.4089492146175397;1.0297856192989998;0.9999981861109419;1.0241238247421525;0.9999923867903324
58.471935;1.075048983768073;0.9830607072564501;0.9144243391140257;-0.4694428576678886;-0.4366700482324638;1.065058239170022;9.999951260236958;0.9389327125366582;0.4088652210970839;1.029785820053841;0.9999981591676418;1.0240857026789012;0.9999924692890454
58.481935;1.0750529419852382;0.9830601725745959;0.9144205585551266;-0.4693552725889089;-0.43658695486414745;1.0650642901439613;9.999950844890812;0.9389267643520701;0.40878222995127783;1.02978601775373;0.9999981322765066;1.0240470690641903;0.9999925517329291
58.491935;1.0750579031853598;0.9830604556071735;0.9144166877344436;-0.46926637443597125;-0.4365022351076333;1.0650713481398966;9.99995045124597;0.9389208156176598;0.4086982412352279;1.0297862119365697;0.9999981059506242;1.0240080420533895;0.9999926337135704
58.501935;1.0750618694967375;0.9830599316962224;0.9144129148103474;-0.4691787879357109;-0.43641914173387475;1.0650784126765365;9.999950077010736;0.9389148664478383;0.40861425494270054;1.0297864022339431;0.9999980806229053;1.0239690207227425;0.9999927149319353
58.511935;1.0750668389275875;0.9830602259456814;0.9144090518450607;-0.4690898881781088;-0.4363344219709419;1.0650844832748219;9.999949719903187;0.9389089169253982;0.4085302710496459;1.029786588325523;0.9999980566433878;1.0239300049252684;0.9999927952128971
58.521935;1.075071812551704;0.9830605259815451;0.9144051926561035;-0.4690009875714933;-0.4362497022044513;1.065091559397986;9.999949377970225;0.9389029670276947;0.4084472895457473;1.0297867699351357;0.9999980342664788;1.0238913934676077;0.9999928745603839
58.531935;1.0750757914101272;0.9830600192831355;0.9144014309092262;-0.4689133988942009;-0.43616660882209524;1.0650986404386427;9.999949050503638;0.9388980166258748;0.4083633104378079;1.0297869468281273;0.9999980136919162;1.0238533054767815;0.9999929531493228
58.541935;1.075080773429636;0.9830603305440457;0.9143975783376143;-0.46882449668290965;-0.4360818890488294;1.0651047257612591;9.999948738019677;0.9388920655455409;0.40827933373261605;1.029787118817573;0.9999979951636746;1.0238143061252896;0.9999930312279893
58.551935;1.0750847606579992;0.9830597533506261;0.9143937470020084;-0.46873511661429923;-0.4359971307080036;1.0651118146995897;9.999948441753263;0.9388861135988054;0.4081953594194628;1.0297872857914931;0.9999979790146791;1.0237753125922102;0.9999931090469649
58.561935;1.0750897510342245;0.9830600749066428;0.9143898998775508;-0.46864621279005186;-0.4359124109279199;1.065118906554153;9.999948163392245;0.9388801605787546;0.4081103874620211;1.0297874477167666;0.9999979655717541;1.0237359262182;0.9999931868266625
58.571935;1.0750947455187583;0.9830604013659283;0.9143860551387109;-0.4685573081168672;-0.43582769114418085;1.0651250006296547;9.999947904543612;0.938874206312026;0.40802641777957016;1.029787604580259;0.9999979550325955;1.0236969441753248;0.9999932646559336
58.581935;1.0750987449571048;0.9830599200903677;0.9143823065169888;-0.46846971583481184;-0.43574459774705937;1.0651320963062623;9.999947666641528;0.9388682507940188;0.4079424502279767;1.0297877563164366;0.9999979474522205;1.0236579675226334;0.9999933423968655
58.591935;1.0751037470050626;0.9830602557733872;0.9143784659038016;-0.4683808095573013;-0.43565987795633815;1.0651391931130207;9.999947451650154;0.9388622942560109;0.40785848462149965;1.0297879028472476;0.9999979427712384;1.023618996127223;0.999993419755526
58.601935;1.0751087523468796;0.9830605957127317;0.9143746271066437;-0.46829190243106583;-0.4355751581616477;1.065146290664353;9.999947262467742;0.938856337064385;0.4077745207779907;1.0297880442307028;0.9999979408220626;1.0235800300061366;0.9999934964453817
58.611935;1.0751127616622618;0.9830582559512566;0.9143691435872342;-0.4682025991977986;-0.43549047536750735;1.0651523885045864;9.999947102836506;0.9388513795834366;0.4076895585275278;1.0297881807409381;0.9999979413802523;1.0235415882312509;0.9999935722590094
58.621935;1.075117772558308;0.983058603767266;0.9143653087398722;-0.46811369045916246;-0.4354057555647384;1.0651594861006413;9.999946976703978;0.9388454221545143;0.4076055976852224;1.029788312798166;0.9999979442706841;1.0235026330958967;0.9999936470195907
58.631935;1.07512178675023;0.9830580617496227;0.914361494659174;-0.4680243045418127;-0.43532099719792805;1.0651665829704444;9.999946887099753;0.9388394651569199;0.40752063805578537;1.0297884408228342;0.99999794944822;1.0234632850871825;0.9999937205320186
58.641935;1.0751268018363327;0.9830602073775628;0.9143593299414339;-0.4679353129490953;-0.43523620182268397;1.0651726787267317;9.999946835892846;0.9388335090557254;0.4074366794816849;1.029788565122007;0.9999979570009832;1.0234243403073406;0.9999937926002889
58.651935;1.0751318185330938;0.9830604857247848;0.9143554278388656;-0.46784461170105696;-0.4351498170552023;1.0651797729967987;9.999946824659432;0.9388275544052597;0.40735172186662444;1.0297886858755745;0.9999979671306739;1.0233850021129358;0.9999938630365625
58.661935;1.0751358376125404;0.9830599557483934;0.9143516230989116;-0.4677552235710938;-0.43506505867770096;1.0651868653854368;9.99994685531256;0.938821601809718;0.4072677651600288;1.029788803164576;0.9999979801467842;1.0233460663168399;0.9999939315855859
58.671935;1.075140856781882;0.9830603238019835;0.9143478037129372;-0.4676663107509346;-0.434980338854631;1.0651929555177637;9.999946930059778;0.9388156518693258;0.40718280934983453;1.029788916950008;0.9999979963969979;1.0233067365864732;0.9999939978359931
58.681935;1.0751458767871425;0.9830606963923092;0.9143439882261414;-0.467577397082323;-0.4348956190270174;1.0652000430344306;9.999947050975955;0.9388097051458333;0.40709785446578994;1.029789027048052;0.9999980161591052;1.0232674107293913;0.9999940612176565
58.691935;1.0751498982756464;0.9830601799352682;0.9143401951423528;-0.46748800674703145;-0.434810860637931;1.0652071275735036;9.99994721966036;0.9388037621286294;0.407013900566863;1.0297891332114477;0.9999980396178666;1.0232284863473355;0.9999941210565207
58.701935;1.0751549186777598;0.9830605618508387;0.9143363879185838;-0.4673990914668454;-0.43472614080164956;1.065214208840389;9.999947437794532;0.9387978232081533;0.40692894772246646;1.0297892352654054;0.9999980669030994;1.0231891676847427;0.9999941766311717
58.711935;1.0751599384189796;0.9830608672142167;0.9143325093775215;-0.4673083852435395;-0.4346397560078044;1.0652202867180118;9.99994770833481;0.938791888702351;0.4068439960016638;1.029789333164978;0.9999980980994975;1.0231498524521807;0.9999942272406553
58.721935;1.0751639579520225;0.9830603648011477;0.9143287289175852;-0.46721899269720135;-0.43455499760670063;1.0652273613145533;9.999948035841452;0.9387859588756499;0.40675904545547265;1.029789426994723;0.9999981332142854;1.0231105404985097;0.9999942722989164
58.731935;1.075168974750496;0.983060760644278;0.914324934236497;-0.467130074949566;-0.4344702777567087;1.0652344328722736;9.999948425228988;0.9387810338952269;0.40667409610614835;1.029789516973408;0.9999981721342925;1.0230721492490533;0.9999943114095923
58.741935;1.0751739895104215;0.9830611607823262;0.9143211435906576;-0.46704115635404103;-0.43438555790187827;1.065241501578873;9.999948879766382;0.9387751138349917;0.40659014797015613;1.0297896034354825;0.9999982146319794;1.0230332407994134;0.9999943443701362
58.751935;1.075178003077128;0.9830605899217415;0.914317299671659;-0.46694997147904876;-0.4342991345353717;1.065247567423175;9.999949400033126;0.9387691987710266;0.40650520107961874;1.0297896867838001;0.9999982604328952;1.022993937688432;0.9999943711128424
58.761935;1.0751830133145845;0.9830609975997755;0.9143135169239006;-0.46686105126465;-0.4342144146713981;1.0652546301892911;9.999949984695643;0.9387632888268493;0.4064202554773525;1.029789767469878;0.9999983092580488;1.0229546374762115;0.9999943916342604
58.771935;1.0751880211991869;0.9830614086162307;0.9143097380691614;-0.46677213020250535;-0.43412969480263186;1.065261689577916;9.999950631748268;0.9387573841199187;0.4063353112179608;1.0297898459919055;0.9999983607946935;1.0229153403479716;0.9999944059529708
58.781935;1.0751920276857811;0.9830608478526248;0.914305905780881;-0.4666809430942253;-0.4340432714236855;1.0652687453129446;9.999951339161685;0.9387514847136967;0.4062503683724393;1.0297899228391962;0.9999984146499167;1.0228760465591267;0.9999944140981858
58.791935;1.0751970305880347;0.983061265131202;0.9143021344534544;-0.4665920204130731;-0.43395855154576635;1.0652747971369048;9.99995210565881;0.938745590637411;0.40616542700146724;1.0297899984203351;0.9999984703315934;1.0228367564477212;0.9999944161537404
