time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
58.801935;1.075202030734394;0.9830616856478136;0.9142983667234719;-0.46650309688398095;-0.43387383166289734;1.065281844788271;9.999952930874846;0.9387397019231759;0.4060804871192443;1.0297900731038132;0.9999985272702884;1.0227974704695557;0.9999944123273046
58.811935;1.0752060289275256;0.9830611347673124;0.9142945452608989;-0.46641190754189016;-0.43378740827107687;1.0652888880076614;9.999953813625364;0.9387338185793118;0.4059955486923944;1.0297901473410167;0.9999985848553615;1.0227581891280495;0.9999944029726179
58.821935;1.0752110228998182;0.9830615627497521;0.9142907845521284;-0.4663229823934141;-0.43370268837861226;1.0652959265151891;9.999954750520013;0.9387279405482585;0.4059106116638496;1.0297902216423218;0.9999986424367402;1.0227189128528915;0.9999943885662429
58.831935;1.0752160134666249;0.9830619137762503;0.9142869516929072;-0.46623226620851077;-0.43361630352802655;1.065301959974055;9.999955736967518;0.9387220677308816;0.40582567596687924;1.0297902964100154;0.9999986993200639;1.0226796419248676;0.9999943696133414
58.841935;1.0752200014312225;0.9830614569059092;0.9142832159553363;-0.4661428648204932;-0.433531545076116;1.065308988006634;9.99995676857095;0.9387161999827757;0.4057407415275967;1.0297903719267123;0.9999987547720426;1.022640376433243;0.9999943465328762
58.851935;1.075224984497648;0.9830618984914762;0.914279465050716;-0.4660539372043732;-0.4334468251691355;1.065316010262164;9.99995784130238;0.93871033702466;0.40565580827104586;1.029790448515769;0.9999988079905981;1.0226011162947317;0.9999943196949458
58.861935;1.0752299633880456;0.98306226379474;0.914275641479877;-0.46596321852853384;-0.43336044030409365;1.0653230264539124;9.999958951332083;0.9387044783966633;0.40556987612431644;1.0297905266273661;0.9999988580941205;1.0225614647686154;0.9999942895575582
58.871935;1.0752339387647594;0.9830618218615574;0.9142719143641398;-0.4658738149297197;-0.4332756818393359;1.0653290363692516;9.999960095033675;0.9386986235320335;0.4054849450160308;1.0297906068251192;0.9999989042076968;1.022522215167734;0.9999942566991341
58.881935;1.0752389083408254;0.9830639881809714;0.9142697607020341;-0.4657830133780003;-0.4331892214081846;1.0653360399283098;9.999961269040945;0.9386927719101833;0.40540001488133304;1.0297906897644793;0.999998945584515;1.0224829709308647;0.9999942217621026
58.891935;1.0752438732695693;0.9830644515322576;0.9142660195976254;-0.46569408243839217;-0.43310450148215446;1.0653430372296644;9.999962470325942;0.9386869231811087;0.40531508565954016;1.0297907761246157;0.9999989816960783;1.0224437322184199;0.9999941854117634
58.901935;1.0752478350609955;0.9830639464012457;0.9142622227366011;-0.46560288638749564;-0.43301807805144094;1.0653500285027826;9.999963696044746;0.9386820771292962;0.4052301572809541;1.029790866497962;0.9999990122589207;1.0224054172460362;0.9999941482990521
58.911935;1.0752527922917257;0.9830644230139495;0.914258484314883;-0.46551395382849464;-0.43293335811575495;1.06535601401734;9.999964943348006;0.9386762335191233;0.4051452296605766;1.0297909613338094;0.9999990371533595;1.0223661898772594;0.9999941110256495
58.921935;1.0752577465877384;0.9830648253521095;0.9142546710607512;-0.46542323016285514;-0.4328469732218141;1.0653629940275018;9.999966209823071;0.9386703919888251;0.40506030270523086;1.0297910609435725;0.9999990562990896;1.0223269681451579;0.9999940741341844
58.931935;1.0752616995498767;0.9830644222067705;0.9142509518701432;-0.4653338221353592;-0.43276221473115606;1.0653699687805294;9.999967494215277;0.9386645520663317;0.40497537632128716;1.0297911655286185;0.9999990696184868;1.0222877520229783;0.9999940380951365
58.941935;1.0752666497631493;0.9830649196717526;0.9142472142580399;-0.4652448871074492;-0.43267749478108114;1.0653769385671705;9.99996879629807;0.9386587132728695;0.4048894504069698;1.0297912752125835;0.9999990770706341;1.0222481454874277;0.9999940032920885
58.951935;1.075271598935427;0.9830653427318153;0.9142434005778667;-0.46515416094888407;-0.4325911098730222;1.0653829037679485;9.999970115924711;0.9386528752060842;0.4048045248387485;1.029791390061167;0.9999990786160305;1.0222089409230743;0.999993970022365
58.961935;1.075275548745884;0.983064960077588;0.9142396798927032;-0.465064750707716;-0.43250635137018195;1.0653898648376108;9.999971452505473;0.9386470375242636;0.404719599479317;1.0297915101009834;0.9999990741195893;1.0221697424463618;0.9999939384994867
58.971935;1.0752804978149724;0.9830653964723842;0.9142358643294188;-0.4649740229119536;-0.43241996645358605;1.0653968222278276;9.999972805372028;0.9386411999119566;0.40463467420061167;1.0297916353259264;0.999999063369757;1.022130550370112;0.9999939088909792
58.981935;1.0752854479210012;0.9830641301542528;0.9142304579533598;-0.4648851657962529;-0.4323353220393811;1.0654037763865634;9.999974174193543;0.9386353621021051;0.4045497488950089;1.0297917656559508;0.9999990462640188;1.0220913649947079;0.999993881390489
58.991935;1.0752903998091645;0.9830645789219145;0.91422663918819;-0.46479443627530126;-0.43224893711411855;1.0654097279143206;9.999975558704936;0.9386295239060104;0.4044648234796163;1.0297919008770693;0.9999990229896574;1.0220521865903038;0.9999938562340974
59.001935;1.075294355154238;0.9830642209164564;0.9142229119700589;-0.4647050230455213;-0.4321641785970273;1.0654166776788627;9.999976958101206;0.9386236852298696;0.4043798979101724;1.029792040642801;0.999998994053324;1.0220130154331473;0.9999938336403827
59.011935;1.075299312458915;0.9830647619253942;0.914219163849899;-0.4646160822133963;-0.4320794586181973;1.065423626678953;9.99997837060558;0.938617846066701;0.40429497219553784;1.029792184573627;0.999998960183649;1.0219738518579697;0.999993813720462
59.021935;1.0753042732897962;0.9830651453921977;0.914215261498923;-0.46452355985710087;-0.43199140872926317;1.0654305757856073;9.999979792616378;0.9386120064217205;0.4042100463862921;1.0297923323742737;0.9999989221643589;1.0219346962942844;0.99999379639285
59.031935;1.0753082391686506;0.9830648022234725;0.9142115248843306;-0.4644341444014731;-0.43190665020394853;1.0654365255999865;9.999981217753861;0.9386061662346983;0.4041251205368642;1.0297924838493855;0.9999988806616125;1.02189554926074;0.999993781381317
59.041935;1.0753132084015313;0.9830652757201576;0.9142076905316043;-0.4643434107330093;-0.4318202652624765;1.0654434764787324;9.999982637611083;0.9386003253713365;0.40403919467067445;1.0297926388115402;0.9999988361745933;1.0218560159357617;0.9999937683497733
59.051935;1.0753181822749476;0.9830658342450914;0.914203927499263;-0.46425446655654545;-0.4317355452713417;1.0654504286512778;9.99998404364769;0.9385944836261397;0.4039542687567259;1.0297927970006149;0.9999987891010087;1.0218168878029033;0.999993757068187
59.061935;1.0753221620769242;0.9830655023781818;0.9142001783223508;-0.4641650488802689;-0.43165078673893964;1.0654573823242506;9.999985427736735;0.938588640705652;0.403869342692324;1.029792958101612;0.9999987397820179;1.0217777700485273;0.9999937474465089
59.071935;1.075327146041904;0.9830659857536577;0.9141963309848069;-0.46407431271071137;-0.43156440178907357;1.065463337727433;9.99998678116002;0.9385827962297494;0.40378441630804607;1.0297931218143166;0.9999986885209817;1.021738663312612;0.999993739453236
59.081935;1.075332135479285;0.983066552568672;0.9141925546802955;-0.46398536605607343;-0.4314796817898371;1.0654702951196964;9.999988093754279;0.9385769497525965;0.4036994894019423;1.029793287923924;0.9999986356007252;1.021699568220198;0.9999937330761653
59.091935;1.0753361316457322;0.9830661459529039;0.9141887163832215;-0.46389415576789655;-0.43139325829765074;1.065477254749836;9.999989354301153;0.9385711008000313;0.40361456177236427;1.029793456357093;0.9999985812940726;1.0216604853783438;0.9999937283449072
59.101935;1.0753411326204387;0.9830667150769389;0.9141849307739186;-0.4638052074860673;-0.4313085382936335;1.0654842167688874;9.999990551972884;0.9385662489467773;0.4035296332180116;1.0297936271578723;0.9999985258929023;1.0216223340074968;0.9999937253425769
59.111935;1.0753461394563737;0.9830672843560208;0.9141811404867746;-0.4637162583521486;-0.43122381828708317;1.0654901811628474;9.999991677527746;0.9385603939079137;0.4034457035281895;1.0297938003913114;0.999998469746542;1.021583672093314;0.9999937242372247
59.121935;1.075350153115108;0.9830686686502488;0.9141789530716538;-0.46362496457603747;-0.43113731924044146;1.0654971477952009;9.99999272328947;0.9385545355588082;0.4033607725103467;1.0297939760727897;0.9999984133222241;1.021544628672027;0.9999937253286425
59.131935;1.0753551713919598;0.9830692364229033;0.9141751533466974;-0.46353601381429255;-0.4310525992298493;1.065504116526922;9.999993682733493;0.9385486738864482;0.4032758400381175;1.029794154156177;0.9999983572911829;1.0215055989240356;0.9999937290192079
59.141935;1.0753601950458764;0.983069802592184;0.9141713489623534;-0.46344706220013476;-0.4309678792168943;1.0655110872760396;9.999994550886962;0.9385428089237615;0.40319090605480823;1.029794334536032;0.9999983025600444;1.0214665829352647;0.9999937357307398
59.151935;1.0753642246684811;0.9830694729587757;0.9141675582331306;-0.463357637855122;-0.43088312066777873;1.065517059977585;9.999995324739713;0.9385369406437702;0.40310597052935837;1.0297945170233036;0.9999982501743867;1.021427580632506;0.9999937458594524
59.161935;1.0753692576088802;0.9830699531958372;0.9141636694483165;-0.46326689417583283;-0.4307967356972893;1.0655240345532726;9.999996002358952;0.9385310688617611;0.4030210334418891;1.0297947013583804;0.9999982011282604;1.0213885917703869;0.9999937597466078
59.171935;1.0753742941965119;0.9830705115695829;0.9141598519992757;-0.46317794008054153;-0.4307120156782131;1.065531010928406;9.999996581752526;0.9385251932296594;0.40293709481578627;1.029794887317351;0.9999981562102742;1.0213500104828472;0.9999937776163837
59.181935;1.0753783347141757;0.9830701725117402;0.9141560485836638;-0.463088513510874;-0.43062725712470457;1.0655379890318402;9.999997061121352;0.9385193132972599;0.40285215472546;1.029795074811374;0.99999811595826;1.0213110472150297;0.999993799531087
59.191935;1.075383376372421;0.9830707226613262;0.9141522229901551;-0.4629995577951341;-0.4305425371020547;1.0655439687851536;9.999997439986755;0.938513428581589;0.40276721326575976;1.0297952638658;0.999998080690385;1.0212720960839219;0.9999938254073102
59.201935;1.0753884195475794;0.9830712675236745;0.9141483934600307;-0.4629106012266562;-0.4304578170773625;1.0655509501255591;9.999997719436784;0.938507538595528;0.40268227052577776;1.0297954545199552;0.9999980505602974;1.0212331567267965;0.9999938550469959
59.211935;1.075392464752267;0.983070831420488;0.9141445025933564;-0.4628193819554896;-0.4303713935660918;1.0655579330636333;9.999997901268706;0.9385016428622314;0.4025983265790425;1.0297956467762306;0.9999980255761068;1.0211946231331983;0.9999938881595498
59.221935;1.0753975095456862;0.983071363548625;0.9141406650803398;-0.46273042375838797;-0.43028667353769195;1.0655639177165066;9.999997987533614;0.9384957409769467;0.4025133814877877;1.0297958406007337;0.9999980056270039;1.0211557065189165;0.9999939244352598
59.231935;1.0754015556919252;0.9830709946366687;0.914136841453333;-0.46264099351377913;-0.43020191497717286;1.0655709042552133;9.999997980715511;0.938489832681691;0.4024294353239324;1.029796035910543;0.9999979906249201;1.021117194941434;0.9999939636659985
59.241935;1.0754066009426213;0.9830715115387795;0.9141329952726845;-0.46255203369674674;-0.43011719494471906;1.0655778928078903;9.999997883408701;0.9384839179055966;0.40234448818749063;1.0297962325637118;0.9999979806535956;1.0210782995670278;0.9999940057649687
59.251935;1.0754116462339858;0.9830720201013208;0.9141291445910914;-0.46246307302738265;-0.4300324749098026;1.0655848834217614;9.999997697659996;0.9384789967278125;0.4022605401884508;1.0297964303641485;0.9999979759672362;1.0210407269440764;0.9999940506468783
59.261935;1.075415692553482;0.9830716262141267;0.9141253074733476;-0.46237364056580915;-0.4299477163439278;1.0655908761088608;9.999997424643455;0.9384730692734599;0.4021755914025283;1.0297966291008518;0.9999979769090962;1.0210018500938869;0.9999940981872115
59.271935;1.075420737842839;0.9830721168931268;0.9141214475801295;-0.4622846782771545;-0.42986299630429764;1.065597870868059;9.999997064547614;0.9384671356907056;0.4020916418519957;1.029796828624785;0.9999979838379963;1.0209633752956637;0.9999941483570215
59.281935;1.0754257832104972;0.9830708075741805;0.9141159180211484;-0.46219579637818414;-0.42977835180548124;1.0656048676229466;9.999996616917672;0.9384611962385775;0.40200669152376606;1.0297970288509573;0.9999979970454884;1.0209245142218322;0.9999942013580008
59.291935;1.075429829860778;0.9830703853597107;0.9141120668965438;-0.46210636170064373;-0.42969359323319706;1.0656108661786525;9.999996081366215;0.9384552513246562;0.4019227403890728;1.0297972296409565;0.9999980166725967;1.0208860539206623;0.9999942576490234
59.301935;1.07543487596235;0.983070846888731;0.9141081932691273;-0.4620173969412827;-0.4296088731855036;1.0656178662654696;9.999995458021807;0.9384493014245258;0.4018387884013686;1.0297974307229176;0.9999980426647015;1.0208475999918025;0.9999943178703757
59.311935;1.0754399227643043;0.983071298307821;0.9141043155850407;-0.46192843133017203;-0.4295241531350469;1.0656248676238216;9.999994747678267;0.9384433469803017;0.4017548354985747;1.02979763174771;0.9999980748026551;1.0208091518619653;0.9999943826975185
59.321935;1.0754439714951776;0.9830708458499773;0.9141004523206616;-0.46183899443734483;-0.42943939455648833;1.0656308700958868;9.999993951478805;0.9384373883680733;0.4016708816401783;1.0297978324020047;0.9999981127985641;1.0207707089955564;0.9999944527039965
59.331935;1.0754490202874671;0.9830713580941491;0.9140966432168659;-0.46175181778446056;-0.42935633945478047;1.0656378736910905;9.999993070073074;0.9384314259045599;0.4015859268354232;1.0297980325077207;0.9999981563599454;1.0207318774441057;0.9999945282689978
59.341935;1.0754530713998756;0.9830708850435205;0.9140927737551381;-0.46166237944982;-0.4292715808721022;1.0656448785756918;9.999992103000787;0.9384254598431643;0.4015019711124533;1.02979823207725;0.9999982051937047;1.0206934435838209;0.99999460954282
59.351935;1.0754581229911329;0.9830712951741547;0.9140888835869417;-0.4615734106100419;-0.42918686081141977;1.0656508850119306;9.99999104925418;0.9384204903918223;0.4014180144722114;1.0297984312797384;0.9999982590192509;1.020655932787593;0.9999946964966812
59.361935;1.0754631762287437;0.9830734852228193;0.9140866560051838;-0.46148435967673485;-0.42910206520685606;1.0656578933249279;9.99998990889823;0.9384145177768999;0.40133405688259294;1.0297986303192352;0.999998317573458;1.020617505766533;0.99999478899847
59.371935;1.075467232151837;0.9830730613265098;0.914082854950402;-0.4613967097331676;-0.4290189715715702;1.065664903934415;9.999988683913054;0.9384085422911669;0.40125009829379155;1.0297988293353433;0.999998380566879;1.0205790815031015;0.999994886841777
59.381935;1.075472288681453;0.9830734386853041;0.914078958327608;-0.46130773843095507;-0.4289342515028624;1.0656709173804584;9.999987377198785;0.9384025642722744;0.40116613865633877;1.029799028407825;0.9999984476603375;1.0205406596859317;0.9999949897669791
59.391935;1.0754763479231384;0.983072910762383;0.914075077980948;-0.4612182964384267;-0.428849492909166;1.065677934235667;9.999985991054652;0.9383965840311638;0.4010831779650786;1.0297992275989771;0.9999985184958144;1.0205026330787554;0.999995097538578
59.401935;1.0754814079181665;0.9830733457770718;0.9140712533758312;-0.4611311141473066;-0.428766437788791;1.0656849549884204;9.999984526461757;0.938390601778221;0.40099921630301905;1.0297994269713955;0.999998592747469;1.0204642153853984;0.9999952100199738
59.411935;1.0754864697563156;0.9830736870865527;0.9140673514672271;-0.46104214038267616;-0.4286817177114862;1.0656909800145076;9.999982983362155;0.9383846176229288;0.4009152538230694;1.0297996265705656;0.9999986701707364;1.0204257996679635;0.999995327150764
59.421935;1.0754905344281822;0.9830731217540432;0.914063465655213;-0.46095269618126433;-0.42859695911074774;1.0656980095352282;9.999981361625911;0.938378631668343;0.4008322906756612;1.0297998263854777;0.9999987506059171;1.020387778860553;0.9999954488446241
59.431935;1.0754955997019258;0.9830735180522647;0.9140596350051293;-0.4608655114514479;-0.4285139039819872;1.0657050435230908;9.99997966192063;0.9383736440831733;0.4007483269359992;1.0298000263186309;0.9999988338989197;1.0203502870792238;0.9999955749074696
59.441935;1.0754996674024442;0.983072925941762;0.9140557441348295;-0.46077606580826647;-0.4284291453768819;1.0657110816688995;9.999977886101197;0.9383676550605448;0.4006643625707384;1.0298002261855885;0.9999989197814484;1.0203118781521108;0.9999957050771588
59.451935;1.07550473533405;0.9830732953269252;0.914051907563446;-0.4606888794834458;-0.42834609024285897;1.0657181233833843;9.9999760372775;0.9383616647191053;0.40058139745570737;1.0298004257656024;0.9999990078226018;1.0202738644688611;0.9999958391421597
59.461935;1.0755098044622535;0.9830736514612491;0.9140480674001564;-0.460601692323746;-0.42826303510599695;1.0657241677786766;9.999974119577702;0.9383556730434347;0.40049843141877006;1.029800624826049;0.9999990974533611;1.0202358533722182;0.9999959769667155
59.471935;1.075513875720554;0.9830730197496326;0.9140441658346414;-0.460512244479275;-0.42817827649434653;1.065731213726325;9.999972137794664;0.93834967988214;0.40041446427589344;1.0298008230540052;0.9999991879799657;1.020197452453148;0.99999611839596
59.481935;1.0755189468995314;0.9830733504685497;0.9140403176225567;-0.4604250557251045;-0.4280952213524986;1.0657382600044507;9.999970096882375;0.9383436849815591;0.40033149584457667;1.0298010200044228;0.999999278644163;1.0201594468187158;0.9999962631576202
59.491935;1.0755230198721852;0.9830727753271726;0.9140364831190564;-0.46033739713791866;-0.42801212769105773;1.065744305410584;9.999968001349446;0.9383386880776193;0.4002485259406318;1.0298012151280147;0.9999993687326824;1.020122363760495;0.9999964108217516
59.501935;1.0755280924101673;0.9830730007674261;0.9140325505310938;-0.4602484160910402;-0.42792740759065195;1.0657513487986356;9.999965854906208;0.938332688981453;0.40016455438565074;1.0298014078462265;0.9999994576244662;1.020083971400555;0.999996560848724
59.511935;1.075533165424308;0.9830732958521002;0.9140286887861151;-0.46016122490780026;-0.4278443524419999;1.0657583891042879;9.999963660430607;0.938326687537801;0.40008158102660135;1.0298015976586539;0.9999995448076194;1.0200459742214987;0.9999967127219397
59.521935;1.0755372398922456;0.9830726859983726;0.9140248401933516;-0.46007356414323825;-0.4277612587756976;1.0657644254009382;9.999961420570065;0.9383206835518476;0.399998605748902;1.0298017842214124;0.9999996299034831;1.0200079800079387;0.9999968660535895
59.531935;1.0755423137546674;0.983072959108347;0.9140209685349693;-0.45998637137411447;-0.4276782036234786;1.0657714569424248;9.99995913869361;0.9383146768241526;0.39991562847324347;1.0298019673449232;0.9999997126651589;1.0199699889527727;0.9999970205874754
59.541935;1.0755463890920633;0.9830723284135037;0.9140171096783462;-0.45989870919056347;-0.42759510995492067;1.0657774831338291;9.999956819187656;0.9383096672052708;0.39983364912725916;1.0298021469507987;0.999999792974841;1.0199333132926796;0.9999971761924541
59.551935;1.0755514638703043;0.983072581973899;0.914013227401339;-0.4598115148360723;-0.42751205479978666;1.0657845034561426;9.999954467226042;0.9383036545707997;0.39975066762005057;1.0298023230405235;0.9999998708335639;1.0198953293879647;0.9999973329167998
59.561935;1.075555540144922;0.9830701422557991;0.9140076926597378;-0.4597239324758085;-0.4274290366640858;1.06579051742033;9.999952088831012;0.9382976387859309;0.3996676838590057;1.0298024956861223;0.9999999463265328;1.0198573496253263;0.9999974910171332
59.571935;1.0755606158876765;0.9830703786966123;0.9140037992955607;-0.45963673653662346;-0.4273459815060698;1.0657975245761317;9.99994969137397;0.938291619726861;0.39958469778045164;1.0298026650504413;1.0000000196086587;1.019819374287361;0.9999976508914443
59.581935;1.0755646932806946;0.9830697136683315;0.9139999183644631;-0.45954907151705565;-0.4272628878340214;1.0658045245808507;9.999947283671021;0.9382855973111532;0.3995027093479591;1.0298028314656476;1.000000090895035;1.0197817953114727;0.9999978129602729
59.591935;1.075569770559862;0.9830699349988944;0.9139960138362009;-0.45946187399398886;-0.42717983267354537;1.0658105173190582;9.999944875194322;0.9382805714929336;0.39941971853309133;1.0298029954952441;1.0000001604077755;1.019744749398451;0.9999979775742419
59.601935;1.0755738502135377;0.9830710463490109;0.9139937866496478;-0.45937412631596347;-0.4270966634667016;1.0658175029600987;9.999942475209613;0.9382745422497599;0.3993377253079429;1.0298031578265656;1.0000002283088707;1.0197071799625788;0.999998144967104
59.611935;1.0755789306083368;0.9830712536891172;0.9139898708724611;-0.459286927209848;-0.4270136083041031;1.065823481871645;9.999940092067206;0.938268509582736;0.3992547296492602;1.0298033190667875;1.0000002946496178;1.0196692238637974;0.9999983152480515
59.621935;1.07558301406828;0.9830706417351757;0.9139860428439941;-0.459201050154211;-0.4269321795835286;1.06583045450489;9.99993773259032;0.9382624735477006;0.39917273155190225;1.0298034796604592;1.0000003593613231;1.019631664340911;0.99999848846271
59.631935;1.0755880986718365;0.9830708355509373;0.91398211522149;-0.45911384947433426;-0.42684912441837886;1.065836421355146;9.99993540262654;0.9382564343013353;0.3990907310289444;1.0298036399309944;1.0000004223199819;1.0195941098629022;0.9999986646806432
59.641935;1.0755931855570384;0.983070941724918;0.9139781055969145;-0.4590248571488463;-0.4267644042974224;1.0658433829582403;9.99993310874838;0.9382513920787499;0.3990087280724288;1.0298038001229386;1.0000004834070422;1.0195574807399193;0.9999988440182906
59.651935;1.0755972758838372;0.9830703107373878;0.9139742581158392;-0.45893897795302174;-0.42668297557431045;1.0658493399280218;9.99993085896547;0.9382453470934979;0.3989267226183388;1.029803960400869;1.000000542518936;1.0195199365058352;0.9999990266212698
59.661935;1.0756023676727666;0.9830704867748548;0.9139703098230404;-0.45885177486043377;-0.4265999204052231;1.0658562930006796;9.999928661499677;0.938239299421423;0.3988447145583677;1.02980412080387;1.0000005996299755;1.019482397268484;0.9999992126409504
59.671935;1.0756064629614122;0.9830698453853997;0.9139664473909256;-0.4587658942729434;-0.4265184916808746;1.0658622429637896;9.999926523324383;0.9382332489069731;0.3987627037637903;1.0298042811697525;1.000000654863596;1.0194448628909252;0.9999994021607375
59.681935;1.0756115596773264;0.9830700119641961;0.9139624835232842;-0.4586786896090206;-0.42643543650971194;1.0658691905477864;9.999924449664062;0.9382281951304164;0.39868069009318147;1.0298044410792193;1.000000708409205;1.0194082536188411;0.9999995951175167
59.691935;1.0756156599329272;0.9830693622475971;0.9139586049725564;-0.4585928076303996;-0.42635400778445653;1.065875136426055;9.99992244409146;0.9382221374632227;0.39859867339647614;1.029804599895063;1.0000007603535355;1.0193707287270652;0.9999997913339581
59.701935;1.0756207618188487;0.9830695219448282;0.9139546245548337;-0.4585056013954286;-0.4262709526115856;1.0658820812555472;9.999920509152481;0.9382160751959125;0.39851665351815885;1.029804756907493;1.000000810585504;1.0193332085362834;0.9999999906131731
59.711935;1.0756248676408968;0.9830688669249419;0.9139507291178063;-0.4584197180257703;-0.42618952388580883;1.0658880256888306;9.999918647225027;0.9382110076554885;0.398435630307751;1.0298049114900503;1.0000008588314862;1.0192970043456808;1.0000001927758513
59.721935;1.075628976748128;0.9830682102994254;0.9139468250495159;-0.4583338340047413;-0.4261080951601297;1.0658949704147622;9.999916860757152;0.9382049342294116;0.3983536036476445;1.0298050631550204;1.0000009047931044;1.0192594933690327;1.000000397662905
59.731935;1.0756340885845648;0.9830684463012236;0.9139428942306079;-0.4582484163389598;-0.42602670494000916;1.0659009161743394;9.999915152077493;0.9381988543271049;0.39827257346500733;1.0298052115110314;1.0000009482315633;1.0192223776087006;1.0000006051071735
59.741935;1.075638205669581;0.9830677068085499;0.91393889677935;-0.4581607400466612;-0.4259436112598042;1.065907863659221;9.999913523463288;0.9381927673770771;0.39819153971345694;1.0298053562321663;1.0000009889539803;1.0191852660386327;1.0000008148382478
59.751935;1.0756433263112677;0.9830679423041386;0.9139349475841245;-0.45807532082437347;-0.42586222103853544;1.0659138133985417;9.999911977324244;0.9381876728719237;0.39810950236258175;1.0298054970577226;1.0000010268430684;1.0191486884179084;1.0000010264349066
59.761935;1.0756474528004458;0.9830672848480364;0.9139310067788328;-0.45798943402695097;-0.42578079231238625;1.0659197657422212;9.999910515981929;0.9381815703894737;0.3980284613971235;1.0298056337634462;1.0000010619054267;1.0191115848407806;1.000001239406181
59.771935;1.0756525831877188;0.9830675225683583;0.9139270383294874;-0.4579040132559218;-0.4256994020895904;1.0659267209197962;9.999909140900376;0.9381754596121263;0.3979474168035372;1.0298057661169935;1.0000010942605837;1.019074485006963;1.0000014532695745
59.781935;1.0756567194791633;0.9830668687807974;0.9139230780617313;-0.45781812507280445;-0.4256179733626584;1.0659326791843693;9.999907852065096;0.9381703403886674;0.39786636854922824;1.029805893839453;1.0000011241651314;1.0190383094101063;1.0000016675229912
59.791935;1.0756618593966059;0.9830671927850188;0.9139191657586877;-0.4577344936774237;-0.4255382480924396;1.0659396409523758;9.999906648118044;0.9381642127484459;0.39778531656537536;1.0298060165735006;1.0000011520600205;1.019001216619537;1.0000018815922398
59.801935;1.0756660045879896;0.9830665452981998;0.9139151865186763;-0.45764860411458413;-0.4254568193644935;1.0659456067201394;9.999905526714084;0.9381580768233737;0.3977052607567111;1.0298061338700488;1.0000011784586231;1.0189645173424595;1.0000020948268107
59.811935;1.0756711523887972;0.9830650045786135;0.9139095154566476;-0.4575632614941122;-0.425375504664409;1.065952576821143;9.999904484754287;0.9381529327716901;0.39762420105059676;1.029806245202062;1.0000012037284773;1.018928351462078;1.0000023065206847
59.821935;1.0756753040428404;0.983064365617938;0.9139055187494813;-0.45747737054423265;-0.4252940759350433;1.0659585513138827;9.999903518703873;0.9381467807992053;0.3975431374472975;1.0298063500085832;1.00000122805305;1.018891267767416;1.000002515929932
59.831935;1.075679457603682;0.9830638128096096;0.9139015895192472;-0.4573932698949102;-0.4252143121597827;1.0659645300788936;9.999902624593895;0.938140621239557;0.39746307003175546;1.0298064477510045;1.0000012515541639;1.0188545768092647;1.0000027222882144
59.841935;1.0756846111198977;0.9830640776150165;0.9138975593450944;-0.45730784375616945;-0.4251329219295713;1.0659715129833764;9.999901797720094;0.9381354545394168;0.39738199895109544;1.0298065379424197;1.0000012743312268;1.0188184188064853;1.0000029248195563
59.851935;1.0756887657329253;0.9830652450352296;0.913895205087097;-0.4572218695314199;-0.42505141767277527;1.0659774999705711;9.99990103311197;0.9381292811173517;0.39730192438367995;1.0298066201334284;1.0000012964304097;1.0187817320211163;1.0000031227271429
59.861935;1.0756939184726957;0.9830656018762906;0.9138912370819016;-0.45713823281911015;-0.4249716923947264;1.0659844910629783;9.999900326876524;0.938124101236885;0.39722184652955983;1.02980669389266;1.0000013178523184;1.0187459676502482;1.0000033151765109
59.871935;1.0756980704809718;0.9830650703902258;0.9138872810813155;-0.4570541294393765;-0.4248919286161518;1.0659904863309793;9.999899677096238;0.9381179149871008;0.39714176563039333;1.0298067587811315;1.0000013385746602;1.018709283713673;1.0000035012981494
59.881935;1.0757022198139174;0.983064462791706;0.9138832441599799;-0.4569682344306961;-0.4248104998818356;1.0659964858480184;9.999899083685627;0.9381117222929634;0.39706168197766384;1.0298068142876275;1.0000013585565684;1.0186726007844977;1.0000036802029044
59.891935;1.0757073644972528;0.9830648349109888;0.9138792599793853;-0.45688459547320653;-0.42473077459846775;1.0660034896738537;9.999898547979646;0.9381065228806662;0.39698159588311777;1.0298068598149088;1.0000013777377343;1.0186368396144425;1.0000038510225957
59.901935;1.075711505575106;0.9830643177139929;0.913875289225241;-0.45680049009036594;-0.4246510108151715;1.066009497879239;9.999898072655645;0.938100316290114;0.39690150763113197;1.029806894760835;1.0000013960767429;1.0186001582122062;1.000004012972285
59.911935;1.0757166399005886;0.983064616990857;0.9138712208403923;-0.45671505860229844;-0.4245696205721416;1.0660155105758022;9.99989766125114;0.9380951019925726;0.39682141744023625;1.0298069185859593;1.0000014136001543;1.018564398357895;1.0000041653991434
59.921935;1.075720768380517;0.9830641075840717;0.9138672417561506;-0.45663095185579883;-0.42448985678434226;1.0660225279526025;9.999897316788841;0.9380888795172767;0.39674232546849547;1.029806930829955;1.0000014303538824;1.0185281076033819;1.000004307768275
59.931935;1.0757248888477107;0.98306360191539;0.9138632586450687;-0.45654684447097954;-0.42441009299419785;1.0660285502854427;9.999897040877682;0.9380826485057129;0.39666223186074095;1.0298069311234483;1.0000014462982152;1.0184914278690766;1.0000044395878254
59.941935;1.0757299992083251;0.9830639938588972;0.9138592537711133;-0.45646320175289395;-0.42433036769692106;1.0660345778504332;9.999896834185895;0.9380774087265196;0.3965831367844796;1.029806919234619;1.00000146126486;1.018456059365588;1.0000045603658843
59.951935;1.075734100597497;0.9830634962772166;0.9138552631330924;-0.45637909301151197;-0.4242506039010179;1.0660406108192126;9.99989669739502;0.9380711601149345;0.3965030404285786;1.029806895101942;1.0000014749476962;1.018419381378419;1.0000046695952065
59.961935;1.0757381912959005;0.9830630030988474;0.9138512692412802;-0.4562949836317173;-0.424170840102217;1.066047649232064;9.999896631720578;0.9380659028091821;0.3964239429825198;1.0298068587827134;1.0000014868927813;1.0183840151287706;1.000004766711999
59.971935;1.0757432698807008;0.9830634894809298;0.9138473303060093;-0.45621312973498;-0.4240927797491574;1.06605369300026;9.999896638828288;0.9380596371020677;0.39634484461536645;1.029806810425804;1.000001496570378;1.018347729315983;1.0000048511280168
59.981935;1.0757473383082512;0.9830630058173087;0.9138433317092581;-0.45612901900438374;-0.42401301594375534;1.066059741904743;9.999896720255299;0.9380543633486582;0.3962657454673261;1.0298067503363233;1.0000015035467493;1.0183123665495748;1.0000049223431846
59.991935;1.0757513955956441;0.983062527400321;0.9138393318191776;-0.4560449076346635;-0.4239332521350531;1.066066795603183;9.99989687652902;0.9380480819671343;0.3961866456620898;1.0298066790177618;1.0000015075675275;1.0182760849273391;1.0000049799753568
60.001935;1.0757564406964368;0.9830630295476366;0.9138353889205095;-0.45596305153056826;-0.423855191770292;1.0660728536230202;9.999897106672773;0.9380427935024236;0.3961075453284757;1.0298065971178516;1.0000015084383267;1.0182407273610719;1.0000050237195997
60.011935;1.0757604755157688;0.9830625626879121;0.9138313882106905;-0.4558789388085557;-0.423775427954047;1.0660789153579608;9.999897408714748;0.9380364986190328;0.39602944461706474;1.029806505300529;1.0000015059043812;1.0182048409415396;1.0000050533723621
60.021935;1.0757644987912889;0.9830621831986778;0.9138274633608848;-0.4557966165384787;-0.4236973290887741;1.066084980135451;9.999897780741941;0.9380311980403908;0.3959503437008898;1.0298064041685695;1.0000014996889441;1.0181694907581362;1.0000050688922968
60.031935;1.075769509246386;0.983062622410107;0.9138234459211235;-0.4557129671335776;-0.42361760375596186;1.066092047312049;9.999898221365372;0.938024892514231;0.39587124275295404;1.0298062943303128;1.000001489579364;1.0181332237547844;1.0000050703966843
60.041935;1.0757735087711457;0.9830622554708554;0.9138195230009963;-0.4556306435254542;-0.4235395048820878;1.0660981162666348;9.999898728989765;0.9380185828443453;0.3957931419257555;1.0298061764948443;1.0000014754425233;1.018097350325855;1.0000050580970956
60.051935;1.0757774963430793;0.9830618135882221;0.9138155260975352;-0.4555465281773869;-0.42345974104905;1.0661041863510072;9.999899301037109;0.9380132699578028;0.3957150413550519;1.0298060514612934;1.000001457191194;1.0180624032674153;1.0000050322282727
60.061935;1.0757824711345347;0.9830605617071779;0.9138099238715027;-0.45546474890431476;-0.4233817561752351;1.0661102569669245;9.999899934427436;0.9380079548859823;0.3956369411754951;1.0298059200316618;1.000001434770988;1.0180274615854492;1.0000049930134338
60.071935;1.0757864355718085;0.983060213204007;0.9138060067755419;-0.45538242333116674;-0.42330365728727104;1.066116327710426;9.999900626443138;0.938001638625304;0.3955588415309984;1.0298057829417884;1.0000014081527224;1.0179916042301276;1.0000049406706608
60.081935;1.075790389110282;0.9830598704355709;0.9138020923901745;-0.4553000971312062;-0.4232255583945978;1.0661233983840441;9.99990137495803;0.9379963219870383;0.39548074257178445;1.029805640830614;1.0000013772853593;1.0179566744048434;1.000004875414452
60.091935;1.075795331265391;0.9830604270023687;0.9137981632726341;-0.45521823442271386;-0.4231474979854885;1.0661294688438692;9.999902178376525;0.9379900055774686;0.3954026444518469;1.0298054942308734;1.0000013420709184;1.017920829612628;1.0000047974839927
60.101935;1.0757992647151386;0.9830600955545367;0.9137942554252679;-0.45513590689065686;-0.42306939908259794;1.066135538829304;9.99990303536303;0.9379846899498728;0.39532454734352945;1.02980534360357;1.0000013023963985;1.017885913139494;1.0000047072570077
60.111935;1.0758031891526307;0.9830615610206911;0.9137920162600419;-0.4550534974900109;-0.4229912246571791;1.066141607911687;9.99990394380977;0.9379783757715465;0.3952474514417812;1.0298051894024736;1.0000012581716853;1.017850470707554;1.0000046053649208
60.121935;1.0758071053449747;0.9830612411368506;0.9137881161204983;-0.4549711687040768;-0.42291312574453027;1.0661476755814023;9.999904899399748;0.9379730638390786;0.395169356930481;1.0298050321223986;1.0000012093783879;1.017815569008402;1.000004492695336
60.131935;1.0758120130679387;0.983061820760935;0.9137842023984354;-0.4548893030961489;-0.4228350653135202;1.0661537413826208;9.9999058952246;0.9379667549705034;0.39509226394729685;1.02980487231614;1.0000011561033413;1.0177801419319845;1.0000043702756398
60.141935;1.07581591521293;0.9830615937058788;0.9137803864502847;-0.45480876415619326;-0.42275863134544966;1.0661598049846994;9.999906922802186;0.9379614498840346;0.3950141725870785;1.029804710571425;1.0000010985123395;1.0177452566361427;1.0000042391217636
60.151935;1.0758198115219024;0.9830612911605351;0.9137764997005086;-0.45472643341752517;-0.42268053241759307;1.066166866188697;9.999907973399141;0.937956149130242;0.3949370829251569;1.0298045474736799;1.000001036852974;1.0177107683518718;1.0000041001537936
60.161935;1.075823702591425;0.9830610757056791;0.9137726935870839;-0.4546458932434932;-0.42260409843999486;1.066172924923131;9.999909038686742;0.9379498531019547;0.3948599950285619;1.0298043835845627;1.0000009714888611;1.0176753674959076;1.0000039541957484
60.171935;1.0758285878260396;0.983061678803443;0.9137687997707157;-0.4545640247524867;-0.42252603798764266;1.0661789812410263;9.999910110384532;0.9379445620458401;0.39478290894893897;1.0298042194019394;1.000000902825705;1.0176408973210416;1.0000038020146218
60.181935;1.0758324696256376;0.9830614758057284;0.913765005331989;-0.45448348326791044;-0.42244960400056064;1.066185035325581;9.999911179622236;0.9379382760278947;0.39470682471733837;1.0298040553193508;1.000000831166268;1.0176059020611852;1.0000036443596765
60.191935;1.0758363472997707;0.9830611980834643;0.913761141792207;-0.45440114995646536;-0.4223715050541575;1.066191087475796;9.999912237204452;0.9379329949990569;0.3946297423544714;1.0298038916746077;1.0000007566809586;1.0175714488113672;1.0000034819491161
60.201935;1.0758402211976992;0.9830610081772383;0.9137573604252442;-0.4543206072381337;-0.4222950710586832;1.0661971380348096;9.999913274755952;0.9379277189552349;0.39455266187289456;1.0298037288688062;1.0000006795049443;1.0175370032449051;1.0000033154062578
60.211935;1.0758440916592042;0.9830608248797915;0.9137535858731861;-0.4542400639062024;-0.4222186370593653;1.066203187337747;9.999914285721372;0.9379214479455447;0.3944765832729751;1.029803567420299;1.0000005998002526;1.0175020306138685;1.0000031452374487
60.221935;1.0758489579885062;0.9830615419396536;0.9137498004703529;-0.454159983070608;-0.42214224153901897;1.0662092357217496;9.9999152657734;0.9379161819596616;0.3944005065629186;1.0298034079080236;1.0000005177331492;1.017467986007988;1.0000029719038008
60.231935;1.0758528226257242;0.9830613720235212;0.9137460399267963;-0.4540794384345808;-0.42206580753228856;1.0662152835090255;9.999916212803756;0.9379109209184565;0.3943234317831926;1.0298032509182944;1.0000004334623822;1.017433559514039;1.0000027959427968
60.241935;1.0758566850211646;0.9830612088684951;0.9137422867137875;-0.45399889318462244;-0.42198937352242644;1.0662213309807251;9.999917126392926;0.9379046647502648;0.39424735900861757;1.029803097037914;1.0000003471886252;1.0173986039181808;1.0000026180461339
60.251935;1.0758605456568984;0.9830610524197293;0.913738541189162;-0.4539183473205188;-0.4219129395096833;1.0662273784208378;9.999918007038461;0.9378994134349319;0.3941712883499669;1.0298029468328531;1.000000259175034;1.0173645747795073;1.0000024390190205
60.261935;1.075864404921467;0.9830609024935577;0.9137348037927954;-0.4538378008420445;-0.4218365054942897;1.0662334261588982;9.999918855576919;0.9378941669678452;0.39409521996894104;1.029802800816998;1.0000001696766545;1.0173305499025695;1.000002259658341
60.271935;1.0758682631059115;0.9830607588132736;0.9137310749959994;-0.45375725374900006;-0.42176007147644456;1.0662394745655797;9.999919672614945;0.9378879252582862;0.3940201540764528;1.029802659415366;1.000000078901808;1.0172959945701685;1.0000020806870245
60.281935;1.075873119403939;0.9830615960084265;0.9137274129547504;-0.4536789599678986;-0.4216853408913742;1.0662455240659272;9.999920458399066;0.9378826880628645;0.3939440908993201;1.0298025229473566;0.9999999870498876;1.0172619780530294;1.0000019027880982
60.291935;1.075876976046324;0.9830613826439925;0.9137236269097411;-0.45359662029197484;-0.4216072419135989;1.0662515751762658;9.99992121325036;0.9378774550056407;0.3938690306639025;1.0298023916786911;0.999999894315228;1.0172283532493573;1.000001726615751
60.301935;1.0758808321926574;0.9830594644946591;0.9137182608106688;-0.45351615251950556;-0.42153088340097356;1.0662576284939147;9.99992193764781;0.9378712256369903;0.3937929736220748;1.029802265886906;0.9999998008574937;1.0171934239140132;1.0000015526890025
60.311935;1.0758846881125;0.9830594236151948;0.9137146445857013;-0.45343739418712675;-0.4214561143295795;1.066263684597916;9.999922632105347;0.9378659995021238;0.3937179200541801;1.0298021458850837;0.9999997068018538;1.0171598085970193;1.0000013812727888
60.321935;1.075888544178243;0.9830593867046007;0.9137110376392409;-0.4533586352531726;-0.4213813452565784;1.066269743965653;9.999923297225076;0.9378607761896871;0.3936428702105149;1.0298020320344232;0.9999996122466634;1.017126198233874;1.000001212439904
60.331935;1.0758924007251882;0.9830592714900934;0.913707364151902;-0.45327808440767464;-0.4213049112268711;1.0662758070172598;9.999923933383492;0.937855555316545;0.39356782425037834;1.0298019247781867;0.9999995172559426;1.0170925929306278;1.0000010462756899
60.341935;1.0758962578480775;0.9830592392588131;0.9137037747025781;-0.45319932426400433;-0.4212301421509576;1.066281874159889;9.999924540328184;0.9378493364925988;0.3934927822333039;1.029801824637341;0.9999994219020024;1.017058070688001;1.0000008829808944
60.351935;1.0759001153630474;0.9830592075388604;0.9137001932950255;-0.4531205635188583;-0.4211553730737103;1.0662879457299341;9.999925117705601;0.937844119333352;0.39341774414968833;1.0298017320862674;0.9999993263428975;1.0170244758168068;1.0000007227845107
60.361935;1.0759049719411655;0.9830600689055782;0.9136966017203066;-0.4530422642172634;-0.42108064247148275;1.066294021918535;9.999925665985437;0.9378389034777947;0.39334370995490575;1.0298016473929372;0.9999992308084483;1.016991272943338;1.0000005658219964
60.371935;1.075908829413834;0.983061826337046;0.9136946999131026;-0.45296342095258163;-0.42100579788147624;1.0663001026671126;9.999926186553425;0.9378336885711687;0.3932686795953454;1.0298015705907695;0.9999991355239084;1.0169576882613323;1.0000004121280326
60.381935;1.0759126866645465;0.9830617899453661;0.9136911397199156;-0.45288465832817937;-0.4209310288005546;1.066306187565143;9.999926681486281;0.9378274742765116;0.39319465303593554;1.029801501592205;0.999999040672599;1.0169235728203105;1.00000026169255
60.391935;1.075916543642008;0.9830617501333934;0.9136875856109054;-0.4528058951024424;-0.42085625971867563;1.0663122759265768;9.999927153445132;0.937822260356606;0.3931206302796216;1.0298014403169307;0.9999989463894553;1.016890384101879;1.0000001144741162
60.401935;1.07592040025774;0.98306170602723;0.9136840371601859;-0.45272713127545683;-0.42078149063593945;1.0663183669963394;9.99992760497006;0.9378170467429213;0.39304661136655733;1.0298013867400944;0.9999988527865526;1.0168571997391584;0.9999999703790788
60.411935;1.0759242563839089;0.9830616569006814;0.9136804939888206;-0.45264836684734777;-0.42070672155242345;1.066323460090916;9.999928037458734;0.9378118334714254;0.3929725963744927;1.0298013408668896;0.999998760004125;1.0168240195312892;0.9999998292583034
60.421935;1.075928111878293;0.9830616834809872;0.9136770312721728;-0.45257139318994816;-0.4206336174235171;1.066329554636136;9.999928450839842;0.937806620524899;0.3928985854191373;1.0298013027131512;0.9999986682166114;1.0167908432969708;0.9999996909551653
60.431935;1.0759319666297043;0.9830616230215529;0.9136734977312881;-0.45249262756678804;-0.4205588483386149;1.0663356501522387;9.999928844393862;0.9378004077500633;0.3928245786208363;1.0298012723452195;0.9999985775765109;1.0167567485857762;0.9999995553952199
60.441935;1.0759358206084724;0.9830616379475476;0.9136700441810721;-0.4524156527280783;-0.42048574420841844;1.0663417462052278;9.999929217942954;0.9377951948957977;0.3927515760527887;1.029801249934963;0.9999984881650802;1.016723966411243;0.9999994226164213
60.451935;1.0759396739079687;0.9830615657935547;0.9136665193815958;-0.45233688591069476;-0.4204109751222676;1.0663478423342374;9.999929571894752;0.9377899816835166;0.39267757772783707;1.02980123574857;0.9999984000125428;1.0166908020193102;0.9999992926805953
60.461935;1.0759435267850954;0.9830615690393474;0.9136630740305198;-0.4522599098915109;-0.420337870990923;1.066353938015479;9.999929906711957;0.9377847678346234;0.3926045836295214;1.0298012300580226;0.9999983131643929;1.0166580283073823;0.9999991655705502
60.471935;1.0759473796608976;0.9830615664110998;0.913659632235396;-0.4521829332857319;-0.4202647668590589;1.0663600327266356;9.99993022313756;0.9377795530633138;0.39253159374396385;1.0298012330420667;0.9999982277336305;1.0166252594377603;0.9999990411739106
60.481935;1.075951233028413;0.9830615578957056;0.9136561936053084;-0.45210595609355086;-0.42019166272668795;1.066365126050315;9.999930522054658;0.9377743371141953;0.3924586080683686;1.0298012447639489;0.9999981439444491;1.016592495895383;0.9999989193258183
60.491935;1.075955087304954;0.9830615435757436;0.9136527577766774;-0.4520289783151194;-0.42011855859379976;1.0663712177037852;9.999930803563117;0.9377691198714291;0.3923856265852371;1.029801265250622;0.9999980621791272;1.0165597381362694;0.999998799840156
60.501935;1.07595894274741;0.983061523708382;0.9136493244663105;-0.4519519999505308;-0.42004545446035785;1.066377307488353;9.999931067009719;0.9377629014448964;0.3923126492264849;1.0298012945678956;0.9999979829693022;1.0165260640412959;0.9999986825121706
60.511935;1.0759627994800274;0.9830614987705452;0.9136458935069913;-0.45187502099982424;-0.4199723503263266;1.0663833952032495;9.999931311866657;0.9377576821305609;0.3922396758889288;1.0298013327910631;0.999997906911008;1.016493318970108;0.9999985670869811
60.521935;1.075966657532882;0.9830614694587101;0.9136424648164737;-0.45179804146299235;-0.41989924619170343;1.0663884805615467;9.99993153795672;0.9377524623161826;0.39216770648010574;1.0298013799169508;0.9999978345522795;1.0164609665162403;0.9999984532111134
60.531935;1.075970516820363;0.9830614366036962;0.9136390383354117;-0.4517210613399875;-0.41982614205650803;1.0663945631624652;9.999931745217253;0.9377472424841772;0.3920947409116005;1.0298014358296996;0.9999977662975773;1.0164282352478413;0.999998340452256
60.541935;1.0759743771644472;0.9830596908543171;0.9136340245221364;-0.45164595332407464;-0.4197547783813414;1.0664006425216623;9.999931933536383;0.9377420232355995;0.39202277905560073;1.0298015003492675;0.9999977023959449;1.0163958970324898;0.9999982283735647
60.551935;1.0759782384310632;0.9830596535219215;0.9136306021713548;-0.45156897203520374;-0.41968167424473013;1.0664067181367398;9.999932102735132;0.9377368052078161;0.3919508207383236;1.0298015733243548;0.9999976430197811;1.0163635662997639;0.9999981165887146
60.561935;1.075982100636872;0.98305961537026;0.9136271818144169;-0.4514919901600238;-0.4196085701074956;1.0664117895604843;9.999932252979674;0.9377315890204018;0.3918788657616392;1.0298016547192652;0.9999975883147656;1.0163312432093723;0.9999980048038315
60.571935;1.0759859639216656;0.9830596585975714;0.9136238390726422;-0.4514167991701818;-0.41953713092510636;1.0664178564051818;9.999932384831085;0.9377263753489566;0.39180691391158284;1.0298017445856338;0.9999975383855138;1.0162989278121948;0.9999978927976232
60.581935;1.075989828503925;0.9830597028197422;0.9136204986268843;-0.4513416076072886;-0.4194656917420112;1.0664239182904767;9.99993249849483;0.9377211649577772;0.39173496497417054;1.029801842917486;0.9999974932982638;1.0162666200790222;0.999997780327427
60.591935;1.0759936947179627;0.9830596675376821;0.913617085174798;-0.4512646239862614;-0.41939258760260556;1.0664289748324054;9.99993259370713;0.9377159585886791;0.3916640187760749;1.029801949544519;0.9999974530938417;1.016234705333804;0.9999976670804642
60.601935;1.0759975630224814;0.983059715899328;0.9136137499532788;-0.45118943127034133;-0.4193211484179041;1.0664350257048685;9.999932670738847;0.9377107568490572;0.3915920752077629;1.0298020641125132;0.9999974177848256;1.0162024125262281;0.9999975527168988
60.611935;1.0760014338835089;0.9830597673235232;0.9136104177066909;-0.4511142379811052;-0.41924970923230803;1.0664410707001721;9.99993273098863;0.9377055601916398;0.39152113420064805;1.0298021860843147;0.9999973873722997;1.0161705121956837;0.9999974369592728
60.621935;1.0760053076788583;0.9830598225106527;0.9136070886656943;-0.45103904411848195;-0.41917827004574887;1.0664461096768336;9.9999327763058;0.9377003689204932;0.39145019568555905;1.0298023147210993;0.9999973618438306;1.0161386187720531;0.9999973196218556
60.631935;1.0760091847361686;0.9830598821383212;0.913603763049581;-0.4509638496824306;-0.41910683085815525;1.0664521424166038;9.999932808213687;0.9376951832080355;0.3913792595710142;1.0298024490972346;0.9999973411261062;1.0161067322166877;0.9999972005184719
60.641935;1.0760120664021278;0.9830590530633144;0.9136004587602059;-0.45088819467960023;-0.4190353532051529;1.0664581685503374;9.999932828197968;0.9376900031610288;0.3913083257436188;1.0298025882542658;0.9999973250944613;1.0160748525231986;0.9999970793981297
60.651935;1.0760159509516445;0.9830609958622893;0.9135988812752657;-0.4508147094499861;-0.41896550346913664;1.0664631876248536;9.999932838601023;0.9376848289041265;0.391237394062047;1.0298027314000262;0.9999973136797756;1.0160429795799104;0.9999969560214842
