time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
60.661935;1.0760198398115632;0.9830610716139255;0.9135955676173623;-0.45073951337191753;-0.4188940642784683;1.066469199217537;9.999932842912646;0.9376796606132793;0.39116646434112234;1.0298028779332322;0.999997306938137;1.016011113128191;0.9999968302975127
60.671935;1.076023733456093;0.983061153155975;0.9135922584775982;-0.45066431672038093;-0.4188226250861699;1.066474203000697;9.999932845086384;0.9376744984848693;0.3910965363474869;1.0298030273375798;0.9999973049772396;1.0159796377541388;0.9999967023582049
60.681935;1.0760276323378257;0.9830613215089847;0.913589029544435;-0.45059091103868715;-0.41875285084768615;1.0664801987710597;9.99993284887907;0.9376693426775015;0.39102660980485604;1.02980317911795;0.9999973078636324;1.01594816795915;0.9999965725091002
60.691935;1.0760315368634858;0.9830614137771534;0.9135857300316612;-0.45051571324681805;-0.4186814116514874;1.0664861864698576;9.999932857704188;0.937664193265484;0.39095568440813644;1.0298033327877105;0.9999973156665702;1.0159163184356417;0.9999964411473569
60.701935;1.07603544742873;0.9830615919916078;0.913582511258455;-0.45044230643809524;-0.41861163740863655;1.0664911661455694;9.999932874527701;0.9376590502455461;0.3908857598612352;1.0298034878553424;0.9999973285342693;1.0158848584590867;0.9999963087281333
60.711935;1.0760393644057504;0.9830617744595691;0.9135792981684158;-0.4503688990691591;-0.4185418631632056;1.0664971379005665;9.999932902023307;0.9376539136267849;0.39081583590860847;1.0298036438089584;0.9999973466800799;1.0158534027254467;0.9999961756980786
60.721935;1.076042289148364;0.9830610670196797;0.913576108971612;-0.4502950317116188;-0.4184720504539286;1.0665021019317353;9.999932942766783;0.9376487835334182;0.3907469123218315;1.029803800140102;0.9999973703370876;1.015822335469271;0.9999960424201081
60.731935;1.076046219848799;0.9830611753132307;0.9135728336450963;-0.4502198317170553;-0.41840061124745387;1.0665080585931712;9.999932998651019;0.93764466019615;0.39067698887098884;1.0298039564145347;0.9999973996716047;1.015791809843994;0.9999959092073294
60.741935;1.0760501576188275;0.9830613674956915;0.9135696415427397;-0.45014642273036015;-0.41833083699363177;1.066513008372106;9.99993307043499;0.9376395438549362;0.39060706532354733;1.0298041123307047;0.9999974346710265;1.01576036367918;0.9999957763874163
60.751935;1.0760541023357437;0.983061642856011;0.9135665333437235;-0.4500748047713985;-0.41826272769238776;1.0665189518256066;9.999933158481065;0.9376344346798433;0.3905381414598584;1.0298042677062362;0.9999974751555337;1.0157293035214496;0.999995644285263
60.761935;1.0760580536952473;0.9830618383003062;0.9135633586882589;-0.4500013946700013;-0.41819295343212304;1.0665238895065519;9.99993326333235;0.9376293327219317;0.3904692170686924;1.0298044224038423;0.9999975208605855;1.015698243598952;0.9999955132165792
60.771935;1.0760610123035652;0.9830611410183684;0.9135602112631528;-0.44992752492931076;-0.4181231407094457;1.0665298219054862;9.999933385016686;0.9376242378809452;0.3904002919200988;1.029804576260503;0.9999975714206419;1.0156671827832948;0.9999953835870296
60.781935;1.0760649756612746;0.9830595467267459;0.9135553913524033;-0.4498541950174777;-0.4180534419412948;1.0665347494703348;9.99993352233266;0.9376191498975983;0.39033136575798977;1.029804729015396;0.99999762633518;1.0156361201663064;0.9999952559855079
60.791935;1.0760689444366738;0.9830598263128313;0.9135523222473619;-0.44978257491603196;-0.4179853326265078;1.0665406726221838;9.999933672781008;0.9376140683586359;0.39026243833267477;1.0298048802553015;0.9999976850345464;1.0156050551342979;0.9999951311331107
60.801935;1.0760729184184685;0.9830600258951038;0.9135491881509965;-0.4497091626465723;-0.4179155583523541;1.0665455916915483;9.999933832626116;0.9376099927278807;0.3901935094409788;1.0298050294742223;0.9999977469204046;1.0155749106092329;0.9999950097488467
60.811935;1.076076897523797;0.9830603080709232;0.9135461401255444;-0.4496375414424502;-0.41784744903042154;1.0665515068631528;9.99993399704024;0.9376049224205933;0.39012557894258015;1.0298051761887963;0.999997811331743;1.0155442241970785;0.999994892478671
60.821935;1.0760798828056821;0.9830596166486522;0.9135430447055078;-0.44956366932543645;-0.41777763629219694;1.0665564181881289;9.999934160193044;0.9375998568801334;0.390057646745474;1.0298053199484491;0.9999978775803313;1.0155135349198836;0.9999947799065683
60.831935;1.0760838723113368;0.9830599014033944;0.9135400174763435;-0.449492047087362;-0.41770952696353775;1.0665613256286217;9.999934315926842;0.9375947956125995;0.38998871277284536;1.029805460264755;0.9999979450139299;1.0154824589135558;0.9999946725695723
60.841935;1.0760878671776821;0.9830601872496085;0.9135370001134822;-0.4494204243017471;-0.41764141763126733;1.0665672290918216;9.999934459296169;0.9375897381641581;0.3899207769406926;1.0298055966306798;0.9999980129998328;1.015451764628888;0.9999945709517843
60.851935;1.076091867514205;0.9830604740675081;0.9135339920524321;-0.4493488009687661;-0.41757330829532624;1.066572128447421;9.99993458741506;0.9375856840595723;0.3898528391589484;1.0298057286513624;0.9999980809348734;1.015421991746117;0.9999944755048376
60.861935;1.0760948744794185;0.9830598681047212;0.9135310102078864;-0.44927671863021773;-0.41750516050032704;1.066578023566092;9.999934699218578;0.9375806327761139;0.389784899343028;1.0298058561087193;0.9999981483184257;1.0153912940821797;0.9999943866785443
60.871935;1.0760988861544614;0.9830601567561372;0.913528018723662;-0.44920509427118605;-0.417437051157175;1.0665829143506944;9.999934795020437;0.9375755837979778;0.3897179574301985;1.0298059788915805;0.9999982147577582;1.0153609793575515;0.9999943049020842
60.881935;1.0761029036636938;0.9830604464363306;0.9135250344247239;-0.44913346936505166;-0.4173689418100334;1.0665878007191412;9.999934875737036;0.9375705366867741;0.3896500133974779;1.0298060969085825;0.9999982798899604;1.015330280381013;0.9999942305764635
60.891935;1.0761059281031056;0.9830599249539779;0.9135221495580975;-0.4490631773335131;-0.4173024589605998;1.066593682607004;9.999934941638877;0.9375664910945257;0.3895830672664429;1.029806210064971;0.9999983433177124;1.0153008885788253;0.999994164096675
60.901935;1.076109957519469;0.9830602175582274;0.9135191771689531;-0.4489915514082562;-0.41723434960566935;1.0665985599980792;9.999934991919629;0.9375614467761344;0.3895161190900402;1.0298063183017134;0.9999984045878823;1.0152705735048295;0.9999941057795737
60.911935;1.0761139931021906;0.9830605933386913;0.913516284980514;-0.44892171662425645;-0.41716790520252073;1.0666034329366587;9.99993502601161;0.9375564036614151;0.3894491689226603;1.0298064216321816;0.999998463189133;1.0152402587926654;0.9999940557403475
60.921935;1.0761170360377585;0.9830599963296137;0.9135133386628781;-0.44884963155976015;-0.41709975738636934;1.066609301560565;9.999935045348801;0.9375523618774064;0.3893822167910648;1.0298065201132993;0.9999985185834774;1.0152108681115635;0.9999940139057412
60.931935;1.0761210843210194;0.9830603765109633;0.9135104531796504;-0.4487797957679722;-0.4170333129754102;1.0666141661489572;9.999935053670178;0.9375473216363985;0.38931526269715055;1.0298066137929203;0.9999985702991344;1.0151805545136146;0.9999939801489072
60.941935;1.0761251388812845;0.9830624693909042;0.9135091592406659;-0.4487080864937677;-0.41696512811005465;1.066619027108388;9.99993505591005;0.9375422831062612;0.38924830664391297;1.0298067026803013;0.9999986180247947;1.0151502415315723;0.9999939543819796
60.951935;1.0761282005762052;0.9830619602368937;0.9135062947542422;-0.4486377917770512;-0.41689864523952797;1.0666248849158944;9.999935057567196;0.9375372463831985;0.38918234865738827;1.0298067867504548;0.9999986615974404;1.0151203126213377;0.9999939365638739
60.961935;1.0761322671990554;0.983062346748157;0.9135034133974019;-0.4485679544427354;-0.4168322008173724;1.0666297400965261;9.999935065192046;0.9375332115302869;0.3891163888009336;1.029806865996657;0.9999987008908275;1.0150913079815365;0.9999939266951551
60.971935;1.076136339661494;0.9830627350510647;0.9135005320167692;-0.44849811657403055;-0.4167657563914442;1.0666345931868435;9.999935086534236;0.9375281786208741;0.38904942718208996;1.0298069404493384;0.9999987357165064;1.0150609971429172;0.9999939248234663
60.981935;1.0761394189149711;0.9830622312635091;0.913497667392085;-0.44842782052076435;-0.41669927351120156;1.0666394446176064;9.999935129684099;0.9375241477963934;0.3889834639373853;1.0298070101147294;0.9999987658187628;1.0150319938224253;0.9999939310270307
60.991935;1.0761435028756954;0.983062622587573;0.9134947836263239;-0.4483579816494029;-0.41663282907848925;1.0666452946429634;9.999935202056752;0.9375191193044095;0.3889174991989402;1.0298070749503916;0.9999987909623279;1.015002067119102;0.9999939453753487
61.001935;1.0761475925572688;0.9830630963664613;0.9134919729634754;-0.44828993398641814;-0.41656804959837057;1.066650143442589;9.999935309865876;0.9375140934568567;0.3888525330810584;1.0298071349109343;0.9999988110102211;1.014972523396101;0.9999939678911502
61.011935;1.0761506889516208;0.9830625962719015;0.913489101298855;-0.44821963659997555;-0.41650156670934196;1.0666549912579157;9.999935457919973;0.9375100705443601;0.38878656568556447;1.0298071899876606;0.9999988258958574;1.014943519629707;0.9999939985487986
61.021935;1.0761547899379267;0.9830612803941859;0.9134846191785173;-0.44815166919326604;-0.4164368627152206;1.066659838368193;9.999935649196383;0.937505050765759;0.3887215970978406;1.0298072402154146;0.9999988355591622;1.0149139741112838;0.9999940373130259
61.031935;1.0761578974808008;0.9830607011751605;0.9134816649062629;-0.44807957918116037;-0.416368714864237;1.0666646850011936;9.999935884306774;0.9375010341937284;0.3886556273904854;1.0298072856226417;0.9999988399333589;1.0148849677810003;0.9999940841322272
61.041935;1.0761620094185136;0.9830611793407056;0.913478840373332;-0.4480115295401963;-0.416303935370935;1.0666705313676428;9.999936161681214;0.9374960207851442;0.3885906566410547;1.0298073261503453;0.9999988389387794;1.0148554186804162;0.9999941388637517
61.051935;1.0761651276358555;0.9830606839556093;0.9134759540997781;-0.44794123041690204;-0.41623745247004096;1.0666753777494122;9.999936478181146;0.9374910104221942;0.3885256849367938;1.029807361660786;0.9999988324677482;1.0148258671329073;0.9999942012607992
61.061935;1.0761692498073276;0.9830611651833484;0.9134731219757198;-0.44787317978947583;-0.4161726729698632;1.0666802245142109;9.999936829087213;0.937487002923877;0.38846071236183716;1.0298073920389166;0.9999988203949712;1.0147972365420321;0.9999942710778633
61.071935;1.076173376570936;0.9830616484784845;0.9134702859778412;-0.44780512863949057;-0.4161078934659523;1.0666850720824101;9.999937208041745;0.9374819980092456;0.38839673898453675;1.0298074172396865;0.9999988025932449;1.014768061606994;0.9999943481686344
61.081935;1.0761765085123338;0.9830612405774328;0.9134674635608593;-0.4477366199752342;-0.4160430755115399;1.0666899208583582;9.99993760816275;0.9374779953210319;0.3883317648611554;1.029807437254604;0.9999987789582938;1.014739424151683;0.9999944324555532
61.091935;1.0761806432122416;0.9830617292462779;0.9134646196394751;-0.44766856784502046;-0.41597829600051706;1.0666947711380326;9.999938023658766;0.9374729945297812;0.38826779005434664;1.0298074521122644;0.9999987494737104;1.0147102416563738;0.9999945238350558
61.101935;1.0761837825167024;0.983061327364494;0.913461789129445;-0.44760005833052785;-0.4159134780398471;1.066699623072646;9.999938450564846;0.9374689953895616;0.3882028146447892;1.0298074619434037;0.9999987142693232;1.0146815964214906;0.9999946221863987
61.111935;1.0761879242943588;0.9830619037929137;0.9134590123327956;-0.44753379702847174;-0.4158503634782235;1.06670447670846;9.999938886346248;0.9374639977349878;0.38813883871896016;1.0298074670263804;0.9999986736190006;1.014652405895583;0.9999947274773944
61.121935;1.076191070544925;0.9830615088910294;0.9134561730580452;-0.4474652866689237;-0.4157855455118957;1.0667093320558325;9.999939328641162;0.937460001492601;0.3880748623439662;1.0298074677539673;0.9999986279038586;1.0146241355802277;0.9999948398043353
61.131935;1.0761952190792201;0.9830620114847728;0.913453311610395;-0.4473972325853061;-0.41572076598807806;1.0667151891359266;9.99993977423753;0.9374550066860269;0.3880118855516277;1.0298074645583633;0.999998577579383;1.0145953204522034;0.9999949593634163
61.141935;1.0761983716505032;0.9830617054828029;0.9134505383732046;-0.4473305132010619;-0.41565761297303566;1.0667200479972885;9.999940219535977;0.9374510134233477;0.38794790832894793;1.0298074578493992;0.9999985231462238;1.014567043963545;0.9999950864254941
61.151935;1.0762025257245929;0.9830622970478539;0.9134477428109361;-0.44726424997630654;-0.41559449840018015;1.0667249087299497;9.999940661318693;0.9374460219093386;0.3878839306161122;1.0298074479610217;0.9999984651347027;1.0145378409000416;0.9999952212574104
61.161935;1.0762056827077118;0.9830619176669424;0.9134448843628359;-0.4471957379277997;-0.41552968042489374;1.066729771464037;9.99994109629337;0.9374420324411118;0.38782095232909414;1.029807435136394;0.9999984041129996;1.0145099418181807;0.9999953640131595
61.171935;1.0762098398193105;0.9830625174673487;0.9134420789983906;-0.44712947374226825;-0.4154665658476989;1.0667346363392614;9.999941520400368;0.9374370453267424;0.3877579733963294;1.0298074196076326;0.9999983406649465;1.0144811166041434;0.9999955146973115
61.181935;1.0762129984702866;0.9830622280738915;0.9134392862230213;-0.4470627526981013;-0.4154034128254677;1.066739503440718;9.999941929298759;0.9374330607963521;0.38769499378635397;1.02980740167159;0.9999982752999899;1.0144532138632194;0.999995673174544
61.191935;1.0762171561711757;0.9830628370086804;0.9134364710920906;-0.4469964875587155;-0.4153402982447684;1.0667443727179808;9.99994231972039;0.9374290789886066;0.3876320135103877;1.0298073816423663;0.999998208380778;1.0144253101325893;0.9999958392140337
61.201935;1.0762203147097404;0.9830625568080048;0.9134336685469758;-0.4469297656875621;-0.41527714522013753;1.0667492439701178;9.999942689882767;0.9374241000022179;0.38756903260138337;1.0298073597632331;0.9999981401795878;1.0143964818709392;0.9999960125930196
61.211935;1.0762244718456362;0.983063174646955;0.9134308435880646;-0.4468634995947714;-0.4152140306366404;1.066754116929069;9.999943038518222;0.9374201239786653;0.38750605110080566;1.0298073361763866;0.9999980710073743;1.014368577872107;0.9999961931612471
61.221935;1.0762276294808348;0.9830629028989124;0.9134280311294253;-0.4467967768971351;-0.41515087761030317;1.0667589913716051;9.999943364542426;0.9374151511492055;0.38744406906126927;1.0298073109160668;0.9999980012561595;1.0143401322574126;0.9999963808156187
61.231935;1.0762307864816874;0.9830627163784367;0.9134252891335265;-0.4467318456947918;-0.4150893895397978;1.0667638671855366;9.999943668158638;0.937411181770033;0.38738208653238604;1.02980728391449;0.9999979313494956;1.01431261151932;0.9999965754500382
61.241935;1.0762349417349246;0.9830633463037733;0.9134224491120467;-0.44666557821125114;-0.4150262749534681;1.0667677443572159;9.999943951862345;0.9374072160249196;0.38732010352393687;1.0298072550578772;0.9999978617011569;1.0142850914663093;0.9999967769110603
61.251935;1.0762380971849392;0.9830631678195041;0.9134196970045677;-0.4466006462000604;-0.4149647868819829;1.066772622901192;9.999944219950068;0.9374022540359453;0.3872581199852113;1.0298072242532275;0.9999977927080697;1.014256647611899;0.99999698499154
61.261935;1.076242250672539;0.9830638058697005;0.9134168470657295;-0.44653437777145344;-0.4149016722939903;1.0667775028252933;9.999944477085155;0.9373982959272932;0.38719613582198836;1.0298071914419804;0.9999977247804214;1.0142291280993727;0.9999971994766452
61.271935;1.0762454042309264;0.9830636355255741;0.913414085442805;-0.44646944495233015;-0.414840184221629;1.0667823841589252;9.999944727735205;0.9373943418225832;0.38713415092741704;1.0298071565763116;0.9999976583739626;1.0142016084707834;0.9999974201623075
61.281935;1.0762485569525067;0.9830634691399548;0.9134113194787535;-0.44640451176292345;-0.41477869614896945;1.0667872669465925;9.99994497679876;0.9373893918323474;0.3870721651980462;1.0298071195806375;0.9999975939115799;1.014173164314983;0.9999976468185071
61.291935;1.076252708008169;0.9830642002361402;0.9134085320353605;-0.44634003386513854;-0.41471724651498015;1.0667921511954026;9.999945230067338;0.9373854461003122;0.38701117853636174;1.0298070802753254;0.9999975316507073;1.0141460258675483;0.9999978791546478
61.301935;1.0762558595863052;0.9830640412534772;0.9134057583428137;-0.4462750998742173;-0.4146557584412815;1.0667970368631468;9.999945493619343;0.9373815048214316;0.3869501908629243;1.0298070382921047;0.9999974717239513;1.014118887320849;0.9999981167891018
61.311935;1.0762590106199137;0.9830638857552623;0.9134029812773206;-0.44621016551373066;-0.4145942703671935;1.0668019238925686;9.999945772638442;0.937376568187009;0.38688920213870853;1.0298069930943847;0.99999741431482;1.0140908245847542;0.999998359241617
61.321935;1.0762631598494086;0.9830646272803796;0.9134001837541045;-0.44614568626056195;-0.4145328207306393;1.0668068122262715;9.999946071019759;0.9373726363456539;0.3868282123645731;1.029806944144988;0.9999973597188039;1.0140636866329888;0.9999986059880115
61.331935;1.0762663089584978;0.9830644782117225;0.9133974010342631;-0.44608075109987616;-0.4144713326554101;1.0668107017859503;9.999946392114884;0.9373687094319612;0.3867672215517102;1.0298068910991123;0.9999973082653314;1.0140365492849732;0.9999988565115691
61.341935;1.076269456459823;0.9830644131892639;0.9133946914766244;-0.4460176075084314;-0.4144115095361702;1.066815592443961;9.999946739216321;0.9373647876311141;0.3867062296985971;1.0298068338727742;0.9999972602612163;1.0140094125536732;0.9999991103293081
61.351935;1.076273600792184;0.9830651630527003;0.9133918869096596;-0.4459531269079259;-0.4143500598969538;1.0668204839966215;9.999947114952407;0.9373598712137461;0.38664623679686533;1.0298067725546074;0.999997215995593;1.0139817332348369;0.9999993670603923
61.361935;1.0762767434541174;0.983065102488226;0.913389173336715;-0.4458899825333639;-0.414290236776502;1.0668253761628808;9.999947520464982;0.937355960495593;0.3865862428393363;1.0298067072792076;0.9999971757108271;1.0139549787096476;0.9999996264633199
61.371935;1.076279882892619;0.9830649623676048;0.9133863825016079;-0.4458250458447291;-0.41422874869913257;1.0668302686218814;9.999947955124714;0.9373520557810623;0.38652524778576974;1.0298066381671211;0.9999971395414542;1.0139278433104317;0.99999988834368
61.381935;1.0762840175219286;0.9830657986726294;0.9133836481597188;-0.445762355858639;-0.41416896401352127;1.066834161099397;9.999948416615325;0.9373481573622087;0.3864652515186512;1.0298065652653257;0.9999971074746765;1.0139010895699727;1.0000001524277016
61.391935;1.076287148722786;0.9830657426946537;0.9133809299521262;-0.4456992103416803;-0.4141091408913355;1.0668390534810739;9.999948901233754;0.9373432654933478;0.38640625386097543;1.0298064884769587;0.999997079317498;1.013873792901753;1.000000418299186
61.401935;1.0762902747407506;0.9830656880619131;0.9133782106504436;-0.4456360644654455;-0.41404931776871745;1.0668439458020311;9.999949404642159;0.937339380288434;0.38634625464413935;1.0298064075797635;0.9999970547148365;1.01384704010668;1.000000685373633
61.411935;1.0762943939047906;0.9830665283385548;0.9133754728648589;-0.44557337316156476;-0.4139895330804263;1.0668488381293135;9.999949922792615;0.9373355016884602;0.3862862537717687;1.0298063222972405;0.9999970332254641;1.0138202878974345;1.000000952887029
61.421935;1.0762975078035284;0.9830664759842075;0.9133727513066556;-0.44551022650671557;-0.4139297099567261;1.0668527305697402;9.999950452406601;0.937331629545217;0.3862272512407063;1.0298062323431985;0.9999970143699081;1.0137939173928607;1.0000012199534591
61.431935;1.0763006151617005;0.9830664246231796;0.913370028368054;-0.4454470794926131;-0.41386988683275544;1.066857623365359;9.999950991290401;0.9373277636534341;0.386168247104732;1.0298061374403233;0.9999969976572484;1.0137675477600654;1.000001485711185
61.441935;1.0763037158988749;0.983066374328884;0.9133673039227154;-0.4453839321193292;-0.4138100637085634;1.0668625168758499;9.999951538539955;0.9373229036945337;0.3861092414317041;1.0298060373287843;0.999996982629952;1.013740254601906;1.0000017494479538
61.451935;1.0763078089394595;0.9830673002827154;0.9133646360280476;-0.4453230310786174;-0.41375194397401066;1.0668664114816584;9.999952093802785;0.9373190492328082;0.3860502343000864;1.0298059317788149;0.9999969688875014;1.0137138873712517;1.0000020106271974
61.461935;1.0763108961987584;0.9830672529603066;0.9133619086473986;-0.4452598829322434;-0.41369212084902013;1.0668713075354335;9.999952656140263;0.9373151998079994;0.38599122580676304;1.0298058205970244;0.9999969560876567;1.0136875217568106;1.0000022688751296
61.471935;1.0763139764262215;0.9830672888972826;0.9133592555369213;-0.4451985264369865;-0.41363396268032243;1.0668762053893455;9.999953223711143;0.9373113550161873;0.38593221606073014;1.0298057036192751;0.9999969439662336;1.0136611581399873;1.0000025239855925
61.481935;1.0763170493380523;0.9830672459307368;0.9133565259915389;-0.4451353775779645;-0.4135741395548669;1.066880105471706;9.999953793787412;0.9373075145041906;0.38587420516912524;1.0298055807040245;0.99999693233505;1.0136351776211134;1.0000027758903345
61.491935;1.076320114612802;0.9830672868453408;0.9133538712314633;-0.44507402038028193;-0.41351598138578655;1.0668850083567085;9.999954362790412;0.9373036779449039;0.3858151932155177;1.0298054517273663;0.9999969210486231;1.0136088192547152;1.0000030245802614
61.501935;1.0763241709682718;0.9830682243420751;0.913351198596948;-0.44501311723236564;-0.4134578616481532;1.0668899147387454;9.999954927094047;0.9372998450499018;0.38575718023475175;1.0298053165813084;0.9999969099929424;1.0135828449290458;1.0000032700842847
61.511935;1.076327220362721;0.9830664791728303;0.9133468781372872;-0.4449518405209829;-0.4133997789590535;1.0668938253113722;9.999955484270442;0.9372960155654028;0.3856991662016545;1.0298051752007547;0.9999968990657533;1.013556874657391;1.0000035125242939
61.521935;1.0763302617940547;0.983066529293703;0.9133442226615442;-0.44489048221956;-0.4133416207886617;1.0668987407059698;9.99995603355852;0.937292189242258;0.38564115104449515;1.0298050276234167;0.9999968881356897;1.0135309092238782;1.000003752147459
61.531935;1.0763332953286735;0.9830665829476155;0.9133415676343923;-0.44482912356982;-0.41328346261772586;1.0669026615588022;9.999956575109254;0.9372883658487594;0.3855841346798342;1.0298048739958456;0.9999968770562;1.013505329862573;1.0000039893164387
61.541935;1.0763363211100176;0.9830666403693635;0.9133389135339195;-0.44476776457178213;-0.41322530444601857;1.0669075885519401;9.999957108966846;0.9372845452179376;0.3855261170468381;1.0298047144732199;0.9999968657350756;1.0134793763467673;1.0000042244705682
61.551935;1.076340338391494;0.9830676765897933;0.9133363189404259;-0.4447086513854574;-0.4131688496597947;1.0669115223636931;9.999957634686877;0.937280727262088;0.38546909811112606;1.0298045491583632;0.9999968541957415;1.0134538101355632;1.0000044580378047
61.561935;1.0763433496155768;0.9830677417103885;0.9133336681533025;-0.444647291637534;-0.41311069148559754;1.0669164636133301;9.999958151184373;0.9372759119578721;0.38541207784585474;1.0298043781858663;0.9999968426415305;1.0134273265157105;1.000004690348505
61.571935;1.0763463541942924;0.9830678918513137;0.9133310951772635;-0.44458772360469223;-0.4130541982667152;1.0669204128137981;9.999958656826838;0.9372720993045305;0.3853540562275979;1.029804201817325;0.9999968314883095;1.0134013955520382;1.0000049216075835
61.581935;1.0763493525456986;0.9830679644896686;0.91332844936152;-0.444526363165245;-0.4129960400897603;1.0669253703780595;9.999959150411284;0.9372682892524944;0.38529703325334247;1.0298040204340988;0.9999968212639634;1.0133758535574007;1.0000051519402628
61.591935;1.0763523449789894;0.9830681221000362;0.9133258818816282;-0.4444667944508063;-0.41293954686800816;1.0669303367073104;9.999959632337811;0.9372644816724566;0.38524100895196933;1.0298038344591895;0.9999968124517555;1.0133507008859055;1.0000053814861123
61.601935;1.0763553316362307;0.9830700755133924;0.9133249823519114;-0.4444071441563136;-0.4128829781660748;1.0669343122308141;9.999960104698452;0.937260676367737;0.3851839833714509;1.029803644267542;0.9999968054341417;1.0133251775494436;1.0000056104293724
61.611935;1.0763583124992948;0.9830701592744607;0.9133223453036746;-0.4443457826817136;-0.412824819985042;1.0669382973325177;9.999960570417155;0.9372578730824196;0.38512795655115045;1.0298034501448332;0.9999968005351457;1.0133009691146757;1.000005838933144
61.621935;1.0763612874356219;0.9830703277814452;0.9133197862781469;-0.44428621294695414;-0.41276832675930536;1.0669432922466642;9.999961032659066;0.9372540715190579;0.385070928502373;1.0298032523229472;0.9999967981040412;1.013275465848958;1.0000060670451465
61.631935;1.0763642562831306;0.9830705807430877;0.9133173047069489;-0.4442284349669582;-0.41271349848887784;1.0669472969794502;9.99996149482354;0.9372502713418037;0.3850148992121047;1.0298030510439646;0.9999967985884496;1.0132503532233539;1.0000062946072967
61.641935;1.0763682179374157;0.9830716489202409;0.9133147316093897;-0.4441693181549601;-0.41265704368725475;1.0669523113147115;9.999961960585447;0.9372464721603496;0.38495886866791124;1.0298028465922122;0.9999968025027922;1.0132252516521516;1.000006521236359
61.651935;1.0763711745091193;0.983071825616953;0.913312176468422;-0.4441097473525404;-0.4126005504569252;1.0669563349703253;9.99996243382926;0.9372426735790044;0.3849028368835724;1.0298026392948283;0.999996810284933;1.0132001615878958;1.0000067464279376
61.661935;1.076374125086808;0.9830720040158207;0.9133096212204376;-0.44405017621130294;-0.41254405722511156;1.0669613677738339;9.99996291834844;0.9372388752714971;0.38484780390537315;1.0298024295160602;0.9999968221467362;1.0131754632837144;1.0000069696949554
61.671935;1.076377069710472;0.9830722649180453;0.9133071407303693;-0.44399239684618064;-0.4124892289485393;1.0669654096757828;9.999963417478243;0.937235076980787;0.3847917698010856;1.0298022176696944;0.9999968380346883;1.0131503973816263;1.0000071906510395
61.681935;1.076380008303783;0.9830724454241073;0.9133045834652714;-0.44393282503209536;-0.412432735713686;1.0669704606704313;9.999963934087441;0.9372312784647527;0.38473673464937747;1.0298020042374292;0.9999968577415145;1.0131257237932119;1.0000074090466005
61.691935;1.0763829407441703;0.9830727075543314;0.9133020997514656;-0.4438750450039892;-0.412377907433996;1.0669745207557018;9.999964470747248;0.9372274793978814;0.3846806985280221;1.029801789736232;0.9999968810688942;1.0131006830949305;1.0000076247665772
61.701935;1.07638586697204;0.9830729695447141;0.9132996134174045;-0.44381726464684;-0.4123230791526574;1.066978589935655;9.999965030278645;0.9372236792919271;0.3846256614919534;1.0298015746435427;0.9999969079206643;1.013076034678509;1.000007837774697
61.711935;1.0763887870281001;0.9830731495483278;0.9132970482986329;-0.44375769182564323;-0.4122665859128063;1.066983668241303;9.999965616758951;0.937219877525303;0.3845706235742947;1.0298013593500368;0.9999969382870036;1.0130513985565186;1.0000080480257614
61.721935;1.0763917010339237;0.9830734092534156;0.913294554770557;-0.4436999108053901;-0.41221175762792733;1.066987755710535;9.999966235769618;0.9372170733906948;0.38451658481811013;1.0298011441681734;0.999996972165557;1.013028079101923;1.0000082554082284
61.731935;1.0763946092358678;0.9830736663980267;0.9132920569386648;-0.4436421294560548;-0.4121569293412289;1.0669918523097286;9.999966893616726;0.9372132661104073;0.38446154528501963;1.0298009293596235;0.9999970095071662;1.0130034663496952;1.000008459755574
61.741935;1.0763975120563087;0.9830739198503212;0.9132895545397596;-0.4435843477775835;-0.4121021010527636;1.0669969579278784;9.99996759626261;0.9372094548997014;0.3844075050367492;1.0298007151796988;0.9999970502089881;1.0129792439324503;1.0000086609165657
61.751935;1.0764004100329299;0.9830741685096086;0.9132870474450785;-0.44352656576989774;-0.41204727276261305;1.067001072432295;9.999968347981609;0.9372056390653389;0.3843524641267087;1.0298005019886707;0.9999970941232309;1.012954652115023;1.0000088588099054
61.761935;1.0764033037265321;0.9830727004252092;0.9132829461902525;-0.4434706568345601;-0.4119941849030123;1.0670051956312478;9.999969150494215;0.9372018180691921;0.38429842260109487;1.0298002903521093;0.9999971410548245;1.0129304489813877;1.000009053383595
61.771935;1.0764061936888696;0.9830729364169037;0.9132804299526053;-0.44341287417310254;-0.4119393566094785;1.0670103272291338;9.9999700032478;0.9371979915446067;0.3842443805069722;1.029800081007307;0.999997190753767;1.0129062541379512;1.000009244528599
61.781935;1.0764090804446045;0.9830732458718607;0.913277985096126;-0.44335688335203766;-0.41188619327121445;1.0670144668935124;9.999970903777557;0.9371951592857122;0.3841903379064761;1.0297998747275692;0.9999972429188827;1.0128829919459639;1.0000094320544648
61.791935;1.076411964475269;0.9830734655448417;0.9132754610360151;-0.44329910003621026;-0.4118313649744548;1.0670186143132094;9.999971847765837;0.9371913212293352;0.3841372948748356;1.02979967220133;0.999997297221669;1.0128591903443112;1.0000096157573473
61.801935;1.0764148462237295;0.9830737573165155;0.9132730089810301;-0.4432431085704823;-0.41177820163280526;1.0670227691988423;9.99997282931464;0.9371874774007961;0.3840832514850716;1.029799474008369;0.9999973533412965;1.0128350154168357;1.0000097955191825
61.811935;1.0764177260847754;0.9830740394495399;0.9132705536158507;-0.44318711678475664;-0.41172503828931;1.0670279313043283;9.99997384134907;0.9371836278101562;0.38403020780754943;1.029799280644888;0.999997410968562;1.0128112251925534;1.0000099713458004
61.821935;1.0764196054056097;0.9830733366650957;0.9132680368664187;-0.44312887988398114;-0.4116701715659162;1.0670321004431715;9.999974876105254;0.9371807724084676;0.3839761639232309;1.0297990925183116;0.9999974698138748;1.0127879862366398;1.000010143337328
61.831935;1.0764224823685395;0.9830735986569242;0.9132655750456604;-0.44307288750645907;-0.4116170082188073;1.0670362764438597;9.999975925518129;0.9371769111423203;0.3839231199241674;1.029798909945725;0.9999975296881843;1.0127642057018706;1.0000103116311807
61.841935;1.0764253581689147;0.9830738503660098;0.9132631099087336;-0.44301689480881734;-0.41156384486968717;1.0670404590721099;9.999976981323544;0.9371730439675895;0.38387007589324823;1.0297987331883685;0.9999975905699059;1.0127404291826754;1.000010476323042
61.851935;1.0764282329520685;0.9830740916811812;0.913260641248316;-0.4429609017909995;-0.4115106815185594;1.0670446479962494;9.999978035025201;0.9371691707951051;0.3838180318842621;1.0297985625335064;0.9999976525640267;1.0127170351239547;1.0000106374252171
61.861935;1.076431106818659;0.9830744037935011;0.9132582442353298;-0.4429067006612815;-0.41145918312235785;1.0670498427971524;9.999979078115306;0.9371662914989937;0.38376498792468106;1.0297983983667875;0.9999977158332383;1.0126941904101348;1.0000107948991894
61.871935;1.0764339797802038;0.983074624225098;0.9132557675845335;-0.4428507070079461;-0.4114060197672578;1.0670540429580984;9.999980103030952;0.9371624060049706;0.38371294402772327;1.0297982410846096;0.9999977805626413;1.0126708017303379;1.0000109486721027
61.881935;1.0764368518046132;0.9830748342343574;0.9132532864694056;-0.44279471303426465;-0.4113528564102089;1.0670582478853101;9.999981103658278;0.9371585143321675;0.38365990018035684;1.0297980909339837;0.9999978469035228;1.0126470362668551;1.0000110986061856
61.891935;1.0764397229120104;0.9830751151012962;0.9132508761503918;-0.4427405109634843;-0.41130135800822837;1.0670624570295546;9.999982074504919;0.9371556165376009;0.3836078563296287;1.0297979480124162;0.9999979149218567;1.0126245770842164;1.0000112445005205
61.901935;1.076442593195367;0.9830753044929652;0.9132483855477885;-0.44268451635384176;-0.4112481946475002;1.0670666699940208;9.99998301061557;0.9371517126823027;0.38355581241073916;1.0297978123713172;0.9999979846333661;1.0126011942972992;1.0000113861491589
61.911935;1.0764444638251265;0.9830745903524244;0.9132459073606498;-0.44262806929523507;-0.4111949928667473;1.0670708864916083;9.999983908878203;0.9371478028701481;0.3835037683926272;1.0297976840707685;0.9999980560508324;1.012577813370883;1.0000115233914304
61.921935;1.0764473329956676;0.9830748419885365;0.9132434825008298;-0.4425738663342144;-0.4111434944599291;1.0670751062394912;9.999984768458729;0.9371448872485701;0.3834527243076045;1.029797563206627;0.999998129152688;1.0125557386656565;1.00001165613474
61.931935;1.0764502021407831;0.9830750852776399;0.913241052977987;-0.4425196630623204;-0.4110919960515503;1.0670793289507958;9.999985589582725;0.937140965978742;0.3834006802641759;1.0297974499128908;0.9999982038742238;1.0125323620472029;1.000011784374717
61.941935;1.0764530718168235;0.9830753210078069;0.9132386190277323;-0.44246545947944843;-0.4110404976416994;1.0670845543762988;9.999986372007543;0.937138039254559;0.3833496364246447;1.029797344316208;0.9999982801870209;1.0125102923636817;1.0000119081575964
61.951935;1.076455942686438;0.9830755499203702;0.9132361808554054;-0.4424112555855404;-0.4109889992304754;1.0670887822805364;9.999987114508755;0.9371341073124014;0.38329759294235966;1.0297972465194412;0.9999983581546864;1.012486921731598;1.0000120274698971
61.961935;1.0764588154645898;0.9830757727290738;0.9132337386910131;-0.4423570513805796;-0.41093750081798375;1.067093012405924;9.999987815236224;0.9371301703986538;0.38324654991361207;1.029797156614256;0.9999984379187002;1.0124639334229213;1.0000121421827106
61.971935;1.0764606918386026;0.9830750963569953;0.9132313101329117;-0.4423023950462408;-0.41088596398785276;1.0670972444801932;9.9999884714424;0.9371272287414497;0.38319550739099906;1.029797074676583;0.9999985196704584;1.0124418750959523;1.0000122521250208
61.981935;1.0764635702367662;0.9830771008822226;0.9132305259428412;-0.44224810902920936;-0.41083439010254386;1.0671014782274562;9.9999890787062;0.9371232825285891;0.3831454654178023;1.0297970008291302;0.9999986036399275;1.012419274678965;1.0000123571715203
61.991935;1.0764664519379852;0.9830773895499518;0.9132281493404334;-0.4421956962128458;-0.4107845566444306;1.0671057133927544;9.999989631342737;0.9371203318901987;0.38309442402735205;1.0297969353257752;0.9999986901051456;1.0123972270007953;1.0000124572193472
62.001935;1.0764693370477354;0.9830775922400874;0.9132256946560022;-0.4421414908205243;-0.4107330582283731;1.0671099497833867;9.999990123556755;0.9371163769258862;0.3830443832352696;1.0297968784506004;0.9999987793590495;1.0123746379550695;1.000012552113018
62.011935;1.0764712266664391;0.9830769777595737;0.9132233303792199;-0.44208862578228647;-0.410683186353151;1.0671141872735415;9.999990549688688;0.9371134177892166;0.38299334306074384;1.0297968302948552;0.9999988715819486;1.0123526022166656;1.0000126416315915
62.021935;1.0764741188572982;0.9830772521807664;0.9132209468191905;-0.4420362121081596;-0.410633352892851;1.0671184257462305;9.999990904060393;0.9371094547427525;0.38294330355499223;1.029796790669101;0.9999989667317504;1.0123300251742258;1.0000127255482825
62.031935;1.0764770148214147;0.9830756481139866;0.9132168212882649;-0.44198208708648196;-0.4105819299447378;1.0671226650043961;9.999991181837132;0.9371064881026356;0.3828932648159073;1.0297967591765356;0.9999990645793725;1.0123083798317971;1.0000128037069123
62.041935;1.076479914769004;0.9830759124459558;0.9132144351901216;-0.4419296728055822;-0.4105320964829429;1.0671269047301777;9.999991380551643;0.9371025181661686;0.38284322698518425;1.0297967353146784;0.99999916484169;1.0122858147714227;1.0000128760341576
62.051935;1.076481819911298;0.9830752778700775;0.9132120659196293;-0.4418768068104637;-0.4104822246064625;1.067131144549052;9.999991500919483;0.9370995452240897;0.3827941902212651;1.0297967185492338;0.9999992672926169;1.0122645594894206;1.000012942455692
62.061935;1.0764847283186525;0.9830755317484672;0.9132096794901857;-0.4418243919778094;-0.4104323911438788;1.0671353841628828;9.999991546216792;0.9370955695779464;0.38274415465435585;1.0297967083582322;0.9999993717835286;1.01224200593384;1.0000130027922502
62.071935;1.0764876410824795;0.9830757802945919;0.9132072937276936;-0.4417719768442938;-0.410382557680768;1.067138623456762;9.999991520839423;0.9370925914920689;0.3826951203545718;1.029796704250555;0.9999994781739037;1.0122207615274585;1.0000130567325127
62.081935;1.076490558257294;0.9830761045287125;0.9132049846345258;-0.4417213537215783;-0.41033438917425;1.0671428624785333;9.999991429277571;0.9370886111610521;0.3826460873327979;1.029796705771587;0.9999995862622626;1.0121985961826658;1.0000131039342253
62.091935;1.0764924809970686;0.9830754479416163;0.9132026190062271;-0.44166848677634696;-0.41028451729714643;1.0671471012744946;9.999991275676837;0.9370856287502681;0.3825960555586769;1.029796712528143;0.9999996957902308;1.0121769830617102;1.0000131441855338
62.101935;1.0764954075104471;0.9830756788024713;0.9132002381912698;-0.44161607079532156;-0.4102346838328327;1.0671513397257366;9.999991063563355;0.9370816444258965;0.38254802496864004;1.0297967242553987;0.999999806492189;1.012155204118954;1.0000131774388397
62.111935;1.0764983391342728;0.9830759844100072;0.9131979352254631;-0.4415654468385663;-0.4101865153252572;1.0671555775379524;9.999990795877162;0.9370786583237273;0.3824989954649377;1.029796740842001;0.9999999181498973;1.012133976530106;1.000013203678789
62.121935;1.076500277120733;0.983075389817864;0.9131956520968294;-0.44151437152280115;-0.41013830840525883;1.0671598143643797;9.999990475363191;0.937074670515637;0.3824499669382041;1.02979676221791;1.0000000306520733;1.012111826055597;1.00001322279845
62.131935;1.076503219548047;0.9830756014118479;0.9131932788676008;-0.4414619546997472;-0.4100884749402353;1.067164049917695;9.999990104832381;0.9370716810237875;0.38240193929745997;1.0297967882223644;1.000000144018268;1.0120909815234675;1.0000132346118191
62.141935;1.0765061675256278;0.9830758883866716;0.9131909835143633;-0.44141132991447024;-0.4100403064321211;1.0671682839932934;9.999989687031862;0.9370686898896569;0.3823529124597494;1.0297968186006121;1.0000002583163115;1.0120697605736775;1.0000132389682506
62.151935;1.0765081221341246;0.9830752762601127;0.9131887073783727;-0.4413602539170581;-0.4099920995125143;1.0671715164294118;9.999989224383832;0.9370646972227976;0.38230488631765797;1.029796853082408;1.0000003735243008;1.0120479921444339;1.0000132358324367
62.161935;1.0765110813827339;0.9830755528321632;0.9131864154269453;-0.4413096285993135;-0.40994393100417287;1.0671757470497123;9.999988718858164;0.9370617031522539;0.38225686073071247;1.0297968914606785;1.0000004894580397;1.0120271495783215;1.0000132252596923
62.171935;1.0765140463698653;0.9830758247699306;0.9131841243960009;-0.44125900299143445;-0.40989576249548854;1.0671799756338165;9.99998817185925;0.9370577077315396;0.3822088355560136;1.0297969335894224;1.0000006058023354;1.0120053805686493;1.0000132073465156
62.181935;1.0765160181031752;0.9830751987179929;0.9131818511258522;-0.4412079263169816;-0.40984755557603314;1.067184201897564;9.999987584202582;0.9370547108683694;0.3821618106941543;1.0297969792897343;1.0000007221936027;1.0119849141668407;1.0000131822217293
62.191935;1.0765189943165694;0.9830754623901299;0.9131795608275176;-0.4411573001778248;-0.4097993870669066;1.0671884254478532;9.999986956668515;0.9370517122995999;0.3821137861036676;1.0297970283201574;1.0000008382898071;1.0119640687246156;1.0000131500351346
62.201935;1.0765209766682382;0.9830749099639369;0.9131773631714627;-0.44110801543244943;-0.40975284510482757;1.067191645736022;9.999986291079454;0.9370477116143707;0.3820667617827505;1.0297970804559387;1.0000009538222137;1.0119426731537724;1.0000131109150352
62.211935;1.0765239626155052;0.9830751666956146;0.9131750725335274;-0.4410573887676337;-0.40970467659544507;1.0671958620530084;9.999985590828125;0.9370447083351652;0.3820187377620752;1.0297971355624127;1.0000010686195309;1.011921823925054;1.0000130649396592
62.221935;1.0765269526468635;0.9830755017490682;0.9131728569252074;-0.44100855418679763;-0.4096581730431384;1.067200073593132;9.999984859969906;0.9370417020582642;0.38197171410973124;1.029797193594709;1.000001182551287;1.0119013497162486;1.000013012131593
62.231935;1.0765289472506152;0.9830748593761097;0.9131705825069488;-0.4409574764100074;-0.4096099661245008;1.0672042795234438;9.99998410201724;0.937037692574809;0.38192469091228354;1.0297972545516443;1.0000012954225013;1.011879946448721;1.000012952444231
62.241935;1.07653194386891;0.9830751899850612;0.9131683656509167;-0.44090864131231333;-0.409563462572331;1.0672074790366646;9.999983320230456;0.9370346799198137;0.3818786682431925;1.0297973184541673;1.0000014069460579;1.0118598431498877;1.0000128857855297
62.251935;1.076533944100855;0.9830746255459969;0.9131661653145458;-0.4408593554904151;-0.40951692061156675;1.067211671482486;9.99998251892737;0.9370316643981318;0.3818316461634896;1.0297973853283953;1.0000015168159915;1.0118393586322707;1.000012812090784
62.261935;1.076536945581337;0.9830749540184774;0.9131639470832942;-0.44081051988097786;-0.40947041705935494;1.067215856482945;9.999981703599884;0.9370286465519738;0.38178462475438546;1.0297974551686375;1.0000016247780745;1.011818870088816;1.0000127313544291
62.271935;1.0765389502430687;0.9830743885000892;0.9131617455102756;-0.4407612336406329;-0.40942387509892136;1.0672190338682717;9.99998087918955;0.9370246270071816;0.38173860413793465;1.02979752793316;1.0000017306080495;1.0117978285188307;1.0000126436146832
62.281935;1.0765419560341192;0.9830747167634941;0.9131595263572571;-0.4407123975193104;-0.4093773715463579;1.0672232035914822;9.99998004871503;0.937021606323416;0.38169258446786175;1.0297976035628134;1.0000018340551273;1.0117777086324067;1.000012548928052
62.291935;1.0765439650403232;0.983074151697539;0.9131573243743347;-0.44066311086022214;-0.40933082958598194;1.0672273657797466;9.999979213487334;0.9370185849592361;0.381646565900843;1.029797681994071;1.0000019349025364;1.0117575843912605;1.000012447334226
62.301935;1.0765469753102375;0.9830744809433044;0.9131551055246021;-0.44061427422653354;-0.4092843260327832;1.0672305207727484;9.999978373531288;0.9370155632720643;0.38160054855986464;1.0297977631643473;1.0000020330766821;1.011737455968968;1.0000123388691708
62.311935;1.076548989101062;0.9830722062832336;0.9131513151750253;-0.4405668607997377;-0.40923952449419887;1.0672346690494734;9.99997752802733;0.9370115415195596;0.381554532515005;1.0297978470016846;1.0000021286152365;1.0117163974439933;1.000012223659195
62.321935;1.0765520046186696;0.9830725379280324;0.9131490982634344;-0.4405180236579984;-0.4091930209395467;1.0672388111361308;9.999976676455102;0.9370085199097399;0.38150951779275355;1.0297979334152636;1.0000022215375441;1.0116966384886525;1.0000121020080954
62.331935;1.0765540241157148;0.9830720591562758;0.9131469754741712;-0.4404705285811432;-0.40914814393483095;1.067241947557884;9.99997581944679;0.9370054986650267;0.381463504402608;1.0297980222844214;1.000002311781163;1.011676499053711;1.0000119743730018
62.341935;1.0765570456165996;0.9830723954617293;0.9131447616709185;-0.440421690930676;-0.4091016403779599;1.067246078844011;9.999974958571222;0.9370024780295914;0.3814184923712951;1.029798113449402;1.0000023992379035;1.01165673369519;1.0000118412605168
62.351935;1.0765590711105695;0.9830719224452069;0.913142642389788;-0.44037419544479917;-0.4090567633710885;1.0672492055593585;9.99997409560486;0.9369994582020849;0.3813734817615552;1.0297982067374916;1.000002483794085;1.0116369657853614;1.0000117031517697
62.361935;1.0765620983580901;0.9830723466075134;0.913140508017634;-0.44032714971675785;-0.40901192476840426;1.0672533282851464;9.999973232148836;0.9369954392918282;0.38132847266584863;1.0297983020100623;1.0000025653348885;1.0116162696249589;1.0000115604565458
62.371935;1.0765641291033834;0.9830718807710193;0.9131383932783778;-0.4402796538248387;-0.4089670477585206;1.067256447550929;9.999972369820732;0.9369924213616659;0.38128346519076517;1.0297983991779565;1.0000026437612672;1.0115964981867973;1.0000114134449911
62.381935;1.0765671608599063;0.9830723124752816;0.913136264014164;-0.44023260760068966;-0.40892220915194627;1.0672605637575143;9.999971510311333;0.93698940443417;0.38123845942892826;1.0297984981656656;1.0000027189967147;1.0115767257309178;1.0000112621881159
62.391935;1.0765691950832101;0.9830718545539383;0.9131341547265467;-0.44018511130263216;-0.4088773321383887;1.067264677085195;9.999970655027303;0.9369863884169107;0.38119445543092134;1.0297985988777882;1.0000027909310547;1.0115573295638913;1.00001110659505
62.401935;1.0765722289708028;0.9830740871933485;0.9131336959717371;-0.4401379833406549;-0.40883241806406434;1.0672677874774867;9.999969805071883;0.9369833730593808;0.381149453212352;1.0297987012388568;1.0000028593721069;1.0115375563870237;1.000010946581517
62.411935;1.076574263770626;0.9830736385743466;0.9131315921480274;-0.4400904866364341;-0.40878754104627707;1.0672718947688125;9.999968961791978;0.9369803579542088;0.38110545277985286;1.0297988052551368;1.0000029240925061;1.0115181601352232;1.0000107822445534
62.421935;1.0765772967112515;0.9830741702721407;0.9131295491802791;-0.44004523187667144;-0.40874436738748593;1.0672749988592742;9.999968127277434;0.9369773425672918;0.38106145412952314;1.0297989109609396;1.0000029848824865;1.0114987641542599;1.000010613878893
62.431935;1.076579329267456;0.9830737328842963;0.9131274504712596;-0.439997734769743;-0.40869949036455283;1.0672790998431056;9.999967304619446;0.9369743263504946;0.3810174572181688;1.0297990182868566;1.0000030415152328;1.0114793686303443;1.0000104418461029
62.441935;1.0765813599783973;0.9830733829812504;0.9131254298267073;-0.439952029945693;-0.40865627829627865;1.0672821980432032;9.999966497510034;0.9369703088261824;0.38097346195778925;1.0297991270537588;1.0000030937060786;1.0114590474838068;1.000010266436527
62.451935;1.0765843874554077;0.9830738520209426;0.9131233193334812;-0.4399049820179156;-0.408611439670893;1.0672862939551395;9.999965708809754;0.9369672895235416;0.3809294682425366;1.029799237080845;1.000003141123071;1.011439653773371;1.0000100878334648
62.461935;1.0765864133082064;0.9830735151465492;0.9131213045549358;-0.43985927679983416;-0.40856822759643074;1.0672893881765158;9.999964939547928;0.9369642679323663;0.38088647595083275;1.0297993482068568;1.0000031834519307;1.0114206381655806;1.0000099061990169
62.471935;1.0765894348690426;0.9830740783893828;0.913119275966876;-0.4398140208582126;-0.408525053921415;1.0672924813452347;9.999964189370095;0.9369612435718331;0.3808434849230726;1.0297994602264302;1.000003220507202;1.0114016244475625;1.0000097218065414
62.481935;1.0765914534879928;0.9830737541231059;0.9131172682763471;-0.439768315249777;-0.4084818418400632;1.067296574061069;9.99996345748185;0.9369582160153863;0.38079949497505583;1.0297995728271565;1.0000032522550995;1.0113822365703338;1.0000095350964597
62.491935;1.076593467537987;0.983073435723942;0.9131152646183233;-0.43972260946785957;-0.4084386297551094;1.0672996668318024;9.999962743465142;0.9369551848366728;0.38075650593810084;1.029799685497003;1.0000032786918343;1.0113632280483316;1.000009346626387
62.501935;1.0765964755670545;0.9830740165455193;0.9131132479861923;-0.4396773528324136;-0.4083954560683323;1.0673037600699251;9.999962047626708;0.9369521496219358;0.38071351767595996;1.029799797501495;1.0000032997285073;1.0113442227491745;1.0000091569706977
62.511935;1.076598479328917;0.9830737088458482;0.9131112527140638;-0.43963164666003884;-0.4083522439755174;1.067306854078078;9.999961370605247;0.936949110068072;0.3806715300761313;1.029799908055861;1.0000033151669518;1.0113255974797362;1.000008966603205
