time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
62.521935;1.0766004776126799;0.9830734059258321;0.9131092615020421;-0.4395859403140006;-0.4083090318787232;1.067309949038516;9.999960712965947;0.9369460660261936;0.38062854303549465;1.029800016501787;1.000003324744577;1.011306599739729;1.0000087758626732
62.531935;1.076603469376461;0.9830740010900978;0.913107257032626;-0.43954068298424337;-0.40826585817904953;1.0673140450538954;9.999960075249643;0.9369430174486715;0.38058655645499;1.0298001222859008;1.0000033282475744;1.011287982584187;1.0000085850337068
62.541935;1.0766054568496644;0.9830737878731041;0.9131053489876293;-0.4394967687507173;-0.4082243110313307;1.0673171421515055;9.999959458189132;0.9369399643465356;0.38054357024455737;1.0298002248405793;1.0000033256250611;1.0112689934732286;1.000008394387258
62.551935;1.0766074393413876;0.9830734972487879;0.9131033692270655;-0.43945106184336463;-0.4081810989219745;1.067321240231603;9.999958862792946;0.9369369067873761;0.3805015843231176;1.029800323504801;1.0000033170070948;1.0112503851581902;1.000008204139737
62.561935;1.0766104162952632;0.9830741852223333;0.9131014515120119;-0.4394075963354573;-0.4081395901664209;1.0673243390994263;9.999958290199563;0.9369338448754145;0.38045959862011547;1.0298004175344981;1.0000033026496116;1.0112317813935667;1.0000080144308905
62.571935;1.0766123903646625;0.98307398298462;0.9130995546601366;-0.43936368155528194;-0.40809804300616676;1.0673274385826068;9.999957741657342;0.936930778709866;0.38041761309066136;1.02980050623007;1.0000032828602565;1.0112131822627408;1.000007825343659
62.581935;1.0766143612633374;0.9830737027145561;0.9130975858535373;-0.4393179740894683;-0.4080548308844367;1.067330538554366;9.999957218492689;0.9369277083717884;0.3803756277312965;1.0298005890708004;1.0000032579388944;1.0111945878578963;1.0000076369228044
62.591935;1.0766173288294416;0.9830744002185142;0.9130956785496346;-0.4392745079079782;-0.40801332211602426;1.067334638855311;9.999956721523823;0.936924633974064;0.3803346425853864;1.029800665732708;1.0000032281819278;1.0111763744745632;1.0000074491751592
62.601935;1.0766192959866425;0.9830742064228226;0.9130937912690952;-0.4392305925807958;-0.4079717749439087;1.0673377392731294;9.999956250957124;0.9369225557381577;0.38029265772324267;1.0298007360672774;1.0000031939122296;1.011158716623356;1.000007262104517
62.611935;1.0766212624536444;0.9830722219823986;0.9130902415621032;-0.4391867583279643;-0.4079303032278757;1.067340839573813;9.999955807648693;0.9369194740388049;0.38025167319275843;1.0298008000852543;1.0000031554628415;1.0111405135398595;1.0000070757875594
62.621935;1.0766232288435102;0.9830720314071615;0.9130883590393801;-0.4391428426662441;-0.4078887560483136;1.0673449395316168;9.999955393894872;0.936916389371431;0.38021068898199123;1.0298008578440314;1.0000031131297908;1.01112231564728;1.000006890377686
62.631935;1.0766261947157978;0.9830728165509338;0.9130865367915251;-0.43910116814573297;-0.40784891222144365;1.0673480389774854;9.999955012595398;0.936913302247347;0.3801697050191086;1.0298009093018337;1.0000030671344147;1.0111041228377404;1.000006705990492
62.641935;1.0766281627875949;0.9830726269657553;0.9130846579657711;-0.43905725211150287;-0.40780736503472287;1.0673511378155278;9.999954666294917;0.9369102131151776;0.38012872117842017;1.0298009543130024;1.0000030176244368;1.0110859349916523;1.0000065226055417
62.651935;1.0766301327962444;0.9830724369696886;0.9130827806228983;-0.43901333591025876;-0.40776581784463756;1.0673542360102066;9.999954356803059;0.9369071223487334;0.3800877372794824;1.0298009927149774;1.000002964701814;1.01106775195536;1.0000063400877155
62.661935;1.076632105510841;0.9830723271782799;0.9130809799981549;-0.43897121209035606;-0.4077259356087994;1.067358333589071;9.999954085073453;0.9369040302329172;0.3800477531105114;1.0298010243709528;1.0000029084523117;1.0110499494083618;1.0000061582384305
62.671935;1.0766350806391467;0.9830730282417325;0.913079087866358;-0.4389277441651468;-0.40768442680979217;1.0673614305664432;9.999953851642212;0.936900936929841;0.38000676847748655;1.0298010491763423;1.0000028489990418;1.011031775321005;1.000005976800145
62.681935;1.076637060979251;0.9830729148420356;0.9130772893010815;-0.43888561998130443;-0.4076445445672102;1.067364526779946;9.999953657384541;0.9368988424863834;0.37996678323781996;1.0298010670528752;1.0000027865459842;1.0110149080505924;1.000005795475404
62.691935;1.07663904631658;0.9830727991893659;0.9130754915402055;-0.43884349563715275;-0.40760466232149545;1.067367621841732;9.999953503895837;0.936895746903814;0.3799267972907654;1.0298010779226658;1.0000027213513014;1.0109971183715354;1.0000056139890503
62.701935;1.0766410375454158;0.983072599952268;0.9130736189319337;-0.43879957856934865;-0.407563115115177;1.0673707152511613;9.999953393290225;0.9368926501942814;0.379886810541688;1.029801081714464;1.0000026536743272;1.0109793330264805;1.0000054321318
62.711935;1.0766430356084749;0.9830724796210644;0.9130718221686697;-0.4387574539012284;-0.40752323286358205;1.0673738064908556;9.999953327518266;0.9368895523712342;0.3798468228824145;1.0298010783982163;1.000002583758783;1.0109615521152953;1.000005249767784
62.721935;1.0766460403850084;0.9830732506723017;0.9130700084248103;-0.4387157774778194;-0.4074833890057635;1.0673778950605641;9.999953307676359;0.9368864534162356;0.3798068342017619;1.0298010679704817;1.0000025118530875;1.0109437758333508;1.0000050668422469
62.731935;1.076648054698463;0.983073125727858;0.913068211762708;-0.4386736524491932;-0.40744350674859614;1.067380980544602;9.999953333762386;0.9368843532532702;0.37976784440970907;1.029801050415265;1.000002438240307;1.010927306842901;1.0000048833903739
62.741935;1.0766500781056658;0.9830730797790821;0.9130664903324471;-0.43863331983881393;-0.40740528944660365;1.0673840626965352;9.999953404814303;0.9368812517430282;0.3797278534530082;1.0298010257164925;1.00000236322076;1.010909540456459;1.0000046995122176
62.751935;1.0766521110086003;0.983072950533412;0.913064693127337;-0.4385911944935236;-0.4073654071847557;1.0673871414911216;9.999953519521476;0.9368781487228918;0.3796888613078009;1.0298009939244739;1.0000022870025072;1.0108921547920275;1.000004515301569
62.761935;1.0766541536513254;0.9830728195557916;0.9130628956431565;-0.43854906898851;-0.40732552492098184;1.0673902171439333;9.999953677218008;0.9368750440650357;0.37964986795959427;1.0298009551980638;1.0000022095657433;1.0108747742927289;1.0000043308139097
62.771935;1.076656206131034;0.9830727684652281;0.9130611735239585;-0.43850873591228506;-0.4072873076133055;1.0673932900248002;9.999953878210723;0.936871937711119;0.37961087338446325;1.0298009097611245;1.0000021306315845;1.0108573991673737;1.0000041461210645
62.781935;1.0766582684506343;0.9830726351337382;0.9130593761636563;-0.438466610091671;-0.40724742534681824;1.0673963604696677;9.999954123192769;0.9368698296914539;0.37957187753524024;1.0298008578454465;1.0000020497669897;1.0108409564911176;1.000003961363028
62.791935;1.0766613395210294;0.9830734760265369;0.9130576376677199;-0.4384267248367956;-0.40720924643203676;1.0673994286808581;9.999954412802731;0.9368667201329793;0.3795338803508489;1.0298007996948815;1.0000019665233744;1.0108239683262534;1.0000037767733048
62.801935;1.076663421210964;0.9830734227519893;0.9130559170022207;-0.43838639126110407;-0.40717102912145;1.0674024948070906;9.999954747739553;0.9368636092070831;0.3794948817967374;1.029800735590697;1.000001880529887;1.010806610651863;1.0000035927025055
62.811935;1.0766655121715483;0.9830732880341774;0.913054121610802;-0.43834426492971534;-0.4071311468526376;1.0674065590706745;9.999955129018524;0.9368614970261013;0.3794568818972455;1.0298006658569099;1.0000017915729749;1.0107905612419645;1.0000034095589911
62.821935;1.0766676119841607;0.9830732347331539;0.9130524024247323;-0.43830393104609316;-0.4070929295410889;1.0674096217947526;9.99995555769122;0.9368583835856221;0.3794178807250265;1.0298005908428036;1.000001699665568;1.0107732154058278;1.0000032276570339
62.831935;1.0766697202148523;0.9830731820622365;0.9130506841210676;-0.438263597010363;-0.4070547122293158;1.0674126833299276;9.999956033882983;0.9368552687754796;0.3793798783700357;1.0298005108978574;1.000001605023508;1.0107562505202417;1.0000030471267005
62.841935;1.0766718365003354;0.9830731304516034;0.9130489668905598;-0.43822326282262625;-0.4070164949175288;1.0674157439438305;9.99995655636878;0.9368531524384089;0.37934187492269494;1.0298004263577833;1.0000015079425602;1.010740217709899;1.0000028679129735
62.851935;1.0766739605475308;0.9830730801787647;0.9130472508180107;-0.4381829284829414;-0.4069782776059579;1.067418803723387;9.999957123141629;0.9368500344707859;0.3793038704653901;1.0298003375226472;1.0000014087125382;1.0107232627370526;1.0000026897648988
62.861935;1.076676092072776;0.9830731125562685;0.9130456113029931;-0.4381443866113378;-0.4069417252525569;1.0674218625807015;9.99995773174871;0.9368469148980747;0.3792668650618112;1.0298002446329;1.0000013076332024;1.0107066872965862;1.0000025122668037
62.871935;1.0766782307921687;0.9830730650270159;0.9130438973250663;-0.43810405197117935;-0.4069035079421737;1.067424920406231;9.99995837906348;0.9368447938550717;0.37922885876051965;1.0298001478979484;1.0000012050229934;1.0106906674620408;1.0000023349516525
62.881935;1.0766803764039907;0.9830730187090637;0.9130421842297336;-0.43806371717916703;-0.406865290632777;1.0674279772103745;9.99995906139702;0.9368416715091885;0.37919185161653757;1.0298000475435996;1.0000011011724177;1.010674099655164;1.0000021573790168
62.891935;1.0766825285243569;0.9830730547421402;0.9130405473581545;-0.43802517486532794;-0.4068287382823632;1.0674300331112674;9.999959775150767;0.9368385480210091;0.3791538437162301;1.0297999437729772;1.0000009963127967;1.0106571602977465;1.0000019791543742
62.901935;1.076684686689804;0.9830748032284835;0.913040500626183;-0.43798475853135327;-0.4067904455203039;1.067433088258035;9.999960516990885;0.9368364235785693;0.37911683518841566;1.0297998366852292;1.000000890625576;1.010641526561593;1.00000179997918
62.911935;1.0766878494486063;0.9830757350566045;0.9130388477680423;-0.4379466635972587;-0.40675393156564477;1.0674361427678798;9.999961283069167;0.9368332984567486;0.379079826187463;1.029799726322199;1.0000007842701706;1.010624969014004;1.0000016196871784
62.921935;1.0766900185657142;0.9830739815286054;0.9130355473840269;-0.43790820204969044;-0.4067174546755418;1.0674391966676473;9.999962068635913;0.936830173030576;0.37904281686671326;1.029799612815204;1.0000006774284247;1.0106084141896194;1.0000014381717015
62.931935;1.076692192842738;0.9830739403098029;0.9130338367164733;-0.43786786647024434;-0.40667923737462935;1.0674422498989493;9.999962868994325;0.9368280477388458;0.37900680735737347;1.0297994964374522;1.0000005703699333;1.0105931637605736;1.000001255290292
62.941935;1.0766943721326012;0.9830739812070941;0.9130322016212484;-0.43782932338716096;-0.4066426850337754;1.0674453024064603;9.999963680718322;0.9368249230344011;0.3789697977429406;1.0297993775697278;1.0000004635153068;1.0105766134324814;1.000001070833662
62.951935;1.076696556283607;0.9830740229271603;0.9130305665283492;-0.43779078015870454;-0.40660613269531365;1.0674483542117739;9.999964501919269;0.9368227993607422;0.37893378805367245;1.0297992566824166;1.000000357443028;1.0105613673003808;1.000000884533504
62.961935;1.0766987451532692;0.9830740652879577;0.9130289312851917;-0.4377522367848482;-0.4065695803593207;1.0674514054166846;9.999965331673266;0.9368196771884544;0.37889677829901414;1.0297991342933028;1.0000002528287044;1.0105448214986357;1.0000006961239698
62.971935;1.076700938586673;0.9830741079491315;0.9130272956873674;-0.437713693265588;-0.40653302802590413;1.067454456167017;9.99996616922096;0.9368175570667199;0.37886076850361916;1.029799010890276;1.0000001503671323;1.0105295802805254;1.000000505409308
62.981935;1.076703136350901;0.9830742317506975;0.913025734930748;-0.4376769422625853;-0.4064981406529921;1.067457506620735;9.999967013474508;0.9368144396093137;0.37882475871618176;1.0297988868954129;1.0000000506878615;1.010513414895141;1.000000312240048
62.991935;1.076704339127995;0.9830733801485506;0.9130241149286222;-0.4376379510758279;-0.4064615499346308;1.0674595569515823;9.999967863411454;0.9368123254017574;0.3787887489856701;1.029798762664786;0.9999999542827688;1.010498179930574;1.0000001164739802
63.001935;1.0767065444324035;0.9830734214811371;0.9130224767728041;-0.43759940716029105;-0.4064249976100397;1.0674626073553866;9.99996871883565;0.9368092149141032;0.37875273932888326;1.0297986384274278;0.9999998614867119;1.0104820217753248;0.9999999180550504
63.011935;1.0767087527813117;0.9830735430958001;0.9130209129723008;-0.43756265576925224;-0.40639011024641425;1.0674656580032835;9.999969580202507;0.9368071085008364;0.3787177297222805;1.0297985141470185;0.9999997725119213;1.0104671698848344;0.9999997171290459
63.021935;1.076710963611843;0.9830735823757675;0.913019272669981;-0.43752411156595056;-0.4063535579282678;1.0674687089846544;9.99997044762449;0.9368040064556159;0.37868172012167794;1.0297983894504061;0.9999996875397541;1.0104510207049595;0.9999995140542058
63.031935;1.0767131763791065;0.9830737016874759;0.9130177068831716;-0.43748735989361626;-0.4063186705712609;1.0674717603209125;9.999971320149156;0.9368019090550711;0.3786467104865354;1.0297982637342797;0.9999996067919901;1.010436178078442;0.9999993093679818
63.041935;1.076715390632899;0.9830738196228405;0.913016140375985;-0.43745060808216457;-0.40628378321755537;1.067474812032676;9.999972195705903;0.9367988165600354;0.3786117007727852;1.0297981363492714;0.9999995305122059;1.0104204129472882;0.9999991037383211
63.051935;1.0767176059760448;0.9830739359625766;0.9130145734485812;-0.43741385613153005;-0.40624889586706814;1.0674768641768329;9.999973071394852;0.9367967291941972;0.3785766909009589;1.0297980067112442;0.9999994589354447;1.0104055796055;0.9999988978276826
63.061935;1.0767198219772318;0.9830739692913586;0.9130129309176035;-0.43737531135497987;-0.40621234356187497;1.0674799168354452;9.999973943868877;0.9367936471572746;0.3785416807496678;1.029797874316996;0.9999993922654175;1.0103898237807067;0.9999986921702813
63.071935;1.0767220381712141;0.9830740820173627;0.913011363888046;-0.43733855912244;-0.40617745621755186;1.067482970088072;9.999974809582445;0.9367915706275614;0.3785066701840173;1.0297977387222843;0.9999993306494706;1.0103749998139093;0.9999984871809343
63.081935;1.0767242540793514;0.9830741928406165;0.9130097970868712;-0.43730180675051183;-0.40614256887617295;1.0674860239668742;9.999975664531998;0.9367884997046083;0.3784716590920797;1.0297975995531388;0.9999992742166485;1.0103592533853185;0.9999982832354459
63.091935;1.07672646915112;0.9830743828741031;0.913008306173387;-0.43726684693582585;-0.40610934649547314;1.0674880784273175;9.999976503907316;0.9367864344209916;0.37843764741214925;1.0297974565738979;0.9999992231380919;1.0103448134059603;0.9999980807355486
63.101935;1.076728682630552;0.9830744894336659;0.9130067404344088;-0.43723009428837395;-0.4060744591595899;1.06749113339228;9.999977322417283;0.9367833748761035;0.3784026351382502;1.0297973097374182;0.9999991776260535;1.0103290762737185;0.9999978801380142
63.111935;1.0767308934700264;0.9830745935302106;0.9130051753958704;-0.43719334150149386;-0.40603957182616146;1.0674941888561416;9.999978115250517;0.9367813213397349;0.37836862231043106;1.0297971591723232;0.9999991378873743;1.0103146455373857;0.9999976819358837
63.121935;1.0767321014706182;0.9830738012883051;0.9130036280252133;-0.4371561416535075;-0.40600464610708314;1.0674972449619773;9.999978879134238;0.9367792742173944;0.37833460901259064;1.0297970051864302;0.9999991040633406;1.0103002196402158;0.9999974866249652
63.131935;1.0767343034278811;0.9830739000550638;0.9130020639551252;-0.4371193886226962;-0.4059697587780554;1.067499301940738;9.999979612629863;0.9367762338893129;0.3783005953562484;1.0297968482457225;0.9999990762117977;1.010284871677331;0.9999972947420498
63.141935;1.0767364994458812;0.9830740774493891;0.913000575451298;-0.4370844281639718;-0.4059365364086581;1.0675023599598303;9.999980315230673;0.9367742005294305;0.378266581435203;1.0297966888064898;0.9999990543769347;1.010270456522693;0.9999971069150874
63.151935;1.0767386888224586;0.9830741710154085;0.9129990113686035;-0.4370476748572352;-0.40590164908292437;1.0675054190653022;9.99998098639253;0.9367711740485213;0.3782325673040468;1.0297965271391372;0.9999990386595421;1.010255120025554;0.9999969238207891
63.161935;1.0767408709674993;0.9830743431647281;0.9129975224110309;-0.4370127141290616;-0.4058684267164335;1.0675074792432016;9.99998162554147;0.9367691541851019;0.3781995529994184;1.0297963633222293;0.9999990291900132;1.0102410912948212;0.9999967461367965
63.171935;1.0767430453342934;0.9830745125572778;0.9129960329436013;-0.43697775326770544;-0.40583520435113174;1.0675105405113505;9.999982232114121;0.9367671406133254;0.3781655385589121;1.0297961973296383;0.9999990260517018;1.0102266943688802;0.9999965745350323
63.181935;1.076745211403963;0.9830746791125591;0.9129945427748879;-0.43694279227309857;-0.40580198198688644;1.0675136029813828;9.999982804837469;0.9367641329867185;0.3781325240119975;1.0297960291040402;0.9999990292414415;1.0102117506232067;0.999996409632461
63.191935;1.0767463696994517;0.9830738678178872;0.9129929933481087;-0.436905591733506;-0.4057670562792212;1.0675156667848713;9.999983341277446;0.9367621310354843;0.3780995093674802;1.0297958586252969;0.9999990386747659;1.0101977401937414;0.9999962519475496
63.201935;1.0767485176862177;0.98307410968667;0.9129915767559873;-0.4368724232321905;-0.40573549887498017;1.0675187318760173;9.999983838168701;0.9367601347170389;0.37806649463173403;1.0297956859640203;0.9999990541959802;1.0101837356089673;0.9999961019615523
63.211935;1.0767506559634488;0.9830742671586912;0.912990083517162;-0.4368374618707722;-0.4057022765136912;1.0675207979618258;9.999984291837562;0.9367571442156235;0.3780334798378075;1.0297955112626576;0.9999990755561958;1.0101688092149435;0.9999959601685386
63.221935;1.0767527842318854;0.9830744212872762;0.9129885888250135;-0.4368025003759221;-0.40566905415321136;1.067523864663114;9.999984698787973;0.9367551597969833;0.37800046504782414;1.0297953346271176;0.99999910240734;1.0101548152234432;0.9999958269713564
63.231935;1.076754902380957;0.9830745718676386;0.9129870923875489;-0.43676753874769947;-0.4056358317934948;1.0675269316916471;9.999985056549075;0.9367531816891992;0.3779684503461699;1.0297951560212737;0.9999991343820656;1.010141200003195;0.9999957025559385
63.241935;1.076756011549127;0.9830738250075167;0.9129856109145166;-0.4367321304678711;-0.4056025710489951;1.067528998840638;9.999985363740507;0.9367502100745064;0.3779354358398708;1.02979497529717;0.999999171185459;1.0101262873485863;0.9999955869203215
63.251935;1.076758109984261;0.9830740491572136;0.9129841853177645;-0.4366989613515544;-0.4055710136488835;1.067532065833884;9.999985619118968;0.936748245134148;0.37790342164388224;1.029794792325617;0.9999992126072957;1.0101126798596352;0.9999954799986296
63.261935;1.0767601990523985;0.9830741880158187;0.9129826812638602;-0.4366639993605126;-0.4055377912915499;1.0675341322588745;9.99998582062983;0.9367462870114334;0.3778714078627202;1.0297946070792399;0.9999992585060914;1.0100990755506463;0.9999953817299035
63.271935;1.076762279020621;0.9830726112467226;0.9129795842218384;-0.4366309112297986;-0.4055063093433379;1.067537197654196;9.999985965368582;0.9367443357457796;0.37783839459457014;1.0297944196595616;0.9999993088434466;1.010085099944883;0.999995292036253
63.281935;1.076763351116883;0.9830719293615457;0.9129781652925509;-0.43659729534110336;-0.405474713560449;1.0675392615857129;9.999986050565601;0.9367413912968189;0.37780638194006927;1.0297942303017953;0.9999993637259249;1.0100705734925812;0.9999952107839785
63.291935;1.0767654134924256;0.9830720556904204;0.912976649656894;-0.43656233299111596;-0.40544149120502176;1.067542323678201;9.999986074442251;0.9367394535911062;0.3777753699998978;1.0297940393228744;0.9999994233310878;1.0100573507675772;0.9999951377567735
63.301935;1.0767674674328136;0.9830722589564806;0.9129752050150063;-0.4365291632682008;-0.40540993380796775;1.0675443836726743;9.999986036410203;0.9367375225183057;0.3777433588617183;1.0297938470590133;0.9999994877412313;1.0100437562892146;0.9999950726542639
63.311935;1.0767695133083672;0.9830724578265684;0.9129737556382299;-0.43649599341906803;-0.4053783764112167;1.067547441421958;9.99998593742135;0.9367355978952248;0.3777113485753892;1.0297936538438757;0.9999995569065627;1.0100301642177663;0.9999950151689653
63.321935;1.0767705526622808;0.983071758471718;0.9129723182362589;-0.4364623771821162;-0.40534678063073815;1.0675494968040546;9.999985780430121;0.9367326794664868;0.3776803391433938;1.029793460018097;0.9999996307962493;1.0100160213143257;0.9999949650765111
63.331935;1.0767725841512341;0.983071948088361;0.9129708584175831;-0.436429207112428;-0.4053152232345955;1.067552549726195;9.999985570526343;0.9367307669847893;0.37764933054357924;1.0297932659896123;0.9999997095245329;1.0100028088456583;0.9999949222391117
63.341935;1.0767746097145539;0.9830721327605488;0.9129693930357309;-0.43639603691672724;-0.40528366583863984;1.0675546002258116;9.999985314529981;0.9367288602833789;0.3776173227429865;1.0297930722808202;0.9999997933670106;1.0099892257322345;0.9999948865372675
63.351935;1.076776630374969;0.9830723935102764;0.9129679975251901;-0.4363646593700048;-0.4052537734009021;1.0675576484639389;9.999985019681878;0.9367269592589538;0.3775863156877585;1.0297928794723281;0.9999998827490565;1.009976019776276;0.999994857785812
63.361935;1.0767776481412143;0.9830716739937386;0.912966538196355;-0.43633104278885165;-0.4052221776221899;1.0675596946224453;9.999984692338531;0.936725063784419;0.37755530930109577;1.029792688110769;0.9999999781843317;1.0099628168681514;0.9999948356945958
63.371935;1.0767796618740417;0.9830718427120594;0.9129650567500011;-0.43629787224982586;-0.40519062022710683;1.0675627388798044;9.999984337850798;0.9367221736278758;0.37752530348504126;1.0297924986811178;1.0000000801262208;1.0099490631158792;0.9999948198992437
63.381935;1.0767816734330917;0.9830720871287397;0.9129636460885426;-0.4362664943678237;-0.4051607277902208;1.0675647814351208;9.999983960916316;0.9367202884509654;0.3774942981152519;1.0297923116401773;1.00000018881445;1.0099358658490813;0.9999948100226038
63.391935;1.076782684545936;0.9830713510377678;0.9129621728108891;-0.43623287753610446;-0.40512913201277356;1.067567822525675;9.999983565708881;0.9367184078681741;0.3774632930520689;1.0297921274495179;1.000000304217119;1.0099226715197154;0.9999948056902486
63.401935;1.076784693745597;0.9830715842825536;0.9129607542695364;-0.4362014994412815;-0.4050992395762797;1.0675698624899688;9.999983156071991;0.9367165315047095;0.37743328817333743;1.0297919465671765;1.0000004260793272;1.0099098539019253;0.9999948064623608
63.411935;1.076786702529997;0.9830718118590295;0.9129593326421983;-0.43617012122664806;-0.4050693471397578;1.0675719017924286;9.999982735559309;0.9367146589903;0.3774032834103398;1.02979176940022;1.0000005540152732;1.0098970390578212;0.9999948117553978
63.421935;1.076787712207515;0.9830710587506404;0.9129578501791686;-0.4361365041455149;-0.40503775136292774;1.067574940934177;9.999982306975467;0.936712789915875;0.3773722787625471;1.0297915962468687;1.000000687584289;1.0098838529990704;0.9999948208523028
63.431935;1.0767897208398909;0.9830712747693122;0.9129564244623365;-0.4361051257178728;-0.40500785892624325;1.0675769803640698;9.999981871721374;0.9367109238821729;0.377342274266753;1.0297914273109623;1.0000008263137885;1.0098710427228277;0.9999948330341119
63.441935;1.0767917295559468;0.9830714850252725;0.9129549978633942;-0.43607374717039377;-0.4049779664892516;1.0675800204590604;9.99998142981123;0.9367090605783809;0.3773132699583917;1.0297912628193788;1.0000009696949552;1.009858607649105;0.9999948477323323
63.451935;1.0767927396051244;0.9830707960856467;0.9129535881959925;-0.4360419226414443;-0.404948035670269;1.0675820615315488;9.999980981148619;0.9367061997582223;0.3772832658838465;1.0297911031003466;1.0000011172252965;1.0098448722228106;0.9999948645348092
63.461935;1.0767947492946939;0.9830709957533083;0.9129521621229559;-0.4360105438844277;-0.40491814323261044;1.0675841038269724;9.999980527059565;0.9367043411983557;0.37725326213716903;1.0297909485622547;1.000001268450412;1.0098320643894627;0.9999948831004415
63.471935;1.0767957611185341;0.9830702970225862;0.9129507542320061;-0.4359787192060999;-0.4048882124130723;1.0675871475070122;9.999980070630821;0.9367024846795335;0.37722425887437205;1.0297907996691222;1.0000014228826233;1.0098196291306698;0.9999949031674369
63.481935;1.0767977734977205;0.9830705687751801;0.9129494062388946;-0.4359491330498742;-0.4048599849323373;1.0675891926737;9.999979615938267;0.9367006299322611;0.37719425629672315;1.0297906568924982;1.0000015798551922;1.0098068183205053;0.9999949246471942
63.491935;1.0767997879030815;0.9830707550065546;0.9129479844204067;-0.435917753967488;-0.4048300924926551;1.0675912394366587;9.999979166955905;0.9366987766058695;0.37716525460787437;1.0297905206166031;1.0000017385103044;1.009794378242143;0.9999949476895099
63.501935;1.0768008057731637;0.9830700433587368;0.9129465813330697;-0.43588592905234763;-0.4048001616712179;1.0675942879395024;9.999978726547333;0.9366969243043197;0.3771362539806671;1.0297903911108996;1.0000018979315668;1.009781934752353;0.99999497265945
63.511935;1.0768028254843118;0.9830703024758872;0.9129452384511235;-0.4358563425795416;-0.40477193418772167;1.0675963383711673;9.999978296097552;0.9366950726405814;0.3771072545618253;1.0297902686234555;1.0000020572280257;1.0097694874862795;0.9999950000353256
63.521935;1.0768038495288308;0.9830713753118563;0.9129455038996684;-0.43582443627584666;-0.40474192791697755;1.0675983909876496;9.999977875981935;0.9366932212775442;0.3770782564904389;1.0297901535137985;1.000002215523889;1.0097570361774317;0.9999950302776727
63.531935;1.076805876238244;0.983071626155353;0.9129441646220551;-0.43579484960305404;-0.40471370043152133;1.067601446046166;9.999977465866227;0.9366913699310607;0.3770492599028717;1.0297900462932663;1.0000023719775302;1.0097445805169356;0.9999950637273931
63.541935;1.076807906904046;0.9830718730489915;0.9129428271355554;-0.4357652628179428;-0.4046854729448987;1.0676035036925102;9.999977064510048;0.9366895183466953;0.37702126491715177;1.0297899475285344;1.0000025258302936;1.0097324934859784;0.9999951006026505
63.551935;1.0768089427243515;0.9830711413327214;0.9129414329794867;-0.4357334375222614;-0.4046555421190418;1.0676055639388418;9.999976669853654;0.9366876663146765;0.3769922716109305;1.0297898577292919;1.0000026764220473;1.0097200277755058;0.9999951410782613
63.561935;1.07681098176829;0.9830713813003946;0.9129400988889343;-0.435703850537742;-0.4046273146303076;1.0676076267018693;9.999976279118881;0.9366858137280636;0.3769642800261452;1.029789777325632;1.0000028232266887;1.0097079296343643;0.99999518535511
63.571935;1.07681202613996;0.9830707248905877;0.9129387830866924;-0.4356738179294484;-0.4045990487608106;1.067610691805314;9.999975888650141;0.9366839606143558;0.37693529019764055;1.029789706704238;1.0000029659015754;1.0096954518887873;0.9999952336808788
63.581935;1.0768140737334493;0.9830709601177365;0.9129374509792049;-0.43564423074909825;-0.40457082127005867;1.0676127589658537;9.999975493835045;0.9366821070762984;0.37690730216008433;1.0297896462571932;1.000003104250159;1.009683340770257;0.9999952862909433
63.591935;1.0768151263912893;0.9830703001946448;0.9129361358597503;-0.43561419800172557;-0.40454255539891804;1.0676148278817443;9.999975089055805;0.9366802531705801;0.376879315924235;1.0297895963821746;1.0000032381297168;1.0096712224292308;0.9999953433057261
63.601935;1.0768171816669017;0.9830705330354007;0.9129348028992912;-0.43558461062569515;-0.4045143279062596;1.0676168984096421;9.999974668325052;0.9366783988547286;0.3768513314607727;1.0297895574041054;1.0000033673960018;1.0096590963127303;0.9999954047342042
63.611935;1.0768182410457858;0.9830699529793293;0.9129335607195165;-0.43555637058271024;-0.4044877269917462;1.0676189706054184;9.99997422669234;0.9366765440403847;0.37682434870391646;1.029789529539793;1.0000034919010714;1.0096473351433515;0.999995470581429
63.621935;1.0768203018496012;0.9830701853923582;0.9129322236412192;-0.43552678301447945;-0.4044594994973377;1.0676220445836395;9.99997376118694;0.9366746886731089;0.3767963675607923;1.0297895129838681;1.0000036115546624;1.0096351919963358;0.9999955409141367
63.631935;1.0768213655628076;0.983069524488714;0.9129309003971019;-0.4354967499910532;-0.4044312336232982;1.0676241204307937;9.999973270862835;0.9366728327821577;0.37676838792081774;1.0297895080023702;1.000003726397723;1.0096230397249426;0.9999956158619325
63.641935;1.0768234296923636;0.9830698390956956;0.9129296316905715;-0.43546895507916;-0.4044046710853163;1.0676261982502608;9.999972756133586;0.9366709764683582;0.3767414096532003;1.029789514922786;1.0000038366072985;1.0096112511627076;0.999995695603964
63.651935;1.0768254949251144;0.9830682803295372;0.9129266179051024;-0.43543944844886484;-0.4043765190343387;1.0676282781977189;9.999972217994019;0.9366691198381681;0.376714432592043;1.029789534074222;1.0000039424959273;1.009599452863015;0.999995780333424
63.661935;1.0768265619896888;0.9830677029337332;0.9129253560915993;-0.43541120806189665;-0.40434991811613424;1.0676303604505364;9.999971657715934;0.9366672629148506;0.37668745654521696;1.0297895657457943;1.0000040445341873;1.009587644632205;0.9999958702097452
63.671935;1.0768276295298376;0.9830671267939834;0.9129240881474467;-0.43538296762332696;-0.40432331719716363;1.0676324451475485;9.999971076745682;0.936665405561357;0.3766604813414369;1.0297896101467967;1.0000041432993398;1.0095758262945491;0.9999959653559171
63.681935;1.0768296960975554;0.9830673645108565;0.9129227210312771;-0.4353533794799224;-0.4042950896970013;1.067635532348206;9.999970476855097;0.9366645474742747;0.3766335068632354;1.0297896673749098;1.0000042393710935;1.0095649255033552;0.9999960658778358
63.691935;1.0768307631992424;0.9830667911809753;0.9129214391199357;-0.4353251389101491;-0.40426848877603194;1.0676376220269999;9.999969860626193;0.9366626882768502;0.3766065330246999;1.0297897374027865;1.0000043332441477;1.009553086552507;0.999996171817922
63.701935;1.076832828153932;0.9830671128711984;0.9129201324997782;-0.43529734344249665;-0.4042419262314183;1.0676397140676146;9.999969231732736;0.9366608276607039;0.37657955972716;1.0297898200769715;1.0000044252784457;1.009541237171017;0.9999962830961997
63.711935;1.07683389243174;0.9830665420302823;0.912918834693959;-0.4352691027437876;-0.40421532530781046;1.067641808261856;9.999968595003539;0.9366589654755432;0.37655358683616164;1.0297899151287635;1.0000045157125435;1.009529750384006;0.9999963995611518
63.721935;1.076835953574299;0.9830668657372695;0.9129175113272667;-0.4352413070941527;-0.404188762759895;1.0676439043143107;9.999967956495682;0.9366571017160681;0.3765266141818194;1.0297900221916199;1.0000046046716855;1.0095178802929212;0.9999965210555604
63.731935;1.0768370133296015;0.9830662962126948;0.9129161961287168;-0.4352130662670261;-0.4041621618330001;1.0676460018428995;9.99996732330816;0.9366552364614583;0.3765006415679222;1.0297901408452066;1.0000046921309333;1.009506373061497;0.9999966473468693
63.741935;1.0768390692631324;0.9830666203808783;0.9129148549889295;-0.4351852704358328;-0.40413559928125603;1.0676481003857816;9.999966703011523;0.9366533698320727;0.3764746687965234;1.0297902706668656;1.000004777905641;1.0094948557715522;0.9999967780094388
63.751935;1.0768401228809499;0.9830660503093674;0.9129135218332177;-0.4351570294806698;-0.4041089983507163;1.0676501993872503;9.999966103061045;0.9366515019494284;0.37644869571568695;1.029790411253771;1.0000048616853994;1.0094833284000695;0.9999969123844787
63.761935;1.0768421715023047;0.9830664540196281;0.9129122381266522;-0.43513102634995143;-0.4040841007531609;1.0676522982038377;9.999965530692213;0.9366506328976737;0.37642272223779;1.0297905622702437;1.0000049430992755;1.0094727187870474;0.9999970496205095
63.771935;1.0768432165189517;0.983065881101411;0.9129108870267503;-0.4351027852687273;-0.40405749981892924;1.0676543962042098;9.999964993207984;0.9366487627333135;0.37639674830135905;1.0297907235105708;1.000005021801252;1.0094611712338333;0.9999971887526607
63.781935;1.0768442562128524;0.9830653873562524;0.9129096026307464;-0.43507633702202225;-0.40403256384117303;1.0676564928736065;9.999964497848653;0.9366468915175996;0.3763707738406497;1.0297908948692605;1.0000050975159578;1.0094496136799729;0.9999973287528593
63.791935;1.0768462888372914;0.9830657038744234;0.9129082173997;-0.43504854075818;-0.40400600127967645;1.0676585877962317;9.999964051069574;0.9366450193049675;0.3763457987852578;1.0297910762298619;1.0000051700219335;1.009438418996992;0.9999974685361616
63.801935;1.0768473157340912;0.9830652059481113;0.9129069166123808;-0.435022092390508;-0.4039810652985385;1.0676606805540605;9.999963657783095;0.9366431461286315;0.37631982306208783;1.0297912673664449;1.0000052391155818;1.0094268414779188;0.9999976069991802
63.811935;1.0768493342162522;0.9830655189496885;0.9129055158555436;-0.43499429594892847;-0.40395450273344846;1.0676627706671535;9.999963320969869;0.936642272045642;0.37629484660470797;1.0297914679094546;1.0000053045958592;1.0094165546296843;0.9999977431460432
63.821935;1.0768503458246763;0.9830650186148958;0.9129042004695876;-0.4349678474599837;-0.4039295667490915;1.0676648576387346;9.999963042203614;0.9366403971842099;0.37626986936096507;1.0297916773660367;1.0000053663012303;1.0094053297191166;0.9999978762248413
63.831935;1.076851349151065;0.9830645180875092;0.9129028786467127;-0.434941398923526;-0.403904630763196;1.0676669410675672;9.99996282299569;0.9366385217356995;0.3762438912815709;1.0297918951479674;1.0000054241529468;1.0093937218245688;0.9999980057219501
63.841935;1.0768533428455431;0.9830649117462358;0.9129015341640919;-0.43491539512938654;-0.4038797331511927;1.0676690207367554;9.999962665577408;0.9366366459040134;0.37621891230436594;1.029792120622399;1.0000054781208167;1.0093824764768027;0.9999981312308925
63.851935;1.0768543286794887;0.9830644128270756;0.9129002018023917;-0.4348889464723585;-0.4038547971622368;1.0676710966425351;9.999962572346424;0.9366357698504653;0.37619493234327467;1.0297923531550894;1.0000055281633247;1.0093725217490794;0.9999982523866066
63.861935;1.0768553054697705;0.9830639155619332;0.9128988654370126;-0.43486249776717684;-0.40382986117191544;1.0676731689350278;9.99996254478488;0.9366338936872349;0.37616995128509306;1.02979259206607;1.0000055741755562;1.009361256646265;0.9999983689097134
63.871935;1.0768572721941512;0.983064314135888;0.9128975089437963;-0.43483649372851907;-0.4038049635552824;1.0676752377352305;9.999962582334337;0.9366320175101243;0.37614496900304206;1.0297928365990234;1.0000056159299695;1.0093499822308207;0.9999984806364005
63.881935;1.0768582310555401;0.983063821627133;0.9128961670617576;-0.4348100449010207;-0.4037800275624064;1.0676773029629427;9.999962681813725;0.936630141439012;0.37612098538738586;1.0297930859878477;1.0000056531181107;1.009339071581256;0.9999985874875682
63.891935;1.0768591813319388;0.9830633321762438;0.9128948235280674;-0.43478359602429445;-0.40375509156847383;1.067679364331366;9.99996283907795;0.9366292656550541;0.376096000382167;1.029793339510226;1.0000056854911716;1.0093287078413897;0.9999986893940367
63.901935;1.0768611224152367;0.9830638211343491;0.912893537453745;-0.4347593846512861;-0.4037318589063065;1.067681421447889;9.999963051847935;0.9366273903802047;0.3760720140036872;1.0297935964790017;1.0000057129345503;1.0093177808020948;0.9999987861953492
63.911935;1.0768620567504195;0.9830633389373565;0.9128921924454213;-0.4347329356516492;-0.40370692291011795;1.0676834739367156;9.999963320620568;0.9366255158362173;0.3760480263227711;1.0297938562344204;1.0000057354498584;1.0093068461465824;0.9999988775794636
63.921935;1.0768629835337422;0.9830629419272283;0.9128909228960735;-0.4347082795184468;-0.4036836518709724;1.067685521568643;9.999963647828546;0.9366236422705133;0.37602403741883217;1.0297941181508776;1.0000057531337956;1.0092959040415466;0.9999989631140034
63.931935;1.0768649017670435;0.9830633614106972;0.9128895613506522;-0.43468227498815964;-0.4036587542462778;1.0676875642998847;9.999964036700206;0.9366227699873995;0.37600004734649795;1.029794381620142;1.0000057661697972;1.009285882524514;0.9999990423586405
63.941935;1.0768658134549023;0.9830629725692783;0.9128882929088034;-0.43465761873568;-0.40363548320405596;1.0676896021892799;9.999964489909019;0.9366208993315499;0.3759760561484043;1.0297946460039333;1.0000057748110387;1.0092749255868632;0.9999991150033153
63.951935;1.0768667176138198;0.9830625066858418;0.9128869498797418;-0.43463116951263797;-0.4036105472017653;1.0676916353403132;9.99996500861243;0.9366190306618278;0.3759520638838734;1.029794910594291;1.0000057793633959;1.009263961339197;0.9999991809265313
63.961935;1.0768686134592245;0.9830630199402705;0.9128856663371254;-0.4346069576607152;-0.4035873145294512;1.0676936638992864;9.999965592505559;0.936618164308627;0.3759280706274011;1.0297951746602205;1.0000057801249311;1.0092539180141078;0.9999992401585153
63.971935;1.076869503513408;0.9830626435539477;0.9128844010068373;-0.4345823012416109;-0.40356404348116187;1.0676946880138558;9.999966240474413;0.9366163005234844;0.3759050764366172;1.0297954375816307;1.00000577726717;1.0092433121875979;0.999999292878689
63.981935;1.0768703874060463;0.9830622709357527;0.9128831372752486;-0.43455764477534664;-0.4035407724305749;1.0676967077664095;9.999966951270881;0.9366144394901819;0.3758820813324547;1.0297956988985355;1.000005770794115;1.0092326994654535;0.9999993394621082
63.991935;1.0768722648239228;0.9830627954328042;0.912881858589527;-0.43453343268859523;-0.4035175397508975;1.0676987231286532;9.999967723784295;0.9366135813445426;0.37585808531714093;1.0297959582208889;1.0000057606225374;1.0092226355585798;0.9999993804351666
64.001935;1.0768731384623298;0.9830624292613842;0.9128805992768876;-0.43450877610468935;-0.4034942686954836;1.0677007339548068;9.999968556989732;0.9366117260769973;0.3758350883895361;1.029796215185269;1.0000057466612227;1.0092120095034354;0.9999994163201461
64.011935;1.0768740078750285;0.9830620656922014;0.9128793427654038;-0.434484119473627;-0.4034709976377504;1.0677027400538124;9.999969449879988;0.9366108734145183;0.3758120905419427;1.0297964695196988;1.0000057288680784;1.0092023055492403;0.9999994475467361
64.021935;1.0768748736734193;0.9830617043390254;0.9128780894669708;-0.4344594627954064;-0.4034477265777515;1.0677047413047054;9.999970401256908;0.9366090228795493;0.3757890917752686;1.0297967210638148;1.0000057073132382;1.009191668338388;0.9999994745395512
64.031935;1.0768767355242184;0.9830622385728857;0.912876822897707;-0.43443525040335423;-0.40342449388827556;1.0677057377049204;9.999971409211769;0.9366071739663072;0.3757660921145999;1.0297969696663787;1.0000056821929841;1.0091810267870314;0.9999994977957914
64.041935;1.076877596187631;0.9830618807810227;0.912875577518488;-0.4344105936074404;-0.40340122282379726;1.0677077293168185;9.999972470512356;0.9366063262295827;0.37574409159173955;1.0297972150685266;1.0000056537815203;1.0091716821402206;0.9999995178266397
64.051935;1.0768784552962707;0.9830616057300046;0.9128744123913458;-0.43438772970927747;-0.40337961671550593;1.0677097161849094;9.999973580679276;0.9366044792479776;0.37572109023158473;1.0297974569086645;1.0000056223504838;1.0091610342941946;0.9999995351311105
64.061935;1.0768793134566528;0.9830612507517211;0.9128731772017181;-0.4343630728204882;-0.40335634564676087;1.067711698301565;9.999974734792294;0.9366026325749985;0.375699088061412;1.0297976948274903;1.0000055880958902;1.009150756731232;0.9999995502596155
64.071935;1.0768811702284578;0.9830618718059362;0.912872006390551;-0.4343406530760757;-0.40333477790642136;1.0677136756303935;9.999975927919074;0.9366017857632581;0.37567608510907763;1.029797928528538;1.0000055511218573;1.0091410336532383;0.9999995638393661
64.081935;1.0768820282313578;0.9830597259181993;0.912869118419329;-0.4343160773127481;-0.4033115822753689;1.0677146481219828;9.999977155038588;0.9365999384306076;0.3756540814003695;1.0297981577368271;1.0000055114233308;1.009130754063213;0.9999995765383158
64.091935;1.076882886964158;0.9830594551536789;0.912867977433986;-0.43429321321388553;-0.4032899761583339;1.0677166156766495;9.99997841122386;0.9365990902637352;0.3756320769782615;1.0297983821547827;1.0000054688329967;1.0091214025663224;0.999999589056713
64.101935;1.076883746841974;0.983059104211267;0.9128667678902429;-0.4342685561162002;-0.4032667050807494;1.0677185781419811;9.999979692101764;0.9365972409156658;0.37561007191141244;1.0297986014813763;1.0000054230522242;1.0091111234878176;0.9999996021509727
64.111935;1.0768846081532037;0.9830588357766603;0.9128656410191691;-0.43424569192807594;-0.403245098959279;1.0677205354014117;9.999980993823888;0.936596389905192;0.37558806627578467;1.0297988154405842;1.000005373779393;1.0091017735880945;0.9999996165765426
64.121935;1.0768864700965932;0.9830594624952518;0.9128645047395609;-0.43422327182790516;-0.40322353120701837;1.067721487438614;9.999982312246937;0.9365945366338888;0.3755660601284861;1.0297990237866712;1.000005320773966;1.009091496990066;0.9999996329611889
64.131935;1.0768873348961836;0.9830591971428639;0.9128633930786777;-0.43420040753075423;-0.40320192508084507;1.067723434317107;9.999983642402592;0.9365936804618799;0.3755440534774156;1.0297992262637732;1.0000052638176555;1.0090821504128809;0.999999651751653
64.141935;1.076888201558371;0.9830589335117706;0.9128622890034035;-0.43417754319001184;-0.40318031895236406;1.067725376168929;9.999984979130545;0.9365918207420649;0.37552304625546035;1.0297994225396132;1.0000052027134456;1.0090722501001357;0.9999996732847664
64.151935;1.0768890699421454;0.983058671667136;0.9128611923461785;-0.43415467880570247;-0.4031587128216375;1.0677263132130714;9.999986318086188;0.9365909568445404;0.3755010383242912;1.0297996122366324;1.0000051373589494;1.009062908497243;0.9999996979038107
64.161935;1.076889939850447;0.9830584116720241;0.9128601029867556;-0.4341318143778305;-0.40313710668874925;1.0677282457190544;9.99998765605661;0.9365890882085964;0.3754800295095762;1.0297997949996092;1.0000050677704488;1.0090530139756044;0.9999997259742163
64.171935;1.0768918100997926;0.9830590472857699;0.9128590039139654;-0.4341093939297346;-0.4031155389246298;1.0677301739220595;9.999988990585345;0.9365882143589914;0.3754590196470745;1.0297999704536513;1.0000049940027294;1.0090440512022085;0.9999997578049544
64.181935;1.0768926825969147;0.9830587912059259;0.9128579289780961;-0.4340865293930956;-0.4030939327875554;1.0677320979793985;9.999990319360542;0.9365863348878526;0.3754370086250878;1.029800138178188;1.00000491607094;1.0090337922619106;0.9999997936695504
64.191935;1.076893556154948;0.9830586184522291;0.9128569367068021;-0.43406545778626765;-0.4030739916069388;1.0677330180397184;9.99999163961574;0.9365854494725436;0.37541599640567697;1.0298002977752272;1.0000048340010688;1.0090248384475222;0.999999833911998
64.201935;1.0768944306394135;0.9830583665965945;0.9128558763528458;-0.4340425931642718;-0.4030523854660796;1.067734934336744;9.99999294815333;0.9365835579058283;0.37539498301011537;1.0298004489200954;1.0000047479298921;1.00901496204551;0.999999878960556
64.211935;1.0768953060108002;0.9830581168687929;0.9128548235482077;-0.4340197284987886;-0.40303077932337444;1.0677368471026085;9.99999424245546;0.9365826601024918;0.37537396848236637;1.0298005914175279;1.0000046580936464;1.0090060201552975;0.9999999292825038
64.221935;1.0768961823286463;0.9830579504628434;0.9128538539011372;-0.4339986567681458;-0.4030108381371868;1.0677377564040156;9.99999552171279;0.9365807560844008;0.3753539528604178;1.0298007252927994;1.000004564793956;1.0089965288341625;0.9999999853382591
64.231935;1.0768970597375365;0.9830577048430105;0.9128528166205437;-0.43397579201732916;-0.4029892319906896;1.0677396621411601;9.999996786417217;0.9365798459092225;0.37533293617211555;1.0298008508097187;1.0000044684697416;1.0089876007838599;1.0000000474728987
64.241935;1.076898937472109;0.9830584361422287;0.9128518456262551;-0.43395516408134294;-0.4029693291706254;1.067740564124273;9.999998037170629;0.9365779295700931;0.3753129184410596;1.029800968395885;1.0000043697478092;1.0089781236938256;1.0000001158203162
64.251935;1.0768998179486384;0.9830581945068325;0.912850823759297;-0.43393229922354776;-0.40294772302012993;1.067742462111492;9.99999927416672;0.9365770069659305;0.3752918996867911;1.0298010785463314;1.0000042693660784;1.0089692101772485;1.0000001903543003
64.261935;1.0769007004984248;0.9830580361963428;0.912849884719127;-0.43391122730896814;-0.40292778182618694;1.0677443558258997;10.000000497459723;0.9365750779427672;0.37527187992856886;1.0298011816994923;1.0000041680480065;1.0089597478013266;1.0000002709831297
64.271935;1.0769015853337192;0.9830578801311644;0.9128489527822867;-0.4338901553542534;-0.4029078406305062;1.0677452449093872;10.000001707071767;0.936574142366073;0.3752518591918098;1.0298012781011083;1.0000040664034346;1.0089512212237577;1.0000003575318117
64.281935;1.0769024724629126;0.9830577265059072;0.9128480276366492;-0.43386908335931523;-0.4028878994332097;1.0677471288338032;10.000002902916249;0.9365722002100635;0.37523083750726566;1.0298013677960358;1.0000039648780177;1.0089414021186662;1.0000004497079293
64.291935;1.0769033616992143;0.983057575438284;0.9128471089236925;-0.4338480113239803;-0.4028679582344286;1.0677480069174918;10.00000408520125;0.9365712515691843;0.37521081490823205;1.029801450778814;1.0000038637397397;1.0089328909600368;1.0000005471644897
64.301935;1.076904252734445;0.983057426901051;0.9128461962339253;-0.4338269392480171;-0.4028480170342868;1.067749878470248;10.000005254848805;0.9365702965567415;0.37519179142962217;1.0298015271250842;1.000003763089977;1.0089247596364557;1.0000006495787537
64.311935;1.076905145232546;0.9830572807774531;0.9128452891341896;-0.43380586713118163;-0.40282807583288305;1.067751742877869;10.00000641336121;0.9365683352084998;0.3751717671210166;1.029801596985731;1.00000366289798;1.008915336384981;1.0000007566744917
64.321935;1.0769060388583374;0.983057136909374;0.9128443871981553;-0.43378479497322175;-0.40280813463029264;1.0677525995495092;10.000007562990417;0.9365673674710735;0.37515174207303914;1.029801660490689;1.0000035630595765;1.008906850015159;1.0000008682027546
64.331935;1.0769069332632262;0.9830569950715355;0.9128434899966373;-0.4337637227738767;-0.4027881934265625;1.0677544478917547;10.00000870747984;0.9365653932722029;0.3751327164163408;1.0298017176806353;1.0000034635120054;1.0088978161723805;1.00000098389893
64.341935;1.0769088270577785;0.9830577486790653;0.9128425801204733;-0.43374309420790924;-0.4027682905905135;1.0677552873833556;10.00000985187114;0.9365644126054568;0.37511269028363503;1.0298017685597631;1.0000033643525854;1.0088893482125605;1.0000011034133809
64.351935;1.0769097219123331;0.983057691336605;0.912841766301402;-0.4337238149084426;-0.40275001434280905;1.0677571176170846;10.000011001066534;0.9365634255356321;0.37509366376758946;1.0298018131812146;1.0000032658306452;1.0088812618633722;1.0000012262651043
64.361935;1.07691061640639;0.9830593470567068;0.912842545054501;-0.4337026613236002;-0.4027299976956495;1.0677579382272795;10.000012158776787;0.9365614321591642;0.3750736368991692;1.029801851629024;1.0000031682319308;1.008871885543387;1.0000013518968176
64.371935;1.076911510175697;0.9830592109701131;0.9128416612559731;-0.4336815889381615;-0.4027100564872344;1.0677597488115342;10.00001332749363;0.9365604326137867;0.37505460965935383;1.0298018839766936;1.0000030717702406;1.0088638198458761;1.0000014797527157
