time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
64.381935;1.0769124029986659;0.9830591573617183;0.9128408547045204;-0.4336623095185746;-0.4026917802361832;1.0677605489462056;10.000014508795365;0.9365594271367261;0.3750355820071645;1.0298019102925704;1.0000029765195946;1.008855765090122;1.000001609263863
64.391935;1.0769132948451072;0.9830590239234713;0.912839974040712;-0.433641237049637;-0.4026718390257151;1.0677623382531267;10.000015703655988;0.9365574161153305;0.37501655389395666;1.0298019306258153;1.0000028823998643;1.0088467933201013;1.0000017397929897
64.401935;1.0769141858171798;0.9830589733725251;0.9128391698172861;-0.43362195754947935;-0.40265356277288095;1.067763116460125;10.000016912720223;0.9365564000871154;0.3749975252726773;1.0298019450109324;1.0000027892078305;1.0088387614866248;1.0000018706135083
64.411935;1.076915076141423;0.9830589246624505;0.9128383663799307;-0.43360267800954433;-0.40263528651942554;1.0677648834353164;10.000018136256799;0.9365553797009549;0.37497949611528064;1.0298019535076917;1.0000026966085513;1.0088311131358307;1.0000020008776314
64.421935;1.076915966227731;0.9830587966657903;0.9128374880861225;-0.4335816054145925;-0.4026153453070625;1.0677656391904136;10.000019373874483;0.9365533556764419;0.37496046640806335;1.0298019562052565;1.0000026040592145;1.0088221765910939;1.0000021295489536
64.431935;1.076916856635018;0.9830587519273769;0.912836685525643;-0.43356232579273635;-0.4025970690528333;1.0677673838595705;10.00002062462981;0.9365523287477635;0.37494143611755915;1.0298019532340883;1.0000025107834043;1.0088141802754118;1.000002255448727
64.441935;1.076917747964587;0.9830587092136137;0.91283588289935;-0.4335430461304609;-0.40257879279837866;1.0677681176465867;10.000021887771638;0.9365512995843388;0.374923405186405;1.0298019448045168;1.0000024158877892;1.008806567360451;1.000002377462395
64.451935;1.076918640841974;0.9830586684335375;0.9128350798782197;-0.43352376642763035;-0.4025605165437912;1.067769840755678;10.000023163439032;0.9365492687580255;0.3749043735800793;1.0298019312076503;1.00000231853162;1.0087976658973776;1.000002494682985
64.461935;1.076919535976947;0.983058629424501;0.9128342761970836;-0.43350448668415276;-0.40254224028916713;1.0677705533704152;10.000024452444114;0.9365482367724086;0.3748863413246034;1.02980191277503;1.0000022180177426;1.0087900755608532;1.0000026063925402
64.471935;1.076920434155165;0.9830585920187397;0.9128334716268948;-0.4334852068999676;-0.4025239640346067;1.0677722556804532;10.000025755623225;0.9365472040601365;0.374868308494951;1.0298018898266232;1.0000021137788688;1.0087824958374687;1.0000027120224286
64.481935;1.076921336152409;0.983058556042327;0.9128326659971294;-0.43346592707504145;-0.40250568778021245;1.0677729478930853;10.000027073853776;0.9365461709465732;0.3748502751764861;1.0298018626596577;1.0000020053083736;1.0087749261785128;1.0000028111766317
64.491935;1.0769222426784748;0.9830585212708355;0.9128318592393686;-0.43344664720938786;-0.402487411526098;1.0677746302650675;10.00002840833868;0.9365441376654878;0.3748322414403648;1.029801831616428;1.0000018921493958;1.0087664376443108;1.0000029036831193
64.501935;1.0769231543579785;0.9830584873809018;0.9128310513945154;-0.43342736730308906;-0.402469135272405;1.0677753031661432;10.000029760284118;0.936543104418407;0.37481420733605425;1.02980179716353;1.0000017739957001;1.008758886494449;1.0000029896009948
64.511935;1.0769240717149746;0.9830584539409968;0.9128302426089048;-0.4334080873562902;-0.4024508590193084;1.0677759670757812;10.000031130214925;0.9365420714139688;0.3747961728780004;1.029801759866631;1.0000016507672655;1.0087513437757551;1.0000030691594939
64.521935;1.0769249951897637;0.9830585017394398;0.9128295085626226;-0.43339060040081595;-0.40243424772547404;1.0677776225291908;10.000032517605485;0.9365400388451889;0.37477913803694635;1.0298017202594318;1.0000015225731838;1.0087432520281112;1.0000031426950873
64.531935;1.0769259251794938;0.983058467944452;0.9128286986827818;-0.43337132037510934;-0.40241597147406216;1.067778270087269;10.000033921219305;0.9365390068358195;0.3747611027564977;1.029801678710195;1.0000013896573563;1.0087357243952257;1.0000032106074086
64.541935;1.07692686202622;0.983058514851783;0.912827964164607;-0.4333538333442258;-0.40239936018216826;1.0677799103125685;10.000035339975804;0.9365379754548706;0.3747440669889959;1.029801635337035;1.0000012523682107;1.0087285748805432;1.0000032733317843
64.551935;1.076927805917545;0.9830584798828423;0.9128271544180209;-0.4333345532398662;-0.40238108393291167;1.0677805437541772;10.00003677361894;0.9365369447760025;0.3747260307241804;1.0298015900092354;1.0000011111000098;1.0087210598330747;1.0000033313498553
64.561935;1.0769287568008659;0.983058525383063;0.9128264205676886;-0.4333170661337535;-0.40236447264343717;1.067781170950047;10.000038222578322;0.9365359148688377;0.3747089939906801;1.0298015424577913;1.0000009662184661;1.0087139217076735;1.0000033851660517
64.571935;1.076929714427603;0.9830584886469063;0.9128256119498723;-0.4332977859510144;-0.40234619639692626;1.0677827924213612;10.000039687067188;0.9365338857448167;0.3746919568476612;1.0298014923723564;1.0000008180248166;1.0087058601795962;1.000003435244117
64.581935;1.0769306784664752;0.9830567388899065;0.912823214641036;-0.43328038001185176;-0.4023296605488757;1.0677834086802;10.00004116640348;0.9365328573470663;0.37467491938261743;1.0298014394084634;1.0000006667587056;1.00869873196412;1.0000034820438755
64.591935;1.076930649562248;0.9830558870932974;0.9128225001385227;-0.43326244957647536;-0.40231301089813365;1.0677840202286717;10.000042659126882;0.9365318295908559;0.37465788170281905;1.0298013832296942;1.0000005126436855;1.0086916085758129;1.000003526138917
64.601935;1.0769316252078436;0.9830558462442816;0.9128216943831904;-0.43324316929671713;-0.4022947346570857;1.0677856274857431;10.000044163192706;0.9365308024097131;0.3746408439169738;1.0298013236010908;1.0000003559769925;1.0086844900305596;1.000003568203817
64.611935;1.0769326059499236;0.9830558850574058;0.9128209654414442;-0.43322568202271106;-0.4022781233766181;1.0677862307276753;10.000045676188261;0.9365297757749967;0.37462380611991175;1.0298012604039255;1.0000001971836407;1.0086773763644268;1.0000036088423545
64.621935;1.0769335914287397;0.9830559221740253;0.9128202382513686;-0.4332081947129177;-0.40226151209833094;1.067786830143586;10.000047195909096;0.9365277496959259;0.37460676838895246;1.0298011936048603;1.000000036792837;1.008669339076962;1.0000036484745325
64.631935;1.0769345815201554;0.9830559573723098;0.9128195132529145;-0.4331907073674556;-0.40224490082231307;1.0677884259393786;10.00004872053253;0.9365267242211546;0.37459073079823374;1.0298011232750115;0.9999998754072155;1.0086626063111572;1.000003687383905
64.641935;1.0769355763740684;0.9830559903358694;0.9128187909532526;-0.43317321998644853;-0.402228289548617;1.0677890184121008;10.000050248011211;0.9365256994286585;0.3745736934485305;1.0298010496249412;0.9999997136853961;1.0086555065250733;1.000003725809293
64.651935;1.0769365763325038;0.9830560206940578;0.912818071881682;-0.43315573257004425;-0.4022116782772711;1.0677896079886557;10.000051775561499;0.9365246754085894;0.3745576564810398;1.029800972997852;0.9999995522652844;1.0086487822105632;1.0000037639590857
64.661935;1.076937581766061;0.9830560480507805;0.9128173564946906;-0.43313824511839083;-0.40219506700829155;1.0677911952524817;10.000053299718372;0.9365236523051311;0.3745416200532556;1.029800893820333;0.9999993916774479;1.0086420618975627;1.0000038019488224
64.671935;1.0769385929502708;0.9830561532598755;0.9128167205521813;-0.43312255068660993;-0.4021801207002063;1.067791780976863;10.000054816330065;0.9365226303920862;0.37452458431180347;1.02980081255784;0.9999992323539073;1.0086349742698753;1.0000038397355833
64.681935;1.0769396100335;0.9830561734903293;0.9128160133773783;-0.43310506316648434;-0.40216350943592344;1.0677923661537063;10.000056320498208;0.9365206100663053;0.37450854939642364;1.029800729703649;0.9999990746643985;1.008627333430363;1.0000038770990978
64.691935;1.0769406330292215;0.9830561897015498;0.9128153105691318;-0.4330875756114823;-0.4021468981739684;1.0677929520035392;10.000057807003365;0.9365195918080802;0.37449251545029616;1.0298006457614743;0.9999989189439337;1.0086206248188132;1.00000391371544
64.701935;1.0769406628202498;0.9830553892642144;0.9128147046919902;-0.43307143804508386;-0.4021319135078137;1.0677945399449769;10.000059270417582;0.93651857619535;0.37447648261232597;1.029800561211629;0.9999987655551886;1.0086139194784756;1.0000039493132749
64.711935;1.0769416970830494;0.9830553970303462;0.9128140114043394;-0.4330539504390976;-0.4021153022506565;1.067795131522959;10.00006070459871;0.936517563859802;0.37446045101224773;1.0298004765016735;0.9999986149160746;1.0086072167865465;1.0000039837630557
64.721935;1.076942736480954;0.9830554006426788;0.9128133235017255;-0.433036462798633;-0.40209869099583745;1.067795728321807;10.000062103309691;0.9365165553625061;0.37444542078108184;1.0298003920697987;0.9999984674723483;1.0086008872815464;1.000004017029609
64.731935;1.0769437805683868;0.9830554815313489;0.912812716991157;-0.43302076818708063;-0.4020837447018789;1.0677963318825874;10.000063462335207;0.9365155511538814;0.37442939205708475;1.0298003083573242;0.9999983236600224;1.008594187685856;1.0000040490982292
64.741935;1.0769448288589816;0.9830555586873296;0.9128121170549637;-0.433005073544458;-0.40206879841018267;1.0677979436422549;10.000064781158459;0.936514551625623;0.37441336497002686;1.0298002257409544;0.9999981838197866;1.0085874885263177;1.0000040799195353
64.751935;1.076945880917675;0.9830555511117651;0.9128114487897135;-0.432987585804101;-0.40205218716210867;1.0677985648830977;10.000066062932339;0.936513557159238;0.3743983396150783;1.0298001444388176;0.9999980481149027;1.0085811603033519;1.0000041093488359
64.761935;1.0769469363825828;0.9830556215536533;0.9128108634156491;-0.4329718910976726;-0.4020372408746566;1.0677991966937859;10.000067312847102;0.9365115682214105;0.3743833160438975;1.029800064532926;0.9999979165743681;1.0085739025447953;1.0000041371073058
64.771935;1.0769469959620894;0.9830547953808251;0.9128103025993808;-0.4329557534335001;-0.40202225622468685;1.0677998399703863;10.000068536121052;0.9365105854738386;0.37436729428273263;1.0297999860382934;0.9999977891786813;1.008567200503756;1.0000041628046183
64.781935;1.0769480573172996;0.9830547789812116;0.9128096572818065;-0.4329382656099083;-0.40200564498249225;1.067801495446398;10.000069737178446;0.936509609702276;0.37435227436489327;1.0297999088484941;0.9999976658748781;1.0085608673981208;1.0000041860223094
64.791935;1.076949121194456;0.983054841216468;0.9128090953709649;-0.4329225708235472;-0.4019906987005637;1.0678021637210398;10.000070919975208;0.9365086416062165;0.3743372563602208;1.02979983264518;0.9999975465998663;1.00855453139404;1.0000042063484746
64.801935;1.0769501873153273;0.9830549007300655;0.9128085415020304;-0.4329068760060719;-0.4019757524203001;1.0678028452756738;10.000072088176994;0.9365076816827741;0.3743222403917588;1.0297997569586372;0.9999974313108261;1.0085481918594388;1.0000042233114883
64.811935;1.0769512553805625;0.9830549573974611;0.912807995699089;-0.43289118115748887;-0.4019608061416611;1.0678035405027786;10.000073245133999;0.9365067302305145;0.37430722663107474;1.0297996813108794;0.9999973199360996;1.0085418481240882;1.000004236354174
64.821935;1.0769523250853976;0.9830550112866533;0.9128074579283629;-0.43287548627781414;-0.40194585986456316;1.0678042497501283;10.00007439473164;0.9365057873735597;0.374292215267608;1.0297996052524894;0.9999972123275176;1.0085354994427027;1.0000042448888147
64.831935;1.0769523972428212;0.9830541690193854;0.9128069449619554;-0.4328593485320766;-0.40193087522497273;1.067804973335363;10.000075542201843;0.9365048530850588;0.3742772064705052;1.0297995282898356;0.9999971082760725;1.0085291449893088;1.0000042483375224
64.841935;1.0769534697252696;0.9830542996405585;0.9128064982719359;-0.43284544668366226;-0.4019175939092572;1.0678067115315548;10.000076693126852;0.9365039272069599;0.37426320036192967;1.0297994498177299;0.9999970075127051;1.0085231549965874;1.000004246201684
64.851935;1.076954543515826;0.9830543473551397;0.9128059836903603;-0.4328297517276295;-0.4019026476360961;1.0678074645535751;10.000077852159462;0.9365030094907816;0.3742481970033462;1.029799369096997;0.9999969096721267;1.0085167863400206;1.0000042381896783
64.861935;1.0769556185161053;0.9830543937151263;0.9128054764720398;-0.43281405674070283;-0.4018877013638927;1.067808232527417;10.000079023833736;0.9365020996777057;0.3742341964033439;1.0297992852826414;0.9999968142834799;1.0085107802565405;1.0000042242370577
64.871935;1.0769566945706328;0.9830544390415362;0.9128049764337187;-0.43279836172295855;-0.40187275509244924;1.0678090154332522;10.000080214050465;0.9365011975569634;0.37421919855245556;1.0297991975358263;0.9999967208299635;1.0085043935231819;1.0000042043864683
64.881935;1.07695677248396;0.9830536712634125;0.912804575736012;-0.4327840169961587;-0.40185943541666996;1.0678098130686997;10.000081429912143;0.9365003029831878;0.3742052034574126;1.029799105156631;0.999996628850889;1.0084983672830432;1.0000041787186806
64.891935;1.0769578498879286;0.9830537156564776;0.9128040895960747;-0.4327683219337392;-0.4018444891462732;1.0678106250643766;10.000082678463981;0.9364994158728976;0.37419121113747905;1.0297990076221188;0.9999965380416922;1.0084923296706394;1.000004147384229
64.901935;1.076958927434879;0.9830537600054218;0.9128036101794492;-0.4327526268408266;-0.4018295428761385;1.0678114509537862;10.00008396581471;0.9364985361949778;0.3741772215859379;1.0297989045699856;0.9999964483254138;1.008486280249186;1.0000041106119382
64.911935;1.0769600047638543;0.9830538855030778;0.9128032126065456;-0.4327387248059178;-0.40181626156480843;1.067813290290243;10.000085296917893;0.9364976639988472;0.3741632347462173;1.0297987958036798;0.999996359832745;1.0084802189175577;1.0000040686500697
64.921935;1.0769600825156247;0.9830531169010207;0.9128028378165076;-0.43272438003752517;-0.4018029418905198;1.067814142734796;10.000086675439476;0.9364967994351534;0.3741492505261246;1.0297986812651536;0.9999962727819497;1.0084741457915216;1.000004021710211
64.931935;1.0769611581679512;0.9830531598921082;0.9128023760084413;-0.4327086848724725;-0.4017879956211106;1.0678150080212767;10.000088103376466;0.9364959426990029;0.37413526881287607;1.0297985609340543;0.9999961873906789;1.008468061092856;1.0000039699476078
64.941935;1.076962232182924;0.9830532828463452;0.9128019944229366;-0.43269478276920426;-0.40177471431050754;1.0678158858424505;10.000089580600072;0.9364950939709515;0.37412128948059165;1.0297984347199238;0.999996103883646;1.0084619651286333;1.0000039134241534
64.951935;1.0769633039452664;0.9830534042341421;0.9128016172410885;-0.43268088063944943;-0.4017614330000378;1.0678167758044868;10.000091104668712;0.9364942533979269;0.3741073124182074;1.0297983024506752;0.9999960225191398;1.0084558583193506;1.000003852052667
64.961935;1.0769633738913016;0.9830525489936723;0.9128011856564991;-0.432664742738245;-0.4017464483681219;1.0678176775008776;10.00009267119251;0.9364934210531688;0.37409433754333205;1.0297981639570142;0.9999959436401534;1.0084501121684089;1.0000037856299435
64.971935;1.0769644395070863;0.9830526669259176;0.9128008166018798;-0.4326508405673009;-0.4017331670576191;1.0678185906439348;10.000094274538702;0.9364925969027476;0.37408036477372186;1.0297980191135598;0.9999958677773988;1.0084439853367153;1.0000037139869187
64.981935;1.0769655014756823;0.9830527830191429;0.9128004513913472;-0.43263693837002287;-0.40171988574686873;1.0678195151716825;10.000095908868913;0.9364917808455999;0.3740673940131497;1.0297978677673305;0.999995795657165;1.0084382203500246;1.0000036371080638
64.991935;1.0769665594760855;0.9830528972008128;0.9128000899105204;-0.4326230361465236;-0.40170660443580836;1.0678204512248053;10.000097569165634;0.936490972766256;0.3740534251766087;1.029797709672433;0.9999957280390119;1.0084320758950909;1.0000035551034225
65.001935;1.0769666141675274;0.9830521157992889;0.9127997489357035;-0.432608691300281;-0.40169328476188737;1.0678213989774419;10.000099251042021;0.9364901724658575;0.374040458211626;1.0297975445336114;0.9999956655707444;1.0084262944529088;1.0000034681074736
65.011935;1.0769676631374923;0.9830522263363403;0.9127993945317343;-0.43259478903812343;-0.4016800034502319;1.0678223584609445;10.000100949939897;0.9364893795063716;0.37402749308249855;1.0297973721057354;0.9999956088033782;1.0084205057274236;1.0000033762419056
65.021935;1.0769687071520486;0.9830523353510798;0.9127990432695777;-0.432580886750219;-0.4016667221382025;1.067823329495768;10.000102661411896;0.9364885931758525;0.37401452972798355;1.0297971922753126;0.9999955582425033;1.0084147103630174;1.0000032796306242
65.031935;1.0769697461101557;0.9830524431032397;0.9127986947309116;-0.4325669844367357;-0.40165344082577886;1.0678243117338704;10.000104382000659;0.9364878126085573;0.3740015680450037;1.0297970050905563;0.9999955143268051;1.0084089089493637;1.0000031783604124
65.041935;1.0769697810371777;0.983051656151542;0.9127983653855737;-0.4325526395545003;-0.4016401211507272;1.0678253047683999;10.00010610910169;0.9364870368954269;0.3739886079142905;1.029796810738205;0.9999954774634191;1.0084031019985151;1.0000030724364537
65.051935;1.0769708098496145;0.9830518433414903;0.9127980965563903;-0.4325405303086594;-0.40162850479617856;1.0678263082470523;10.00010783937135;0.936487265143226;0.3739756492156832;1.0297966095290563;0.9999954481436677;1.008398218643666;1.0000029618449688
65.061935;1.0769718334275966;0.983051948705086;0.9127977538761434;-0.43252662793433677;-0.4016152234826137;1.0678283219230045;10.000109566898745;0.9364864965431711;0.3739626918177381;1.0297964019102641;0.999995426945183;1.0083924019590833;1.0000028466829682
65.071935;1.0769718525705325;0.9830511600078953;0.9127974291611589;-0.4325122830299507;-0.4016019038067769;1.0678293456413765;10.000111282652846;0.9364857304138305;0.37395073557737823;1.0297961884331572;0.9999954144124552;1.0083869519514392;1.0000027272527834
65.081935;1.0769728649760766;0.9830513461321737;0.9127971634603788;-0.4325001737272039;-0.40159028745152137;1.067830379340746;10.000112975079043;0.9364849661789733;0.3739377803509374;1.0297959696968924;0.9999954109678341;1.0083811274303602;1.0000026040520056
65.091935;1.0769738714315338;0.9830514512144634;0.9127968220747146;-0.4324862712927553;-0.40157700613762004;1.0678314230929418;10.000114630933187;0.9364842032999852;0.3739248259979904;1.0297957463521585;0.9999954168951077;1.008375299786906;1.0000024776750929
65.101935;1.076973872769147;0.9830507443666321;0.9127965720147897;-0.43247371947656044;-0.4015653514206845;1.0678314770808242;10.000116236377776;0.9364834411737447;0.373912872378347;1.0297955191056327;0.999995432390844;1.0083698403455184;1.0000023487326652
65.111935;1.0769748668040737;0.9830508507716826;0.9127962279040638;-0.4324598170068742;-0.40155207010716604;1.0678325414979062;10.000117778440368;0.9364826790689981;0.37390091934090286;1.0297952886382518;0.9999954576525419;1.0083643786407603;1.0000022178714212
65.121935;1.0769758545076704;0.9830510394361667;0.9127959567681116;-0.43244770762524404;-0.4015404537525302;1.0678336164936042;10.000119245883269;0.9364819161951969;0.37388796671281077;1.0297950554987272;0.9999954929015682;1.0083585440417757;1.000002085828894
65.131935;1.076975836981845;0.983050254274453;0.9127956240056486;-0.43243336267649807;-0.4015271340779474;1.0678347021850325;10.000120629005487;0.9364811518341433;0.37387601431137507;1.029794820092068;0.9999955383448346;1.0083530781800207;1.0000019533741107
65.141935;1.0769768123852435;0.9830504451167871;0.9127953462809129;-0.43242125326041164;-0.4015155177239212;1.06783579863714;10.000121919436147;0.9364813853692516;0.37386406197123984;1.0297945827909123;0.9999955941684318;1.0083485389773696;1.0000018211670518
65.151935;1.0769777820029327;0.9830506369812153;0.9127950646599858;-0.4324091438217258;-0.4015039013701196;1.0678369058212864;10.00012311047522;0.9364806162154409;0.37385210955853093;1.0297943440329425;0.9999956605185751;1.0083430690362487;1.00000168967318
65.161935;1.0769777471061506;0.9830498549627964;0.9127947202144208;-0.4323947988485083;-0.4014905816964908;1.0678380236241032;10.000124197206658;0.9364798438095197;0.3738401569723702;1.0297941042759737;0.9999957374363823;1.0083375972261421;1.0000015591558307
65.171935;1.0769787058678253;0.983050049027841;0.9127944297185399;-0.43238268937385055;-0.40147896534307004;1.0678391518773056;10.000125175671348;0.9364790676723195;0.373828204143202;1.0297938639257516;0.999995824837082;1.0083321237851284;1.0000014297196838
65.181935;1.0769796595080725;0.9830502444110777;0.9127941343173758;-0.4323705798758879;-0.4014673489897097;1.0678402903598938;10.00012604123892;0.9364782874074019;0.37381625100931876;1.02979362337664;0.9999959225622439;1.0083266489350495;1.0000013013812963
65.191935;1.076979609203632;0.9830495476867819;0.9127938506279424;-0.4323580279961519;-0.40145569427527833;1.0678414387564834;10.000126787610686;0.9364775026292564;0.3738052974763689;1.029793383057436;0.9999960304562403;1.008321543591775;1.000001174129693
65.201935;1.0769805530039365;0.9830497466370336;0.9127935446592804;-0.4323459184629006;-0.40144407792221376;1.0678425965909086;10.000127407745582;0.936477712911482;0.3737933434089483;1.0297931433704317;0.9999961483955794;1.0083169952550228;1.000001047910563
65.211935;1.0769814919586789;0.9830481549888354;0.9127915681189954;-0.4323338901477421;-0.40143253700423176;1.0678437632076794;10.00012789559634;0.9364769178015796;0.3737823886742833;1.0297929046248264;0.9999962762953064;1.008311888089491;1.000000922562752
65.221935;1.076981427012216;0.9830474658930428;0.9127912677218802;-0.4323213382439222;-0.4014208822907371;1.0678449378276902;10.000128246785511;0.9364761169004546;0.37377043319352576;1.0297926670921174;0.9999964141719817;1.0083064096081822;1.0000007978525123
65.231935;1.0769823559745964;0.9830476741429259;0.9127909448739372;-0.43230922865132065;-0.40140926593853354;1.0678461196470457;10.000128458248057;0.9364753099338735;0.37375947694155875;1.0297924311679327;0.9999965621716268;1.0083013014526154;1.000000673582822
65.241935;1.0769832797952763;0.9830478865102642;0.9127906166570566;-0.43229711903481716;-0.4013976495867569;1.0678473079603739;10.000128527956829;0.9364744967472565;0.37374751990580013;1.0297921974837936;0.9999967204956276;1.008295822603471;1.0000005496635718
65.251935;1.0769831995915182;0.9830472909557562;0.9127903755516428;-0.4322863602326556;-0.40138765983354213;1.0678485022534252;10.000128455138702;0.936474677267064;0.37373656206608336;1.029791966808762;0.9999968893008662;1.0082916436712401;1.0000004261337607
65.261935;1.076984113606945;0.9830475127372811;0.9127900369802169;-0.43227425058145097;-0.40137604348304395;1.0678487021784016;10.00012824063548;0.936473851484799;0.3737256034041487;1.029791739843413;0.9999970686222112;1.0082865369438345;1.0000003031260765
65.271935;1.0769840243738744;0.9830468460447622;0.9127897099979159;-0.43226169863949854;-0.4013643887727566;1.067849907444774;10.000127887275218;0.9364730194256342;0.37371464390306547;1.0297915171574237;0.9999972583597369;1.0082814315930704;1.000000180821739
65.281935;1.0769849304909118;0.983047159760322;0.9127894361612376;-0.43225138208175273;-0.40135443738262006;1.067851117746554;10.000127400189434;0.9364721810897755;0.3737036835238473;1.0297912992533822;0.9999974583186891;1.0082763278818363;1.0000000594559395
65.291935;1.0769858337592593;0.9830473978815211;0.9127890813751622;-0.43223927237149334;-0.40134282103476954;1.06785233275651;10.000126786506922;0.9364713364494643;0.37369272219905875;1.029791086616483;0.9999976682148026;1.0082712259485944;0.9999999393043824
65.301935;1.0769857360589417;0.9830467480289085;0.9127887378412174;-0.43222672040366605;-0.40133116632767263;1.0678535521461205;10.000126054290886;0.9364714855098887;0.3736817598708106;1.0297908797615267;0.9999978876445212;1.008267054659679;0.9999998206257296
65.311935;1.0769866362082359;0.9830470788028393;0.9127884471241217;-0.4322164037898875;-0.4013212149408751;1.067854775557372;10.000125211604407;0.9364706283322201;0.37367079651332785;1.0297906792389355;0.9999981161025415;1.0082619565106556;0.9999997036152668
65.321935;1.0769865370520928;0.983046440275598;0.9127880919700976;-0.4322038518084536;-0.401309560236516;1.0678560024914256;10.000124266137362;0.9364697649791183;0.3736608321005975;1.029790485525578;0.9999983530689515;1.0082572309109603;0.999999588384969
65.331935;1.076987437206057;0.9830467822338071;0.9127877894602122;-0.4321935351610234;-0.4012996088526766;1.06785623223949;10.000123224879259;0.9364688954471931;0.37364986658380056;1.0297902989310752;0.9999985980832983;1.0082521366967976;0.9999994749749814
65.341935;1.0769883382345504;0.983047129765036;0.9127874809782178;-0.4321832184926116;-0.4012896574706055;1.0678574639167215;10.000122094007917;0.9364690196334883;0.3736398999089348;1.0297901196713002;0.9999988507398653;1.0082483440537326;0.9999993634035551
65.351935;1.0769882416202132;0.9830465081885236;0.9127871078413183;-0.4321706664848796;-0.4012780027718283;1.0678586965038142;10.000120879275745;0.9364681373335246;0.37362893202196246;1.029789947998172;0.9999991106169518;1.0082432545120443;0.9999992537478712
65.361935;1.076989145702074;0.9830468678694767;0.9127867870322514;-0.43216034978276197;-0.4012680513940221;1.0678599289186557;10.00011958630637;0.9364672482735358;0.37361896284364055;1.0297897842209431;0.9999993771779858;1.0082385383411627;0.9999991462136583
65.371935;1.0769890528173933;0.9830463408078277;0.9127864767340789;-0.43214959089946176;-0.4012580616586289;1.0678611601583243;10.000118220880324;0.9364663521479258;0.3736079922508643;1.0297896286476318;0.9999996497248533;1.0082334546009626;0.9999990411391017
65.381935;1.076989961120884;0.9830467149131625;0.9127861432113038;-0.4321392741648136;-0.4012481102856214;1.0678623893823416;10.000116789266688;0.9364664486261027;0.3735980200848914;1.0297894815426245;0.9999999274672658;1.0082296732799243;0.9999989389589323
65.391935;1.0769898728720932;0.9830462031328703;0.9127858202777307;-0.43212851526865204;-0.4012381205552569;1.0678626158988787;10.00011529816965;0.9364655373623536;0.3735880461674055;1.0297893431464427;1.0000002096607608;1.0082249660944742;0.9999988402017209
65.401935;1.0769907863220483;0.9830465117551769;0.9127853989278337;-0.4321164053591595;-0.4012265042284933;1.0678638391502542;10.000113754562193;0.9364646180471553;0.3735780703075863;1.0297892136960618;1.000000495695574;1.008220261692539;0.9999987455040503
65.411935;1.07699070394112;0.9830460160036171;0.9127850638964555;-0.43210564644953964;-0.40121651450313695;1.0678650586817282;10.000112165400976;0.9364646904342027;0.37356809231963983;1.0297890933554912;1.000000785096219;1.008216488718048;0.9999986555425562
65.421935;1.076991624183396;0.9830464221559988;0.9127847060833245;-0.4320953296463847;-0.4012065631399047;1.067866274067609;10.000110537338722;0.9364637542845858;0.37355811205877054;1.0297889821228439;1.0000010775001136;1.008211789354365;0.9999985708961712
65.431935;1.0769925485725922;0.9830468366357592;0.9127843423061365;-0.43208501282137823;-0.40119661177902965;1.0678674848560987;10.000108876697091;0.9364628093517154;0.37354812944729077;1.0297888798252544;1.0000013726015462;1.0082070922757644;0.9999984919921213
65.441935;1.076992478547477;0.983046447032286;0.9127840647575195;-0.43207604703127783;-0.40118828701974507;1.0678676905632485;10.000107189145199;0.9364618554574866;0.3735381444766653;1.0297887862185298;1.000001670053857;1.0082023973873935;0.9999984191699448
65.451935;1.0769934124034868;0.9830468782501219;0.9127836887563107;-0.4320657301745385;-0.40117833566365607;1.0678688907208271;10.000105479691939;0.9364618925125855;0.37352915719203683;1.0297887011460753;1.000001969467894;1.0081990039329205;0.9999983527284461
65.461935;1.07699335257267;0.9830464241952436;0.9127833234252091;-0.4320549712262951;-0.4011683459504931;1.0678700849434144;10.000103753549284;0.9364609204665375;0.3735191676685696;1.0297886246617027;1.0000022705018181;1.008194313122811;0.9999982929217085
65.471935;1.0769942974697824;0.9830468723010616;0.9127829351011699;-0.43204465433670863;-0.4011583945990347;1.0678712729355206;10.000102016103874;0.9364599392723876;0.3735091760002866;1.0297885570170353;1.0000025728809863;1.0081896241211563;0.9999982399929008
65.481935;1.0769942495955374;0.9830464352207223;0.9127825576271088;-0.43203389537597475;-0.40114840489048875;1.0678714544149466;10.000100271432384;0.9364599488585982;0.37350018230622256;1.02978849849816;1.0000028763317566;1.0081862360686986;0.9999981942268942
65.491935;1.0769952072602356;0.9830469815004714;0.9127822328774184;-0.43202537160432036;-0.40114011850208176;1.067872629002535;10.000098521486173;0.9364589490940132;0.37349118672961834;1.0297884492449065;1.0000031805287308;1.0081819206563933;0.9999981559621309
65.501935;1.0769951728191605;0.9830465609873805;0.9127818438779272;-0.43201461263200763;-0.4011301287977956;1.067873796171068;10.000096766969525;0.9364579397494865;0.37348118942721115;1.0297884092176082;1.0000034851229331;1.0081772361811518;0.9999981255686599
65.511935;1.0769961444845944;0.9830470417468175;0.9127814325547661;-0.4320042956809975;-0.40112017745467377;1.0678749553214444;10.000095008524308;0.936457920467743;0.37347219056122516;1.0297883782925203;1.0000037898345469;1.0081738523438635;0.9999981034042696
65.521935;1.0769961244869342;0.9830467169532243;0.9127811082870798;-0.4319953298499252;-0.4011118527131041;1.067875105903842;10.000093247296379;0.9364568907820594;0.37346319028909214;1.0297883563443384;1.000004094524977;1.0081695408389573;0.999998089814414
65.531935;1.0769971109368273;0.9830472107995796;0.9127806867546676;-0.4319850128707379;-0.4011019013737776;1.067876247449108;10.00009148517533;0.9364558501809643;0.37345418875132425;1.0297883432409716;1.000004399183167;1.0081652302248862;0.9999980851815067
65.541935;1.0769971061452739;0.9830468976588983;0.9127803528649631;-0.43197604703201375;-0.4010935766360153;1.0678773795298424;10.000089724568948;0.936455798170194;0.3734441860517671;1.0297883388214968;1.0000047038080817;1.0081614784676796;0.9999980898985776
65.551935;1.0769981084920037;0.9830474016072156;0.9127799224405934;-0.4319657300256305;-0.40108362530028263;1.0678775017170463;10.000087967600752;0.9364547343501475;0.37343518222556094;1.0297883429597072;1.0000050082510799;1.0081571680974353;0.9999981042563637
65.561935;1.0769981206257604;0.9830470969422306;0.9127795804812272;-0.43195676418009044;-0.4010753005661185;1.0678786135306457;10.000086215441968;0.9364536585336595;0.3734271772324458;1.0297883556181924;1.0000053121490076;1.0081532273116076;0.9999981283644838
65.571935;1.0769991411932955;0.9830476891307163;0.9127792182372989;-0.4319482403038445;-0.40106701419248025;1.0678797143767662;10.000084468430195;0.9364535708312776;0.373418170984305;1.0297883767697822;1.0000056149808059;1.008149843553114;0.999998162134271
65.581935;1.076999172908058;0.9830473090436229;0.9127787943548594;-0.43193748129529885;-0.4010570245028915;1.067880803505639;10.000082726366772;0.9364524716289758;0.373409163360818;1.0297884062970941;1.0000059161450243;1.0081455289923367;0.9999982052714533
65.591935;1.0770002142465442;0.9830479061436661;0.912778426319003;-0.43192895739450615;-0.40104873813223807;1.0678808800636734;10.00008098836532;0.9364523614616058;0.3734001542149759;1.0297884439993354;1.0000062149896503;1.0081421410704534;0.9999982573050146
65.601935;1.0770002675679433;0.9830476115210287;0.9127780726153217;-0.43191999153652694;-0.40104041340426383;1.0678819432121989;10.000079253228108;0.9364512408592321;0.3733911433989111;1.029788489650815;1.0000065108453848;1.0081378219943302;0.999998317678392
65.611935;1.0770013308490658;0.9830482123868601;0.9127776996061736;-0.4319114676131211;-0.401032127036226;1.067882992202593;10.000077520497877;0.9364501102520956;0.3733831307826662;1.0297885430004874;1.0000068030834552;1.0081338711398375;0.9999983858294084
65.621935;1.0770014058715198;0.9830478401106885;0.9127772655640282;-0.4319007085894082;-0.40102213735209125;1.0678830263978891;10.000075790386946;0.9364499699700986;0.37337411624562883;1.0297886037194275;1.0000070911110397;1.0081304768260475;0.9999984612105577
65.631935;1.077002490094457;0.983048444738098;0.9127768876667559;-0.43189218464217;-0.40101385098636627;1.067884045300711;10.000074062327974;0.9364488203215177;0.373366099679834;1.029788671371418;1.0000073742723523;1.0081265222489817;0.999998543277782
65.641935;1.077002584946693;0.983048158054116;0.9127765242282968;-0.4318832187731577;-0.40100552626320013;1.067885048610445;10.00007233403964;0.936448661657668;0.3733580810090855;1.0297887454097785;1.0000076518011152;1.0081234950704427;0.9999986314712215
65.651935;1.0770026886970867;0.9830478742912201;0.9127761584077955;-0.4318742529057642;-0.4009972015409804;1.0678850362797254;10.000070601769277;0.9364474943503244;0.3733490601816662;1.0297888251607143;1.0000079229850491;1.0081191674293848;0.9999987252185089
65.661935;1.0770037995741537;0.9830484876734513;0.9127757733166146;-0.43186572893002745;-0.4009889151779355;1.0678860085468271;10.000068861125513;0.936446318755977;0.37334103715310424;1.0297889097830284;1.0000081874046607;1.0081152091488694;0.9999988239756344
65.671935;1.0770039189336993;0.9830482112358049;0.9127754025929743;-0.4318567630576143;-0.40098059045713547;1.0678869659067451;10.00006710833659;0.9364461352501324;0.3733330118925849;1.0297889982532;1.0000084449667062;1.008112178976921;0.9999989272538274
65.681935;1.0770050441567238;0.9830488326790744;0.9127750124292531;-0.4318482390601405;-0.40097230409511614;1.0678869089989989;10.000065341294093;0.936444944265995;0.3733249843767741;1.029789089426916;1.0000086957510363;1.0081082192846138;0.9999990346296005
65.691935;1.0770051768677236;0.9830485650545816;0.9127746363462605;-0.4318392731825399;-0.4009639793752289;1.0678878385306694;10.00006355952417;0.9364447462655899;0.37331695456608877;1.0297891821554277;1.0000089398977556;1.008105188007661;0.9999991457495908
65.701935;1.0770063147077733;0.983049277606854;0.9127743158126128;-0.43183254232978113;-0.40095735797265686;1.0678887552879879;10.000061763134948;0.9364435417034908;0.3733089224174658;1.0297892753892535;1.0000091776269004;1.0081012275012349;0.9999992602524819
65.711935;1.0770064594796265;0.9830490211309537;0.9127739333257427;-0.43182357644688124;-0.40094903325352266;1.0678886601191346;10.000059951272211;0.936442331024848;0.37330088792175703;1.0297893681953454;1.0000094092967855;1.0080972669714348;0.9999993776697277
65.721935;1.077007608980253;0.9830496647327744;0.912773530259099;-0.4318150524072117;-0.400940746892759;1.067889553871145;10.000058121185033;0.9364421146921099;0.373292851125537;1.0297894597231763;1.0000096354274628;1.008094235783954;0.9999994974841776
65.731935;1.0770077652882533;0.9830494213529545;0.9127731399990126;-0.4318060865191353;-0.4009324221740738;1.06788943737144;10.000056269161279;0.9364408932376351;0.3732848121358788;1.0297895492147184;1.0000098566947269;1.008090276591347;0.9999996192478243
65.741935;1.077007927539451;0.9830492661313028;0.9127728209156831;-0.4317989138010052;-0.40092576241416705;1.067890311468017;10.000054392872817;0.9364406672566218;0.37327677110776014;1.0297896360277135;1.0000100738639397;1.008087247606677;0.9999997425445508
65.751935;1.0770090947732798;0.9830499303561288;0.9127724051983775;-0.43179038973451433;-0.4009174760533864;1.0678911770648105;10.00005249278585;0.9364394373409796;0.3732697282315754;1.0297897196371624;1.0000102876898707;1.0080836615541982;0.9999998668838059
65.761935;1.077009268836984;0.9830497890407608;0.9127720773999259;-0.43178321701303346;-0.40091081629322345;1.0678910350895916;10.000050571218614;0.9364392040533751;0.37326168373317486;1.0297897996228442;1.0000104988621892;1.0080806359271082;0.9999999917013543
65.771935;1.07701044727639;0.983050466816539;0.9127716529831118;-0.4317746929265903;-0.4009025299318995;1.067891886418554;10.00004863050238;0.9364379679469463;0.37325463785902246;1.0297898756432144;1.0000107079826286;1.0080770536468582;1.0000001164460746
65.781935;1.0770106316867354;0.983050338454552;0.9127713165306615;-0.4317675202018553;-0.40089587017109696;1.0678917318685892;10.000046672163988;0.9364377296308523;0.37324659084535544;1.0297899474774879;1.000010915555948;1.0080740322936086;1.000000240664383
65.791935;1.0770108205677564;0.9830501349058893;0.9127709003392442;-0.4317585543071445;-0.40088754545106486;1.0678925722522687;10.000044697285816;0.9364364898433457;0.373239542905325;1.029790015095996;1.0000111220250358;1.0080704549800918;1.0000003640350512
65.801935;1.0770120123733293;0.983050912296511;0.9127705385079415;-0.43175182336741935;-0.4008809240469577;1.0678934083805895;10.000042707125308;0.9364362494440798;0.373232494238737;1.0297900785801752;1.0000113277896874;1.0080678099328526;1.0000004863655096
65.811935;1.077012208647984;0.9830507209237139;0.9127701141118032;-0.43174285746762975;-0.4008725993256626;1.067893241036989;10.000040703050606;0.9364350093469337;0.3732244450388095;1.0297901379742396;1.0000115331312593;1.008063869752519;1.0000006075727383
65.821935;1.0770134069014208;0.9830515108905347;0.9127697446844284;-0.4317361265094074;-0.4008659779200134;1.0678940709749867;10.00003868605735;0.9364347704635565;0.3732173954839937;1.0297901932931393;1.0000117381489575;1.008061233400453;1.0000007275801104
65.831935;1.0770136087398565;0.9830514137953964;0.9127693888789744;-0.43172895377942083;-0.40085931815590353;1.0678938988827782;10.000036656771968;0.9364335336535443;0.37321034573238965;1.0297902446632476;1.0000119428122676;1.0080576731675135;1.0000008461627725
65.841935;1.077013812627065;0.9830512422284051;0.9127689548850145;-0.4317199878760395;-0.40085099343221325;1.0678947253308484;10.00003461601108;0.9364332996748115;0.373203295943996;1.0297902924145665;1.000012147035098;1.0080550471542231;1.0000009629163118
65.851935;1.0770150169885964;0.9830520524630879;0.9127685772706672;-0.4317132568943172;-0.40084437202403095;1.0678945507776427;10.000032565310896;0.9364320691855966;0.3731962463156324;1.0297903370424004;1.0000123506868872;1.0080514975317605;1.0000010773417876
65.861935;1.077015223332056;0.9830519760258823;0.9127682148067687;-0.43170608416264233;-0.4008377122575961;1.0678953756256087;10.000030507109885;0.9364318427792104;0.37318919708311143;1.029790379107848;1.0000125535646085;1.0080488821066313;1.0000011889270817
65.871935;1.0770164290701045;0.9830528005110184;0.9127678342163611;-0.43169935316437935;-0.4008310908479685;1.0678962003197783;10.00002844486492;0.9364306210053814;0.3731821484843499;1.0297904191963336;1.0000127553547056;1.0080453428533727;1.0000012971985655
65.881935;1.0770166357481763;0.9830527387404152;0.9127674695580373;-0.4316921804295287;-0.40082443108035176;1.0678960254790264;10.000026382908954;0.9364304044102778;0.3731751007165056;1.029790457910563;1.0000129556297859;1.0080427375674335;1.0000014017469778
65.891935;1.0770168419640032;0.983052684463801;0.9127671043846286;-0.43168500769642254;-0.4008177713122561;1.067896851929012;10.000024326227146;0.9364291935840217;0.3731680539202844;1.029790495786185;1.0000131539303705;1.0080392082977705;1.0000015022575233
65.901935;1.0770180464784274;0.983053368770079;0.9127665714013629;-0.43167469031672806;-0.40080781998351334;1.0678966805692818;10.000022280992216;0.9364289891715624;0.3731620082083522;1.029790533200657;1.000013349877725;1.008036983107965;1.0000015985696369
65.911935;1.0770182512367112;0.9830533289718619;0.9127662064046013;-0.43166751758041233;-0.400801160214607;1.067897512217027;10.000020254678923;0.9364277918592012;0.3731549637109234;1.0297905704040935;1.0000135431940393;1.0080334637122075;1.0000016906968363
65.921935;1.0770184551710036;0.9830532958929009;0.9127658420641449;-0.4316603448457238;-0.40079450044535925;1.0678973475357456;10.000018254447513;0.9364276023569554;0.3731489205880318;1.029790607638849;1.0000137336060062;1.0080312485122274;1.0000017787647708
65.931935;1.0770196572798743;0.9830542440443525;0.9127655374575881;-0.4316554069825412;-0.4007895439918208;1.0678981870412236;10.000016285434553;0.9364264213554233;0.3731418790127803;1.029790645233843;1.0000139207682224;1.0080277394320838;1.0000018629521148
65.941935;1.077019859723769;0.9830542230960106;0.912765176032929;-0.4316482342440712;-0.4007828842221707;1.0678980311432442;10.0000143506314;0.9364262494459404;0.3731358391560965;1.0297906836035962;1.0000141043490909;1.0080255349719078;1.000001943471319
65.951935;1.07702106063261;0.9830551010856955;0.9127648002388534;-0.43164150318353717;-0.4007762628097529;1.0678988801730227;10.000012451922904;0.9364250870582833;0.3731288011670854;1.0297907231719268;1.0000142841589306;1.0080220370556396;1.000002020528287
65.961935;1.077021262266727;0.9830550899663812;0.9127644444561823;-0.43163433044086325;-0.4007696030406064;1.067898734447513;10.000010591353306;0.9364249344345887;0.37312276516565485;1.0297907642778994;1.0000144600931329;1.008019844119922;1.0000020942914922
65.971935;1.0770214638201887;0.98305508275168;0.9127640924788561;-0.43162715769933857;-0.40076294327211814;1.0678995943772949;10.00000877172955;0.9364237916082987;0.37311673127401807;1.0297908071308857;1.0000146319749184;1.0080167282157684;1.0000021649468158
65.981935;1.0770226644372205;0.9830559724608957;0.9127637280342082;-0.4316204266155812;-0.4007563218615242;1.067899460479751;10.000006996247707;0.9364236584292865;0.37310969964658475;1.0297908518438705;1.000014799513827;1.0080141772743447;1.000002232753327
65.991935;1.0770228662293864;0.9830560522453923;0.912763460784851;-0.431615047054524;-0.4007513270537761;1.0679003332985657;10.000005268211922;0.9364225346695811;0.37310367045477727;1.029790898485593;1.000014962366339;1.0080110737651877;1.000002297980805
66.001935;1.0770230681312705;0.9830560525718718;0.9127631235816892;-0.4316078743094401;-0.400744667288431;1.0679002133723368;10.000003591113027;0.9364224201283946;0.3730976438445096;1.029790947075823;1.0000151202038157;1.008008905487419;1.0000023607889648
66.011935;1.0770242689528255;0.983056947650029;0.9127627755252344;-0.4316011432036173;-0.40073804588121914;1.0679011012655228;10.000001967998443;0.9364223146555067;0.3730916199030336;1.0297909975244117;1.0000152727980116;1.0080067432975903;1.0000024211871128
66.021935;1.0770244704142276;0.983057030639708;0.9127625261074349;-0.4315957636403324;-0.40073305107714685;1.0679009975524338;10.000000400631613;0.9364212181291731;0.3730855986543764;1.0297910496271563;1.0000154201185965;1.0080036579080975;1.0000024790825977
66.031935;1.077024671099597;0.9830570320888188;0.9127622078747103;-0.43158859089116103;-0.4007263913155404;1.0679019027343133;9.999998889605415;0.9364211304626209;0.3730795800845582;1.0297911031642974;1.0000155623617162;1.0080015069103487;1.0000025343096266
66.041935;1.0770258697331834;0.9830580076445252;0.9127619549933316;-0.4315836529509848;-0.40072143487073464;1.067901817208384;9.99999743504403;0.9364200516390889;0.37307356417350035;1.0297911579729078;1.000015699892365;1.007998431946516;1.0000025866437403
66.051935;1.0770260683247341;0.9830580070891176;0.9127616502847387;-0.43157648019634975;-0.4007147751115325;1.067902741334132;9.999996037180647;0.9364199817317064;0.37306855090892904;1.0297912139272933;1.0000158331691953;1.0079966606977706;1.0000026358838154
66.061935;1.0770262659033492;0.9830580863353795;0.9127614276871074;-0.43157110063048076;-0.4007097803122884;1.0679026754887744;9.99999469636606;0.9364199208777731;0.37306254028988306;1.029791270898722;1.0000159626909646;1.007994523558797;1.000002681941356
66.071935;1.0770264624549544;0.9830580826364681;0.9127611362433432;-0.43156392787661696;-0.40070312055539864;1.0679026200797075;9.99999341254774;0.9364188692218132;0.3730565323210645;1.0297913287341967;1.0000160889674405;1.0079914612538297;1.0000027248173546
66.081935;1.0770276567709032;0.9830590518297295;0.9127609099202363;-0.4315589899096834;-0.4006981641150852;1.0679035755764745;9.999992185032085;0.9364188268892711;0.3730505269887618;1.029791387233714;1.0000162124915917;1.0079893312922477;1.000002764472226
66.091935;1.0770278505286364;0.9830590435990629;0.912760631529989;-0.4315518171496351;-0.40069150436038486;1.067903542541588;9.999991012643367;0.9364177939898866;0.3730455242428677;1.0297914461447415;1.0000163336952166;1.0079866452014226;1.0000028007399602
66.101935;1.0770280422161413;0.9830591135073419;0.9127604351132959;-0.4315464375797992;-0.400686509565575;1.0679045216161747;9.999989893539333;0.9364177705721741;0.3730395240057704;1.0297915052196804;1.000016452956626;1.0079845200964406;1.000002833376459
66.111935;1.0770292303333462;0.9830600733025774;0.9127602283125218;-0.43154149959185834;-0.40068155312847137;1.0679045134377863;9.99998882483097;0.9364177565426994;0.3730345261898933;1.029791564287757;1.000016570709608;1.007982766475502;1.0000028621346164
66.121935;1.0770294165606837;0.9830601349540339;0.9127600445914869;-0.4315361200174931;-0.40067655833597143;1.067905518509708;9.999987803145466;0.9364167516614724;0.3730285307096717;1.0297916232531965;1.0000166875278147;1.0079797145131362;1.000002886772895
66.131935;1.0770295995827266;0.9830601103658692;0.9127597914408855;-0.43152894725171187;-0.40066989858591223;1.0679055371733732;9.999986825909778;0.9364167556346742;0.3730235374935753;1.0297916820218542;1.0000168040376325;1.0079779616921674;1.0000029070467291
66.141935;1.0770307780434107;0.9830610552055599;0.9127596026611026;-0.43152400924286677;-0.4006649421524102;1.0679055697429167;9.999985891621538;0.93641576818536;0.37301854647697147;1.0297917404195822;1.000016920764066;1.0079752791092405;1.0000029227167977
66.151935;1.0770309535872327;0.983061100274059;0.9127594362540609;-0.43151862966434773;-0.40065994736379595;1.06790661659039;9.999984999264175;0.9364157890278624;0.3730135575692702;1.0297917981641198;1.0000170380740292;1.0079735238406282;1.0000029335337934
66.161935;1.077031124838586;0.9830611385547104;0.9127592751683269;-0.43151325008626923;-0.4006549525766301;1.0679066780188549;9.999984148124621;0.9364158178329917;0.37300757064226764;1.0297918549237157;1.0000171561753517;1.0079713959123218;1.0000029392169383
66.171935;1.077031291619144;0.9830611692757368;0.9127591192945512;-0.43150787050879225;-0.4006499577909908;1.067907754101689;9.999983337537492;0.936414854228445;0.3730025855449983;1.0297919104212478;1.0000172751329968;1.0079687056494524;1.0000029395129748
66.181935;1.0770324528802713;0.9830620854651049;0.9127589517983127;-0.4315029324770921;-0.4006450013632769;1.0679078447179335;9.999982566273507;0.9364148977644735;0.37299760211174926;1.0297919644401867;1.0000173949223894;1.007966940352112;1.0000029343068089
66.191935;1.0770326107560784;0.9830620993832404;0.9127588064070834;-0.43149755289633185;-0.40064000658076176;1.0679089497000256;9.99998183263231;0.9364149478751143;0.3729926201661367;1.0297920167006167;1.0000175154652642;1.0079651705112471;1.0000029236598293
66.201935;1.0770327644102444;0.9830621046869733;0.9127586663253412;-0.43149217331665635;-0.40063501179980665;1.067909068919885;9.999981135628595;0.9364140039105779;0.3729876395247271;1.0297920668175236;1.000017636648282;1.0079624667557423;1.0000029077899797
66.211935;1.0770339130855893;0.9830629952207661;0.9127585146809795;-0.43148723526818655;-0.40063005537670654;1.0679092022954946;9.99998047622805;0.9364140652139518;0.3729826600044117;1.0297921144158835;1.0000177583765169;1.0079606869186528;1.000002887061951
66.221935;1.0770340591602765;0.9830629837407582;0.9127583849691453;-0.43148185568599806;-0.4006250605990075;1.0679103497660984;9.999979857350537;0.9364131311857019;0.37297768144186944;1.0297921592167958;1.0000178805885058;1.0079579729438601;1.0000028619634043
