time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
66.231935;1.077034201983853;0.9830629639433047;0.9127582599967365;-0.4314764761051201;-0.4006200658230114;1.0679105112670653;9.999979282863078;0.9364132012811998;0.37297370369731925;1.0297922010042868;1.0000180031626502;1.0079565529698495;1.0000028330680593
66.241935;1.0770343418693569;0.9830629357694407;0.9127581392435468;-0.4314710965255841;-0.4006150710486605;1.0679106867181887;9.999978757164506;0.9364132749491649;0.372968726626087;1.0297922395514814;1.0000181258355094;1.0079547579970065;1.0000028010029922
66.251935;1.0770354779208948;0.9830637928712821;0.9127580052696587;-0.4314661584574769;-0.4006101146319584;1.0679118760488864;9.999978285310675;0.9364123515979529;0.3729637500546813;1.029792274623242;1.000018248262059;1.007952029135289;1.0000027664090716
66.261935;1.0770356121410738;0.9830637478618637;0.9127578911383604;-0.4314607788759304;-0.4006051198604193;1.0679120792275967;9.999977872152547;0.9364124306201526;0.3729597737887779;1.0297923060736716;1.0000183701622305;1.0079505945579292;1.000002729900335
66.271935;1.0770357434052216;0.9830637756271382;0.9127578549026202;-0.4314571924944;-0.4006017900488213;1.0679132962091644;9.999977521143391;0.9364125114566538;0.3729547976288974;1.0297923338857378;1.0000184914191426;1.0079487852277755;1.000002692025212
66.281935;1.0770358716774722;0.9830637136157356;0.9127577452438194;-0.4314518129162894;-0.4005967952793454;1.0679135268474462;9.99997723411258;0.936411593637436;0.37294982135782817;1.0297923580774158;1.0000186120475536;1.0079460420158985;1.0000026532758641
66.291935;1.0770369959952055;0.9830645367557566;0.912757620371613;-0.4314468748316364;-0.40059183886659483;1.0679137708788848;9.999977011230902;0.9364116767276888;0.372945844711907;1.0297923786062328;1.0000187320616591;1.0079445928054183;1.0000026141546379
66.301935;1.0770371185077985;0.9830644577557196;0.912757513602276;-0.4314414952521519;-0.4005868440981786;1.067915027923757;9.999976850744915;0.9364117602718601;0.3729418673920064;1.0297923953694181;1.0000188513782489;1.007943138529866;1.0000025751865367
66.311935;1.0770372382172466;0.9830644516601804;0.912757483218024;-0.4314379088745548;-0.4005835142886194;1.0679152974784174;9.999976749547335;0.936410843830589;0.3729368891185037;1.029792408295669;1.0000189698031348;1.007940380358489;1.0000025368789935
66.321935;1.0770373550533563;0.9830643560996862;0.9127573780874728;-0.43143252929887704;-0.40057851951993767;1.067915578985101;9.999976704655996;0.9364109270113911;0.3729329096721803;1.0297924174673008;1.000019087016407;1.0079389167172235;1.0000024997086232
66.331935;1.0770384679621008;0.9830652273237727;0.9127573319867853;-0.43142938440011064;-0.4005752280653237;1.06791687190696;9.999976714099503;0.936411009450585;0.3729289289042783;1.0297924231015803;1.0000192025625878;1.0079374489656858;1.00000246409889
66.341935;1.0770385791282149;0.9830651154570635;0.9127572274045079;-0.4314240048232074;-0.40057023329489155;1.0679171756615264;9.999976776592627;0.9364110908457031;0.3729239467379468;1.02979242538543;1.0000193159051265;1.0079356074421224;1.000002430399806
66.351935;1.07703868778286;0.9830649953090278;0.912757122572033;-0.43141862524809915;-0.40056523852302256;1.0679174894706964;9.999976890869911;0.9364101710184025;0.37291996315956355;1.0297924243843617;1.0000194264994864;1.0079332032945976;1.0000023989147213
66.361935;1.0770387942086384;0.9830649478809927;0.9127570926085271;-0.4314150388763765;-0.40056190870817454;1.0679188123248793;9.999977055203132;0.9364102499122839;0.37291597819801486;1.0297924200334327;1.000019533826736;1.0079317246850066;1.0000023698955305
66.371935;1.0770388986949189;0.9830648915455084;0.9127570618809517;-0.43141145250628316;-0.4005585788912098;1.067919143141914;9.99997726724515;0.9364103275589486;0.37291199191185714;1.029792412107769;1.0000196373922274;1.0079302426877634;1.0000023434606398
66.381935;1.0770400005060285;0.9830656382993064;0.9127569379919922;-0.4314065143893763;-0.40055362246884807;1.0679194809690535;9.999977524506663;0.9364094040416505;0.3729080043917483;1.0297924002595058;1.000019736684812;1.0079278285003248;1.0000023195028216
66.391935;1.0770401019582392;0.9830655628920819;0.912756905312393;-0.4314029280188491;-0.40055029264681014;1.067920825042628;9.999977825126534;0.9364094794126095;0.3729040157608542;1.0297923841571488;1.0000198310732882;1.007926340550127;1.0000022976903211
66.401935;1.077040202298714;0.9830653963500474;0.9127567958822573;-0.4313975484461746;-0.4005452978630872;1.0679211747142878;9.99997816804586;0.9364095536235485;0.3729000261628665;1.0297923635693618;1.0000199197434965;1.007924850128335;1.0000022776328406
66.411935;1.0770403018405261;0.9830653011597235;0.9127567601813416;-0.43139396207777525;-0.4005419680351656;1.0679215293754685;9.999978552345024;0.93640962653669;0.37289603574330604;1.0297923383038259;1.0000200018106722;1.007923357412338;1.0000022590842776
66.421935;1.0770413998714166;0.9830660899296717;0.9127567054791665;-0.4313908171484028;-0.4005386765598297;1.0679228884569782;9.999978976591484;0.9364086979763536;0.37289204463449954;1.0297923081529963;1.0000200764642644;1.007920933380595;1.0000022419670802
66.431935;1.0770414986888421;0.983065894286551;0.912756589475652;-0.43138543757285197;-0.4005336817666887;1.0679232514711665;9.99997943876127;0.9364087678109579;0.37288905295830693;1.0297922729462756;1.0000201429542253;1.0079198060651973;1.0000022262386634
66.441935;1.0770415974483754;0.983065770623717;0.9127565456387976;-0.4313818512026251;-0.400530351928996;1.0679236180203349;9.9999799361043;0.936408836006154;0.3728850608327691;1.0297922325972833;1.0000202005194974;1.0079183064996022;1.000002211765453
66.451935;1.0770416963037237;0.9830656378632432;0.9127564979896287;-0.4313782648325625;-0.4005270220877957;1.0679239877509936;9.999980465056044;0.9364079025733464;0.37288106835794327;1.029792187120559;1.0000202484014902;1.0079158756212767;1.0000021982863456
66.461935;1.0770417954307019;0.9830654961190337;0.9127564460447651;-0.43137467846250266;-0.4005236922429325;1.0679253602663787;9.999981022100291;0.9364079675017316;0.37287807559983277;1.0297921366599874;1.0000202859178344;1.0079147414726077;1.0000021854511432
66.471935;1.077042894000219;0.9830662390640813;0.9127563726126992;-0.4313715335123096;-0.4005204007498876;1.0679257350234703;9.999981604950095;0.9364080307155932;0.3728740825836913;1.0297920814924666;1.0000203125409162;1.0079132350265927;1.0000021728675983
66.481935;1.0770429941989246;0.9830659978466092;0.9127562356965173;-0.4313661539318776;-0.4005154059385274;1.0679261113082306;9.999982212925195;0.93640809203331;0.3728700892819699;1.0297920219985048;1.0000203279408175;1.0079117260902364;1.0000021601265532
66.491935;1.0770430950234913;0.9830658282907386;0.9127561691602032;-0.43136256755776836;-0.40051207608210937;1.0679274883090826;9.999982846651516;0.936407151183286;0.37286709560498255;1.0297919585897641;1.0000203319723864;1.0079096553128348;1.000002146838228
66.501935;1.0770431963926925;0.9830656489312547;0.9127560973925594;-0.4313589811831844;-0.4005087462218071;1.067927865171092;9.999983507452608;0.9364072078324699;0.37286410141060045;1.0297918915960336;1.000020324648104;1.0079085104901948;1.0000021326858655
66.511935;1.0770432981429234;0.9830654597990481;0.912756020227352;-0.43135539480797574;-0.40050541635760656;1.067928241010447;9.999984196585888;0.9364072615571734;0.3728601065402179;1.0297918212115762;1.000020306127525;1.0079069921065926;1.0000021174299678
66.521935;1.0770434000268752;0.9830652611122088;0.9127559375732481;-0.43135180843199444;-0.4005020864895013;1.0679286149438687;9.999984914880967;0.9364073118403574;0.3728571108541842;1.0297917475685514;1.000020276734776;1.0079058393869502;1.0000021008270399
66.531935;1.0770445006895455;0.9830659468120202;0.9127558325596452;-0.43134866345342865;-0.40049879497301266;1.0679299861111662;9.999985663072179;0.9364063581574598;0.37285411422830483;1.0297916708762778;1.0000202369919315;1.0079037526946741;1.0000020825864113
66.541935;1.077044601789128;0.9830657296886;0.9127557387693939;-0.4313450770721408;-0.400495465097149;1.0679303537195082;9.999986442190137;0.9364064000743715;0.37285011654405725;1.0297915915260976;1.000020187594258;1.0079022197529808;1.0000020624643748
66.551935;1.0770447018646532;0.9830655034194734;0.91275563924031;-0.43134149068967625;-0.400492135217419;1.0679307171283154;9.999987253585273;0.9364064372656785;0.3728471177023493;1.0297915101273678;1.00002012932416;1.0079010510787032;1.000002040362503
66.561935;1.077044800456855;0.9830652677907223;0.912755533856537;-0.43133790430592367;-0.4004888053338149;1.067931075880315;9.999988099021058;0.936406469461551;0.37284411761709124;1.0297914274908262;1.0000200629849785;1.0078998765009086;1.000002016298397
66.571935;1.0770448971562483;0.983065022491321;0.9127554225837099;-0.4313343179208008;-0.40048547544634905;1.0679324296678576;9.999988980976552;0.936406496402381;0.37284111618774907;1.0297913445481357;1.000019989365081;1.0078986957706157;1.0000019903212207
66.581935;1.0770459905841123;0.9830657421852423;0.9127553640789091;-0.4313329661259541;-0.40048384886927213;1.067932778284883;9.999989902160118;0.9364055178629633;0.3728381133071804;1.0297912622046268;1.000019909193377;1.0078965795808166;1.0000019624699772
66.591935;1.077046082369099;0.9830654768653597;0.9127552412765757;-0.431329379734746;-0.4004805189741134;1.0679331215614445;9.999990864238423;0.9364055337325803;0.3728351088954162;1.0297911812040994;1.0000198230959676;1.007895385939454;1.0000019327742575
66.601935;1.0770461709387538;0.9830652014581577;0.9127551129915717;-0.4313257933422274;-0.400477189075071;1.0679334593152683;9.999991867634959;0.9364055440676389;0.3728321029049237;1.029791102079359;1.0000197315856594;1.0078941859203598;1.0000019012812669
66.611935;1.0770462557107685;0.983064916080028;0.9127549794848545;-0.4313222069484768;-0.4004738591720853;1.067934791306442;9.999992912529903;0.9364055490582317;0.37282909530485714;1.0297910251613873;1.0000196350779142;1.0078929799027267;1.0000018680817895
66.621935;1.0770463361534024;0.9830647021455438;0.9127549164744428;-0.43132041376359653;-0.40047219422393926;1.0679351171617704;9.999993999587053;0.9364045489651205;0.3728260860897047;1.029790950620114;1.0000195339041615;1.007890839336443;1.0000018333128289
66.631935;1.0770464117845153;0.9830643973703098;0.9127547733724322;-0.4313168273676829;-0.40046886431296674;1.0679354364134563;9.999995130060675;0.9364045441228147;0.3728230753080999;1.0297908785584566;1.0000194283293722;1.00788962290063;1.00000179715053
66.641935;1.077046482186153;0.9830640832535237;0.9127546258308484;-0.4313132409708008;-0.40046553439804217;1.0679357486940604;9.999996305375541;0.9364045349375544;0.3728200630627716;1.0297908091017225;1.0000193185829296;1.0078884020194538;1.0000017597528303
66.651935;1.0770475460002342;0.9830646538338789;0.9127544571895343;-0.4313100959346522;-0.40046224283453014;1.0679360538374962;9.99999752670904;0.9364045217808662;0.3728180494744654;1.0297907424014279;1.000019204883257;1.007887546992763;1.0000017211530334
66.661935;1.0770476049885536;0.9830644033871304;0.912754376651089;-0.43130830274426724;-0.40046057787077616;1.0679373517688482;9.99999879483525;0.9364045048993228;0.37281503465604426;1.0297906785872368;1.0000190874907788;1.0078863183156745;1.0000016812227124
66.671935;1.0770476578478303;0.9830640635328658;0.9127542165739886;-0.4313047163413521;-0.4004572479445368;1.0679376423681295;10.000000109223535;0.9364034844355237;0.37281201870846176;1.0297906177272234;1.0000189667769792;1.0078841570647796;1.0000016397302274
66.681935;1.077047704299156;0.9830637971311889;0.9127541278363426;-0.4313029231492791;-0.4004555829736363;1.0679379254674422;10.000001466982287;0.9364034604901341;0.3728100017168307;1.0297905598204706;1.0000188431754862;1.007883291500034;1.0000015964045528
66.691935;1.077047744048662;0.9830634419804041;0.9127539595967107;-0.43129933674473936;-0.4004522530405716;1.0679382009557004;10.00000286314581;0.9364034331880673;0.3728069837511949;1.0297905048434741;1.0000187170522081;1.007882052983995;1.000001550965202
66.701935;1.077047776798372;0.9830631607477555;0.9127538627253794;-0.431297543551081;-0.40045058806315764;1.06793846885134;10.00000429153027;0.9364034027223432;0.37280496487879855;1.0297904528271753;1.0000185887125923;1.0078811815239508;1.0000015031369272
66.711935;1.0770478023268668;0.9830627911371099;0.9127536863084602;-0.4312939571449841;-0.40044725812383813;1.067939729231905;10.000005745277303;0.9364033693022492;0.3728019451672873;1.029790403866654;1.0000184585280534;1.0078799374813752;1.000001452667658
66.721935;1.0770488195207506;0.9830633896061629;0.912753564249054;-0.43129260529479474;-0.4004456314955547;1.0679399821078754;10.000007217787374;0.9364033330463944;0.37279992467266837;1.0297903580289385;1.0000183269640817;1.0078790607546448;1.0000013993857229
66.731935;1.0770488303731671;0.9830630066841209;0.9127533791600708;-0.4312890188838517;-0.40044230155035354;1.067940227408622;10.000008704199873;0.9364022939712928;0.37279690343424904;1.0297903153005739;1.000018194487244;1.0078768825946784;1.0000013432623909
66.741935;1.0770488337291375;0.9830626989658934;0.9127532649087152;-0.4312872256854801;-0.40044063656121387;1.0679404650727264;10.000010202036835;0.9364022520947037;0.37279488147206225;1.0297902756735917;1.0000180614868863;1.0078760010051877;1.000001284371196
66.751935;1.0770488294569016;0.983062304376316;0.9127530705102144;-0.43128363927298796;-0.40043730661059096;1.0679406951043149;10.000011710542026;0.9364022075122044;0.37279285878065144;1.0297902392496372;1.0000179282655943;1.007875117072731;1.0000012228030608
66.761935;1.0770488175173787;0.9830619858133965;0.9127529467110165;-0.43128184607300535;-0.400435641616289;1.0679419175191553;10.000013230154337;0.9364021603906022;0.37278983535004306;1.0297902062105846;1.0000177950689408;1.007873861005207;1.0000011586499165
66.771935;1.0770487979537298;0.9830616624658665;0.9127528179254855;-0.4312800528721583;-0.4004339766195943;1.067942132259752;10.000014762317276;0.9364021109551379;0.3727878111939016;1.029790176670194;1.0000176621211316;1.0078729726968507;1.0000010919907643
66.781935;1.0770487708833447;0.9830612535117895;0.9127526085565962;-0.4312764664570634;-0.4004306466617844;1.0679423392260234;10.000016308691828;0.9364010594719092;0.37278578633578674;1.029790150564367;1.0000175296726463;1.007871153273538;1.0000010228742142
66.791935;1.0770487365071617;0.9830609218660824;0.9127524693224347;-0.4312746732543136;-0.4004289816606442;1.0679425384172836;10.00001787019667;0.9364010062070661;0.37278376077789527;1.0297901276879855;1.0000173980481064;1.0078702608616554;1.0000009514125598
66.801935;1.0770496940496759;0.9830614804738803;0.912752307851777;-0.4312733213771502;-0.4004273550125361;1.0679427300292692;10.000019446456264;0.9364009514330319;0.3727817344950139;1.0297901078228566;1.0000172676175345;1.00786936620808;1.0000008779019935
66.811935;1.0770496458131587;0.9830610612630168;0.9127520823003472;-0.4312697349554845;-0.40042402504858654;1.0679429144066186;10.000021035678893;0.9364008954418097;0.3727797074602381;1.0297900908555795;1.0000171387320709;1.0078684690508146;1.000000802752652
66.821935;1.0770495910359936;0.9830607209152635;0.912751926680556;-0.43126794174757904;-0.40042236004169135;1.0679440919028556;10.000022635176792;0.9364008384468957;0.3727776796760547;1.0297900768380095;1.0000170117590554;1.0078675691375982;1.0000007262822632
66.831935;1.0770495300178744;0.9830603786030381;0.9127517655934615;-0.431266148538378;-0.40042069503313005;1.0679442627936624;10.000024242063077;0.9364007804556325;0.3727756511719763;1.0297900659460337;1.0000168871309412;1.0078666663276363;1.0000006486097337
66.841935;1.0770494630490302;0.9830600345843606;0.9127515991692391;-0.43126435532783647;-0.400419030022977;1.0679444272954255;10.000025853356076;0.9364007212916637;0.37277362199024916;1.0297900583619872;1.0000167652571819;1.0078657606152965;1.000000569678523
66.851935;1.0770493903264116;0.9830596888956256;0.9127514276193676;-0.43126256211592817;-0.40041736501125585;1.067944585601095;10.00002746563608;0.9363996607245816;0.3727715922010577;1.0297900542172418;1.000016646418724;1.0078639229757684;1.0000004893293084
66.861935;1.0770493119701383;0.9830593414170099;0.9127512511564841;-0.43126076890264553;-0.40041569999797794;1.0679447379117868;10.000029074500176;0.9363995985396529;0.37276956191311955;1.0297900536162587;1.0000165307923679;1.0078630116223866;1.0000004074029083
66.871935;1.0770492281070947;0.983058910831872;0.9127509945001907;-0.43125718247300127;-0.40041237002435076;1.0679448844876414;10.000030673958431;0.9363995345345679;0.3727675312561633;1.0297900566613873;1.000016418534115;1.007862097494999;1.0000003237676514
66.881935;1.0770491388799628;0.983058559731802;0.9127508085686807;-0.4312553892570361;-0.4004107050081484;1.067946025648476;10.000032256449463;0.9363994685349644;0.37276550037567685;1.0297900634650308;1.0000163098339678;1.0078611806657503;1.0000002382261395
66.891935;1.0770500434029129;0.9830591008613849;0.9127506010986435;-0.43125403734815315;-0.4004090783456265;1.0679461616985404;10.000033813748647;0.9363994004544764;0.3727644694413703;1.029790074153353;1.0000162049563937;1.0078606311792169;1.0000001504480782
66.901935;1.0770499439102361;0.9830587473039489;0.912750405816028;-0.4312522441281068;-0.40040741332697216;1.0679462928386128;10.000035338098776;0.9363993303216951;0.37276243864364395;1.029790088903655;1.0000161042805422;1.0078597096416695;1.0000000599956862
66.911935;1.0770498396581816;0.9830583933128542;0.9127502061835526;-0.43125045090699055;-0.4004057483073253;1.067946419071181;10.000036822803406;0.9363992582349813;0.3727604081912354;1.0297901080202632;1.0000160082997034;1.0078587863487116;0.9999999664186815
66.921935;1.0770497310063445;0.9830580394575528;0.9127500026966833;-0.4312486576848923;-0.40040408328688853;1.0679465401133814;10.000038262070383;0.9363991843038205;0.37275937831984235;1.0297901319112197;1.0000159175799799;1.0078582316177234;0.999999869396733
66.931935;1.0770496183495604;0.9830576862793247;0.9127497959714631;-0.4312468644618909;-0.4004024182658874;1.0679466553959918;10.0000396505063;0.9363981086232448;0.37275734929047283;1.0297901609374482;1.0000158327333777;1.0078563771576015;0.9999997688153284
66.941935;1.0770495020787298;0.983057334353625;0.9127495866496963;-0.4312450712380474;-0.40040075324454816;1.0679467641318074;10.000040982694761;0.93639803129946;0.3727553213680212;1.0297901952763924;1.0000157543690884;1.0078554516502822;0.999999664717877
66.951935;1.0770493825437868;0.9830570655575673;0.9127494507241973;-0.431245071230061;-0.40040075318194657;1.0679468653810391;10.000042253155886;0.9363979524843277;0.372754294804057;1.0297902348737173;1.0000156830147826;1.0078548966050487;0.9999995572441032
66.961935;1.0770492600694803;0.9830567180522566;0.9127492377363529;-0.43124327800461354;-0.4003990881606327;1.0679479581384548;10.000043456981084;0.9363978723788643;0.3727522698391457;1.0297902794939642;1.00001561913124;1.0078539730379166;0.9999994466092236
66.971935;1.077049135008222;0.9830563737143222;0.912749023343436;-0.43124148477838414;-0.4003974231396579;1.0679480414705216;10.000044590495138;0.9363977912461658;0.37275124671131593;1.0297903288478407;1.0000155631992438;1.0078534212783008;0.9999993330713475
66.981935;1.077049007703443;0.9830560332014413;0.9127488076406605;-0.43123969155137354;-0.4003957581191578;1.0679481146392182;10.00004565114452;0.9363977094280798;0.37275022564750654;1.0297903827133512;1.0000155157333732;1.007852871983221;0.9999992169028135
66.991935;1.0770488784112435;0.9830556971808525;0.9127485907109321;-0.4312378983235637;-0.40039409309918894;1.0679481771672523;10.000046637456768;0.9363976273397955;0.3727482068286467;1.0297904409731449;1.0000154772260985;1.0078519556509888;0.9999990984117476
67.001935;1.0770487473236237;0.9830553662683021;0.9127483727572521;-0.4312361050949337;-0.4003924280797703;1.0679482288354973;10.000047549657495;0.9363975454502691;0.3727471903616049;1.0297905035412656;1.0000154480913155;1.0078514121366347;0.9999989779468837
67.011935;1.0770496135901821;0.9830560159274649;0.9127482127592688;-0.43123654637380354;-0.4003924663746347;1.0679482696257532;10.000048389931427;0.9363974642280483;0.372746176290493;1.029790570277689;1.0000154286121912;1.0078508715831398;0.9999988558239034
67.021935;1.0770494793660603;0.9830556967805197;0.9127479940166303;-0.4312347531418405;-0.4003908013563839;1.067948299670877;10.000049161698369;0.9363963840684121;0.3727441646247636;1.0297906410146753;1.0000154188906383;1.007849034907723;0.9999987322461518
67.031935;1.077049343592416;0.9830553842349671;0.912747775743385;-0.43123295990905786;-0.40038913633878603;1.067948319168158;10.000049868317396;0.9363963052571965;0.3727431553613229;1.029790715669035;1.0000154188053545;1.0078484997692652;0.9999986072671263
67.041935;1.0770492061435544;0.9830550787672987;0.9127475586354018;-0.4312311666754678;-0.4003874713219527;1.0679483282480347;10.000050512106839;0.9363962279582217;0.3727421485135462;1.0297907943295161;1.0000154279919122;1.0078479670099108;0.9999984808071157
67.051935;1.077049066944086;0.9830548620441233;0.9127474188928223;-0.4312311666594106;-0.4003874712649167;1.0679483269562233;10.000051094455854;0.9363961522204695;0.3727411441354964;1.0297908772260942;1.0000154458680182;1.0078474364017813;0.9999983527596401
67.061935;1.0770489260363791;0.9830545719126449;0.9127472064468897;-0.4312293734242241;-0.4003858062502084;1.0679493153265478;10.0000516169223;0.9363960780515531;0.3727401423182753;1.0297909645911951;1.000015471662598;1.0078469076478616;0.9999982230940099
67.071935;1.0770487835071698;0.9830542899115136;0.9127469974741104;-0.4312275801882406;-0.40038414123689486;1.0679492934069894;10.000052082228642;0.9363960054696636;0.37273914318853396;1.0297910565295918;1.0000155044267072;1.007846380386015;0.9999980918645447
67.081935;1.0770486393657097;0.9830540976471428;0.9127468680505959;-0.43122758016977664;-0.40038414118402227;1.0679492612354966;10.000052494052886;0.9363959344354021;0.3727381469223033;1.02979115297377;1.0000155431441902;1.0078458542513256;0.9999979591865065
67.091935;1.0770484935167572;0.9830538330340282;0.9127466678629177;-0.4312257869321361;-0.40038247617405576;1.0679492188051123;10.000052856245432;0.9363958647851632;0.3727371537260525;1.0297912537199636;1.0000155869419642;1.0078453289013116;0.9999978252185231
67.101935;1.077048345848295;0.9830536588652177;0.9127465482828198;-0.43122578691195707;-0.4003824761247993;1.067949166041928;10.00005317316943;0.9363957962376345;0.37273616378202457;1.0297913585254481;1.0000156351949805;1.0078448040071195;0.9999976901437914
67.111935;1.0770481963253744;0.9830534128187266;0.9127463589989121;-0.43122399367255126;-0.4003808111186561;1.0679491028104098;10.000053450765618;0.9363957283788709;0.3727351772153047;1.0297914672106483;1.0000156874705428;1.0078442792559819;0.9999975541569006
67.121935;1.0770480450608533;0.9830531761223726;0.9127461760834217;-0.43122220043224124;-0.4003791461145824;1.0679490289430829;10.000053696382967;0.9363956606542176;0.3727341940915325;1.0297915796424313;1.0000157434596166;1.0078437543514915;0.9999974174775846
67.131935;1.0770478923196602;0.9830530298502409;0.9127460756564566;-0.4312222004093691;-0.4003791460715319;1.0679489442363912;10.000053917136093;0.9363955924795796;0.3727332144163131;1.0297916955831208;1.0000158029559478;1.0078432290065673;0.9999972803872474
67.141935;1.0770477383850061;0.9830528113046787;0.9127459074573657;-0.4312204071673122;-0.40037748107188115;1.0679488484175128;10.0000541179626;0.9363955234096992;0.37273223814662054;1.0297918146003067;1.0000158658443852;1.007842702948291;0.9999971432123372
67.151935;1.0770475834215074;0.9830526827456526;0.9127458227833978;-0.43122040714283427;-0.4003774810333358;1.0679487412112962;10.000054300508218;0.9363944531724677;0.3727322652223896;1.0297919361608086;1.0000159321254536;1.0078416166654298;0.9999970062318525
67.161935;1.0770474274717443;0.9830525626219295;0.9127457465376866;-0.43122040711775567;-0.40037748099701087;1.0679486224864958;10.000054463698804;0.9363943815438922;0.37273129559914125;1.029792059770159;1.000016001963378;1.0078410884598674;0.9999968696114145
67.171935;1.0770472705040306;0.9830523692670795;0.912745603575726;-0.4312186138739213;-0.40037581600399397;1.0679484923209497;10.000054605256251;0.9363943082340302;0.37273032926945554;1.0297921850106;1.000016075649287;1.0078405588129538;0.9999967334343309
67.181935;1.0770471124557455;0.9830522646500788;0.912745544944691;-0.43121861384813487;-0.4003758159719046;1.0679483510042018;10.000054722257092;0.9363942328837745;0.37272936626262776;1.0297923115395007;1.000016153467955;1.0078400273974029;0.9999965977775472
67.191935;1.0770469532905618;0.9830520856706602;0.9127454198290351;-0.4312168206037646;-0.4003741509829662;1.0679481990709558;10.000054810537328;0.9363941551476666;0.3727294066220082;1.0297924391090316;1.0000162355817035;1.007839863711975;0.9999964627253743
67.201935;1.0770477920006312;0.9830528878076856;0.9127453622308952;-0.4312172618507465;-0.40037418930953367;1.067948037296428;10.00005486444375;0.9363940747658281;0.3727284503790208;1.0297925675333945;1.0000163220466127;1.0078393278672144;0.9999963283086521
67.211935;1.0770476307276402;0.9830528017837705;0.912745330317881;-0.43121726182396747;-0.4003741892831233;1.0679488665923589;10.00005487784152;0.936393991575685;0.37272849754110643;1.0297926966455262;1.0000164129243;1.0078391594075606;0.9999961944736935
67.221935;1.077047468662775;0.983052639468601;0.9127452317784112;-0.4312154685766352;-0.40037252429953524;1.0679486879279838;10.000054845512066;0.9363939055559023;0.37272754809631925;1.0297928263268508;1.0000165083159822;1.0078386185997916;0.9999960611164437
67.231935;1.077047306089356;0.9830525628110046;0.9127452173736004;-0.4312154685486374;-0.4003725242763569;1.06794850236326;10.000054763416795;0.9363938168884902;0.3727276020137647;1.029792956524707;1.0000166082942379;1.0078384450615065;0.9999959281364562
67.241935;1.07704714319696;0.9830524900618722;0.9127452114739157;-0.43121546851991577;-0.40037252425461406;1.0679483110738086;10.00005462825824;0.9363937259282198;0.37272665922161147;1.0297930872231162;1.0000167128441964;1.0078378991456953;0.9999957954843897
67.251935;1.077046980020166;0.9830523395101509;0.9127451383356804;-0.431213675270488;-0.4003708592753157;1.0679481152952606;10.000054437422502;0.9363936330994492;0.3727267196010485;1.0297932184117238;1.0000168218491792;1.0078377206116187;0.9999956631699201
67.261935;1.0770468165124676;0.9830522732342317;0.9127451484250295;-0.43121367524042536;-0.40037085925602683;1.0679479162217502;10.000054188389221;0.936393538786343;0.3727257830210131;1.0297933500692489;1.0000169351347188;1.0078371699803588;0.9999955312179577
67.271935;1.0770466526134925;0.9830522096983275;0.9127451658798088;-0.43121367520980114;-0.40037085923779947;1.0679477148839744;10.000053877187266;0.9363934432715945;0.3727258493624962;1.0297934821926595;1.0000170525446326;1.0078369871185988;0.9999953996338877
67.281935;1.0770464882441915;0.983052148708612;0.9127451902655929;-0.43121367517865045;-0.40037085922057936;1.067947512112413;10.000053497635122;0.9363933467423475;0.37272591851505843;1.029793614825484;1.0000171739365882;1.0078368023959303;0.9999952684318321
67.291935;1.077046323255768;0.9830520901043813;0.9127452211408654;-0.43121367514697456;-0.40037085920435667;1.0679473086314049;10.00005304257316;0.9363932493096111;0.3727249903819998;1.0297937480085044;1.0000172991068461;1.0078362461035604;0.9999951376985869
67.301935;1.077046157361211;0.9830519524664493;0.9127451826353924;-0.4312118818947741;-0.40036919423030276;1.0679471051741072;10.000052505939479;0.9363931510292933;0.3727250648977285;1.029793881705771;1.0000174277580056;1.007836057880787;0.9999950076437076
67.311935;1.0770459900840001;0.9830518980504709;0.9127452251874562;-0.4312118818620803;-0.4003691942161346;1.0679469025421224;10.00005188394151;0.9363930519390266;0.37272514202663987;1.029794015782936;1.000017559504278;1.0078358677829315;0.9999948785889855
67.321935;1.0770458208029772;0.9830518453141582;0.9127452729015177;-0.4312118818289624;-0.400369194202979;1.0679467015866821;10.000051175211011;0.936392952053946;0.37272422173177894;1.0297941500341394;1.0000176938662921;1.0078353058366745;0.9999947508772684
67.331935;1.0770456489024445;0.983051793882377;0.9127453252101871;-0.43121188179550757;-0.40036919419076034;1.0679465031012025;10.00005038051419;0.936392851296773;0.3727243039447343;1.0297942842585441;1.000017830267639;1.0078351115688522;0.9999946247960219
67.341935;1.077045473892;0.983051743311992;0.9127453814763961;-0.4312118817617956;-0.40036919417938466;1.067946307708347;10.000049502291665;0.9363927494325961;0.37272438856320406;1.0297944183457202;1.000017968026531;1.0078349150639974;0.9999945005856796
67.351935;1.0770452953821688;0.9830516931370246;0.9127454410746426;-0.4312118817278982;-0.4003691941687931;1.0679461158371635;10.000048544184786;0.9363926460693729;0.3727244754651295;1.0297945522784135;1.0000181063295346;1.0078347162719696;0.9999943784725007
67.361935;1.0770451129828964;0.9830516429653218;0.9127455034263628;-0.43121188169388464;-0.4003691941589745;1.067945927754182;10.000047510318714;0.9363925407143328;0.37272456451664976;1.0297946861117995;1.0000182442406749;1.007834515207502;0.9999942586938549
67.371935;1.077044926301522;0.9830515925230054;0.912745567971574;-0.4312118816598076;-0.4003691941499382;1.0679457436241737;10.000046404564065;0.9363924328295578;0.37272465556498086;1.0297948200278209;1.000018380778149;1.007834312006329;0.9999941415320883
67.381935;1.0770447350453691;0.9830515416022356;0.9127456341117333;-0.4312118816256923;-0.4003691941416987;1.0679455636120057;10.000045230327888;0.9363923218874042;0.37272474843920905;1.0297949543715887;1.000018514968069;1.0078341069288785;0.9999940273585975
67.391935;1.0770445390800378;0.9830514899997337;0.912745701194486;-0.431211881591533;-0.4003691941342858;1.0679453879273695;10.000043990827685;0.9363922074657426;0.37272484297723923;1.0297950895571675;1.0000186458486477;1.0078339002631762;0.9999939166761811
67.401935;1.0770443384421091;0.9830514374910351;0.9127457686200819;-0.43121188155727896;-0.40036919412775146;1.0679452168010708;10.000042689951027;0.9363920892872242;0.372724939045208;1.0297952259213004;1.0000187725164869;1.0078336922358193;0.999993810127989
67.411935;1.0770441333538734;0.9830513838306258;0.9127458359704168;-0.43121188152284684;-0.40036919412214955;1.0679450504771983;10.000041333316565;0.9363919671385532;0.37272503652488487;1.0297953636850221;1.000018894154116;1.0078334830320155;0.9999937084280187
67.421935;1.0770439241908016;0.9830513287743317;0.9127459029876466;-0.43121188148817957;-0.40036919411751387;1.0679448891502397;10.000039927936065;0.9363918408448173;0.3727251352993225;1.0297955030193406;1.0000190099611923;1.0078332728287291;0.9999936122393484
67.431935;1.0770437114431874;0.9830512721067393;0.9127459694518495;-0.43121188145328254;-0.40036919411385713;1.067944732837334;10.000038480428762;0.9363917103441004;0.37272523525600093;1.0297956440691025;1.0000191191106058;1.0078330617673485;0.9999935221200247
67.441935;1.0770434957341692;0.9830512136346551;0.9127460351134926;-0.4312118814182102;-0.4003691941111679;1.0679445813660076;10.00003699592089;0.9363915756885232;0.37272533629092086;1.0297957869033563;1.0000192207904721;1.0078328499676934;0.9999934385473294
67.451935;1.077043277789215;0.9830511531847412;0.9127460997178717;-0.4312118813830406;-0.4003691941094021;1.0679444345181321;10.000035478192867;0.9363914369876976;0.37272543830383265;1.02979593148474;1.0000193142752805;1.00783263756735;0.9999933619178931
67.461935;1.0770430583004775;0.9830510906849055;0.9127461630234268;-0.431211881347879;-0.40036919410848515;1.0679442921719933;10.000033929846687;0.9363912943897527;0.37272654119268517;1.0297960777135298;1.0000193990039927;1.0078327944830048;0.9999932924937978
67.471935;1.0770428378072985;0.983051026209569;0.912746224750096;-0.4312118813128867;-0.4003691941083237;1.0679441543444197;10.00003235237638;0.9363911480798063;0.37272664484864526;1.029796225533028;1.0000194746191926;1.0078325810217437;0.999993230328073
67.481935;1.0770426166972649;0.9830509598595989;0.9127462845541165;-0.43121188127828014;-0.40036919410881316;1.067944021177858;10.000030746572234;0.9363909982820222;0.37272674914334303;1.029796375036034;1.0000195409044519;1.0078323668739004;0.999993175219002
67.491935;1.077042395319944;0.9830509728789759;0.9127464175274205;-0.43121367446428777;-0.4003708590686853;1.0679438929171787;10.000029113159844;0.9363908452385852;0.372726853917617;1.0297965264913749;1.0000195976637019;1.007832151902149;0.9999931267610996
67.501935;1.0770421741018499;0.9830509027131498;0.912746472579573;-0.43121367443111497;-0.4003708590701187;1.0679437698756165;10.00002745331946;0.936390689177008;0.37272795899093975;1.0297966802528555;1.000019644664083;1.0078323059066991;0.9999930845132725
67.511935;1.077041953543;0.9830508305471276;0.9127465250842682;-0.43121367439894115;-0.40037085907186204;1.0679436524253816;10.000025768324951;0.936390530333874;0.3727280641897303;1.0297968366197303;1.000019681675275;1.0078320893542334;0.9999930481373686
67.521935;1.0770417341513976;0.9830507563915724;0.9127465751185162;-0.4312136743679177;-0.40037085907382947;1.0679435410256475;10.000024058515365;0.9363903690139943;0.3727281693690349;1.0297969957681816;1.00001970852191;1.0078318722414916;0.9999930173447279
67.531935;1.0770415164456193;0.9830507615823806;0.9127466982272577;-0.431215467558153;-0.4003725240347717;1.0679434362355777;10.000022323092159;0.9363902055974993;0.37272927441098386;1.0297971578153258;1.0000197250921137;1.0078320245197676;0.9999929917826936
67.541935;1.0770413009654585;0.9830506838020859;0.9127467436555066;-0.43121546752971035;-0.4003725240368801;1.0679433386878932;10.00002056135547;0.936390040477511;0.3727293792125652;1.0297973229547508;1.0000197313224688;1.007831806622002;0.9999929710669638
67.551935;1.0770410881830639;0.9830506045017935;0.9127467869437266;-0.4312154675026223;-0.400372524038911;1.0679432490372565;10.000018774451167;0.9363898740053489;0.37273048368034756;1.0297974914850085;1.0000197272026328;1.0078319582767472;0.9999929548829898
67.561935;1.0770408784013485;0.9830505239166484;0.9127468281713021;-0.43121546747690026;-0.4003725240407985;1.067943167891855;10.00001696634313;0.9363897064947491;0.37273058773629925;1.029797663683173;1.0000197128154333;1.007831739875895;0.999992943033956
67.571935;1.0770406717627115;0.9830505235600223;0.9127469427766032;-0.43121726067253685;-0.40037418900134397;1.0679430957402516;10.000015143650497;0.9363895382475236;0.37273169132161765;1.0297978397133176;1.0000196883525199;1.007831891157064;0.9999929354649377
67.581935;1.0770404683631964;0.9830504412656811;0.9127469798885033;-0.4312172606495232;-0.40037418900280136;1.0679420328915894;10.000013314645287;0.9363893695766364;0.3727317943970729;1.0297980196669514;1.0000196540676614;1.007831672601356;0.9999929322538523
67.591935;1.0770392693899993;0.9830494649170579;0.9127470318366487;-0.4312168193545408;-0.4003741506491945;1.067941979421569;10.000011487663961;0.9363892008374015;0.37273289696145046;1.0297982036080195;1.0000196102534429;1.0078318240707755;0.9999929335359025
67.601935;1.0770390730348962;0.9830494634347055;0.9127471406004748;-0.43121861255261656;-0.4003758156087951;1.067941935129796;10.000009669790444;0.9363890324279736;0.37273299907610846;1.0297983915348907;1.0000195572487562;1.0078316061876829;0.9999929394396487
67.611935;1.0770388805923834;0.9830493809260803;0.9127471724266675;-0.4312186125337446;-0.40037581560901003;1.067941899568494;10.00000786700157;0.936388864778289;0.3727341008570981;1.029798583316693;1.0000194953739998;1.0078317590068755;0.9999929500910998
67.621935;1.0770386923039563;0.983049298914601;0.912747203084513;-0.4312186125161999;-0.4003758156085348;1.06794187215692;10.000006085308186;0.9363886984035384;0.372735202439145;1.0297987786569847;1.0000194248804022;1.0078319131717146;0.9999929656432806
67.631935;1.0770385083054868;0.9830492989263161;0.912747308392629;-0.4312204057182165;-0.40037748056606814;1.0679418522903563;10.000004330979882;0.9363885339533689;0.3727353039455235;1.0297989771276566;1.0000193460223172;1.0078316993707768;0.9999929862886312
67.641935;1.0770383285667022;0.983049218778981;0.9127473378662686;-0.4312204057029965;-0.400377480563774;1.067941839366865;10.000002609535601;0.9363883721821366;0.3727364054675717;1.0297991782916902;1.0000192590992694;1.0078318577930172;0.9999930122018805
67.651935;1.0770381528768773;0.9830492213314393;0.9127474426277672;-0.43122219890706304;-0.4003791455192254;1.0679418327286598;10.000000925032865;0.9363882138863696;0.3727375070447553;1.0297993817724556;1.0000191643782366;1.0078320191062602;0.9999930434512699
67.661935;1.0770379808770358;0.9830491446234324;0.9127474719364511;-0.431222198893616;-0.4003791455146511;1.0679418315882514;9.99999928042411;0.9363880598416909;0.37273860866025277;1.0297995871750865;1.0000190620258353;1.0078321838232775;0.9999930800255185
67.671935;1.0770378121618274;0.9830491518500939;0.9127475766774675;-0.43122399209919227;-0.40038081046769375;1.0679418350544443;9.999997678212509;0.9363879107791666;0.37273871025237737;1.0297997940045867;1.000018952129779;1.0078319826394895;0.9999931219515364
67.681935;1.0770376463691298;0.9830490813525544;0.9127476059529532;-0.4312239920869852;-0.4003808104606063;1.067941842206038;9.999996120426147;0.9363877674070549;0.37273981171753906;1.029800001707452;1.0000188347679113;1.0078321557587875;0.9999931693397643
67.691935;1.0770374831598912;0.9830490963714569;0.9127477106031391;-0.4312257852935241;-0.4003824754110063;1.0679418521029598;9.999994608285311;0.9363876303857086;0.37274091290362565;1.0298002097921775;1.0000187100731206;1.0078323338659423;0.9999932223178603
67.701935;1.0770373221637848;0.9830490349827405;0.912747739801411;-0.4312257852820251;-0.4003824754011016;1.0679418638071545;9.999993142548728;0.936387500273169;0.3727420136097365;1.0298004179020557;1.0000185782937925;1.0078325174283316;0.9999932809401234
67.711935;1.0770371629788555;0.9830490600636086;0.9127478444374751;-0.43122757848904997;-0.40038414034848174;1.067941876428918;9.99999172403931;0.9363883775480131;0.3727431135951263;1.0298006257947183;1.0000184398414538;1.0078336359571982;0.9999933451306031
67.721935;1.0770370052063563;0.9830490095212512;0.9127478735891864;-0.43122757847781834;-0.40038414033539105;1.0679418891237895;9.999990353603028;0.936388262652088;0.3727442125975434;1.029800833338061;1.0000182952930514;1.007833831698493;0.9999934146635037
67.731935;1.0770368484656831;0.9830490463446394;0.9127479779141326;-0.43122937168486497;-0.4003858052795349;1.0679419010866236;9.999989032054895;0.9363881559459436;0.3727443103708218;1.029801040522211;1.000018145372126;1.00783366442663;0.9999934891995164
67.741935;1.0770366923662023;0.9830490086363202;0.912748006184715;-0.43122937167338804;-0.40038580526329476;1.0679409115841667;9.999987760338449;0.9363880576157124;0.3727454067250553;1.029801247365043;1.000017990917043;1.0078338744209345;0.9999935683558653
67.751935;1.0770365365176304;0.9830490594091491;0.9127481087960339;-0.4312311648799455;-0.4003874702044565;1.0679409199659817;9.999986539275108;0.9363879676213334;0.3727465015238558;1.029801453780233;1.0000178327926688;1.0078340924746705;0.9999936517794934
67.761935;1.0770363806246592;0.9830491177431299;0.912748209827681;-0.43123295808615475;-0.4003891351442592;1.0679409256676438;9.999985368840472;0.9363878857166837;0.3727475946529905;1.0298016595130834;1.0000176718112392;1.007834319212666;0.9999937392075947
67.771935;1.0770362245743559;0.9830491024744357;0.9127482333720852;-0.4312329580737077;-0.40038913512394747;1.0679409283038455;9.999984247933059;0.9363878115209315;0.3727486860158169;1.0298018641164417;1.0000175087683905;1.0078345552592172;0.9999938304445223
67.781935;1.077036068469372;0.9830491760345702;0.9127483298563984;-0.4312347512793537;-0.4003908000613288;1.0679409277826626;9.999983175276805;0.9363877445965492;0.3727497755447251;1.0298020669891323;1.0000173445142087;1.0078348012100933;0.9999939252765455
67.791935;1.0770359125632665;0.9830491758285784;0.9127483480377236;-0.4312347512665275;-0.4003908000388484;1.0679409242655058;9.9999821502546;0.9363876844966946;0.3727518631961311;1.0298022674903367;1.0000171799312418;1.0078354274158166;0.9999940234457304
67.801935;1.0770347580997495;0.9830483703912883;0.9127484552340847;-0.43123610318031286;-0.4003924266194899;1.0679409180137758;9.999981171976508;0.9363876307993647;0.3727529489394748;1.0298024650207789;1.0000170158420123;1.007835694611545;0.9999941246989764
67.811935;1.077034603091623;0.9830484653373485;0.9127485419600078;-0.4312378963840964;-0.4003940915543212;1.067940909302319;9.999980237473638;0.9363875831528043;0.37275403274995783;1.029802658995052;1.00001685288824;1.0078359730366486;0.9999942288564397
67.821935;1.0770344485148433;0.9830484849822724;0.9127485492025998;-0.4312378963712494;-0.40039409152981326;1.067940898428546;9.99997934157099;0.9363875413141535;0.3727551146143894;1.0298028487505653;1.0000166914474706;1.0078362630619073;0.9999943358681869
67.831935;1.0770342942929476;0.9830485909787438;0.9127486275542336;-0.43123968957513037;-0.40039575646381453;1.0679408857236314;9.999978478488059;0.9363875051427135;0.37275619455177395;1.0298030334804562;1.0000165316909755;1.0078365650165382;0.9999944458255757
67.841935;1.077034140354414;0.9830487013368798;0.9127487015738386;-0.4312414827790718;-0.40039742139763157;1.0679408715424323;9.999977643085197;0.9363874745097472;0.37275727260436914;1.0298032122653253;1.0000163736718188;1.0078368791644858;0.9999945588935467
67.851935;1.0770339866438061;0.9830488154597941;0.9127487714983321;-0.43124327598303386;-0.40039908633143284;1.0679408562694914;9.999976831172956;0.9363884491917045;0.3727583487961163;1.0298033842113572;1.0000162173254983;1.0078381347489695;0.9999946752083322
67.861935;1.0770338331622216;0.9830488516472211;0.9127487622659182;-0.4312432759702771;-0.4003990863065812;1.0679398403203166;9.999976039758328;0.9363884288501484;0.3727604231224422;1.029803548576912;1.0000160625030043;1.0078388434759038;0.9999947948475632
67.871935;1.0770336800063771;0.9830489719898176;0.9127488250979374;-0.4312450691740614;-0.40040075124099456;1.067939824140353;9.99997526755836;0.9363884130787693;0.3727614955819865;1.0298037047705837;1.0000159090523624;1.0078391947610583;0.9999949178531098
67.881935;1.077033527366778;0.9830490948460352;0.9127488848222305;-0.431246862377681;-0.40040241617606176;1.0679398082490117;9.999974515636387;0.9363884014496505;0.37276256619958037;1.0298038522637742;1.0000157568562134;1.0078395585840678;0.9999950442097266
67.891935;1.077033375548938;0.9830492198235075;0.9127489415914709;-0.4312486555811455;-0.4004040811120146;1.067939793256224;9.999973787761235;0.9363883935006192;0.3727646350169712;1.0298039905243865;1.0000156058440501;1.0078403050425193;0.9999951738083369
67.901935;1.077033224994062;0.9830492653531687;0.9127489200413161;-0.4312486555678324;-0.40040408109025594;1.067939779782396;9.999973089653942;0.9363883886952116;0.3727657020782024;1.029804119034488;1.0000154559870682;1.0078406947559124;0.9999953064334431
67.911935;1.0770330762139975;0.9830493936547261;0.9127489710194686;-0.43125044877112956;-0.40040574602872847;1.067939768371402;9.999972427323558;0.9363883864531215;0.37276676742457043;1.0298042373855412;1.0000153072614821;1.0078410979751882;0.9999954417702424
67.921935;1.07703292971658;0.9830495232725507;0.9127490190146781;-0.43125224197442036;-0.4004074109688345;1.0679397594677285;9.999971805942431;0.9363883861956417;0.3727688310788013;1.0298043453268488;1.0000151596296665;1.0078418849740933;0.9999955794553776
67.931935;1.0770327859957534;0.9830496540620879;0.9127490638958327;-0.4312540351777486;-0.4004090759107971;1.0679397534107264;9.999971229886324;0.936388387333413;0.37276989302576646;1.0298044426928206;1.0000150130681236;1.007842316406218;0.9999957191165247
67.941935;1.0770326455120538;0.9830497859213277;0.9127491054480783;-0.4312558283811569;-0.4004107408548103;1.0679397504039376;9.999970703270996;0.9363883892526488;0.3727709532194209;1.0298045293201676;1.000014867579032;1.007842762437617;0.9999958603431233
67.951935;1.0770315096495973;0.9830490250276512;0.9127491601528122;-0.43125718027301707;-0.4004123674460568;1.067938750521463;9.999970229887852;0.9363883913001239;0.3727730116089296;1.0298046050572887;1.0000147231530987;1.0078435932103056;0.9999960026548685
67.961935;1.0770313765567625;0.9830491585468015;0.9127491939627267;-0.431258973475019;-0.4004140323946278;1.0679387538088518;9.999969812233386;0.936388392760096;0.37277406814295855;1.0298046698375916;1.0000145797531885;1.007844069268572;0.9999961455047852
67.971935;1.0770312472751347;0.9830492112298027;0.9127491480196618;-0.43125897346217545;-0.40041403238682827;1.0679387603675745;9.999969450944283;0.9363893928860827;0.3727761227350119;1.0298047237530175;1.0000144373244286;1.0078458596425268;0.9999962883067088
67.981935;1.077031121664326;0.9830493451159098;0.912749173138408;-0.4312607666645129;-0.40041569734044463;1.0679387702911225;9.99996914531544;0.9363893909773817;0.372777175241401;1.029804767083223;1.0000142957863791;1.0078463665553405;0.9999964305398565
67.991935;1.0770309994570348;0.9830494784587704;0.9127491939230149;-0.431262559867099;-0.40041736229672;1.0679387835849588;9.999968893880158;0.93638938642213;0.37277922549443665;1.0298048002423263;1.0000141550447468;1.00784725882719;0.9999965718761528
68.001935;1.0770308803124735;0.9830496108120306;0.9127492104265313;-0.43126435307005945;-0.40041902725570744;1.06793880024908;9.999968694679936;0.9363893786912961;0.37278027334183356;1.0298048236687152;1.000014015023065;1.007847796601143;0.9999967121637483
68.011935;1.0770307639428651;0.9830497418615013;0.912749222775804;-0.43126614627356796;-0.40042069221743487;1.0679388203751783;9.999968545548805;0.936389367351861;0.3727823186445682;1.0298048377817752;1.0000138756610637;1.0078487193818813;0.9999968513304482
68.021935;1.0770306501832105;0.9830498713981713;0.9127492312109243;-0.4312679394778105;-0.4004223571819138;1.0679388441164936;9.99996844449152;0.9363893520886839;0.3727833612511338;1.0298048430546864;1.0000137369055135;1.0078492871470546;0.999996989355314
68.031935;1.0770305389457244;0.9830499992503994;0.9127492361015088;-0.43126973268295354;-0.40042402214913464;1.0679388716443272;9.999968390311563;0.9363893326313264;0.3727854009750944;1.0298048400597177;1.0000135987187766;1.007850239324336;0.9999971262249072
68.041935;1.0770304301965798;0.983050125285572;0.9127492379410426;-0.43127152588912643;-0.40042568711905163;1.0679379031234053;9.999968382958176;0.9363893086459065;0.3727874375908159;1.0298048294022208;1.000013461068694;1.0078512056470603;0.9999972618375299
68.051935;1.077030323960068;0.9830502494563871;0.9127492372582153;-0.43127331909642747;-0.4004273520915878;1.0679379386852121;9.99996842265747;0.9363892797502674;0.37278847084905503;1.0298048116893106;1.0000133238831121;1.00785181567913;0.9999973959672718
68.061935;1.0770302203209114;0.9830503718200334;0.9127492344822096;-0.4312751123049382;-0.40042901706663303;1.0679379784568592;9.99996850861947;0.9363902455983499;0.3727905004989693;1.0298047876218326;1.0000131870084765;1.007853737520582;0.9999975282890359
68.071935;1.0770291204846185;0.9830495988667065;0.9127492466834215;-0.43127646418472904;-0.40043064368895537;1.0679380225857675;9.999968638921311;0.9363902058869695;0.37279252630928456;1.029804758073319;1.0000130502475768;1.0078547422954032;0.9999976584167695
68.081935;1.0770290226692059;0.9830497182688097;0.9127492402692441;-0.43127825739417625;-0.4004323086685394;1.0679380711413846;9.999968811376796;0.93639016031436;0.37279354808931253;1.0298047240426949;1.0000129134553428;1.0078553883326502;0.9999977859666522
