time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
68.091935;1.0770289281312087;0.9830498366698641;0.9127492320102618;-0.43128005060495284;-0.4004339736500773;1.067938123965661;9.999969024249948;0.9363901085677006;0.3727955657002001;1.0298046865181736;1.0000127765535525;1.0078564145571125;0.999997910643599
68.101935;1.0770288369307317;0.9830499543525258;0.9127492217987173;-0.4312818438170244;-0.40043563863331577;1.0679381806585528;9.999969276089141;0.9363900503421126;0.37279757904689564;1.029804646331435;1.0000126394449278;1.0078574503141946;0.9999980322925306
68.111935;1.07702874893757;0.9830500715435642;0.9127492095041608;-0.43128363703031264;-0.40043730361800745;1.0679372407057235;9.999969564922928;0.9363899854270887;0.37279858805867744;1.0298046041016806;1.0000125019673873;1.0078581249417875;0.9999981508764478
68.121935;1.0770286639186546;0.9830501884663032;0.9127491950121465;-0.43128543024470406;-0.40043896860392403;1.0679373036168223;9.999969888085321;0.9363899138161298;0.3728005926776449;1.029804560301995;1.0000123639412875;1.0078591773853274;0.9999982664363004
68.131935;1.0770285815803562;0.9830485122065827;0.9127475133446429;-0.4312873047017546;-0.4004407090219365;1.067937368985878;9.999970243035397;0.9363898357017832;0.3728025928657057;1.029804515302869;1.0000122252359842;1.0078602369202503;0.9999983790526251
68.141935;1.0770285014898708;0.9830486295963264;0.9127474945284717;-0.4312890979180518;-0.4004423740096654;1.0679374364669134;9.999970627874028;0.9363897513826197;0.3728045886155433;1.0298044693317612;1.0000120857888921;1.007861302680741;0.9999984887764436
68.151935;1.0770284229766935;0.983048747873482;0.9127474737678176;-0.43129089113521113;-0.40044403899799996;1.0679375057561393;9.999971040703091;0.9363906611840983;0.3728065799547944;1.0298044225066658;1.0000119455564085;1.0078633027797466;0.9999985955666285
68.161935;1.0770283451286276;0.9830489487299526;0.9127475266339896;-0.43129447756650563;-0.4004473689455651;1.0679375766158548;9.999971478973563;0.9363905654118428;0.37280756694071043;1.0298043749753534;1.0000118044777717;1.0078640080829193;0.9999986993371714
68.171935;1.0770272679116233;0.9830481764582482;0.9127475192295302;-0.43129582943684186;-0.4004489955793292;1.0679376488631371;9.999971939774762;0.9363904643204396;0.3728095496362421;1.0298043269982229;1.0000116625288553;1.007865086297875;0.9999988001399761
68.181935;1.0770271881992453;0.9830483001270537;0.9127474934872872;-0.43129762265444593;-0.4004506605681501;1.0679367223007146;9.999972420130796;0.9363903580780281;0.3728115280858431;1.0298042789010884;1.0000115197562178;1.0078661664187114;0.9999988983173295
68.191935;1.0770271060714205;0.9830484264201504;0.9127474663687214;-0.43129941587255755;-0.40045232555672866;1.0679367966758162;9.999972916782724;0.9363902467627881;0.37281350230823007;1.0298042309809399;1.000011376186963;1.0078672474434422;0.9999989944731005
68.201935;1.0770270208818475;0.9830485556068262;0.9127474379797447;-0.43130120909108904;-0.40045399054491004;1.0679368717171558;9.999973426394488;0.936390130409429;0.37281547229735085;1.0298041834403202;1.00001123174383;1.007868328507076;0.9999990893299079
68.211935;1.0770269323211805;0.9830486878977196;0.9127474084266101;-0.4313030023099534;-0.40045565553252993;1.0679369471772207;9.999973946469717;0.9363900090569253;0.3728174380453839;1.0298041363247288;1.0000110863149732;1.0078694087953044;0.9999991836225547
68.221935;1.0770268402846872;0.983048904717273;0.9127474532487432;-0.4313065887407542;-0.40045898547823816;1.0679370228566691;9.999974475455998;0.9363898827785306;0.37281939958519006;1.0298040894760383;1.0000109399041213;1.0078704874888105;0.999999278038793
68.231935;1.077026744734915;0.9830490437566672;0.9127474217205439;-0.43130838196014376;-0.4004606504641532;1.067937098638346;9.999975011557654;0.9363907516798169;0.3728213570063988;1.0298040425398243;1.0000107926804938;1.0078724928880178;0.9999993731201091
68.241935;1.0770266456361506;0.9830491864013176;0.9127473894567603;-0.43131017517981335;-0.4004623154488636;1.0679371744697326;9.999975551940398;0.9363906158659333;0.3728233104374623;1.029803994999996;1.000010644875949;1.0078735661886624;0.9999994691426625
68.251935;1.0770265429814485;0.983049332699462;0.9127473566532851;-0.43131196839979047;-0.4004639804321353;1.0679362503076721;9.999976092759079;0.9363904754167105;0.3728252600215305;1.0298039462548758;1.0000104966924444;1.0078746358971207;0.9999995660601692
68.261935;1.0770254379207915;0.9830485888940571;0.9127473403239905;-0.431313320255084;-0.4004656070585691;1.067936326138734;9.99997662926185;0.9363903303778521;0.3728272059081676;1.029803895703056;1.0000103483569305;1.0078757015113842;0.9999996635203195
68.271935;1.0770253286590443;0.9830488234409851;0.9127473824425228;-0.43131690668402645;-0.4004689369973427;1.0679364019931568;9.999977155706324;0.9363901807682236;0.3728291482796084;1.0298038427572118;1.0000102002096634;1.0078767626335385;0.9999997609476082
68.281935;1.0770252164677871;0.9830489799644102;0.9127473492390064;-0.4313186999032906;-0.4004706019755161;1.0679364778250282;9.999977665261406;0.9363900266129239;0.37283108738264076;1.0298037868417542;1.0000100527126097;1.0078778190546211;0.999999857697431
68.291935;1.0770251014923273;0.9830491394973794;0.9127473164881253;-0.4313204931228999;-0.40047226695189464;1.0679365534265828;9.999978150749323;0.9363898680041312;0.3728330235227507;1.0298037274313248;1.0000099064202388;1.007878870756665;0.9999999532038393
68.301935;1.0770249837928674;0.9830493018601341;0.9127472845543168;-0.431322286342874;-0.40047393192647823;1.0679366285241305;9.999978606017946;0.9363907051364768;0.3728349570385614;1.0298036640722563;1.0000097619127246;1.0078808469341891;1.000000047020637
68.311935;1.0770248634323103;0.9830495481263563;0.9127473292085488;-0.4313258727732034;-0.4004772618581116;1.0679357029219152;9.999979026629305;0.9363905382508466;0.37283688827224437;1.0298035964012682;1.0000096196769999;1.0078818897193502;1.0000001387866555
68.321935;1.0770247405183682;0.983049715607496;0.9127472998822136;-0.4313276659938486;-0.40047892682914515;1.0679357765416526;9.999979409713166;0.9363903675786429;0.37283881753054515;1.0298035242321912;1.000009480038059;1.007882928563359;1.0000002281844784
68.331935;1.0770246151376068;0.9830498853153619;0.9127472721720475;-0.43132945921476257;-0.40048059179840745;1.0679358493425302;9.999979753331209;0.9363901933754984;0.37284174506552825;1.0298034476366744;1.000009343211874;1.007884333837052;1.0000003149153367
68.341935;1.0770244873158914;0.9830500570520713;0.9127472460295657;-0.4313312524359043;-0.4004822567658733;1.0679359212430646;9.999980055808392;0.9363900159512581;0.3728436710865398;1.029803366880289;1.0000092093789352;1.0078853661753118;1.0000003986871484
68.351935;1.0770233580851283;0.9830494181924707;0.9127473135235468;-0.4313343974822407;-0.40048554833499167;1.0679359921722222;9.999980315803178;0.936389835619597;0.37284559577144477;1.0298032822580911;1.0000090786467173;1.0078863959896096;1.0000004791702402
68.361935;1.077023225391217;0.9830495934258514;0.9127472899724484;-0.43133619070206397;-0.40048721329872317;1.0679360621765366;9.999980532777837;0.9363896526200567;0.3728475192625585;1.029803194033427;1.0000089509487027;1.0078874238005349;1.000000555936109
68.371935;1.077023090262977;0.9830497700921194;0.9127472675785532;-0.4313379839219706;-0.4004888782605303;1.0679351314283743;9.9999807071806;0.9363904671154634;0.372849441665028;1.0298031024883545;1.0000088260388729;1.007889379164576;1.0000006284719216
68.381935;1.077022952863222;0.983050029189347;0.9127473217742113;-0.4313415703501985;-0.4004922081792291;1.0679352001460285;9.999980840203524;0.9363902792601437;0.37285136306548944;1.029803007876747;1.000008703587408;1.0078904043461094;1.0000006962624841
68.391935;1.0770228136130076;0.983050207945948;0.912747301696423;-0.4313433635699803;-0.40049387313716833;1.067935268504153;9.99998093307429;0.936390089214843;0.3728542835619938;1.0298029103073447;1.0000085832423364;1.007891798569333;1.000000758864654
68.401935;1.0770226730489194;0.9830504685613755;0.9127473581567326;-0.4313469499978925;-0.40049720305199504;1.0679353365457191;9.999980986203614;0.9363898970864067;0.37285620328717145;1.0298028097470955;1.000008464609774;1.0078928220808028;1.000000815979423
68.411935;1.0770225316317186;0.9830506483357135;0.9127473401955843;-0.431348743217203;-0.400498868006015;1.0679354041696374;9.999980998711822;0.9363897028755472;0.3728581224165055;1.0298027061040809;1.0000083472349577;1.0078938448798596;1.0000008675446264
68.421935;1.0770223897409954;0.983050828347254;0.9127473231818759;-0.4313505364362101;-0.4005005329579936;1.067934471226992;9.999980968937683;0.9363895064674788;0.37286004115895216;1.0298025992816802;1.0000082306669063;1.0078948670830234;1.0000009137875152
68.431935;1.0770212487783422;0.9830501959597652;0.912747399395476;-0.43135368145989456;-0.4005038245112582;1.0679345375797307;9.999980895476098;0.9363903076589016;0.3728629597448484;1.0298024891878221;1.0000081145466067;1.0078971878376868;1.0000009551438427
68.441935;1.0770211070911422;0.9830503758099353;0.9127473843722343;-0.4313554746765771;-0.40050548945898556;1.0679346030560455;9.999980777342738;0.9363901062329707;0.3728648784248908;1.0298023757254782;1.0000079985970196;1.0078982092609756;1.000000992074301
68.451935;1.0770209661093693;0.9830505551744119;0.9127473704737648;-0.43135726789292206;-0.40050715440448603;1.067934667396946;9.999980613553621;0.9363899020618434;0.3728667974656824;1.029802258827803;1.0000078825373813;1.0078992303110472;1.0000010249030384
68.461935;1.077020826221565;0.9830508150127483;0.9127474333337678;-0.4313608543156122;-0.40051048430645514;1.067934730277527;9.999980403274927;0.9363896951446298;0.3728697171305719;1.0298021385238283;1.000007766014723;1.0079006207604706;1.0000010537644441
68.471935;1.0770206877706774;0.9830509925315223;0.9127474223684927;-0.4313626475313538;-0.40051214924706297;1.0679347914041335;9.999980146287106;0.9363894855925889;0.37287163766280873;1.0298020149950295;1.0000076485910687;1.0079016405673453;1.000001078689734
68.481935;1.0770205510173017;0.9830512498435675;0.9127474887268002;-0.4313662339535445;-0.4005154791437584;1.0679338506022058;9.999979843014042;0.9363892736521074;0.3728735592843101;1.0298018885950047;1.0000075298086397;1.0079026596740719;1.0000010997396043
68.491935;1.0770204160968557;0.9830514240589237;0.9127474818609339;-0.4313680271689171;-0.400517144078707;1.067933907832205;9.999979494176543;0.936390059722718;0.3728764821983053;1.0298017597591478;1.0000074092887956;1.0079049772222162;1.00000111706358
68.501935;1.0770202830465916;0.9830516773055983;0.9127475530601115;-0.4313716135908317;-0.40052047396938206;1.06793396314482;9.999979100680658;0.9363898443335892;0.3728784065884152;1.0298016288535445;1.0000072867751237;1.0079059953911655;1.0000011309084673
68.511935;1.0770191529310766;0.9830509531624471;0.9127475688339579;-0.431372965384261;-0.40052210054240406;1.0679340165909679;9.999978663917238;0.9363896281300074;0.3728813326238738;1.0298014960797186;1.0000071621531448;1.007907383267975;1.0000011415943573
68.521935;1.0770190238107953;0.9830511200742763;0.9127475715109022;-0.4313747585974864;-0.4005237654675038;1.0679340681442306;9.999978185932788;0.9363894118640615;0.3728832604733807;1.029801361435797;1.0000070354825148;1.0079084009619876;1.0000011494325876
68.531935;1.0770188968554608;0.9830513654613482;0.912747653884533;-0.4313783450154543;-0.40052709534775105;1.0679331176895095;9.999977668958591;0.936389196356894;0.3728861903159401;1.0298012247763733;1.0000069069650046;1.0079097882502952;1.000001154654037
68.541935;1.0770187721575648;0.9830515267190952;0.9127476656373779;-0.4313801382281009;-0.4005287602652755;1.067933165040463;9.999977114361606;0.9363889824328029;0.3728881223408076;1.0298010859934954;1.0000067768434426;1.00791080497458;1.000001157411822
68.551935;1.0770186497361758;0.9830517662253005;0.912747758175298;-0.4313837246453685;-0.4005320901374822;1.0679332099739283;9.999976521968412;0.9363897708442156;0.37289005674132336;1.0298009451145433;1.0000066453223209;1.0079127498743665;1.0000011578054668
68.561935;1.07701852956833;0.9830519214034571;0.9127477810919228;-0.431385517857267;-0.40053375504650657;1.0679332523204843;9.999975890630308;0.9363895622206179;0.3728929937064731;1.0298008022237757;1.000006512571726;1.0079141346183944;1.0000011558512096
68.571935;1.0770184115717505;0.9830521546680174;0.9127478855442327;-0.43138910427390453;-0.40053708490979767;1.0679332920643911;9.999975219352338;0.9363893570454804;0.37289493341498114;1.029800657376896;1.0000063787886186;1.0079151481863875;1.0000011514194382
68.581935;1.077017296606899;0.9830514098454228;0.9127479375957178;-0.43139045604711185;-0.4005387114539143;1.0679323293498721;9.999974507985753;0.9363891556468145;0.3728978760427041;1.029800510590986;1.0000062442385471;1.0079165303384776;1.0000011442281558
68.591935;1.0770171823977628;0.983051636855735;0.9127480543640891;-0.4313940424603898;-0.40054204130771176;1.0679323643997651;9.999973757649457;0.9363889582442664;0.37289982176398945;1.0298003618865048;1.000006109259767;1.0079175408917072;1.0000011338725845
68.601935;1.0770170696803691;0.98305186089625;0.9127481770524709;-0.43139762887389543;-0.40054537115667005;1.0679323974749142;9.99997297094121;0.9363887650803102;0.37290277071965583;1.0298002113555622;1.0000059742279777;1.0079189194975022;1.000001119832137
68.611935;1.0770169580848215;0.9830520010163695;0.9127482299744768;-0.43139942208444065;-0.40054703604191344;1.0679324289366192;9.999972151501945;0.9363895765230514;0.3729047229886347;1.0298000591772323;1.0000058394818776;1.0079208550000591;1.00000110152516
68.621935;1.0770168471807853;0.9830522202525628;0.9127483637063326;-0.43140300849880825;-0.4005503658810015;1.0679324592772592;9.999971303520715;0.936389393045858;0.3729076786013622;1.0297999055833416;1.0000057052855633;1.0079222290813177;1.000001078389806
68.631935;1.077016736534765;0.983052356816581;0.9127484270711957;-0.43140480171038204;-0.40055203075622337;1.0679314890097318;9.999970431662831;0.9363892151548473;0.37291063755000003;1.0297997508626833;1.000005571850658;1.0079236007456096;1.0000010498686576
68.641935;1.0770166257835025;0.9830525738083004;0.9127485706139212;-0.43140838812580956;-0.4005553605851635;1.0679315185449374;9.999969540941224;0.9363890433378359;0.372912599763439;1.0297995953795605;1.000005439358521;1.0079246000482949;1.0000010153891092
68.651935;1.0770155157415353;0.9830518155070486;0.9127486600410584;-0.4314097398817339;-0.40055698709439086;1.0679315481870384;9.999968636691621;0.9363888780365065;0.37291556508779244;1.0297994395691112;1.0000053079813023;1.0079259670364809;1.000000974452409
68.661935;1.0770154043430822;0.9830520320434203;0.9127488123834456;-0.43141332629485357;-0.4005603169130217;1.06793157820729;9.99996772468422;0.9363887196540024;0.37291753330052396;1.029799283957811;1.0000051779048684;1.0079269618699709;1.0000009267208532
68.671935;1.0770152927828294;0.9830521673168976;0.912748893528694;-0.4314151195069144;-0.40056198176765073;1.0679316089099133;9.999966810892824;0.9363895685813719;0.3729205041415246;1.0297991291810498;1.0000050492799621;1.007929253688206;1.0000008720389042
68.681935;1.077015181425069;0.9830523836887692;0.9127490543269245;-0.4314187059213452;-0.4005653115759289;1.0679306405998688;9.999965901423572;0.9363894251866095;0.37292347733686926;1.02979897592362;1.0000049221209244;1.0079306144455842;1.0000008104293852
68.691935;1.0770150708454773;0.9830525996782733;0.9127492193832465;-0.43142229233656465;-0.40056864137911274;1.0679306734787533;9.999965003117884;0.9363892897854083;0.37292545261514043;1.0297988247786602;1.0000047963131762;1.007931602960631;1.000000742054162
68.701935;1.077014961808312;0.9830527337440546;0.9127493133583411;-0.43142408555094375;-0.4005703062185095;1.0679307076482185;9.999964123947635;0.936389162647052;0.37292842971972107;1.0297986761089344;1.0000046717310933;1.0079329588427233;1.0000006671542256
68.711935;1.0770148551815348;0.9830529480453336;0.9127494872974933;-0.4314276719677768;-0.40057363601192636;1.0679307432203873;9.999963272670316;0.9363890440138699;0.37293140840469247;1.0297985300592958;1.0000045483230797;1.0079343117878738;1.0000005859875556
68.721935;1.077013752838655;0.9830521861313072;0.9127496074406036;-0.43142902370861747;-0.40057526248610087;1.0679307803340643;9.999962458465115;0.9363899340618781;0.37293338843085955;1.0297983866763054;1.0000044261350753;1.00793622065975;1.000000498787683
68.731935;1.0770136534923875;0.983052397679085;0.9127497913199301;-0.4314326101233061;-0.400578592270671;1.0679298190583735;9.99996169030608;0.9363898327748625;0.3729363695818211;1.0297982459644908;1.0000043052857008;1.0079375673356097;1.0000004058278467
68.741935;1.0770135588648218;0.9830526076699218;0.9127499807361268;-0.43143619653833365;-0.4005819220512713;1.0679298593546867;9.999960975614345;0.9363897398914328;0.3729393516693347;1.0297981079235399;1.0000041858918078;1.0079389108585122;1.0000003075224548
68.751935;1.0770134695913676;0.9830527348062585;0.912750100701013;-0.4314379897535384;-0.4005835868694137;1.0679299011401215;9.999960319559827;0.9363896550365433;0.3729413345101984;1.0297979726272828;1.0000040679821471;1.007939881254729;1.0000002044138303
68.761935;1.0770133861691413;0.9830529414947543;0.91275030251682;-0.4314415761688056;-0.4005869166430532;1.0679299443058756;9.999959726066562;0.9363895778328718;0.37294431791304056;1.0297978402490158;1.0000039514701469;1.0079412186170664;1.0000000970809577
68.771935;1.0770133089008855;0.9830531463509847;0.9127505111702079;-0.43144516258408977;-0.40059024641370905;1.0679289886169594;9.999959199446518;0.9363895078939269;0.3729473016937459;1.0297977109976824;1.000003836207371;1.0079425530966357;0.9999999860841272
68.781935;1.077013237946853;0.9830532679207195;0.9127506516693524;-0.4314469557994096;-0.4005919112228941;1.0679290336355252;9.999958744889627;0.9363904448579639;0.3729502856854853;1.0297975850436056;1.0000037220137659;1.0079448139027825;0.9999998719777494
68.791935;1.0770121744821088;0.9830525747541876;0.9127508921768864;-0.4314501007198108;-0.40059520263256937;1.0679290787899756;9.999958367560856;0.9363903884706608;0.37295226972582257;1.0297974624953228;1.000003608677914;1.0079457731319246;0.9999997553397612
68.801935;1.077012116682245;0.9830527727108025;0.9127511239784458;-0.431453687132009;-0.40059853239617843;1.0679291235006687;9.999958071784175;0.9363903386056572;0.3729552536452796;1.0297973433939656;1.0000034960383002;1.0079471000242406;0.9999996367750633
68.811935;1.077012065820521;0.9830528865102739;0.9127512886890448;-0.4314554803460565;-0.4006001971992558;1.0679291672477078;9.999957860853653;0.936390295239901;0.3729582372704308;1.0297972276725855;1.000003384086388;1.0079484248950894;0.9999995168951215
68.821935;1.0770120221222146;0.9830530781276634;0.9127515372300744;-0.43145906675866863;-0.40060352695974905;1.067928209562806;9.99995773658963;0.9363902584437523;0.37296122043568836;1.0297971151247227;1.0000032729846773;1.0079497482521653;0.9999993962607853
68.831935;1.0770119858291638;0.9830532656937228;0.91275179412443;-0.4314626531715379;-0.40060685671919083;1.0679282499411233;9.999957698948158;0.9363912283517711;0.37296320299857383;1.0297970054397667;1.000003163036681;1.0079516296224356;0.9999992753217987
68.841935;1.0770119572147228;0.983053367425584;0.9127519838058125;-0.4314644463863327;-0.40060852151911047;1.0679282877352343;9.999957746646135;0.9363912050885498;0.37296618484346034;1.0297968982762453;1.000003054684051;1.0079529513298735;0.9999991543995568
68.851935;1.0770109376071515;0.983052651824667;0.9127522737194629;-0.4314675912880335;-0.4006118129213771;1.0679283221123128;9.999957878019845;0.9363911887129124;0.37296916587442464;1.0297967933381948;1.0000029485203865;1.0079542724471926;0.9999990336809285
68.861935;1.0770109252738995;0.9830528249382436;0.9127525543818352;-0.43147117769827226;-0.4006151426796932;1.067927352122135;9.999958091032328;0.9363911791764602;0.3729721460179493;1.0297966904090663;1.000002845231051;1.0079555929097883;0.9999989132481624
68.871935;1.0770109215142742;0.983052911865291;0.9127527667353874;-0.4314729709120053;-0.400616807479588;1.0679273769126154;9.999958383264179;0.9363911762779877;0.3729751252429766;1.0297965893180616;1.0000027454569367;1.007956912624347;0.9999987931905351
68.881935;1.0770109265710779;0.9830530751935013;0.9127530611428376;-0.4314765573225198;-0.40062013723911616;1.0679273958977789;9.999958752324405;0.9363921797055155;0.37297810358918476;1.0297964899288141;1.0000026497012322;1.0079591605100156;0.9999986736954477
68.891935;1.0770109406657802;0.9830532338571931;0.9127533616027834;-0.43148014373310634;-0.4006234669999183;1.0679274086712474;9.999959195402331;0.93639218913358;0.37298008117196335;1.029796392173321;1.0000025583410561;1.0079601083713992;0.9999985550379915
68.901935;1.0770109639487222;0.9830533880467519;0.9127536674692039;-0.4314837301437266;-0.4006267967624198;1.0679274148338789;9.999959708365493;0.93639220425047;0.37298305814133814;1.0297962960536533;1.000002471672821;1.0079614251472793;0.9999984375237468
68.911935;1.0770109965453265;0.9830534566536963;0.9127539026505739;-0.43148552335766954;-0.4006284615682106;1.067926413933897;9.999960285993188;0.9363922247816517;0.37298603462872165;1.0297962016229354;1.0000023899189145;1.0079627406398222;0.999998321444578
68.921935;1.0770100396714637;0.9830527085547097;0.912754234254222;-0.4314886682365446;-0.40063175297906445;1.0679264055241555;9.999960922661618;0.9363922505702914;0.37298901072948487;1.0297961089634993;1.000002313240675;1.0079640546767816;0.999998207075636
68.931935;1.0770100915207732;0.98305284996492;0.9127545526983222;-0.4314922546436208;-0.4006350827488459;1.067926389273851;9.999961612474308;0.9363932816093049;0.37299198651723214;1.0297960181274266;1.00000224178255;1.0079662960301525;0.9999980947193882
68.941935;1.0770101533681367;0.98305298730319;0.9127548744397636;-0.43149584105051597;-0.40063841252160404;1.0679263650079591;9.999962349434275;0.9363933180102612;0.3729949620555525;1.0297959290821734;1.0000021756760495;1.007967606300069;0.9999979847406163
68.951935;1.077010225466962;0.9830530394233451;0.9127551237188201;-0.4314976342622089;-0.4006400773387143;1.0679253326644553;9.999963127889945;0.9363933599602;0.37299793739634096;1.0297958417528545;1.0000021150116325;1.0079689140062393;0.9999978775114187
68.961935;1.0770103080964928;0.9830531689200016;0.9127554510841982;-0.4315012206686762;-0.4006434071179204;1.0679252923202318;9.999963942519948;0.9363934076356107;0.3730009125667373;1.0297957561438635;1.0000020598606683;1.0079702185724893;0.9999977733141459
68.971935;1.0770104015814825;0.9830532947962233;0.9127557807890746;-0.4315048070748552;-0.4006467369005404;1.0679252443030456;9.999964787332217;0.936393461129155;0.37300388755434455;1.0297956724283321;1.0000020103159821;1.0079715193194423;0.9999976723281323
68.981935;1.0770095072755335;0.9830525238040269;0.9127561293376797;-0.4315079519306479;-0.40065002833039987;1.0679251892220878;9.999965654555824;0.9363945204576398;0.3730068623094297;1.0297955909665824;1.0000019664416966;1.0079737444403076;0.9999975746779004
68.991935;1.0770096233888227;0.9830525626426123;0.9127563872656966;-0.43150974513928325;-0.40065169316142085;1.0679241278024623;9.999966534899603;0.9363945855496507;0.37300983675520893;1.0297955122632605;1.0000019281723327;1.007975034993222;0.9999974804902274
69.001935;1.07700975111047;0.9830526807121532;0.9127567218993642;-0.4315133315406731;-0.40065502295504624;1.067924060630902;9.99996741896281;0.9363946561849664;0.37301181079600615;1.029795436849896;1.0000018952910783;1.0079759489301128;0.9999973899666669
69.011935;1.0770098905079655;0.9830527973623963;0.9127570574722387;-0.43151691794141317;-0.40065835275260026;1.0679239880015634;9.99996829846461;0.9363947320227439;0.3730147843416886;1.0297953651405702;1.0000018674489006;1.0079772253719712;0.9999973033886604
69.021935;1.0770100415607655;0.9830529131968923;0.9127573937700564;-0.4315205043414422;-0.40066168255417567;1.067923909913818;9.999969166525036;0.9363948127293842;0.37301775734191145;1.029795297357237;1.0000018441712588;1.007978493330697;0.9999972210233681
69.031935;1.0770102042103693;0.983053028894236;0.9127577307050124;-0.4315240907407238;-0.4006650123598235;1.0679238262111663;9.999970017097779;0.936395898053563;0.373020729786247;1.0297952335780995;1.0000018249205591;1.007980681041023;0.999997143040062
69.041935;1.0770093794320175;0.9830521702949642;0.912758009607406;-0.4315254423792408;-0.400666638854367;1.0679227368121855;9.99997084428333;0.9363959878011339;0.37302370166623133;1.0297951738582938;1.0000018091822276;1.0079819299086994;0.9999970695052189
69.051935;1.0770095651186096;0.9830522880726124;0.9127583474592712;-0.4315290287736319;-0.400669968668233;1.067922641830746;9.999971641968697;0.9363960817907931;0.37302667294440284;1.0297951183116736;1.000001796494715;1.0079831685182623;0.9999970004152964
69.061935;1.077009762155719;0.9830524080865299;0.9127586852520552;-0.4315326151671774;-0.4006732984863095;1.0679225414536782;9.999972403888519;0.9363961798349952;0.37302964354305407;1.0297950671319067;1.0000017864597364;1.007984396603013;0.9999969357222619
69.071935;1.0770099702322937;0.9830525310063393;0.9127590223790769;-0.43153620155979444;-0.4006766283087298;1.0679224357748816;9.999973124447315;0.9363962817606347;0.3730326133401841;1.029795020592962;1.0000017787658926;1.007985614052498;0.999996875375372
69.081935;1.0770101888065333;0.9830526573564055;0.9127593580893779;-0.43153978795136194;-0.40067995813565827;1.0679213248076846;9.999973799954262;0.9363973874315618;0.3730355821848165;1.0297949789818308;1.000001773201898;1.0079877499107288;0.9999968193649368
69.091935;1.0770104171495518;0.9830527875672058;0.9127596915956745;-0.43154337434173;-0.4006832879672457;1.0679212085933918;9.999974428789216;0.9363974967411711;0.373038549939681;1.0297949424261883;1.000001769669853;1.007988946379711;0.9999967676954947
69.101935;1.0770096555110493;0.9830519470675398;0.9127599636037428;-0.4315447259540802;-0.4006849144882953;1.0679210872325995;9.999975010219533;0.9363976096272211;0.37304251651776116;1.0297949107547093;1.0000017682119782;1.0079905028911578;0.9999967202945943
69.111935;1.0770099011345342;0.983052085968304;0.9127602906832187;-0.4315483123382934;-0.40068824432948436;1.0679209608367162;9.99997554337737;0.9363977260548205;0.37304548187529196;1.0297948835564035;1.0000017690057614;1.007991679706512;0.9999966769559638
69.121935;1.0770101544247999;0.983052229546759;0.9127606136167327;-0.43155189872097527;-0.4006915741755897;1.0679198295006698;9.999976027037679;0.9363978458998944;0.37304844598846787;1.0297948603747689;1.0000017722778325;1.007992847376789;0.9999966373834887
69.131935;1.0770104148369364;0.9830523780720931;0.912760931779751;-0.43155548510210295;-0.4006949040266759;1.0679196932941721;9.999976459560441;0.936398968856932;0.3730514088596724;1.029794840841699;1.0000017781544694;1.0079949353446207;0.9999966012524303
69.141935;1.077010681895515;0.9830525318832176;0.9127612446345499;-0.4315590714816446;-0.4006982338827941;1.0679195522037583;9.999976838886155;0.936399094459409;0.373054370530151;1.0297948247234918;1.0000017865723116;1.007996086055539;0.9999965682158856
69.151935;1.0770109551799987;0.9830508980945769;0.9127598868666432;-0.4315627391012125;-0.400701639176053;1.067919406073645;9.999977163095595;0.9363992221362578;0.37305733106565514;1.0297948119422595;1.0000017973072823;1.0079972288989423;0.9999965379479392
69.161935;1.0770102353369466;0.9830501695927261;0.9127602051080576;-0.43156588387241474;-0.4007049306858051;1.0679182546001038;9.999977431211986;0.9363993512399618;0.37306029052812933;1.0297948025445207;1.0000018100091403;1.0079983641392318;0.9999965102236376
69.171935;1.0770105199458233;0.98305025941842;0.9127604253384487;-0.4315676770551964;-0.40070659559842486;1.0679180973489502;9.999977643587224;0.9364004810812762;0.37306324895671705;1.029794796589244;1.0000018242348838;1.0080004208304905;0.9999964849280718
69.181935;1.077010809620004;0.9830504364460341;0.9127607153843651;-0.4315712634245031;-0.40070992547492307;1.0679179338093885;9.999977802068644;0.9364006110043582;0.37306620637206417;1.0297947940314616;1.0000018395490486;1.008001540944092;0.9999964620036697
69.191935;1.0770111039133228;0.98305061950668;0.9127610000076385;-0.4315748497919518;-0.4007132553564428;1.0679177635008485;9.999977909676767;0.9364007404712786;0.37306916279127106;1.0297947947024246;1.0000018555989554;1.0080026534499509;0.9999964413839347
69.201935;1.0770114023348558;0.9830508086667293;0.91276127953029;-0.43157843615750396;-0.4007165852428796;1.0679165860808844;9.999977969442044;0.9364008691099056;0.37307211823618447;1.029794798372367;1.0000018721027784;1.0080037584186354;0.9999964229551929
69.211935;1.0770117042631637;0.9830510039933884;0.9127615544355377;-0.4315820225211409;-0.4007199151340917;1.067916401426622;9.999977983162811;0.9364009966756686;0.37307507274046803;1.0297948048273478;1.0000018888208586;1.0080048560099246;0.9999964065997239
69.221935;1.0770110099108843;0.9830503118602111;0.9127618421582115;-0.43158516725953217;-0.4007232066732451;1.067916209664807;9.999977950688928;0.936402122936981;0.37307902635139556;1.0297948139241906;1.0000019055609761;1.00800724554701;0.9999963922651861
69.231935;1.0770113162407062;0.9830505196226094;0.9127621096246172;-0.43158875361601584;-0.4007265365734254;1.0679160110926187;9.99997787033096;0.9364022475931186;0.3730819791222929;1.029794825584275;1.000001922206117;1.0080083290338313;0.9999963799540234
69.241935;1.0770116231845042;0.9830507334417397;0.9127623742403291;-0.43159233997058916;-0.4007298664777347;1.0679148060274966;9.999977740342636;0.9364023702918909;0.37308493110350416;1.0297948397556307;1.0000019387333703;1.008009405727669;0.9999963696810317
69.251935;1.0770119296985106;0.9830508718251681;0.9127625610957486;-0.43159413313659684;-0.4007315314271116;1.0679145947520676;9.999977559841156;0.9364024907242581;0.3730878823376152;1.0297948564404704;1.0000019551902095;1.0080104757600903;0.9999963614608718
69.261935;1.07701223493652;0.983051097060115;0.9127628215182273;-0.4315977194874093;-0.4007348613388478;1.0679143775881328;9.999977328640004;0.9364026087007359;0.37309083286895556;1.029794875762561;1.0000019716112625;1.0080115393109812;0.9999963552228643
69.271935;1.0770125382439475;0.9830513278507674;0.9127630804764909;-0.4316013058364124;-0.40073819125389576;1.0679141549038706;9.999977047086004;0.9364037240989297;0.3730937827594583;1.029794897951497;1.0000019879539153;1.0080135256412768;0.9999963506799745
69.281935;1.0770118400692448;0.9830506705474942;0.9127633551417338;-0.43160445054200275;-0.4007414828152651;1.0679129270475205;9.999976716602847;0.9364038367791067;0.3730967320990976;1.0297949232595482;1.0000020041166393;1.0080145772131854;0.9999963473524381
69.291935;1.0770121378109823;0.9830509125820531;0.9127636120675122;-0.4316080368842463;-0.40074481273626494;1.0679126943663124;9.999976340328358;0.93640394662728;0.3731006810254695;1.029794951910912;1.0000020199557589;1.0080159937031314;0.9999963447365957
69.301935;1.0770124320545271;0.9830511603301022;0.9127638682724445;-0.43161162322486935;-0.40074814265996034;1.067912457223325;9.999975922330067;0.9364040536286682;0.37310362973160915;1.029794984067542;1.0000020352717265;1.0080170354837756;0.9999963424289982
69.311935;1.0770127225772896;0.9830514138435895;0.9127641239767712;-0.4316152095639229;-0.40075147258622207;1.06791221596171;9.999975465742278;0.9364051578529737;0.3731065784238893;1.029795019820539;1.0000020498424023;1.008019002367348;0.9999963401194114
69.321935;1.077013009316769;0.9830516731935196;0.9127643794267833;-0.4316187959014578;-0.4007548025149981;1.0679109709508516;9.999974972114044;0.9364052593964948;0.37310952727818847;1.0297950592794314;1.000002063464859;1.0080200371558945;0.9999963375266946
69.331935;1.077013292237731;0.9830519384440721;0.9127646347421234;-0.4316223822375378;-0.4007581324463084;1.067910722688624;9.999974442527824;0.9364053583621107;0.3731124764497183;1.0297951026630248;1.0000020759230104;1.0080210695934275;0.9999963343946918
69.341935;1.0770125723315398;0.9830513158494294;0.9127649066883944;-0.4316255269105709;-0.4007614240233358;1.067910471844695;9.999973879079125;0.9364054549337626;0.3731164260955787;1.0297951502466458;1.0000020869467743;1.008022470554147;0.99999633054166
69.351935;1.0770128475634273;0.983051592516262;0.9127651614216759;-0.43162911324062586;-0.40076475395986405;1.067910219234428;9.99997328568979;0.9364055494753022;0.37311937636721;1.0297952022089685;1.0000020962246865;1.0080235003844482;0.9999963258725053
69.361935;1.0770131190100036;0.9830518743168786;0.9127654156569379;-0.43163269956941736;-0.4007680838990509;1.067908965753358;9.999972667909205;0.9364066425214923;0.37312232738819184;1.0297952585296037;1.0000021034331388;1.0080254587778676;0.9999963203479499
69.371935;1.0770133867285971;0.9830521606895999;0.9127656693247279;-0.43163628589697567;-0.4007714138408922;1.0679087123172892;9.999972031894542;0.9364067346749164;0.3731252792356892;1.0297953189877438;1.00000210826053;1.0080264882635839;0.9999963139631919
69.381935;1.07701365081745;0.9830524510564255;0.9127659223605099;-0.43163987222331857;-0.4007747437853703;1.067908459835705;9.999971383620737;0.9364068265265102;0.3731282319304039;1.0297953831911704;1.0000021104206964;1.0080275181153124;0.9999963067288689
69.391935;1.0770129124956247;0.9830517700439335;0.9127661160467021;-0.4316412236884505;-0.4007763704167102;1.0679082091542667;9.999970728845613;0.936406918620132;0.3731321854419773;1.029795450625035;1.0000021096844123;1.008028918632852;0.9999962986175154
69.401935;1.077013170024739;0.9830520672718347;0.9127663673618757;-0.43164481000903293;-0.40077970036636773;1.067906960967966;9.999970072946489;0.9364080114151087;0.3731351397126279;1.0297955207192886;1.0000021059126019;1.0080308784960044;0.9999962895194565
69.411935;1.077013424833811;0.9830523677553694;0.9127666174751631;-0.4316483963284019;-0.40078303031853446;1.0679067157935007;9.999969420315905;0.9364081052951931;0.37313809468603504;1.0297955928813447;1.000002099017368;1.0080319100147204;0.9999962793005189
69.421935;1.07701367733795;0.9830526714909205;0.9127668661004579;-0.43165198264658544;-0.4007863602731218;1.0679064739690634;9.999968774004904;0.9364082006456832;0.37314105033153805;1.0297956665446502;1.0000020889416044;1.0080329423638974;0.9999962679344957
69.431935;1.077013927876353;0.9830529783864763;0.9127671128202356;-0.4316555689636299;-0.4007896902300217;1.0679062356858229;9.999968135381904;0.936408297882113;0.3731450066626945;1.0297957412286134;1.0000020757350567;1.0080343460309218;0.9999962555175894
69.441935;1.0770141766989128;0.9830532882175718;0.9127673570392744;-0.4316591552795835;-0.4007930201891131;1.0679050010758795;9.99996750346583;0.936408397366684;0.3731479637325283;1.0297958164755396;1.000002059578263;1.0080353809324185;0.9999962421016907
69.451935;1.0770134250539367;0.9830527070426314;0.9127676149077647;-0.43166229989783356;-0.40079631179317515;1.0679047702209892;9.999966874959055;0.9364094993061441;0.3731509216068913;1.029795891736817;1.0000020406875996;1.0080373463029786;0.9999962276006296
69.461935;1.0770136711472436;0.9830530220497271;0.9127678520626242;-0.43166588620843954;-0.4007996417561947;1.067904543099599;9.99996624560408;0.936409603718704;0.3731538803486752;1.0297959664169551;1.0000020192141963;1.0080383841692782;0.9999962119196784
69.471935;1.0770139162697363;0.9830533394399498;0.9127680847547904;-0.4316694725181114;-0.400802971720906;1.0679043196331033;9.999965611884756;0.9364097104916599;0.3731578400065276;1.0297960400427055;1.000001995194648;1.0080397935222227;0.999996195099089
69.481935;1.077014160656762;0.9830537403680026;0.9127683879743295;-0.43167485200688016;-0.4008079666458837;1.0679030997880257;9.999964971496265;0.9364098195229384;0.37316080058773715;1.0297961123359605;1.0000019685348227;1.0080408337532651;0.9999961772934164
69.491935;1.0770144045135024;0.9830540622939026;0.9127686106219858;-0.4316784383147953;-0.4008112966133953;1.0679028836369389;9.999964322028552;0.9364109308363133;0.373163762047426;1.029796183125306;1.0000019390151405;1.0080428037345104;0.9999961586811204
69.501935;1.0770136490348865;0.9830534927406367;0.9127688449830959;-0.4316815829069187;-0.40081458822486377;1.0679026713828272;9.999963659567733;0.9364110445434537;0.3731667243189221;1.0297962522430049;1.0000019063285022;1.0080438453265312;0.9999961394345186
69.511935;1.0770138923048294;0.9830538190410932;0.9127690575920703;-0.4316851692099611;-0.40081791819451096;1.0679024633440144;9.99996297885827;0.9364111607019128;0.3731706873449729;1.0297963195073898;1.0000018701458773;1.008045257512134;0.9999961197089835
69.521935;1.0770141354777627;0.9830541474695572;0.9127692656188681;-0.43168875551227737;-0.4008212481650256;1.0679012599061917;9.999962274109846;0.9364112792435125;0.37317365107876715;1.0297963847573934;1.0000018301631672;1.0080462997855715;0.999996099614487
69.531935;1.0770143786862743;0.9830544780074273;0.912769469404528;-0.43169234181388966;-0.4008245781362994;1.0679010614638678;9.999961539310675;0.9364114000222787;0.37317661547845554;1.0297964478815116;1.00000178610414;1.0080473423136123;0.9999960792608977
69.541935;1.0770146220513317;0.9830548106922461;0.9127696692748364;-0.4316959281148307;-0.4008279081082266;1.0679008683637543;9.999960768519008;0.936412522847698;0.3731805805101373;1.0297965088051073;1.0000017377195478;1.0080496842938798;0.9999960588497536
69.551935;1.0770148656992424;0.9830551456270219;0.9127698655264538;-0.43169951441513843;-0.4008312380806698;1.0678996808721168;9.999959956557353;0.9364126474645212;0.37318354615274696;1.029796567457346;1.0000016848472897;1.0080507274423396;0.9999960386596631
69.561935;1.0770141108402713;0.9830545892518794;0.9127700752457686;-0.4317026589798509;-0.4008345296961567;1.0678994991773154;9.999959099502231;0.9364127735834114;0.3731865123995925;1.0297966237993623;1.0000016274818788;1.0080517708804155;0.9999960189536768
69.571935;1.0770143557268919;0.9830549290236993;0.9127702648972188;-0.43170624527566615;-0.40083785966909213;1.067899323425622;9.999958194654992;0.9364129009350048;0.3731894792536016;1.0297966779113301;1.0000015657133745;1.0080528145689558;0.9999959999434138
69.581935;1.0770146017607258;0.9830552712866765;0.9127704513723497;-0.4317098315709407;-0.40084118964201076;1.0678991537550446;9.999957240783333;0.936414029247395;0.37319344672155125;1.0297967300258117;1.0000014995699449;1.0080551576662107;0.9999959817890137
69.591935;1.0770148492732443;0.9830556160508277;0.9127706346687064;-0.43171341786568806;-0.40084451961476175;1.0678979902857786;9.999956238950679;0.9364141581941026;0.37319641480622007;1.0297967804794532;1.0000014289015444;1.0080562018596055;0.9999959645695338
69.601935;1.0770150984943276;0.9830559633762213;0.9127708148292334;-0.4317170041599143;-0.40084784958725067;1.0678978330754414;9.999955192932841;0.9364142874117406;0.3731993834936709;1.029796829666044;1.0000013533312866;1.0080572462820876;0.9999959482639799
69.611935;1.0770143505846879;0.9830554197236321;0.9127710087789845;-0.43172014870197056;-0.40085114120204274;1.0678976820683892;9.999954108604348;0.9364144165817554;0.3732033527424137;1.0297968780225577;1.0000012722829277;1.0080586610474431;0.9999959327943223
69.621935;1.0770146035563126;0.9830557726527596;0.912771182844458;-0.43172373499190364;-0.40085447117393314;1.0678975370909158;9.999952992900566;0.9364155454670884;0.37320632248133917;1.0297969260101987;1.0000011851278372;1.0080606344656107;0.999995918114986
69.631935;1.077014858485608;0.9830561286386353;0.9127713537825367;-0.4317273212814547;-0.40085780114554065;1.0678963979552882;9.999951852885907;0.9364156738411835;0.3732092926181651;1.0297969741012643;1.0000010913905317;1.0080616786557617;0.9999959042521908
69.641935;1.077015115489216;0.98305648779723;0.9127715214282854;-0.4317309075707115;-0.4008611311168788;1.06789626460824;9.999950695089964;0.9364158014202622;0.37321326305126634;1.0297970228006692;1.0000009908344452;1.0080630925208114;0.9999958912062998
69.651935;1.0770153747056335;0.9830568502470631;0.9127716855567662;-0.4317344938597628;-0.4008644610879552;1.067896137140567;9.999949525357517;0.9364159278933671;0.37321623368009305;1.0297970726353884;1.0000008833911282;1.0080641352731983;0.9999958787901143
69.661935;1.0770156361479757;0.9830572161227537;0.9127718458739701;-0.4317380801486927;-0.40086779105877024;1.0678960156802524;9.999948349258995;0.9364160529516052;0.37321920441154816;1.0297971240689816;1.0000007690903367;1.0080651768442688;0.9999958665606058
69.671935;1.0770149006551561;0.9830566918561319;0.9127720188473326;-0.4317412246659156;-0.40087108267178495;1.067894900375501;9.99994717281205;0.9364171762792125;0.373223175160873;1.0297971774242307;1.0000006480572217;1.0080675162075128;0.9999958539000982
69.681935;1.0770151658167972;0.9830570649110514;0.9127721702998143;-0.4317448109515238;-0.4008744126419418;1.067894791458486;9.999946002640879;0.9364172975973905;0.37322614584878877;1.029797232891391;1.0000005205122264;1.00806855485746;0.9999958401595823
69.691935;1.0770154321412675;0.9830574416937266;0.9127723164886723;-0.43174839723729863;-0.40087774261162845;1.067894689280347;9.99994484508614;0.9364174167167993;0.3732291163912438;1.0297972906374384;1.0000003867660403;1.008069591711914;0.9999958247534764
69.701935;1.0770156990146629;0.9830578222633192;0.9127724567925527;-0.4317519835233622;-0.40088107258071903;1.0678945943040643;9.999943705251557;0.9364175335176842;0.37323308668918787;1.0297973509391964;1.0000002472437381;1.0080709965613834;0.9999958071881951
69.711935;1.0770159658316338;0.9830582065726738;0.9127725906344882;-0.43175556980981034;-0.4008844025490823;1.0678935070066793;9.999942586736761;0.936418647918553;0.37323605663639514;1.0297974141792527;1.0000001024996166;1.0080729572535376;0.9999957870632921
69.721935;1.0770152330739746;0.983057700771191;0.9127727343363012;-0.4317587143083608;-0.40088769415898473;1.067893427764116;9.999941491910043;0.9364187599016132;0.3732390261535874;1.0297974807028396;0.999999953213004;1.008073985620635;0.9999957640847793
69.731935;1.077015498181679;0.9830580920159264;0.9127728537139012;-0.43176230059237336;-0.40089102412555155;1.0678933569021802;9.99994042247635;0.9364188695400358;0.37324299522656723;1.0297975507331487;0.999999800207917;1.0080753804351952;0.9999957381133144
69.741935;1.0770157616027087;0.9830584864113598;0.9127729651877714;-0.4317658868768883;-0.4008943540910914;1.0678922948299083;9.999939379885884;0.9364189769623705;0.3732459639042987;1.0297976244386584;0.9999996444508757;1.0080764008957395;0.9999957092130688
69.751935;1.0770160226184966;0.9830588837558067;0.9127730684258231;-0.4317694731619756;-0.4008976840555255;1.0678922420306893;9.999938365271634;0.9364200823325808;0.37324993226014064;1.029797702035707;0.9999994869852612;1.008078716270545;0.9999956776508113
69.761935;1.077016280456545;0.9830592838317285;0.9127731631248333;-0.43177305944771804;-0.40090101401877637;1.0678921989350751;9.999937379167891;0.9364201859108451;0.37325290036966496;1.0297977837916286;0.9999993288172563;1.0080797281424099;0.9999956438486661
69.771935;1.0770165344846394;0.9830596863268667;0.9127732489326812;-0.43177664573419416;-0.40090434398076297;1.0678921658375151;9.999936421636054;0.9364202880956856;0.3732558683325231;1.0297978699213601;0.9999991707839007;1.008080735824813;0.99999560831998
69.781935;1.077015785310448;0.9830591971053384;0.9127733423576757;-0.4317797902131359;-0.400907635583677;1.067891142911266;9.999935493088403;0.936420389375087;0.3732598363082083;1.0297979604775787;0.9999990135174907;1.008082109887635;0.9999955716246651
69.791935;1.0770160305894307;0.9830596029922328;0.9127734095436316;-0.4317833764979275;-0.40091096554288097;1.067891130277415;9.999934594845445;0.9364214902474942;0.37326280452418237;1.029798055351395;0.9999988575648433;1.008084039202016;0.999995534370676
69.801935;1.0770162711079125;0.9830600909510624;0.9127735428858433;-0.4317887559536192;-0.4009159604593481;1.067891128041499;9.999933728650657;0.936421591165256;0.3732657732529343;1.0297981543761114;0.9999987035025983;1.0080850368234682;0.9999954972246933
69.811935;1.0770165067599107;0.9830604978952935;0.912773591845061;-0.43179234224027707;-0.40091929041553964;1.0678911362802506;9.999932896432787;0.9364216925253512;0.3732697427743412;1.029798257405816;0.9999985519197406;1.0080864026196068;0.9999954608942074
69.821935;1.0770167376638264;0.9830609045266573;0.9127736322638569;-0.4317959285279863;-0.40092262037022114;1.0678901550316813;9.999932101050454;0.9364217947308581;0.37327271334319345;1.0297983643463864;0.9999984033648307;1.0080873966652213;0.9999954260894511
69.831935;1.0770159651428997;0.9830604167260528;0.9127736814412996;-0.43179907299016945;-0.40092591196559485;1.0678901842719448;9.99993134637266;0.9364218982524323;0.37327668517364887;1.0297984751586495;0.9999982583305473;1.0080887600768422;0.999995393468891
69.841935;1.0770161874706092;0.9830608214768064;0.9127737062041612;-0.4318026592769148;-0.4009292419173608;1.0678902238685113;9.999930636071584;0.936423003598637;0.3732796584241745;1.029798589742067;0.9999981172558324;1.0080906815937383;0.9999953636104517
69.851935;1.0770164059250866;0.9830612246515524;0.9127737240000153;-0.4318062455649874;-0.40093257186773246;1.0678892735864003;9.999929972939155;0.9364231112267626;0.37328263317164595;1.0297987077707431;0.9999979805759548;1.0080916738488928;0.9999953370189335
69.861935;1.0770166207468124;0.9830616257183656;0.9127737354415698;-0.4318098318545035;-0.40093590181671607;1.0678893331319907;9.99992935997667;0.9364232214857428;0.37328660939784025;1.0297988286968445;0.9999978487965733;1.0080930360406508;0.9999953140990975
69.871935;1.0770168322594058;0.9830620241072846;0.9127737411038153;-0.4318134181455849;-0.4009392317642827;1.0678894021214944;9.999928801657918;0.9364233346584949;0.37328958702478393;1.0297989518841142;0.9999977225197508;1.0080940274543089;0.9999952951339746
69.881935;1.077017040877709;0.9830624192529519;0.9127737415385028;-0.4318170044383548;-0.4009425617103947;1.0678894800333663;9.999928303426913;0.9364244510753063;0.3732925659815204;1.0297990766922518;0.9999976024094837;1.0080959471366053;0.9999952803226186
69.891935;1.0770162480374306;0.9830619169063042;0.912773754120904;-0.43182014888627523;-0.40094585329708676;1.067888566262947;9.999927870500635;0.9364245711163761;0.37329654623062525;1.029799202468875;0.9999974891045277;1.0080973073925776;0.9999952697824684
69.901935;1.0770164519958787;0.9830623039032601;0.9127737456441379;-0.4318237351794844;-0.40094918324023415;1.0678886601900761;9.999927507403388;0.9364246950314564;0.37329952774924396;1.0297993285253502;0.9999973831043039;1.00809829628179;0.9999952634861871
69.911935;1.0770166539762942;0.9830626861523384;0.9127737334721598;-0.43182732147479735;-0.400952513181926;1.0678887611996766;9.999927217536584;0.9364248228040536;0.37330351051921556;1.029799454168768;0.9999972847101807;1.0080996539908527;0.9999952612443657
69.921935;1.0770168541033487;0.9830630634302886;0.9127737181668101;-0.4318309077723532;-0.400955843122194;1.0678888687555674;9.99992700275738;0.9364259542040816;0.37330649453598935;1.0297995787125838;0.9999971941072341;1.008101568186442;0.9999952627640687
69.931935;1.0770170524331815;0.9830634356432127;0.912773700264454;-0.4318344940722559;-0.40095917306106416;1.0678879824730587;9.999926864090206;0.936426088897322;0.3733094798133223;1.0297997014013685;0.9999971115078864;1.0081025506450472;0.9999952676903198
69.941935;1.0770162499879543;0.9830629090761293;0.9127736970612665;-0.4318376385112224;-0.4009624646405182;1.0678881020507076;9.999926802943152;0.9364262265073862;0.37331346637201723;1.0297998213677946;0.9999970371559457;1.0081038999504315;0.9999952756129599
