time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
69.951935;1.0770164446879211;0.9830632710940216;0.9127736752273548;-0.43184122481258674;-0.4009657945766903;1.0678882271714658;9.99992682127666;0.9364263666360234;0.37331645423024196;1.029799937684814;0.9999969711949849;1.0081048750049084;0.9999952861312187
69.961935;1.077016637543732;0.9830636279975437;0.9127736519727099;-0.4318448111163274;-0.40096912451162964;1.067888357505615;9.99992692073822;0.9364275088498466;0.3733204434109801;1.0298000494314232;0.9999969135960701;1.0081071450976589;0.9999952989853205
69.971935;1.0770168285575248;0.9830639797719755;0.9127736277197398;-0.43184839742242004;-0.40097245444544344;1.067887492709913;9.999927101601923;0.9364276526643374;0.37332343394588524;1.0298001556808063;0.9999968642222149;1.0081081116935309;0.9999953141122118
69.981935;1.0770170176611353;0.9830643264067745;0.9127736029746263;-0.43185198373080697;-0.4009757843782349;1.0678876323167616;9.99992736213177;0.9364277975372939;0.3733264258660197;1.0298002554484416;0.999996822926451;1.0081090739875849;0.9999953315405562
69.991935;1.0770162056792272;0.9830637741510906;0.912773595131066;-0.43185512816136695;-0.4009790759519352;1.0678877756152403;9.999927698668674;0.9364279428220817;0.3733304191965064;1.0298003477460882;0.9999967895605624;1.0081104022512108;0.9999953512697406
70.001935;1.0770163902634615;0.9830641914712198;0.9127736464692031;-0.43186050763392253;-0.4009840708416183;1.067886921695361;9.99992810609231;0.9364280877254265;0.3733334139524774;1.029800431703369;0.9999967639502275;1.0081113557323367;0.9999953733207358
70.011935;1.0770165720917844;0.9830645220501266;0.9127736235148879;-0.43186409394494146;-0.40098740077167355;1.0678870696274299;9.999928578427939;0.9364292313712151;0.373337410121046;1.0298005066272382;0.9999967459453213;1.008113603932433;0.9999953978670715
70.021935;1.0770167508127473;0.9830648470633073;0.9127736021691784;-0.431867680257575;-0.40099073070084146;1.0678872185746746;9.99992911004552;0.9364293729195587;0.3733404076465147;1.0298005720598171;0.999996735466315;1.0081145484240215;0.9999954252087577
70.031935;1.0770169261121387;0.9830651665339846;0.9127735827924313;-0.4318712665716729;-0.4009940606290881;1.0678873677839322;9.999929697252812;0.9364295116508776;0.37334340642515706;1.0298006278361116;0.9999967324747138;1.0081154886432078;0.9999954556250499
70.041935;1.0770170977416809;0.983065480502055;0.9127735656815613;-0.4318748528871091;-0.4009973905563539;1.0678865165766123;9.999930338862702;0.936429646991175;0.37334740628977603;1.0298006740084968;0.9999967369543693;1.0081167952860863;0.9999954893013062
70.051935;1.0770162665514407;0.98306489525726;0.9127735679134032;-0.4318779973021013;-0.40100068212431383;1.0678866643447722;9.99993103523085;0.9364307784876617;0.37335040701722594;1.0298007107267868;0.9999967489380626;1.0081186569571006;0.9999955263575254
70.061935;1.077016430338929;0.9830669912394365;0.912775220864507;-0.4318815023748654;-0.40100393661615585;1.067886810501124;9.999931787296369;0.9364309058074403;0.373354408380519;1.029800738244037;0.9999967684893275;1.0081199569844177;0.9999955668915362
70.071935;1.0770165899332682;0.9830672883595164;0.9127752115355995;-0.4318850886902704;-0.40100726654005125;1.0678869544783969;9.999932596515022;0.9364310287813392;0.3733574101952407;1.0298007569193075;0.9999967956221294;1.0081208840474838;0.9999956109764202
70.081935;1.0770167450752743;0.9830675797857442;0.912775204955008;-0.4318886750065107;-0.4010105964626767;1.0678860958254202;9.999933464942755;0.9364311473872242;0.37336041233192313;1.0298007670805283;0.9999968302562505;1.0081218090082469;0.9999956586304418
70.091935;1.0770168953964585;0.9830678656049637;0.9127752012089779;-0.43189226132346964;-0.4010139263840187;1.0678862342712139;9.999934394730635;0.9364322616274345;0.3733644146949669;1.0298007689293585;0.9999968722235623;1.00812403155986;0.9999957097999846
70.101935;1.0770160414294567;0.9830672521739691;0.9127752172861366;-0.43189540572274715;-0.40101721794570544;1.0678863696511165;9.999935387084145;0.9364323714389284;0.3733674171884894;1.0298007626190415;0.9999969212585167;1.0081249535721315;0.9999957643647368
70.111935;1.0770161806375238;0.9830675267576188;0.9127752197079296;-0.43189899203765325;-0.4010205478647586;1.067885501786765;9.999936441716814;0.9364324767601276;0.37337141971445;1.0298007483547713;0.9999969769933935;1.0081262449920567;0.9999958221937983
70.121935;1.0770163136920499;0.9830677954485167;0.9127752256304488;-0.4319025783531882;-0.4010238777829848;1.0678856304695779;9.999937557040228;0.9364325776255038;0.3733744221893561;1.0298007263904796;0.9999970390080151;1.0081271654465325;0.9999958832043708
70.131935;1.0770164403483768;0.9830680580005836;0.912775235394614;-0.43190616466937265;-0.4010272077006319;1.067885755494293;9.999938730035689;0.9364336740933016;0.3733784245396294;1.0298006969305038;0.9999971068948873;1.008129384955364;0.9999959473185299
70.141935;1.0770165603862691;0.9830683141436063;0.9127752493364031;-0.4319097509862446;-0.40103053761789276;1.0678858766349326;9.9999399559446;0.9364337661192342;0.37338142669179675;1.0298006600124572;0.9999971802799751;1.0081303054285304;0.9999960143906466
70.151935;1.0770156746183417;0.9830676698411104;0.9127752845628696;-0.4319128953688594;-0.401033829176347;1.0678849936470716;9.999941228632638;0.9364338535739241;0.3733844285721468;1.029800615499624;0.999997258805826;1.0081312265148696;0.9999960842238724
70.161935;1.0770157808331327;0.9830679120176068;0.9127753074449285;-0.431916481683962;-0.4010371590931365;1.0678851063658148;9.999942541125696;0.9364339363095421;0.3733884301042322;1.029800563177439;0.9999973421111605;1.0081325189487995;0.9999961566340747
70.171935;1.077015879979185;0.9830682277347447;0.9127754101608699;-0.43192186115830317;-0.4010421539685159;1.0678852147801334;9.99994388599257;0.9364340141807834;0.37339143120784507;1.0298005027994337;0.9999974297965033;1.008133442270739;0.9999962314767318
70.181935;1.0770159720352246;0.9830684540735312;0.9127754416614986;-0.4319254474752749;-0.4010454838850578;1.0678853189526123;9.999945255978822;0.9364350870744802;0.37339543180228035;1.0298004340627576;0.99999752137613;1.0081356663870673;0.9999963086421344
70.191935;1.0770160569482234;0.9830686719766768;0.9127754772136872;-0.4319290337932469;-0.4010488138015325;1.0678844188473655;9.999946644332317;0.9364351548900741;0.3733984318076583;1.029800356639425;0.9999976162648033;1.008136593084083;0.9999963880830237
70.201935;1.0770161345579634;0.9830688813255825;0.9127755166300279;-0.43193262011226846;-0.4010521437180122;1.0678845142830893;9.999948044604196;0.936435217458201;0.37340143115049873;1.0298002702898765;0.9999977137790631;1.0081375219819104;0.9999964698790599
70.211935;1.0770152056129432;0.9830681885603114;0.9127755765098392;-0.43193576447576326;-0.4010554352759581;1.067884605047262;9.99994945079304;0.9364352745331533;0.373405429777979;1.0298001749461487;0.9999978131347897;1.0081388238225968;0.9999965542868569
70.221935;1.0770152677598221;0.9830683814222523;0.9127756228811721;-0.431939350793856;-0.4010587651927977;1.0678836909729128;9.999950858171639;0.936436325840629;0.3734084276710213;1.0298000707032031;0.9999979135157621;1.0081406871015366;0.9999966417008268
70.231935;1.0770153217829546;0.9830685666729554;0.9127756724130028;-0.4319429371133407;-0.40106209511001595;1.0678837719292376;9.99995226379038;0.9364363710670682;0.37341242484184534;1.0297999577913055;0.9999980141379498;1.0081419954124622;0.9999967324972747
70.241935;1.07701536749126;0.9830687446681609;0.9127757249993458;-0.43194652343432577;-0.40106542502775333;1.0678838478348356;9.999953665692903;0.9364364098199829;0.3734154213125893;1.0297998365577588;0.9999981141674655;1.0081429374233817;0.9999968269018834
70.251935;1.0770154047013056;0.9830689156284167;0.9127757804982344;-0.43195010975690973;-0.40106875494619;1.0678839186654754;9.999955062034907;0.9364364416408303;0.3734184170938442;1.0297997074041776;0.9999982126187847;1.0081438839980852;0.9999969249833329
70.261935;1.077014434260056;0.983068186015812;0.9127758554932386;-0.43195325410786123;-0.4010720465067929;1.0678829843989406;9.999956451248883;0.9364374660755739;0.37342241218434885;1.0297995707158913;0.9999983083971893;1.0081461347313623;0.9999970266922199
70.271935;1.0770144539649131;0.9830683433482253;0.9127759159391258;-0.4319568404306234;-0.40107537642730656;1.0678830449930026;9.999957832355877;0.9364374827481009;0.3734254065828629;1.0297994268857087;0.9999984004342447;1.0081470913107147;0.9999971318960312
70.281935;1.0770144647692135;0.9830684941111991;0.9127759784085543;-0.43196042675531576;-0.4010787063492237;1.0678831004458726;9.999959204920394;0.9364374914004239;0.3734294002843901;1.0297992763853026;0.999998487846106;1.0081484236397145;0.9999972404190697
70.291935;1.0770144667165429;0.9830686385064354;0.91277604270306;-0.43196401308205734;-0.4010820362727963;1.067883150853726;9.999960568863832;0.9364374918809106;0.37343239325810945;1.029799119785675;0.9999985700674433;1.0081493911156634;0.9999973520469296
70.301935;1.077014459906627;0.9830687766903549;0.9127761086761504;-0.43196759941094626;-0.4010853661983105;1.0678821964333969;9.999961923853887;0.9364384840955097;0.37343538544321847;1.029798957790237;0.9999986468490467;1.0081512933163244;0.9999974664845791
70.311935;1.0770134454791587;0.9830680149972083;0.9127761930472105;-0.43197074375205097;-0.4010886577672161;1.067882237530746;9.999963268726464;0.9364384680203074;0.3734393767907692;1.0297987912540656;0.9999987181243501;1.0081526433581458;0.9999975833347534
70.321935;1.077013421574238;0.9830681406866578;0.9127762618996716;-0.43197433008208136;-0.4010919876975037;1.0678822746331882;9.999964601814908;0.9364384437931433;0.3734423673128738;1.0297986210921688;0.9999987839045116;1.0081536297252303;0.9999977021633387
70.331935;1.0770133895658451;0.9830682598647322;0.9127763317036096;-0.43197791641439576;-0.40109531763055445;1.0678823084068865;9.999965921749913;0.9364384117559069;0.3734463570923388;1.0297984481880775;0.9999988442451162;1.0081549936087038;0.9999978226249461
70.341935;1.0770133500022372;0.983068453488201;0.9127764773163086;-0.43198329590234935;-0.4011003125252976;1.0678813397210674;9.999967227904394;0.9364393723822536;0.3734493462702866;1.0297982733931095;0.9999988992272113;1.0081569231547212;0.9999979445264666
70.351935;1.0770133035809875;0.9830685586849114;0.9127765472543631;-0.43198688223932175;-0.4011036424644654;1.067881369606321;9.9999685200207;0.9364393261615143;0.37345233502711145;1.0297980975550882;0.9999989489662668;1.0081579309661517;0.9999980677781068
70.361935;1.0770132510039439;0.983068656151284;0.9127766164811103;-0.4319904685787272;-0.4011069724068992;1.06788139915202;9.99996979708344;0.936439273509379;0.3734563235441822;1.0297979215328463;0.9999989936560512;1.0081593159713722;0.9999981923122151
70.371935;1.077012193898921;0.9830678515170564;0.912776701610068;-0.43199361290897054;-0.4011102639936544;1.0678804293898885;9.999971056897103;0.9364392147434668;0.3734593119668866;1.0297977461932584;0.9999990336058028;1.0081603367276635;0.9999983180255588
70.381935;1.0770121307832117;0.9830679314461623;0.9127767688901921;-0.4319971992500528;-0.40111359394260554;1.0678804612036974;9.999972297151755;0.936439150138769;0.37346330039783654;1.0297975723708497;0.9999990692589872;1.0081617335029474;0.9999984447755177
70.391935;1.0770120633106228;0.9830680016329394;0.9127768352840043;-0.43200078559356236;-0.4011169238946797;1.067880495299174;9.999973516503468;0.936440079972444;0.3734662889028927;1.02979740078887;0.9999991012210535;1.0081636937747027;0.9999985724370611
70.401935;1.0770119921637606;0.9830680616120636;0.9127769009872096;-0.4320043719393675;-0.40112025384976996;1.0678805322531117;9.99997471462461;0.9364400045335092;0.37346927751617415;1.0297972320410105;0.999999130262844;1.0081647299355678;0.999998700924477
70.411935;1.0770119180645457;0.9830681110664058;0.9127769662475619;-0.4320079582873026;-0.40112358380778435;1.0678795725763683;9.999975891676096;0.9364399241931882;0.37347326626634636;1.0297970666820466;0.9999991572506762;1.0081661410764053;0.9999988301654849
70.421935;1.0770108428034275;0.9830672561036585;0.9127770481912834;-0.4320111026088603;-0.40112687540955566;1.0678796167490134;9.999977047666116;0.9364398394498499;0.37347625521993566;1.0297969052814775;0.9999991830669621;1.00816718612933;0.9999989601221664
70.431935;1.0770107650632272;0.9830672839575514;0.912777113369456;-0.4320146889572248;-0.40113020537311694;1.067879665257749;9.999978182060572;0.9364407508331193;0.373480244498413;1.0297967483772006;0.9999992085627554;1.0081695346393622;0.9999990908236812
70.441935;1.0770106865064497;0.9830673008046443;0.9127771788699123;-0.43201827530726966;-0.40113353533926643;1.0678797185831406;9.999979293977303;0.9364406587853156;0.3734832342446878;1.0297965964517304;0.9999992345194605;1.0081705877073546;0.9999992223324833
70.451935;1.0770106076936405;0.9830673065252616;0.9127772448274785;-0.4320218616588582;-0.4011368653078429;1.0678787771075318;9.999980382287518;0.9364405636660651;0.37348622457769515;1.0297964499612364;0.9999992616284246;1.008171644262627;0.9999993547068726
70.461935;1.0770105290860688;0.9830673010784876;0.9127773112250988;-0.432025448011841;-0.40114019527864936;1.0678788410244193;9.99998144498201;0.9364404658724983;0.37349021558524903;1.0297963093181761;0.9999992904700793;1.0081730742995376;0.9999994880389186
70.471935;1.0770094520186984;0.9830663907720886;0.9127773947649459;-0.4320285923210675;-0.40114348689227564;1.0678789102855772;9.999982478659863;0.936441365935245;0.37349320732618374;1.0297961747918305;0.9999993214655033;1.008175065204522;0.9999996224987897
70.481935;1.0770093746197198;0.9830663629390809;0.9127774615139598;-0.43203217867303195;-0.40114681686682363;1.0678779846271451;9.99998347850506;0.9364412645077564;0.373497199806841;1.029796046412142;0.9999993548235696;1.0081764997169607;0.9999997583051086
70.491935;1.0770092980217958;0.9830663238513208;0.9127775281061978;-0.4320357650258592;-0.4011501468428793;1.0678780637051168;9.999984438236774;0.9364411623231306;0.3735001929751745;1.0297959239330143;0.9999993905336148;1.008177565362251;0.9999998956673883
70.501935;1.0770092222858314;0.9830662735418833;0.9127775942973033;-0.43203935137932054;-0.40115347682023117;1.0678781471806984;9.999985350545117;0.936441060156424;0.37350318675386945;1.0297958068370046;0.9999994284391773;1.008178632359864;1.0000000347625226
70.511935;1.0770091473991195;0.9830662121676343;0.9127776598238624;-0.43204293773318503;-0.4011568067987025;1.067878234649821;9.999986208306398;0.9364419587865415;0.37350718105891884;1.0297956943908773;0.9999994683152967;1.00818099987799;1.000000175761352
70.521935;1.0770090732511928;0.9830661400632178;0.9127777244849828;-0.4320465240872235;-0.40116013677814144;1.0678773256022742;9.99998700532127;0.9364418590293463;0.3735101757735861;1.0297955857457042;0.9999995098427269;1.0081820692102441;1.0000003188674065
70.531935;1.0770080006792377;0.9830651641056938;0.9127778050730332;-0.43204966837622544;-0.40116342839912317;1.0678774195171;9.999987735857912;0.9364417618342837;0.37351317072176593;1.029795480044653;0.9999995525926236;1.0081831396844443;1.00000046430742
70.541935;1.0770079274216788;0.9830650724467934;0.9127778678872469;-0.432053254726692;-0.40116675838007737;1.0678775159403504;9.999988394241898;0.9364416682862657;0.37351716568671217;1.0297953765344807;0.9999995961702262;1.0081845818326136;1.00000061230453
70.551935;1.077007854312412;0.9830650535438932;0.9127780051768881;-0.43205863422349416;-0.40117175332026456;1.067877614492066;9.999988975389188;0.9364415794555018;0.37352016046212355;1.0297952746401222;0.999999640389742;1.008185654749593;1.0000007630793526
70.561935;1.0770077811869598;0.983064945827212;0.9127780659247688;-0.43206222057317617;-0.4011750833020892;1.0678767149018553;9.999989475358683;0.936442496215357;0.37352415488914537;1.0297951739445064;0.9999996852911268;1.0081880284032803;1.000000916855335
70.571935;1.0770077078687543;0.9830648313939284;0.9127781254386436;-0.43206580692227164;-0.40117841328410925;1.0678768170591193;9.999989891320032;0.9364424191451214;0.3735271488445875;1.0297950741579625;0.9999997310176484;1.0081891043981626;1.00000107383895
70.581935;1.077006635176023;0.9830638173462796;0.9127782005737609;-0.4320689511873047;-0.40118170490679056;1.067876920986637;9.99999022163511;0.936442348570438;0.3735301422002513;1.0297949751484357;0.9999997776968962;1.008190182320115;1.000001234170865
70.591935;1.077006560839275;0.9830636917863936;0.9127782576494555;-0.4320725375314655;-0.40118503488876345;1.0678770267416704;9.999990466388994;0.936442284689297;0.3735341348128567;1.0297948769121854;0.9999998253920213;1.0081916328278921;1.000001397914052
70.601935;1.0770064856405939;0.9830635617187925;0.9127783135298254;-0.4320761238746189;-0.40118836487046805;1.067876134311698;9.99999062778463;0.9364432276467147;0.37353712655318194;1.0297947794481848;0.9999998740856824;1.0081936437724006;1.000001565127071
70.611935;1.0770064093143927;0.9830634278958191;0.9127783682397687;-0.43207971021662567;-0.4011916948517369;1.0678762435582114;9.999990709676354;0.9364431775332734;0.37354011734328874;1.0297946826631779;0.9999999236679766;1.0081947278768986;1.0000017359363211
70.621935;1.0770063316326084;0.9830632912146028;0.9127784218505371;-0.4320832965573226;-0.40119502483241637;1.067876354227098;9.999990716392752;0.9364431344172766;0.37354410718586895;1.02979458636584;0.9999999739363581;1.0081961843004317;1.0000019105084472
70.631935;1.0770062524627924;0.9830631526195669;0.9127784744175574;-0.4320868828965358;-0.40119835481236443;1.0678754659644871;9.999990651989233;0.9364430984414467;0.3735470961580386;1.0297944903547949;1.000000024626356;1.0081972718713572;1.0000020889689216
70.641935;1.0770051727842909;0.983062119228144;0.9127785428126106;-0.4320900271307908;-0.4012016464319427;1.0678755783028409;9.999990520037985;0.9364440698664895;0.3735500843630778;1.0297943945637915;1.000000075467219;1.0081992898665888;1.000002271385804
70.651935;1.0770050905155826;0.9830619790428804;0.9127785933124578;-0.43209361346333836;-0.4012049764100269;1.0678756906665783;9.999990323374483;0.9364440489772359;0.3735540718878051;1.0297942991191287;1.0000001262161244;1.0082007512073157;1.0000024578274416
70.661935;1.0770050065861938;0.9830618389557958;0.9127786427912142;-0.43209719979413375;-0.4012083063869907;1.067875802394955;9.9999900644774;0.9364440359507847;0.3735570588012161;1.029794204245401;1.000000176649906;1.008201843779348;1.0000026484152862
70.671935;1.0770049208299661;0.9830616995962285;0.9127786912864227;-0.43210078612313263;-0.4012116363627091;1.0678749128056315;9.999989746326637;0.9364440308530954;0.37356004517112334;1.0297941101407584;1.0000002265461307;1.0082029380887736;1.0000028433007853
70.681935;1.077004833021881;0.9830615616867698;0.9127787388645069;-0.4321043724502786;-0.40121496633706744;1.0678750213471773;9.999989372237717;0.9364450337083834;0.37356403105189884;1.0297940169336408;1.000000275669103;1.0082053332784786;1.0000030425842406
70.691935;1.0770037438599833;0.9830605323916441;0.912778802525257;-0.4321075166555059;-0.40121825795035815;1.0678751277119523;9.999988945215584;0.9364450444796457;0.37356701644986146;1.0297939247445027;1.0000003237691062;1.0082064302540146;1.0000032463133497
70.701935;1.0770036508664238;0.9830604000596932;0.91277884883873;-0.43211110297541133;-0.4012215879217037;1.0678752317750793;9.999988468138104;0.9364450630367744;0.3735710013179939;1.0297938337709247;1.000000370624473;1.008207898375879;1.0000034545618424
70.711935;1.0770035546610932;0.9830602720477848;0.9127788951408822;-0.4321146892932673;-0.40122491789140696;1.0678743334610252;9.99998794407443;0.9364450892103143;0.3735739855862672;1.0297937442618015;1.0000004160421223;1.0082089960140326;1.0000036674237907
70.721935;1.0770034549682497;0.9830601494014248;0.9127789419881221;-0.4321182756090426;-0.4012282478593726;1.0678744327103662;9.999987376468587;0.9364451228212576;0.3735769691857225;1.0297936564245178;1.0000004597648244;1.0082100931216111;1.0000038849490804
70.731935;1.0770033515910669;0.983060033122275;0.9127789898511572;-0.4321218619227399;-0.4012315778255202;1.0678745295196261;9.999986769671082;0.9364461636353096;0.37357995205969247;1.0297935704232768;1.0000005014514373;1.0082121179474537;1.0000041071455978
70.741935;1.0770022453069574;0.9830590304322686;0.9127790558765972;-0.4321250060977147;-0.40123486943008413;1.067874623906459;9.999986129142131;0.9364462113087406;0.37358393418421426;1.0297934864830538;1.0000005407516783;1.0082135828552041;1.000004333983813
70.751935;1.0770021337050837;0.9830589294519978;0.9127791064554719;-0.4321285924039953;-0.4012381993924664;1.067873715817961;9.999985460960406;0.9364462653293879;0.37358691557725404;1.0297934049427055;1.0000005773384797;1.0082146751122754;1.00000456536164
70.761935;1.0770020173608055;0.9830588370460721;0.9127791584908255;-0.43213217870828396;-0.4012415293529853;1.0678738050999248;9.99998477094857;0.9364463250098622;0.3735898962763504;1.0297933261793295;1.0000006109008186;1.0082157649186032;1.000004801124859
70.771935;1.07700189579671;0.9830587535982749;0.9127792120570069;-0.4321357650106277;-0.4012448593117021;1.0678738915221477;9.999984063521024;0.936447389607354;0.37359387631884755;1.0297932505412941;1.0000006411214633;1.0082181514124509;1.000005041136036
70.781935;1.0770017685687832;0.9830586793845171;0.91277926727063;-0.4321393513110925;-0.40124818926869804;1.0678729747967768;9.999983340919242;0.9364474584291161;0.37359685574984963;1.0297931783558174;1.0000006676546238;1.0082192357569;1.0000052853110817
70.791935;1.0770016352734515;0.9830586146202834;0.9127793241960581;-0.43214293760976835;-0.4012515192240468;1.0678730545677757;9.999982603744533;0.9364475308240967;0.373599834636483;1.029793109907973;1.000000690139111;1.0082203173456192;1.0000055336091127
70.801935;1.0770004965593476;0.9830576657554534;0.9127793996651474;-0.43214608175011127;-0.4012548108179788;1.0678731303647777;9.999981852344167;0.9364476061902651;0.37360381307363344;1.029793045377654;1.00000070823276;1.008221766895855;1.000005785994567
70.811935;1.0770003500976124;0.9830576201382779;0.9127794598969453;-0.43214966804228755;-0.401258140770171;1.0678732015776762;9.99998108761165;0.9364486840474837;0.37360679118838025;1.0297929848421903;1.000000721627064;1.008223772307876;1.0000060424048334
70.821935;1.077000196790635;0.9830575838415592;0.9127795217300844;-0.4321532543331715;-0.40126147072084617;1.067872267546911;9.999980310875792;0.9364487640527457;0.37360976913480065;1.0297929283514105;1.0000007300243523;1.0082248467358748;1.0000063027692243
70.831935;1.0770000366280539;0.983057556455934;0.9127795851473711;-0.4321568406229913;-0.4012648006700586;1.0678723277086595;9.999979523603761;0.9364488459321699;0.3736137470664863;1.0297928759692547;1.0000007331377683;1.0082262897497956;1.0000065670929101
70.841935;1.0769998696617433;0.98305753754963;0.9127796500884927;-0.43216042691196954;-0.4012681306178811;1.0678723816274007;9.999978727167651;0.9364489294346323;0.3736167250949707;1.0297928277732573;1.00000073074409;1.0082273603222518;1.0000068355215221
70.851935;1.0769986970360061;0.983056633154581;0.9127797332715927;-0.4321635710269717;-0.4012714222044673;1.0678724289296737;9.99997792264208;0.9364490143042166;0.373619703253854;1.0297927838997245;1.0000007226977983;1.0082284289807608;1.0000071082808963
70.861935;1.0769985169055616;0.9830566305584306;0.912779800742734;-0.4321671573114994;-0.40127475214973274;1.067871469287805;9.999977110772441;0.9364501002207606;0.3736236815024768;1.0297927446228836;1.000000708850932;1.0082307950071716;1.0000073855214475
70.871935;1.0769983306097213;0.9830566360419697;0.9127798691004336;-0.43217074359570684;-0.4012780820938197;1.0678715024625023;9.999976292166187;0.936450186782436;0.3736266597757161;1.0297927103588234;1.000000688979099;1.0082318596077355;1.000007667203772
70.881935;1.0769981386085434;0.9830566494599732;0.9127799380533993;-0.4321743298797548;-0.40128141203679246;1.0678715283109999;9.999975467844672;0.9364502735573794;0.3736296380247318;1.0297926815907317;1.0000006627948297;1.0082329221446618;1.0000079531050485
70.891935;1.0769979414700013;0.9830566705290446;0.9127800072779789;-0.43217791616380974;-0.401284741978719;1.067871546759826;9.999974639838436;0.9364503600842459;0.37363261621669197;1.029792658791455;1.000000629943006;1.0082339825417117;1.0000082428597832
70.901935;1.0769977397218646;0.9830566989146317;0.9127800764578163;-0.43218150244802667;-0.401288071919663;1.0678705577937173;9.999973810641853;0.9364514457980756;0.37363659432835017;1.0297926423608343;1.0000005899758786;1.0082363400541199;1.0000085359743363
70.911935;1.0769965347162;0.9830558406115828;0.912780162185336;-0.4321846465391922;-0.40129136349963995;1.0678705614350203;9.999972981807769;0.9364515300243084;0.37363957236291084;1.0297926326202098;1.000000542454524;1.008237395802611;1.00000883188907
70.921935;1.076996324471874;0.983055882655666;0.9127802304811609;-0.4321882328207192;-0.4012946934387555;1.0678705577236174;9.999972153563254;0.9364516120938402;0.3736425503672292;1.0297926299147617;1.0000004870931796;1.00823844916792;1.000009130034421
70.931935;1.076996109897916;0.9830559309569488;0.912780297969943;-0.43219181910266646;-0.40129802337700393;1.0678705467771605;9.999971325495709;0.9364516914580298;0.37364552842310633;1.0297926347175534;1.000000423786257;1.0082395003471587;1.0000094297999986
70.941935;1.0769958908221793;0.9830559850919672;0.9127803644478489;-0.4321954053850716;-0.40130135331438255;1.0678695288727573;9.999970497024673;0.9364527676988865;0.37364950663241375;1.0297926475944914;1.000000352547598;1.0082418491364968;1.0000097305135416
70.951935;1.0769956671017162;0.9830560446478012;0.9127804297237622;-0.4321989916679318;-0.40130468325086843;1.0678695044094983;9.99996966757417;0.9364528404572565;0.3736524851131525;1.029792669079291;1.0000002734274491;1.0082428972479724;1.0000100314552456
70.961935;1.0769954386314067;0.9830561091330049;0.91278049354679;-0.4322025779512142;-0.4013080131864533;1.0678694737630297;9.999968836729254;0.9364529093684372;0.3736554639935214;1.0297926995867235;1.0000001864281283;1.008243944507236;1.0000103318454716
70.971935;1.0769942063257891;0.9830552842217825;0.9127805724316237;-0.4322057220215495;-0.40131130476102816;1.067869437196213;9.999968004383248;0.9364529740694069;0.3736594434103386;1.0297927393986772;1.000000091484075;1.008245361825609;1.0000106308584982
70.981935;1.0769939680383143;0.9830553566013872;0.9127806322680979;-0.43220930830224064;-0.4013146346949498;1.067868394871321;9.999967171133832;0.93645303425021;0.3736624235206514;1.0297927887009166;0.9999999885498632;1.0082464081530953;1.0000109276926303
70.991935;1.0769937248028787;0.9830554319710002;0.9127806896244084;-0.43221289458326656;-0.40131796462814806;1.0678683468457635;9.999966338480254;0.9364540896775652;0.3736654044927648;1.029792847644888;0.9999998776763717;1.008248382929161;1.0000112216139407
71.001935;1.0769934767828795;0.9830555097623963;0.9127807443047493;-0.432216480864627;-0.4013212945606628;1.0678682930574122;9.99996550816215;0.936454140198721;0.3736683864675821;1.0297929163674502;0.9999997590180493;1.008249428602644;1.000011511931788
71.011935;1.076993224304047;0.9830555894181652;0.9127807961806884;-0.4322200671463607;-0.40132462449251105;1.067868233347896;9.999964681502691;0.9364541857730756;0.3736723695407361;1.0297929949198523;0.9999996328876045;1.008250844704712;1.0000117979536502
71.021935;1.0769919688651284;0.9830547767140955;0.912780862056796;-0.43222321119855256;-0.4013279160634765;1.0678671675344822;9.999963859522962;0.9364542265036006;0.3736753537807965;1.0297930831905202;0.9999994998197081;1.008251890294849;1.0000120789774556
71.031935;1.0769917089211998;0.9830547772197257;0.9127808327759935;-0.43222500434632305;-0.40132958103544464;1.0678670955881053;9.99996304330356;0.936455262646852;0.3736783392439043;1.0297931809161753;0.9999993605001868;1.0082538651317139;1.0000123543183461
71.041935;1.076991445882902;0.9830548591464005;0.9127808761374075;-0.4322285906264809;-0.401332910965625;1.0678670177919933;9.999962234313639;0.9364552946348753;0.3736813259632727;1.029793287745695;0.9999992156400902;1.0082549118943591;1.0000126233383237
71.051935;1.0769911799932985;0.9830549407578447;0.9127809168205105;-0.4322321769075113;-0.40133624089539016;1.0678659347071833;9.999961434247265;0.9364553230491977;0.37368431392830886;1.0297934032851077;0.9999990659689962;1.0082559594575167;1.0000128854698884
71.061935;1.0769909113964888;0.9830550217274293;0.9127809550038232;-0.4322357631895538;-0.40133957082474314;1.0678658470340656;9.999960643773651;0.9364553484994859;0.37368830307781764;1.029793527147063;0.9999989122973979;1.0082573785068856;1.0000131402299324
71.071935;1.0769906401477511;0.9830551018612359;0.9127809909288193;-0.43223934947270665;-0.40134290075364965;1.067865755490516;9.999959861583978;0.9364553715398585;0.3736912933149895;1.0297936590307692;0.9999987554856609;1.0082584278912545;1.000013387218116
71.081935;1.076989367284663;0.9830542873455924;0.9127810417189508;-0.43224249350868477;-0.40134619232169166;1.067865660729726;9.999959085471033;0.9364563926832965;0.37369428453809767;1.0297937987480883;0.9999985963754352;1.0082604071244656;1.0000136260702759
71.091935;1.076989090823265;0.9830543654701668;0.9127810738544464;-0.43224607979083524;-0.4013495222494977;1.0678645633202613;9.999958314219148;0.9364564124066804;0.3736972766719298;1.0297939461485046;0.9999984358393756;1.0082614586767824;1.0000138564040106
71.101935;1.0769888119340576;0.9830544425052224;0.9127811043492956;-0.43224966607416887;-0.40135285217664046;1.067864463744688;9.999957547966494;0.9364564311154603;0.37370126967456674;1.0297941010314229;0.9999982748910846;1.0082628819020532;1.0000140778528634
71.111935;1.0769885307838463;0.9830545184340654;0.9127811332950297;-0.4322532523587226;-0.40135618210303303;1.0678643623684754;9.999956787134073;0.9364564491316762;0.3737042635241231;1.0297942631691939;0.999998114700877;1.0082639353923628;1.0000142901291744
71.121935;1.076988247497594;0.9830545932468304;0.9127811607661759;-0.432256838644564;-0.40135951202856207;1.067864259398298;9.999956031766276;0.9364574667507386;0.37370725821112677;1.0297944324124144;0.9999979565144237;1.0082659184443277;1.0000144930218275
71.131935;1.07698696318054;0.9830537732225881;0.9127812037444185;-0.43225998266678756;-0.4013628035926413;1.0678631548399362;9.999955282061894;0.9364574843398907;0.3737102537360347;1.0297946087171688;0.9999978015663648;1.008266973491634;1.0000146863812525
71.141935;1.0769866758770184;0.9830538456566019;0.912781228717512;-0.4322635689521886;-0.40136613351607914;1.0678630485254839;9.99995453906372;0.9364575023741105;0.37371325010967504;1.0297947920779178;0.9999976510151236;1.0082680293770352;1.000014870105958
71.151935;1.0769863867418665;0.9830539167849739;0.9127812529518055;-0.4322671552392548;-0.40136946343835544;1.0678629402577118;9.999953804876938;0.9364575213834981;0.373716247355324;1.0297949824569905;0.9999975058673032;1.0082690861798607;1.0000150440809337
71.161935;1.076986095882562;0.9830539866274529;0.9127812770140813;-0.43227074152813816;-0.4013727933594358;1.0678628299395365;9.99995308270386;0.9364575419103891;0.3737202455019716;1.0297951797449318;0.9999973669047635;1.0082705146416648;1.0000152081721416
71.171935;1.076985803348842;0.9830540553718615;0.9127813015562265;-0.4322743278189631;-0.4013761232793233;1.0678617175997176;9.999952376478529;0.9364585644844667;0.3737232445792597;1.0297953837773555;0.9999972346738529;1.008272502289921;1.000015362376693
71.181935;1.07698550917813;0.9830541233426542;0.912781327258478;-0.4322779141118259;-0.40137945319805834;1.0678616033854806;9.999951690332372;0.9364585895261442;0.37372624461440035;1.0297955943949824;0.9999971095465314;1.0082735622053465;1.000015506941722
71.191935;1.0769842144466348;0.9830532159827303;0.9127812962396767;-0.43227926499513447;-0.4013810797964284;1.067861487560116;9.999951028232097;0.9364586172211986;0.3737292456165076;1.0297958114889783;0.9999969917793706;1.0082746229759116;1.000015642306379
71.201935;1.0769839171381852;0.9830532835341506;0.9127813263182968;-0.4322828512889403;-0.40138440971287087;1.0678613704415052;9.999950393462722;0.9364586475171378;0.3737322475656842;1.0297960350036333;0.9999968815067967;1.008275684342857;1.0000157689901938
71.211935;1.076983618279537;0.9830533514716326;0.9127813596356582;-0.432286437584926;-0.40138773962802204;1.0678602522761274;9.999949788475732;0.9364596802530725;0.37373625042001246;1.029796264928303;0.9999967787173829;1.0082780455164884;1.000015887506767
71.221935;1.0769833178206065;0.9830534201924983;0.9127813969031485;-0.43229002388307536;-0.40139106954169623;1.067860133193019;9.999949215594881;0.9364597152867512;0.37373925412375053;1.0297965013077601;0.9999966833000355;1.0082791075021493;1.0000159983198316
71.231935;1.0769830155978948;0.9830534900620889;0.9127814387628571;-0.432293610183364;-0.4013943994537036;1.0678600132735392;9.99994867769536;0.936459752529833;0.37374225860632315;1.029796744186644;0.9999965951050419;1.0082801696637937;1.0000161018703666
71.241935;1.0769827113250057;0.9830535614237318;0.9127814857547825;-0.4322971964857617;-0.4013977293638881;1.0678598925803617;9.999948177810461;0.9364597918987178;0.3737452637821274;1.0297969934690188;0.9999965139267208;1.0082812318928251;1.0000161986044924
71.251935;1.0769814056970297;0.9830527409558341;0.9127815552386824;-0.43230034048686355;-0.4014010209114511;1.0678587711176566;9.999947717926585;0.9364598332746025;0.3737482695723384;1.029797248889152;0.9999964394818633;1.0082822939815395;1.0000162889697697
71.261935;1.0769810963960817;0.9830528164489881;0.9127816139834315;-0.4323039267898715;-0.40140435081764003;1.067858648803169;9.999947298360484;0.9364608765482866;0.3737512759557786;1.0297975101532297;0.9999963714677241;1.0082842843766804;1.0000163734077336
71.271935;1.0769807843062402;0.9830528946812405;0.912781679393512;-0.43230751309462295;-0.4014076807217128;1.0678585254455164;9.999946918077814;0.936460921661944;0.3737542830146457;1.0297977770128033;0.999996309623979;1.0082853451848346;1.0000164523005055
71.281935;1.0769804694164014;0.9830529761406184;0.9127817520024045;-0.43231109940096774;-0.4014110106236306;1.0678584007487202;9.999946574896017;0.9364609685716306;0.37375829093529883;1.0297980491816507;0.9999962537101611;1.0082867754978813;1.0000165258703522
71.291935;1.076980151809196;0.9830529800780068;0.9127817568420672;-0.4323128925837721;-0.40141267556471;1.0678572743722405;9.999946265238773;0.9364610172025111;0.3737612999810664;1.029798326279462;0.9999962034484966;1.008287833618254;1.0000165941138843
71.301935;1.0769798316489056;0.9830530694515286;0.9127818451023625;-0.4323164788928847;-0.40141600546227973;1.06785714600353;9.999945984112028;0.9364620674345657;0.3737643104657879;1.029798607841743;0.9999961585402357;1.0082898186515064;1.0000166568491635
71.311935;1.0769785102386586;0.9830522697250094;0.9127819583501069;-0.43231962288144127;-0.4014192969968765;1.067857015453963;9.999945725929953;0.9364621190650755;0.37376732272280316;1.029798893284549;0.9999961187570907;1.0082908727665345;1.0000167138609208
71.321935;1.0769781859545795;0.9830523685262951;0.9127820628328849;-0.4323232091891932;-0.40142262689006664;1.0678568827476635;9.999945486052322;0.9364621717946193;0.37377033707343055;1.0297991818252517;0.9999960839975064;1.0082919244794368;1.0000167649885092
71.331935;1.0769778603748712;0.9830524723333216;0.912782175386027;-0.43232679549753084;-0.4014259567811249;1.06785574806091;9.999945261654558;0.9364622253227125;0.37377335380041515;1.0297994724453494;0.9999960542482987;1.0082929735934527;1.0000168100848497
71.341935;1.0769775340568382;0.9830525813446328;0.9127822960277651;-0.43233038180620015;-0.4014292866701366;1.0678556115429467;9.99994505081958;0.9364622794493631;0.37377637313296086;1.0297997639624736;0.9999960295197559;1.0082940199281756;1.000016848949694
71.351935;1.0769772073859996;0.9830526958472657;0.9127824248112985;-0.4323339681150082;-0.40143261655718027;1.0678554732011762;9.999944850801407;0.9364633340391961;0.37377939526891873;1.0298000551889608;0.9999960097946949;1.0082959921435686;1.0000168812924934
71.361935;1.0769768805016573;0.9830528161583083;0.9127825618267691;-0.43233755442382066;-0.40143594644230884;1.0678553328941986;9.999944657103208;0.9364633889099083;0.37378242041674303;1.0298003450594948;0.9999959949624776;1.0082970327613094;1.0000169067385976
71.371935;1.0769755543904074;0.9830519676349144;0.9127826486702745;-0.4323389052692087;-0.40143757300600547;1.0678541903820888;9.99994446368432;0.9364634437900892;0.37378644880462436;1.0298006326528903;0.9999959847901223;1.0082984412873137;1.0000169249078932
71.381935;1.0769752269000357;0.9830521003461264;0.9127828026640955;-0.43234249157443955;-0.40144090288741635;1.0678540453916339;9.999944264006501;0.9364634983446993;0.3737894806469086;1.0298009171451137;0.9999959789805518;1.0082994762703656;1.0000169354884578
71.391935;1.0769748989356598;0.9830522394818677;0.9127829653943722;-0.4323460778794587;-0.4014442327670383;1.0678538977047667;9.999944052450038;0.9364645522034962;0.3737925160955139;1.0298011977846846;0.999995977248143;1.0083014370377723;1.0000169382584043
71.401935;1.0769745703551605;0.9830523850973654;0.9127831369582772;-0.43234966418419035;-0.40144756264491566;1.0678537472652019;9.99994382484658;0.9364646049952658;0.3737955552162641;1.029801473927592;0.9999959793567131;1.0083024659045037;1.0000169331473503
71.411935;1.076974241040331;0.983052537198543;0.9127833174256708;-0.4323532504885219;-0.4014508925210868;1.0678525941347945;9.999943577818799;0.9364646563760938;0.3737985980033938;1.0298017450693744;0.9999959851464524;1.0083034914087017;1.0000169203017018
71.421935;1.0769739109516732;0.9830526957377825;0.9127835068362025;-0.4323568367923346;-0.4014542223955759;1.067852438313374;9.999943308394482;0.9364647059885972;0.37380164439577757;1.0298020108365022;0.9999959945705373;1.0083045133550301;1.000016900041354
71.431935;1.0769725811250683;0.9830519669755772;0.912783722060513;-0.4323599807355492;-0.4014575139073945;1.0678522797306462;9.99994301459989;0.9364647533580206;0.3738046942843529;1.0298022709437635;0.999996007699852;1.0083055316113458;1.0000168727749335
71.441935;1.076972249554902;0.9830520570238039;0.9127838538588849;-0.4323617739148249;-0.4014591788198932;1.0678521184018157;9.999942696119438;0.9364657978827127;0.3738077475240403;1.0298025251312535;0.9999960246529362;1.0083074749155763;1.0000168389622364
71.451935;1.0769719173941121;0.9830522346628273;0.9127840698350976;-0.4323653602135471;-0.4014625086894323;1.0678519544561187;9.99994235424313;0.9364658389907032;0.373810803939641;1.029802773132672;0.9999960454806632;1.0083084858972953;1.0000167991166244
71.461935;1.076971584873258;0.98305241856983;0.9127842943717106;-0.4323689465117807;-0.40146583855740725;1.067850788036508;9.999941991303109;0.9364658762852877;0.37381386332437255;1.0298030146588166;0.9999960700634379;1.0083094934613306;1.0000167538352611
71.471935;1.076971252291678;0.9830526084957061;0.9127845272851918;-0.43237253280956567;-0.40146916842388747;1.0678506192538628;9.999941610390731;0.9364659095510609;0.3738169254362415;1.029803249348783;0.9999960980946628;1.0083104978343984;1.0000167038159167
71.481935;1.0769699210508827;0.9830519102851154;0.9127847852798127;-0.43237567673192157;-0.4014724599278588;1.0678504482120061;9.99994121535563;0.9364659387071339;0.37381999001230815;1.0298034767773048;0.9999961291813425;1.008311499354173;1.0000166498011929
71.491935;1.0769695896005023;0.9830521107387494;0.9127850344822013;-0.4323792630255297;-0.4014757897916145;1.0678502750330288;9.99994081026065;0.9364669637791341;0.3738230568153835;1.029803696577126;0.9999961629159178;1.0083134271662935;1.0000165924915185
71.501935;1.0769692595823512;0.9830523156520774;0.9127852917174412;-0.4323828493187422;-0.4014791196541643;1.0678490998796668;9.999940398504048;0.9364669848678868;0.3738261256597738;1.0298039085198725;0.9999961988505025;1.008314424195448;1.0000165325282186
71.511935;1.0769689316880522;0.9830524433339148;0.9127854815832234;-0.4323846424932503;-0.40148078455695524;1.067848922959736;9.999939982597882;0.936467002139766;0.3738291963836136;1.0298041124474464;0.9999962365476694;1.0083154195194834;1.0000164705162133
71.521935;1.0769686066620279;0.983052655815013;0.9127857549664392;-0.4323882287857403;-0.40148411441742204;1.0678487445037712;9.999939564778002;0.9364670158510728;0.3738322688128976;1.0298043081998902;0.9999962756733555;1.0083164134286906;1.000016406994338
71.531935;1.0769682852996596;0.983052871407986;0.9127860363060364;-0.4323918150778714;-0.4014874442770596;1.067848564767316;9.99993914750694;0.9364680263448399;0.3738353427541346;1.0298044956304149;0.9999963159499492;1.0083183349698437;1.0000163423899264
71.541935;1.0769669694173125;0.9830521960554978;0.9127863421799366;-0.43239495897627966;-0.40149073577482297;1.067847384013699;9.999938733147584;0.9364680339953521;0.37383841800914414;1.029804674599879;0.999996357086046;1.008319327128902;1.0000162770119407
71.551935;1.0769666576209447;0.9830524168154939;0.9127866384664808;-0.4323985452642672;-0.401494065633278;1.0678472024406478;9.999938323653641;0.9364680391616179;0.37384149437538594;1.0298048449608659;0.9999963987877706;1.00832031923581;1.0000162110690909
71.561935;1.076966351424255;0.983052558398612;0.9127868662040414;-0.4324003384351518;-0.40149573053274307;1.0678470201530381;9.999937920873595;0.9364680422022774;0.37384457162051404;1.0298050066432933;0.9999964407863704;1.0083213119401524;1.0000161447065263
71.571935;1.0769660512475898;0.9830527828343608;0.9127871758084862;-0.43240392472227074;-0.4014990603907103;1.0678468371657945;9.999937526592097;0.936468043506949;0.37384764946540094;1.0298051597630797;0.9999964829034842;1.0083223058777786;1.000016078053142
71.581935;1.076965757406059;0.9830530083778054;0.9127874913282366;-0.4324075110089741;-0.4015023902486896;1.067845653352242;9.99993714223565;0.9364690435267174;0.3738507275888103;1.029805304603892;0.999996525125158;1.0083242303939879;1.0000160112783483
71.591935;1.0769654700016196;0.9830532345038342;0.9127878122443013;-0.432411097295292;-0.40150572010678726;1.0678454684125342;9.999936768825128;0.9364690427979665;0.37385380563973525;1.0298054414832127;0.9999965675866958;1.008325228672806;1.0000159446500034
71.601935;1.0769651890112253;0.9830534606254784;0.9127881380956228;-0.4324146835812622;-0.4015090499650617;1.067845281947701;9.999936406905944;0.9364690418956957;0.37385688325537636;1.0298055706270646;0.9999966105099566;1.0083262301560032;1.000015878520138
71.611935;1.0769639154791468;0.9830527111633888;0.9127884099104678;-0.43241603433690895;-0.40151067650359346;1.0678450935943036;9.999936056641609;0.936469041385996;0.37385996008833045;1.0298056921176706;0.9999966541665564;1.0083272356217712;1.000015813236631
71.621935;1.0769636474806077;0.9830529353437397;0.9127887443721447;-0.4324196206188999;-0.4015140063623909;1.0678439030963678;9.999935718710146;0.9364690418420943;0.3738630358241105;1.0298058058856727;0.9999966988363395;1.0083282458241034;1.000015749125444
71.631935;1.07696338624277;0.983053157703279;0.9127890824150292;-0.4324232069005652;-0.4015173362215919;1.0678437102521665;9.9999353952236;0.9364700438240627;0.37386611017925436;1.0298059117320735;0.9999967447589909;1.0083301901471693;1.000015686578002
71.641935;1.0769631319299613;0.9830533778016484;0.912789423530254;-0.43242679318190946;-0.4015206660812963;1.0678435148143588;9.999935089410277;0.9364700478237872;0.37386918290315546;1.0298060093668044;0.9999967921231847;1.0083312116750598;1.0000156261075803
71.651935;1.0769628845224424;0.9830535952393874;0.9127897672281784;-0.4324303794629271;-0.401523995941579;1.067843316455799;9.999934804645674;0.93647005425323;0.3738722537777738;1.0298060984437598;0.9999968410493608;1.0083322394483452;1.0000155682971157
71.661935;1.0769626437832358;0.9830537283435516;0.912790037526742;-0.43243217262858524;-0.401525660843855;1.0678431148169558;9.999934544033145;0.936470063453197;0.3738753225983804;1.0298061786073496;0.9999968915646064;1.00833327354128;1.0000155136783888
71.671935;1.0769614103821132;0.9830530454133487;0.9127904015177628;-0.43243531647716316;-0.4015289523440736;1.0678419095923617;9.999934310460363;0.9364700756957072;0.37387838915727034;1.0298062495301454;0.9999969436339219;1.008334313882238;1.0000154626439328
71.681935;1.0769611819114082;0.9830532521095425;0.9127907493045727;-0.4324389027535926;-0.40153228220649473;1.0678417006189482;9.999934106697081;0.9364710911616873;0.3738814532386757;1.029806310902699;0.9999969971746018;1.00833628909399;1.0000154154477512
71.691935;1.0769609590893932;0.9830534544299533;0.912791097056002;-0.43244248902946625;-0.40153561206975874;1.0678414878722058;9.999933935412987;0.9364711098911612;0.37388451462182587;1.0298063624245501;0.999997052016138;1.0083373416418424;1.000015372277359
71.701935;1.0769607416187756;0.9830536521740796;0.9127914440935511;-0.4324460753047191;-0.4015389419339233;1.0678412713613148;9.999933799364419;0.9364711317761301;0.3738875731117137;1.0298064038318455;0.9999971079079546;1.0083384000882458;1.000015333366025
71.711935;1.0769605291119382;0.9830537638915545;0.9127917143369022;-0.43244786846596606;-0.401540606840402;1.0678400510892674;9.999933701813843;0.9364711566074272;0.3738906285855446;1.0298064348826814;0.9999971645381066;1.0083394642373318;1.0000152990444975
71.721935;1.0769603211109338;0.9830539518443254;0.9127920580650001;-0.4324514547398288;-0.40154393670654476;1.0678398270825422;9.999933646413501;0.9364711840968817;0.37389368100344705;1.029806455295958;0.9999972214668283;1.0083405339178186;1.0000152696863975
71.731935;1.0769591182498839;0.9830532409094895;0.9127924161984686;-0.432454598562946;-0.40154722821223127;1.0678395993744854;9.99993363632483;0.9364722138768287;0.373896730374253;1.0298064647492424;0.9999972780844345;1.0083425377135182;1.000015245626185
71.741935;1.076958918225798;0.9830534182954255;0.9127927545525921;-0.43245818483199444;-0.4015505580805898;1.067839368034457;9.99993367354059;0.9364722455362392;0.3738997767253163;1.0298064629133683;0.9999973336985146;1.008343618127525;1.0000152270635156
71.751935;1.0769587219176087;0.9830535089888238;0.9127930142381199;-0.43245997798868957;-0.4015522229915663;1.0678381332867029;9.999933759079136;0.9364722786553176;0.3739018200966862;1.029806449470082;0.9999973876304838;1.0083443331163007;1.00001521400746
71.761935;1.076958529174243;0.9830536755231029;0.9127933458881333;-0.4324635642564379;-0.40155555286259315;1.0678378955847443;9.999933893708521;0.9364723128046156;0.37390486052984684;1.029806424151335;0.9999974392173263;1.008345424499267;1.0000152063718315
71.771935;1.0769583397296765;0.9830538367815806;0.9127936738645147;-0.43246715052366097;-0.4015588827351435;1.0678376556281886;9.99993407872188;0.9364723475735526;0.3739078980507097;1.0298063867464138;0.9999974877739063;1.008346521780407;1.000015204111234
71.781935;1.076958153315775;0.9830539928603282;0.9127939979527164;-0.4324707367904446;-0.40156221260925273;1.0678374143610518;9.999934316519877;0.9364733826317462;0.37391093266782377;1.0298063370524628;0.9999975325663524;1.0083485540151467;1.0000152072328472
71.791935;1.0769569709121247;0.9830531688674949;0.9127942593592662;-0.4324720874785214;-0.40156383916461846;1.0678371729297236;9.999934610855885;0.9364734177501001;0.3739139643814283;1.0298062748766235;0.999997572821765;1.0083496641754572;1.0000152157565516
71.801935;1.0769567906325153;0.9830533146560753;0.9127945749629199;-0.4324756737412688;-0.40156716904175754;1.0678359325768434;9.99993496669591;0.9364734527412446;0.37391699320389205;1.0298062001025123;0.9999976077979785;1.0083507813501047;1.0000152297224942
