time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
71.811935;1.0769566136952635;0.9830534552929681;0.9127948859735766;-0.4324792600037166;-0.40157049892038016;1.0678356944545764;9.999935389660095;0.9364734873575528;0.3739200191853871;1.0298061127262006;0.9999976368782758;1.0083519057881962;1.0000152491806702
71.821935;1.0769564402808893;0.9830535095708199;0.9127951167083443;-0.43248105315588176;-0.4015721638418312;1.0678354594714545;9.999935885483655;0.9364735212615216;0.37392304241943;1.0298060128215385;0.9999976596155905;1.0083530375191025;1.0000152741356736
71.831935;1.0769562706570437;0.9830536400693881;0.9127954177011823;-0.4324846394177557;-0.40157549372336077;1.0678352282824795;9.99993645989359;0.9364745540973302;0.3739250630251008;1.029805900509443;0.9999976756887389;1.0083547342287116;1.0000153045255646
71.841935;1.0769561052798389;0.9830537657549268;0.9127957130630149;-0.4324882256792914;-0.4015788236062704;1.06783400131741;9.999937118533804;0.9364745855790626;0.37392808113377296;1.0298057759501584;0.9999976848402241;1.0083558797867174;1.0000153402104153
71.851935;1.0769559448004227;0.9830538869763286;0.9127960023282695;-0.4324918119404038;-0.4015821534904841;1.0678337787727854;9.999937866657314;0.9364746155487493;0.3739310968997786;1.0298056392914805;0.9999976868399029;1.0083570316069046;1.000015380912839
71.861935;1.0769547909638368;0.9830530292261729;0.9127962265831371;-0.4324931626043293;-0.40158378005554835;1.0678335606438898;9.999938708716513;0.9364746439658785;0.3739341105046765;1.029805490615615;0.9999976814470518;1.008358189295259;1.0000154262242889
71.871935;1.0769546423215777;0.9830531427977339;0.9127965027151523;-0.4324967488609897;-0.4015871099421841;1.067833346827421;9.999939647932266;0.9364746708105893;0.3739371221348229;1.0298053299175183;0.9999976684162387;1.0083593526472976;1.0000154757374398
71.881935;1.076954500273409;0.9830532532628699;0.9127967720610494;-0.43250033511700886;-0.4015904398299974;1.0678321371911934;9.999940685868449;0.9364756960116387;0.37394013196477643;1.029805157087693;0.9999976475489889;1.0083614503258882;1.0000155291317372
71.891935;1.0769543650013422;0.9830533612171505;0.912797034667754;-0.4325039213723672;-0.4015937697189847;1.067831931514663;9.999941822078759;0.9364757194633905;0.37394314015349694;1.0298049719273863;0.9999976187393053;1.0083626249884277;1.0000155861241413
71.901935;1.0769542365738427;0.9830533860165411;0.9127972152996573;-0.43250571451871556;-0.40159543465050196;1.0678317294155346;9.999943053745401;0.9364757410537701;0.37394514683756247;1.029804774213509;0.9999975820218668;1.0083634345267043;1.0000156464147445
71.911935;1.076954114968389;0.9830534906134608;0.9127974651639401;-0.43250930077270916;-0.40159876454179355;1.067831530393369;9.999944375478389;0.9364757607034009;0.37394815213891014;1.0298045638173947;0.9999975375991875;1.0083646205386547;1.000015709688777
71.921935;1.0769530011104362;0.9830527003923379;0.9127977261389516;-0.4325124445210241;-0.401602056072316;1.06783133393453;9.999945779929972;0.9364757783985781;0.373951156185957;1.0298043408166786;0.9999974858181006;1.00836581200216;1.000015775614677
71.931935;1.076952892852552;0.9830527216843131;0.9127978894849464;-0.43251423766371555;-0.40160372100708047;1.0678301396303076;9.99994725898615;0.9364767941162435;0.37395415910410074;1.0298041055044742;0.9999974270831413;1.0083679374627863;1.0000158438604179
71.941935;1.0769527911878014;0.9830528234027389;0.9127981233505553;-0.4325178239125651;-0.4016070509014953;1.067829947259128;9.999948804607003;0.9364768077342304;0.3739571609851473;1.029803858352613;0.999997361750771;1.0083691395227754;1.0000159141789695
71.951935;1.076952696149298;0.9830529244023704;0.9127983526672332;-0.43252141016106604;-0.40161038079695566;1.0678297567316175;9.99995040927123;0.9364768190683607;0.3739591619035431;1.0298035999820185;0.9999972901316246;1.008369976159834;1.0000159864575584
71.961935;1.0769526078046923;0.9830529436141555;0.9127985023742501;-0.43252320330271143;-0.40161204573491815;1.067829567941535;9.999952066194266;0.9364768279428922;0.3739621619671114;1.0298033310785462;0.9999972125928154;1.0083711893132556;1.000016060620415
71.971935;1.0769525261703317;0.9830530438212715;0.9127987237215323;-0.43252678955095475;-0.4016153756328191;1.0678283807017073;9.999953769668869;0.9364768341639949;0.37396516131784513;1.0298030523175434;0.9999971296393781;1.0083724083967909;1.0000161364933955
71.981935;1.0769524510832715;0.9830531442125463;0.9127989416413549;-0.4325303757991945;-0.40161870553225365;1.0678281948191646;9.99995551591455;0.9364778374526898;0.3739681600988487;1.0298027643917758;0.999997041934023;1.00837456238155;1.000016213739102
71.991935;1.07695138316842;0.9830522704200597;0.9127990978970503;-0.43253172641744486;-0.4016203321128915;1.0678280101658144;9.999957303266752;0.9364778374492249;0.37397015846597853;1.0298024680659212;0.9999969502574106;1.0083754233354942;1.000016291805532
72.001935;1.076951319800904;0.9830523729758583;0.9127993098287485;-0.4325353126623538;-0.4016236620161621;1.0678278266579337;9.999959130779162;0.9364778337961988;0.37397315661463054;1.0298021642072877;0.9999968554074531;1.008376661954691;1.000016369939641
72.011935;1.076951261361048;0.9830524776790696;0.9127995190181868;-0.4325388989072242;-0.40162699192168316;1.0678276442128758;9.99996099672461;0.9364778262238243;0.3739761547712649;1.0298018538138947;0.999996758106546;1.0083779075823849;1.0000164473565392
72.021935;1.0769512071783796;0.9830525040271465;0.9127996500915232;-0.4325406920470285;-0.40162865687097016;1.0678264627275853;9.999962898705526;0.9364778145345671;0.37397915317220753;1.0298015380041683;0.9999966590063731;1.0083791603668157;1.000016523387305
72.031935;1.0769511565337198;0.98305261530804;0.9127998538898247;-0.43254427829174974;-0.40163198678140716;1.067826282058734;9.999964834832381;0.9364787985034428;0.37398215203659746;1.0298012179443883;0.9999965587528513;1.0083813491112799;1.0000165974650956
72.041935;1.0769511086952164;0.9830527311838805;0.9128000548796669;-0.4325478645363959;-0.4016353166944792;1.0678261020107744;9.99996680438132;0.9364787778400198;0.3739841515291834;1.029800894762857;0.9999964580332565;1.0083822456195588;1.0000166690919086
72.051935;1.0769500640775667;0.9830518776458341;0.9128001944269709;-0.43254921513602773;-0.4016369432896035;1.0678259223626076;9.999968807466614;0.9364787522301207;0.3739871517365647;1.029800569532504;0.9999963575404626;1.0083835202479479;1.0000167378588447
72.061935;1.0769500202147195;0.9830520053729204;0.9128003896759687;-0.43255280137742674;-0.4016402732082538;1.0678247429118417;9.999970844217527;0.9364787213312848;0.373990152675965;1.029800243289742;0.9999962577950509;1.0083848019473478;1.0000168034537127
72.071935;1.0769499778432623;0.9830521401091787;0.9128005822304804;-0.43255638761905246;-0.4016436031298265;1.067824563532454;9.999972913927598;0.9364786847094055;0.37399215433856475;1.029799916965983;0.9999961590079601;1.0083857196181703;1.0000168656575505
72.081935;1.0769499367808646;0.9830522011507474;0.9128006969371846;-0.43255818075766006;-0.4016452680957586;1.0678243842766117;9.99997501443682;0.9364796418377531;0.373995156740128;1.02979959127946;0.9999960611999308;1.00838794348532;1.0000169243338124
72.091935;1.0769498970459528;0.9830523514586775;0.912800885086696;-0.43256176699994564;-0.4016485980233346;1.0678242053887521;9.999977141940324;0.9364795922119846;0.3739981599366973;1.0297992667233877;0.9999959643664704;1.0083892450973297;1.0000169794097693
72.101935;1.0769498589093403;0.9830525102875921;0.9128010717344556;-0.43256535324255874;-0.4016519279538996;1.0678240271211115;9.999979291103632;0.9364795354956992;0.37400116401381767;1.0297989436408073;0.9999958684662379;1.0083905528880615;1.0000170308707046
72.111935;1.0769498228606533;0.9830525969167454;0.9128011818755738;-0.43256714638213467;-0.4016535929287571;1.0678228495152595;9.999981455388312;0.9364794715540959;0.3740031690812657;1.0297986222973146;0.9999957733971443;1.0083914956815585;1.0000170787291396
72.121935;1.0769487905445922;0.9830518806329274;0.9128013835530498;-0.4325702900653033;-0.40165688450290316;1.067822672329863;9.999983628006946;0.9364794003510536;0.37400617526039254;1.0297983028981244;0.9999956790657258;1.0083928149728172;1.0000171229568473
72.131935;1.0769487604859072;0.9830519867267395;0.9128014922689532;-0.43257208320367035;-0.4016585494833013;1.0678224951306492;9.999985803372704;0.9364793218768336;0.3740091826631289;1.0297979855665056;0.9999955854527495;1.0083941395902196;1.000017163436345
72.141935;1.0769487341041686;0.983052184276302;0.9128016757801953;-0.4325756694438188;-0.4016618794248789;1.067822317450633;9.99998797787597;0.936480236224579;0.37401119138585703;1.0297976703637832;0.9999954926343942;1.0083960269421084;1.0000171999551046
72.151935;1.0769487116362282;0.9830523922458352;0.9128018585835711;-0.4325792556839939;-0.40166520936883665;1.0678221388936975;9.999990149276032;0.9364801437089029;0.374014201500421;1.029797357366141;0.9999954007623215;1.0083973609344123;1.0000172322404894
72.161935;1.0769486932000525;0.9830525296143633;0.9128019651599638;-0.4325810488224476;-0.4016668743563673;1.067820959140413;9.999992315516794;0.9364800448671121;0.3740172130333371;1.0297970466511626;0.9999953100244271;1.0083986986454356;1.000017260022046
72.171935;1.0769486787784144;0.9830527591365776;0.9128021463520466;-0.4325846350624389;-0.4016702043045143;1.0678207779382762;9.999994474086437;0.936479940363255;0.37401922596607634;1.0297967381673072;0.9999952206151308;1.008399668369159;1.0000172830512113
72.181935;1.0769486682241198;0.983052999874031;0.9128023267752842;-0.4325882213022156;-0.40167353425441826;1.0678205950948592;9.999996622164117;0.9364798309416964;0.37402224025982134;1.0297964317290207;0.9999951327040404;1.0084010110856605;1.0000173010720215
72.191935;1.076947662309791;0.9830522771916838;0.9128024478951651;-0.4325895718616697;-0.4016751608849341;1.0678204103807978;9.999998757278183;0.9364807174302913;0.3740252558705161;1.0297961271874556;0.999995046418444;1.0084032838096681;1.000017313816314
72.201935;1.0769476586596485;0.9830525411562346;0.91280262665411;-0.43259315809733556;-0.4016784908376386;1.0678202234643839;10.00000087786917;0.9364806006871613;0.3740272727384462;1.0297958245308263;0.9999949618250351;1.00840425768319;1.0000173210096337
72.211935;1.0769476579423034;0.9830527356426209;0.9128027286843117;-0.43259495123238867;-0.4016801558328358;1.067819034049424;10.000002983331552;0.9364804815214489;0.37403029077239525;1.0297955238456753;0.9999948788503296;1.008405602731026;1.0000173223788533
72.221935;1.0769476597854963;0.9830530229247327;0.9128029043478971;-0.43259853746664934;-0.40168348578763124;1.067818842047751;10.000005073688016;0.9364803606665352;0.3740333098577564;1.0297952252826883;0.9999947972186453;1.008406947669745;1.0000173177016445
72.231935;1.0769476638251037;0.983053321245813;0.9128030775850925;-0.4326021236999269;-0.4016868157432875;1.0678186476049687;10.000007148996742;0.936480238791068;0.3740353298801094;1.0297949290709103;0.9999947165138956;1.0084079212586752;1.00001730683482
72.241935;1.0769476698163978;0.9830535486240823;0.9128031721905424;-0.43260391683202376;-0.40168848074106744;1.0678184510093023;10.000009208796248;0.9364811165357073;0.37403835072810904;1.0297946355456078;0.9999946362909968;1.0084101937397374;1.0000172896449757
72.251935;1.0769476777123144;0.9830538667065675;0.9128033381433232;-0.4326075030627593;-0.4016918106980935;1.0678172525743654;10.000011251924631;0.9364809945825586;0.3740413722759773;1.0297943451811018;0.9999945561256065;1.0084115366785027;1.000017265901847
72.261935;1.0769466885993333;0.9830532184298102;0.9128034405192942;-0.4326088535953442;-0.40169343733461593;1.0678170526040782;10.000013276175752;0.9364808736634596;0.3740433943713314;1.0297940585845213;0.9999944755940131;1.0084125075974648;1.000017235243761
72.271935;1.0769467004647348;0.9830535526957896;0.9128035955962863;-0.43261243981971736;-0.4016967672925259;1.067816851424413;10.000015277777111;0.9364807544703915;0.3740464168371404;1.0297937764209308;0.9999943942233355;1.0084138479524503;1.000017197231436
72.281935;1.0769467142986768;0.9830538123008704;0.9128036688296266;-0.43261423294417295;-0.4016984322921122;1.0678166493656485;10.000017251475201;0.9364806376114195;0.374048439480134;1.029793499332479;0.9999943114577092;1.008414815320207;1.0000171514162361
72.291935;1.0769467299912294;0.9830541585488675;0.9128038108380648;-0.43261781916534253;-0.401701762250538;1.0678164466961773;10.000019191111795;0.9364805236532915;0.374051462098256;1.0297932279104507;0.9999942267014027;1.0084161509038587;1.0000170973548121
72.301935;1.0769467473730665;0.9830545088978189;0.9128039460812223;-0.4326214053848812;-0.4017050922091214;1.067815243578755;10.000021090239848;0.9364814131689322;0.37405448449168494;1.029792962707225;0.9999941394252874;1.0084184117801245;1.0000170345972181
72.311935;1.0769467662705456;0.9830547808868153;0.912803999038557;-0.4326231985044842;-0.4017067572091953;1.0678150401068813;10.000022942498337;0.9364813067672285;0.3740565064722084;1.0297927042599324;0.9999940492400615;1.008419369064747;1.0000169627244688
72.321935;1.0769467865645168;0.9830551360315573;0.9128041205362909;-0.43262678472088084;-0.4017100871679849;1.067814836418375;10.00002474159208;0.9364812050731867;0.37405952785574853;1.029792453098726;0.9999939559228962;1.0084206927324217;1.0000168814287569
72.331935;1.076945809254835;0.9830545174286607;0.9128041766343223;-0.43262813522248356;-0.4017117138057979;1.0678146327721787;10.000026481344387;0.936481108630329;0.3740615484438631;1.0297922097172003;0.9999938594398553;1.008421640406975;1.0000167905763682
72.341935;1.076945832361673;0.9830548743183662;0.9128042845781295;-0.43263172143271084;-0.4017150437649172;1.067814429552264;10.000028156042223;0.9364810177863275;0.37406456801208826;1.0297919745031454;0.9999937599427688;1.0084229534509495;1.0000166902302088
72.351935;1.0769458569754942;0.9830551499536189;0.9128043105680426;-0.43263351454498233;-0.40171670876570964;1.0678132272654632;10.000029760890966;0.936481932655852;0.3740665863083918;1.0297917476707348;0.9999936576840788;1.0084248181820552;1.0000165806379309
72.361935;1.0769458830416043;0.9830555062854963;0.9128044056771122;-0.4326371007527079;-0.4017200387254817;1.0678130264855394;10.000031292543134;0.936481853196798;0.37406960306317233;1.0297915293009337;0.9999935528750743;1.0084261188737054;1.000016462177334
72.371935;1.076945910419025;0.9830557803740899;0.9128044192604989;-0.4326388938626112;-0.40172170372705135;1.0678128276987602;10.00003274917973;0.9364817793396725;0.37407161802163347;1.0297913195059654;0.9999934456281505;1.0084270421512618;1.0000163352396256
72.381935;1.0769459390164973;0.9830561342960918;0.9128045025286263;-0.4326424800680738;-0.4017250336876686;1.0678126311978937;10.000034129563865;0.9364817110556128;0.3740746309784282;1.029791118537467;0.9999933360285602;1.0084283298250951;1.0000162001302773
72.391935;1.0769459688668988;0.9830564863763267;0.9128045805491606;-0.4326460662724919;-0.401728363648723;1.0678124371429092;10.000035431806245;0.9364816483058327;0.3740776417764197;1.02979092672791;0.9999932242005715;1.0084296109057784;1.0000160570913603
72.401935;1.0769450011220005;0.9830558611875825;0.9128045953642708;-0.43264741674594853;-0.40172999028900364;1.067811245689346;10.000036652801755;0.9364815909624729;0.374079650279532;1.029790744404011;0.9999931102796396;1.0084305144341934;1.0000159063474763
72.411935;1.07694503390044;0.9830562080453584;0.9128046646330913;-0.4326510029452031;-0.40173332025093716;1.0678110570425845;10.000037788378586;0.9364825388385226;0.37408265635737;1.0297905718801028;0.9999929943427338;1.008432710940101;1.0000157480939067
72.421935;1.0769450684487458;0.9830564702462858;0.912804654851421;-0.4326527960486792;-0.4017349852547239;1.0678108714557906;10.000038834482824;0.9364824917909291;0.37408465988433354;1.029790409476194;0.9999928763610595;1.008433601159969;1.0000155825672339
72.431935;1.0769451050807055;0.9830568097996379;0.9128047173945045;-0.4326563822464684;-0.40173831521761777;1.067810689269159;10.000039788763424;0.9364824497273027;0.37408766073710187;1.0297902575019229;0.9999927562198923;1.0084348556741118;1.0000154101994003
72.441935;1.076945144155491;0.9830570637981623;0.912804701984029;-0.43265817534867873;-0.4017399802224304;1.067810510939599;10.000040650682283;0.9364824124949982;0.37408965880381784;1.0297901161644738;0.9999926338260064;1.0084357326677336;1.0000152316605642
72.451935;1.0769451859644268;0.9830573943109043;0.9128047601562033;-0.43266176154543595;-0.40174331018643133;1.0678093369727026;10.000041420456238;0.936482379813943;0.3740926540120216;1.0297899854727401;0.9999925092078882;1.008436974193123;1.0000150477616931
72.461935;1.076945230734822;0.9830576384903638;0.9128047417372411;-0.4326635546468846;-0.401744975192456;1.067809167851471;10.000042098286986;0.9364823513210463;0.37409464634657785;1.0297898652521937;0.9999923824831939;1.008437838522312;1.0000148593317701
72.471935;1.0769442797930182;0.9830570648718279;0.9128048152336545;-0.43266669819153797;-0.4017482667950789;1.0678090040475021;10.00004268381744;0.9364833266172846;0.3740976358459469;1.0297897551783448;0.9999922537514339;1.0084399966029067;1.000014667127589
72.481935;1.0769443314886655;0.9830572981352674;0.9128047968192484;-0.43266849129127294;-0.4017499318025197;1.067808846046734;10.000043176020952;0.9364833052560629;0.374099622584843;1.029789654751817;0.9999921230982532;1.0084408497717212;1.0000144717719177
72.491935;1.0769443872048954;0.9830576068463949;0.9128048551222135;-0.4326720774846259;-0.40175326176930914;1.067808694339857;10.000043574223103;0.936483286733798;0.37410260664486056;1.0297895633364837;0.999991990731766;1.0084420693107286;1.0000142737430597
72.501935;1.076944447167452;0.9830578282779198;0.9128048402183065;-0.43267387058510964;-0.4017549267781981;1.067807549399429;10.000043879563114;0.9364832705350603;0.37410458808771196;1.0297894803213699;0.999991857072984;1.008442914080803;1.0000140734340732
72.511935;1.0769445114807314;0.9830581246795028;0.9128049039995324;-0.4326774567795462;-0.4017582567463177;1.0678074116190288;10.000044095773903;0.9364832562321197;0.3741075669498734;1.0297894052403131;0.9999917226930134;1.0084441269365794;1.0000138711969007
72.521935;1.0769445801751247;0.9830583333191978;0.9128048966401451;-0.43267924988139217;-0.4017599217563231;1.067807281216689;10.000044228671394;0.9364842435822771;0.3741095432594548;1.0297893377064125;0.9999915881754252;1.008445895548748;1.0000136673345856
72.531935;1.0769446532836044;0.9830586164203455;0.9128049700596864;-0.43268283607738395;-0.40176325172527977;1.0678071582308972;10.000044284746155;0.9364842325398153;0.3741115170721962;1.0297892772963144;0.9999914540162812;1.0084467345790542;1.000013462129227
72.541935;1.076943731950711;0.9830579176010292;0.9128049912801964;-0.43268418651253376;-0.40176487837300084;1.067807042671811;10.00004427066316;0.9364842231948481;0.37411448850688206;1.0297892235167292;0.9999913205711308;1.0084479445080212;1.000013255900755
72.551935;1.076943814363117;0.9830581865995375;0.9128050783167119;-0.43268777270681186;-0.4017682083421596;1.0678059346936934;10.000044193883028;0.9364842157039923;0.37411645773591895;1.0297891757849038;0.9999911880340719;1.0084487840265692;1.0000130489998271
72.561935;1.0769439018344347;0.9830583672512337;0.91280509800071;-0.4326895658101649;-0.4017698733526087;1.06780583458809;10.000044062559878;0.9364842102150579;0.3741194249409068;1.0297891334126135;0.9999910564974278;1.008449995526784;1.0000128417382779
72.571935;1.076943994592122;0.9830585409483606;0.9128051265271488;-0.4326913589141958;-0.40177153836284263;1.0678057426133676;10.000043884532817;0.9364842068106499;0.37412139029278885;1.0297890956449027;0.9999909260766573;1.0084508372656962;1.0000126343304325
72.581935;1.0769440927503466;0.9830587892133615;0.9128052400049648;-0.43269494511051254;-0.4017748683313697;1.0678056589070446;10.000043666737293;0.9364852055248459;0.37412435395283833;1.0297890616719099;0.9999907969820049;1.0084529799024504;1.0000124269046196
72.591935;1.0769441963538775;0.9830589499406184;0.9128052880956413;-0.43269673821574034;-0.4017765333408993;1.0678055835375622;10.00004341534822;0.936485206398232;0.37412631606178937;1.029789030565042;0.9999906694850371;1.0084538240493115;1.000012219604155
72.601935;1.0769443054653218;0.9830591860509565;0.9128054220662187;-0.4327003244131949;-0.40177986330857784;1.0678045165411523;10.000043135929843;0.9364852094993328;0.37412827673817145;1.0297890012939785;0.9999905438404161;1.0084546690447462;1.0000120126319834
72.611935;1.076944420248915;0.9830593355052687;0.9128054913161272;-0.4327021175195499;-0.40178152831714314;1.0678044579068515;10.00004283347327;0.9364852149128373;0.37413123609811383;1.0297889728628817;0.9999904202264146;1.0084558855046668;1.000011806122698
72.621935;1.076943542011331;0.9830586675199628;0.9128056637403325;-0.4327052610298243;-0.4017848199208581;1.0678044075711441;10.000042512915455;0.9364852227460964;0.37413319425737335;1.0297889443893053;0.9999902986905024;1.0084567310498225;1.0000116000535881
72.631935;1.0769436690089598;0.9830588074208715;0.912805754717855;-0.4327070541356626;-0.40178648492832963;1.0678043654619203;10.000042179739463;0.9364852331401852;0.37413615129985694;1.0297889151106978;0.9999901791166037;1.008457947376982;1.0000113943335416
72.641935;1.0769438024751992;0.9830590245508756;0.9128059320232962;-0.4327106403319409;-0.40178981489383797;1.0678043315876062;10.000041839956172;0.9364862462384372;0.374138107261322;1.029788884410457;0.9999900612794376;1.0084597209149357;1.0000111889003505
72.651935;1.0769439424910399;0.983059157170679;0.9128060449001568;-0.4327124334384312;-0.4017914799001532;1.067804306102724;10.000041499885398;0.9364862621621243;0.37414006215777046;1.0297888518436789;0.9999899449272552;1.0084605652058463;1.0000109837265339
72.661935;1.076944089046511;0.9830593687207904;0.9128062444100383;-0.4327160196348586;-0.4017948098644267;1.067803289285642;10.000041166169016;0.9364862810189345;0.3741430160188234;1.029788817145306;0.999989829834147;1.008461779709249;1.0000107787867205
72.671935;1.0769442420428128;0.9830594978173433;0.9128063798102174;-0.43271781274096266;-0.40179647486936876;1.0678032814870748;10.00004084572648;0.9364863028733099;0.3741449688905339;1.0297887802131351;0.9999897158642888;1.008462622306169;1.000010574056558
72.681935;1.0769444013118028;0.9830596268742722;0.9128065265205584;-0.4327196058465273;-0.4017981398734836;1.0678032831418864;10.00004054541165;0.9364863276691722;0.3741469208132391;1.02978874104701;0.9999896030155027;1.0084634639831367;1.0000103695286682
72.691935;1.076943567740962;0.9830589446603112;0.9128067767173783;-0.43272274933637817;-0.4018014314722665;1.0678032947936862;10.00004027150631;0.9364863551917144;0.37414987179219944;1.0297886996933017;0.999989491402443;1.0084646758256068;1.0000101651930922
72.701935;1.0769437392052446;0.9830590772419667;0.9128069455506246;-0.43272454243868474;-0.4018030964744772;1.0678033170568235;10.000040029105133;0.9364873851344725;0.3741518217763114;1.0297886562331522;0.9999893812431903;1.0084664445362053;1.0000099610356705
72.711935;1.07694391657032;0.9830592944431186;0.9128072005254996;-0.43272812862826354;-0.4018064264342202;1.067802350576472;10.000039821802812;0.9364874171965794;0.37415377065597627;1.0297886108135614;0.9999892728518704;1.0084672838927944;1.0000097570352737
72.721935;1.0769440994388646;0.9830594346085425;0.9128073903399541;-0.4327299217282336;-0.4018080914342237;1.067802396017908;10.000039652217009;0.9364874510974632;0.3741567182875227;1.0297885636872417;0.9999891665974873;1.0084684935162316;1.0000095530885058
72.731935;1.076944287204434;0.9830595796376734;0.9128075897461847;-0.43273171482670125;-0.40180975643304506;1.0678024540488695;10.000039522902428;0.9364874865446807;0.374158664534671;1.0297885151935955;0.9999890628535786;1.0084693314241167;1.0000093489834183
72.741935;1.076944479237844;0.983059811364134;0.9128078733357405;-0.43273530101179025;-0.40181308638927443;1.0678025253710703;10.000039436926404;0.936487523234175;0.37416060929495853;1.0297884657127716;0.9999889619213372;1.0084701687848374;1.000009144477383
72.751935;1.0769446750724458;0.9830599679313516;0.9128080893338952;-0.4327370941066573;-0.4018147513857043;1.0678026107742007;10.000039397895891;0.9364875608999824;0.3741635524980774;1.029788415659164;0.9999888639275106;1.0084713767485047;1.0000089393196159
72.761935;1.0769448744409615;0.9830602124693837;0.9128083876799524;-0.4327406802878148;-0.40181808133950225;1.067801711080164;10.000039410037804;0.9364885993873037;0.3741654941086636;1.029788365485537;0.9999887687903688;1.008473141887731;1.000008733185223
72.771935;1.076944078197697;0.9830594894131293;0.9128086334544834;-0.4327420306551028;-0.40181970797029143;1.067801827049915;10.0000394788846;0.9364886386688405;0.37416743414014886;1.0297883156722036;0.9999886762774355;1.0084739778688487;1.000008525640558
72.781935;1.0769442841350774;0.9830596679226415;0.9128088674192859;-0.43274382374167547;-0.40182137296285647;1.067801959353953;10.000039611425741;0.9364886787602945;0.3741703726479526;1.0297882667209464;0.9999885861054714;1.0084751841778796;1.0000083161760274
72.791935;1.0769444931124528;0.9830599360377297;0.9128091810639412;-0.432747409912354;-0.4018247029125481;1.0678021084787914;10.000039814896068;0.9364887196178702;0.37417230972317045;1.0297882191437762;0.9999884980520801;1.008476018553562;1.000008104265467
72.801935;1.0769447049283034;0.9830601316978848;0.9128094228145494;-0.43274920299364666;-0.4018263679019777;1.0678022745683835;10.000040095825613;0.9364887611397483;0.37417424549815803;1.0297881734323044;0.9999884120150203;1.0084768518118714;1.0000078894292341
72.811935;1.0769449193409764;0.9830604177284893;0.9128097430336894;-0.43275278915874094;-0.4018296978480788;1.06780245739387;10.000040460352157;0.9364888032749472;0.37417718012578877;1.0297881300164669;0.9999883279778661;1.0084780547971752;1.0000076713171242
72.821935;1.0769451361303986;0.9830606318687128;0.9128099904961445;-0.43275458223415914;-0.4018313628333927;1.067801656461167;10.000040914432478;0.9364888461173598;0.3741791137619799;1.0297880891962428;0.9999882459256332;1.0084788852664361;1.0000074497811755
72.831935;1.0769453551343993;0.983060855442088;0.9128102403941039;-0.43275637530643074;-0.40183302781631447;1.0678018711751944;10.000041463411254;0.936489889887557;0.3741810465865694;1.02978805109876;0.9999881657590259;1.0084806426580353;1.0000072248854461
72.841935;1.0769455762237454;0.9830611696403336;0.912810568054264;-0.4327599614621014;-0.4018363577553448;1.0678021010185244;10.000042111530595;0.9364899348136033;0.3741829788166557;1.0297880157329808;0.9999880872699192;1.0084814694469768;1.000006996895932
72.851935;1.076944800289763;0.9830605181636953;0.9128108395013786;-0.4327613117860807;-0.4018379843700412;1.0678023456536003;10.000042861163482;0.9364899809835989;0.37418591068088886;1.0297879830415408;0.9999880101994915;1.0084826649953207;1.0000067662652776
72.861935;1.0769450250813475;0.9830607694937474;0.912811096391955;-0.432763104846657;-0.4018396493454885;1.0678026049150156;10.000043712156435;0.9364900282752293;0.37418784238364705;1.029787952906649;0.9999879343314768;1.0084834870130617;1.0000065335678436
72.871935;1.0769452513034539;0.9830611110501667;0.9128114309499298;-0.4327666909888275;-0.4018429792770935;1.0678028787469285;10.00004466203453;0.9364900764153161;0.3741897741007106;1.0297879252130342;0.9999878596051824;1.0084843064638396;1.0000062994154175
72.881935;1.0769454785418822;0.9830613801297552;0.9128116921503917;-0.4327684840426213;-0.40184464424773836;1.0678021671386875;10.000045706635635;0.936490125089291;0.37419170600359375;1.0297878999110892;0.999987786202872;1.008485123373614;1.0000060644284743
72.891935;1.0769457063172398;0.9830616576014286;0.9128119552787521;-0.43277027709310334;-0.40184630921609826;1.0678024700492226;10.000046840903769;0.9364911740303933;0.3741946382799459;1.0297878770043398;0.9999877145526295;1.0084872374822904;1.0000058292859209
72.901935;1.0769459340649752;0.9830620241608065;0.9128122955867818;-0.43277386322538014;-0.40184963914085586;1.0678027872959177;10.000048059778166;0.9364912230582947;0.37419657114473615;1.0297878565460126;0.9999876452426307;1.0084880495791602;1.0000055947509865
72.911935;1.076946161136079;0.9830623166109128;0.9128125619207186;-0.4327756562695911;-0.4018513041049192;1.0678031184692833;10.000049358620247;0.9364912720452707;0.3741985048415885;1.0297878386416541;0.9999875788582518;1.008488859493452;1.000005361608799
72.921935;1.0769463868495452;0.9830626153466223;0.9128128293452163;-0.4327774493108941;-0.4018529690669658;1.0678034629291002;10.000050732967694;0.9364913208677434;0.37420043962267563;1.0297878233926896;0.9999875158438063;1.0084896674039883;1.0000051306276365
72.931935;1.0769456115581364;0.9830621070257173;0.9128131897909639;-0.4327805926744596;-0.4018562606223223;1.0678028198500524;10.000052177853528;0.9364913693970011;0.3742023757199839;1.029787810804284;0.999987456477193;1.0084904734386475;1.000004902573142
72.941935;1.076945832588723;0.9830624156606845;0.912813458218634;-0.4327823857087985;-0.40185792558056976;1.0678031882557368;10.000053687447444;0.9364914175190513;0.3742053133346357;1.029787800703642;0.9999874008848686;1.0084916487490074;1.0000046781921048
72.951935;1.0769460504473387;0.9830627279386834;0.9128137265343242;-0.4327841787407397;-0.4018595905370741;1.0678035670338182;10.00005525555302;0.9364924651319579;0.37420725264697474;1.0297877927581154;0.9999873490556949;1.0084933799165567;1.0000044581813403
72.961935;1.0769462647620112;0.9830631242837659;0.9128140697226146;-0.43278776485374776;-0.4018629204505588;1.067803955000729;10.000056876380048;0.9364925121155832;0.37420919382298573;1.029787786608942;0.999987300862202;1.0084941808277963;1.0000042431550686
72.971935;1.0769464753482032;0.9830634415786265;0.9128143364989024;-0.43278955788128853;-0.40186458540397924;1.0678043509937236;10.000058545102155;0.9364925583385464;0.3742111370084429;1.029787781935113;0.9999872560540598;1.0084949800411642;1.0000040336004083
72.981935;1.0769466821862899;0.9830637606481599;0.9128146019695812;-0.4327913509068802;-0.401866250356033;1.0678047538840683;10.000060257897356;0.9364926036728365;0.3742130823388906;1.0297877783540634;0.9999872142669077;1.0084957774163976;1.000003829888203
72.991935;1.0769468853282704;0.9830641624470792;0.9128149412801843;-0.4327949370140879;-0.4018695802653729;1.0678041625424002;10.000062011365678;0.9364926479674703;0.3742150299687275;1.029787775357598;0.9999871750989813;1.0084965727353468;1.0000036323244552
73.001935;1.0769470848705993;0.9830644842500461;0.9128152032587308;-0.4327967300364584;-0.40187124521483986;1.067804575833932;10.000063802293576;0.9364926910190219;0.37421798008815615;1.0297877724331057;0.9999871381842502;1.0084977367639327;1.0000034411380447
73.011935;1.0769472809887253;0.9830648070402737;0.9128154630197448;-0.43279852305747013;-0.40187291016301424;1.0678049926179738;10.00006562812005;0.9364927325571333;0.3742199329233234;1.029787769247539;0.9999871031825279;1.0084985269889566;1.000003256410002
73.021935;1.0769464749691664;0.9830643180555044;0.9128158125292428;-0.43280166638054796;-0.4018762017050085;1.067805411722891;10.000067487412807;0.9364937722667233;0.37422188871660855;1.0297877657400234;0.9999870697177835;1.0085002426701075;1.0000030780392648
73.031935;1.076946665078724;0.9830646418304537;0.9128160667426968;-0.43280345939744064;-0.4018778666505043;1.0678058319281463;10.000069380124424;0.9364938098766401;0.37422384769182676;1.0297877620451599;0.9999870373450395;1.0085010261801495;1.0000029058176343
73.041935;1.0769468526535222;0.9830649656607071;0.912816317614809;-0.43280525241323503;-0.40187953159459533;1.067806252010341;10.000071307029135;0.9364938452541536;0.37422581004879424;1.029787758298518;0.9999870055882675;1.0085018057524855;1.0000027395513518
73.051935;1.0769470379569133;0.9830652895113229;0.9128165648224795;-0.43280704542801285;-0.40188119653725535;1.0678056708618322;10.000073268232649;0.936493878389074;0.37422777598408585;1.0297877545476046;0.9999869740541883;1.0085025811506574;1.0000025790908469
73.061935;1.07694722119083;0.983065694721654;0.9128168835089653;-0.4328106315235054;-0.4018845264370815;1.0678060875655475;10.000075262491638;0.9364939093018725;0.374229745700061;1.029787750846923;0.999986942541041;1.0085033522991589;1.0000024243113317
73.071935;1.0769474024548427;0.9830660187931545;0.912817122537001;-0.4328124245364254;-0.40188619137693865;1.0678065012956666;10.00007728790023;0.9364939380339115;0.3742327194086897;1.0297877473722579;0.9999869110098581;1.0085044902888978;1.000002275114697
73.081935;1.0769475816939813;0.9830663427215581;0.9128173571429594;-0.43281421754847577;-0.4018878563154663;1.0678069111588413;10.000079342341959;0.9364939646896708;0.3742346973267783;1.0297877444235495;0.9999868794305614;1.0085052529540712;1.0000021314124308
73.091935;1.0769477587370704;0.9830667473566754;0.9128176626338054;-0.43281780364135386;-0.40189118621130115;1.0678073161992359;10.000081422881925;0.9364949894340541;0.37423667964927637;1.029787742288358;0.9999868476623531;1.0085069399439313;1.000001993150347
73.101935;1.0769469344566476;0.9830661760892363;0.9128179049307207;-0.4328191538550827;-0.4018928127837571;1.0678077154836396;10.000083525227417;0.9364950124921525;0.37423866652550886;1.029787741053494;0.9999868154688037;1.0085076940814475;1.0000018603439615
73.111935;1.0769471067540475;0.9830664970586808;0.912818125576222;-0.4328209468630163;-0.40189447771857506;1.0678071080871345;10.000085644392103;0.9364950341178402;0.37424065805163237;1.0297877405583835;0.9999867826309344;1.0085084441433179;1.0000017329623632
73.121935;1.0769472766420927;0.9830668160834274;0.91281834127163;-0.4328227398701902;-0.40189614265226;1.0678074930541321;10.000087775597144;0.9364950544764244;0.3742426542759643;1.029787740487364;0.9999867490584703;1.0085091904938854;1.0000016107875553
73.131935;1.07694744400426;0.9830672139397795;0.9128186271575229;-0.43282632595666526;-0.4018994725434569;1.0678078694229591;10.000089914017455;0.9364950735782998;0.374244655222409;1.0297877404635407;0.9999867147898238;1.008509933596473;1.0000014934551607
73.141935;1.0769476085799778;0.9830675277128149;0.912818831979337;-0.4328281189625274;-0.4019011374750681;1.06780823630168;10.000092054020712;0.9364950913501433;0.37424666090478215;1.0297877401262039;0.9999866798425974;1.0085106738296419;1.0000013805639858
73.151935;1.0769477700657968;0.9830678382123159;0.9128190307291552;-0.4328299119678617;-0.40190280240575216;1.0678085929561056;10.0000941895289;0.9364961077039415;0.37424867130498435;1.029787739141073;0.9999866440749963;1.0085123399069864;1.0000012717512414
73.161935;1.0769479281577843;0.9830681450287267;0.9128192229029147;-0.43283170497271495;-0.40190446733556984;1.0678089388171939;10.00009631545184;0.9364961224995009;0.374250686349997;1.0297877371571926;0.9999866072545751;1.0085130744888626;1.000001166774294
73.171935;1.0769480824848408;0.9830685290954461;0.9128194833633135;-0.4328352910570742;-0.4019077972231391;1.0678082734110164;10.000098428139545;0.9364961355152328;0.37425270592699256;1.0297877338305512;0.9999865692214187;1.008513805889542;1.0000010655618905
73.181935;1.0769482326290667;0.9830688277410955;0.9128196606348895;-0.43283708406087246;-0.40190946215131307;1.067808596348755;10.000100524464063;0.9364961465070493;0.3742547299211119;1.029787728856913;0.999986529908787;1.0085145338163846;1.0000009682376383
73.191935;1.0769473792737063;0.9830682283982823;0.9128198465662917;-0.4328384342490009;-0.4019110887150233;1.067808907397591;10.000102601395126;0.9364961552511828;0.37425775824092267;1.0297877219545328;0.9999864892691588;1.008515629070984;1.0000008751300051
73.201935;1.076947520164709;0.9830685183818989;0.9128200071515257;-0.432840227249654;-0.40191275364159834;1.0678092065192457;10.00010465604939;0.9364961615212108;0.37425979081533506;1.0297877128988329;0.9999864472546224;1.008516349056883;1.000000786712982
73.211935;1.0769476562058535;0.9830688853048838;0.9128202347522718;-0.43284381332768723;-0.40191608352598873;1.0678094938769078;10.000106685098205;0.936496165067165;0.3742618275698446;1.029787701610558;0.9999864038458711;1.0085170643487582;1.0000007034725034
73.221935;1.076947787244166;0.9830691668163095;0.9128203787143567;-0.4328456063263007;-0.40191774845108647;1.0678097698579747;10.000108684286516;0.936497165620744;0.37426386840035814;1.0297876881842891;0.9999863590745743;1.0085187029347984;1.0000006257602383
73.231935;1.0769479130225164;0.9830694442528525;0.9128205148410072;-0.4328473993237018;-0.40191941337550735;1.0678090350714704;10.000110648820007;0.9364971628835984;0.37426591315854213;1.0297876728536974;0.9999863130343375;1.0085194070829042;1.0000005537421401
73.241935;1.076948033267868;0.9830697176343819;0.9128206436131361;-0.4328491923197901;-0.40192107829924256;1.0678092903115828;10.000112573858633;0.9364971564768731;0.37426796167147386;1.0297876559711865;0.9999862659415787;1.0085201049853156;1.0000004874713404
73.251935;1.0769481478223715;0.9830699869197527;0.912820765549262;-0.4328509853145145;-0.40192274322224986;1.0678095364923423;10.000114454585368;0.9364971459237055;0.3742700137864482;1.0297876379919035;0.9999862182043279;1.0085207964064695;1.0000004269881613
73.261935;1.0769482565970554;0.98307033325143;0.9128209566038208;-0.4328545713861948;-0.4019260731030475;1.0678097745521877;10.000116286321823;0.9364971307467274;0.3742720693864147;1.0297876194352586;0.9999861703647851;1.0085214811716479;1.0000003723597957
73.271935;1.07694835946472;0.9830705940173912;0.9128210664742867;-0.43285636437815855;-0.4019277380243947;1.0678100053721864;10.000118064709381;0.936497110613239;0.3742741283620665;1.0297876008978646;0.9999861229885786;1.0085221590985862;1.0000003236862383
73.281935;1.0769474572973865;0.9830699566831695;0.9128211881796926;-0.43285771453540944;-0.401929364581029;1.0678102297076417;10.000119785712723;0.9364970853913449;0.37427619057241684;1.0297875830946885;0.9999860766181609;1.0085228300411042;1.0000002811403526
73.291935;1.076947547918641;0.9830702086122397;0.9128212887360992;-0.4328595075229803;-0.40193102950045767;1.0678094481397709;10.000121446121412;0.9364980550514017;0.37427825583168983;1.0297875667672003;0.9999860317423078;1.008524422536914;1.0000002449646717
73.301935;1.0769476322464766;0.9830704561416623;0.912821385850249;-0.43286130050928134;-0.4019326944189291;1.0678096611201309;10.000123044476044;0.9364980194919046;0.3742803239395963;1.0297875525251865;0.9999859887756538;1.008525079530217;1.0000002153566028
73.311935;1.076947710134559;0.9830707804918496;0.9128215556639632;-0.4328648865710966;-0.40193602429503716;1.0678098690548277;10.000124581047945;0.9364979785132254;0.37428239471860497;1.029787540853955;0.9999859480562147;1.0085257299472485;1.0000001924034259
73.321935;1.0769477813371513;0.9830710191007156;0.9128216478514584;-0.4328666795552404;-0.40193768921162243;1.06781007230621;10.0001260568799;0.9364979319723171;0.37428446801257487;1.0297875322337844;0.9999859097858018;1.008526374316904;1.0000001761999842
73.331935;1.0769478455073394;0.9830712531130259;0.9128217382841505;-0.4328684725385564;-0.40193935412723714;1.0678102711658806;10.000127473411162;0.9364978798898764;0.37428654366486996;1.0297875271489585;0.999985873962845;1.008527013289674;1.000000166978266
73.341935;1.0769479022642745;0.9830714824161366;0.9128218273220952;-0.43287026552124624;-0.401941019041856;1.067810465872661;10.000128833008617;0.9364978224331373;0.37428762152670114;1.0297875259830611;0.9999858404225164;1.00852727657434;1.0000001650603083
73.351935;1.0769479512745153;0.9830717068640652;0.9128219152615422;-0.43287205850351124;-0.4019426839554634;1.0678106565984389;10.000130139043945;0.936497759879183;0.37428970147879587;1.0297875289585214;0.9999858089014737;1.0085279075083562;1.0000001707570254
73.361935;1.0769479923109364;0.9830720075458576;0.9128220778110675;-0.43287564456220884;-0.4019460138266345;1.06780984338998;10.000131394578267;0.9364976925912452;0.3742917834194625;1.029787536156275;0.9999857790286615;1.0085285362145595;1.0000001843317519
73.371935;1.0769480253173005;0.9830722218514035;0.912822164385334;-0.4328774375441892;-0.40194767873823595;1.0678100262033645;10.000132600530112;0.9364986209983281;0.37429386723943436;1.029787547539743;0.9999857503424974;1.0085300926070133;1.000000205929768
73.381935;1.0769470514399244;0.9830715372375964;0.9128222676211242;-0.4328787876729581;-0.4019493052850088;1.0678102050415959;10.000133755201452;0.9364985455861673;0.37429595281646977;1.029787563005472;0.9999857223909806;1.00853072092976;1.0000002354593824
73.391935;1.0769470687972926;0.9830717410172171;0.9128223540202195;-0.43288058065367774;-0.4019509701947612;1.0678103800481162;10.000134855491963;0.9364984668530583;0.3742980400186157;1.0297875824890452;0.9999856948108187;1.008531351217273;1.000000272536589
73.401935;1.076947078499017;0.9830719395234265;0.9128224406667476;-0.4328823736348308;-0.4019526351036813;1.067810551510333;10.000135897981433;0.9364983852335012;0.3743001287089375;1.0297876060250317;0.9999856673522873;1.0085319849394694;1.0000003165532467
73.411935;1.076947080617467;0.9830721328827646;0.9128225276165358;-0.4328841666165528;-0.40195430001184834;1.0678107198119429;10.000136879056724;0.9364983011088065;0.3743022187688109;1.029787633693449;0.9999856399056266;1.0085326235647063;1.00000036684654
73.421935;1.076947075436402;0.9830723212186321;0.9128226148549569;-0.43288595959896525;-0.401955964919345;1.067809885367928;10.000137795088564;0.9364982149010214;0.37430431012981513;1.0297876655057165;0.999985612536884;1.008533268536249;1.000000422843457
73.431935;1.076947063563955;0.9830725857351458;0.9128227778118552;-0.4328895456571534;-0.4019592947848034;1.06781004856002;10.000138642983565;0.936498127091491;0.3743064027718095;1.029787701334038;0.9999855854932059;1.0085339212234026;1.0000004840550398
73.441935;1.07694704583314;0.9830727637883903;0.9128228656345228;-0.43289133864114154;-0.4019609596911033;1.0678102096495217;10.000139420716781;0.9364990381334464;0.37430849669033944;1.0297877409308804;0.9999855591138512;1.0085355114224792;1.0000005499839972
73.451935;1.0769470231497877;0.9830729364788211;0.9128229537797907;-0.43289313162590437;-0.4019626245968282;1.0678103687048357;10.000140127756204;0.9364989483728483;0.3743105918749552;1.0297877839610927;0.9999855336746577;1.0085361829770458;1.0000006200852698
73.461935;1.0769469963721277;0.9830731036962398;0.9128230421869685;-0.43289492461139056;-0.4019642895019835;1.067810525588105;10.000140765061698;0.9364988580310588;0.37431168829766603;1.0297878299902712;0.9999855093365385;1.0085364940672619;1.0000006937706138
73.471935;1.0769459672115802;0.9830723716342328;0.9128231475277827;-0.4328962747275251;-0.4019659160425809;1.0678106799574507;10.000141334568701;0.93649876722914;0.37431378590160685;1.0297878784786978;0.9999854862543457;1.0085371875633273;1.0000007703716065
73.481935;1.0769459340768484;0.9830725276094562;0.9128232356602058;-0.43289806771254036;-0.4019675809465494;1.0678108312789292;10.000141838627442;0.9364986760353942;0.3743158846163172;1.0297879288002334;0.9999854646906757;1.008537892767372;1.0000008490891943
73.491935;1.0769458983221887;0.9830726780578466;0.9128233231250273;-0.43289986069801656;-0.40196924584984967;1.0678099788790933;10.000142279624688;0.9364985845164004;0.37431798439351616;1.0297879802469931;0.99998544502878;1.008538609954875;1.000000929024186
73.501935;1.076945860306386;0.9830729045152935;0.9128234850681987;-0.432903446757269;-0.40197257571097944;1.067810122026075;10.000142659825215;0.9364984927606884;0.37432008521335164;1.0297880320460762;0.9999854276949282;1.0085393392121829;1.0000010092470348
73.511935;1.0769458204280038;0.9830730448352548;0.9128235703263922;-0.43290523974371153;-0.40197424061273357;1.0678102600049428;10.000142981065181;0.9364984008805084;0.3743221870435937;1.029788083462092;0.9999854130416689;1.0085400804793319;1.000001088788507
73.521935;1.076945778980265;0.9830731804963088;0.9128236540358735;-0.4329070327308441;-0.4019759055136536;1.067810392127059;10.000143244151012;0.9364993090284378;0.3743242897849905;1.0297881339309467;0.9999854013046715;1.0085417621406914;1.0000011666022293
73.531935;1.0769457360774235;0.9830733115337191;0.9128237359672213;-0.43290882571888406;-0.4019775704137633;1.0678105176860988;10.000143449027512;0.9364992174072183;0.3743253932618025;1.0297881830936333;0.9999853926674717;1.0085421556049947;1.0000012415974966
73.541935;1.0769456917262492;0.9830734377822217;0.9128238160126864;-0.4329106187080592;-0.4019792353131296;1.067810635999722;10.000143595947709;0.9364991262264825;0.3743274972730947;1.0297882307604895;0.999985387350615;1.0085429313906804;1.0000013127002048
73.551935;1.0769456459294344;0.9830735589981909;0.9128238941720934;-0.4329124116985734;-0.40198090021183674;1.067810746557265;10.000143686119662;0.9364990356453925;0.3743296016324791;1.0297882769046753;0.9999853856541093;1.0085437179259742;1.000001378890532
73.561935;1.076945598780822;0.9830736749845072;0.9128239705311157;-0.4329142046905935;-0.40198256510997293;1.067809849112323;10.000143721241688;0.9364989457863576;0.37433170615284084;1.0297883216546935;0.9999853878972857;1.008544514802507;1.0000014392240384
73.571935;1.076944551547589;0.983072891937701;0.9128240621263561;-0.4329155547959274;-0.40198419164353444;1.0678099436258273;10.000143702952839;0.9364988568053672;0.3743338106339512;1.029788365260129;0.9999853943095104;1.0085453216627014;1.0000014928773278
73.581935;1.0769445025400042;0.9830729971853741;0.9128241353513106;-0.432917347789707;-0.4019858565407755;1.0678100301064475;10.000143632564544;0.9364987689082405;0.3743349148904475;1.0297884080756887;0.9999854050397031;1.0085457670221618;1.0000015392205968
73.591935;1.0769444531721595;0.9830730970786925;0.9128242073555685;-0.43291914078539356;-0.40198752143769434;1.0678101084891443;10.00014351072604;0.9364986822885898;0.37433701877675113;1.0297884505226824;0.9999854202462959;1.008546592907067;1.0000015778636036
73.601935;1.0769444037655793;0.983073272992795;0.9128243539326102;-0.4329227268547879;-0.40199085129296397;1.0678101786726713;10.000143337143845;0.9364995970902649;0.3743391221799659;1.0297884929641192;0.9999854400700858;1.0085483563828768;1.0000016086655845
73.611935;1.0769443545262154;0.983073362636937;0.9128244246714661;-0.43292451985470015;-0.40199251618956733;1.0678102406067735;10.000143110471313;0.936499513444908;0.37434122500372863;1.0297885355931808;0.9999854645470544;1.0085491998992986;1.0000016316930944
73.621935;1.0769443055751173;0.9830734474132949;0.9128244955611833;-0.4329263128569363;-0.4019941810861573;1.067810294277089;10.00014282853917;0.9364994315322276;0.3743433271652936;1.0297885784597862;0.9999854936231221;1.0085500515723291;1.0000016471347246
73.631935;1.076944256990891;0.9830735273598413;0.9128245671700368;-0.4329281058616113;-0.40199584598273935;1.067809339663975;10.000142488892086;0.9364993516133758;0.3743444286027902;1.0297886215904801;0.9999855271931449;1.0085505398391574;1.0000016552464617
73.641935;1.0769442088354;0.983073602375593;0.9128246399886032;-0.432929898868815;-0.4019975108792614;1.0678093767390326;10.000142088863182;0.9364992740036341;0.3743465292780898;1.0297886650602404;0.9999855650776613;1.0085514067136172;1.000001656305387
73.651935;1.0769441611748027;0.9830736722769586;0.9128247143968901;-0.4329316918786197;-0.4019991757756853;1.067809405457804;10.000141625300994;0.9364991989850472;0.3743486291716249;1.0297887089474078;0.9999856070349656;1.0085522807056824;1.000001650548782
73.661935;1.0769441140860325;0.9830737368709529;0.9128247907247697;-0.4329334848910859;-0.40200084067203234;1.067809425766721;10.000141094920892;0.9364991267000294;0.3743507282668515;1.0297887532778554;0.9999856528242858;1.0085531614712318;1.0000016382118115
