time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
73.671935;1.0769430686952646;0.9830729023186064;0.9128248862487485;-0.43293483499959406;-0.4020024672041845;1.067809437614521;10.00014049482538;0.9364990570778969;0.37435182652271093;1.0297887980635334;0.9999857022068823;1.0085536774182082;1.000001619650199
73.681935;1.076943023065385;0.9830729558827858;0.9128249676280874;-0.43293662801583715;-0.4020041321006246;1.0678094409412828;10.000139822179255;0.9364999898760118;0.37435392385163196;1.0297888433665792;0.9999857549059149;1.0085554989995438;1.0000015953683592
73.691935;1.0769429782916407;0.9830730037841403;0.9128250522148401;-0.432938421034821;-0.40200579699721856;1.0678094357050762;10.000139073609072;0.9364999247901451;0.3743560201125616;1.0297888893234661;0.999985810625895;1.0085563974908254;1.000001565939812
73.701935;1.0769429344282864;0.9830730459441158;0.9128251404820737;-0.43294021405655664;-0.40200746189397224;1.06780842199441;10.000138244885617;0.9364998614843308;0.37435811511203915;1.02978893613784;0.9999858691035323;1.0085573010970972;1.0000015319354774
73.711935;1.0769428915910715;0.983073082303081;0.9128252329662249;-0.43294200708108055;-0.4020091267908566;1.0678084001457446;10.000137330391004;0.9364997996050639;0.3743592086137755;1.0297889840348535;0.9999859301132064;1.0085578382456994;1.00000149387421
73.721935;1.076942849944152;0.9830731128430832;0.9128253301855549;-0.43294380010843925;-0.40201079168783294;1.067808370717934;10.000136323167366;0.9364997388567989;0.3743613003654454;1.0297890332108115;0.9999859934281913;1.0085587507596967;1.0000014521898992
73.731935;1.0769428096618017;0.983073137647877;0.9128254324783057;-0.4329455931386551;-0.4020124565848758;1.0678083343575668;10.000135216426637;0.9364996789624532;0.37436339013723086;1.0297890838191481;0.9999860587354735;1.0085596667243473;1.000001407263392
73.741935;1.0769427709759378;0.983073156945174;0.9128255399099293;-0.4329473861717041;-0.40201412148200455;1.0678082917143585;10.00013400464888;0.9364996195174078;0.374365477744029;1.0297891359489464;0.9999861255248211;1.0085605852961717;1.000001359521926
73.751935;1.076942734228232;0.9830731710787571;0.9128256522667477;-0.43294917920751125;-0.40201578637928725;1.067808243413514;10.000132682946576;0.9364995600104048;0.3743665630454431;1.0297891895685867;0.9999861931073277;1.008561134409767;1.0000013095579527
73.761935;1.0769426998255742;0.9830731804349699;0.9128257690890134;-0.43295097224596113;-0.4020174512768141;1.067808190054268;10.000131246468072;0.9365004999751908;0.3743686459513714;1.0297892445076045;0.9999862608082764;1.0085629841244688;1.0000012582108957
73.771935;1.0769426681833014;0.9830731853889816;0.9128258897380847;-0.43295276528691456;-0.40201911617468833;1.0678071322569125;10.000129691149738;0.9365004390241211;0.3743707264275995;1.0297893005477812;0.9999863281103896;1.0085639052839825;1.0000012065326265
73.781935;1.0769416407333008;0.9830722925812094;0.9128260303944145;-0.43295411540522327;-0.4020207427087346;1.0678070706871572;10.000128014515928;0.9365003768226838;0.37437180447193824;1.0297893575792092;0.99998639461893;1.0085644544826748;1.000001155631909
73.791935;1.0769416157611467;0.9830723708844431;0.9128262319995554;-0.4329577015173982;-0.4020240725662674;1.067807005999659;10.000126215352985;0.9365003131477094;0.3743738800867961;1.0297894156737657;0.9999864599995177;1.0085653734814508;1.0000011065044967
73.801935;1.0769415945088612;0.9830723643831473;0.9128263599114592;-0.43295949456328525;-0.40202573746602543;1.0678069388111706;10.000124293388067;0.9365002478968428;0.37437595327669937;1.0297894749801966;0.9999865239932032;1.0085662905476578;1.0000010599237632
73.811935;1.0769415771465702;0.9830723546612512;0.9128264889300132;-0.4329612876110736;-0.402027402366736;1.067806869778426;10.000122249704429;0.9365001809619908;0.3743770240438307;1.0297895355754516;0.9999865864044776;1.0085668339170517;1.0000010164216473
73.821935;1.0769415638976785;0.9830723421144876;0.9128266184275442;-0.43296308066062195;-0.40202906726856863;1.0678067996562859;10.00012008666031;0.9365001121297511;0.37437909237652556;1.0297895974573352;0.9999866470399279;1.0085677453672295;1.000000976352007
73.831935;1.0769415550840582;0.983072327053381;0.9128267477363534;-0.4329648737117806;-0.4020307321716885;1.067806729241342;10.000117807008749;0.9365000411019769;0.3743811582538153;1.029789660609432;0.9999867057386038;1.0085686530679048;1.00000093996793
73.841935;1.0769415511060438;0.9830723096245195;0.9128268761030953;-0.4329666667643936;-0.4020323970762452;1.0678066593259883;10.000115413220659;0.9365009675697208;0.37438222166141255;1.0297897249884236;0.9999867624624696;1.0085701137219556;1.0000009074669116
73.851935;1.0769415523649932;0.9830722898674717;0.9128270027244954;-0.43296845981832327;-0.4020340619823708;1.0678055907776642;10.000112907731593;0.9365008912752022;0.3743842826001216;1.0297897904965665;0.9999868173014858;1.0085710119441331;1.0000008789990251
73.861935;1.0769415591990166;0.9830722677927806;0.9128271268124423;-0.43297025287346164;-0.402035726890169;1.0678055245883253;10.000110293940295;0.9365008120586155;0.37438634108174224;1.0297898570357555;0.9999868703993519;1.0085719043985304;1.0000008546770285
73.871935;1.0769415719045587;0.9830722433913404;0.912827247613419;-0.43297204592971705;-0.40203739179971054;1.0678054617446233;10.00010757659832;0.9365007299141112;0.37438739712870545;1.0297899245255133;0.9999869218696182;1.0085724193066725;1.000000834599204
73.881935;1.0769415907981588;0.9830721354022613;0.9128272889540894;-0.4329720459186547;-0.4020373917524686;1.0678054030614228;10.000104761210356;0.9365006449929034;0.37438945077666497;1.0297899928254022;0.9999869717794835;1.0085732986881766;1.0000008188146627
73.891935;1.0769406172422855;0.9830712126421682;0.9128274178492143;-0.4329733960334802;-0.4020390183011627;1.0678053491275856;10.000101853429452;0.9365005575098226;0.37439150206567173;1.0297900617087392;0.999987020201881;1.0085741710402971;1.0000008072562603
73.901935;1.0769406494755387;0.9830711813365024;0.9128275242972889;-0.43297518909070265;-0.4020406832160468;1.0678053003158108;10.000098858574939;0.9365004676607228;0.3743925510359536;1.0297901309206015;0.9999870672286696;1.0085746648522398;1.0000007997470364
73.911935;1.0769406886912398;0.9830711479834835;0.9128276245270692;-0.432976982148475;-0.4020423481327165;1.0678052567888332;10.00009578135363;0.93650037558733;0.3743945977282327;1.0297902002211978;0.9999871129101687;1.0085755222565116;1.0000007960917416
73.921935;1.0769407349190034;0.9830711128837171;0.9128277181025651;-0.4329787752066181;-0.40204401305117377;1.0678052185416882;10.00009262613917;0.9365002813418492;0.37439564217920296;1.0297902693718366;0.9999871571828196;1.008576000585022;1.0000007961898745
73.931935;1.0769407880552468;0.9830710764427925;0.9128278048397356;-0.43298056826497716;-0.4020456779714246;1.067804185503274;10.000089397263531;0.9365011849021941;0.37439768443928023;1.029790338104409;0.9999871998822991;1.0085777706077759;1.0000008001051373
73.941935;1.0769408478926978;0.9830710391198826;0.9128278847327123;-0.4329823613234246;-0.4020473428934774;1.0678041575989272;10.000086098677903;0.936501086245392;0.3743997246005976;1.0297904061470695;0.9999872408728062;1.0085786038728257;1.000000808062191
73.951935;1.076940914204734;0.9830710013722527;0.9128279578679256;-0.43298415438187043;-0.40204900781733993;1.067804134745365;10.000082733195033;0.9365009854303932;0.3744007627792954;1.0297904732310503;0.9999872801703189;1.0085790576246974;1.0000008204109367
73.961935;1.0769409868131092;0.9830709635885576;0.9128280243324225;-0.43298594744028046;-0.40205067274301387;1.0678041168499244;10.000079302295763;0.9365008826766801;0.37440279907347035;1.0297905389677233;0.9999873179537112;1.0085798742312702;1.0000008376154026
73.971935;1.0769410655970557;0.9830709260264012;0.9128280841366894;-0.43298774049867805;-0.4020523376704922;1.0678041037874544;10.000075807030806;0.9365007783759158;0.37440383356859264;1.0297906027453625;0.9999873545079887;1.008580311194233;1.000000860227548
73.981935;1.0769411504924074;0.9830708887864111;0.912828137237988;-0.43298953355712155;-0.4020540025997626;1.067804095312527;10.000072248975961;0.9365006730273262;0.37440586637379253;1.0297906638177772;0.999987390186644;1.0085811109133278;1.0000008887822802
73.991935;1.0769412415128632;0.9830708518232527;0.9128281836075106;-0.4329913266156731;-0.4020556675308194;1.0678040910086262;10.000068630333974;0.9365005671530772;0.374406897636956;1.0297907214786044;0.9999874254165665;1.0085815309103459;1.0000009236557903
74.001935;1.0769403398073798;0.9830699213317216;0.9128282401354123;-0.43299267671270253;-0.4020572940991477;1.0678040903481094;10.000064953658681;0.9365004612079301;0.37440892753902194;1.0297907751229187;0.9999874606888118;1.008582313533523;1.000000964994598
74.011935;1.0769404435471925;0.9830698846229657;0.9128282730734146;-0.432994469769883;-0.40205895903378086;1.0678030927673152;10.000061221852452;0.9365003555560242;0.37441095627806087;1.0297908242215932;0.9999874964890457;1.0085830873806159;1.0000010127773422
74.021935;1.0769405540249224;0.9830698480584196;0.9128282995144369;-0.4329962628272042;-0.40206062397019954;1.0678030976899457;10.000057438724415;0.9365012505568109;0.3744119840660671;1.0297908683623669;0.999987533229242;1.0085844095635008;1.0000010669061532
74.031935;1.0769406715117662;0.9830698117184092;0.9128283197968245;-0.4329980558846683;-0.402062288908373;1.067803104532886;10.000053609457632;0.9365011466524483;0.3744140111491055;1.0297909072827445;0.9999875712381175;1.0085851653094098;1.0000011271819473
74.041935;1.0769407961961395;0.9830697756517922;0.91282833428456;-0.43299984894231547;-0.40206395384824967;1.0678031127100531;10.00004974012587;0.9365010443811493;0.3744150378143498;1.02979094078833;0.999987610796927;1.0085855406483801;1.0000011932349555
74.051935;1.0769409280887783;0.9830697399054017;0.9128283432750754;-0.43300164200022384;-0.4020656187897707;1.0678031216558888;10.000045836875621;0.9365009443402414;0.3744170643595249;1.0297909686585291;0.99998765220666;1.008586278003538;1.0000012645677305
74.061935;1.0769410670394366;0.9830697045690847;0.9128283469834336;-0.4330034350584859;-0.4020672837328743;1.0678031309243705;10.000041905449235;0.9365008471127255;0.374418091050548;1.0297909906100091;0.9999876958363629;1.0085866348628503;1.0000013406716637
74.071935;1.076941212821295;0.9830696697478788;0.9128283455863512;-0.4330052281171879;-0.4020689486774912;1.0678031403382269;10.000037951184371;0.9365007531502599;0.3744201181067424;1.029791006335263;0.9999877421085186;1.0085873536887853;1.000001421053514
74.081935;1.076941365158095;0.9830695542336988;0.9128282638208257;-0.4330052281114153;-0.4020689486649805;1.0678031500531473;10.000033979684883;0.9365006626734758;0.37442114570888846;1.0297910156228054;0.9999877914581718;1.0085876921453631;1.000001505166874
74.091935;1.0769415236727657;0.9830695204614512;0.9128282527109863;-0.4330070211712841;-0.40207061361236623;1.0678021604671646;10.000029997356208;0.9365005756667336;0.37442317400655883;1.0297910184637886;0.999987844322674;1.0085883929196804;1.0000015924148822
74.101935;1.076941687837588;0.9830694871483087;0.9128282369443642;-0.43300881423195076;-0.402072278561027;1.0678021720785684;10.000026011077358;0.9365004919348023;0.3744242031228618;1.0297910150417002;0.9999879011677983;1.008588713774889;1.000001682244818
74.111935;1.0769418570100062;0.9830694543249984;0.9128282166686075;-0.43301060729360186;-0.40207394351089865;1.0678021853937298;10.000022027675575;0.9365014111729333;0.37442623314912565;1.0297910056346407;0.9999879624572113;1.0085903259666167;1.0000017741759462
74.121935;1.076941031529618;0.9830685283900643;0.9128282089723545;-0.4330119573764542;-0.40207557009728667;1.0678022008421266;10.0000180539826;0.9365013330458719;0.3744272641296447;1.0297909905656926;0.9999880285583327;1.008590630256535;1.0000018677311728
74.131935;1.0769412086498202;0.9830684967886517;0.9128281802831194;-0.4330137504390899;-0.4020772350493832;1.0678022186846894;10.000014097049283;0.9365012572422255;0.3744292960609648;1.0297909702334496;0.9999880997756642;1.0085912980607679;1.0000019623767376
74.141935;1.0769413887273156;0.9830684658529868;0.9128281477519959;-0.43301554350345633;-0.40207890000256397;1.0678022389850301;10.000010163540669;0.9365011834692474;0.37443032890683475;1.0297909451267138;0.99998817650233;1.0085915873504714;1.0000020575141084
74.151935;1.076941571201785;0.9830684355621719;0.9128281116441984;-0.4330173365698656;-0.4020805649568689;1.0678022616624223;10.000006259197468;0.9365011114232892;0.37443236261148544;1.0297909157966523;0.999988259210189;1.0085922410853347;1.0000021525326228
74.161935;1.076941755676747;0.9830684058376059;0.9128280722328443;-0.43301912963865374;-0.4020822299123671;1.0678022865812842;10.00000238952656;0.9365010407972202;0.37443339711488666;1.0297908827784348;0.999988348288872;1.0085925172946955;1.0000022469208332
74.171935;1.0769419419170245;0.9830683764897503;0.9128280298142752;-0.43302092271016346;-0.4020838948691275;1.067801313622811;9.999998560256433;0.9365009713042299;0.3744354323694115;1.0297908464767151;0.9999884439719007;1.0085931590266524;1.0000023403464198
74.181935;1.076942129789184;0.9830682659968927;0.9128279092812643;-0.4330209227214008;-0.40208389486863544;1.0678013427132862;9.999994776746611;0.9365009026813594;0.3744364683422559;1.0297908071579314;0.9999885462899174;1.0085934243736976;1.0000024326248416
74.191935;1.0769423191742664;0.9830682365681498;0.9128278618663738;-0.43302271579935186;-0.40208555982799604;1.067801373795651;9.99999104408341;0.9365008347084592;0.374438504994992;1.0297907650608145;0.9999886549899437;1.0085940563688842;1.0000025236051258
74.201935;1.0769425099062164;0.9830682067259808;0.912827812503047;-0.43302450888094784;-0.4020872247886351;1.0678014068073236;9.999987368098498;0.936500767273437;0.3744395422488948;1.029790720447153;0.9999887696095436;1.0085943129778097;1.0000026130164805
74.211935;1.0769427017384736;0.9830681762339989;0.9128277615763729;-0.4330263019663871;-0.40208888975050866;1.0678014417519677;9.999983755077082;0.9365017004256959;0.37444057997223124;1.0297906735654183;0.9999888896529073;1.0085954943894408;1.000002700352351
74.221935;1.0769428943221395;0.9830681448746649;0.9128277095104546;-0.433028095055824;-0.40209055471356725;1.0678014787689853;9.99998021002776;0.9365016343350746;0.37444261801507106;1.0297906246256903;0.9999890146355345;1.0085961152132517;1.0000027849014135
74.231935;1.0769430872214392;0.983068112482542;0.9128276567712146;-0.4330298881493706;-0.40209221967778375;1.0678015180899592;9.999976736056636;0.9365015692119197;0.3744436562621752;1.0297905737864603;0.9999891440560086;1.0085963619811993;1.0000028659137163
74.241935;1.0769432799887892;0.983068078905572;0.9128276038121268;-0.4330316812470639;-0.40209388464314666;1.0678015599773656;9.999973334991738;0.9365015052975569;0.37444569465571786;1.0297905211486462;0.9999892774274112;1.008596977733739;1.0000029427573263
74.251935;1.0769424732884842;0.9830671502712319;0.9128275679004217;-0.43303303134884885;-0.40209551124490106;1.0678016047518375;9.999970007168443;0.9365014428827659;0.37444673316768085;1.029790466794056;0.9999894142876423;1.008597220407307;1.0000030149584942
74.261935;1.076942664857336;0.9830670324570776;0.912827440067458;-0.43303303139128063;-0.402095511253928;1.067800652847904;9.999966750740969;0.9365013822644379;0.37444877174896185;1.029790410813403;0.9999895541348591;1.0085978327906666;1.0000030821616024
74.271935;1.0769428556657665;0.983066993916258;0.9128273883226129;-0.43303482449924663;-0.40209717622255686;1.067800704782788;9.999963562350416;0.9365013236881625;0.37444981030365876;1.0297903532465222;0.9999896963847137;1.008598072536556;1.00000314407838
74.281935;1.076943045786295;0.9830669530311255;0.912827337498665;-0.43303661761098944;-0.40209884119219297;1.067800761066924;9.999960438861653;0.9365012673537559;0.37445084869763007;1.0297902939857382;0.9999898404234613;1.0085983110085337;1.0000032004784172
74.291935;1.0769432353488069;0.9830669094919768;0.9128272878833598;-0.4330384107264303;-0.4021005061627798;1.0678008221810076;9.999957378300495;0.9365012134504629;0.3744528867841649;1.0297902327543744;0.9999899857044549;1.0085989195282616;1.000003251243257
74.301935;1.0769434244835603;0.9830668630847025;0.9128272396897892;-0.4330402038454975;-0.40210217113426344;1.0678008886085766;9.999954379199083;0.9365011621852141;0.3744539244387118;1.0297901692015097;0.9999901318075337;1.0085991556084748;1.000003296368793
74.311935;1.076943613297831;0.9830668136477091;0.91282719301774;-0.4330419969681334;-0.40210383610661493;1.0678009608440313;9.999951439889568;0.9365021138008707;0.3744559615879044;1.0297901030470504;0.9999902784529915;1.008600690348585;1.0000033358508673
74.321935;1.076943801852765;0.9830666797608907;0.9128270724952744;-0.4330419970326142;-0.4021038361212858;1.0678010393743775;9.999948559225333;0.9365020685661372;0.3744569982236099;1.029790034162991;0.9999904254207013;1.0086009242815268;1.0000033696095192
74.331935;1.0769439901209634;0.9830666236394704;0.9128270290927183;-0.4330437901621906;-0.4021055010953784;1.0678011246080523;9.999945737885191;0.9365020267306781;0.3744580344019061;1.0297899625519862;0.9999905723630164;1.0086011574036586;1.0000033975356628
74.341935;1.076944177967334;0.9830665636783164;0.9128269874970216;-0.43304558329507525;-0.40210716607033387;1.06780121679103;9.999942978689031;0.9365019884602447;0.37446007021245253;1.0297898882796226;0.9999907187070625;1.0086017613211726;1.0000034195469576
74.351935;1.0769443651809467;0.9830664995236064;0.9128269479104507;-0.4330473764311245;-0.4021088310461315;1.0678003160449305;9.999940285785154;0.9365019538150574;0.37446110573126007;1.0297898114315165;0.9999908637557451;1.0086019939690316;1.000003435599302
74.361935;1.0769445514888005;0.9830664309172594;0.9128269106869897;-0.43304916957020595;-0.4021104960227484;1.0678004224216382;9.999937664033517;0.9365019228018612;0.37446214099505093;1.0297897321206622;0.999991006824181;1.0086022270959925;1.00000344569608
74.371935;1.076944736548539;0.9830663576447785;0.9128268763047079;-0.4330509627122123;-0.40211216100016395;1.0678005358266769;9.999935119050152;0.936501895405938;0.37446417599428455;1.0297896504921975;0.9999911472737829;1.0086028323640623;1.0000034498918104
74.381935;1.076943921042628;0.9830653045763684;0.9128267867028371;-0.4330505197787157;-0.4021121226549941;1.0678006559431854;9.999932657069445;0.9365018715476489;0.3744652106800033;1.0297895666929555;0.9999912844601961;1.0086030675009374;1.0000034482682112
74.391935;1.0769441026580928;0.9830652215227171;0.9128267593149495;-0.433052312924624;-0.40211378763402733;1.067800782242357;9.99993028459009;0.9365018510691535;0.3744672449973418;1.0297894808549977;0.9999914176811534;1.0086036751844394;1.0000034409110792
74.401935;1.0769442822203097;0.9830651337946323;0.9128267358102408;-0.4330541060731782;-0.40211545261389486;1.0678009140476958;9.999928008073132;0.9365018338038277;0.37446827890879525;1.029789393108938;0.9999915462179053;1.0086039129075535;1.000003427913244
74.411935;1.0769444595864957;0.9830650418499353;0.9128267162515149;-0.4330558992242762;-0.4021171175945682;1.0678010506733393;9.999925833327385;0.9365018196128241;0.374469312377877;1.029789303606426;0.9999916694270325;1.0086041519150954;1.0000034093545511
74.421935;1.0769446347194096;0.9830649462106666;0.9128267005708166;-0.4330576923777896;-0.4021187825759606;1.0678011915747303;9.999923764660265;0.9365028083537664;0.37447134536027454;1.0297892125371382;0.9999917867958662;1.0086056919455462;1.0000033852609984
74.431935;1.076944807704262;0.9830647661563634;0.9128266131783153;-0.43305769247355363;-0.40211878259939204;1.0678013363919874;9.999921804617662;0.9365027998586124;0.3744723778202955;1.0297891201101996;0.9999918979750857;1.008605933300405;1.0000033556213588
74.441935;1.0769449786938754;0.9830646647521345;0.9128266048043002;-0.43305948563137253;-0.40212044758179716;1.0678014848916406;9.999919954812768;0.9365027939562206;0.3744734097170481;1.02978902651244;0.9999920027569857;1.0086061756129157;1.000003320445984
74.451935;1.0769451478083865;0.983064561461955;0.9128265999460132;-0.43306127879103884;-0.40212211256448627;1.0678006369046145;9.99991821717143;0.9365027905417025;0.37447444095764254;1.0297889318975348;0.9999921009665721;1.0086064186713781;1.0000032797860334
74.461935;1.0769453150708896;0.9830644570549422;0.9128265986116842;-0.43306307195234706;-0.40212377754736667;1.0678007923104997;9.99991659455626;0.9365027896325243;0.3744764713933802;1.0297888364110077;0.9999921923953577;1.0086070335551844;1.0000032336927311
74.471935;1.0769454804013898;0.9830643522362257;0.9128266008651048;-0.43306486511507836;-0.40212544253041244;1.067800951024666;9.999915090483766;0.9365027913460067;0.3744775008684423;1.0297887401815382;0.9999922768433763;1.008607277580612;1.0000031821839102
74.481935;1.0769456436350358;0.9830641663219052;0.9128265314481653;-0.4330648652189927;-0.40212544255509486;1.0678011129547271;9.999913708452675;0.936502795851126;0.3744785292428963;1.0297886432512788;0.9999923541289997;1.0086075219331916;1.0000031252555552
74.491935;1.0769458045731166;0.9830640621873695;0.9128265415760878;-0.4330666583838485;-0.4021271075385281;1.067801277970574;9.999912451369811;0.9365028033765749;0.3744805563792989;1.0297885455526;0.9999924240523118;1.0086081377603233;1.0000030629149679
74.501935;1.07694596301248;0.9830639588548935;0.9128265561949409;-0.43306845154942425;-0.40212877252219614;1.0678014459154523;9.99991132096357;0.9365028142623238;0.37448158214707133;1.029788446988514;0.9999924864131808;1.0086083823024001;1.0000029952533867
74.511935;1.0769461186763845;0.9830638564907527;0.9128265755376158;-0.43307024471550476;-0.4021304375061345;1.0678016166441988;9.999910317365318;0.9365028289921012;0.37448260643276876;1.0297883475129717;0.9999925410764918;1.0086086265722962;1.0000029225309848
74.521935;1.0769452721625041;0.983062780188298;0.9128265410713633;-0.43306980178685855;-0.40213039916687504;1.067801790052909;9.99990943912564;0.9365028481892207;0.374484629136379;1.0297882471324566;0.9999925880831546;1.0086092415063626;1.0000028451736922
74.531935;1.076945420858674;0.9830626796530958;0.9128265696690173;-0.4330715949515632;-0.40213206415139185;1.0678019660679168;9.999908683378314;0.9365038725893498;0.3744856501944894;1.0297881458619804;0.9999926277191346;1.0086104126634472;1.0000027636834377
74.541935;1.076945565132799;0.9830625797311013;0.9128266024111921;-0.4330733881160243;-0.4021337291362;1.0678011446393256;9.999908046288464;0.9365039029675298;0.37448666961535904;1.029788043695695;0.999992660415396;1.0086106539181445;1.0000026785932918
74.551935;1.0769457042855344;0.9830624802356583;0.9128266387826107;-0.43307518127999195;-0.40213539412131954;1.0678013257139942;9.999907524058123;0.9365039400110757;0.37448768745960526;1.0297879406372328;0.9999926866216289;1.008610893484425;1.0000025905112426
74.561935;1.0769458376855041;0.9830622997826027;0.9128266028395207;-0.4330751813848877;-0.40213539414824623;1.0678015091261779;9.999907113758503;0.9365039842083566;0.3744897037825115;1.029787836765954;0.9999927068094498;1.0086115024738747;1.0000025001226471
74.571935;1.0769459648951822;0.983062200738798;0.9128266450870145;-0.43307697454712746;-0.4021370591341019;1.0678016945352076;9.999906813442891;0.9365040358152751;0.3744907185938128;1.0297877322344597;0.9999927215100306;1.008611738271166;1.0000024081075658
74.581935;1.0769460857571953;0.9830621018166985;0.9128266898398882;-0.43307876770813564;-0.4021387241203677;1.0678018814741885;9.999906622234255;0.9365040949011568;0.37449173184840784;1.0297876272182043;0.9999927312947811;1.0086119722173321;1.0000023151014796
74.591935;1.0769462003737502;0.9830620030435261;0.9128267369031149;-0.4330805608677117;-0.40214038910703837;1.0678020694017465;9.999906540361614;0.9365041614435071;0.3744927434711878;1.0297875219558914;0.9999927367145488;1.0086122044424495;1.0000022217749576
74.601935;1.0769463089517388;0.9830618231538355;0.9128267106608313;-0.4330805609673804;-0.40214038913552064;1.0678022577178001;9.999906568357032;0.9365042353989974;0.3744947534005243;1.029787416838411;0.9999927382519762;1.0086128064712163;1.0000021289366658
74.611935;1.076946411654236;0.9830617244224389;0.9128267617639191;-0.43308235412370294;-0.4021420541228003;1.067802445754639;9.999906705988835;0.9365043166819791;0.3744957616037353;1.0297873124129435;0.9999927363521047;1.008613035999867;1.0000020375304919
74.621935;1.0769465086288579;0.9830616252105945;0.9128268144460497;-0.4330841472782326;-0.40214371911020463;1.067802632789348;9.999906951769713;0.9365044050910376;0.37449676805697474;1.0297872093128724;0.9999927314878557;1.0086132646094128;1.0000019485671003
74.631935;1.0769466001185242;0.9830615250213094;0.9128268683213848;-0.4330859404308337;-0.4021453840975908;1.0678028181009744;9.99990730281584;0.9365045003111379;0.3744977727341283;1.029787108161929;0.9999927241543042;1.0086134926529233;1.0000018630524927
74.641935;1.076946686414477;0.9830613420850743;0.9128268476366149;-0.43308594052303645;-0.4021453841262842;1.0678030009847723;9.999907754463889;0.9365056019938942;0.37449877561949063;1.0297870094823642;0.9999927148023354;1.0086146490913819;1.0000017818666918
74.651935;1.0769467677303555;0.9830612383901387;0.912826903092915;-0.43308773367139863;-0.4021470491132707;1.067802180740046;9.9999082998982;0.9365057097756536;0.3745007767211332;1.029786913656046;0.9999927037927053;1.0086152486391886;1.0000017056605572
74.661935;1.0769458452490557;0.9830602386594619;0.9128269760498587;-0.4330890837642004;-0.4021486757348948;1.067802356756565;9.999908931039496;0.9365058232184756;0.37450177607192264;1.0297868209491476;0.9999926913680593;1.0086154775742626;1.0000016348749683
74.671935;1.0769459171070217;0.9830601301295193;0.9128270325759948;-0.43309087690646836;-0.40215034072120537;1.0678025286356099;9.999909640239721;0.9365059417770595;0.374502773703157;1.029786731573947;0.9999926776278336;1.0086157074762105;1.0000015697905318
74.681935;1.0769459845492404;0.9830599378621476;0.912827014007453;-0.43309087698996984;-0.40215034074858014;1.0678026961925513;9.999910420776997;0.9365060648259487;0.3745037696042575;1.0297866457393106;0.9999926625631956;1.008615938566717;1.000001510547401
74.691935;1.0769460477957542;0.9830598243384158;0.9128270711771002;-0.43309267012818947;-0.40215200573407295;1.0678028593809907;9.999911266065107;0.9365061917005746;0.37450476372171826;1.0297865636610077;0.9999926461430331;1.0086161710105648;1.0000014572363827
74.701935;1.076946106978565;0.9830597083128004;0.9128271287428488;-0.43309446326465567;-0.40215367071911695;1.0678030182736435;9.999912169037383;0.9365063216721452;0.3745067559987845;1.029786485561358;0.999992628386091;1.008616776231291;1.0000014100449177
74.711935;1.0769461620074636;0.9830595085907469;0.9128271114503111;-0.4330944633429409;-0.4021536707451271;1.0678031731006679;9.999913122718764;0.9365064539061253;0.37450774641199314;1.029786411682429;0.9999926094146894;1.0086170116709638;1.000001369329107
74.721935;1.0769462125197566;0.983059387799194;0.9128271703242922;-0.433096256476642;-0.40215533572911893;1.0678033242314935;9.9999141215157;0.9365065875363;0.3745087349842123;1.029786342314068;0.999992589487844;1.0086172485457048;1.0000013355686432
74.731935;1.0769462579602125;0.9830592649615054;0.9128272299769448;-0.4330980496093527;-0.40215700071248855;1.0678034720638727;9.999915161750302;0.9365067217890483;0.3745097217688881;1.0297862778104323;0.9999925689874941;1.0086174866764535;1.0000013092424154
74.741935;1.0769462977261075;0.98305914038905;0.9128272903881153;-0.4330998427413108;-0.40215866569518166;1.0678036169121237;9.999916241182252;0.9365068560365011;0.3745107068218495;1.029786218547667;0.9999925483765317;1.0086177259467402;1.00000129072878
74.751935;1.0769463312728051;0.9830589330649693;0.9128272761059113;-0.43309984281606184;-0.4021586657186135;1.067802758976661;9.99991735816881;0.9365069897770997;0.37451169018950087;1.029786164853137;0.9999925281901798;1.0086179663881583;1.0000012803091023
74.761935;1.0769463581227452;0.9830588055959035;0.9128273380464917;-0.43310163594713014;-0.40216033069981805;1.0678028983625718;9.999918510974195;0.9365081225759309;0.3745136719063228;1.029786116991012;0.999992509050916;1.0086195079757754;1.000001278228472
74.771935;1.0769463778351756;0.9830586768454913;0.9128274008552695;-0.4331034290780084;-0.40216199568021166;1.067803035097628;9.99991969774391;0.9365082540414901;0.3745146519981433;1.0297860751981258;0.9999924916248482;1.0086197512881894;1.0000012847168565
74.781935;1.07694638996649;0.9830584656775366;0.912827389208224;-0.4331034291521406;-0.402161995701202;1.0678031691333159;9.999920916994865;0.936508383875349;0.37451563051354414;1.0297860397079064;0.9999924765458538;1.0086199963152107;1.0000012999489984
74.791935;1.0769463940417072;0.9830583345991332;0.9128274541239509;-0.43310522228292364;-0.402163660679794;1.0678033003012806;9.999922167725595;0.9365085119264601;0.37451660755824184;1.0297860107857413;0.9999924644264333;1.0086202431374054;1.0000013239895276
74.801935;1.076946389619795;0.9830582022413646;0.9128275202909781;-0.4331070154137196;-0.40216532565735924;1.067803428307727;9.999923448777096;0.9365086381930939;0.3745175832846493;1.029785988812132;0.9999924559257326;1.0086204918279482;1.0000013567511468
74.811935;1.0769463763871636;0.983057987105788;0.9128275123626184;-0.4331070154878532;-0.4021653256752589;1.0678035528124312;9.999924758401434;0.9365087627488049;0.3745185578404165;1.029785974345137;0.9999924517355909;1.0086207425379186;1.0000013979912468
74.821935;1.0769453551568804;0.983056957676616;0.9128275982565097;-0.4331083655469369;-0.402166952285316;1.0678036734542917;9.999926094547344;0.9365088856196685;0.37451953130852983;1.0297859680845651;0.9999924525187203;1.0086209954769452;1.0000014473520482
74.831935;1.076945323690499;0.9830568198040641;0.912827669001584;-0.4331101586758876;-0.40216861725925485;1.0678037898381822;9.999927454908422;0.9365090067003417;0.37452050368895934;1.0297859707448223;0.9999924589333508;1.008621250876416;1.000001504425721
74.841935;1.0769452828319264;0.9830565983937761;0.9128276664400506;-0.4331101587496264;-0.402168617273431;1.0678039016128114;9.999928836512794;0.9365091257428431;0.37452247494441404;1.0297859829163603;0.9999924717023871;1.0086218803124085;1.000001568836525
74.851935;1.0769452324225952;0.9830564559044527;0.9128277418206401;-0.43311195187810353;-0.4021702822450357;1.067804008558688;9.999930235560704;0.9365092423813921;0.3745234450453705;1.0297860050257952;0.9999924916060128;1.0086221413882879;1.000001640278237
74.861935;1.0769451723435899;0.9830563111495756;0.912827819974955;-0.43311374500629923;-0.40217194721569477;1.067803110573613;9.999931647285962;0.9365093561700789;0.37452441396895936;1.0297860374193846;0.999992519381136;1.008622405519718;1.000001718472903
74.871935;1.076945102535827;0.9830560829433012;0.9128278255743696;-0.4331137450792212;-0.40217194722705674;1.0678032076117916;9.999933065705346;0.9365094665981456;0.374525381696272;1.0297860804432637;0.9999925555748507;1.0086226726419778;1.0000018031208096
74.881935;1.0769450230023712;0.9830559338008412;0.9128279094589424;-0.4331155382069052;-0.40217361219637693;1.0678032996729478;9.99993448423728;0.9365095730366262;0.37452634822897585;1.0297861344001962;0.9999926004482607;1.0086229425830386;1.0000018938822177
74.891935;1.0769449338687778;0.9830557824820152;0.9128279961268254;-0.43311733133439956;-0.4021752771652888;1.0678033868501153;9.99993589719347;0.936510674690979;0.3745273135864702;1.0297861994504396;0.9999926539848211;1.0086241436012284;1.000001990415507
74.901935;1.0769448355058453;0.9830555477036437;0.9128280101458043;-0.43311733140674114;-0.4021752771754076;1.067803469368743;9.999937300920951;0.9365107706641058;0.3745282777824129;1.0297862756164797;0.9999927159262485;1.00862441838301;1.0000020925000315
74.911935;1.0769447285092872;0.983055391924817;0.9128281024499787;-0.433119124533955;-0.4021769421439237;1.0678035475499494;9.999938693986152;0.9365108600510197;0.3745292408183915;1.0297863628720958;0.9999927857980073;1.0086246950953297;1.000002200119729
74.921935;1.0769446135494343;0.983055233988546;0.912828197667363;-0.4331209176610661;-0.40217860711237347;1.0678036216812778;9.999940076624723;0.9365109419600959;0.37453020269511506;1.029786461160479;0.9999928629969607;1.008624973389449;1.0000023133693248
74.931935;1.0769444912921347;0.9830549928188278;0.9128282204195243;-0.4331209177331111;-0.4021786071222428;1.0678036918990397;9.99994145006287;0.9365110155225476;0.37453116341769604;1.029786570336542;0.9999929469391409;1.0086252529309516;1.000002432286032
74.941935;1.076944362354037;0.9830548310711974;0.912828321618773;-0.433122710860146;-0.40218027209057833;1.0678037582021185;9.99994281594854;0.9365110799153781;0.3745321229955758;1.0297866901027974;0.9999930371204534;1.008625533442828;1.0000025567327187
74.951935;1.0769442272613299;0.983054667724209;0.9128284257937549;-0.43312450398724384;-0.40218193705877775;1.067803820552522;9.999944175630212;0.93651113432398;0.3745330814432539;1.0297868199899876;0.9999931330336331;1.0086258147761975;1.0000026863111338
74.961935;1.076944086494913;0.983054421866598;0.9128284573398284;-0.43312450405949465;-0.4021819370682161;1.0678038789810023;9.999945529601415;0.936511177914752;0.37453503877418365;1.029786959468737;0.999993234078726;1.0086264682915431;1.0000028203538334
74.971935;1.0769439405399441;0.9830542563856829;0.9128285668188245;-0.4331262971870081;-0.40218360203588693;1.0678039336309424;9.999946877802932;0.9365112099122191;0.3745359949915081;1.0297871080960996;0.9999933395818101;1.0086267514989629;1.0000029580374676
74.981935;1.0769437898500072;0.9830540904956093;0.912828678384976;-0.43312809031491106;-0.4021852670031941;1.0678029847016968;9.999948220477709;0.9365112296712259;0.37453695007995874;1.0297872654994038;0.9999934488844275;1.008627035916346;1.0000030985155093
74.991935;1.0769426358352665;0.9830529498114988;0.9128287330539406;-0.4331276472983241;-0.40218522864625883;1.0678030323891887;9.999949558467101;0.9365112366522126;0.37453790399204817;1.029787431264329;0.9999935613683931;1.008627321738292;1.0000032410247433
75.001935;1.0769424768139584;0.9830527847646012;0.9128288474258643;-0.43312944042565604;-0.4021868936125646;1.067803076879085;9.999950892791238;0.9365112303690072;0.37453885664590103;1.0297876048933159;0.9999936763875419;1.0086276091790554;1.0000033849376637
75.011935;1.0769423142563994;0.9830525396394414;0.912828887065675;-0.43312944050024677;-0.40218689361967047;1.0678031183704362;9.999952224469968;0.9365112103799744;0.37453980793942077;1.0297877858362832;0.9999937932239984;1.008627898415529;1.0000035296609833
75.021935;1.0769421486835602;0.9830523771948765;0.9128290023920098;-0.43313123362871336;-0.40218855858456365;1.0678031571290851;9.999953554875939;0.9365121763431192;0.3745407577535807;1.0297879735504012;0.9999939111031917;1.0086291180548483;1.0000036744507332
75.031935;1.076941980584218;0.9830522163629812;0.9128291174571539;-0.43313302675763665;-0.4021902235486787;1.067803193476171;9.999954885968908;0.9365121280966946;0.37454170596361697;1.029788167541997;0.9999940292474957;1.0086294111969032;1.0000038183569624
75.041935;1.0769418103768065;0.9830519760660678;0.9128291562167801;-0.4331330268335629;-0.40219022355349365;1.0678032276686236;9.999956219944375;0.9365120656981109;0.3745426524788889;1.0297883673436545;0.9999941469592477;1.0086297064294643;1.0000039603458928
75.051935;1.0769416384715966;0.9830518190097387;0.9128292688790901;-0.43313481996300124;-0.4021918885161083;1.0678032598211697;9.999957558561436;0.9365119894172924;0.37454359726861136;1.0297885724839173;0.9999942636551945;1.0086300037326947;1.000004099484806
75.061935;1.0769414653169012;0.9830515830570679;0.9128293039045946;-0.43313482003909193;-0.40219188851950205;1.0678032899373155;9.999958902775914;0.9365118996866799;0.37454454035455403;1.029788782486672;0.9999943788401484;1.008630302972668;1.0000042350396037
75.071935;1.0769412913875533;0.9830514311749668;0.912829411590699;-0.4331366131682752;-0.40219355348080177;1.0678033179580988;9.99996025291363;0.9365117970282608;0.3745454817907466;1.0297889968266032;0.9999944920627332;1.0086306039894328;1.0000043664037328
75.081935;1.0769411171065417;0.9830512826535551;0.9128295160853495;-0.43313840629697237;-0.4021952184415712;1.0678033437685654;9.999961609395596;0.9365116820370433;0.37454642163029167;1.0297892148571521;0.9999946028400786;1.008630906687507;1.0000044930092213
75.091935;1.0769409427749286;0.9830510567210696;0.9128295416917237;-0.433138406371632;-0.4021952184434241;1.0678033671508023;9.999962973716613;0.9365115554160806;0.3745473599030356;1.0297894358342725;0.9999947106271179;1.0086312111577602;1.0000046143548753
75.101935;1.0769407685907104;0.9830509162602094;0.9128296391632695;-0.4331401994987647;-0.4021968834036149;1.0678033877312687;9.999964348852457;0.9365114179683678;0.37454829663443046;1.0297896590319515;0.9999948149090392;1.0086315177333194;1.0000047300148063
75.111935;1.076940594663926;0.983050699181247;0.9128296576890466;-0.4331401995715915;-0.4021968834052888;1.0678024050328574;9.999965738897131;0.9365112705460215;0.3745492318669739;1.02978988382804;0.9999949153250114;1.0086318268641956;1.0000048395612682
75.121935;1.076940421022619;0.9830505684031493;0.9128297484007873;-0.43314199269667053;-0.40219854836573243;1.067802418623069;9.999967148198689;0.9365111140532759;0.37455016565127747;1.0297901097313953;0.9999950116992148;1.0086321390031368;1.0000049425245534
75.131935;1.076940247707217;0.9830504431533197;0.9128298362084696;-0.43314378582053703;-0.40220021332664024;1.0678024281976697;9.999968579844346;0.9365109494843689;0.3745510980349163;1.029790336353062;0.9999951039247519;1.008632454616302;1.0000050384315304
75.141935;1.076940074856725;0.9830502426064863;0.912829845982701;-0.4331437858897052;-0.40220021332968986;1.0678024335289706;9.999970034336378;0.9365107778989231;0.37455202907242846;1.029790563283258;0.9999951917852631;1.0086327741802896;1.000005126860855
75.151935;1.076939902681024;0.9830501295486408;0.9128299288202554;-0.43314557901070316;-0.4022018782921101;1.0678024343926984;9.999971509922489;0.9365106003732362;0.37455295884580203;1.0297907899854135;0.999995274909657;1.0086330981427043;1.0000052074681776
75.161935;1.0769397313989213;0.9830499417384196;0.9128299340547115;-0.4331455790767543;-0.4022018782969588;1.0678024305764549;9.999973004054816;0.9365114179681874;0.37455388746888063;1.029791015849906;0.999995352909316;1.0086343553637203;1.0000052799936852
75.171935;1.0769385622553813;0.9830489481720861;0.9128300297457067;-0.43314692908608426;-0.40220350489607304;1.067802421917047;9.99997451430996;0.936511231682461;0.3745548150665191;1.0297912403282226;0.9999954255481551;1.0086346890342006;1.0000053442749945
75.181935;1.0769383934484975;0.9830488550514793;0.9128301070159849;-0.43314872220024;-0.4022051698618731;1.067802408304955;9.999976038228402;0.9365110424481937;0.3745547417542597;1.0297914630028158;0.9999954927758503;1.0086346562690978;1.0000054002091205
75.191935;1.0769382262728568;0.9830486873350225;0.9128301078060587;-0.43314872226077117;-0.40220516987073873;1.0678023896864541;9.999977572903726;0.9365108512142345;0.37455566763549936;1.0297916835552536;0.9999955546121849;1.0086349996215846;1.0000054476185092
75.201935;1.0769380610120725;0.9830486072312917;0.9128301836142555;-0.4331505153709062;-0.4022068348400092;1.0678023660596372;9.999979115319093;0.9365106590258705;0.37455659279994674;1.0297919016935064;0.99999561103359;1.0086353476299323;1.0000054861619814
75.211935;1.0769378980041562;0.9830484518947491;0.9128301843107348;-0.4331505154272176;-0.40220683485287095;1.0678023374609669;9.999980662822615;0.9365104669791808;0.3745575173182946;1.0297921171288953;0.9999956619709716;1.0086357002668893;1.0000055154317957
75.221935;1.0769377376147522;0.9830483834801395;0.9128302614593992;-0.43315230853295883;-0.40220849982659257;1.0678023039494184;9.999982212625232;0.9365102760944679;0.3745584412473387;1.0297923296146034;0.9999957073694576;1.008636057606819;1.0000055351127421
75.231935;1.076937580127779;0.9830482392906449;0.9128302646154449;-0.433152308584736;-0.40220849984428225;1.0678022655279797;9.999983761228982;0.9365100872730492;0.37455936464103196;1.0297925390084575;0.9999957472133011;1.0086364197620363;1.0000055450169119
75.241935;1.076937425760982;0.9830481817012988;0.9128303447875246;-0.4331541016858478;-0.4022101648231026;1.0678012220709299;9.999985304753414;0.9365099013176402;0.37456028755395293;1.029792745314269;0.9999957815337588;1.0086367867971104;1.0000055450296281
75.251935;1.0769372748222583;0.9830480482162455;0.9128303510219077;-0.43315410173295676;-0.40221016484603506;1.0678011733677175;9.999986839208239;0.9365097188745032;0.37456121004745097;1.0297929486326287;0.9999958104443379;1.0086371586448217;1.0000055350979968
75.261935;1.0769371277945665;0.9830480014697001;0.9128304340164444;-0.4331558948294012;-0.40221182983013676;1.0678011191907444;9.99998836037419;0.9365095403457261;0.3745621322079551;1.0297931490799437;0.9999958341580629;1.0086375350967878;1.0000055152587142
75.271935;1.076936985289119;0.9830479605763874;0.9128305181355536;-0.4331576879234842;-0.40221349481685253;1.0678010593390808;9.999989863789132;0.9365093659230643;0.37456305415845353;1.0297933468024278;0.9999958529864704;1.0086379159685153;1.0000054856264025
75.281935;1.076936847960532;0.9830478447497701;0.9128305277491534;-0.43315768796345877;-0.4022134948476112;1.067800993718093;9.999991344514376;0.936509195699297;0.37456397605072833;1.0297935420162705;0.9999958673608828;1.0086383012570315;1.0000054463481163
75.291935;1.076936716403355;0.9830478168674017;0.9128306135154648;-0.4331594810525531;-0.4022151598394231;1.06780092241386;9.999992796652634;0.9365090297140996;0.3745648980419516;1.0297937349690542;0.9999958778226442;1.0086386910812355;1.0000053976147818
75.301935;1.07693659107008;0.9830477147402996;0.9128306243068819;-0.4331594810873342;-0.4022151598751888;1.067800845667009;9.999994213119939;0.9365088679589477;0.37456582026346213;1.0297939258560904;0.9999958849573921;1.0086390855338365;1.0000053397504989
75.311935;1.076936472317967;0.9830477011164497;0.9128307107876357;-0.4331612741710548;-0.40221682487194177;1.0678007637414806;9.999995585853513;0.936508710427659;0.37456574281035104;1.0297941147438634;0.9999958893268095;1.008639113272346;1.0000052732720925
75.321935;1.0769363605387987;0.983047613791675;0.9128307219492229;-0.43316127420032274;-0.4022168249125993;1.0678006768274813;9.999996906411223;0.9365095571648553;0.3745666657602927;1.0297943015885507;0.9999958914028484;1.0086404454613451;1.000005198888363
75.331935;1.0769362562125204;0.9830476155571611;0.9128308085253594;-0.43316306727844245;-0.40221848991419323;1.0678005850219503;9.999998166835264;0.9365094082287678;0.37456758918973826;1.0297944863709425;0.9999958915601928;1.008640853716821;1.000005117506584
75.341935;1.0769361598571905;0.9830475443150894;0.9128308193796599;-0.433163067302103;-0.40221848995964277;1.0678004883098444;9.999999360643967;0.9365092636205148;0.3745685131743356;1.029794669164378;0.9999958901727296;1.0086412664967241;1.0000050302017256
75.351935;1.0769360719575662;0.9830475630039999;0.9128309050082364;-0.43316486037473056;-0.4022201549659835;1.0678003866074042;10.000000483374729;0.9365091232864199;0.37456943778463847;1.0297948500906668;0.9999958876655729;1.008641683778463;1.0000049381058547
75.361935;1.076935992916519;0.9830475095417635;0.9128309141642126;-0.43316486039313584;-0.4022201550161197;1.0678002798424253;10.000001532100804;0.9365089871792875;0.37457036308607666;1.0297950293159466;0.9999958844300998;1.0086421055263366;1.0000048423134569
75.371935;1.0769349240594028;0.9830466529628168;0.9128310143807342;-0.4331662103341254;-0.4022217816615779;1.067800167939233;10.000002504586437;0.9365088553054571;0.3745712891440644;1.029795207038519;0.9999958807110896;1.0086425316861471;1.0000047438107396
75.381935;1.076934863488382;0.9830466182180206;0.9128310208363641;-0.4331662103477891;-0.40222178171616274;1.067799050790351;10.000003399155732;0.9365087277234195;0.3745722160326716;1.029795383402385;0.9999958765587967;1.0086429621783206;1.0000046433839263
75.391935;1.0769348121273796;0.9830466740478631;0.9128311012395921;-0.433168003409161;-0.4022234467313057;1.0677989283310698;10.00000421492083;0.9365086044993929;0.3745721438491694;1.0297955584733904;0.9999958718420734;1.0086430254969942;1.0000045416230061
75.401935;1.0769347696100309;0.9830466578843244;0.9128311046856344;-0.4331680034182437;-0.4022234467897539;1.0677988006382255;10.000004951335033;0.9365084857011219;0.374573072722493;1.0297957322931721;0.9999958662928343;1.008643464126084;1.0000044390270326
75.411935;1.0769347354686059;0.9830467321135109;0.9128311820229453;-0.4331697964750368;-0.4022251118083294;1.0677986679679736;10.00000560779838;0.9365083714482808;0.3745740028024201;1.0297959049160588;0.9999958595698958;1.0086439063926813;1.0000043360264643
75.421935;1.0769347092821318;0.9830468153329185;0.9128312577309418;-0.4331715895295465;-0.40222677682826813;1.0677985307912643;10.000006184315735;0.9365082619238524;0.3745749342476002;1.0297960764506888;0.9999958513218457;1.0086443519881452;1.0000042329335632
75.431935;1.0769346906857284;0.9830468260855048;0.9128312562155597;-0.43317158953178336;-0.40222677689080727;1.0677983898281362;10.000006682155556;0.9365081573612025;0.3745758672266838;1.0297962471243522;0.9999958412050898;1.0086448007116182;1.0000041299633546
75.441935;1.0769346793579493;0.9830469266148484;0.9128313281473529;-0.43317338258174926;-0.40222844191276036;1.067798245994986;10.000007103847091;0.9365080580504512;0.3745768019125984;1.0297964173098042;0.9999958288652758;1.0086452525141911;1.000004027347363
75.451935;1.0769346750786286;0.9830469541704974;0.9128313224424479;-0.43317338257942606;-0.40222844197685154;1.0677981003104307;10.00000745313971;0.9365079643039828;0.37457673846614814;1.029796587478257;0.9999958139397496;1.0086453360763674;1.000003925474859
75.461935;1.0769346777893434;0.9830470710104611;0.9128313897841913;-0.43317517562478774;-0.4022301069999684;1.0677979538560889;10.000007734854703;0.9365078763729409;0.37457767702548006;1.029796758122673;0.9999957960883441;1.0086457941879927;1.0000038249188643
75.471935;1.0769346875203198;0.9830471145531077;0.9128313791002513;-0.43317517561783053;-0.40223010706496964;1.0677978077543107;10.000007954380894;0.9365077943765023;0.37457861769247003;1.0297969297381588;0.9999957750125253;1.008646255492516;1.0000037263229218
75.481935;1.0769347042094453;0.98304724725524;0.9128314410714943;-0.43317696865858774;-0.4022317720888756;1.067797663057894;10.000008117171754;0.9365087182984559;0.3745795605135265;1.0297971028546682;0.9999957504549616;1.0086476483803681;1.00000363032792
75.491935;1.076934727612998;0.983047306555089;0.9128314246478497;-0.4331769686471205;-0.40223177215462086;1.067797520616885;10.000008228285386;0.9365086480395689;0.3745805054901292;1.0297972780137947;0.9999957221876767;1.0086481156443388;1.0000035375732452
75.501935;1.076934757357809;0.9830474547644862;0.9128314805534463;-0.4331787616834888;-0.4022334371792245;1.0677973810946069;10.000008292025289;0.9365085834361798;0.3745814526196393;1.029797455683433;0.9999956899827619;1.008648585424748;1.0000034486651392
75.511935;1.0769347930330275;0.983047529187931;0.9128314577801651;-0.4331787616677172;-0.40223343724555666;1.067797245076961;10.000008312185246;0.9365085242165181;0.37458140190966127;1.029797636216405;0.9999956535976862;1.0086486860098294;1.000003364124931
75.521935;1.0769348342933844;0.9830476108487127;0.9128314316498944;-0.43317876164979;-0.40223343731203465;1.0677971130885706;10.000008292458952;0.9365084699721049;0.3745823533588706;1.0297978198658322;0.9999956128216785;1.0086491598688718;1.0000032843466715
