time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
75.531935;1.0769348809325354;0.9830477807161518;0.9128314775028579;-0.43318055467968036;-0.4022351023370767;1.0677959855370276;10.00000823645541;0.9365084201906618;0.37458330694469344;1.0297980067796257;0.9999955675372523;1.008649635383387;1.0000032095286555
75.541935;1.0769349328367435;0.9830478759541775;0.9128314443698884;-0.43318055465737293;-0.4022351024035536;1.0677958627037094;10.000008147867216;0.9365083743154085;0.37458426262370215;1.0297981969683794;0.9999955176991876;1.0086501123058498;1.0000031396282107
75.551935;1.076934989841324;0.9830480586767889;0.9128314830263139;-0.4331823476828636;-0.40223676742849557;1.0677957447651771;10.000008030746343;0.9365083318315437;0.37458522034497743;1.0297983903010974;0.9999954632562794;1.0086505904409102;1.0000030744390696
75.561935;1.0769350516167697;0.983048166054329;0.9128314425440656;-0.43318234765615476;-0.40223676749488174;1.0677956318154285;10.000007889557832;0.9365082923450025;0.37458518007788466;1.029798586519622;0.9999954041293855;1.0086506982489865;1.000003013774109
75.571935;1.0769351176965183;0.9830483601900921;0.9128314738764459;-0.43318414067724587;-0.4022384325198258;1.0677955239147046;10.00000772920857;0.9365082555560758;0.3745861418197881;1.029798785269842;0.9999953402568238;1.008651178233153;1.0000029575994773
75.581935;1.076935187602575;0.983048478174948;0.9128314263834818;-0.43318414064612476;-0.4022384325863425;1.0677954211317513;10.000007554580886;0.936508221216179;0.3745871055630743;1.0297989861688484;0.9999952716534776;1.0086516586312877;1.0000029059815594
75.591935;1.0769342619369933;0.9830477884659383;0.9128314682093503;-0.43318549051777216;-0.4022400592459616;1.0677953235221918;10.000007369467884;0.9365081891547922;0.37458807127152394;1.029799188797204;0.9999951984743403;1.0086521389420848;1.0000028589329164
75.601935;1.0769343382854646;0.9830479158037317;0.9128314151006813;-0.43318549048217597;-0.4022400593128419;1.0677952310659684;10.000007175725846;0.9365081592860501;0.37458803890878944;1.0297993925734499;0.9999951210398658;1.008652247264152;1.000002816342666
75.611935;1.0769344173810926;0.983048128947582;0.9128314353181565;-0.43318728349267754;-0.40224172433847327;1.0677951436209925;10.000006972831724;0.9365081316043629;0.37458900847291177;1.0297995967143672;0.9999950397412642;1.008652725837039;1.000002777993555
75.621935;1.0769344989761522;0.9830482653523979;0.9128313784841339;-0.4331872834526475;-0.4022417244058259;1.0677950608918014;10.000006758239415;0.9365081061985109;0.3745899799949439;1.029799800366588;0.9999949548846234;1.0086532027669302;1.0000027435985859
75.631935;1.0769345827743784;0.9830484873929519;0.9128313959314661;-0.43318907645883153;-0.4022433894319614;1.0677949824102937;10.000006528992063;0.9365080832174968;0.3745909535274425;1.0298000027493437;0.9999948666386893;1.0086536775117911;1.0000027128493143
75.641935;1.0769346683839534;0.9830486324745251;0.912831337145856;-0.4331890764146907;-0.40224338949983734;1.0677949075895743;10.000006283059346;0.9365080627970945;0.3745909291361431;1.0298002032266955;0.9999947751016867;1.0086537781465528;1.0000026854226252
75.651935;1.0769347553702115;0.9830488629242724;0.9128313532667609;-0.4331908694170546;-0.4022450545264889;1.0677948358500706;10.000006019233506;0.936508044995559;0.3745919068850467;1.0298004013426418;0.9999946803835043;1.0086542468732016;1.0000026609494015
75.661935;1.0769348433340284;0.9830490159525537;0.9128312936186083;-0.43319086936942836;-0.40224505459486254;1.0677947666990517;10.000005737060567;0.936509029757899;0.37459288682318215;1.0298005968069017;0.9999945826612785;1.0086556402191225;1.0000026390469507
75.671935;1.0769349319296737;0.9830491723187318;0.9128312338189148;-0.43319086932030454;-0.4022450546634865;1.0677946997254484;10.00000543747544;0.9365090169239234;0.3745938689749622;1.0298007894027703;0.9999944821817062;1.008656100688532;1.0000026193907874
75.681935;1.0769350208242057;0.9830494126724431;0.9128312494998453;-0.4331926623181659;-0.4022467196908694;1.0677946345909752;10.000005122785344;0.9365090062734385;0.3745938533328991;1.0298009788864964;0.9999943791922679;1.0086561849705125;1.0000026017295853
75.691935;1.076935109677348;0.9830495738913718;0.9128311899991833;-0.4331926622665227;-0.40224671975989423;1.067794571058905;10.00000479569639;0.9365089975669953;0.37459483986905684;1.029801164987598;0.9999942738762804;1.0086566355271571;1.000002585883441
75.701935;1.076935198180018;0.983049817794067;0.9128312063940054;-0.4331944552622762;-0.40224838478749236;1.067793509005029;10.00000445800905;0.9365089905400348;0.374595828551438;1.0298013474915473;0.9999941663484893;1.0086570807686415;1.0000025717549101
75.711935;1.0769352860649701;0.9830499812395136;0.9128311479950965;-0.433194455209031;-0.4022483848564972;1.0677934483461382;10.000004109789904;0.9365089848786351;0.3745968193311413;1.0298015262815918;0.9999940566798562;1.0086575205839103;1.0000025593011117
75.721935;1.0769353730407436;0.9830502261104413;0.9128311659008763;-0.4331962482037088;-0.4022500498838437;1.0677933889754072;10.000003749813217;0.9365089802226599;0.3745968121224384;1.0298017012970515;0.9999939449166296;1.0086575835448006;1.0000025485384878
75.731935;1.0769354587792077;0.9830503893928801;0.9128311095062945;-0.4331962481498315;-0.40225004995238084;1.0677933307961391;10.000003376263109;0.9365089761844404;0.3745978068034535;1.0298018724962499;0.9999938310961882;1.0086580123418587;1.0000025396298144
75.741935;1.0769355430067002;0.9830505518597994;0.9128310544802439;-0.43319624809582613;-0.40225005002053527;1.0677932737427172;10.00000298681463;0.9365089723687465;0.3745988032179153;1.029802039865207;0.9999937152996708;1.0086584354698247;1.0000025328964688
75.751935;1.0769356255383682;0.9830507943421865;0.9128310763514197;-0.4331980410900352;-0.4022517150467361;1.067793217723787;10.000002578949495;0.936508968378569;0.37459880118361916;1.0298022034478438;0.9999935977119678;1.0086584814574522;1.0000025286854917
75.761935;1.0769357061959886;0.9830509540164423;0.9128310242193967;-0.43319804103576665;-0.40225171511383834;1.067793162604222;10.00000215049658;0.9365089637835011;0.3745998005203923;1.0298023634052043;0.9999934785952376;1.0086588930559393;1.000002527260699
75.771935;1.0769357847403214;0.9830511931639978;0.912831048919667;-0.43319983402968254;-0.4022533801387814;1.0677931082509102;10.000001699657906;0.9365089580754249;0.3746008010666209;1.0298025200400667;0.9999933582315598;1.008659298918444;1.0000025288141317
75.781935;1.0769358608936435;0.9830513492983127;0.9128309995628519;-0.4331998339751561;-0.4022533802043901;1.0677930545472023;10.000001224670244;0.9365089506558466;0.3746018026716698;1.0298026737317576;0.9999932369842462;1.0086596991741086;1.0000025335002318
75.791935;1.0769359343940914;0.9830515850206377;0.9128310270418193;-0.43320162696893716;-0.4022550452275418;1.067793001422867;10.000000723734285;0.9365089408703412;0.37460180517929464;1.0298028248929751;0.9999931154611778;1.0086597226829428;1.0000025414314142
75.801935;1.0769360050060581;0.9830517379167502;0.9128309805566877;-0.4332016269144737;-0.4022550452910012;1.0677929489227254;10.000000195985896;0.936508928075741;0.3746028084153253;1.029802973981398;0.9999929946161858;1.00866011252494;1.000002552663888
75.811935;1.0769360724837849;0.9830518891509714;0.9128309357041033;-0.4332016268602386;-0.4022550453531254;1.0677928971563844;9.999999643118528;0.936508911684122;0.3746038121962112;1.0298031214389238;0.9999928756920915;1.0086604975769566;1.0000025671949855
75.821935;1.076936136533977;0.9830521197483181;0.9128309681337679;-0.4332034198547431;-0.4022567103723056;1.0677928461651438;9.999999069748455;0.9365088911428372;0.37460381634801454;1.029803267633649;0.9999927600409284;1.0086605066071546;1.0000025849414622
75.831935;1.0769361968008644;0.9830522669133199;0.912830927199109;-0.43320341980154337;-0.40225671043137523;1.0677927959039926;9.999998482110684;0.9365088659322597;0.3746048207040844;1.0298034129527143;0.9999926489152796;1.0086608824278533;1.000002605676534
75.841935;1.076936252871607;0.9830524927712354;0.9128309640206508;-0.4332052127975487;-0.4022583754472505;1.0677927462829113;9.99999788694736;0.9365088356422339;0.3746058250875399;1.0298035578852263;0.9999925433273424;1.0086612535963124;1.0000026290124928
75.851935;1.0769353053098158;0.9830517408184867;0.9128309448878265;-0.4332047695829932;-0.40225833713704084;1.0677926971402865;9.999997291331617;0.9365088000136682;0.37460582930699526;1.02980370292096;0.9999924440237334;1.0086612486650535;1.0000026544899756
75.861935;1.0769353515731912;0.983051879452522;0.9128309116891399;-0.4332047695331207;-0.40225833719046866;1.067792648236977;9.999996702317477;0.9365087589001384;0.3746068331659905;1.0298038484002188;0.9999923515434898;1.008661610419948;1.0000026816709102
75.871935;1.076935392194943;0.9830520961481137;0.9128309570405364;-0.433206562531541;-0.40226000220016384;1.0677925993238115;9.999996126638766;0.9365097122468831;0.3746078364870117;1.0298039945068111;0.9999922662913016;1.008662896030309;1.0000027101161562
75.881935;1.0769354266991804;0.9830522283708341;0.9128309303501322;-0.43320656248519224;-0.40226000224888325;1.0677915502055162;9.999995571097347;0.9365096601075921;0.374607839147638;1.0298041413520733;0.9999921885829907;1.008662877308275;1.000002739284158
75.891935;1.076935454650726;0.9830524384939137;0.9128309827627425;-0.4332083554876045;-0.40226166725346435;1.067791500791018;9.999995042289537;0.9365096026590048;0.3746088410867689;1.0298042890089425;0.9999921186599963;1.0086632256666304;1.0000027684663808
75.901935;1.076935475735603;0.9830525639119179;0.9128309636107164;-0.43320835544554187;-0.40226166729668383;1.0677914511305748;9.999994545178065;0.9365095402035166;0.3746098422696189;1.0298044374979747;0.9999920567071029;1.0086635697832163;1.0000027967937641
75.911935;1.0769354898511456;0.983052685779353;0.9128309484881044;-0.4332083554056984;-0.40226166733693325;1.0677914014178063;9.999994082198722;0.9365094731469337;0.3746098426583804;1.0298045867936443;0.9999920028727417;1.0086635382798417;1.0000028233095304
75.921935;1.0769354971156335;0.9830528852704437;0.9128310130005021;-0.43321014841473804;-0.40226333233267897;1.0677913520067874;9.99999365359962;0.9365094019295622;0.3746108422135853;1.029804736869692;0.9999919572116487;1.0086638739528295;1.0000028470913283
75.931935;1.0769354977850634;0.9830529998783286;0.9128310065122334;-0.4332101483793114;-0.4022633323668916;1.0677913034397284;9.999993257804084;0.9365093269721286;0.37461084090970576;1.0298048877117287;0.9999919195805825;1.0086638340524996;1.0000028673593844
75.941935;1.0769354921751804;0.9830531921662431;0.9128310802082117;-0.4332119413927214;-0.4022649973566579;1.0677912563797844;9.999992891396351;0.9365092487008327;0.3746118387466256;1.029805039251088;0.9999918896457628;1.0086641615229714;1.0000028835306816
75.951935;1.0769354806422962;0.9830532998717882;0.9128310835303332;-0.4332119413615904;-0.4022649973849868;1.0677912114695776;9.999992549896655;0.9365091675534724;0.37461283575483456;1.0298051912873416;0.9999918669584539;1.0086644852933515;1.0000028952269102
75.961935;1.0769354635853756;0.983053404595232;0.9128310921867662;-0.4332119413325276;-0.40226499741042976;1.067791169237398;9.99999222957198;0.9365090839089091;0.3746128319943833;1.0298053434510686;0.999991850946746;1.0086644343750852;1.0000029022802475
75.971935;1.0769354414172474;0.983053588025821;0.9128311817883169;-0.4332137343521186;-0.4022666623915373;1.0677911300619851;9.999991928922089;0.9365089980586567;0.37461382754539435;1.0298054952121525;0.9999918408936075;1.008664751934576;1.0000029047574142
75.981935;1.0769354145159242;0.983053688131014;0.9128312015393204;-0.4332137343269069;-0.4022666624113334;1.0677910941633593;9.999991648835852;0.9365089102621298;0.3746148225042204;1.0298056459623435;0.9999918359813502;1.008665066927674;1.000002902963674
75.991935;1.076935383235862;0.9830537864952786;0.9128312269551743;-0.43321373430339194;-0.40226666242844694;1.0677910616323947;9.999991391725455;0.9365088207665901;0.37461481698546567;1.0298057951647421;0.9999918353777724;1.008665008395519;1.0000028974166997
76.001935;1.0769353479492123;0.9830539645261639;0.9128313336103934;-0.4332155273280556;-0.40226832740153556;1.067791032480545;9.999991160567708;0.9365087297651019;0.3746158111052683;1.0298059424548063;0.9999918383685318;1.0086653197122468;1.0000028888058925
76.011935;1.0769353090208365;0.9830540597484219;0.912831370828961;-0.43321552730738655;-0.40226832741370716;1.0677910066815284;9.99999095852875;0.9365086373910634;0.374615804961467;1.029806087609043;0.999991844438338;1.008665258772927;1.0000028779253594
76.021935;1.0769352667639704;0.9830542345756116;0.9128314897608703;-0.4332173203345484;-0.402269992382158;1.067790984235701;9.999990789131559;0.9365085437649343;0.3746167986411137;1.0298062304524287;0.9999918532179787;1.0086655691493112;1.0000028655862836
76.031935;1.0769352214897208;0.9830543264803936;0.9128315398205044;-0.4332173203160343;-0.4022699923900109;1.0677909652412263;9.999990655974736;0.9365084490614591;0.37461779224214753;1.0298063707711598;0.9999918644054729;1.008665880272683;1.0000028525250468
76.041935;1.0769351735925055;0.9830544167497021;0.9128315966239754;-0.4332173202983299;-0.40226999239594124;1.0677909499008034;9.99999056142766;0.9365083535659001;0.37461778590235967;1.0298065082167474;0.9999918777344372;1.0086658215788025;1.0000028393298004
76.051935;1.0769351235011757;0.9830545867605104;0.9128317356557653;-0.4332191133279311;-0.4022716573586097;1.067790938490733;9.999990506000184;0.9365082576757988;0.37461877982083747;1.0298066422446917;0.9999918929635473;1.0086661366641063;1.0000028264240846
76.061935;1.0769350715540011;0.9830546742448981;0.9128318060425933;-0.4332191133113599;-0.4022716573611026;1.0677909313427896;9.999990489496321;0.9365081618416118;0.3746187742286813;1.0298067721415964;0.9999919099013826;1.0086660834798666;1.0000028140748483
76.071935;1.076935017980038;0.983054760721421;0.9128318832019527;-0.43321911329515805;-0.4022716573620513;1.067790928830838;9.999990512179696;0.9365080664647298;0.37461976934349894;1.0298068971258778;0.9999919284285734;1.0086664055458343;1.0000028023995085
76.081935;1.0769349629479241;0.9830549277090342;0.9128320424947678;-0.43322090632588267;-0.40227332232008106;1.067789931359457;9.999990574892164;0.9365079718646548;0.37462076538446953;1.0298070165005586;0.9999919484098034;1.0086667321100642;1.0000027913897573
76.091935;1.0769349065712464;0.9830550129572447;0.9128321329326378;-0.4332209063101173;-0.40227332231826596;1.0677899393576953;9.999990678773997;0.9365088783775724;0.3746207626186464;1.029807129799092;0.9999919695864307;1.0086676208359235;1.000002780925177
76.101935;1.0769348489055806;0.9830550979327867;0.9128322298685547;-0.4332209062944751;-0.40227332231525514;1.0677899533111437;9.999990824914223;0.9365087864511112;0.37462176135695857;1.0298072368087046;0.999991991632276;1.008667958167557;1.000002770792998
76.111935;1.0769347899760542;0.9830552641532991;0.9128324086842716;-0.43322269932557667;-0.4022749872697008;1.0677899738146344;9.999991014094586;0.9365086966581132;0.37462176190337615;1.0298073374110912;0.9999920143034728;1.0086679302593216;1.000002760733134
76.121935;1.0769347297617458;0.9830553494460355;0.9128325183634268;-0.43322269931002183;-0.40227498726468147;1.0677900015422241;9.999991246566166;0.9365086096581247;0.3746227645125804;1.029807431365347;0.9999920374958563;1.0086682802000149;1.0000027504653206
76.131935;1.0769346681302308;0.9830554353274852;0.9128326339994401;-0.4332226992943784;-0.40227498725880617;1.0677900371634348;9.999991521803556;0.9365085261076908;0.37462276937801986;1.0298075182413824;0.9999920611699762;1.008668265276408;1.0000027397090294
76.141935;1.0769336058492283;0.9830547096041012;0.9128328473975207;-0.4332240491435214;-0.40227661384483426;1.067790081288292;9.999991838730933;0.9365084465757543;0.37462377664859137;1.0298075974996668;0.9999920852577844;1.0086686282823085;1.000002728261219
76.151935;1.0769335405158238;0.9830547974860893;0.9128329732624758;-0.43322404912731327;-0.40227661383728774;1.0677901344207206;9.999992196259186;0.9365083715610633;0.37462478645109;1.0298076685732962;0.9999921096499205;1.008668997707154;1.0000027160926273
76.161935;1.0769334727276467;0.9830548869290021;0.91283310340122;-0.43322404911060575;-0.4022766138288187;1.067790196964912;9.999992593382572;0.9365083015794252;0.3746247988887027;1.0298077309416724;0.9999921342152996;1.0086690019339968;1.0000027033381587
76.171935;1.076933402039999;0.9830550595824477;0.9128333128118903;-0.4332258421382296;-0.40227827877789474;1.06779026930135;9.999993028881212;0.9365082372036342;0.37462581403018913;1.0298077842244637;0.999992158771738;1.0086693834547993;1.0000026901970398
76.181935;1.0769333280597935;0.9830551533153161;0.9128334502368448;-0.4332258421200006;-0.40227827876746325;1.0677903517959964;9.99999350129299;0.9365081790076326;0.3746258319048166;1.0298078282227803;0.9999921830511959;1.0086693990216145;1.0000026768573878
76.191935;1.0769332504643967;0.9830552496225393;0.912833590736645;-0.43322584210074094;-0.4022782787560068;1.0677904447330242;9.999994009513834;0.936508127459904;0.37462685249793054;1.0298078628566971;0.9999922067452315;1.0086697909388715;1.0000026634783634
76.201935;1.07693316898973;0.9830554298820896;0.9128338093496864;-0.4332276351252879;-0.40227994370196657;1.067790548306885;9.999994553408728;0.9365080828736744;0.37462687576585824;1.0298078880736665;0.9999922295392895;1.008669815891768;1.0000026501881398
76.211935;1.076933083410005;0.9830555316374759;0.91283395478346;-0.43322763510350365;-0.40227994368821546;1.0677906626585132;9.99999513366266;0.9365080454423241;0.3746279016640977;1.0298079037720818;0.9999922510292822;1.0086702162662502;1.0000026370851218
76.221935;1.0769329935152416;0.9830556360415985;0.912834102055457;-0.4332276350803089;-0.4022799436732017;1.067790787866178;9.999995751213383;0.9365080153032271;0.37462793015548407;1.029807909721792;0.9999922706648944;1.0086702488941865;1.000002624289831
76.231935;1.0769328991216238;0.9830558241392516;0.9128343261942755;-0.4332294281007037;-0.4022816086154203;1.0677909239213152;9.999996406700172;0.9365079926192588;0.37462896120942984;1.029807905567314;0.9999922878066975;1.008670656265066;1.0000026120045418
76.241935;1.0769328001000542;0.983055933226046;0.9128344759307316;-0.433229428074758;-0.40228160859784007;1.067791070717891;9.99999709977904;0.936507977628653;0.37462899481142975;1.02980789096217;0.9999923017771722;1.0086706951916884;1.0000026004686766
76.251935;1.0769326963471075;0.9830560443812066;0.9128346263480211;-0.43322942804759723;-0.40228160857895034;1.0677912280250001;9.999997828553152;0.936507970597381;0.3746300309688425;1.029807865718406;0.9999923118903528;1.0086711080882211;1.000002589862444
76.261935;1.0769325877268834;0.9830562387180121;0.9128348526426837;-0.4332312210643849;-0.40228327351717963;1.0677913954445457;9.999998589471874;0.9365079717151787;0.37463106970949966;1.0298078298398063;0.9999923175193804;1.0086715231750745;1.0000025802866388
76.271935;1.0769324740884743;0.9830563535880319;0.9128350038439512;-0.43323122103528083;-0.40228327349536525;1.0677915723948497;9.999999377646887;0.9365079810306418;0.3746311110722317;1.0298077834545927;0.9999923181545624;1.0086715687434409;1.0000025718066676
76.281935;1.076932355338175;0.9830564700142801;0.9128351553789591;-0.4332312210054136;-0.40228327347189463;1.0677917581526337;10.000000187812736;0.936507998478421;0.37463215507609765;1.0298077267551968;0.9999923133959998;1.0086719873547323;1.0000025645214548
76.291935;1.0769322314767404;0.983056669005015;0.912835382693406;-0.43323301401988806;-0.4022849384051802;1.0677919519220114;10.000001015492096;0.9365080239359368;0.3746322016939252;1.0298076599467363;0.9999923028982353;1.0086720359129049;1.000002558618386
76.301935;1.0769321025699916;0.9830567878669048;0.9128355349075783;-0.43323301398879527;-0.4022849383781342;1.0677921528414296;10.000001857016033;0.9365080572333552;0.3746332508536476;1.0298075832270455;0.9999922863246902;1.0086724569556489;1.000002554316988
76.311935;1.0769319686934615;0.9830569076239626;0.9128356874238167;-0.43323301395720687;-0.40228493834929385;1.067792359930881;10.000002708912431;0.9365080981348932;0.37463330244055476;1.0298074968630506;0.9999922633667041;1.0086725073921832;1.0000025517602333
76.321935;1.0769318299326538;0.983057109216523;0.9128359155610161;-0.43323480697018124;-0.4022866032772686;1.067791572117473;10.000003568091758;0.9365081463235032;0.3746343563085999;1.0298074012442384;0.9999922337635221;1.0086729298265125;1.0000025510062465
76.331935;1.0769316864316627;0.983057229767019;0.9128360681442879;-0.4332348069377762;-0.4022866032451612;1.0677917883506673;10.000004432004589;0.9365082014358923;0.37463441232430605;1.0298072967970133;0.9999921972571968;1.0086729812206334;1.0000025520947993
76.341935;1.0769315384016491;0.9830573500914052;0.9128362201329333;-0.43323480690504046;-0.4022866032116591;1.0677920076772047;10.000005298172267;0.9365082631829182;0.3746354703928782;1.029807183878001;0.9999921536157618;1.0086734041500696;1.000002555116592
76.351935;1.0769313861158973;0.9830574697988572;0.9128363710206018;-0.4332348068720048;-0.4022866031769971;1.0677922292546527;10.000006164246322;0.9365083314510142;0.374635530430564;1.0298070627986013;0.9999921027368373;1.008673455493754;1.000002560279544
76.361935;1.076931229973187;0.9830576698284672;0.9128365958025356;-0.4332365998836947;-0.40228826810001156;1.0677924523490736;10.000007028302212;0.9365094062872628;0.3746365923282333;1.0298069339226241;0.9999920446375199;1.0086748062248672;1.0000025679118316
76.371935;1.0769310705534367;0.9830577875369508;0.9128367431642962;-0.433236599850132;-0.4022882680640435;1.0677926763156744;10.000007888382596;0.9365094878520978;0.37463665595475115;1.0298067976863443;0.9999919793777533;1.0086748561771586;1.000002578367446
76.381935;1.076930908566394;0.9830579042193626;0.9128368880639411;-0.433236599816323;-0.40228826802798573;1.0677929005546063;10.000008741950252;0.93650957638975;0.37463772119684385;1.0298066545544042;0.9999919070807389;1.0086752760932018;1.0000025919348823
76.391935;1.076930744750203;0.9830581014007735;0.9128371054430489;-0.4332383928272677;-0.4022899329506958;1.0677931244882077;10.000009586152936;0.9365096721409156;0.3746377879882641;1.02980650500367;0.9999918279664406;1.008675322428895;1.0000026088079734
76.401935;1.0769305798215036;0.9830582170290217;0.9128372439579193;-0.43323839279298265;-0.40228993291541937;1.067793347595916;10.000010418484868;0.9365097752296325;0.3746378563063717;1.0298063495110663;0.999991742309334;1.0086753657736804;1.0000026290723107
76.411935;1.0769304144585317;0.9830583328047459;0.9128373786642963;-0.433238392758502;-0.402289932880861;1.0677935694456442;10.000011236625632;0.9365098856504211;0.3746389261608643;1.0298061884921683;0.9999916504076835;1.0086757766485466;1.000002652760278
76.421935;1.07693024925481;0.9830584490879359;0.9128375093195384;-0.43323839272386055;-0.4022899328471194;1.0677937896621947;10.000012037630505;0.9365100033599406;0.3746389975761747;1.0298060222282563;0.999991552596823;1.00867581134875;1.0000026800093755
76.431935;1.076930084705378;0.9830586473078861;0.912837711270592;-0.4332401857340774;-0.402291597772771;1.0677940078837955;10.000012817971177;0.9365101283735;0.3746400705659574;1.0298058508757963;0.9999914492426336;1.0086762119733144;1.0000027111089314
76.441935;1.0769299212621235;0.9830587650180543;0.9128378336542544;-0.4332401856991501;-0.4022915977408521;1.067794223750466;10.000013574554195;0.9365102607883317;0.37464014512819005;1.0298056745668211;0.9999913406768709;1.008676235092935;1.0000027463320489
76.451935;1.0769297593661606;0.9830588833665211;0.9128379519535098;-0.43324018566405403;-0.4022915977099675;1.0677944368629773;10.0000143054665;0.9365104007002814;0.37464122126146826;1.0298054934856218;0.9999912271217188;1.00867662296761;1.0000027857814657
76.461935;1.0769295994044998;0.9830590833459155;0.9128381416158852;-0.43324197867374137;-0.40229326263872084;1.0677946467280974;10.000015009960423;0.9365105480816056;0.37464129897870985;1.029805307842234;0.9999911087237917;1.0086766320935607;1.0000028294105003
76.471935;1.0769294416419266;0.9830592020543822;0.9128382517030982;-0.4332419786381351;-0.40229326261014575;1.0677948527712169;10.000015688122213;0.9365107027575327;0.37464237831124003;1.0298051177806482;0.9999909856480218;1.0086770046004012;1.0000028771455967
76.481935;1.0769292862230873;0.9830593201855622;0.9128383575524266;-0.43324197860213715;-0.40229326258279274;1.0677950543997485;10.000016340333708;0.936510864480272;0.3746424592957526;1.0298049233529742;0.9999908580687806;1.0086769970914051;1.0000029289635728
76.491935;1.076929133253932;0.9830594371571206;0.9128384590815898;-0.4332419785656479;-0.4022932625566536;1.067795251098111;10.000016966710945;0.9365110329474309;0.3746435419402422;1.0298047246315585;0.9999907261514852;1.0086773521189538;1.0000029848628422
76.501935;1.0769279838823271;0.9830587399886495;0.9128386485519345;-0.4332433283735774;-0.4022948891242922;1.0677954425056788;10.000017567110497;0.9365112077333423;0.3746436261974972;1.0298045218146792;0.9999905901517236;1.0086773268044829;1.0000030448082835
76.511935;1.07692783618207;0.9830588530787052;0.9128387410955311;-0.43324332833586193;-0.4022948891003913;1.067795628384318;10.000018141438133;0.9365113882805809;0.3746437119736417;1.0298043151902478;0.9999904505151147;1.0086772926615248;1.0000031087123888
76.521935;1.076927691257287;0.9830589635040233;0.9128388287350631;-0.43324332829748446;-0.40229488907742567;1.0677958085109305;10.00001868954008;0.9365115739881789;0.37464479915854754;1.0298041050489817;0.9999903078688407;1.008677621229775;1.0000031764350994
76.531935;1.076927549102695;0.983059070834189;0.9128389110065069;-0.43324332825847234;-0.40229488905523075;1.0677959825997367;10.000019210870176;0.9365117642964003;0.37464488765195997;1.0298038916360028;0.9999901629128998;1.0086775697987662;1.0000032478018577
76.541935;1.0769274096230634;0.9830592559695689;0.9128390628049441;-0.43324512126221576;-0.4022965539921631;1.0677961503191051;10.000019704622998;0.93651195873854;0.37464597737772176;1.0298036751260708;0.9999900162814234;1.0086778813670847;1.0000033226516243
76.551935;1.076927272653491;0.9830593561449755;0.9128391326765134;-0.4332451212221416;-0.4022965539710756;1.067796311407741;10.000020170345154;0.93651215696407;0.3746460682807058;1.029803455659159;0.9999898684979892;1.0086778132310492;1.0000034008414753
76.561935;1.0769271379330332;0.9830594523227344;0.9128391954659811;-0.43324512118173375;-0.4022965539504075;1.067796465756577;10.000020608300092;0.936512358733862;0.3746471602995411;1.029803233411619;0.999989720045749;1.0086781083368102;1.0000034821688502
76.571935;1.076927005080569;0.9830596254059745;0.9128393260731563;-0.43324691418453;-0.40229821888862727;1.0677966133419161;10.000021019239382;0.9365125639286856;0.3746472533414001;1.0298030085803664;0.9999895713921768;1.0086780239400235;1.0000035663392046
76.581935;1.0769268736824364;0.9830597124868896;0.9128393732065694;-0.4332469141440956;-0.4022982188686804;1.0677967541067075;10.000021403922537;0.9365127725550351;0.37464734729288746;1.02980278129222;0.9999894228756202;1.0086779316071017;1.0000036530021859
76.591935;1.0769267434044616;0.9830597943860033;0.9128394119853142;-0.43324691410398497;-0.40229821884905786;1.0677958879140785;10.000021762562206;0.9365129847048714;0.37464844205080267;1.0298025515654796;0.9999892746163698;1.008678203015467;1.0000037417554337
76.601935;1.076926614043478;0.9830598708082391;0.9128394421542813;-0.43324691406438165;-0.40229821882972505;1.067796014572614;10.000022094229813;0.9365132005065201;0.3746485375373248;1.029802319394581;0.9999891266026589;1.0086780957555026;1.0000038321742168
76.611935;1.0769264855439555;0.9830600228342408;0.9128395389813342;-0.4332487070687717;-0.4022998837691505;1.0677961338743185;10.000022396546886;0.9365134200737316;0.37464963369777404;1.02980208487493;0.9999889788339392;1.0086783532937973;1.000003923926464
76.621935;1.0769263579531272;0.9830600878815329;0.9128395514858958;-0.4332487070306318;-0.4022998837502699;1.0677962455849679;10.000022665909352;0.9365136434579729;0.37464973048991795;1.0298018482139248;0.999988831364813;1.0086782334751783;1.0000040168395663
76.631935;1.0769262313368586;0.9830601471255028;0.9128395550148383;-0.4332487069934427;-0.40229988373157993;1.067796349374676;10.000022897780989;0.9365138706597983;0.3746508278632936;1.0298016096803488;0.999988684280018;1.0086784797750936;1.0000041108168536
76.641935;1.0769261057227753;0.9830602005815308;0.9128395494984918;-0.43324870695736883;-0.4022998837130922;1.067796444747467;10.000023086311701;0.9365141016587716;0.3746509257390699;1.0298013695916441;0.9999885376845602;1.008678349847582;1.0000042057158325
76.651935;1.076925981070554;0.9830602483823813;0.9128395349564037;-0.43324870692259215;-0.40229988369484254;1.0677965310379514;10.000023224167744;0.9365143364346291;0.37465102400550093;1.0298011282637252;0.999988391730873;1.0086782155572882;1.000004301316601
76.661935;1.0769258572317477;0.983060371942081;0.9128395869710391;-0.43325049993262704;-0.40230154863536116;1.0677966075024077;10.000023303670389;0.9365145750405834;0.37465212252975105;1.029800885951185;0.9999882466845473;1.0086784487969538;1.000004397341213
76.671935;1.0769257339061336;0.9830604088945563;0.9128395548975465;-0.43325049990096465;-0.402301548617579;1.0677966734765771;10.000023318040197;0.9365148176596726;0.3746522211709223;1.0298006428622914;0.9999881029576781;1.0086783072398684;1.0000044934441379
76.681935;1.0769256106619185;0.9830604405617978;0.9128395144616495;-0.4332504998710638;-0.40230154859991085;1.067796728510632;10.000023262067577;0.9365160645252;0.37465331977381655;1.0298003991675069;0.999987961030973;1.0086794627295752;1.0000045891820692
76.691935;1.076925487010115;0.9830604670380471;0.9128394660226227;-0.43325049984303315;-0.4023015485822157;1.0677967724202142;10.000023132638475;0.9365163157863413;0.3746534181466269;1.0298001549427647;0.9999878213928879;1.0086793159392085;1.00000468400019
76.701935;1.076925362443459;0.9830605696789988;0.9128394854105769;-0.4332522928603159;-0.4023032135228283;1.0677968052333437;10.000022928546548;0.9365165714595721;0.3746535160470452;1.0297999101185513;0.9999876845956777;1.0086791670906636;1.000004777274074
76.711935;1.0769252364390907;0.9830605861259203;0.9128394220667838;-0.43325229283634076;-0.40230321350451487;1.0677968270300957;10.000022649892813;0.9365168314495974;0.3746546131910762;1.0297996645073075;0.9999875512880635;1.008679387791703;1.0000048684336107
76.721935;1.0769251085023999;0.9830605977092722;0.912839351644945;-0.43325229281449684;-0.4023032134855653;1.0677968377826657;10.000022298117628;0.9365170955730739;0.37465470927674205;1.0297994179076544;0.9999874221657106;1.0086792351838323;1.0000049570514544
76.731935;1.0769249781962797;0.9830606044281014;0.9128392743206007;-0.4332522927948025;-0.40230321346573955;1.067796837320919;10.00002187604085;0.9365173635957935;0.3746548040132291;1.0297991701846934;0.9999872979018827;1.008679080574184;1.00000504281345
76.741935;1.0769248450820497;0.9830606874905995;0.9128392656716064;-0.4332540858205861;-0.4023048784033103;1.0677968254148338;10.000021386832037;0.9365176352870127;0.3746558971493007;1.0297989212395204;0.9999871790719251;1.0086792952708743;1.0000051254812616
76.751935;1.0769247086932978;0.9830606844607132;0.9128391748642429;-0.43325408580515773;-0.40230487838103257;1.0677968018445603;10.000020832664347;0.9365179104316942;0.3746559884767757;1.0297986709548541;0.9999870661259754;1.008679136339464;1.0000052048897201
76.761935;1.0769245685923394;0.983060676721969;0.9128390772601077;-0.4332540857918089;-0.40230487835723283;1.0677967663896308;10.000020214637251;0.9365181887838147;0.3746570778103466;1.0297984191964895;0.9999869594461842;1.008679346575937;1.0000052809591768
76.771935;1.0769244244175655;0.9830606644195679;0.9128389726891643;-0.43325408578048885;-0.4023048783317603;1.0677967188419322;10.000019533970834;0.9365184700061386;0.37465716497703627;1.0297981658403224;0.999986859429227;1.0086791830657866;1.0000053536969433
76.781935;1.0769242759314201;0.9830606476335717;0.9128388609515011;-0.43325408577116525;-0.40230487830452216;1.0677966590647523;10.000018793185435;0.9365187536254742;0.3746572498044325;1.0297979108008495;0.9999867665314817;1.008679017243219;1.0000054231205122
76.791935;1.076924123058622;0.9830607076661958;0.9128388173233775;-0.43325587880717426;-0.4023065432340162;1.0677965870318205;10.00001799606564;0.9365190390469805;0.3746583321078037;1.0297976540049087;0.9999866812347125;1.0086792206950406;1.0000054891652506
76.801935;1.0769239658278824;0.9830606821389256;0.9128386908162306;-0.4332558788018576;-0.4023065432032755;1.0677965028683116;10.000017146371025;0.9365193256507057;0.374658411701752;1.0297973953235906;0.999986603952257;1.0086790509052748;1.0000055516564441
76.811935;1.0769238042972997;0.9830606524229475;0.9128385567922902;-0.4332558787985175;-0.402306543170919;1.0677964068791104;10.000016246771008;0.9365196128625605;0.3746584884059418;1.0297971345823498;0.9999865349493415;1.00867887982072;1.0000056102980892
76.821935;1.0769236385750498;0.9830606186443386;0.9128384151881933;-0.43325587879707717;-0.4023065431370587;1.067796299541026;10.000015298868917;0.9365199001053358;0.3746595620392385;1.0297968716443826;0.9999864743429517;1.0086790795420748;1.000005664674663
76.831935;1.0769234688672367;0.9830606622044922;0.912838341365366;-0.4332576718407685;-0.4023082080603149;1.067796181486391;10.00001430359601;0.9365201867282442;0.3746596324283462;1.0297966064423885;0.9999864221965333;1.008678907983447;1.0000057143154262
76.841935;1.0769232954981078;0.9830606208364148;0.9128381844013395;-0.4332576718428223;-0.40230820802376294;1.067796053482685;10.000013261301522;0.9365204720278157;0.3746596994182553;1.0297963389243179;0.9999863785832357;1.0086787373437949;1.0000057587740354
76.851935;1.0769231189098072;0.9830605759557379;0.9128380197850959;-0.4332576718464943;-0.4023082079860126;1.067795916428307;10.000012171726818;0.936520755303066;0.3746607628848054;1.0297960689838077;0.9999863435378762;1.0086789396535727;1.0000057976422052
76.861935;1.0769229395972628;0.9830605275621238;0.9128378476587202;-0.43325767185173963;-0.40230820794716293;1.0677957713621034;10.000011034343975;0.9365210358741844;0.3746608227495152;1.0297957964387179;0.9999863170216592;1.0086787724180557;1.0000058305315132
76.871935;1.0769227580038323;0.9830604754764355;0.9128376682384935;-0.4332576718585292;-0.4023082079073418;1.0677956194143687;10.0000098493664;0.9365213130818164;0.3746608789707534;1.0297955210914596;0.9999862989554376;1.0086786073676377;1.0000058570933017
76.881935;1.076922574485219;0.9830605006668718;0.9128375572783737;-0.43325946491016215;-0.4023098728252337;1.067795461720861;10.000008619299418;0.9365215862684803;0.37466193150797616;1.0297952428198294;0.999986289279319;1.0086788163500144;1.000005877054491
76.891935;1.0769223893409876;0.9830604403352845;0.9128373643284959;-0.43325946491992173;-0.40230987278400904;1.0677952994214868;10.000007349810073;0.9365218547609193;0.374661980287929;1.0297949615968849;0.999986288039146;1.008678656999312;1.0000058901994948
76.901935;1.0769222028582162;0.9830603753853793;0.9128371653251468;-0.43325946493108713;-0.40230987274238383;1.067795133683706;10.000006048465092;0.936522117892515;0.3746620252016751;1.0297946774698155;0.9999862954294534;1.0086785011619477;1.0000058963080987
76.911935;1.0769220153206363;0.9830603054969185;0.9128369607804272;-0.43325946494361794;-0.4023098727005616;1.0677949655974617;10.000004722400963;0.9365223750004957;0.3746630661325416;1.0297943905655182;0.9999863117028597;1.0086787204972036;1.0000058951785478
76.921935;1.076921826937073;0.9830602304275002;0.9128367511581219;-0.4332594649574869;-0.4023098726587489;1.0677947960384937;10.00000337798898;0.9365226253595113;0.37466310299355216;1.0297941010668563;0.9999863370213407;1.0086785722096154;1.0000058867803998
76.931935;1.076921637795353;0.9830602312986401;0.9128366122471041;-0.4332612580160136;-0.4023115375756617;1.0677936256635852;10.000002022668014;0.9365228681822165;0.3746631357659376;1.0297938091307974;0.9999863713807173;1.0086784277515453;1.000005871381347
76.941935;1.0769214479439764;0.9830601456598882;0.9128363933934687;-0.4332612580325483;-0.4023115375344665;1.0677934549942358;10.000000665622684;0.9365231027680013;0.374664164531172;1.0297935148597175;0.9999864146101721;1.0086786585778285;1.0000058495354058
76.951935;1.0769212574862461;0.983060054940849;0.9128361701607872;-0.43326125805047544;-0.4023115374938706;1.067793284501513;9.999999315848145;0.9365233286751309;0.3746641894629596;1.029793218387034;0.999986466404958;1.0086785218353036;1.0000058219999133
76.961935;1.076921066616055;0.9830599594364335;0.9128359426062793;-0.4332612580698516;-0.4023115374540688;1.0677931146690063;9.999997979797222;0.9365235457625921;0.3746642107799452;1.0297929199587026;0.9999865263820475;1.0086783889473705;1.000005789691457
76.971935;1.0769208756772168;0.983059859488559;0.9128357108004924;-0.4332612580907;-0.4023115374152285;1.0677929459993092;9.999996660842951;0.9365237540997318;0.37466522870532604;1.0297926199240628;0.999986594152275;1.0086786312787057;1.0000057536799083
76.981935;1.0769206852311912;0.9830597554449169;0.9128354749537696;-0.4332612581129969;-0.4023115373774533;1.0677927789484767;9.99999536022826;0.9365239538510596;0.37466524345246033;1.0297923186896905;0.9999866693927152;1.008678505832328;1.0000057151041502
76.991935;1.0769204960032435;0.9830597288814057;0.912835310867014;-0.43326305118001285;-0.40231320229928724;1.0677926138349594;9.999994078019943;0.9365241452038513;0.3746652552335394;1.0297920166638466;0.9999867518272711;1.0086783839374422;1.0000056750133623
77.001935;1.076919309748663;0.9830587239800922;0.9128350849828761;-0.4332626079866553;-0.402313163897656;1.067792450800639;9.999992813534128;0.936524328340175;0.37466526427359614;1.0297917141890784;0.9999868411133555;1.0086782656005697;1.0000056342770547
77.011935;1.076919125022344;0.9830586098045921;0.9128348393201801;-0.4332626080128092;-0.4023131638629917;1.0677922898655767;9.999991565562791;0.9365245034416122;0.37466627080038395;1.02979141150365;0.9999869368174269;1.0086785224287977;1.0000055935846894
77.021935;1.076918943241236;0.9830584932359834;0.9128345912015996;-0.43326260803999794;-0.4023131638291228;1.0677921310321221;9.999990332793734;0.9365246707141177;0.3746662750165052;1.0297911087362943;0.999987038532256;1.0086784118717533;1.0000055534857581
77.031935;1.0769187645534484;0.9830583748451873;0.912834341071423;-0.43326260806804956;-0.4023131637958582;1.0677919743657969;9.99998911418292;0.93652483040842;0.37466627708066463;1.0297908059248386;0.9999871459940495;1.0086783057646969;1.0000055144576057
77.041935;1.0769185889445094;0.9830583363092483;0.9128341647971785;-0.4332644011384557;-0.4023148287215265;1.06779181999016;9.999987909026977;0.9365249827922765;0.37466727709879116;1.0297905031135355;0.9999872591063825;1.0086785759851262;1.000005476947337
77.051935;1.0769184163882572;0.9830582154443975;0.9128339118663207;-0.4332644011677391;-0.4023148286889733;1.067791667990376;9.999986717283795;0.9365251280882606;0.37466727512103587;1.0297902004693855;0.9999873778864024;1.0086784801399251;1.000005441344732
77.061935;1.076918246971653;0.9830580937257689;0.9128336580075513;-0.43326440119747084;-0.40231482865662294;1.067791518361778;9.999985540158255;0.936525266443977;0.37466727116729814;1.029789898266669;0.9999875023990517;1.0086783901384224;1.000005407947625
77.071935;1.0769180809146057;0.9830579713146437;0.9128334034439481;-0.4332644012275976;-0.4023148286243867;1.067791371118151;9.99998438006226;0.9365253979654597;0.37466826527287106;1.02978959680489;0.9999876327390468;1.0086786778372039;1.000005377014836
77.081935;1.076917918489109;0.9830578482769541;0.9128331483371197;-0.4332644012580738;-0.40231482859213546;1.0677912264171185;9.999983239671916;0.9365255227960335;0.37466825750422694;1.0297892963905846;0.9999877690299653;1.0086786007667796;1.0000053488484069
77.091935;1.0769177599411992;0.9830577246458664;0.9128328927823903;-0.43326440128881705;-0.40231482855971284;1.0677910844778664;9.999982120955083;0.9365256411450381;0.3746682479492674;1.0297889973717422;0.999987911401219;1.0086785308289279;1.0000053237650575
77.101935;1.0769176054619345;0.9830576817361435;0.9128327122381338;-0.4332661943613562;-0.402316493485491;1.0677909453724197;9.999981025113554;0.9365267531994672;0.37466823671503624;1.0297887002051047;0.9999880599575944;1.0086793970310075;1.0000053019932198
77.111935;1.0769174551928566;0.9830575571748913;0.9128324558283872;-0.4332661943921744;-0.4023164934523593;1.0677908089583636;9.999979953496812;0.9365268590466531;0.37466922391745877;1.0297884055228783;0.9999882147090158;1.0086797145262167;1.0000052836046611
77.121935;1.0769173092610214;0.9830574323061729;0.9128321991026601;-0.4332661944227226;-0.40231649341877557;1.067790674977906;9.99997890872502;0.9365269587293226;0.3746692096557988;1.029788114122417;0.9999883754903307;1.008679669590849;1.0000052684611471
77.131935;1.0769171678016733;0.9830573071714309;0.9128319423627564;-0.43326619445276937;-0.402316493384694;1.0677905431845194;9.99997789511122;0.9365270523159348;0.37466919400114745;1.0297878268800578;0.9999885419795937;1.008679634364336;1.000005256173822
77.141935;1.076917030945888;0.9830571817167202;0.9128316860447196;-0.43326619448209835;-0.40231649335006575;1.0677904134410063;9.999976918153182;0.9365271398772392;0.37466917700161095;1.0297875446825138;0.9999887138087925;1.0086796094860508;1.0000052461441717
77.151935;1.0769168988067244;0.9830570558106645;0.9128314305970306;-0.4332661945105419;-0.402316493314855;1.0677902857133672;9.99997598360941;0.9365272214696034;0.3746701586816498;1.029787268380388;0.9999888906554232;1.0086799669528372;1.000005237658928
77.161935;1.076916771511229;0.9830570105511177;0.9128312518217776;-0.43326798757965107;-0.40231815823757294;1.0677901599275508;9.99997509688341;0.936527297181795;0.37467013903513574;1.0297869986821941;0.9999890722649133;1.0086799643928073;1.0000052299968925
77.171935;1.0769166492692475;0.9830568833746813;0.9128309990933269;-0.4332679876060122;-0.4023181582012482;1.0677900358426031;9.999974262790582;0.9365273671470673;0.3746701180323398;1.0297867360382946;0.9999892584718792;1.008679973710608;1.00000522255024
77.181935;1.0769165323780534;0.9830567555461123;0.9128307480392661;-0.4332679876312435;-0.40231815816447897;1.0677899130331645;9.999973485155438;0.9365274314776482;0.37467009564285236;1.0297864806242976;0.9999894492406148;1.0086799952997927;1.0000052148946146
77.191935;1.076916421129598;0.9830566271780724;0.9128304988368093;-0.4332679876553284;-0.4023181581273594;1.0677897909405019;9.999972766369154;0.9365274902090236;0.37467107184664133;1.0297862324143254;0.9999896446634897;1.0086804008406909;1.0000052067589884
77.201935;1.0769163157181425;0.9830564984217677;0.9128302516439595;-0.4332679876782676;-0.40231815808995286;1.0677896689931676;9.999972107415243;0.9365275433335633;0.37467104663042955;1.0297859912565255;0.9999898448949349;1.0086804474464812;1.0000051979428186
77.211935;1.0769162162273256;0.9830563694207435;0.9128300065544501;-0.43326798770006586;-0.40231815805226184;1.0677895467452012;9.999971508227485;0.9365275908724843;0.374671019996554;1.0297857569283104;0.9999900500622376;1.0086805063041144;1.0000051882585375
77.221935;1.0769161226840909;0.9830562403246025;0.9128297635589345;-0.4332679877207349;-0.40231815801422616;1.0677894239145962;9.999970968129631;0.9365276329153792;0.37467099199097004;1.0297855292435076;0.9999902602157358;1.008680577030395;1.0000051775220191
77.231935;1.0769160351405669;0.9830561925574796;0.9128295980353093;-0.43326978078196837;-0.40231982293425883;1.067789300332942;9.999970486403546;0.9365276696596924;0.37467196273268294;1.0297853081809207;0.9999904753368913;1.0086810306484875;1.0000051655401225
77.241935;1.0769159537497177;0.9830560638378008;0.9128293591218875;-0.4332697808004698;-0.4023198228952337;1.0677891758882319;9.9999700625931;0.9365277014561824;0.3746719324128799;1.029785093882952;0.9999906953919661;1.0086811238819664;1.0000051520930835
77.251935;1.0769158787900508;0.9830559356326865;0.9128291224229902;-0.43326978081793643;-0.40231982285556855;1.0677890505069232;9.999969695932782;0.9365277287899197;0.3746719012588791;1.0297848865069232;0.9999909203837133;1.0086812278403012;1.0000051370040473
77.261935;1.0769158106332035;0.9830558082304707;0.912828888242027;-0.43326978083438794;-0.4023198228151821;1.0677889241993492;9.999969384377676;0.9365277521838031;0.37467186950486686;1.0297846860593178;0.9999911503348528;1.0086813422130763;1.0000051202717344
77.271935;1.0769157497050343;0.9830556820087253;0.912828656983546;-0.4332697808498396;-0.40231982277399025;1.0677887970698228;9.999969124349061;0.9365277721001112;0.37467283739657253;1.0297844923354087;0.9999913852344254;1.0086818380529725;1.0000051020666498
77.281935;1.0769156964747282;0.9830555574548784;0.9128284291142862;-0.4332697808643083;-0.40231982273190514;1.0677886691937586;9.999968911755147;0.936527788922217;0.37467280520999313;1.029784304994072;0.999991625024274;1.008681971965294;1.0000050825758826
77.291935;1.076915651456828;0.983055435180712;0.9128282050785421;-0.43326978087781964;-0.40231982268885086;1.0677885404988654;9.999968743662098;0.9365278030353261;0.37467277325238313;1.0297841236683074;0.9999918696088135;1.0086821147461977;1.0000050619179859
77.301935;1.0769156151996138;0.9830553971098871;0.9128280606526725;-0.43327157393207977;-0.402321487603282;1.0677884108319418;9.999968618817554;0.9365278149309293;0.37467274184868354;1.0297839480280335;0.999992118832501;1.0086822656361325;1.0000050401804617
77.311935;1.0769155882281238;0.9830552814152419;0.9128278451916539;-0.4332715739438065;-0.40232148755814523;1.067788280159138;9.99996853642886;0.936527825225066;0.3746737113338421;1.0297837778329921;0.999992372446763;1.0086827952941684;1.0000050174430182
77.321935;1.0769155709407643;0.9830551699444208;0.9128276342882964;-0.4332715739547168;-0.4023214875119556;1.0677881486430834;9.999968494750526;0.9365278345638485;0.3746736820394402;1.0297836129839244;0.999992630116917;1.0086829601176295;1.000004993733621
77.331935;1.0769155635432728;0.9830550632754733;0.9128274280079796;-0.4332715739648644;-0.4023214874647665;1.0677880164446008;9.999968490383;0.9365278434988646;0.3746736542689233;1.0297834535017685;0.9999928914691554;1.0086831309258917;1.0000049689708193
77.341935;1.0769155660786238;0.9830549619165794;0.912827226335104;-0.4332715739743349;-0.40232148741668367;1.0677878834829961;9.999968518281873;0.9365278524411128;0.37467362828268186;1.0297832994339127;0.9999931561477631;1.0086833072256502;1.0000049429759383
77.351935;1.0769155785107207;0.9830548662430354;0.912827029224759;-0.4332715739832541;-0.4023214873678575;1.0677877494956196;9.999968572703251;0.9365278616827045;0.3746736042889776;1.0297831507682504;0.999993423843402;1.0086834886735734;1.0000049155901254
77.361935;1.0769156007992462;0.9830547765225387;0.9128268366618547;-0.4332715739917713;-0.40232148731845163;1.067787614266789;9.999968648305655;0.9365278713872959;0.37467458242915924;1.0297830074147811;0.9999936942628046;1.0086840464679918;1.000004886769055
77.371935;1.0769156328995984;0.9830547742150064;0.9128267242046311;-0.4332733670417098;-0.40232315222711823;1.0677874776752272;9.99996874049518;0.9365278815788084;0.3746745627765762;1.0297828692533526;0.9999939670581212;1.008684237512888;1.0000048565388282
77.381935;1.076915674700189;0.9830546969766681;0.9128265413407807;-0.4332733670498769;-0.4023231521769511;1.0677873396176896;9.999968845344073;0.9365278921806351;0.37467454535815725;1.0297827361742313;0.9999942417609448;1.008684433067132;1.000004824947758
