time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
77.391935;1.0769157260153175;0.9830546260220695;0.9128263641270739;-0.43327336705805775;-0.4023231521265681;1.0677872000126791;9.999968959485129;0.9365279030513596;0.37467453017784913;1.0297826080554338;0.9999945177633445;1.0086846329751566;1.0000047921212227
77.401935;1.0769157866206038;0.9830545611330445;0.9128261933818905;-0.43327336706637887;-0.40232315207607855;1.0677870588175837;9.99996907984465;0.936527914029555;0.374675517225283;1.0297824847592763;0.9999947943646128;1.0086852084983013;1.0000047582775227
77.411935;1.0769158562189278;0.9830545019950904;0.9128260300550481;-0.4332733670749834;-0.40232315202559327;1.0677869159864817;9.999969203310464;0.9365279250158319;0.3746755064701405;1.0297823661875003;0.999995070809144;1.0086854164562427;1.000004723656089
77.421935;1.0769159343824999;0.9830544482882709;0.9128258751161866;-0.43327336708401215;-0.40232315197524077;1.0677857714842485;9.999969326551735;0.9365279360276225;0.3746754978593472;1.0297822522557785;0.9999953462501467;1.008685627872843;1.000004688490912
77.431935;1.0769160205620565;0.9830543996257494;0.9128257294350447;-0.4332733670936021;-0.40232315192518225;1.0677856253673819;9.999969445898351;0.9365279471631608;0.37467549132825345;1.0297821427943976;0.9999956197378318;1.0086858422613036;1.000004653039673
77.441935;1.0769161141390777;0.9830543554579484;0.912825593766615;-0.4332733671038745;-0.40232315187560547;1.0677854777920546;9.999969557714612;0.9365279584870622;0.37467548681673774;1.0297820375227313;0.9999958903013368;1.0086860591423927;1.000004617580575
77.451935;1.0769162144932658;0.9830543150880188;0.9128254688291257;-0.43327336711490116;-0.4023231518267028;1.0677853289661194;9.999969659222712;0.9365279699585001;0.37467648428116823;1.029781936041726;0.9999961570327273;1.0086866495183824;1.0000045823751456
77.461935;1.0769163210484693;0.9830543589824189;0.9128254307575232;-0.4332751601683827;-0.40232481673716497;1.0677851791261244;9.999969748481849;0.936527981506799;0.37467648370080975;1.0297818377835903;0.9999964190909828;1.0086868700538865;1.0000045476775015
77.471935;1.0769164332290642;0.9830543238816121;0.912825329270266;-0.43327516018102585;-0.4023248166901363;1.0677850284998125;9.999969823529602;0.936527993164217;0.37467648508339185;1.029781742019647;0.9999966756372132;1.0086870916608859;1.0000045138330254
77.481935;1.07691655041254;0.9830542903017044;0.9128252402210859;-0.43327516019453577;-0.4023248166442831;1.0677848772808027;9.999969882367058;0.9365280051063427;0.3746764884680917;1.0297816479260498;0.999996925816254;1.0086873136679577;1.0000044813442244
77.491935;1.076916671994684;0.9830542575795923;0.9128251638257939;-0.43327516020891954;-0.4023248165997594;1.0677847256789392;9.999969924011863;0.9365280176322893;0.3746764939205785;1.0297815546427942;0.9999971688423537;1.0086875353174376;1.0000044507890364
77.501935;1.0769167974535105;0.9830542251525873;0.9128251001411812;-0.43327516022416546;-0.40232481655670993;1.067784573982528;9.999969949029548;0.9365280311345696;0.37467650151688875;1.029781461353935;0.9999974040756824;1.0086877559132978;1.0000044226970402
77.511935;1.0769169262964717;0.9830541925522319;0.9128250491111958;-0.4332751602402625;-0.4023248165152546;1.0677844225909399;9.999969959097546;0.9365280459814272;0.37467751131445315;1.0297813673640404;0.9999976310415264;1.0086883463843814;1.0000043974692814
77.521935;1.0769170579982172;0.9830541592850854;0.912825010588086;-0.4332751602571923;-0.4023248164754957;1.067784272019923;9.999969956255226;0.9365280623730483;0.37467752333917204;1.0297812720997441;0.9999978494000017;1.0086885635047997;1.000004375304235
77.531935;1.0769171920438867;0.9830541247942475;0.9128249843583683;-0.43327516027492585;-0.40232481643754375;1.0677841228502536;9.999969942310207;0.9365280803123442;0.37467753760353045;1.0297811750569377;0.9999980588341464;1.008688778532525;1.000004356204534
77.541935;1.0769173280206181;0.983054088595418;0.9128249701597;-0.43327516029342705;-0.4023248164015363;1.0677839756471257;9.999969919179152;0.9365280996298674;0.3746775541091184;1.0297810757408974;0.9999982589122741;1.0086889914289443;1.000004340120503
77.551935;1.0769174656378395;0.983054131617502;0.9128250430862296;-0.4332769533542933;-0.402326481326151;1.0677838309377292;9.999969890229412;0.9365281199747612;0.3746775728210393;1.0297809736375496;0.9999984490179877;1.0086892023366043;1.000004327093901
77.561935;1.0769176046654565;0.9830540911875255;0.912825051766929;-0.43327695337404776;-0.40232648129454;1.067783689271155;9.999969860861045;0.9365281408384146;0.37467859365928563;1.0297808682687586;0.9999986283909943;1.0086897830624864;1.000004317300048
77.571935;1.0769177448649199;0.9830540484271678;0.9128250709791614;-0.43327695339413774;-0.4023264812653476;1.0677835512399578;9.999969837222922;0.9365281616702744;0.3746786165118526;1.0297807593156936;0.9999987962726838;1.0086899912652147;1.00000431101691
77.581935;1.0769178859027635;0.9830540033436702;0.9128250999868943;-0.4332769534143175;-0.40232648123863823;1.0677834173919747;9.999969824887344;0.9365281819973112;0.37467864124789085;1.0297806466853814;0.9999989520737151;1.0086901989971648;1.000004308535007
77.591935;1.0769180272878236;0.9830539561599142;0.9128251381040179;-0.4332769534343561;-0.4023264812144063;1.067783288152999;9.999969828837369;0.9365282014461436;0.37467866773726827;1.0297805304521164;0.9999990954613801;1.008690406788103;1.0000043100288714
77.601935;1.076918168497365;0.9830539072759578;0.9128251847389177;-0.4332769534540367;-0.40232648119259273;1.0677831638355801;9.999969853376234;0.9365282196870556;0.3746786958705129;1.0297804107709072;0.9999992263754945;1.0086906150771215;1.0000043154901446
77.611935;1.0769183091680423;0.9830538571210002;0.9128252393303391;-0.4332769534731525;-0.4023264811731058;1.067783044657087;9.99996990134642;0.9365282363719084;0.3746787255478854;1.0297802878559392;0.9999993450134836;1.008690824224194;1.0000043247579387
77.621935;1.0769184490793158;0.9830538060716856;0.9128253012474339;-0.43327695349153283;-0.4023264811558364;1.0677829307161166;9.999969974066905;0.9365282511540682;0.37467875665003114;1.0297801619977747;0.9999994517249513;1.008691034495467;1.000004337586715
77.631935;1.0769185880005299;0.9830537544759715;0.9128253697522132;-0.43327695350906886;-0.4023264811406796;1.067782821961031;9.999970072800295;0.93652826379176;0.37467978904028615;1.0297800335647216;0.9999995468558255;1.0086916175548764;1.0000043537100836
77.641935;1.0769187256054282;0.9830537026784856;0.9128254440673973;-0.43327695352570605;-0.40232648112754726;1.0677827181804747;9.999970200450147;0.9365282741682723;0.3746798225878636;1.029779902983194;0.9999996307119926;1.0086918307598127;1.000004372851874
77.651935;1.0769188615027716;0.9830537322604724;0.9128255989456153;-0.43327874658308047;-0.40232814607486067;1.0677826190475967;9.999970361543186;0.936528282154272;0.3746798571642668;1.0297797707423109;0.9999997036436847;1.0086920458954036;1.000004394655777
77.661935;1.0769189953384344;0.9830536810613066;0.9128256829991737;-0.4332787465978293;-0.40232814606549366;1.0677825242205286;9.999970560657003;0.9365282874721025;0.3746798926297542;1.0297796374423804;0.9999997660782782;1.0086922633800297;1.000004418639904
77.671935;1.0769191268874008;0.9830536306072936;0.9128257712918249;-0.4332787466115927;-0.4023281460578388;1.0677824333948138;9.999970801173626;0.9365282897340856;0.3746799288374886;1.0297795038225555;0.9999998183851819;1.0086924836144557;1.000004444265062
77.681935;1.0769192560531111;0.9830535811573852;0.9128258635181002;-0.4332787466243554;-0.40232814605176365;1.067782346263949;9.99997108514735;0.936528288612173;0.37467996563848593;1.0297793707252854;0.9999998607181624;1.0086927068413938;1.0000044709812939
77.691935;1.076919382813766;0.9830535330069239;0.9128259594296709;-0.43327874663611465;-0.4023281460471277;1.067782262508498;9.999971413700042;0.9365282839413408;0.3746810028860158;1.029779239042425;0.9999998930905658;1.0086933045635782;1.0000044982033607
77.701935;1.0769195072678959;0.9830534865325811;0.9128260587957445;-0.43327874664688226;-0.40232814604379946;1.0677821818781732;9.99997178746912;0.9365282757193801;0.37468104045015127;1.0297791096872806;0.9999999155730339;1.008693533840184;1.0000045253751693
77.711935;1.0769196297437444;0.9830534421608657;0.9128261613223341;-0.43327874665667976;-0.4023281460416567;1.0677821042663727;9.999972206571446;0.9365282641095891;0.3746810782345203;1.0297789835937061;0.9999999283271186;1.0086937660452513;1.0000045520844494
77.721935;1.0769197507733834;0.9830534003047441;0.912826266642755;-0.4332787466655334;-0.4023281460405749;1.0677820296683769;9.999972669842586;0.9365282494339138;0.3746811161857579;1.029778861715839;0.9999999315162457;1.0086940010810082;1.0000045780608926
77.731935;1.0769198709522252;0.9830533613519329;0.9128263743994021;-0.4332787466734839;-0.4023281460404294;1.0677819580610812;9.999973174519914;0.9365282321029333;0.3746811542879789;1.0297787450144658;0.9999999252773776;1.0086942388336229;1.0000046030827807
77.741935;1.0769199908446934;0.9830533256851264;0.9128264843178527;-0.43327874668059624;-0.40232814604111194;1.0677818893463529;9.999973717174088;0.9365282125229527;0.3746811925280743;1.0297786344075253;0.9999999097786372;1.0086944791891859;1.0000046268936877
77.751935;1.0769201109646742;0.9830532936943055;0.9128265961937417;-0.43327874668695965;-0.4023281460425314;1.0677818233791352;9.99997429495528;0.9365281910563279;0.37468123083584287;1.0297785306370153;0.99999988527188;1.0086947220068971;1.0000046491694587
77.761935;1.076920231804338;0.9830533470246545;0.9128267852662264;-0.43328053973435227;-0.4023298110030927;1.06778175996998;9.999974905948239;0.9365281680473083;0.3746822690492235;1.0297784341245215;0.9999998520684553;1.0086953385009465;1.0000046695558964
77.771935;1.0769203538868606;0.9830533235946062;0.912826900421051;-0.4332805397395721;-0.4023298110056248;1.067781698870872;9.999975548821254;0.9365281438423984;0.37468230694287874;1.0297783449592526;0.999999810463736;1.0086955854260677;1.0000046877200814
77.781935;1.0769204777592711;0.9830533050140016;0.9128270168310283;-0.4332805397444351;-0.4023298110084581;1.0677816398562654;9.999976223270648;0.936528118783826;0.37468234427634045;1.0297782629693375;0.999999760685664;1.008695833842827;1.0000047033346136
77.791935;1.0769206038909014;0.9830532915778931;0.9128271342550197;-0.4332805397490921;-0.40232981101141885;1.0677815828592798;9.999976931434725;0.936528093210215;0.3746823808057462;1.029778187763686;0.9999997029177681;1.008696083385909;1.0000047160499987
77.801935;1.0769207326267507;0.9830532835078838;0.9128272524905641;-0.43328053975365965;-0.4023298110143449;1.0677815279881544;9.999977678557416;0.9365280674244094;0.37468241628916854;1.0297781188267603;0.9999996373681295;1.0086963337110932;1.0000047255245188
77.811935;1.0769208643100214;0.9830532810523559;0.912827371298141;-0.43328053975819963;-0.40232981101706144;1.0677814753797796;9.999978471967376;0.9365290416082599;0.3746824505272025;1.0297780556967568;0.9999995643117996;1.0086975129476918;1.0000047314959442
77.821935;1.0769209994237527;0.9830532845879947;0.9128274903161719;-0.4332805397627347;-0.40232981101938575;1.067781425049835;9.99997931908602;0.9365290157842036;0.3746824833979497;1.0297779980443407;0.999999484056183;1.008697763902881;1.000004733840899
77.831935;1.0769211385972473;0.9830532945757163;0.9128276090839245;-0.4332805397672937;-0.4023298110211635;1.0677813768764686;9.999980225780698;0.9365289899030793;0.3746825148439538;1.0297779455942904;0.9999993968573202;1.0086980147388194;1.0000047325678818
77.841935;1.0769212825031458;0.9830533114010999;0.9128277271440991;-0.4332805397719565;-0.4023298110222892;1.0677813306805615;9.999981195460654;0.9365289639744536;0.37468354484028166;1.029777898067556;0.9999993029126324;1.0086986365389827;1.0000047277429027
77.851935;1.0769214317397602;0.9830533352676876;0.9128278441132336;-0.4332805397768531;-0.4023298110227036;1.0677812863076803;9.999982228628689;0.9365289380971202;0.3746835733761751;1.029777855231986;0.9999992024451411;1.0086988859792843;1.0000047193795596
77.861935;1.0769215867867126;0.9830533662044396;0.9128279596961193;-0.4332805397821224;-0.4023298110224025;1.0677812436522083;9.999983323343022;0.9365289124208251;0.37468360043615806;1.0297778169634602;0.9999990957496219;1.0086991341178482;1.000004707392643
77.871935;1.076921747976622;0.9830534040899979;0.912828073686002;-0.4332805397878796;-0.40232981102145177;1.0677812026048423;9.999984476619819;0.93652888714346;0.3746836259714993;1.0297777832607014;0.9999989831785486;1.0086993806733413;1.0000046917074723
77.881935;1.0769219154109189;0.9830534486732642;0.912828185971298;-0.43328053979420084;-0.4023298110199808;1.0677811629992011;9.999985685594716;0.9365288625050255;0.3746836498829834;1.0297777542138682;0.999998865163078;1.0086996254778573;1.000004672374562
77.891935;1.076922088949713;0.9830534996010396;0.9128282965102908;-0.4332805398011111;-0.4023298110181715;1.0677811246356579;9.999986947583757;0.9365288387209937;0.3746836720335256;1.0297777299265691;0.9999987422835955;1.0086998684159398;1.0000046495108366
77.901935;1.076922268328767;0.9830536376485167;0.9128284806981299;-0.4332823328502558;-0.4023314759747596;1.0677810873261542;9.999988259511927;0.9365288158997149;0.3746836922878553;1.02977771047441;0.9999986152840312;1.0087001093873935;1.000004623181944
77.911935;1.0769224532792276;0.9830536997596926;0.9128285875663157;-0.43328233285825984;-0.40233147597296004;1.0677810509040833;9.999989617733792;0.9365287940218046;0.37468371054476485;1.0297776959326932;0.999998484980144;1.008700348354957;1.0000045933820951
77.921935;1.076922643587424;0.9830537665871945;0.912828692426994;-0.4332823328667433;-0.40233147597147845;1.067781015249753;9.999991018282929;0.9365287729941862;0.37468372673148187;1.0297776863806145;0.9999983521249752;1.0087005854031958;1.0000045600889735
77.931935;1.0769218401328147;0.9830529439134534;0.9128288120974721;-0.4332818896389895;-0.40233143760432877;1.0677809803405791;9.999992456665659;0.9365287527091495;0.3746837407793086;1.0297776818735904;0.999998217305217;1.0087008207095747;1.000004523271336
77.941935;1.076922040783983;0.9830530186010807;0.9128289127840519;-0.43328188964829123;-0.40233143760383844;1.067780946242402;9.999993927251271;0.9365287330756024;0.3746847526117325;1.0297776824477451;0.9999980809277158;1.0087014258976335;1.000004482795006
77.951935;1.0769222465467505;0.9830530963778557;0.9128290115743771;-0.43328188965796827;-0.40233143760397416;1.0677809130248421;9.999995423391809;0.9365287140309411;0.3746847621527041;1.029777688139963;0.9999979432821758;1.0087016581594426;1.0000044383613038
77.961935;1.0769224574535528;0.9830531765183301;0.9128291087753724;-0.4332818896680374;-0.40233143760481743;1.0677808806821032;9.999996938116206;0.9365286955257867;0.3746847693517082;1.0297776990004013;0.9999978045679115;1.0087018889671024;1.0000043895416184
77.971935;1.0769226735609865;0.9830532581574262;0.912829204783144;-0.433281889678545;-0.4023314376064339;1.0677808490965177;9.999998464332014;0.9365286775184365;0.37468477421049906;1.0297777151011582;0.999997664865702;1.008702118321523;1.00000433581741
77.981935;1.0769228949344303;0.983053340358177;0.9128293000504755;-0.4332818896895679;-0.4023314376088652;1.0677808180504291;9.999999994815234;0.9365286600032193;0.37468477678980167;1.0297777365040839;0.9999975241680152;1.008702346180749;1.0000042766362365
77.991935;1.0769231216637691;0.983053422196845;0.9128293950576328;-0.4332818897011973;-0.40233143761213286;1.0677807873217748;10.000001522449072;0.9365286430258154;0.37468477719243354;1.029777763189836;0.9999973824802858;1.008702572396291;1.0000042115111134
78.001935;1.076923353853814;0.9830535028112256;0.9128294902227637;-0.43328188971351667;-0.4023314376162516;1.067780756804797;10.000003040280589;0.9365286266576447;0.37468477553997437;1.0297777950285316;0.999997239912335;1.0087027967180326;1.0000041400571307
78.011935;1.0769235915219653;0.9830535813977743;0.9128295857908469;-0.4332818897266;-0.4023314376212347;1.0677807264984716;10.000004541410785;0.9365286109718752;0.37468477196067307;1.0297778318322994;0.9999970967293119;1.0087030188357957;1.0000040619390727
78.021935;1.076923834502211;0.9830536571930181;0.9128296818418852;-0.4332818897405229;-0.40233143762708246;1.0677806963473735;10.000006019403958;0.9365285960946205;0.3746847665879041;1.0297778734170908;0.9999969533418327;1.008703238393943;1.000003976859864
78.031935;1.0769240824929849;0.9830537295093555;0.9128297783891395;-0.4332818897553619;-0.4023314376337856;1.067780666100415;10.000007469288002;0.9365285822882164;0.3746847595649063;1.0297779195959658;0.9999968102383227;1.0087034550190832;1.000003884595735
78.041935;1.0769243351424593;0.9830537978192203;0.9128298754522632;-0.43328188977118826;-0.4023314376413537;1.0677806353072596;10.00000888806689;0.9365285699383945;0.3746847510535945;1.0297779701296268;0.9999966679244594;1.0087036683805448;1.000003784992665
78.051935;1.0769245920535786;0.983053861786654;0.9128299731179522;-0.43328188978807664;-0.4023314376498193;1.0677806034441906;10.000010274160218;0.9365285594804149;0.37468574122330817;1.02977802469634;0.9999965269182042;1.008704249642827;1.0000036779724608
78.061935;1.0769248528014728;0.9830539211888748;0.9128300715823442;-0.4332818898061085;-0.40233143765919777;1.067780570078335;10.00001162676716;0.936528551368255;0.37468573022438073;1.0297780828879504;0.9999963877633111;1.0087044555873712;1.0000035635431923
78.071935;1.0769251170078455;0.9830539758074649;0.9128301711176358;-0.4332818898253496;-0.4023314376694569;1.0677805349687743;10.000012945660696;0.9365285460570496;0.37468571819261415;1.0297781441766185;0.9999962509960735;1.0087046573046687;1.0000034417394184
78.081935;1.0769253844145104;0.9830540253973127;0.9128302720317858;-0.4332818898458155;-0.4023314376805319;1.0677804980915242;10.000014230749649;0.9365285439798542;0.37468570527679945;1.0297782078620314;0.9999961171045968;1.0087048544177377;1.000003312583191
78.091935;1.0769256549062527;0.9830541509784283;0.9128304501187146;-0.43328368290745867;-0.4023331026508614;1.0677804596088738;10.000015481493124;0.9365285455545598;0.3746856916392133;1.0297782731153464;0.9999959865716124;1.0087050464847356;1.0000031760910433
78.101935;1.0769259284382706;0.9830541899326112;0.9128305548776647;-0.43328368293020025;-0.40233310266336;1.0677804198065568;10.00001669663684;0.9365285511740554;0.37468567742834114;1.02977833913941;0.9999958599508175;1.0087052329612043;1.0000030322210869
78.111935;1.076926204950525;0.9830542234511739;0.9128306620821897;-0.43328368295396996;-0.40233310267645606;1.0677803790679103;10.000017874449618;0.9365285611667442;0.37468566275963483;1.0297784053015122;0.9999957378669951;1.0087054132741422;1.0000028808140882
78.121935;1.0769264844095028;0.9830542515160958;0.9128307720221932;-0.4332836829787057;-0.40233310269007583;1.0677803378598814;10.000019013343794;0.9365285758198126;0.374685647718501;1.0297784711217124;0.999995620980012;1.008705586912696;1.000002721577895
78.131935;1.0769267668837328;0.9830542741563101;0.9128308849406205;-0.43328368300433345;-0.40233310270416706;1.0677802966381909;10.0000201119504;0.9365285954420353;0.37468563237140723;1.0297785361822434;0.999995509966226;1.0087057534465849;1.000002554060405
78.141935;1.0769270525099068;0.9830542914929067;0.9128310010133355;-0.43328368303075515;-0.4023331027187003;1.0677802557152818;10.000021168745933;0.9365286203609691;0.3746856167589471;1.0297786000893634;0.9999954054751238;1.0087059124957272;1.0000023776852236
78.151935;1.0769273414446991;0.9830543036840045;0.9128311203632777;-0.4332836830578412;-0.40233310273366524;1.0677802152161218;10.000022182095192;0.9365286508926728;0.37468560087471625;1.0297786624867074;0.9999953080823918;1.0087060637208256;1.0000021919267583
78.161935;1.0769276338620066;0.9830543108441993;0.9128312430561967;-0.4332836830854459;-0.40233310274907275;1.0677801751832348;10.000023150201685;0.9365286873547938;0.37468558466478835;1.0297787230590585;0.9999952182751903;1.008706206865043;1.0000019964975355
78.171935;1.076927929930505;0.9830543130573292;0.912831369047579;-0.43328368311342874;-0.4023331027649506;1.0677801357247785;10.000024070920755;0.9365287300866733;0.37468556805524694;1.02977878152918;0.9999951364305834;1.008706341829293;1.0000017914162656
78.181935;1.0769282298212308;0.9830543104305061;0.9128314981437338;-0.4332836831416441;-0.40233310278133716;1.067780097027589;10.000024942052361;0.9365287794440182;0.3746855509823042;1.0297788376784764;0.9999950627719835;1.008706468719956;1.0000015769867443
78.191935;1.0769285337619912;0.9830543031012886;0.9128316300159927;-0.43328368316991656;-0.4023331027982881;1.067780059278516;10.000025761619044;0.9365288357766174;0.3746865333926819;1.0297788913949417;0.9999949973391042;1.008706959250867;1.0000013537348418
78.201935;1.0769288420188197;0.9830542911973328;0.9128317642703337;-0.4332836831980346;-0.40233310281587864;1.0677800226352168;10.00002652791989;0.9365288993866131;0.3746865152091187;1.0297789426859163;0.999994940022916;1.0087070708478174;1.0000011223029932
78.211935;1.0769291548002762;0.9830542748110763;0.9128319005235889;-0.43328368322576505;-0.4023331028341892;1.067779987199433;10.00002724012923;0.9365289704699111;0.374686496302555;1.0297789915865134;0.9999948906514989;1.0087071753259451;1.000000883336716
78.221935;1.0769294721781595;0.98305425402478;0.91283203839375;-0.43328368325287775;-0.40233310285329404;1.0677799529475276;10.000027899314441;0.9365290490709008;0.37468647650790005;1.0297790380305838;0.9999948490536991;1.0087072730400086;1.0000006374470478
78.231935;1.0769297940456681;0.9830542289293308;0.9128321774406639;-0.4332836832791643;-0.4023331028732535;1.0677799197287456;10.000028508559073;0.9365291351341933;0.37468645567677533;1.0297790818168893;0.9999948150843117;1.008707364242246;1.0000003852612573
78.241935;1.0769301201553128;0.9830541995571653;0.9128323171822836;-0.43328368330444633;-0.4023331028940966;1.0677798873646782;10.000029071927267;0.9365292286705812;0.37468643373140115;1.0297791226787025;0.9999947886127201;1.0087074490187733;1.0000001274348835
78.251935;1.0769304502545378;0.9830541657997801;0.9128324571621154;-0.4332836833285919;-0.4023331029158145;1.0677798557277527;10.000029593180301;0.93652932987575;0.374686410679882;1.0297791603650948;0.9999947695169658;1.0087075273662298;0.9999998645819731
78.261935;1.0769307841558524;0.9830541274595643;0.912832597002864;-0.43328368335154543;-0.40233310293837576;1.0677798247595525;10.000030074677401;0.9365294391004163;0.3746863865945295;1.0297791946706567;0.999994757720899;1.0087075993638202;0.9999995972241638
78.271935;1.0769311216239226;0.9830540843950141;0.912832736465392;-0.4332836833733367;-0.40233310296172353;1.0677797945216283;10.000030516766879;0.9365295567458117;0.37468636158579427;1.0297792254459668;0.9999947531859067;1.0087076652522262;0.9999993258230734
78.281935;1.0769314622424422;0.9830540366060768;0.9128328754608173;-0.4332836833940551;-0.4023331029857748;1.0677797652627468;10.000030917788814;0.9365296831177523;0.37468633577920246;1.029779252640531;0.9999947558485405;1.0087077253961352;0.9999990508843961
78.291935;1.0769318054506154;0.9830539842309266;0.9128330139568016;-0.4332836834138157;-0.402333103010457;1.0677797373936657;10.000031274901707;0.9365298182500756;0.3746863093028491;1.029779276322955;0.9999947655969127;1.008707780238487;0.9999987730290187
78.301935;1.0769321506588845;0.983053927472192;0.9128331518707599;-0.43328368343273854;-0.4023331030357285;1.0677797113842749;10.000031585946228;0.9365299618368346;0.37468628229684725;1.0297792966285535;0.999994782271048;1.008707830248972;0.9999984929568357
78.311935;1.0769324972773875;0.9830538664653526;0.9128332890613123;-0.4332836834509412;-0.4023331030615626;1.0677796876608225;10.00003185069782;0.9365301133509579;0.3746862549217539;1.0297793136967774;0.9999948056374426;1.008707875876786;0.9999982113840528
78.321935;1.0769328446917719;0.9830538012313841;0.9128334254018794;-0.4332836834685393;-0.402333103087938;1.0677796665431172;10.000032070235635;0.9365302722094878;0.37468622735279794;1.0297793276491063;0.9999948353827953;1.0087079175505773;0.9999979290267988
78.331935;1.0769331922603607;0.983053731797236;0.912833560840711;-0.43328368348564794;-0.4023331031148451;1.067779648233768;10.000032245742197;0.9365304378619121;0.37468619977433143;1.0297793386068093;0.9999948712093188;1.0087079556963419;0.999997646582128
78.341935;1.0769335393270265;0.9830536583274382;0.9128336953819748;-0.4332836835023839;-0.40233310314228893;1.0677796328263511;10.000032378324269;0.93653060984177;0.37468617237609725;1.0297793467538603;0.999994912964302;1.008707990703124;0.9999973646492643
78.351935;1.0769338852708794;0.9830535811594691;0.9128338290520952;-0.43328368351886265;-0.4023331031702821;1.06777962035042;10.00003246992208;0.9365307878197187;0.3746861453442455;1.0297793524193894;0.9999949606519604;1.0087080228251715;0.9999970836709878
78.361935;1.0769342295415012;0.9830535007989264;0.9128339619591886;-0.4332836835351832;-0.4023331031988411;1.067779610897904;10.000032524061442;0.9365309715667256;0.37468611885858094;1.0297793561005912;0.9999950143555263;1.00870805211947;0.9999968040063664
78.371935;1.076934571561729;0.9830534178971935;0.9128340943458887;-0.43328368355139774;-0.4023331032279913;1.0677796046949155;10.000032545841472;0.936531160803998;0.3746860930997081;1.0297793583884016;0.9999950741717076;1.0087080784875528;0.9999965260272624
78.381935;1.0769349106057804;0.9830533331692861;0.9128342264710347;-0.4332836835675001;-0.4023331032577549;1.0677796019892478;10.000032541660424;0.936531355132043;0.37468606823379424;1.029779359867182;0.9999951401674134;1.0087081017480812;0.9999962501069183
78.391935;1.0769352458435555;0.9830532472827841;0.91283435843;-0.4332836835834442;-0.402333103288126;1.0677796029163549;10.000032518575498;0.9365315541105952;0.3746860443794241;1.0297793610782386;0.9999952123659174;1.008708121645516;0.9999959765979506
78.401935;1.0769355764657231;0.9830531608387487;0.912834490078761;-0.4332836835991601;-0.4023331033190626;1.0677796074999995;10.000032483330322;0.9365317573134004;0.3746860216039744;1.0297793625435843;0.9999952907725977;1.0087081378103486;0.9999957058526439
78.411935;1.0769359017108509;0.9830530744353729;0.9128346210488775;-0.4332836836145484;-0.4023331033504901;1.0677796156955401;10.000032442106193;0.936531964285116;0.37468599994069623;1.0297793647851063;0.9999953753803911;1.008708149756865;0.9999954382123517
78.421935;1.0769362208352415;0.9830530699240406;0.9128348262857925;-0.4332854766694825;-0.40233476834081827;1.0677796273802427;10.000032401061764;0.9365321745139622;0.37468597938687265;1.029779368317436;0.999995466125477;1.0087081569478649;0.9999951739621832
78.431935;1.0769365331116556;0.9830529853912764;0.9128349544186031;-0.43328547668383866;-0.4023347683729332;1.0677796423065664;10.000032366513711;0.9365323874883107;0.3746869598984046;1.0297793736527185;0.999995562858071;1.0087085303084316;0.9999949133172201
78.441935;1.0769368378026822;0.9830529025653203;0.9128350804148994;-0.43328547669753537;-0.4023347684052601;1.0677796601031155;10.000032344451869;0.9365326027363691;0.3746869414085212;1.0297793813319607;0.999995665311447;1.0087085264128866;0.9999946565067955
78.451935;1.0769371341292189;0.9830528218633591;0.9128352038430031;-0.43328547671054857;-0.402334768437734;1.067779680369563;10.000032339764427;0.9365328197570616;0.374686923853313;1.0297793919276328;0.9999957730339925;1.008708516188455;0.9999944038847536
78.461935;1.0769374213138414;0.9830527436963836;0.9128353243970712;-0.43328547672288303;-0.4023347684702953;1.0677797027146572;10.000032355723878;0.9365330379195433;0.37468690718378633;1.0297794059947039;0.9999958853916215;1.0087084991330704;0.9999941559326667
78.471935;1.0769376986506427;0.9830526685159626;0.9128354419283117;-0.4332854767345213;-0.4023347685028757;1.0677797266531148;10.000032394589619;0.9365332564265765;0.3746868913511235;1.0297794240497424;0.9999960016770595;1.0087084748017152;0.9999939131964354
78.481935;1.076937965554648;0.983052596812636;0.9128355563883974;-0.4332854767454167;-0.40233476853538597;1.0677797515539542;10.000032458757346;0.9365334743973274;0.374686876269509;1.0297794465834968;0.9999961212071959;1.0087084427848478;0.9999936762448209
78.491935;1.0769382216084915;0.9830525291141808;0.9128356677828862;-0.4332854767555253;-0.40233476856771355;1.0677797767382984;10.000032550714206;0.936533691056863;0.37468686180429145;1.0297794740091628;0.9999962433525101;1.008708402669644;0.9999934456503384
78.501935;1.0769384665841084;0.9830524660006488;0.9128357761773421;-0.43328547676482565;-0.40233476859974887;1.0677798015936062;10.00003267215571;0.9365339058527448;0.3746868478029166;1.029779506605885;0.9999963675513764;1.0087083540426474;0.9999932219822206
78.511935;1.0769387004092112;0.9830524080872874;0.9128358817180385;-0.43328547677332535;-0.40233476863142065;1.067779825606517;10.000032823928265;0.9365341183964592;0.3746868341337294;1.029779544607569;0.9999964933116194;1.0087082965073788;0.9999930058090948
78.521935;1.076938923093231;0.9830523559797193;0.9128359846182793;-0.4332854767810659;-0.4023347686627015;1.067779848340187;10.00003300633462;0.9365343283475924;0.3746868207046202;1.0297795883801895;0.9999966201682857;1.0087082297087515;0.9999927977098233
78.531935;1.076939134629408;0.9830523102311741;0.9128360850932111;-0.4332854767881258;-0.4023347686935946;1.067779869432666;10.000033218890476;0.9365345353609045;0.37468680745632166;1.0297796384639468;0.9999967476258059;1.0087081533764484;0.9999925982900615
78.541935;1.0769393349218643;0.983052271305316;0.9128361832521902;-0.4332854767946161;-0.40233476872412627;1.06777988863684;10.000033460476772;0.9365347391357267;0.3746867943447261;1.029779695435534;0.9999968751347181;1.008708067315851;0.9999924081850704
78.551935;1.0769395237816186;0.9830522395566799;0.9128362790625115;-0.43328547680066004;-0.40233476875434193;1.0677799058010193;10.000033730028372;0.9365349395034329;0.37468678132961336;1.0297797597877958;0.9999970021594321;1.008707971363727;0.9999922280122392
78.561935;1.0769397009191215;0.9830522152274029;0.9128363724493576;-0.4332854768063771;-0.4023347687842968;1.0677799207681817;10.00003402654321;0.9365351364332395;0.37468676837375725;1.029779831888587;0.9999971283023291;1.008707865405992;0.9999920582808065
78.571935;1.0769398658988523;0.9830521984452888;0.9128364633590609;-0.4332854768118971;-0.40233476881404084;1.0677799333326818;10.000034348673383;0.9365353299830035;0.3746867554490421;1.029779911946206;0.999997253341972;1.0087077493911902;0.9999918993346061
78.581935;1.076940018187286;0.9830521892010143;0.912836551711823;-0.4332854768173879;-0.40233476884360136;1.067779943256279;10.000034695174207;0.9365355202882946;0.37468674254611173;1.0297800000262345;0.9999973771465179;1.0087076233045231;0.9999917513613108
78.591935;1.0769401573193258;0.9830521873566247;0.912836637389188;-0.43328547682305163;-0.40233476887296493;1.067779950270243;10.000035065752261;0.9365357075610811;0.374686729683322;1.0297800961612829;0.9999974995936654;1.008707487210537;0.9999916144439549
78.601935;1.0769402830001045;0.9830521927407425;0.9128367202774986;-0.43328547682909896;-0.4023347689020698;1.067779954115234;10.000035460972743;0.9365358920628798;0.37468671690238836;1.029780200436959;0.9999976205999555;1.008707341346171;0.9999914886580835
78.611935;1.0769403950955458;0.9830522052035149;0.9128368003009332;-0.43328547683572893;-0.402334768930817;1.0677799546017686;10.000035881958809;0.9365360740772346;0.37468670424390516;1.0297803129070948;0.9999977401759874;1.0087071861572363;0.999991374179495
78.621935;1.0769404936115448;0.9830522245661208;0.9128368774339777;-0.4332854768431163;-0.4023347689590941;1.0677799516042332;10.000036330614542;0.9365362538524823;0.3746866917268317;1.0297804334203737;0.9999978583831929;1.0087070222491457;0.9999912713051067
78.631935;1.0769405786848179;0.9830522506068801;0.9128369516599404;-0.4332854768514128;-0.4023347689867989;1.067779945012552;10.000036809272471;0.9365364315172078;0.37468667935655275;1.0297805615699633;0.9999979752315955;1.0087068502638477;0.999991180393326
78.641935;1.0769406505722015;0.9830522831130539;0.9128370229006519;-0.43328547686075747;-0.4023347690138501;1.0677799346995354;10.000037319877922;0.9365366070779616;0.37468666713634907;1.0297806967975531;0.9999980906537244;1.008706670739893;0.9999911018213258
78.651935;1.0769407096017327;0.9830523219039999;0.9128370910068385;-0.43328547687127345;-0.40233476904017634;1.0677799204945049;10.000037863558413;0.9365367805128714;0.3746866550377334;1.0297808385131166;0.999998204558836;1.0087064841089326;0.9999910359815153
78.661935;1.07694075608952;0.9830523668668505;0.9128371557999689;-0.433285476883068;-0.4023347690657091;1.0677799021593846;10.000038440378818;0.9365369518252427;0.3746866429569313;1.0297809861298184;0.9999983168464669;1.0087062908574638;0.9999909832480711
78.671935;1.0769407903048203;0.9830524180228287;0.9128372170829656;-0.433285476896236;-0.4023347690903962;1.0677798793782916;10.000039049755928;0.9365371210065572;0.3746866307356851;1.0297811390543474;0.9999984273812725;1.008706091592308;0.9999909438907074
78.681935;1.0769408125060216;0.9830524754785459;0.9128372746258325;-0.4332854769108473;-0.40233476911421456;1.0677798517478219;10.000039691759802;0.9365372880096215;0.37468661823431926;1.0297812967096314;0.9999985360492194;1.008705886908103;0.9999909180466188
78.691935;1.0769408230029507;0.9830525392751475;0.9128373281928248;-0.4332854769269335;-0.4023347691371691;1.0677798187958871;10.000040367845846;0.9365374527569563;0.3746866053717158;1.0297814586045435;0.9999986429011322;1.0087056772745087;0.9999909057906947
78.701935;1.0769408222099424;0.983052609363358;0.9128373775782908;-0.4332854769444814;-0.4023347691592862;1.0677797800684254;10.000041080561966;0.9365376151257078;0.374686592105714;1.0297816243676359;0.9999987482530638;1.0087054630170706;0.9999909071848551
78.711935;1.0769408106752811;0.9830526857297707;0.912837422611913;-0.43328547696342873;-0.4023347691806073;1.0677797352562028;10.000041833100868;0.9365377749535833;0.3746865783874914;1.0297817936712619;0.9999988526270731;1.0087052443416031;0.9999909222692954
78.721935;1.0769407890715588;0.983052768480509;0.9128374631809119;-0.4332854769836717;-0.4023347692011782;1.0677796842766802;10.000042628753942;0.9365379320866787;0.37468656413600376;1.0297819661733736;0.9999989565539542;1.0087050214026563;0.9999909510372684
78.731935;1.0769407581489263;0.9830528578246285;0.912837499243205;-0.4332854770050958;-0.4023347692210271;1.0677796272149267;10.000043470352523;0.9365380863720607;0.3746865492458264;1.029782141560244;0.9999990603950514;1.0087047943338598;0.9999909933740222
78.741935;1.076940718719104;0.9830529539890347;0.9128375307879341;-0.4332854770276061;-0.402334769240143;1.06777956417315;10.000044360181345;0.9365382375886915;0.3746865336035638;1.02978231954956;0.9999991643158967;1.0087045632250675;0.9999910489860621
78.751935;1.076940671695071;0.9830530570856761;0.9128375578303799;-0.43328547705112513;-0.4023347692584781;1.0677794951842663;10.000045300320213;0.9365383854066291;0.37468651710720485;1.0297824998218084;0.9999992683752251;1.008704328150829;0.9999911173911852
78.761935;1.0769406180522931;0.9830531670300922;0.9128375804572328;-0.4332854770755638;-0.4023347692759694;1.067779420214791;10.00004629334037;0.936538529378304;0.37468649968415774;1.029782682005351;0.9999993726161969;1.0087040892164099;0.9999911979668671
78.771935;1.0769405586465333;0.9830532836030527;0.9128375988202833;-0.4332854771008026;-0.4023347692925487;1.0677793392133959;10.000047342633401;0.9365386689523627;0.3746864812958075;1.0297828657437553;0.999999477144284;1.008703846551562;0.9999912900150246
78.781935;1.0769404940842109;0.983053406581166;0.9128376130886228;-0.4332854771267013;-0.40233476930813034;1.0677792521946359;10.000048451194557;0.9365388035569789;0.3746864619315439;1.0297830507349153;0.9999995821790696;1.0087036003104595;0.9999913927911213
78.791935;1.0769404247751484;0.9830535357675481;0.9128376233967105;-0.43328547715312576;-0.4023347693226045;1.0677791593094166;10.000049619935263;0.9365389326891285;0.3746864415855299;1.0297832366817032;0.9999996880141466;1.0087033506962146;0.9999915054857483
78.801935;1.076940351070985;0.9830536709637334;0.9128376297676918;-0.43328547717997806;-0.40233476933585927;1.0677790608449054;10.000050847613993;0.9365390558989767;0.3746864202311406;1.0297834232765002;0.9999997949305549;1.0087030979738452;0.9999916272205539
78.811935;1.0769402734032967;0.9830538119956708;0.9128376320838023;-0.43328547720721405;-0.4023347693478113;1.0677789572016472;10.000052132126607;0.9365391727145096;0.37468639782960095;1.0297836102758433;0.9999999031671387;1.0087028424933795;0.9999917570954935
78.821935;1.0769401922723303;0.9830539586856806;0.9128376301700984;-0.4332854772348254;-0.4023347693584067;1.0677788489129987;10.000053471567075;0.9365392826198186;0.37468537435369886;1.0297837975299073;1.0000000129668556;1.0087022132823102;0.9999918942390673
78.831935;1.076940107993412;0.9830541107562127;0.912837623914614;-0.43328547726279804;-0.4023347693676035;1.0677787366465648;10.000054864436335;0.9365393851432888;0.37468534978635204;1.0297839848828565;1.0000001246502228;1.0087019538847;0.9999920378079339
78.841935;1.076940020491379;0.9830541865642279;0.9128375378840067;-0.4332836842510917;-0.40233310441685255;1.0677786211398759;10.000056309318685;0.9365394800157422;0.3746853241042884;1.029784172016759;1.0000002386585896;1.0087016936357938;0.9999921869799441
78.851935;1.0769399293963324;0.9830543480911028;0.9128375230337117;-0.43328368427964387;-0.4023331044231166;1.0677785031378133;10.000057804363875;0.936539567245443;0.3746852972736963;1.0297843584044868;1.0000003555378465;1.0087014334444848;0.9999923409920854
78.861935;1.0769398342632908;0.9830545134893991;0.9128375039854527;-0.4332836843083747;-0.40233310442783055;1.0677783834061725;10.000059346999254;0.9365396470286005;0.3746852692597109;1.029784543428083;1.000000475851299;1.008701174280328;0.9999924991895417
78.871935;1.07693973469056;0.9830546820507873;0.9128374807264052;-0.43328368433717845;-0.40233310443095915;1.0677782627631252;10.000060933929108;0.93653971963252;0.3746852400247567;1.0297847265004352;1.0000006000740331;1.0087009171087262;0.9999926610568151
78.881935;1.0769396303484615;0.9830548530214269;0.9128374532006073;-0.43328368436589787;-0.40233310443250536;1.0677781420045847;10.000062560701668;0.9365397853764672;0.37468520950137807;1.0297849070577108;1.0000007285637873;1.0087006628300927;0.9999928262157404
78.891935;1.0769395209667205;0.9830550257390616;0.9128374213829819;-0.43328368439432813;-0.4023331044324922;1.0677780217955593;10.000064221065957;0.936539844654553;0.3746851775693533;1.0297850844820342;1.0000008615788962;1.008700412167921;0.9999929943726356
78.901935;1.076939406289125;0.9830551997602744;0.9128373852984399;-0.4332836844222531;-0.40233310443094517;1.067777902678159;10.000065906993706;0.9365398979370593;0.374685144052701;1.0297852580965121;1.000000999272331;1.008700165552936;0.9999931652487093
78.911935;1.0769392860574434;0.9830553748377718;0.9128373449671433;-0.4332836844494579;-0.40233310442789866;1.0677777851510368;10.000067609073;0.9365399457499838;0.3746851087264093;1.0297854273008087;1.0000011417114405;1.0086999230830709;0.9999933385378071
78.921935;1.0769391600579625;0.9830555507929336;0.9128373003703052;-0.43328368447572063;-0.40233310442340886;1.0677776697041952;10.000069316521902;0.9365399886362263;0.37468507134442813;1.029785591734233;1.0000012889206267;1.008699684546993;0.9999935138942639
78.931935;1.0769390281865974;0.9830557274541731;0.9128372514930241;-0.4332836845008295;-0.40233310441755105;1.0677775568079355;10.000071016913939;0.9365400271274559;0.3746850316789011;1.0297857513043847;1.00000144088842;1.0086994495004569;0.9999936909345492
78.941935;1.0769388904732966;0.9830559046782741;0.9128371983980282;-0.43328368452461447;-0.4023331044104044;1.0677774468964738;10.000072696640288;0.9365400617393888;0.3746849895229454;1.0297859061027148;1.0000015975944279;1.008699217379209;0.9999938692301736
78.951935;1.0769387470032705;0.9830560823217412;0.9128371412351636;-0.4332836845469514;-0.40233310440204273;1.0677773403346176;10.000074342395953;0.936540092965385;0.3746849446575504;1.0297860563139922;1.0000017590670205;1.0086989875923316;0.9999940483113059
78.961935;1.0769385977996258;0.9830562601620455;0.9128370801738043;-0.4332836845677425;-0.4023331043925396;1.0677772373721184;10.000075942197169;0.936540121298145;0.3746848968431353;1.0297862021399906;1.000001925407067;1.008698759554284;0.9999942277069176
78.971935;1.076938442845384;0.9830564379089967;0.9128370153705564;-0.4332836845869089;-0.40233310438196906;1.0677771381334165;10.000077485071499;0.9365401472513785;0.3746848458490777;1.0297863437610024;1.0000020967946741;1.008698532709205;0.9999944069601868
78.981935;1.076938282185683;0.9830566153193999;0.9128369470395195;-0.4332836846044009;-0.4023331043704054;1.0677770426623867;10.000078960768404;0.9365401712473002;0.37468479148198197;1.029786481364712;1.0000022734751852;1.008698306612227;0.9999945855835174
78.991935;1.0769381159390794;0.9830567923032948;0.9128368755487453;-0.43328368462019895;-0.4023331043579289;1.067776950954715;10.000080360638432;0.9365401934269915;0.37468473360281523;1.0297866151634898;1.0000024556559652;1.0086980809771477;0.9999947630112593
79.001935;1.076937944271787;0.9830569689552383;0.9128368014201412;-0.4332836846342954;-0.4023331043446196;1.0677768629392972;10.000081678397484;0.9365402135820181;0.3746846721394603;1.0297867453386045;1.0000026433718041;1.008697855633739;0.9999949386262533
79.011935;1.0769377674113048;0.9830571455316848;0.9128367252192527;-0.4332836846466806;-0.4023331043305364;1.0677767785129573;10.000082909243536;0.9365402312288057;0.37468460708709866;1.0297868719809948;1.0000028364885736;1.0086976305211353;0.9999951118495768
79.021935;1.0769375856493595;0.9830573224206665;0.9128366474441155;-0.43328368465734846;-0.40233310431570724;1.0677766976487555;10.000084048475285;0.9365402457201096;0.3746845384855203;1.0297869950702339;1.0000030348372306;1.0086974057317855;0.9999952821694528
79.031935;1.0769373992904063;0.9830575001156625;0.9128365684792813;-0.43328368466631817;-0.40233310430014596;1.0677766204632435;10.000085091589101;0.9365402563517398;0.3746844663924241;1.029787114471325;1.000003238300502;1.0086971814540278;0.9999954491101103
79.041935;1.0769372085855036;0.9830576791862459;0.9128364886213782;-0.43328368467364636;-0.40233310428387964;1.0677765472038914;10.000086035738818;0.9365402624668487;0.3746843908886003;1.0297872299686002;1.000003446822337;1.0086969578341891;0.9999956122797298
79.051935;1.0769370137110104;0.9830578602020437;0.9128364081964935;-0.4332836846794124;-0.402333104266957;1.067776478176526;10.00008688075818;0.9365402634958075;0.3746843120988846;1.0297873413053396;1.0000036604195202;1.0086967349360283;0.9999957714441117
79.061935;1.0769368147896001;0.9830580436043634;0.9128363276997682;-0.433283684683697;-0.40233310424942703;1.0677764136598813;10.000087628306584;0.9365402589097521;0.3746842301945335;1.029787448185871;1.0000038791566164;1.0086965128043226;0.9999959264571265
79.071935;1.076936611920614;0.9830582296353297;0.9128362478077493;-0.4332836846865874;-0.4023331042313113;1.0677763538264822;10.000088279929175;0.9365402482032053;0.37468414537690936;1.0297875503239349;1.000004103040468;1.008696291517727;0.9999960771245867
79.081935;1.0769364052302617;0.9830584183601438;0.9128361692545184;-0.43328368468820155;-0.40233310421260254;1.0677762986478245;10.000088836368732;0.9365402309572481;0.3746840578472793;1.0297876475526562;1.000004331931755;1.008696071229047;0.9999962231955223
79.091935;1.076936194973486;0.9830586096967069;0.9128360927355571;-0.433283684688684;-0.40233310419329193;1.0677762478819706;10.000089298290947;0.9365402068740027;0.37468296777608295;1.0297877398565787;1.0000045655662169;1.0086954807529598;0.9999963644608435
79.101935;1.076935981625918;0.9830588034605139;0.912836018918071;-0.43328368468817197;-0.40233310417337387;1.0677762011733178;10.000089666483298;0.9365401757393855;0.3746828752957817;1.029787827283808;1.0000048036364668;1.0086952633473887;0.9999965007946867
79.111935;1.0769357658679326;0.9830589994873664;0.9128359484611576;-0.43328368468677275;-0.40233310415281615;1.0677761581128398;10.000089941686547;0.9365401374434618;0.37468278051799575;1.0297879098542637;1.0000050458635306;1.008695047905363;0.9999966320791671
79.121935;1.0769355484912084;0.9830591977539306;0.9128358819848383;-0.4332836846845677;-0.40233310413155116;1.0677761182721157;10.000090125283648;0.936540092094861;0.37468268355810697;1.02978798756393;1.0000052920548974;1.0086948347069746;0.999996758127059
79.131935;1.0769353303341398;0.9830593983836234;0.912835820007488;-0.43328368468161976;-0.40233310410949763;1.0677760813403114;10.000090220086618;0.9365400400563005;0.37468258455041054;1.0297880604517113;1.0000055420991165;1.008694623997659;0.9999968787281802
79.141935;1.0769351122671984;0.9830596015442297;0.9128357629041164;-0.43328368467796524;-0.4023331040865799;1.067776047289212;10.000090230305682;0.9365399818213329;0.37468248365113527;1.029788128640232;1.0000057958643298;1.0086944160075086;0.9999969937864956
79.151935;1.0769348951749114;0.9830598073138678;0.9128357109709809;-0.4332836846736001;-0.4023331040627262;1.067776016372446;10.000090161210366;0.9365399178585724;0.37468238103928353;1.029788192351741;1.000006053113672;1.0086942108943902;0.9999971034060728
79.161935;1.076934679915316;0.9830600156403803;0.9128356645537067;-0.4332836846684914;-0.40233310403785266;1.067775988930336;10.000090019223919;0.9365398485519996;0.37468227690677214;1.0297882519133603;1.0000063135007997;1.008694008696088;0.9999972078662644
79.171935;1.0769344672799641;0.9830602264216377;0.912835624070455;-0.43328368466261674;-0.4023331040118664;1.067775965187739;10.000089812463901;0.936539774224266;0.3746821714301068;1.0297883077045054;1.0000065765953088;1.0086938093584041;0.9999973075523237
79.181935;1.0769342579739836;0.9830604395461557;0.9128355899211545;-0.4332836846559895;-0.40233310398470523;1.0677759452153148;10.000089551130674;0.9365396951329291;0.37468206474450927;1.0297883600782864;1.0000068419312165;1.008693612797849;0.9999974028688469
79.191935;1.076934052589189;0.9830606548363091;0.9128355624669737;-0.4332836846486419;-0.4023331039563591;1.0677759290474842;10.000089247265345;0.9365396114462626;0.37468195695025996;1.029788409361089;1.000007109091819;1.0086934189449825;0.9999974941215078
79.201935;1.0769338515677944;0.9830608720256796;0.912835542107986;-0.4332836846405937;-0.4023331039268403;1.0677759167938143;10.000088914173242;0.9365395232999671;0.37468184814843086;1.029788455879877;1.0000073777876122;1.008693227706409;0.9999975814637838
79.211935;1.0769336552735411;0.9830610907807003;0.9128355292878567;-0.4332836846318211;-0.4023331038961501;1.067775908632773;10.000088565626442;0.9365394308961532;0.37468173847012237;1.0297884998873175;1.0000076478384659;1.00869303887327;0.9999976649816895
79.221935;1.076933464153334;0.9830612294226836;0.9128354489896734;-0.4332818915822376;-0.40233143890576484;1.0677759047694482;10.000088214413458;0.9365393345365589;0.37468162808249494;1.0297885414745218;1.0000079190744238;1.0086928521405485;0.9999977448007838
79.231935;1.076933278767993;0.9830614498711755;0.9128354524828094;-0.43328189157170094;-0.4023314388726737;1.067775905384819;10.000087871073966;0.9365392345722955;0.3746815171755985;1.029788580620039;1.000008191320549;1.0086926672442105;0.9999978211123133
79.241935;1.0769330996766817;0.983061670279637;0.9128354647150179;-0.43328189156005015;-0.40233143883834377;1.067775910557944;10.000087543878902;0.9365391312991536;0.3746814059515543;1.029788617307636;1.0000084644721647;1.008692484063569;0.999997894149904
