time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
79.251935;1.0769329273551551;0.9830618900757001;0.9128354860385728;-0.43328189154716534;-0.4023314388027381;1.0677759202626367;10.00008723940994;0.9365390248719468;0.3746812946438485;1.0297886515766561;1.000008738446175;1.0086923026380268;0.9999979641443641
79.261935;1.0769327621886566;0.9830621086687152;0.9128355167408965;-0.4332818915330104;-0.40233143876578153;1.0677759344593203;10.000086963134603;0.9365389153510095;0.3746811835349322;1.0297886834950163;1.0000090130075536;1.0086921230981303;0.9999980312561447
79.271935;1.0769326044590743;0.9830623253555985;0.9128355570542375;-0.4332818915175929;-0.40233143872735533;1.067775953201568;10.000086720039493;0.9365388028484529;0.37468007293006694;1.029788713149138;1.0000092877181148;1.0086915740786198;0.9999980955153557
79.281935;1.0769324543079577;0.9830625393134298;0.9128356071232129;-0.43328189150089824;-0.40233143868732296;1.0677759766826023;10.000086514742984;0.9365386875814465;0.3746799631227389;1.0297887406835824;1.0000095620526994;1.0086913984270667;0.9999981568227477
79.291935;1.0769323117244747;0.9830627497127533;0.9128356669156629;-0.4332818914829024;-0.4023314386455723;1.0677760051580119;10.00008635106535;0.9365385697855682;0.37467985438929796;1.029788766309426;1.000009835495076;1.0086912244969704;0.9999982150192844
79.301935;1.0769321765564108;0.9830629558509907;0.9128357362111116;-0.4332818914636219;-0.40233143860204623;1.0677760387955975;10.00008623235647;0.9365384496270891;0.37467974699405066;1.029788790261529;1.0000101075288808;1.0086910519942662;0.9999982699515266
79.311935;1.0769320485515532;0.98306315718198;0.9128358146665412;-0.43328189144311735;-0.4023314385567439;1.067776077581909;10.000086162633382;0.9365383271681498;0.37467964119178193;1.0297888128065196;1.0000103776239622;1.0086908805859125;0.9999983214914728
79.321935;1.0769319274456555;0.983063353243103;0.9128359018394715;-0.43328189142145723;-0.4023314385097138;1.0677761213512085;10.000086146894084;0.93653820236705;0.3746795372348135;1.0297888343007686;1.0000106453104078;1.0086907100055826;0.9999983695442803
79.331935;1.0769318130117627;0.983063543568332;0.9128359971909122;-0.43328189139868634;-0.4023314384610393;1.067776169877318;10.000086189829574;0.9365380750930941;0.3746794353793841;1.029788855136218;1.000010910270201;1.0086905401596853;0.9999984140872041
79.341935;1.0769317050279985;0.9830637276672449;0.9128361001026365;-0.4332818913748167;-0.4023314384108035;1.0677762229126115;10.000086293847259;0.9365379451147827;0.3746793358820265;1.0297888755803286;1.0000111723237717;1.008690371172879;0.9999984552376678
79.351935;1.0769316032082221;0.9830639050994605;0.9128362098411066;-0.4332818913498238;-0.40233143835907337;1.0677762801723751;10.000086458300839;0.9365378121429111;0.3746792389885761;1.0297888956994983;1.0000114313387716;1.008690203367621;0.9999984932489702
79.361935;1.0769315071503252;0.9830640755662658;0.9128363255013293;-0.4332818913236214;-0.4023314383059247;1.0677763413433279;10.000086680612693;0.936537675960487;0.37467914492445226;1.0297889154216782;1.0000116871417797;1.0086900371544911;0.9999985283911031
79.371935;1.0769314163878319;0.983064238897423;0.9128364460075699;-0.43328189129602906;-0.4023314382514657;1.0677764061218546;10.000086957625438;0.9365375364579552;0.37467905388911427;1.0297889346815023;1.0000119394249716;1.008689872874349;0.9999985608437927
79.381935;1.0769313305356434;0.9830643949782291;0.9128365701570814;-0.43328189126678673;-0.40233143819584;1.0677764742550904;10.000087286254294;0.9365373935422863;0.3746789660580918;1.029788953552333;1.0000121877111454;1.008689710740901;0.9999985906731504
79.391935;1.0769312493925063;0.9830645437457618;0.9128366967096779;-0.433281891235624;-0.4023314381392171;1.0677765455804893;10.000087664054947;0.9365372470739417;0.37467888160197366;1.0297889722487714;1.0000124314601209;1.008689550892202;0.9999986178706979
79.401935;1.0769311729121134;0.9830646852178796;0.9128368245027326;-0.4332818912023161;-0.4023314380817816;1.0677766200026582;10.000088089503596;0.936537096872032;0.3746788007062845;1.0297889910351452;1.000012670189593;1.0086893933929106;0.9999986424339006
79.411935;1.076931101058328;0.9830648194726305;0.912836952524694;-0.43328189116669225;-0.402331438023729;1.0677766974204548;10.000088561460794;0.9365369427569261;0.3746777235528638;1.0297890101957992;1.000012903486431;1.0086888667292047;0.9999986644068828
79.421935;1.076932032639681;0.9830658402894906;0.9128370630145579;-0.4332823343652991;-0.4023314763313751;1.0677767777407314;10.000089078272486;0.9365367846111293;0.37467765027799105;1.029789030095391;1.000013130983626;1.0086887136425773;0.9999986838246615
79.431935;1.0769319694040906;0.9830659603886862;0.91283718907148;-0.43328233432472685;-0.4023314762726586;1.0677768609163685;10.00008963740333;0.93653662240745;0.3746775809634593;1.0297890512126981;1.0000133523712018;1.0086885624908284;0.9999987006387706
79.441935;1.07693190998066;0.9830660735600896;0.9128373131956713;-0.4332823342815897;-0.40233147621382676;1.0677769468720812;10.00009023583537;0.9365364561812894;0.37467751565269136;1.0297890741121305;1.0000135674127804;1.0086884130406646;0.9999987147183778
79.451935;1.076931854033302;0.9830661798981559;0.9128374349545307;-0.4332823342358574;-0.4023314761549795;1.0677770354397798;10.000090870746194;0.936536286002979;0.37467745435150684;1.029789099410348;1.0000137759203043;1.0086882650765918;0.9999987258870958
79.461935;1.0769318012141689;0.9830661982061163;0.9128374786423137;-0.43328054114587755;-0.40232981113770666;1.0677771264138354;10.000091539969896;0.9365361120036819;0.3746773970220749;1.0297891277587636;1.0000139776813164;1.0086881185135703;0.9999987339431745
79.471935;1.0769317511552652;0.9830662909196813;0.9128375950412814;-0.43328054109503683;-0.40232981107913335;1.067777219595495;10.00009224178945;0.9365359344250105;0.3746773435841453;1.0297891598329436;1.0000141724379248;1.0086879733382046;0.999998738710557
79.481935;1.0769317035127386;0.9830663766452258;0.9128377087611365;-0.4332805410417149;-0.4023298110208395;1.0677773147485574;10.000092974197244;0.9365357536054155;0.37467729391481064;1.029789196303627;1.0000143599839222;1.0086878294579025;0.9999987401011693
79.491935;1.076931657970153;0.9830664552203698;0.9128378199212016;-0.4332805409859208;-0.4023298109628947;1.0677774115990106;10.000093734758455;0.9365355698719954;0.3746772478547011;1.0297892377925053;1.0000145402518246;1.0086876866960741;0.9999987381255345
79.501935;1.0769316141863108;0.9830665266291828;0.9128379286860596;-0.43328054092764523;-0.40232981090536096;1.0677775099355356;10.000094521093317;0.9365353834393555;0.37467720522220427;1.029789284836029;1.0000147132763486;1.0086875449009938;0.999998732860202
79.511935;1.0769315717489205;0.9830665910628548;0.9128380352671683;-0.4332805408668952;-0.4023298108483105;1.0677776096713016;10.000095330606662;0.936535194408609;0.3746771658223582;1.0297893378587204;1.000014879178683;1.0086874039818092;0.9999987243881387
79.521935;1.0769315301797084;0.9830666488326177;0.9128381399013131;-0.43328054080370426;-0.4023298107918348;1.0677777107777162;10.000096159622446;0.9365350028208801;0.3746771294569526;1.0297893971766492;1.000015038276132;1.0086872638375555;0.9999987127570538
79.531935;1.0769314890285309;0.9830667002242723;0.9128382428196187;-0.43328054073812255;-0.4023298107360489;1.067777813173794;10.00009700311135;0.9365348087196897;0.3746770959268253;1.0297894630286557;1.0000151911160153;1.0086871243080198;0.9999986979773068
79.541935;1.0769314479495624;0.9830667453979313;0.9128383442010163;-0.4332805406702218;-0.40232981068108936;1.0677779166720098;10.000097855217462;0.9365346122071981;0.37467606501432266;1.0297895355992688;1.0000153383567936;1.0086866137749304;0.9999986800100269
79.551935;1.0769314066688924;0.9830667843923664;0.9128384441234357;-0.4332805406001145;-0.4023298106270863;1.0677780209809717;10.00009870983001;0.9365344134514828;0.37467603646929165;1.0297896150182133;1.0000154807098067;1.0086864750174789;0.9999986587435302
79.561935;1.0769313649637848;0.9830668172255631;0.9128385425844034;-0.43328054052795334;-0.402329810574122;1.0677781257292636;10.000099560427131;0.9365342126393532;0.37467601000781503;1.0297897013501474;1.0000156189749778;1.0086863364606093;0.9999986339755287
79.571935;1.0769313226938761;0.9830668440011414;0.9128386395565343;-0.4332805404539144;-0.40232981052223815;1.0677782305312482;10.000100399602307;0.936534009884674;0.3746759853221464;1.0297897946005252;1.0000157540000911;1.0086861978787325;0.9999986054003298
79.581935;1.0769312797848594;0.9830668649511092;0.912838734996596;-0.43328054037818103;-0.4023298104714925;1.067778335126961;10.000101218887366;0.9365338051429265;0.3746759621087563;1.0297898947500266;1.0000158865524347;1.008686058941359;0.999998572650243
79.591935;1.0769312361565089;0.983066880432476;0.9128388288530809;-0.43328054030092766;-0.402329810421991;1.0677784395065215;10.000102008917704;0.9365335982149084;0.37467594008677635;1.0297900017964046;1.0000160172220764;1.0086859192519326;0.9999985354059631
79.601935;1.0769311916573339;0.9830668908863239;0.9128389211064292;-0.4332805402223146;-0.40232981037386784;1.067778543902059;10.000102759811309;0.9365333888136171;0.37467591898789254;1.0297901157237568;1.0000161464044752;1.0086857783413599;0.9999984934313768
79.611935;1.0769311460500077;0.9830668967958378;0.9128390117869836;-0.43328054014250267;-0.4023298103272585;1.0677786486913492;10.000103461281816;0.9365331766283526;0.3746758985578883;1.0297902364277771;1.0000162743398886;1.0086856356864828;0.9999984464575318
79.621935;1.0769310990111425;0.9830668987050117;0.9128391009271022;-0.4332805400616579;-0.4023298102822969;1.0677787543205035;10.000104102952372;0.9365329613797712;0.3746758785728998;1.0297903637208026;1.000016401204644;1.0086854908560174;0.9999983941379891
79.631935;1.07693105009251;0.9830668972256709;0.9128391884922096;-0.43328053997993377;-0.4023298102391224;1.0677788612795798;10.000104675739713;0.9365327428534411;0.3746758588315602;1.0297904973280938;1.0000165272342765;1.0086853436862029;0.9999983362177969
79.641935;1.0769309987252706;0.9830668929401837;0.9128392743639129;-0.4332805398974602;-0.40232981019788044;1.0677789701011378;10.000105173482645;0.9365325208733323;0.37467583914371233;1.0297906368414134;1.0000166527966188;1.0086851943043216;0.9999982726960578
79.651935;1.076930944313529;0.9830668050192364;0.9128392829106022;-0.43327874677268124;-0.40232814520021776;1.0677790813225552;10.00010559363583;0.9365312952423791;0.374674819342303;1.0297907818048306;1.000016778339371;1.008683743112836;0.9999982037971263
79.661935;1.0769308863038287;0.983066796127787;0.9128393647519539;-0.4332787466890332;-0.402328145163335;1.0677791954359646;10.000105936916789;0.9365310657569207;0.37467479929702807;1.0297909318672378;1.0000169042428517;1.0086835902983466;0.9999981298602927
79.671935;1.0769308241927409;0.9830667850462321;0.9128394441678377;-0.43327874660495685;-0.40232814512891535;1.0677793129082171;10.000106206575023;0.936530832294942;0.3746747789109627;1.0297910868071;1.0000170307572767;1.0086834363824226;0.9999980512625213
79.681935;1.0769307575288305;0.983066771777932;0.9128395208762988;-0.4332787465205647;-0.40232814509713166;1.067779434210302;10.000106408135274;0.9365305948666433;0.3746747581068445;1.0297912464529198;1.0000171580777781;1.0086832818003972;0.9999979683813696
79.691935;1.0769306859226297;0.9830667563996206;0.9128395945993095;-0.4332787464359661;-0.4023281450681172;1.0677795597402508;10.000106549300334;0.9365303535884303;0.3746747368242432;1.0297914106150163;1.000017286364693;1.0086831269350711;0.9999978816558994
79.701935;1.076930609092424;0.9830667390561064;0.9128396651122659;-0.4332787463512676;-0.40232814504196845;1.0677796897066445;10.000106639092033;0.9365301085935659;0.37467471503056626;1.029791579076518;1.000017415674466;1.0086829720784354;0.9999977917079906
79.711935;1.0769305269168068;0.9830667199247498;0.9128397323104631;-0.4332787462665804;-0.4023281450187307;1.0677798241026757;10.00010668666267;0.9365298599200672;0.37467469271730913;1.0297917516315458;1.0000175459514227;1.0086828174991838;0.9999976993589031
79.721935;1.0769304393692198;0.9830666992399465;0.9128397961803891;-0.43327874618203155;-0.40232814499836883;1.0677799627590756;10.00010670060541;0.9365296074571479;0.37467466987604;1.0297919281356696;1.0000176770796354;1.0086826635435269;0.999997605544324
79.731935;1.0769303463436561;0.9830666773228639;0.9128398566866796;-0.4332787460977659;-0.4023281449807668;1.06778010543457;10.00010668867895;0.9365293509751296;0.37467464649944326;1.029792108491227;1.0000178088710778;1.0086825106175719;0.9999975112315914
79.741935;1.076930247559216;0.9830666545051886;0.912839913744693;-0.4332787460139243;-0.4023281449657673;1.067780251917168;10.00010665789903;0.9365290902337748;0.3746746226203629;1.029792292523739;1.0000179410015995;1.0086823590796392;0.9999974173400812
79.751935;1.0769301426117022;0.9830666310337253;0.9128399673224272;-0.433278745930631;-0.4023281449532211;1.0677804020373693;10.000106614843387;0.9365288251555761;0.3746745983380295;1.029792479878179;1.0000180730438741;1.0086822091914314;0.9999973246857996
79.761935;1.0769300310606078;0.9830666070726781;0.9128400175129519;-0.43327874584801174;-0.40232814494301;1.0677805555913726;10.000106565359557;0.9365285559225881;0.37467357380566907;1.0297926700885542;1.0000182045932755;1.0086816897039468;0.9999972340076068
79.771935;1.0769299125297136;0.983066582747306;0.9128400645207535;-0.4332787457662064;-0.402328144935046;1.0677807123031418;10.000106513558066;0.9365282829000973;0.37467354919676615;1.0297928627187563;1.0000183353242482;1.0086815437226766;0.999997146013609
79.781935;1.0769297868115784;0.9830665581449842;0.9128401086158447;-0.43327874568535374;-0.40232814492927044;1.0677808718405626;10.00010646110462;0.9365280065167237;0.37467352468313747;1.0297930573488314;1.0000184649631996;1.0086814001000213;0.9999970613540989
79.791935;1.0769296538719217;0.983066533258347;0.9128401500500612;-0.433278745605581;-0.4023281449256499;1.0677810338301468;10.000106407548687;0.9365277271999617;0.3746735004564041;1.0297932534566072;1.0000185932873522;1.0086812592272782;0.9999969805692379
79.801935;1.076929513813214;0.9830665079423637;0.9128401889749251;-0.4332787455270215;-0.40232814492416563;1.06778119789022;10.000106351157433;0.9365274453526606;0.3746734767586119;1.0297934504172321;1.0000187201460118;1.0086811214831939;0.9999969040976114
79.811935;1.0769293669412399;0.9830664819343294;0.9128402254552783;-0.43327874544983186;-0.40232814492480434;1.0677813636777747;10.000106289187999;0.9365271613784296;0.3746734538628909;1.0297936476591087;1.0000188454624321;1.0086809871534788;0.999996832304989
79.821935;1.0769292138292488;0.983066373637059;0.9128401841288774;-0.43327695233253527;-0.40232647996905174;1.0677815308612275;10.000106217674068;0.9365268757189004;0.3746734320246609;1.0297938448678194;1.000018969194049;1.0086808564388758;0.9999967654467896
79.831935;1.0769290552119846;0.9830663451308435;0.9128402160499922;-0.43327695225868496;-0.4023264799739462;1.0677816990180253;10.000106131735553;0.9365265888464624;0.37467341145472266;1.0297940420635971;1.0000190912146005;1.008680729499612;0.9999967035899634
79.841935;1.076928891827694;0.9830663148112929;0.9128402460658503;-0.43327695218682133;-0.4023264799810184;1.0677818676156117;10.000106026756965;0.9365263012344627;0.37467339232379504;1.029794239441536;1.0000192112223911;1.0086806064611307;0.9999966466169824
79.851935;1.0769287244124701;0.9830662823625466;0.9128402744686319;-0.4332769521170922;-0.4023264799903253;1.0677820361102737;10.00010589941284;0.9365260133379291;0.3746733747956835;1.0297944371397605;1.0000193288128314;1.0086804873641857;0.9999965943480492
79.861935;1.0769285538134317;0.9830662473989488;0.9128403014516273;-0.4332769520495876;-0.4023264800019272;1.0677822039822678;10.000105747253484;0.9365257255744427;0.37467235907025886;1.0297946351454599;1.0000194436394807;1.00868000068736;0.9999965466190486
79.871935;1.076928381015092;0.9830662093726166;0.9128403271010942;-0.4332769519843702;-0.4023264800158534;1.0677823706478469;10.000105567372312;0.9365254383161437;0.3746723453761386;1.0297948333110907;1.0000195554836533;1.0086798892012314;0.9999965031960745
79.881935;1.076928207004531;0.9830661676150058;0.9128403514420438;-0.43327695192149246;-0.4023264800320575;1.0677825354327795;10.000105356101606;0.9365251519181106;0.37467233390659893;1.0297950313940205;1.0000196642166592;1.0086797814123225;0.9999964636737341
79.891935;1.0769280326322577;0.9830661214551633;0.9128403744856767;-0.43327695186099474;-0.402326480050411;1.0677826977066245;10.000105110501755;0.9365248667219217;0.37467232478970264;1.0297952291177201;1.0000197698047164;1.0086796774239628;0.9999964274901219
79.901935;1.0769278585589166;0.9830660703526676;0.9128403962541632;-0.4332769518029004;-0.4023264800707406;1.0677828569919812;10.000104829874612;0.9365245830174442;0.3746723181207214;1.0297954262143627;1.000019872359204;1.008679577445042;0.9999963940067096
79.911935;1.0769276852340544;0.9830660140056127;0.9128404167620793;-0.43327695174720704;-0.40232648009286714;1.067783012903823;10.000104515265598;0.9365243010539387;0.3746723139701453;1.0297956224388678;1.0000199721011536;1.008679481674811;0.9999963625966347
79.921935;1.0769275129569476;0.9830659523069849;0.9128404360052236;-0.43327695169388303;-0.40232648011662075;1.0677831650250016;10.000104167785755;0.9365240210611118;0.3746723123414601;1.0297958176357165;1.0000200692549568;1.008679390174686;0.9999963326977657
79.931935;1.0769273420326035;0.9830658852008642;0.9128404539911869;-0.43327695164289004;-0.40232648014184064;1.0677833128611665;10.000103787937656;0.9365237431966739;0.37467231315501254;1.0297960118324319;1.0000201639673902;1.0086793028204006;0.9999963038044567
79.941935;1.076927172847828;0.9830658126618107;0.9128404707458574;-0.43327695159422724;-0.40232648016837635;1.0677834559006811;10.000103376297798;0.9365234675219686;0.3746723162866609;1.0297962052657725;1.0000202563305556;1.0086792193640235;0.9999962754301448
79.951935;1.0769270058366627;0.9830657347832705;0.9128404862796266;-0.43327695154794316;-0.4023264801961028;1.0677835936615476;10.000102934348277;0.9365231940611629;0.37467132159942335;1.0297963983231517;1.0000203465052973;1.0086787680291858;0.9999962470766401
79.961935;1.0769268414574054;0.9830656518241778;0.9128405005946875;-0.4332769515040932;-0.40232648022493434;1.0677837256582277;10.000102464392072;0.9365229228189275;0.37467132892130334;1.0297965914405036;1.0000204347661052;1.0086786912711094;0.9999962182528046
79.971935;1.076926680159119;0.9830655641674207;0.9128405137100538;-0.43327695146269674;-0.40232648025480183;1.0677838514204698;10.000101968397919;0.9365226537573518;0.3746713380226403;1.0297967850328773;1.0000205213852296;1.0086786171224842;0.9999961885437778
79.981935;1.076926522320002;0.9830653909765141;0.9128404501950738;-0.4332751583820703;-0.40232481532709435;1.0677839705875702;10.000101446634165;0.9365223868578862;0.374671348656521;1.0297969794944424;1.0000206065518031;1.00867854510132;0.9999961576529208
79.991935;1.0769263682369936;0.9830652950523814;0.9128404608995422;-0.4332751583455062;-0.4023248153586809;1.0677840829183671;10.000100897395852;0.9365221222117344;0.3746713606134261;1.0297971752066917;1.0000206904444562;1.0086784748809299;0.9999961254005589
80.001935;1.0769262181450956;0.9830651952961511;0.9128404703335803;-0.43327515831128;-0.4023248153908541;1.0677841881835484;10.000100318195122;0.9365218600205202;0.37467137372046727;1.0297973724678655;1.00002077332374;1.0086784063076173;0.9999960917280494
80.011935;1.0769260722048435;0.9830650916276714;0.9128404784082075;-0.43327515827933366;-0.4023248154233767;1.0677842860910007;10.000099707158421;0.9365216005487735;0.3746713878029996;1.0297975714107257;1.0000208555420396;1.0086783393498555;0.9999960566939923
80.021935;1.0769259304624057;0.9830649837572902;0.9128404849928984;-0.4332751582496177;-0.40232481545597765;1.06778437637246;10.000099063377794;0.9365213440982774;0.37467140267279514;1.0297977720453138;1.0000209374874767;1.0086782740548885;0.9999960204242008
80.031935;1.0769257928008928;0.9830648712853485;0.9128404899740779;-0.4332751582220898;-0.40232481548836746;1.0677844589417271;10.000098386555905;0.9365210910186355;0.37467141815873983;1.0297979743352084;1.0000210195097121;1.0086782105380836;0.9999959830328714
80.041935;1.0769256589409997;0.9830647538368178;0.91284049329696;-0.4332751581967233;-0.4023248155202589;1.0677845339584124;10.000097676861865;0.9365208417265186;0.3746704341194074;1.0297981781593175;1.000021101891062;1.0086777775666533;0.9999959445881365
80.051935;1.0769255285282626;0.9830646311193232;0.912840494920322;-0.43327515817352275;-0.4023248155513817;1.0677846017788117;10.000096934753781;0.9365205966592107;0.37467045041491703;1.029798383226689;1.0000211848059009;1.0086777184142621;0.9999959051245095
80.061935;1.0769254012034253;0.9830645029093342;0.9128404947704203;-0.43327515815252926;-0.40232481558148225;1.0677846628472472;10.000096160371069;0.9365203561903829;0.37467046689092187;1.029798589088856;1.0000212682473337;1.0086776622246407;0.999995864631505
80.071935;1.07692527658635;0.9830643690442765;0.9128404927698918;-0.4332751581338151;-0.40232481561032424;1.0677847175669906;10.000095353455952;0.9365201206146769;0.3746704833910226;1.029798795292823;1.0000213520912085;1.0086776096982668;0.9999958230384315
80.081935;1.0769251542758944;0.983064229429794;0.9128404888872746;-0.4332751581174593;-0.4023248156377054;1.0677847661892037;10.00009451389093;0.9365198901732178;0.37467049978021055;1.0297990015376879;1.0000214362691533;1.0086775614820747;0.9999957802132875
80.091935;1.0769250339198257;0.9830640840493231;0.9128404831132974;-0.43327515810350664;-0.4023248156634764;1.0677848087927049;10.000093641624964;0.9365196650560494;0.374670515977882;1.0297992076730087;1.000021520845796;1.0086775180874217;0.9999957359576671
80.101935;1.0769249152989744;0.9830639329908509;0.9128404753815101;-0.43327515809193257;-0.4023248156875347;1.067784845352813;10.00009273627971;0.9365194454352667;0.37467053197432015;1.0297994136100719;1.000021605980527;1.0086774799394136;0.9999956900660257
80.111935;1.0769247983950423;0.983063776492372;0.912840465545922;-0.4332751580826364;-0.40232481570979844;1.0677848757921218;10.000091797247388;0.936519231570484;0.3746705478017866;1.0297996192977386;1.0000216918718663;1.008677447476079;0.9999956424551956
80.121935;1.076924683391497;0.9830636149715627;0.9128404534236573;-0.43327515807547223;-0.40232481573019657;1.0677849000262236;10.000090823751982;0.9365190238667253;0.37467056349326644;1.029799824743438;1.000021778742391;1.008677421148477;0.9999955932494871
80.131935;1.0769245705935746;0.9830633677378126;0.9128403633808896;-0.4332733650286122;-0.4023231507901713;1.067784918031282;10.000089814777807;0.9365188227899249;0.3746695790760799;1.0298000299969043;1.0000218668394325;1.0086770298801113;0.9999955427713918
80.141935;1.0769244603676809;0.9830631978397596;0.9128403460931158;-0.4332733650252113;-0.4023231508067256;1.067784929862311;10.000088769705231;0.936518628774865;0.3746695945786261;1.0298002350897701;1.0000219563960915;1.0086770167849797;0.999995491474474
80.151935;1.0769243531105155;0.9830630245608666;0.9128403259385551;-0.43327336502340935;-0.40232315082136433;1.0677849356335667;10.000087689229902;0.9365184422153692;0.3746696100198874;1.0298004399704317;1.000022047554272;1.0086770104628988;0.9999954398448733
80.161935;1.0769242491990376;0.9830628484443517;0.9128403027575033;-0.433273365023021;-0.4023231508341469;1.0677849355067832;10.000086575420356;0.93651826347056;0.3746696254138901;1.0298006444794319;1.0000221403364713;1.0086770107663137;0.9999953883394997
80.171935;1.0769241489870265;0.9830626700836148;0.9128402763943156;-0.4332733650238782;-0.4023231508451805;1.0677849297067061;10.000085431398244;0.9365180928747895;0.3746696408021035;1.0298008483434538;1.0000222347316379;1.0086770174478694;0.9999953374482085
80.181935;1.0769240528442232;0.9830624900763664;0.9128402466728154;-0.4332733650258025;-0.4023231508546092;1.067784918543435;10.000084261296367;0.9365179307340816;0.3746696562743786;1.0298010511743536;1.000022330783943;1.0086770302715016;0.9999952877923372
80.191935;1.076923961147432;0.9830623090172479;0.912840213368761;-0.43327336502856817;-0.40232315086259723;1.0677859024042315;10.000083069999759;0.9365177773102464;0.37466967195489603;1.0298012525779772;1.0000224285402401;1.0086770490288832;0.9999952401167437
80.201935;1.0769238742273426;0.9830621275571935;0.9128401762227898;-0.43327336503189384;-0.4023231508693041;1.067785881782776;10.000081862619309;0.9365176328281024;0.37466968796752964;1.0298014523165544;1.0000225278990478;1.0086770735022106;0.9999951952155149
80.211935;1.076923792320026;0.9830619463888629;0.9128401350130718;-0.43327336503547004;-0.4023231508748521;1.067785857333336;10.000080643825527;0.936517497439161;0.3746697044128279;1.0298016502987652;1.0000226285415414;1.008677103419777;0.9999951538888764
80.221935;1.0769237155683336;0.983061766155691;0.9128400895884643;-0.4332733650389865;-0.40232315087931325;1.0677858298162692;10.000079416890607;0.9365173711691;0.37466872137391727;1.0298018464418421;1.0000227300452305;1.0086767669782106;0.9999951169249868
80.231935;1.076923644061314;0.9830615874159403;0.9128400398247215;-0.4332733650421359;-0.4023231508827355;1.0677858000055398;10.000078183018468;0.9365172539632176;0.3746687389317423;1.0298020406034583;1.0000228320302629;1.0086768065994989;0.9999950850696142
80.241935;1.076923577847572;0.9830614106311824;0.9128399856125672;-0.43327336504460345;-0.402323150885181;1.0677857686824648;10.000076941856223;0.9365171457197673;0.3746687571605876;1.0298022326009122;1.0000229341651576;1.0086768502506613;0.9999950589990433
80.251935;1.0769235169494065;0.9830612361073713;0.9128399268801399;-0.43327336504606;-0.40232315088673226;1.0677857365886516;10.00007569296599;0.9365170462065809;0.374668776102391;1.029802422258651;1.0000230361248055;1.0086768972121103;0.9999950393044633
80.261935;1.0769234613986;0.9830610639639393;0.9128398635565897;-0.4332733650461843;-0.40232315088747583;1.067785704290345;10.00007443675051;0.9365169550268467;0.37466879573809814;1.0298026094625172;1.0000231376378355;1.0086769466472174;0.9999950264397158
80.271935;1.0769234112304455;0.9830608129532364;0.9128397200820626;-0.4332715720030434;-0.40232148592896755;1.067785672159015;10.000073174142894;0.9365168717155465;0.3746688159711145;1.0298027941799974;1.000023238553689;1.008676997672303;0.9999950206506736
80.281935;1.0769233664675761;0.9830606454910104;0.9128396471918242;-0.4332715719997923;-0.40232148592823885;1.0677856404859267;10.000071906012243;0.9365167958264972;0.37466883663509565;1.0298029764123562;1.0000233388110644;1.0086770494846278;0.9999950220143314
80.291935;1.0769233271303216;0.9830604802348056;0.9128395693988608;-0.4332715719946782;-0.40232148592671063;1.0677856095084213;10.000070632750857;0.93651672694263;0.37466885753939827;1.0298031561634216;1.0000234383725572;1.0086771014677773;0.99999503058285
80.301935;1.0769232932017956;0.9830603171286044;0.9128394868534722;-0.4332715719876894;-0.4023214859242488;1.0677855793037028;10.000069354039024;0.9365166646416315;0.3746678785227645;1.0298033334693788;1.0000235372437236;1.0086767817959035;0.9999950464663024
80.311935;1.0769232645937767;0.9830601562589119;0.9128393999301178;-0.4332715719788574;-0.4023214859206785;1.067785549750747;10.000068069288892;0.936516608451619;0.3746678994581669;1.0298035084169717;1.0000236354991594;1.0086768332019642;0.9999950697988186
80.321935;1.0769232412009873;0.9830599978809961;0.912839309149012;-0.4332715719682328;-0.4023214859157964;1.0677855206377718;10.000066778253462;0.9365165578607759;0.3746679202292878;1.0298036811493407;1.0000237332189743;1.0086768842257146;0.9999951006483969
80.331935;1.0769232229651837;0.9830598423658042;0.9128392150404695;-0.43327157195587485;-0.4023214859093897;1.0677854917100174;10.000065480899707;0.9365165123880006;0.37466794072692283;1.0298038518640928;1.000023830401687;1.008676934834352;0.9999951389251249
80.341935;1.076923209871135;0.9830596900955797;0.9128391180738993;-0.4332715719418473;-0.4023214859012741;1.0677854625961005;10.000064177143992;0.9365164716148553;0.3746679608498512;1.0298040208011652;1.0000239269382514;1.0086769849109563;0.9999951843515412
80.351935;1.0769232019043466;0.9830595413816958;0.9128390186809817;-0.433271571926222;-0.40232148589131994;1.0677854328075158;10.000062866905916;0.9365164351400732;0.3746679805045834;1.0298041882242484;1.0000240227025978;1.0086770342783495;0.9999952365215454
80.361935;1.0769231990262904;0.983059396484724;0.9128389172600505;-0.43327157190907656;-0.4023214858794428;1.0677854018271566;10.000061550066745;0.9365164025397259;0.37466799962137987;1.0298043543483202;1.000024117706305;1.0086770826993567;0.9999952949862024
80.371935;1.0769232011595082;0.9830592556880613;0.9128388141345886;-0.43327157189047766;-0.40232148586558086;1.067785369172194;10.000060226417846;0.9365163733838628;0.3746680181708369;1.0298045192652532;1.0000242121165;1.0086771298612176;0.9999953592931483
80.381935;1.0769232081618292;0.9830591192973598;0.9128387095758614;-0.4332715718704827;-0.40232148584968447;1.0677853344254962;10.000058895551627;0.9365163472569211;0.3746670361668219;1.0298046829587089;1.0000243061325602;1.0086768039695617;0.9999954289659062
80.391935;1.0769232198085463;0.9830589875695523;0.9128386038598737;-0.43327157184915294;-0.4023214858317177;1.0677852972518163;10.000057556527908;0.9365163237574142;0.3746670536587629;1.0298048453657556;1.0000243999016427;1.0086768476074996;0.9999955034604536
80.401935;1.0769232357858356;0.9830588606834774;0.9128384972552813;-0.433271571826543;-0.40232148581167376;1.067785257406917;10.000056207835645;0.9365163025007993;0.3746670707140557;1.029805006383195;1.0000244934628613;1.0086768891481424;0.9999955821684251
80.411935;1.07692325574619;0.9830586574970696;0.9128383146101631;-0.4332697787610239;-0.4023198208310948;1.0677852147613356;10.0000548477609;0.9365162830846067;0.37466708740039933;1.0298051658533274;1.0000245867119586;1.0086769284805714;0.9999956645088093
80.421935;1.0769232794164647;0.9830585404507295;0.9128382071841268;-0.43326977873595385;-0.40231982080712697;1.0677851693198015;10.000053474662074;0.9365162650016653;0.3746671037765697;1.0298053235969142;1.000024679486973;1.0086769655053567;0.9999957500316002
80.431935;1.0769233066361434;0.9830584280605894;0.9128380999866056;-0.43326977870966266;-0.4023198207814383;1.067785121201849;10.000052086905972;0.9365162475877424;0.3746671198869564;1.0298054794043705;1.0000247716508703;1.008677000154261;0.9999958384325517
80.441935;1.076923337325844;0.9830583199361319;0.9128379934452364;-0.4332697786821066;-0.4023198207542343;1.067785070626543;10.000050682365863;0.93651623005984;0.3746671357638241;1.0298056330441594;1.0000248630178985;1.0086770324413135;0.9999959295002427
80.451935;1.0769233714373576;0.9830582156312847;0.9128378879326107;-0.4332697786532321;-0.40231982072573585;1.067785017918008;10.000049257724516;0.9365162116016101;0.3746671514469935;1.0298057843827504;1.000024953244756;1.0086770624964345;0.9999960230340157
80.461935;1.0769234088791941;0.9830581146980446;0.9128377837067885;-0.4332697786230014;-0.40231982069617883;1.0677849634544652;10.000047808284002;0.9365161914184015;0.3746661670024469;1.0298059334026517;1.000025041824041;1.0086767191024784;0.9999961187486298
80.471935;1.0769234494545288;0.9830580167164364;0.9128376808832663;-0.43326977859137955;-0.4023198206658051;1.067784907607034;10.000046328383746;0.9365161687486409;0.37466618250421047;1.0298060800653355;1.0000251281817585;1.008676745366333;0.9999962162540753
80.481935;1.0769234928483518;0.9830579213371379;0.9128375795314344;-0.4332697785583385;-0.4023198206348372;1.0677848507701837;10.000044812153378;0.9365161428736406;0.3746661979882789;1.0298062242349648;1.000025211812331;1.0086767699833823;0.9999963151428516
80.491935;1.0769235386702627;0.9830578283236491;0.9128374797783516;-0.43326977852388937;-0.40231982060346627;1.0677847933788491;10.000043254649691;0.9365161131658178;0.3746662134339867;1.0298063657006777;1.0000252923385782;1.008676792980086;0.9999964150660072
80.501935;1.0769235865336617;0.983057737536039;0.9128373818335738;-0.43326977848809217;-0.40231982057187077;1.0677847358314945;10.000041652501425;0.9365160792047876;0.3746662287905563;1.029806504251036;1.0000253694600423;1.008676814299636;0.9999965157294806
80.511935;1.0769236361249144;0.9830576488913427;0.9128372859822037;-0.43326977845103826;-0.4023198205402376;1.0677846784974725;10.000040003224235;0.9365160408934969;0.3746662440066619;1.0298066397843928;1.0000254428925477;1.0086768338742353;0.9999966168758512
80.521935;1.076923687219006;0.9830575624137902;0.9128371925627509;-0.433269778412845;-0.40231982050876786;1.0677846218643519;10.000038304369731;0.9365159984434283;0.37466625903683237;1.0298067723425017;1.0000255123986133;1.0086768517263336;0.9999967183099981
80.531935;1.0769237396052862;0.9830574783485072;0.9128371019549115;-0.43326977837366737;-0.4023198204776645;1.067784566587175;10.000036553430782;0.936515952221212;0.37466627383360046;1.0298069019978204;1.00002557783444;1.0086768680138514;0.9999968199715541
80.541935;1.076923793030485;0.9830573159756089;0.9128369391687751;-0.43326798529202637;-0.4023181554885996;1.0677845133792303;10.000034747992943;0.9365159025887515;0.37466528833002116;1.0298070286874252;1.0000256391097078;1.0086765114986886;0.9999969219750267
80.551935;1.0769238472893325;0.983057238527431;0.912836855588047;-0.4332679852514492;-0.402318155458729;1.0677844629010347;10.000032885869981;0.9365158498630741;0.37466530242418244;1.029807152132462;1.000025696149395;1.0086765252057708;0.9999970245394278
80.561935;1.0769239023210893;0.9830571656096622;0.9128367762623562;-0.4332679852104425;-0.4023181554296125;1.0677844156722243;10.000030965174078;0.9365157943505721;0.37466531598808;1.029807271895815;1.00002574892784;1.0086765378485387;0.9999971278622387
80.571935;1.0769239582134746;0.9830570980310978;0.9128367015922967;-0.4332679851691383;-0.4023181554012687;1.0677843720011442;10.000028984322824;0.9365157363147136;0.37466532889655974;1.0298073875417515;1.0000257974659985;1.0086765497316708;0.9999972320130199
80.581935;1.0769240152134072;0.9830570364983124;0.9128366318939898;-0.43326798512763615;-0.4023181553736843;1.067784331979862;10.000026942123583;0.9365156759232052;0.37466534104680055;1.0298074988122;1.0000258417693315;1.0086765613559028;0.999997336899279
80.591935;1.0769240736777639;0.9830569816596618;0.9128365674765275;-0.43326798508604836;-0.40231815534681653;1.067784295533534;10.000024837894816;0.9365156133181619;0.3746653523469356;1.0298076056715486;1.0000258818386882;1.0086765733910943;0.9999974423339094
80.601935;1.0769241339481728;0.983056934174276;0.9128365086899501;-0.43326798504452;-0.4023181553205901;1.0677842625077347;10.000022671708086;0.9365155487169733;0.37466536268863715;1.0298077082010122;1.0000259177355384;1.0086765866201546;0.99999754811563
80.611935;1.0769241963432359;0.983056894663963;0.9128364558535504;-0.43326798500320146;-0.402318155294904;1.0677842327467464;10.000020444356094;0.9365154823840873;0.3746653719397869;1.0298078065484515;1.0000259495807589;1.008676601846999;0.9999976540135781
80.621935;1.0769242612138477;0.9830568635850216;0.9128364091518553;-0.4332679849622205;-0.402318155269647;1.06778420610609;10.000018156338065;0.936515414569546;0.3746643799676743;1.0298079009564816;1.0000259775354794;1.0086762483631913;0.9999977596860229
80.631935;1.0769243288914;0.9830568411915184;0.9128363686240598;-0.4332679849216776;-0.40231815524471093;1.0677841824479422;10.000015806573318;0.9365153455344177;0.3746643866713656;1.0298079916951557;1.0000260017931148;1.0086762696719664;0.9999978646474835
80.641935;1.076924399645667;0.9830568275689049;0.912836334228524;-0.4332679848816477;-0.4023181552199906;1.0677841616069508;10.000013392239383;0.9365152755555566;0.3746643919909438;1.0298080789684114;1.0000260225186082;1.0086762948827863;0.9999979682888026
80.651935;1.0769244737612693;0.983056822623951;0.9128363059000392;-0.4332679848421774;-0.40231815519539504;1.0677841432605728;10.000010909691284;0.9365152048557591;0.37466439588999856;1.0298081629030316;1.0000260397647327;1.0086763245310286;0.9999980698948148
80.661935;1.0769245515851726;0.9830568260882379;0.9128362835544662;-0.4332679848032674;-0.4023181551708708;1.0677841268266373;10.000008355406894;0.9365151336061789;0.37466439834700027;1.0298082435471976;1.0000260534100671;1.008676359177281;0.9999981686852281
80.671935;1.076924633453432;0.9830567563326724;0.9128361916096166;-0.43326619172317393;-0.40231649018788646;1.067784111507025;10.000005726409741;0.9365150620130803;0.37466439936633666;1.0298083209290625;1.0000260631664122;1.0086763993650971;0.9999982638485111
80.681935;1.0769247196084977;0.9830567753937819;0.9128361807403593;-0.43326619168506325;-0.40231649016345505;1.0677840963849419;10.000003020338132;0.9365149903513595;0.3746643989740237;1.0298083951996393;1.0000260686867184;1.0086764455211312;0.9999983545228195
80.691935;1.0769248101806763;0.9830568015690999;0.9128361753210327;-0.4332661916470515;-0.40231649013907295;1.0677840804871217;10.000000235878947;0.9365149189465636;0.3746643971799385;1.0298084666590024;1.0000260696621148;1.0086764978991982;0.9999984397900317
80.701935;1.0769249051675098;0.9830568344066044;0.9128361752313612;-0.43326619160892144;-0.40231649011477505;1.0677840628490622;9.999997373715612;0.9365148481621386;0.374663393945405;1.0298085356490079;1.0000260658105167;1.0086761851466546;0.9999985187189027
80.711935;1.0769250043964829;0.983056873483289;0.9128361804200874;-0.433266191570464;-0.4023164900906266;1.0677840426119667;9.999994436521359;0.9365147783868312;0.37466338920523856;1.0298086024968014;1.0000260568183805;1.0086762500742505;0.999998590444075
80.721935;1.0769251075461808;0.9830569183976402;0.9128361908958409;-0.4332661915314778;-0.4023164900667136;1.0677840190908474;9.999991427454928;0.9365147100415983;0.37466338293088464;1.0298086675173472;1.0000260423234701;1.0086763210546825;0.9999986542369372
80.731935;1.0769252141696843;0.9830569687238118;0.9128362067149963;-0.4332661914917996;-0.40231649004312897;1.0677839917513645;9.999988348768271;0.9365146436194981;0.3746633751718036;1.0298087310153436;1.0000260219189574;1.0086763978209496;0.9999987095007954
80.741935;1.0769253236683385;0.9830570240051079;0.9128362279839352;-0.4332661914513271;-0.4023164900199722;1.0677839601506622;9.99998520147334;0.9365145797191096;0.37466336604332734;1.0298087933324915;1.0000259951584163;1.0086764800618162;0.9999987557418016
80.751935;1.0769254353324076;0.983057083737334;0.9128362548988393;-0.43326619140999384;-0.40231648999736996;1.0677839239537044;9.999981985959835;0.936514519027184;0.37466335568831016;1.0298088548848976;1.0000259616091758;1.00867656748192;0.9999987925888183
80.761935;1.0769255484282303;0.9830571473165083;0.9128362877399582;-0.4332661913677384;-0.4023164899754853;1.0677838829901771;9.999978703344798;0.9365144622286288;0.37466334424646447;1.0298089160671458;1.0000259208966928;1.0086766598510426;0.9999988198427527
80.771935;1.0769256622235301;0.9830572140771838;0.9128363267759827;-0.43326619132450744;-0.4023164899545131;1.0677838372246535;9.999975356321137;0.9365144098964062;0.3746623318319189;1.0298089771310945;1.000025872667328;1.0086763855639476;0.9999988375383341
80.781935;1.0769257760477198;0.9830572833535018;0.9128363722017435;-0.43326619128025745;-0.40231648993468355;1.0677837866346003;9.999971948446982;0.9365143624715355;0.37466231852104714;1.0298090381678244;1.0000258165492444;1.008676487394299;0.9999988459747797
80.791935;1.0769258894304052;0.9830572731804593;0.9128363487017613;-0.4332643981932813;-0.40231482495775517;1.0677837310909581;9.999968483097916;0.9365143203119631;0.3746623043681404;1.0298090990969113;1.0000257521268077;1.0086765938503748;0.9999988456734729
80.801935;1.0769260021456126;0.9830573451860073;0.9128364071561865;-0.43326439814688816;-0.40231482494103493;1.0677836703215287;9.999964963567527;0.9365142836830366;0.3746622894333064;1.0298091596191663;1.0000256789021018;1.008676704872021;0.9999988373133881
80.811935;1.076926114114175;0.9830574171556838;0.9128364719441063;-0.43326439809942296;-0.40231482492628523;1.0677836039675348;9.99996139371279;0.9365142527153142;0.3746622737927635;1.029809219231962;1.0000255963202476;1.0086768204021452;0.9999988217068129
80.821935;1.076926225290145;0.983057488042119;0.912836542712953;-0.4332643980509221;-0.40231482491374826;1.0677835316784983;9.999957778058308;0.9365142274669158;0.37466225753511756;1.0298092773923628;1.0000255038220445;1.0086769404553348;0.999998799816578
80.831935;1.0769263355765424;0.9830575567189072;0.912836618983885;-0.4332643980014275;-0.4023148249036274;1.0677834531383776;9.999954121412646;0.9365142080412342;0.37466224075666554;1.029809333778816;1.0000254008602005;1.008677065141119;0.9999987727679351
80.841935;1.076926444783919;0.9830576219691491;0.9128367001458532;-0.43326439795098565;-0.40231482489608433;1.0677833679699804;9.999950428745185;0.9365141945725689;0.3746622235575471;1.0298093884188275;1.0000252869703015;1.0086771946227855;0.9999987418020415
80.851935;1.0769265526925982;0.9830576825518234;0.9128367854420149;-0.4332643978996479;-0.4023148248912526;1.0677832756547436;9.999946705445304;0.9365141871238776;0.3746612060338056;1.0298094415681465;1.000025161870827;1.0086769576028292;0.9999987081546418
80.861935;1.0769266591714228;0.9830577373086357;0.9128368740087075;-0.43326439784745746;-0.40231482488926207;1.0677831755953004;9.999942957260817;0.9365141856797446;0.37466118826367817;1.0298094935238276;1.0000250254519707;1.0086770970191046;0.999998672917058
80.871935;1.0769267641996696;0.9830577852229779;0.9128369649392823;-0.433264397794442;-0.40231482489025217;1.0677830672578048;9.999939189960138;0.9365141901936266;0.3746611702953775;1.029809544506858;1.0000248777040173;1.008677241450796;0.9999986369684105
80.881935;1.0769268677672243;0.9830578254360397;0.9128370573329508;-0.43326439774061737;-0.40231482489436254;1.0677829502643092;9.999935409086053;0.9365142005761874;0.3746611521465753;1.0298095946270247;1.000024718677525;1.0086773909282374;0.999998600982097
80.891935;1.07692696980178;0.9830578572897773;0.9128371503583786;-0.43326439768600244;-0.40231482490172465;1.0677828243917533;9.999931619589717;0.9365132166686334;0.3746611338293975;1.0298096439726583;1.0000245484442332;1.008676617040221;0.9999985654653447
80.901935;1.0769270701824039;0.9830578804031053;0.9128372432973489;-0.4332643976306277;-0.4023148249124803;1.0677826895460307;9.999927825553039;0.9365132382767343;0.37466111537903923;1.029809692727539;1.0000243670774107;1.0086767766844111;0.999998530869983
80.911935;1.0769271687238102;0.983057894691549;0.912837335500983;-0.43326439757451196;-0.40231482492679893;1.0677825457517045;9.999924030275588;0.936513265251474;0.3746610968393067;1.0298097411787113;1.0000241746674587;1.0086769412158696;0.9999984977722395
80.921935;1.0769272651111859;0.9830578190788203;0.9128373508952138;-0.4332626044759777;-0.40231315998634704;1.0677823931212944;9.999920236494441;0.9365132975263907;0.37466007823308056;1.0298097896752996;1.0000239713417078;1.0086767387898279;0.9999984669700323
80.931935;1.0769273589228634;0.9830578164111663;0.9128374397330189;-0.43326260441834097;-0.40231316000828654;1.0677822317565975;9.999916446640922;0.9365133350555357;0.37466005956372794;1.0298098385955181;1.0000237573107809;1.0086769116516652;0.9999984394201856
80.941935;1.0769274497685293;0.9830578059539207;0.9128375259499599;-0.4332626043599271;-0.4023131600341789;1.0677820616153673;9.999912662938488;0.9365133777490142;0.37466004081883664;1.029809888304048;1.0000235328883382;1.0086770875737672;0.9999984161123691
80.951935;1.076927537403816;0.9830577883065797;0.9128376088874383;-0.4332626043007193;-0.40231316006403206;1.0677818825087528;9.999908887025954;0.9365134255412508;0.37466002196749726;1.0298099391405;1.0000232984320483;1.0086772657116794;0.9999983979586398
80.961935;1.0769276217382897;0.9830577640882016;0.9128376878644389;-0.4332626042406878;-0.4023131600978335;1.0677816942721328;9.99990511948592;0.9365134785232448;0.3746600029764643;1.029809991427467;1.000023054323799;1.0086774452689111;0.9999983857162251
80.971935;1.0769277027806863;0.9830577338241486;0.9128377621740256;-0.4332626041798078;-0.40231316013558505;1.0677814968857249;9.999901359932556;0.9365135369237676;0.3746599838197947;1.0298100454133603;1.0000228010406904;1.0086776255346712;0.999998379985743
80.981935;1.0769277805735837;0.9830576978876014;0.9128378310756772;-0.43326260411806083;-0.40231316017728674;1.067781290425186;9.99989760770716;0.9365136009092782;0.3746599644679624;1.0298101012129788;1.0000225392075814;1.0086778059087425;0.9999983812800345
80.991935;1.076927855183363;0.9830576565567604;0.9128378938821053;-0.4332626040554237;-0.40231316022290314;1.067781075000735;9.999893862879814;0.9365136704221637;0.37465994488717413;1.0298101588812072;1.0000222695502512;1.0086779859232842;0.9999983900730147
81.001935;1.0769279267934935;0.9830576101107047;0.912837950100823;-0.43326260399186545;-0.40231316027235164;1.0677808507336088;9.99989012687393;0.9365137451859652;0.3746589250497378;1.0298102185517046;1.0000219927639253;1.0086777937629057;0.9999984068161307
81.011935;1.0769279957952003;0.9830575588992764;0.9128379994989204;-0.433262603927354;-0.4023131603255006;1.067780617699627;9.999886402121424;0.9365138248059177;0.37465890493686255;1.029810280468856;1.0000217094279076;1.0086779719214487;0.9999984319497943
81.021935;1.0769290617202778;0.9830583970643103;0.9128380251408954;-0.4332630470801924;-0.402313198748172;1.0677803759593238;9.999882691702906;0.9365139089059157;0.3746588845275274;1.0298103449339377;1.0000214200774298;1.0086781485196574;0.9999984658431764
81.031935;1.0769291272029637;0.9830583377932958;0.9128380609388245;-0.43326304701368173;-0.4023131988081053;1.0677801257224049;9.999878999691095;0.936513997224681;0.37465886378644575;1.0298104122736327;1.0000211253269544;1.0086783230246485;0.9999985086791398
81.041935;1.0769291917184285;0.9830581941877222;0.9128380147390808;-0.4332612539027957;-0.40231153391254243;1.0677798674520553;9.999875331369138;0.9365140895751144;0.37465884267580035;1.0298104827897843;1.0000208258997698;1.0086784948331164;0.9999985604487612
81.051935;1.0769292556495225;0.9830581294221321;0.9128380377470179;-0.4332612538342035;-0.40231153397826663;1.067779601806569;9.999871693057495;0.9365141857756202;0.37465882116999843;1.0298105566838849;1.0000205225535728;1.0086786633162743;0.9999986211063274
81.061935;1.0769293192654485;0.9830580628154163;0.9128380549918419;-0.4332612537646226;-0.40231153404653336;1.0677793295348508;9.999868091686869;0.9365142857052102;0.37465879924008266;1.0298106340580195;1.0000202159334568;1.008678827874584;0.9999986907087071
81.071935;1.0769293827095643;0.9830579946780456;0.9128380670000927;-0.4332612536941433;-0.40231153411713483;1.0677790514506784;9.999864534513263;0.9365143893844492;0.37465777684187346;1.029810714962493;1.000019906444243;1.008678616534383;0.999998769417878
81.081935;1.0769294459756722;0.983057925171489;0.912838074245703;-0.4332612536228522;-0.40231153418990834;1.067778768469245;9.999861029457225;0.9365144969427082;0.3746577539388311;1.0298107994067083;1.000019594271163;1.0086787717111945;0.9999988574759247
81.091935;1.0769295088853927;0.9830578545047467;0.9128380770876707;-0.4332612535507897;-0.40231153426473637;1.0677784816061766;9.999857585168519;0.936514608541933;0.37465773052353857;1.0298108873521465;1.0000192795066605;1.0086789216235272;0.9999989552006708
