time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
81.101935;1.0769295710975335;0.983057782984104;0.9128380757710403;-0.43326125347793726;-0.4023115343415232;1.0677781918806146;9.999854210315414;0.936514724391399;0.374657706620481;1.0298109787081486;1.0000189622208435;1.008679066003977;0.9999990628999701
81.111935;1.0769296321935802;0.9830577108672934;0.9128380704685221;-0.4332612534042386;-0.40231153442017226;1.0677779001944963;9.999850913044245;0.9365148448203771;0.3746576822835122;1.0298110733256183;1.0000186424371211;1.008679204628576;0.9999991807449092
81.121935;1.0769296917894735;0.9830576381822458;0.9128380613512249;-0.43326125332963117;-0.40231153450057566;1.0677776073296954;9.99984770126895;0.936514970266901;0.3746576575772278;1.0298111709950006;1.000018320092286;1.0086793373551226;0.9999993087621953
81.131935;1.0769297495694652;0.9830575647173972;0.9128380486451182;-0.43326125325405124;-0.4023115345826122;1.0677773140658886;9.999844583251422;0.9365151011712449;0.3746576325509114;1.0298112714637944;1.0000179950436965;1.0086794642060775;0.9999994469558359
81.141935;1.0769298052203187;0.9830574901729463;0.9128380326147155;-0.43326125317742314;-0.40231153466615144;1.0677770212507116;9.99984156761182;0.936515237882217;0.374657607235481;1.0298113744816269;1.0000176671337047;1.0086795853749975;0.9999995954146736
81.151935;1.0769298583537907;0.9830574142713656;0.912838013499742;-0.43326125309966795;-0.4023115347510712;1.0677767297597767;9.999838662753291;0.9365153806394196;0.37465658165740046;1.029811479835138;1.000017336285917;1.0086793296653445;0.9999997543131723
81.161935;1.0769299085294926;0.9830572555180668;0.9128379160320927;-0.43325945997740717;-0.4023098698787688;1.0677774404960279;9.9998358761486;0.9365155295903096;0.3746565558390181;1.0298115873030056;1.0000170025727648;1.008679440128562;0.9999999238310368
81.171935;1.076929955368447;0.9830571761337578;0.9128378911673225;-0.4332594598973356;-0.4023098699662343;1.0677771544724761;9.999833214564553;0.9365156847761527;0.3746565297846321;1.0298116965329982;1.0000166661977963;1.0086795455124034;1.0000001040711541
81.181935;1.076929998643706;0.9830570945574653;0.9128378634559069;-0.43325945981622827;-0.40230987005495994;1.0677768728163273;9.999830685732647;0.9365158461223418;0.3746565034846059;1.0298118069895406;1.0000163274340739;1.0086796460668004;1.0000002950605473
81.191935;1.076930038314961;0.9830570103773891;0.9128378328348016;-0.4332594597342369;-0.40230987014495395;1.0677765966427917;9.999828299414173;0.9365160134560716;0.37465647693959336;1.0298119180344083;1.000015986591248;1.0086797421051452;1.0000004968017246
81.201935;1.0769300745054238;0.9830569231007819;0.9128377992362626;-0.43325945965151397;-0.4023098702361877;1.0677763269457157;9.999826066474174;0.9365161865020728;0.37465645016861165;1.0298120289875483;1.0000156439990573;1.008679833982354;1.0000007092561884
81.211935;1.0769301073849333;0.9830568322006501;0.9128377626062522;-0.4332594595682018;-0.4023098703286096;1.0677760645871242;9.999823997608269;0.9365163648672401;0.3746564231880456;1.029812139130319;1.0000153000080167;1.0086799221085703;1.0000009322962815
81.221935;1.0769301370371802;0.9830567371841846;0.9128377229210153;-0.43325945948445166;-0.4023098704221939;1.0677758103088697;9.999822102819806;0.9365165480064026;0.37465539599775355;1.0298122477413534;1.0000149550138901;1.0086796355471506;1.0000011657265018
81.231935;1.0769301633997126;0.9830566376349041;0.9128376802383382;-0.4332594594004221;-0.40230987051694844;1.067775564739851;9.99982039080278;0.9365167351302262;0.3746553686068472;1.0298123541310058;1.0000146094412419;1.0086797177125841;1.0000014092841631
81.241935;1.0769301862540057;0.9830565331716128;0.912837634735088;-0.43325945931624565;-0.40230987061288076;1.0677753284459197;9.999818868329166;0.9365169251542583;0.37465534106191156;1.0298124576561054;1.0000142637122862;1.0086797976535586;1.0000016625404002
81.251935;1.0769302052301175;0.9830564233858414;0.9128375866638818;-0.43325945923201103;-0.4023098707099718;1.0677751019765356;9.999817540644145;0.936517116822685;0.37465531343647157;1.029812557768134;1.0000139182592123;1.0086798757041326;1.0000019248471799
81.261935;1.0769302198005755;0.9830563078572717;0.9128375362705318;-0.43325945914776837;-0.4023098708081714;1.0677748858795832;9.999816412154821;0.9365173089253253;0.3746552858154149;1.0298126540572066;1.0000135734897186;1.0086799520965177;1.0000021953974785
81.271935;1.076930229340259;0.9830561862236528;0.9128374837545518;-0.4332594590635316;-0.40230987090741394;1.0677746807426036;9.999815486304241;0.9365175004205099;0.3746552583041727;1.0298127462552373;1.0000132297262176;1.0086800270412768;1.0000024732923223
81.281935;1.0769302333098336;0.9830559769711967;0.9128373538503032;-0.43325766593595905;-0.40230820604913275;1.0677744872060944;9.999814765614987;0.9365176904584323;0.3746552310387463;1.0298128342247694;1.0000128872774112;1.0086801007173656;1.00000275758647
81.291935;1.0769302313598297;0.9830558424029275;0.91283729762689;-0.4332576658517172;-0.40230820615031465;1.0677743058855658;9.99981425261067;0.9365178783939583;0.37465420417998263;1.0298129179432924;1.000012546538491;1.008679801804247;1.0000030473190367
81.301935;1.0769302232422318;0.9830557012110678;0.9128372398786928;-0.433257665767482;-0.4023082062523896;1.0677741373496217;9.99981395015865;0.9365180637531775;0.374654177902369;1.029812997485565;1.0000122079317892;1.008679873247084;1.0000033414952774
81.311935;1.0769302087006658;0.9830555534291979;0.9128371808575265;-0.4332576656832378;-0.40230820635527265;1.0677739822420007;9.99981386047791;0.9365182461031628;0.37465415238374283;1.0298130729832744;1.0000118717717599;1.0086799436915428;1.0000036390676565
81.321935;1.0769301874244113;0.9830553991345138;0.9128371208506246;-0.43325766559893014;-0.4023082064588537;1.067773841357482;9.999813983953276;0.9365184249325644;0.37465412779569557;1.0298131445597012;1.0000115381839336;1.0086800131782592;1.0000039389850883
81.331935;1.0769301590413694;0.9830552384299599;0.9128370602514871;-0.4332576655144958;-0.4023082065629989;1.0677737155480835;9.99981431874263;0.936518599675598;0.3746541042949638;1.0298132122832573;1.0000112071040408;1.008680081741544;1.0000042402506109
81.341935;1.076930123176949;0.9830550714217877;0.9128369996026033;-0.43325766542988436;-0.40230820666755884;1.0677736055952425;9.999814861148295;0.9365187698368065;0.3746540820131354;1.029813276135502;1.000010878357554;1.0086801495453028;1.0000045419226222
81.351935;1.0769300795389354;0.9830548981957484;0.912836939597285;-0.4332576653450465;-0.4023082067723903;1.0677735121711103;9.99981560622813;0.9365189350810765;0.37465406105434623;1.0298133359876587;1.0000105517417257;1.008680216941802;1.0000048430968098
81.361935;1.0769300279560188;0.9830547188843344;0.9128368810274777;-0.4332576652599175;-0.40230820687737406;1.067773435865577;9.999816548091827;0.9365190952024696;0.3746540415110323;1.029813391623688;1.0000102270327071;1.0086802843690061;1.0000051428946743
81.371935;1.0769299683914038;0.9830545337606423;0.9128368246459612;-0.43325766517441433;-0.40230820698241465;1.0677733771975104;9.999817679446668;0.9365192499892633;0.37465302347778723;1.0298134427838403;1.00000990399354;1.0086799807628222;1.000005440454643
81.381935;1.0769299009247508;0.9830543432594872;0.9128367710718097;-0.4332576650884523;-0.4023082070874354;1.0677733365833848;9.999818990917069;0.9365193991257343;0.37465300704740645;1.0298134892087707;1.0000095824357351;1.0086800491613614;1.000005734940671
81.391935;1.0769298256926467;0.9830541479465158;0.9128367208188262;-0.43325766500197666;-0.40230820719237537;1.067773314303835;9.999820471583607;0.9365195422368635;0.374652992304393;1.0298135307320666;1.000009262217653;1.0086801181333234;1.000006025594726
81.401935;1.0769297428780402;0.9830539484615777;0.9128366743153614;-0.43325766491498446;-0.402308207297187;1.0677733104862288;9.99982211053209;0.9365196789858633;0.3746529793303064;1.0298135673458524;1.0000089431481736;1.0086801876894156;1.0000063118338625
81.411935;1.076929652747371;0.983053664223797;0.9128365564092157;-0.43325587178418307;-0.4023065424433014;1.0677733251399542;9.99982389760203;0.9365198090798887;0.37465296821217814;1.0298135991331774;1.0000086249310722;1.0086802579695298;1.0000065932874034
81.421935;1.0769295556345302;0.9830534584106776;0.9128365180925405;-0.4332558716962895;-0.4023065425476534;1.0677733582442834;9.999825823192795;0.9365199322183025;0.37465295903399953;1.0298136261474367;1.0000083072098769;1.008680329174995;1.0000068696910018
81.431935;1.0769294518976276;0.9830532505480049;0.9128364839573992;-0.4332558716080082;-0.4023065426516076;1.0677734097885894;9.999827878493114;0.9365200481000524;0.3746529518564824;1.0298136483493765;1.0000079896528618;1.0086804014650477;1.000007140772676
81.441935;1.0769293419062853;0.9830530414544321;0.9128364540423491;-0.43325587151937506;-0.40230654275504324;1.0677734797454208;9.999830055963816;0.9365201564705428;0.37465194670832513;1.0298136656380712;1.0000076719773898;1.008680103473519;1.0000074062274702
81.451935;1.0769292260308643;0.9830528319468554;0.9128364283998394;-0.43325587143043265;-0.40230654285786244;1.0677735680226577;9.999832348754422;0.9365202571122441;0.37465194358750536;1.0298136779312135;1.0000073538620278;1.008680178055158;1.0000076657075112
81.461935;1.0769291046531928;0.9830526228150401;0.9128364071057947;-0.4332558713412196;-0.40230654295999513;1.067773674410011;9.999834749725437;0.9365203497818176;0.37465194247300654;1.0298136851959727;1.0000070348680896;1.0086802537862884;1.000007918855618
81.471935;1.0769289782105855;0.983052414811427;0.9128363902786182;-0.433255871251766;-0.4023065430613826;1.0677737985491915;9.999837251763706;0.9365204341774668;0.3746519433537299;1.0298136874720518;1.0000067144844265;1.0086803307350007;1.0000081653737172
81.481935;1.0769288472315008;0.9830522086458583;0.9128363780296139;-0.4332558711621088;-0.4023065431619527;1.0677739399270476;9.999839848272044;0.9365205099603767;0.3746519462449025;1.0298136849300865;1.0000063922208557;1.0086804090213826;1.000008404984326
81.491935;1.0769287123615308;0.9830520049933315;0.9128363704039941;-0.43325587107231534;-0.4023065432616204;1.0677740978762158;9.999842532099871;0.9365205768077994;0.3746519511759657;1.029813677874121;1.0000060676591274;1.008680488812442;1.0000086373419517
81.501935;1.0769285742936858;0.9830518045024629;0.9128363673748725;-0.43325587098248936;-0.4023065433602968;1.0677742716192906;9.99984529459492;0.9365206344749671;0.3746519581762176;1.0298136666968445;1.0000057404394496;1.0086805702987585;1.0000088620699128
81.511935;1.076928433554214;0.9830516077719115;0.9128363688901;-0.4332558708927694;-0.4023065434578854;1.0677744603725194;9.999848126096708;0.9365206828165092;0.3746509672645114;1.0298136518218957;1.0000054102085059;1.0086802821745582;1.0000090788784453
81.521935;1.0769282903848834;0.9830514153236226;0.9128363749411628;-0.4332558708033434;-0.4023065435542939;1.0677746634336382;9.999851016257182;0.9365207217413887;0.3746509784431413;1.0298136336034407;1.0000050766260582;1.008680367313507;1.000009287589387
81.531935;1.0769281448848722;0.9830511464063652;0.9128363101369074;-0.4332540776711327;-0.40230487869094994;1.0677748801590545;9.999853953935094;0.9365207511471507;0.3746509917089639;1.0298136122269879;1.0000047394504716;1.0086804542936636;1.0000094880336754
81.541935;1.076927997204109;0.9830509640183661;0.9128363253734733;-0.43325407758311746;-0.402304878784864;1.067775109867557;9.99985692784913;0.9365207709234815;0.37465100705739535;1.029813587642726;1.0000043985706935;1.0086805432529466;1.000009679944064
81.551935;1.0769278475937607;0.9830507873988487;0.9128363451406027;-0.43325407749630895;-0.4023048788775224;1.0677753517859179;9.999859927420506;0.9365207810405763;0.3746510244572917;1.0298135595738347;1.0000040539570427;1.0086806344761596;1.0000098629552867
81.561935;1.0769276963862262;0.9830506168598024;0.9128363693379656;-0.4332540774110699;-0.40230487896890565;1.0677756050454839;9.999862943085898;0.9365207816018294;0.37465104382653436;1.0298135276807932;1.0000037056226667;1.0086807282967365;1.0000100367082436
81.571935;1.076927544010327;0.9830504524788819;0.9128363979110903;-0.433254077327775;-0.40230487905895856;1.0677758686861496;9.999865966560824;0.9365207727882575;0.37465106503032086;1.0298134917584096;1.0000033535853405;1.0086808249926462;1.0000102009757896
81.581935;1.0769273910158972;0.9830502941777245;0.9128364308186089;-0.4332540772467919;-0.40230487914760993;1.06777614166536;9.999868990819797;0.9365207547833239;0.3746510878940007;1.0298134517693713;1.000002997862861;1.0086809247097503;1.0000103557316167
81.591935;1.0769272380542498;0.98305014186759;0.9128364679417112;-0.43325407716846837;-0.4023048792348042;1.0677764228990647;9.99987200936356;0.9365207277360015;0.3746501122248643;1.0298134077387864;1.000002638586159;1.0086806559881925;1.0000105011053533
81.601935;1.0769270858274054;0.9830499955199026;0.9128365090117323;-0.43325407709313934;-0.40230487932051356;1.0677767113431602;9.99987501556252;0.9365206917330252;0.37465013784017503;1.0298133596176346;1.000002276089109;1.0086807615127544;1.000010637277955
81.611935;1.0769269350305182;0.9830498551425171;0.9128365536595519;-0.4332540770211405;-0.40230487940470877;1.0677770060668108;9.99987800251486;0.9365206468089361;0.37465016458508776;1.0298133072117723;1.0000019108151073;1.0086808696322336;1.0000107644601757
81.621935;1.0769267862828247;0.9830497207432211;0.9128366015682301;-0.4332540769528124;-0.4023048794873135;1.0677773062958729;9.999880963021884;0.9365205930017784;0.37465019231898605;1.0298132502420205;1.0000015431498692;1.0086809801712806;1.0000108829181829
81.631935;1.076926640073964;0.983049592304443;0.9128366525137759;-0.4332540768884882;-0.4023048795682054;1.067777611399115;9.999883889745634;0.9365205304021422;0.37465022088578054;1.0298131884295731;1.0000011733296916;1.0086810930874759;1.0000109929377636
81.641935;1.0769264967611063;0.9830494697821011;0.9128367062690084;-0.43325407682846756;-0.4023048796472467;1.0677779207826859;9.99988677580868;0.9365204592011931;0.37465025011037445;1.0298131215105133;1.0000008014534252;1.0086812085412513;1.0000110947905816
81.651935;1.07692635658217;0.983049271916504;0.9128366871301665;-0.43325228372965624;-0.4023032147657882;1.067778233782765;9.999889615369554;0.9365203797379382;0.374650279818026;1.029813049240934;1.0000004275820564;1.0086813269155026;1.0000111887625307
81.661935;1.0769262196626121;0.9830491612565689;0.9128367457242215;-0.43325228367888496;-0.4023032148407453;1.0677785496574175;9.999892403450803;0.9365202925028699;0.37464930984600403;1.029812971405619;1.000000051844591;1.0086810773032053;1.0000112751814658
81.671935;1.0769260860610763;0.9830490567043896;0.9128368064213745;-0.4332522836329211;-0.4023032149135359;1.0677788676415625;9.99989513542475;0.9365201981027772;0.37464934004970035;1.0298128877800117;0.9999996744720947;1.0086812030833547;1.0000113543620384
81.681935;1.0769259558142774;0.9830489584282228;0.9128368691273336;-0.43325228359181833;-0.402303214984121;1.0677791869743247;9.999897807205155;0.9365200972292073;0.37464937030887885;1.0298127980918945;0.9999992957920465;1.0086813332669606;1.0000114265126623
81.691935;1.0769258288884513;0.9830488665609691;0.912836933908253;-0.43325228355557194;-0.402303215052468;1.0677795069040588;9.999900416017557;0.9365199906079223;0.37464940052592055;1.0298127020725298;0.9999989162446915;1.0086814681833534;1.0000114917479563
81.701935;1.0769257051309562;0.9830487811455997;0.9128370010129395;-0.43325228352411466;-0.402303215118541;1.0677798267215586;9.999902960591323;0.9365198788848172;0.3746494306136062;1.0298125995493659;0.9999985364050635;1.008681608076005;1.0000115501677465
81.711935;1.076925584343789;0.9830487021275832;0.9128370707866474;-0.4332522834973509;-0.40230321518231194;1.067780145783605;9.999905440297852;0.9365197625448581;0.374649460483228;1.0298124904644521;0.9999981569396499;1.0086817531680206;1.0000116018681424
81.721935;1.0769254663838044;0.9830486294307391;0.9128371435127168;-0.43325228347518885;-0.40230321524378004;1.0677804634866324;9.999907854355186;0.9365196419539833;0.3746494900540077;1.029812374807337;0.9999977784989202;1.0086819037047337;1.0000116469194036
81.731935;1.076925351185515;0.9830485630256378;0.9128372193250512;-0.43325228345752825;-0.4023032153029628;1.067780779238073;9.999910202254977;0.9365195174439862;0.3746485192751828;1.0298122525462285;0.9999974016320375;1.0086816884693672;1.0000116853552947
81.741935;1.076925238721736;0.9830485029124223;0.9128372982501136;-0.43325228344424266;-0.40230321535986385;1.0677810924555255;9.999912484593665;0.9365193893627686;0.37464854812564874;1.0298121236291415;0.9999970267966258;1.0086818503856134;1.000011717164895
81.751935;1.07692512893122;0.9830484490919538;0.9128373802670321;-0.4332522834351999;-0.4023032154144574;1.0677814025725376;9.999914703019321;0.9365192580597409;0.3746485765903894;1.029811987983142;0.9999966544806551;1.0086820179288651;1.0000117423456807
81.761935;1.0769250216644155;0.9830484015597454;0.9128374653132926;-0.43325228343029865;-0.40230321546668507;1.0677817090787585;9.99991685963795;0.9365191238187377;0.37464860463855243;1.0298118454676806;0.9999962853141982;1.0086821908774752;1.0000117609924808
81.771935;1.076924916707516;0.9830482790156869;0.9128374778433168;-0.43325049038615343;-0.40230155055794165;1.0677820115597443;9.999918956289271;0.9365189868372543;0.3746486322109364;1.029811695863964;0.9999959200273169;1.0086823689153832;1.0000117733060065
81.781935;1.0769248138821377;0.9830482437294463;0.9128375685886928;-0.43325049038942604;-0.4023015506051426;1.0677823096168917;9.99992099352119;0.9365188472667655;0.37464865921569673;1.0298115388876874;0.9999955593445184;1.008682551618312;1.000011779547973
81.791935;1.0769247131436301;0.9830482140130994;0.9128376619305428;-0.43325049039680663;-0.40230155064965883;1.0677826027486987;9.99992297017391;0.9365187052355539;0.374648685524995;1.0298113742273027;0.9999952039497864;1.0086827383949868;1.000011780030867
81.801935;1.0769246146000142;0.9830481892329247;0.9128377576743492;-0.43325049040833213;-0.4023015506913843;1.0677828903541953;9.999924884503375;0.9365185608439769;0.3746487109730632;1.0298112016530199;0.9999948544887118;1.0086829284826586;1.0000117751478788
81.811935;1.0769245185100478;0.9830481687259779;0.9128378556399755;-0.43325049042404895;-0.4023015507302281;1.0677831718078585;9.999926735891004;0.9365184141507231;0.37464773537547846;1.0298110211094336;0.999994511586417;1.0086827496230866;1.000011765405832
81.821935;1.0769244253436787;0.9830481519376912;0.912837955624833;-0.43325049044400515;-0.4023015507661082;1.0677834465233504;9.99992852552225;0.9365182651796163;0.37464775856004906;1.0298108327273663;0.9999941758834939;1.0086829438324152;1.0000117514153684
81.831935;1.0769243357802964;0.9830481384697584;0.9128380573282506;-0.4332504904682506;-0.40230155079893876;1.0677837139814748;9.99993025587166;0.9365181139712874;0.3746477803813288;1.0298106367786266;0.9999938480319408;1.0086831388179778;1.000011733837799
81.841935;1.0769242505524081;0.9830481280668842;0.9128381603322533;-0.4332504904968403;-0.4023015508286328;1.0677839736926198;9.999931929652409;0.9365179606208133;0.37464780072634124;1.0298104335440246;0.9999935286679991;1.0086833336896965;1.0000117133183217
81.851935;1.0769241702747667;0.9830481205489768;0.9128382641538599;-0.4332504905298186;-0.4023015508551337;1.067784225181951;9.999933548899813;0.9365178052539815;0.3746478195255322;1.0298102231179413;0.9999932183912537;1.0086835275846289;1.0000116904443885
81.861935;1.0769240953457488;0.9830481156897855;0.9128383683225257;-0.43325049056720855;-0.4023015508784516;1.0677844680772945;9.9999351149674;0.936517647969148;0.37464783675872665;1.029810005330436;0.9999929177129714;1.0086837196934204;1.000011665750388
81.871935;1.0769240259482316;0.9830481131127902;0.9128384724315378;-0.4332504906090342;-0.4023015508986655;1.0677847021964748;9.999936628900764;0.9365174888049375;0.37464785244641013;1.029809779857084;0.9999926270248005;1.0086839092552693;1.0000116397030845
81.881935;1.0769239621759898;0.9830481123114893;0.9128385761235304;-0.4332504906553338;-0.4023015509158771;1.0677849275688664;9.999938090903532;0.9365173277867891;0.37464686663065133;1.0298095463962924;0.9999923466450567;1.0086837240892674;1.0000116126642964
81.891935;1.07692390412188;0.9830480315478881;0.9128386035878608;-0.4332486976628056;-0.4022998859716438;1.0677851444374369;9.999939499148436;0.936517165006151;0.37464687936137525;1.029809304844416;0.9999920768601532;1.0086839062174355;1.0000115849252889
81.901935;1.0769238518349689;0.9830480329386092;0.9128387052705221;-0.4332486977181331;-0.40229988598302924;1.0677853532467103;9.999940849586059;0.9365170006304235;0.3746468907015806;1.0298090554170383;0.9999918178865649;1.0086840832830715;1.0000115567695878
81.911935;1.076923805291567;0.9830480350375873;0.912838805273949;-0.43324869777799824;-0.4022998859915547;1.0677855546241577;9.99994213741793;0.9365168348484563;0.374646900740401;1.0298087986167066;0.9999915698411403;1.0086842543621624;1.0000115284807707
81.921935;1.076923764439151;0.9830480377960601;0.9128389031709689;-0.43324869784241316;-0.4022998859972743;1.0677857493182885;9.999943358973114;0.9365166678377485;0.37464690959495084;1.029808535074086;0.9999913328136812;1.0086844187111192;1.0000115003531527
81.931935;1.076923729249791;0.9830480412978571;0.9128389985867301;-0.4332486979113736;-0.40229988600027233;1.0677859380387416;9.99994451326757;0.9365164997844768;0.37464691739209083;1.0298082654498706;0.9999911069671987;1.0086845758173506;1.0000114727256983
81.941935;1.076923699729532;0.9830480457558894;0.9128390911771772;-0.43324869798486254;-0.4022998860006688;1.0677861213388433;9.999945603115467;0.9365163309406613;0.37464692424068585;1.0298079904925959;0.9999908925747878;1.0086847252906064;1.0000114459741665
81.951935;1.0769236758598943;0.9830480515518999;0.9128391805894599;-0.4332486980628689;-0.402299885998596;1.0677862996745533;9.999946634702534;0.9365151616740814;0.37464693023343154;1.0298077111121093;0.9999906900098812;1.0086839382729975;1.000011420465318
81.961935;1.0769236575362446;0.9830480592385861;0.9128392664100932;-0.43324869814538175;-0.40229988599415695;1.0677864735395242;9.999947616092562;0.9365149924485636;0.3746459354771941;1.0298074283147556;0.9999904997224944;1.0086836998392585;1.0000113965347281
81.971935;1.0769236445575472;0.9830480694488359;0.9128393481546907;-0.43324869823235657;-0.4022998859874043;1.0677866435149763;9.999948556252798;0.9365148237599332;0.37464594010009566;1.029807143055264;0.9999903221793012;1.0086838240002747;1.000011374531264
81.981935;1.076923636625181;0.9830480827627998;0.9128394253631934;-0.4332486983236986;-0.4022998859783557;1.067786810211756;9.999949464061253;0.9365146560828059;0.37464594424001496;1.0298068561571987;0.9999901577931714;1.0086839391160562;1.0000113548961194
81.991935;1.07692363338482;0.9830480995926292;0.9128394977409134;-0.4332486984192783;-0.4022998859670169;1.0677869742413773;9.999950347001269;0.9365144898274801;0.37464594805190576;1.029806568334765;0.99999000693582;1.0086840451838193;1.0000113381856808
82.001935;1.0769236345366633;0.983048120120909;0.9128395651968603;-0.4332486985189448;-0.402299885953387;1.067787136266648;9.999951210756066;0.9365143253307282;0.3746459517182559;1.02980628026883;0.9999898699814077;1.0086841423613944;1.0000113250475466
82.011935;1.0769236399017252;0.9830481443076189;0.9128396277358417;-0.4332486986225175;-0.40229988593746524;1.0677872969730615;9.99995205996851;0.9365141628717125;0.37464595543563367;1.0298059926766867;0.9999897472493111;1.0086842308847315;1.0000113162149813
82.021935;1.0769236494428907;0.9830480907070113;0.9128396098822297;-0.4332469056864549;-0.40229822096074264;1.067787456933812;9.999952899449276;0.9365140026403526;0.3746459593829834;1.0298057063021984;0.9999896389036791;1.0086843110316634;1.0000113124656105
82.031935;1.076923663279282;0.983048121538681;0.9128396623908719;-0.43324690579720876;-0.40229822094023504;1.0677876165403004;9.999953734969527;0.9365138447127006;0.37464496369725625;1.0298054218463706;0.9999895449658212;1.0086840116422136;1.0000113145132306
82.041935;1.0769236816306962;0.983048155365262;0.9128397096691128;-0.43324690591122644;-0.40229822091738576;1.0677877759927794;9.999954573297966;0.9365136891297299;0.37464496847546164;1.0298051399182837;0.999989465419505;1.00868407575435;1.0000113229544467
82.051935;1.0769237047160016;0.9830481921285418;0.9128397515651703;-0.433246906028267;-0.4022982208921441;1.0677879352537623;9.999955421660184;0.9365135359622487;0.37464497379527456;1.0298048610498578;0.9999894002279962;1.0086841320912163;1.0000113383171905
82.061935;1.0769237326957843;0.9830482318900126;0.9128397879179826;-0.43324690614805705;-0.40229822086447886;1.067788094043556;9.999956286968219;0.9365133852524976;0.37464497973128263;1.0298045857763825;0.9999893492472194;1.008684180817612;1.0000113610602228
82.071935;1.0769237656963244;0.983048274751104;0.9128398185941506;-0.4332469062702991;-0.40229822083437417;1.0677882519497315;9.999957175576592;0.9365132369703272;0.37464498635217836;1.0298043147278224;0.9999893122231891;1.0086842221359287;1.0000113914697857
82.081935;1.0769238038559168;0.983048320731116;0.9128398435689649;-0.4332469063946908;-0.40229822080181166;1.067788408564369;9.9999580933111;0.9365130910843991;0.3746449937045034;1.0298040486484705;0.9999892888780676;1.008684256308287;1.000011429626945
82.091935;1.0769238473321958;0.9830483696884363;0.9128398629700495;-0.4332469065209376;-0.4022982207667746;1.0677895635183456;9.99995904494631;0.936512947636018;0.3746450018018781;1.0298037883120639;0.9999892789203456;1.0086842836849654;1.0000114755213425
82.101935;1.076923896307832;0.9830484213288125;0.912839877117456;-0.43324690664876037;-0.40229822072927857;1.0677897164050305;9.999960033849685;0.9365128067123344;0.374645010632327;1.0298035344030607;0.9999892820213281;1.0086843046760177;1.0000115291799714
82.111935;1.076923950994072;0.9830484752489124;0.9128398865879548;-0.4332469067779052;-0.4022982206893811;1.0677898667152739;9.999961062243198;0.9365126683663562;0.37464402017648757;1.0298032874774443;0.9999892978825953;1.0086839481963314;1.0000115907131935
82.121935;1.0769240116001604;0.9830485310250715;0.9128398922118567;-0.43324690690815154;-0.40229822064715287;1.0677900138617995;9.999962131383697;0.9365125325957542;0.3746440304242155;1.029803048028408;0.9999893262952558;1.008683957202919;1.0000116603070313
82.131935;1.076924078310397;0.9830485883250543;0.9128398949092607;-0.4332469070393267;-0.4022982206026491;1.067790157290088;9.99996324144908;0.93651239941316;0.3746440413828621;1.029802816558158;0.9999893670423878;1.0086839601519546;1.0000117381871616
82.141935;1.0769241513157812;0.983048565698559;0.9128398200153427;-0.43324511412799593;-0.4022965555973806;1.067790296580651;9.999964391074752;0.9365122689485704;0.37464405306879295;1.0298025935693362;0.9999894197138187;1.0086839568616892;1.000011824517999
82.151935;1.0769242308515405;0.9830486255053154;0.9128398189012106;-0.43324511426078827;-0.40229655554836635;1.0677904313887354;9.999965577029899;0.9365121415321664;0.37464406549426615;1.0298023795034252;0.9999894836179057;1.0086839472514157;1.000011919287481
82.161935;1.07692431714335;0.983048686418761;0.9128398163309721;-0.43324511439436464;-0.40229655549705867;1.0677905613090002;9.99996679467846;0.9365120176996059;0.3746440786668669;1.0298021746379677;0.9999895578337413;1.008683931367424;1.0000120223105884
82.171935;1.0769244103252449;0.9830487483357624;0.9128398122762559;-0.4332451145287439;-0.4022965554433892;1.0677906858969228;9.999968038389012;0.9365118980707697;0.3746440925836509;1.02980197895552;0.9999896413057011;1.0086839093436644;1.0000121333199194
82.181935;1.076924510462599;0.9830488110825533;0.912839806616089;-0.4332451146639748;-0.4022965553872567;1.0677908047480626;9.999969301650209;0.9365117832078956;0.37464310722176314;1.0298017921136007;0.9999897329224069;1.0086835100026903;1.0000122519878836
82.191935;1.0769246176366605;0.983048874393466;0.9128397992535858;-0.4332451148001146;-0.4022965553285599;1.0677909174461633;9.999970577543792;0.936511673567814;0.3746431225604068;1.029801613579477;0.9999898315709532;1.008683476580817;1.0000123778937953
82.201935;1.0769247319825082;0.9830489378978732;0.9128397901149135;-0.43324511493721557;-0.4022965552672197;1.067791023509305;9.999971859043258;0.9365115694913193;0.3746431386152843;1.0298014428092008;0.9999899361505901;1.0086834381463983;1.0000125105783946
82.211935;1.0769248536160516;0.9830490011096906;0.9128397790780007;-0.4332451150753455;-0.40229655520317625;1.0677911224786767;9.999973139157863;0.9365114712170987;0.3746431554467707;1.0298012793308324;0.9999900455724312;1.0086833952531609;1.0000126496855355
82.221935;1.0769249824831773;0.9830490634792657;0.9128397659291694;-0.433245115214594;-0.4022965551363879;1.067791214056802;9.999974411391971;0.936511378949179;0.37464317315735235;1.0298011227481993;0.9999901587952781;1.008683348541377;1.000012795028311
82.231935;1.0769251183108393;0.9830491245348484;0.9128397504067323;-0.4332451153550439;-0.40229655506684014;1.067791298146375;9.99997566975646;0.9365112928874577;0.37464319188540834;1.029800972755705;0.9999902749186725;1.0086832986847127;1.0000129464752792
82.241935;1.0769252607154065;0.9830491839977595;0.9128397322837343;-0.43324511549673955;-0.4022965549945645;1.0677913747713539;9.99997690842858;0.9365112132006418;0.37464321178449567;1.0298008291397862;0.9999903932824371;1.0086832462842796;1.0000131037840296
82.251935;1.0769254093067029;0.983049241754347;0.912839711413513;-0.433245115639675;-0.40229655491964567;1.0677914439593377;9.99997812208364;0.936511140004573;0.37464323300437635;1.0298006917343543;0.9999905134491716;1.0086831918908767;1.0000132665867651
82.261935;1.0769255637121438;0.9830492977685984;0.9128396877451495;-0.43324511578378644;-0.40229655484219035;1.0677915056771805;9.9999793068073;0.9365110733376173;0.3746422556723582;1.0298005604020717;0.999990635105656;1.0086827646732277;1.0000134345015654
82.271935;1.0769257235715006;0.9830492707988939;0.9128395858782549;-0.43324332288560796;-0.40229488980378114;1.0677915598790177;9.999980460926023;0.9365110131466632;0.37464227986653953;1.0298004350670986;0.9999907580591636;1.008682708117834;1.0000136071811843
82.281935;1.0769258885371196;0.9830493233114779;0.912839556767967;-0.4332433230316143;-0.402294889721537;1.0677916065926483;9.999981585029374;0.9365109592984302;0.37464230561691636;1.0298003157502322;0.9999908822824304;1.0086826514636786;1.0000137842391834
82.291935;1.076926058306465;0.9830493739432414;0.9128395250152815;-0.43324332317825764;-0.40229488963705307;1.0677916459147114;9.99998268070049;0.9365109115628928;0.3746423329500256;1.0298002025825481;0.9999910078607132;1.0086825953292;1.0000139651796984
82.301935;1.0769262326698688;0.9830494224439699;0.912839490559872;-0.4332433233253355;-0.4022948895504609;1.067791677936445;9.999983748989914;0.9365108695955685;0.3746423619190161;1.0298000957714797;0.9999911348811957;1.0086825402149626;1.0000141494212642
82.311935;1.0769264115629698;0.9830494685204473;0.9128394532620157;-0.433243323472664;-0.40229488946189973;1.0677917027314865;9.999984790199438;0.936510832995657;0.3746423925832567;1.0297999955379602;0.9999912633665348;1.0086824864503807;1.000014336333885
82.321935;1.076926595146032;0.9830495119950935;0.912839412977092;-0.433243323620069;-0.4022948893714992;1.0677917204622123;9.99998580452545;0.9365108014316863;0.3746424249906579;1.0297999020982376;0.9999913933015763;1.00868243420944;1.0000145252313064
82.331935;1.076926783810647;0.9830495529754212;0.9128393695865007;-0.4332433237673747;-0.4022948892793606;1.0677917315136722;9.999986792014779;0.9365107747597264;0.3746424591943337;1.0297998156712507;0.9999915247209762;1.0086823835826506;1.0000147153634742
82.341935;1.0769269780280304;0.9830495918998876;0.9128393229676197;-0.4332433239144007;-0.4022948891855339;1.067791736513619;9.999987752146978;0.936510752995496;0.37464149525927704;1.0297997364795555;0.9999916577621086;1.008681963175639;1.0000149059657317
82.351935;1.0769271781785106;0.9830496293693156;0.9128392729764985;-0.43324332406096533;-0.4022948890900052;1.067791736246586;9.999988684137072;0.9365107361362016;0.37464153323817934;1.0297996647600713;0.9999917926424398;1.008681915711505;1.0000150963612602
82.361935;1.0769273845061496;0.9830496659600467;0.9128392194519098;-0.43324332420688016;-0.4022948889927073;1.0677917315668781;9.999989587535023;0.9365107240560341;0.37464157314244567;1.0297996007507875;0.9999919295703585;1.0086818694297117;1.00001528600466
82.371935;1.0769275971291592;0.9830497022304777;0.9128391622213072;-0.43324332435194535;-0.4022948888935474;1.0677917233007577;9.99999046259878;0.9365107165507959;0.3746416149380063;1.0297995446669586;0.9999920686500914;1.0086818238036857;1.000015474427766
82.381935;1.0769288150122713;0.9830506324816513;0.9128390842470062;-0.4332437676959566;-0.40229492715834336;1.0677917121362424;9.999991310449246;0.9365107134130201;0.3746416585764178;1.0297994967239106;0.999992209875877;1.0086817782496933;1.0000156612078765
82.391935;1.0769290401168663;0.9830506699685199;0.9128390193281631;-0.433243767838719;-0.402294927055219;1.0677916985837153;9.99999213271697;0.9365107144908229;0.3746417040255151;1.0297994571686835;0.999992353201656;1.008681732269641;1.0000158459984687
82.401935;1.0769292713336285;0.9830506276771406;0.9128388752096348;-0.43324197493506866;-0.4022932619914911;1.0677916829848042;9.99999293085574;0.936510719717597;0.3746417512639391;1.0297994262940902;0.999992498611254;1.0086816855492933;1.0000160285362603
82.411935;1.0769295085956612;0.9830506684948221;0.9128388029574181;-0.4332419750748821;-0.4022932618841038;1.0677916655160016;9.99999370559688;0.9365107290922218;0.37464180026355526;1.029799404461377;0.9999926461491982;1.0086816379659176;1.0000162085861892
82.421935;1.0769297518239787;0.9830507113954239;0.9128387274493872;-0.433241975213065;-0.4022932617744513;1.0677916462186088;9.999994456611303;0.9365107426125381;0.3746408509912674;1.0297993920815947;0.9999927958910974;1.0086812180548475;1.0000163858574553
82.431935;1.076930000921709;0.9830507563269711;0.9128386490858866;-0.43324197534954373;-0.4022932616624793;1.067791625049036;9.999995182409677;0.9365107601638806;0.3746409034134314;1.0297993895415716;0.9999929479180711;1.0086811685360275;1.000016559949933
82.441935;1.0769302557986287;0.9830508029828084;0.9128385682223935;-0.4332419754842747;-0.4022932615481989;1.0677916019417653;9.999995880797629;0.9365107814704567;0.3746409574783715;1.0297993971626322;0.999993102362454;1.008681117767277;1.0000167303781744
82.451935;1.0769305163753424;0.9830508509197751;0.9128384850924331;-0.4332419756172583;-0.40229326143170857;1.0677915769344029;9.999996549964658;0.9365108062166284;0.3746410130900223;1.0297994151857492;0.9999932594466888;1.0086810655191634;1.0000168966623304
82.461935;1.0769307824948278;0.9830508996656925;0.9128383998443227;-0.43324197574853185;-0.40229326131319676;1.0677915503093605;9.999997189087189;0.9365108341843814;0.37464107010121434;1.0297994437631774;0.9999934194614345;1.0086810116479994;1.0000170584056816
82.471935;1.0769310538090466;0.983050948744288;0.9128383125937649;-0.43324197587813423;-0.4022932611929127;1.0677915226226358;9.99999779762573;0.9365108652654954;0.3746411283366493;1.0297994830424706;0.9999935827463611;1.0086809561534786;1.0000172152695312
82.481935;1.0769313297875558;0.9830509976671424;0.9128382234190062;-0.43324197600607856;-0.4022932610711189;1.0677914945794376;9.999998374193183;0.9365108994313561;0.3746411876275889;1.029799533263976;0.9999937496988757;1.0086808991875424;1.0000173668909564
82.491935;1.0769316098258905;0.9830510460044128;0.9128381323359901;-0.4332419761323538;-0.4022932609480492;1.0677914668448698;9.999998915921166;0.9365109366884361;0.374641247819376;1.029799594691235;0.9999939207948594;1.008680840990913;1.000017512866358
82.501935;1.0769318933322514;0.9830510934748722;0.9128380393156043;-0.4332419762569228;-0.4022932608238809;1.067791439922132;9.999999418949596;0.936510977001571;0.37464030874509985;1.0297996674698873;0.9999940965938047;1.0086804104018814;1.000017652762276
82.511935;1.0769321797389193;0.9830511399389157;0.912837944342258;-0.43324197637970274;-0.4022932606987368;1.0677914141480063;9.999999879937226;0.9365110202618826;0.37464037021851176;1.029799751617126;0.9999942776730327;1.0086803504837611;1.0000177860469346
82.521935;1.0769324684767958;0.9830511853640754;0.912837847430463;-0.43324197650056123;-0.402293260572728;1.0677913897625506;10.000000296997323;0.9365110663156225;0.37464043206297737;1.0297998471215093;0.9999944645208828;1.008680289937261;1.0000179120356356
82.531935;1.0769327590122344;0.9830511485670264;0.9128376731164869;-0.43324018357434874;-0.4022915954874873;1.0677913670036456;10.000000669312046;0.936511114973346;0.374640494116375;1.0297999539979914;0.9999946574662124;1.0086802287100733;1.000018029977012
82.541935;1.0769330509456414;0.9830511921328638;0.912837572136997;-0.43324018369095163;-0.4022915953602431;1.0677913461988682;10.000000996507358;0.9365111659777039;0.37464055619868286;1.0298000722397798;0.9999948566371091;1.00868016660837;1.0000181391988476
82.551935;1.0769333440419482;0.9830512349246519;0.9128374688024808;-0.4332401838053069;-0.40229159523269564;1.0677913278281805;10.000001278991652;0.9365112189859623;0.3746406181036071;1.029800201770003;0.9999950619614352;1.0086801033882928;1.0000182391897705
82.561935;1.076933638157148;0.9830512770365533;0.9128373627951425;-0.43324018391735897;-0.40229159510506507;1.0677913125206497;10.000001519063181;0.9365112735982205;0.3746406796128317;1.0298003424387279;0.9999952732406063;1.0086800387981556;1.0000183295797378
82.571935;1.076933933162099;0.9830513184693119;0.9128372537758931;-0.43324018402702036;-0.40229159497755707;1.0677913009586613;10.000001721594266;0.9365113294407338;0.3746407404824201;1.029800493986067;0.9999954902215844;1.0086799726170639;1.0000184100559784
82.581935;1.0769342288848103;0.9830513590046278;0.9128371414174087;-0.4332401841341928;-0.4022915948503485;1.0677912937319842;10.000001893914183;0.936511386253767;0.37463980043019546;1.0298006560114867;0.9999957126204373;1.0086795333485965;1.0000184803426273
82.591935;1.0769345250348938;0.9830513981919317;0.9128370253985528;-0.4332401842388035;-0.4022915947235895;1.0677912912664789;10.000002044732193;0.9365114438473702;0.37463985916008624;1.0298008280246886;0.9999959401435589;1.0086794639326233;1.0000185402616908
82.601935;1.0769348211927192;0.9830514354413598;0.9128369053797081;-0.43324018434079864;-0.40229159459741;1.0677912938588003;10.000002182216098;0.9365115019652663;0.374639916395323;1.029801009497155;0.9999961725224528;1.0086793931183526;1.0000185897471061
82.611935;1.0769351168911696;0.9830514701081019;0.9128367809981762;-0.4332401844401161;-0.40229159447192137;1.0677913017000689;10.000002312731873;0.9365115602340532;0.3746399719046597;1.0298011998593881;0.9999964095501533;1.0086793210181548;1.0000186288427888
82.621935;1.076935411648497;0.9830515015458873;0.9128366518499429;-0.4332401845366818;-0.4022915943472095;1.0677913148076354;10.000002440557013;0.9365116181605119;0.3746400255116796;1.0298013984995698;0.9999966510955158;1.008679247675708;1.000018657792441
82.631935;1.0769357049016584;0.9830515291604314;0.9128365174518325;-0.43324018463041986;-0.4022915942233205;1.067791332891748;10.0000025676547;0.9365116751061408;0.37464007707692704;1.0298016047689313;0.9999968970799069;1.008679173088265;1.0000186771179573
82.641935;1.076935995982398;0.9830515524335224;0.9128363772764663;-0.4332401847212555;-0.40229159410027454;1.0677913552587914;10.00000269403832;0.9365117303424472;0.37464012647832745;1.02980181794965;0.9999971474619468;1.0086790971802742;1.0000186875393102
82.651935;1.0769362841898673;0.983051570893781;0.912836230873236;-0.4332401848091238;-0.40229159397811487;1.0677913808575605;10.000002818748648;0.9365117831875692;0.37464017360091967;1.0298020372296546;0.9999974022215796;1.0086790197617623;1.000018689832991
82.661935;1.0769365688393968;0.9830515028644972;0.9128360025216413;-0.43323839184900165;-0.40228992889841125;1.0677914084733997;10.000002940472625;0.9365118330829993;0.37463921832985847;1.0298022617243074;0.9999976612537137;1.0086785691023832;1.000018684793619
82.671935;1.0769368493007463;0.9830515104597495;0.9128358429842046;-0.4332383919309364;-0.40228992877830033;1.0677914369414865;10.000003057921822;0.9365118795671729;0.3746392605562271;1.0298024904975656;0.999997924209288;1.00867848762969;1.0000186732576561
82.681935;1.0769371251096185;0.9830515121383737;0.9128356768288689;-0.43323839201003356;-0.40228992865935265;1.0677914652274927;10.000003170087739;0.9365119222298319;0.3746393001783191;1.0298027225936834;0.9999981904399515;1.0086784035148593;1.000018656080299
82.691935;1.0769373960316302;0.9830515076452384;0.9128355041401547;-0.43323839208641307;-0.4022899285416229;1.0677914923623382;10.00000327601429;0.936511960705433;0.3746393370830139;1.0298029571001217;0.9999984591141573;1.0086783164225892;1.0000186340319095
82.701935;1.0769376619894138;0.9830514967736644;0.9128353250799187;-0.4332383921601822;-0.4022899284251326;1.06779151737724;10.000003374282503;0.936511994670517;0.37463937114223506;1.0298031931597809;0.999998729412195;1.008678226084715;1.0000186076686854
82.711935;1.0769379229616776;0.9830514794464708;0.9128351399188488;-0.43323839223142246;-0.4022899283098802;1.0677915393739894;10.000003462927308;0.9365120238447099;0.3746394022376115;1.029803429885233;0.9999990006485666;1.0086781322609446;1.000018577314061
82.721935;1.07693817892163;0.9830514558368987;0.912834949042277;-0.43323839230017763;-0.40228992819585613;1.0677915576705044;10.000003539804506;0.9365120480337229;0.3746394302819059;1.02980366630252;0.9999992722783932;1.0086780347190294;1.0000185431491369
82.731935;1.0769384298104403;0.9830514264092081;0.9128347529220053;-0.4332383923664595;-0.4022899280830652;1.0677915718567375;10.000003602646514;0.9365120671663737;0.37463945522820363;1.0298039014302753;0.9999995438504858;1.0086779332067344;1.0000185052931339
82.741935;1.0769386755893002;0.9830513918335381;0.9128345521001934;-0.43323839243025547;-0.40228992797153873;1.0677915817228443;10.000003649347715;0.9365120812731056;0.37463847708016973;1.0298041343815414;0.9999998149639654;1.008677456046448;1.0000184638705
82.751935;1.076938916323421;0.9830513528729311;0.9128343471491712;-0.43323839249151713;-0.40228992786131895;1.067791587146733;10.000003678666268;0.9365120904368357;0.37463849589750225;1.0298043643955366;1.000000085245154;1.0086773458866074;1.0000184190537118
82.761935;1.0769391521344407;0.9830513103049053;0.9128341385712495;-0.433238392550165;-0.40228992775242794;1.0677915879973627;10.000003689784764;0.9365120947506915;0.3746385117857109;1.0298045908315283;1.0000003543319278;1.0086772312420738;1.0000183710374417
82.771935;1.0769393830494194;0.983051264852012;0.91283392671895;-0.4332383926061267;-0.4022899276448582;1.0677915840523466;10.0000036811943;0.9365120942935482;0.374638524884406;1.0298048131332347;1.0000006218747255;1.0086771120964777;1.0000183199844985
82.781935;1.0769396089359595;0.9830512171423489;0.9128337118108564;-0.4332383926593661;-0.4022899275385927;1.067791574994968;10.00000365067568;0.9365120891381185;0.3746385353710898;1.0298050307646187;1.0000008875658772;1.008676988448686;1.000018265962048
82.791935;1.076939829545107;0.9830511676884915;0.9128334940122327;-0.4332383927098753;-0.4022899274336278;1.0677915605786428;10.000003595955361;0.9365120793673692;0.3746385434639962;1.0298052431634745;1.0000011511663194;1.0086768603677152;1.000018208891715
82.801935;1.0769400445769965;0.9830510356054379;0.912833198060351;-0.4332365997126545;-0.40228826237146526;1.0677915408474905;10.00000351498561;0.9365120650496634;0.37463854940591207;1.029805449763278;1.000001412502243;1.0086767279971358;1.000018148606276
82.811935;1.0769402537328925;0.983050983568914;0.9128329750219597;-0.433236599757708;-0.4022882622691846;1.067791516175823;10.000003405859097;0.9365120462174771;0.3746385534469218;1.0298056500654125;1.0000016714306976;1.0086765914357405;1.0000180849857965
82.821935;1.0769404567580316;0.9830509304026848;0.9128327496090385;-0.433236599800053;-0.4022882621683381;1.0677914870906353;10.000003266557611;0.9365120229379538;0.3746375558389898;1.0298058437163022;1.000001927817696;1.0086760792576328;1.000018018022361
82.831935;1.0769406534764483;0.9830508761067333;0.91283252185645;-0.433236599839722;-0.40228826206900375;1.067791454113372;10.000003094840029;0.9365119954044901;0.37463755682861294;1.029806030554735;1.0000021815627034;1.0086759342134484;1.0000179477965263
82.841935;1.076940843773846;0.983050820689677;0.912832291695603;-0.4332365998767505;-0.40228826197126333;1.067791417747507;10.000002888572755;0.9365119638792595;0.3746375566407421;1.0298062105803303;1.000002432618542;1.0086757847458927;1.0000178744555717
82.851935;1.0769410275340632;0.9830507641741087;0.912832059091199;-0.4332365999111585;-0.4022882618752123;1.067791378461413;10.000002645697561;0.9365119284922371;0.3746375554718232;1.0298063838639175;1.0000026809706477;1.008675630667528;1.0000177982053655
82.861935;1.0769412045903815;0.9830507065456866;0.9128318241651893;-0.43323659994294766;-0.4022882617809679;1.0677913366209506;10.000002363228477;0.9365118891206712;0.37463755349910843;1.0298065504574117;1.0000029266273383;1.0086754718315918;1.0000177192924324
82.871935;1.0769413747285865;0.983050647763824;0.9128315871579936;-0.43323659997212743;-0.40228826168865567;1.0677912924770503;10.000002036772873;0.9365118455172045;0.3746375508818438;1.029806710337742;1.0000031696507576;1.0086753082031235;1.0000176379996173
82.881935;1.0769415377383722;0.9830505877947405;0.9128313482830623;-0.4332365999987578;-0.4022882615983882;1.0677912461916275;10.000001661946076;0.9365117975265148;0.3746375477539023;1.029806863451908;1.0000034101686766;1.0086751398688774;1.0000175546784071
82.891935;1.076941693479392;0.9830505265957837;0.9128311076557584;-0.4332366000229797;-0.40228826151026714;1.067791197822886;10.000001236444797;0.9365117451113224;0.374637544228135;1.0298070098272614;1.0000036483306791;1.0086749670019215;1.0000174697307824
82.901935;1.0769418419426713;0.983050464095077;0.9128308653422207;-0.4332366000450116;-0.402288261424421;1.0677911473155288;10.000000760894105;0.9365116882342707;0.37463754040386954;1.0298071496089825;1.0000038842604797;1.0086747897835153;1.0000173834823713
82.911935;1.0769419832481009;0.9830504002022625;0.9128306214262378;-0.4332366000651079;-0.4022882613410381;1.06779109461415;10.000000238402091;0.9365116268007313;0.3746365363688608;1.029807282987648;1.000004118052376;1.0086742369295287;1.000017296115345
82.921935;1.0769421175676053;0.9830503348666729;0.9128303760589166;-0.43323660008349985;-0.402288261260368;1.0677910398053545;9.999999673411619;0.9365115606929989;0.3746365321955116;1.0298074100849521;1.0000043497904956;1.0086740513865435;1.0000172077603773
82.931935;1.076942245098051;0.9830502681288443;0.912830129523204;-0.43323660010037035;-0.4022882611827019;1.0677909830749648;9.999999070196116;0.9365114898623979;0.3746365279250204;1.0298075309159436;1.0000045795459285;1.0086738619593076;1.0000171185839999
82.941935;1.0769423661031714;0.9830501188558781;0.9128298068101093;-0.4332348070708762;-0.40228659614982665;1.0677909245883417;9.999998431856797;0.936511414407183;0.3746365235648406;1.029807645475363;1.0000048073531032;1.008673669058608;1.000017028753554
82.951935;1.0769424809267734;0.9830500496815887;0.9128295593059947;-0.4332348070851665;-0.4022865960790548;1.0677908645150112;9.999997760206323;0.9365113345222847;0.37463651911928303;1.0298077538570551;1.0000050331917272;1.008673473263257;1.0000169383401274
