time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
82.961935;1.0769425899553011;0.9830499795795232;0.9128293121375739;-0.4332348070983708;-0.4022865960120993;1.0677908031070713;9.99999705611533;0.9365112503848878;0.3746365146096101;1.0298078563188;1.000005256962802;1.0086732752365883;1.0000168472467847
82.971935;1.0769426935982254;0.9830499088304679;0.9128290659563226;-0.4332348071105682;-0.4022865959491336;1.0677907406987086;9.999996319957216;0.9365111621337711;0.37463651005797305;1.0298079532827848;1.0000054784389876;1.008673075676839;1.0000167552192305
82.981935;1.0769427922979509;0.9830498377434632;0.9128288214934779;-0.4332348071217656;-0.4022865958902856;1.0677906776995212;9.999995551733434;0.9365110699383431;0.37463650547253424;1.0298080453155332;1.0000056972537803;1.0086728752986125;1.0000166619417048
82.991935;1.0769428864608952;0.983049766655404;0.912828579531058;-0.4332348071319121;-0.40228659583566106;1.067790614642796;9.999994751024337;0.9365109740779808;0.3746355008563546;1.0298081331135958;1.000005913019349;1.008672303394703;1.0000165671280776
83.001935;1.076942976366986;0.9830496959694638;0.9128283408665364;-0.4332348071409301;-0.40228659578535336;1.0677905522244286;9.99999391726446;0.9365108749601272;0.3746354962205223;1.029808217466593;1.0000061254976322;1.0086721034715016;1.0000164705687449
83.011935;1.0769430622105869;0.983049626173014;0.9128281062083704;-0.4332348071487315;-0.40228659573942216;1.0677904912344904;9.999993049782097;0.9365107730435038;0.37463549158834347;1.0298082991797977;1.0000063346683539;1.008671904791285;1.000016372171967
83.021935;1.0769431441711217;0.9830495578177209;0.9128278760843934;-0.4332348071552377;-0.4022865956978842;1.0677904323888265;9.999992147374256;0.9365106687824294;0.3746354870022269;1.029808379003152;1.0000065406742684;1.0086717080932717;1.0000162719620382
83.031935;1.0769432224164768;0.9830494914454329;0.9128276508902202;-0.43323480716040397;-0.40228659566072844;1.067790376241821;9.999991208434464;0.9365105626592773;0.3746354825349863;1.0298084576185687;1.0000067437070794;1.008671514227528;1.0000161700048802
83.041935;1.076943297082048;0.983049427468241;0.9128274309903942;-0.43323480716420887;-0.40228659562792496;1.0677903232385146;9.999990231567658;0.9365104552061124;0.3746354782854905;1.0298085356543745;1.0000069439105561;1.0086713241341028;1.0000160662982307
83.051935;1.0769433682070266;0.983049366113165;0.9128272167447111;-0.4332348071666286;-0.4022865955994384;1.0677902737457685;9.999989215793018;0.9365103469976558;0.37463547435898664;1.0298086136955407;1.0000071413713958;1.0086711387362464;1.000015960676298
83.061935;1.0769434356866239;0.9830493074847096;0.9128270085002917;-0.4332348071676384;-0.4022865955752526;1.0677902280517388;9.999988160506717;0.9365102386472354;0.37463547085673465;1.0298086922539857;1.0000073361677555;1.0086709587991254;1.0000158528060463
83.071935;1.0769434993494627;0.9830492516576652;0.9128268066109089;-0.4332348071672185;-0.40228659555537816;1.067790186395602;9.999987065590036;0.9365101307755312;0.3746354678785885;1.0298087716505002;1.0000075283903553;1.0086707848554552;1.0000157422681144
83.081935;1.0769435590664487;0.9830491174938774;0.9128265360134349;-0.4332330141203367;-0.4022849305813091;1.0677901489796509;9.999985931623801;0.9365100239857604;0.37463446551789853;1.0298088519342181;1.000007718122955;1.0086702458282713;1.0000156286202164
83.091935;1.0769436147330782;0.9830490676098597;0.9128263479834281;-0.43323301411694165;-0.4022849305700479;1.0677901159493792;9.999984759960427;0.9365099188918713;0.3746344638511745;1.0298089329637117;1.0000079053956936;1.0086700847637373;1.0000155114275748
83.101935;1.07694366618791;0.983049020874121;0.912826167547524;-0.43323301411199033;-0.40228493056299225;1.0677900873623372;9.99998355219558;0.9365088161382092;0.37463446294493247;1.0298090145367231;1.0000080900905928;1.0086690019100364;1.00001539031801
83.111935;1.076943713244637;0.9830489773212715;0.9128259952980058;-0.43323301410547144;-0.40228493056001713;1.0677900631885977;9.99998230928829;0.9365087163660303;0.37463446286153157;1.0298090964427224;1.0000082718216967;1.008668854228511;1.0000152650652012
83.121935;1.0769437558078334;0.9830489368731034;0.912825831935578;-0.4332330140973854;-0.4022849305609677;1.0677910433630586;9.99998103152986;0.9365086201936192;0.3746344636466187;1.0298091784517533;1.0000084498762158;1.0086687132493812;1.0000151356277596
83.131935;1.076943793898231;0.9830488993346326;0.9128256781397408;-0.43323301408771203;-0.4022849305656692;1.067791027788958;9.999979719721448;0.936508528205882;0.37463446532440414;1.0298092603162583;1.00000862329118;1.008668579080316;1.0000150020790644
83.141935;1.0769438275776266;0.9830488644529655;0.9128255344327868;-0.43323301407641146;-0.4022849305739454;1.0677910162896522;9.999978376090693;0.936508440873119;0.3746344678969096;1.029809341843573;1.0000087910278057;1.0086684519576739;1.0000148645094533
83.151935;1.0769438568915652;0.9830488319613326;0.9128254011225746;-0.43323301406344245;-0.4022849305856346;1.067791008678447;9.999977004081297;0.9365083584654126;0.3746344713286609;1.029809423007979;1.0000089521211728;1.0086683321323588;1.0000147230405068
83.161935;1.0769438818814405;0.9830488015583061;0.9128252783172529;-0.43323301404876213;-0.4022849306005846;1.0677910048930022;9.999975608075522;0.936508281055953;0.37463447554441553;1.0298095040022681;1.0000091057788865;1.008668219776782;1.0000145779359957
83.171935;1.0769439026328156;0.9830487728989658;0.9128251659851947;-0.4332330140323032;-0.4022849306186318;1.067791004989073;9.99997419365561;0.9365082085435062;0.37463348044487055;1.029809585162497;1.0000092514456647;1.0086677435562836;1.000014429670642
83.181935;1.0769439193197812;0.9830487456595186;0.9128250640164063;-0.43323301401395053;-0.4022849306395978;1.0677910090198588;9.999972767634754;0.9365081406513116;0.37463348589960954;1.0298096668249141;1.0000093887825605;1.0086676462877906;1.0000142788645658
83.191935;1.076943932223188;0.9830487196261903;0.912824972250885;-0.43323301399354525;-0.4022849306633131;1.0677910169132818;9.99997133742814;0.936508077000427;0.37463349173612615;1.0298097492570382;1.0000095175764014;1.00866755644217;1.0000141261334565
83.201935;1.0769439416741957;0.9830486946751709;0.9128248905055848;-0.43323301397091796;-0.4022849306896379;1.0677910284037802;9.999969910452227;0.9365080172459446;0.3746334977737965;1.029809832681902;1.000009637670758;1.0086674737380623;1.0000139719824142
83.211935;1.0769439479435678;0.9830486706557517;0.9128248186249892;-0.43323301394592284;-0.40228493071846066;1.0677910430621889;9.999968493881788;0.9365079611220491;0.3746335038659594;1.0298099172545139;1.0000097489856654;1.0086673977506142;1.000013816793443
83.221935;1.0769439511764693;0.9830486473684714;0.9128247565185426;-0.43323301391846725;-0.40228493074968;1.0677910603904266;9.999967094214437;0.9365079084002674;0.37463350991058453;1.0298100029578654;1.000009851615093;1.0086673280693195;1.0000136608420203
83.231935;1.076943951403255;0.9830485434408796;0.9128246287107799;-0.4332312208435306;-0.4022832658246666;1.067791079909789;9.99996571660226;0.9365078588926354;0.3746335158595994;1.029810089578298;1.0000099458641332;1.00866726445778;1.0000135042870857
83.241935;1.076943948593313;0.9830485213911692;0.9128245860495035;-0.43323122081115384;-0.40228326586032964;1.0677911012166654;9.99996436451293;0.9365078124745886;0.3746335217268962;1.0298101768324348;1.0000100321752239;1.0086672068857931;1.0000133471513575
83.251935;1.076943942707721;0.9830485001334119;0.9128245530161452;-0.43323122077640663;-0.40228326589804;1.0677911240073226;9.999963040099162;0.9365077690219795;0.3746335275675441;1.0298102645058738;1.0000101110613246;1.0086671554663218;1.0000131893477842
83.261935;1.076943933736413;0.9830484798186162;0.9128245294043197;-0.43323122073936965;-0.4022832659377015;1.0677911480618407;9.999961744997368;0.9365077283209229;0.37463253344648795;1.029810352477812;1.0000101830754835;1.008666738971872;1.000013030781065
83.271935;1.0769439216724834;0.9830484605384667;0.912824514846604;-0.43323122070013964;-0.4022832659792029;1.0677911731727374;9.999960480987108;0.9365076900735791;0.3746325394168858;1.0298104406493902;1.0000102487881357;1.008666700461308;1.0000128714466539
83.281935;1.0769439064056694;0.9830484423709217;0.9128245088481174;-0.43323122065883657;-0.4022832660223783;1.0677911990651574;9.999959250426025;0.9365076539637415;0.374632545506136;1.029810528852351;1.000010308778248;1.0086666688473522;1.0000127114361126
83.291935;1.0769438876842656;0.9830484254312899;0.912824510848164;-0.4332312206156047;-0.4022832660670026;1.0677912253789137;9.999958056551604;0.9365076196798535;0.3746325517206563;1.0298106168335635;1.0000103636305853;1.0086666445534376;1.0000125508756013
83.301935;1.0769438651909717;0.9830484098862183;0.9128245202663239;-0.4332312205706118;-0.4022832661128293;1.0677912517179984;9.999956903692876;0.9365075869080915;0.37463255806868523;1.0298107043261404;1.0000104139285813;1.008666628029885;1.000012389882079
83.311935;1.0769438386053525;0.9830483959526318;0.9128245365363739;-0.43323122052403507;-0.40228326615961757;1.067791277732324;9.999955797110779;0.9365075553515865;0.3746325645685936;1.0298107910602814;1.0000104602330682;1.0086666196749603;1.0000122285614277
83.321935;1.076943807605484;0.9830483839251265;0.9128245591871995;-0.4332312204760385;-0.4022832662071229;1.067791303125784;9.999954742211106;0.9365075247544493;0.3746325712347879;1.029810876642395;1.0000105030663486;1.0086666198077836;1.0000120670066022
83.331935;1.0769437718705106;0.9830483742659487;0.9128245879281255;-0.4332312204267606;-0.40228326625509286;1.0677913275389332;9.999953743785317;0.9365074948796365;0.3746325780707115;1.0298109604542955;1.000010542873184;1.0086666286386279;1.0000119052617877
83.341935;1.0769437311396615;0.9830483676542716;0.9128246226196092;-0.4332312203763179;-0.4022832663032877;1.0677913504876964;9.999952805653379;0.9365074654756335;0.374632585065047;1.029811041722598;1.0000105799426053;1.0086666462387612;1.0000117432615416
83.351935;1.07694368527077;0.9830483648770642;0.9128246631739487;-0.4332312203248161;-0.402283266351504;1.0677913714408231;9.999951930722451;0.9365074362803306;0.3746315921670576;1.0298111196553523;1.000010614397321;1.008666301164247;1.0000115808141745
83.361935;1.0769436342156002;0.9830483666388544;0.9128247094622208;-0.4332312202723519;-0.4022832663995825;1.0677913898678622;9.999951121807381;0.9365074070042755;0.3746315992607059;1.0298111934633778;1.0000106462732206;1.0086663361918606;1.0000114176790948
83.371935;1.0769435779555008;0.9830483734245904;0.9128247612093062;-0.4332312202189962;-0.40228326644739715;1.067791405236778;9.999950382314193;0.9365073772854534;0.37463160616292995;1.0298112623468854;1.0000106756200584;1.008666379911112;1.000011253649958
83.381935;1.0769435164961572;0.9830483042241813;0.9128247425110552;-0.4332294271197825;-0.4022816015363223;1.0677914170664942;9.999949715594976;0.9365073467171586;0.3746316126442734;1.0298113255852137;1.0000107025848117;1.0086664323036527;1.0000110885228837
83.391935;1.0769434499119928;0.9830483215924484;0.9128248036879569;-0.43322942706472295;-0.40228160158330417;1.0677914249554823;9.999949123621882;0.9365073149726624;0.37463161846537696;1.0298113826011155;1.0000107274325485;1.0086664932397842;1.0000109220099298
83.401935;1.0769433783658446;0.9830483443770964;0.9128248687922038;-0.4332294270088219;-0.4022816016297824;1.067791428506559;9.999948606321656;0.9365072819286471;0.374631623413174;1.0298114328723822;1.0000107505122326;1.0086665624831592;1.0000107537881862
83.411935;1.07694330210813;0.9830483727714534;0.9128249374077787;-0.43322942695208744;-0.4022816016757625;1.0677914272747777;9.999948162064278;0.9365072476923355;0.3746316273138755;1.0298114758226287;1.0000107721928213;1.0086666397342463;1.000010583683499
83.421935;1.0769432214989567;0.9830484069801843;0.9128250092181139;-0.43322942689456856;-0.4022816017212812;1.0677914208084127;9.999947788623054;0.9365072125540159;0.3746316300207219;1.0298115108602812;1.000010792785822;1.0086667246316956;1.00001041177172
83.431935;1.076943137018557;0.9830484470611286;0.9128250840335026;-0.43322942683637905;-0.4022816017663909;1.0677914086560736;9.999947483823908;0.9365071769481964;0.37463163139575584;1.0298115375518602;1.0000108125369287;1.0086668167511628;1.0000102382884124
83.441935;1.0769430491709864;0.9830484928407305;0.9128251618285219;-0.43322942677767456;-0.4022816018111487;1.0677913902890437;9.999947245762312;0.9365071414374476;0.3746306313019919;1.0298115557800789;1.000010831667025;1.0086665442209872;1.0000100634571765
83.451935;1.0769429583388725;0.9830485439978025;0.9128252427543588;-0.43322942671861553;-0.4022816018556125;1.0677913650532216;9.99994707263044;0.9365071066861659;0.3746306296060764;1.0298115657817144;1.0000108503351004;1.0086666493670937;1.0000098874285124
83.461935;1.0769428647696644;0.9830486002600163;0.912825327103172;-0.43322942665935044;-0.40228160189985135;1.0677913321887225;9.999946962678903;0.9365070734225587;0.3746306261791858;1.029811568056107;1.0000108685664946;1.0086667602321924;1.000009710374264
83.471935;1.0769427686821722;0.9830486615220053;0.9128254152484458;-0.4332294266000249;-0.4022816019439598;1.0677912908941218;9.999946914712133;0.9365070423999151;0.3746306208880943;1.029811563171468;1.0000108862809811;1.0086668762246782;1.0000095325463025
83.481935;1.0769426703380263;0.9830487278027567;0.9128255075909371;-0.4332294265408022;-0.40228160198806645;1.0677912404690182;9.999946928170164;0.9365070143458679;0.3746306135873319;1.0298115515999182;1.0000109033827775;1.0086669967683226;1.0000093541721646
83.491935;1.076942570032646;0.9830487991033482;0.9128256044921959;-0.4332294264818678;-0.40228160203234065;1.067791180424745;9.999947002025529;0.9365069899033767;0.37463060411702914;1.0298115336980163;1.0000109198060356;1.008667121362557;1.0000091753317701
83.501935;1.0769424680965092;0.9830488752814083;0.9128257062200058;-0.43322942642341394;-0.4022816020769809;1.0677911104193172;9.999947133902037;0.9365069695875924;0.37463059229647366;1.029811509790843;1.0000109355055766;1.008667249589467;1.0000089959833067
83.511935;1.076942364977404;0.9830489560294104;0.912825812958958;-0.433229426365618;-0.40228160212216596;1.0677910301491764;9.999947320692382;0.9365069537722812;0.3746305779261708;1.0298114803036296;1.0000109503953538;1.008667381119749;1.0000088160978091
83.521935;1.076942261314465;0.9830490409136872;0.912825924841369;-0.43322942630862316;-0.402281602168009;1.0677909393694984;9.999947559459693;0.9365069427053377;0.37463056080797613;1.0298114458413128;1.0000109642899104;1.0086675157695293;1.0000086357245122
83.531935;1.076942157847625;0.9830491294146968;0.9128260419422609;-0.43322942625252503;-0.40228160221456954;1.0677908380103118;9.999947847536376;0.9365069365417019;0.3746305407724753;1.0298114071177695;1.0000109769637406;1.0086676534902705;1.000008454899932
83.541935;1.0769420551971918;0.9830491397405022;0.9128260888232641;-0.43322763315236157;-0.40227993730337014;1.0677907262955268;9.999948182285113;0.936506935396879;0.37462951771083297;1.0298113648509484;1.0000109882706973;1.0086674228319816;1.000008273563298
83.551935;1.076941953749453;0.9830492338456501;0.9128262162928152;-0.43322763309810747;-0.4022799373514795;1.067790604780161;9.999948561168802;0.9365069394111091;0.37462949159923864;1.0298113197474772;1.0000109981673253;1.0086675664844904;1.000008091658672
83.561935;1.0769418537392046;0.9830493300140174;0.9128263488022426;-0.4332276330446988;-0.4022799374004199;1.0677904742593125;9.99994898239194;0.9365069487861828;0.37462946250495605;1.0298112725282698;1.0000110066522871;1.0086677128200587;1.0000079092878589
83.571935;1.0769417553679503;0.9830494278599816;0.9128264862287693;-0.43322763299207745;-0.4022799374502316;1.0677903356237906;9.999949445597096;0.9365069637803553;0.37462943056990394;1.0298112239304515;1.0000110137191256;1.0086678615504001;1.0000077266977128
83.581935;1.0769416588115572;0.9830495271157754;0.9128266284843285;-0.4332276329402043;-0.4022799375009519;1.06779018976636;9.999949951830558;0.9365069846550501;0.37462939596601624;1.0298111746723564;1.000011019332844;1.0086680123383929;1.0000075441617147
83.591935;1.076941564140963;0.9830496276193781;0.9128267755160285;-0.4332276328890338;-0.402279937552628;1.067790037545536;9.99995050286348;0.9365070115899994;0.37462935884573384;1.0298111254064186;1.0000110234292352;1.0086681647918772;1.0000073619124212
83.601935;1.0769414712731138;0.9830497292181392;0.9128269272328348;-0.4332276328385141;-0.4022799376053217;1.067789879748815;9.999951100555304;0.9365070446344693;0.3746293193199796;1.029811076677557;1.000011025928262;1.0086683184382008;1.0000071801391022
83.611935;1.0769413799950338;0.9830498316483387;0.9128270834830153;-0.433227632788623;-0.4022799376590959;1.0677897170488881;9.999951746603758;0.9365070837211288;0.37462927747221975;1.0298110289113478;1.0000110266781495;1.0086684727455566;1.0000069989981457
83.621935;1.076941290006305;0.9830499345282917;0.9128272441304494;-0.4332276327393929;-0.4022799377140073;1.0677895499655605;9.999952442478492;0.9365071286940369;0.3746292333980688;1.0298109824866561;1.000011025381931;1.0086686271546552;1.0000068186347026
83.631935;1.0769412009238324;0.9830500374438392;0.9128274091331786;-0.43322763269091297;-0.4022799377701016;1.067789378802319;9.999953189304415;0.9365071793136099;0.3746291872402796;1.0298109378099565;1.0000110216668625;1.0086687810673791;1.000006639218166
83.641935;1.0769411122635357;0.983050140016027;0.9128275785726973;-0.43322763264331354;-0.4022799378273989;1.067789203617552;9.999953987694566;0.9365072352275285;0.3746281391767022;1.0298108952635425;1.0000110152196668;1.0086685624475449;1.000006460923171
83.651935;1.0769410234958439;0.9830502419475556;0.9128277526478277;-0.43322763259672636;-0.40227993788588506;1.067789024324199;9.999954837488493;0.9365072959314467;0.37462808936077646;1.0298108551172016;1.0000110058031744;1.0086687135251944;1.0000062838812025
83.661935;1.0769409341866936;0.9830503430485263;0.9128279316317686;-0.43322763255123614;-0.402279937945517;1.0677888408251455;9.999955737718887;0.9365073607997159;0.3746280378922427;1.0298108175523315;1.000010993159617;1.0086688624160167;1.0000061082478888
83.671935;1.0769408440866628;0.9830504431952133;0.9128281157889037;-0.43322763250686896;-0.40227993800622236;1.067788653045787;9.9999566871355;0.9365074291723611;0.3746279848615769;1.029810782774753;1.0000109769224481;1.0086690087228882;1.0000059343039491
83.681935;1.0769407531098665;0.9830505422666703;0.912828305297131;-0.4332276324636135;-0.4022799380678941;1.0677884609065549;9.999957684791287;0.936507500398595;0.37462793039699976;1.0298107510594356;1.000010956620188;1.0086691520166657;1.0000057623868643
83.691935;1.0769406612928043;0.9830506401389452;0.9128285002085604;-0.43322763242143875;-0.40227993813039553;1.067788264337432;9.999958730632967;0.9365075738590819;0.37462787465557734;1.0298107226503026;1.0000109317332737;1.0086692917823659;1.0000055927416351
83.701935;1.0769405687558329;0.983050655482362;0.9128286249654833;-0.43322583933531184;-0.40227827323507037;1.0677880633128896;9.999959826108485;0.9365076490323374;0.374627817792672;1.0298106976357166;1.0000109017358454;1.0086694274436538;1.0000054254800887
83.711935;1.0769404756037957;0.9830507507620536;0.9128288301070583;-0.43322583929522107;-0.40227827329883403;1.0677878578324014;9.999960973590058;0.9365077255686903;0.37462775995038217;1.029810675935607;1.0000108661355553;1.0086695583813259;1.0000052606466852
83.721935;1.0769403818190377;0.9830508447983489;0.9128290396694454;-0.43322583925617447;-0.4022782733630633;1.0677876478755697;9.999962174649273;0.9365078032834163;0.374627701272987;1.0298106574097783;1.0000108244936428;1.0086696839453386;1.0000050982959028
83.731935;1.076940287256925;0.9830509377318396;0.9128292530308867;-0.43322583921819946;-0.402278273427653;1.0677874334049016;9.999963428952283;0.9365078820466783;0.37462764194206094;1.0298106419837354;1.0000107763836033;1.0086698035047774;1.0000049385252137
83.741935;1.0769401917030994;0.9830510297444949;0.9128294695464013;-0.43322583918135715;-0.4022782734925238;1.0677872143872693;9.999964734353357;0.9365079616576851;0.37462658220040873;1.029810629690474;1.0000107213172025;1.008669545128851;1.0000047814635116
83.751935;1.0769400949428274;0.9830511209659051;0.9128296885497926;-0.43322583914572826;-0.4022782735576473;1.067786990776442;9.999966087747;0.9365080417880537;0.3746265223433631;1.0298106206795743;1.0000106587043476;1.0086696512638327;1.000004627264103
83.761935;1.0769399968687816;0.9830512114091787;0.9128299092843183;-0.43322583911138135;-0.40227827362303586;1.067786762494795;9.999967486488035;0.93650812202738;0.37462646268382255;1.0298106152113955;1.0000105879047378;1.008669750244397;1.0000044761353573
83.771935;1.0769398975096407;0.9830513010063223;0.9128301308333783;-0.4332258390783695;-0.40227827368871594;1.067786529462699;9.999968929893384;0.936508201992563;0.37462640350880533;1.0298106135547762;1.0000105083547124;1.00866984189548;1.000004328343227
83.781935;1.0769397968911558;0.9830513896752504;0.9128303521656095;-0.4332258390467293;-0.4022782737546922;1.0677862916404535;9.999970419512206;0.9365082813985485;0.37462634505727865;1.0298106158682492;1.0000104196894393;1.0086699261639656;1.00000418418216
83.791935;1.0769396949061638;0.9830514773396936;0.9128305722851718;-0.4332258390164621;-0.402278273820922;1.0677860490890174;9.999971957600446;0.9365083600590941;0.374626287536118;1.0298106221761925;1.0000103218092926;1.008670003117698;1.0000040439920568
83.801935;1.0769395913622133;0.9830515639390028;0.9128307903522278;-0.4332258389875298;-0.4022782738873324;1.0677858020560398;9.99997354561314;0.9365084378572908;0.3746262311561323;1.0298106324008132;1.0000102148846564;1.0086700729034543;1.0000039081518648
83.811935;1.0769394861179937;0.9830516494617793;0.9128310057167288;-0.4332258389598761;-0.4022782739538528;1.0677855509533525;9.999975184005365;0.9365085147338463;0.3746261761462863;1.0298106463947971;1.0000100992819658;1.0086701357265555;1.0000037769924282
83.821935;1.0769393791320876;0.9830517339271947;0.9128312178892103;-0.43322583893344907;-0.4022782740204262;1.0677852962189003;9.999976872268682;0.9365085907024818;0.37462612272957385;1.029810663982753;1.0000099754295626;1.008670191830185;1.0000036507245795
83.831935;1.0769392704408602;0.9830518172813757;0.912831426455176;-0.4332258389082124;-0.40227827408700484;1.0677850382593408;9.999978608690643;0.9365086658386647;0.3746260711051893;1.0298106850421296;1.0000098437460387;1.008670241481388;1.0000035294521619
83.841935;1.0769391601565388;0.9830518992992625;0.9128316309647356;-0.43322583888416627;-0.4022782741535305;1.0677847775302132;9.999980390558498;0.9365087402360978;0.3746250214601532;1.0298107095824007;1.0000097046423593;1.0086699135532275;1.0000034132558424
83.851935;1.0769390484272534;0.9830519795875148;0.9128318308958584;-0.4332258388613624;-0.40227827421991524;1.0677845145933362;9.999982214751276;0.9365088139681494;0.37462497398115807;1.0298107377529457;1.0000095584822932;1.0086699511065305;1.0000033022672605
83.861935;1.0769389353484862;0.9830520577018975;0.912832025766297;-0.43322583883988963;-0.4022782742860582;1.0677842500113524;9.999984078128684;0.9365088870802905;0.37462492886787035;1.0298107697769798;1.0000094055557576;1.0086699829328265;1.0000031966601732
83.871935;1.0769388209448154;0.9830520520272844;0.9128321398479041;-0.4332240457748633;-0.4022766093933616;1.0677839841867534;9.999985977459628;0.936508959630973;0.3746248863482278;1.0298108058406803;1.0000092461348842;1.008670009202133;1.0000030965868159
83.881935;1.0769387052163535;0.9830521247602447;0.9128323239310384;-0.4332240457564305;-0.40227660945881155;1.0677837173619011;9.99998790887184;0.9365090317458057;0.37462484666996404;1.029810845979048;1.0000090805060655;1.0086700300585576;1.00000300214656
83.891935;1.0769385881771554;0.9830521944168935;0.9128325025928873;-0.4332240457397513;-0.40227660952388694;1.0677834497764624;9.999989867682494;0.9365091036507996;0.374624810078749;1.0298108900292708;1.000008908958644;1.0086700456180768;1.000002913416172
83.901935;1.0769384698720779;0.9830522607663442;0.9128326758911866;-0.43322404572496603;-0.40227660958862993;1.0677831817989651;9.999991849248364;0.9365091756470062;0.37462477680327627;1.0298109377039968;1.0000087318016264;1.0086700559596642;1.0000028304702129
83.911935;1.0769383503489809;0.9830523235763998;0.9128328439451671;-0.4332240457121789;-0.40227660965309514;1.067782913925798;9.99999384953975;0.9365092480302293;0.37462474703698834;1.0298109887019393;1.0000085493508595;1.0086700610770896;1.0000027533608205
83.921935;1.0769382296073426;0.9830523826527809;0.9128330069471035;-0.4332240457014549;-0.40227660971729745;1.0677826467001013;9.999995864451874;0.9365093210757501;0.3746247209133604;1.0298110427542626;1.0000083618459659;1.0086700608308672;1.0000026821241235
83.931935;1.076938107548526;0.9830524379124617;0.9128331651178204;-0.43322404569282497;-0.4022766097811936;1.0677823806719091;9.99999788900443;0.9365093950672749;0.37462469850796054;1.0298110996526788;1.000008169376789;1.0086700549967615;1.0000026168126233
83.941935;1.0769379839413995;0.9830524894127726;0.9128333186382283;-0.43322404568630096;-0.4022766098446919;1.067782116464712;9.999999917612655;0.9365094702414493;0.37462367986514034;1.0298111592929338;1.0000079718692523;1.008669672008966;1.0000025574818325
83.951935;1.0769378584717457;0.9830525373208829;0.9128334676039092;-0.43322404568187844;-0.40227660990765235;1.067781854865273;10.000001945081;0.9365095467061858;0.37462366499578525;1.0298112217029298;1.000007769154133;1.0086696546504137;1.0000025041657838
83.961935;1.0769377308271344;0.9830525818629535;0.9128336120389686;-0.43322404567951295;-0.40227660996987996;1.0677815967682793;10.000003967482229;0.936509624410139;0.3746236538492957;1.029811287061045;1.0000075611101231;1.0086696315346657;1.0000024568936552
83.971935;1.076937600694753;0.9830526232222268;0.9128337519681554;-0.4332240456791063;-0.40227661003112763;1.0677813429891216;10.00000598261194;0.9365097031280156;0.37462364629413325;1.0298113556647455;1.0000073477723799;1.0086696026473916;1.0000024156843619
83.981935;1.0769374677468413;0.9830526614031824;0.912833887474053;-0.43322404568052497;-0.40227661009111504;1.0677810941578012;10.000007989928548;0.9365097824784863;0.37462364212145005;1.029811427792945;1.0000071293305344;1.0086695679422404;1.0000023805029137
83.991935;1.0769373316964568;0.983052696219865;0.9128340186894888;-0.43322404568362377;-0.40227661014956084;1.0677808507361357;10.000009990034517;0.9365098620092123;0.3746236410860181;1.0298115035704776;1.0000069060680494;1.0086695273987745;1.000002351237226
84.001935;1.0769371923247018;0.9830527274555052;0.9128341457584009;-0.43322404568825745;-0.402276610206213;1.067780613032458;10.00001198418427;0.9365099412767424;0.37462364294281947;1.029811582957507;1.000006678316077;1.0086694810909675;1.0000023276885528
84.011935;1.076937049459645;0.9830527550399527;0.912834268811521;-0.43322404569429246;-0.4022766102608552;1.067780381226718;10.000013973908079;0.9365100198733388;0.3746236474322769;1.0298116657956504;1.0000064464446035;1.0086694291813858;1.000002309533361
84.021935;1.0769379019892302;0.9830536727940608;0.9128343710465919;-0.4332244888832795;-0.4022766486790923;1.0677801554409094;10.00001596011969;0.9365100974478006;0.37462365425681693;1.0298117518286112;1.0000062108795733;1.0086693718629576;1.0000022962746102
84.031935;1.0769377520738264;0.9830536936283473;0.9128344863447813;-0.43322448889178317;-0.4022766487291524;1.067779935805071;10.000017941929531;0.9365101737153425;0.3746236631034191;1.0298118407007069;1.0000059720941763;1.0086693093580554;1.0000022872304635
84.041935;1.0769375990651642;0.9830537115574004;0.9128345978181381;-0.43322448890138304;-0.40227664877666597;1.067779722526699;10.000019916347508;0.9365102484383254;0.3746236736960305;1.029811931927953;1.000005730557501;1.0086692419684458;1.0000022815661034
84.051935;1.0769374435488728;0.9830536456034479;0.9128346299850972;-0.43322269586535145;-0.4022749838629521;1.0677795159620942;10.000021879021027;0.9365103214200436;0.37462268582070035;1.0298120248801983;1.0000054867084893;1.0086687986888316;1.0000022783549662
84.061935;1.07693728618319;0.9830536583902217;0.9128347335939745;-0.4332226958770031;-0.4022749839048919;1.067779316603673;10.000023825167933;0.9365103925078909;0.3746226993050349;1.029812118833189;1.0000052409948725;1.0086687227648596;1.0000022766389616
84.071935;1.0769371275430122;0.9830536687061662;0.9128348330057293;-0.4332226958897039;-0.40227498394381495;1.067779124954316;10.00002575036151;0.9365104615655541;0.37462271398745994;1.029812213033766;1.0000049939460463;1.008668643164436;1.0000022754697064
84.081935;1.0769369680380358;0.9830536765505749;0.912834928037918;-0.43322269590352824;-0.4022749839796053;1.0677789414204102;10.000027651198122;0.9365105284333841;0.3746227296989906;1.0298123067036575;1.0000047461971533;1.0086685601607441;1.0000022739645675
84.091935;1.0769368080183066;0.9830536819803964;0.9128350186520792;-0.4332226959185564;-0.4022749840121984;1.067778766357567;10.00002952539016;0.9365105929306966;0.37462274625419384;1.0298123990175987;1.0000044984233643;1.0086684739376663;1.0000022713533607
84.101935;1.0769366479662303;0.9830536851237998;0.9128351049815281;-0.4332226959348302;-0.40227498404156153;1.0677786001917324;10.000031370822837;0.9365106549114761;0.37462276345396334;1.0298124891338756;1.0000042512775646;1.0086683845551379;1.0000022669575208
84.111935;1.0769364885341826;0.9830536861378762;0.9128351872668441;-0.43322269595233676;-0.4022749840676668;1.0677784434537274;10.000033184619078;0.9365107143059815;0.37462278109650354;1.0298125762661727;1.000004005373624;1.0086682919174845;1.0000022601200063
84.121935;1.0769363304385065;0.9830536852044023;0.91283526576121;-0.43322269597104085;-0.402274984090485;1.067778296720391;10.00003496347125;0.9365107710915272;0.37462279898353146;1.0298126597275492;1.000003761240647;1.008668195814077;1.0000022501506631
84.131935;1.0769361743638812;0.9830536825778061;0.9128353406370855;-0.4332226959909343;-0.4022749841099974;1.0677781605855603;10.000036704415304;0.9365108252603734;0.3746228169288557;1.0298127389770417;1.0000035192537529;1.0086680960220595;1.0000022363742764
84.141935;1.0769360208378034;0.9830536786360496;0.9128354119620353;-0.4332226960120496;-0.40227498412620755;1.0677780356956685;10.00003840486768;0.9365108768508804;0.3746228347734741;1.0298128137063107;1.0000032796147866;1.0086679924631017;1.0000022182492079
84.151935;1.0769358700560063;0.9830536739113392;0.9128354797632825;-0.43322269603443836;-0.40227498413913554;1.067777922713492;10.000040062065032;0.9365109259709171;0.37462285238131204;1.029812883857137;1.0000030423936535;1.0086678853077877;1.0000021953803016
84.161935;1.0769357218258846;0.9830536690959275;0.9128355441197389;-0.43322269605814434;-0.4022749841488036;1.0677778221877803;10.000041672609735;0.9365109727740942;0.3746228696194923;1.0298129494548423;1.0000028075883227;1.0086677748936455;1.000002167424556
84.171935;1.0769355757237407;0.9830536650171026;0.9128356052095408;-0.4332226960831932;-0.40227498415522467;1.0677777344616148;10.000043232703087;0.9365110174750669;0.37462188636379745;1.029813010384387;1.0000025751678523;1.0086672901375862;1.0000021340311263
84.181935;1.0769354313159523;0.9830536625716616;0.9128356633142618;-0.43322269610960007;-0.4022749841583882;1.0677776596290038;10.000044738817579;0.9365110603624569;0.374621902516712;1.029813066341025;1.0000023450945839;1.0086671740509114;1.0000020948492039
84.191935;1.0769352881901757;0.9830536626337938;0.9128357187845809;-0.4332226961373722;-0.40227498415824836;1.0677775975635702;10.000046188170499;0.936511101671182;0.37462191799805866;1.029813116909823;1.000002117348237;1.0086670553272876;1.0000020495951012
84.201935;1.0769351458278091;0.9830536659566989;0.9128357719505733;-0.43322269616650305;-0.4022749841547283;1.0677775480423255;10.00004757888287;0.9365111414398568;0.3746219327241847;1.0298131616223036;1.0000018919557108;1.0086669339671448;1.000001998119531
84.211935;1.0769350036028411;0.9830536730772597;0.9128358230553667;-0.43322269619697035;-0.402274984147743;1.0677775107850753;10.000048909876702;0.9365111795421086;0.374621946607758;1.029813200010101;1.0000016690014277;1.0086668098599338;1.0000019403814076
84.221935;1.0769348609555993;0.9830536842678015;0.9128358722401047;-0.43322269622872744;-0.4022749841372419;1.0677774853702817;10.000050180478182;0.9365112157775106;0.3746219595821519;1.02981323167645;1.0000014486163826;1.0086666828774782;1.0000018763768166
84.231935;1.076934717553996;0.9830536995496301;0.9128359195280237;-0.43322269626168225;-0.40227498412325113;1.0677774712049084;10.000051389862442;0.9365112498898828;0.37462197163052346;1.029813256337735;1.0000012309347115;1.0086665530305832;1.0000018061446987
84.241935;1.0769345733273834;0.9830536375090939;0.9128358894246351;-0.4332209032490138;-0.4022733191473565;1.0677774675568437;10.00005253672638;0.9365112815988599;0.3746219827870883;1.0298132737652623;1.0000010160281765;1.008666420486891;1.0000017298398918
84.251935;1.0769344283883289;0.9830536603595432;0.9128359327779674;-0.4332209032838462;-0.40227331912674263;1.0677774735738674;10.000053619438665;0.9365113107080365;0.3746219931082146;1.0298132836497467;1.0000008039179797;1.0086662854923545;1.0000016477674607
84.261935;1.0769342829447808;0.9830536865487423;0.9128359742087374;-0.4332209033192695;-0.4022733191030447;1.067777488366647;10.000054636492372;0.9365113372306483;0.3746220026405164;1.029813285537092;1.0000005946526098;1.0086661483607318;1.0000015603435977
84.271935;1.076934137268723;0.9830537157100236;0.912836013819623;-0.4332209033550215;-0.40227331907643776;1.0677775111753138;10.000055586924274;0.9365113614641407;0.374622011397444;1.0298132788700476;1.000000388320294;1.008666009504345;1.00000146800944
84.281935;1.0769339916765366;0.9830537474170125;0.9128360516716085;-0.4332209033908351;-0.402273319047125;1.0677775414896418;10.00005647045604;0.9365113839891339;0.37462101935152875;1.0298132630598167;1.0000001850038662;1.0086654980190097;1.0000013711455176
84.291935;1.0769338465030576;0.9830537812140603;0.9128360877408073;-0.4332209034264417;-0.4022733190153234;1.067777579067697;10.000057287525939;0.936511405615149;0.3746210264510174;1.0298132375206124;0.9999999847573868;1.0086653572661524;1.0000012700482808
84.301935;1.0769337021147003;0.9830538166518596;0.9128361219442307;-0.43322090346156583;-0.40227331898125;1.0677776238727967;10.000058039403305;0.9365114272870134;0.3746210326341816;1.029813201661983;0.9999997876410641;1.0086652164637964;1.00000116495254
84.311935;1.0769335589522733;0.9830538533180263;0.9128361541905492;-0.43322090349593473;-0.40227331894511303;1.0677776759684552;10.000058728165278;0.9365114499437651;0.3746210378218485;1.0298131549023495;0.9999995938012127;1.0086650763287925;1.0000010560295476
84.321935;1.076933417566437;0.9830538908182846;0.9128361844266765;-0.43322090352929893;-0.4022733189070945;1.067777735449729;10.000059356883208;0.9365114743762458;0.3746210419228802;1.0298130966575738;0.9999994034986683;1.0086649376585344;1.000000943350564
84.331935;1.0769332786435983;0.983053928724651;0.912836212631277;-0.4332209035614432;-0.4022733188673427;1.0677778024140792;10.000059930169597;0.9365115011721803;0.3746210448684757;1.0298130263098;0.999999217096619;1.0086648012355603;1.0000008268979923
84.341935;1.0769331429831102;0.983053966575544;0.9128362387284003;-0.43322090359219223;-0.4022733188259959;1.0677778769385324;10.000060454137786;0.936511530762902;0.37462104664212265;1.0298129433102907;0.999999035107636;1.0086646677248976;1.0000007066771837
84.351935;1.0769330113677753;0.9830540039422627;0.9128362625330605;-0.4332209036214088;-0.4022733187832014;1.0677779590952539;10.00006093567047;0.9365115634688052;0.37462104727651896;1.0298128473435362;0.9999988582138422;1.0086645376864236;1.0000005828452314
84.361935;1.0769328844042323;0.9830540405024482;0.9128362837926264;-0.4332209036489837;-0.40227331873910793;1.0677780489797848;10.000061381787242;0.936511599486853;0.374621046819941;1.0298127383658324;0.9999986871703631;1.0086644116629995;1.0000004557822983
84.371935;1.0769327624610583;0.9830540760601997;0.9128363022407856;-0.43322090367484284;-0.40227331869386146;1.0677781466787495;10.00006179946834;0.9365116389109397;0.3746210453123927;1.0298126165354693;0.9999985226979246;1.0086642902080278;1.0000003260957904
84.381935;1.0769326457044235;0.9830541105031451;0.9128363176253613;-0.43322090369896876;-0.4022733186476237;1.0677782522182837;10.000062195493657;0.9365116817850724;0.37462104279887437;1.0298124820970773;0.9999983654165506;1.0086641738377489;1.0000001945064418
84.391935;1.0769325341930271;0.9830541437357828;0.9128363297389303;-0.43322090372139754;-0.40227331860058935;1.0677783655826278;10.000062575399568;0.9365117280729556;0.3746210393495453;1.0298123352595203;0.9999982158101266;1.008664063009405;1.0000000616269973
84.401935;1.07693242797895;0.9830541756281763;0.9128363384410134;-0.43322090374218897;-0.40227331855297205;1.0677794867642756;10.000062942655145;0.9365117776107438;0.3746200350542396;1.0298121761511208;0.9999980742638375;1.0086635867543685;0.999999927778758
84.411935;1.076932327118742;0.9830542059900841;0.9128363436342204;-0.43322090376139966;-0.4022733185049696;1.0677796157454624;10.000063299784289;0.9365118301564301;0.3746200299942542;1.0298120048662214;0.9999979410937456;1.008663488312047;0.9999997929895973
84.421935;1.0769322316303778;0.9830542345695338;0.9128363452342861;-0.4332209037790662;-0.4022733184567483;1.0677797524407353;10.00006364959127;0.9365118854591656;0.3746200242172762;1.0298118215170247;0.9999978164831569;1.0086633967494905;0.9999996571529001
84.431935;1.0769321415322892;0.9830541798508918;0.9128362677656953;-0.4332191107485327;-0.40227165344993693;1.0677798966896275;10.000063994494488;0.9365119432983793;0.3746200177356228;1.0298116262041874;0.9999977004493954;1.0086633126016342;0.9999995201598928
84.441935;1.0769320569435716;0.9830542041001691;0.9128362621455867;-0.43321911076312497;-0.4022716534017298;1.0677800483267046;10.000064335605636;0.936512003542485;0.37462001053749305;1.029811418916406;0.9999975929379389;1.0086632363779393;0.9999993819072834
84.451935;1.0769319780724318;0.9830542259794329;0.9128362530008889;-0.43321911077616304;-0.4022716533537698;1.0677802072927047;10.000064672928433;0.9365120661961361;0.3746200026095786;1.0298111995122177;0.9999974939381245;1.0086631684486895;0.9999992422754279
84.461935;1.0769319050763941;0.9830542455305092;0.9128362403792106;-0.4332191107876408;-0.40227165330620684;1.067780373630252;10.00006500581514;0.9365121313873221;0.37461999397396495;1.0298109678474245;0.9999974035002249;1.0086631091188947;0.9999991011542169
84.471935;1.0769318379811765;0.9830542629125465;0.9128362244037722;-0.43321911079755643;-0.40227165325916125;1.0677805473020325;10.000065332989514;0.9365121993446416;0.3746199846958862;1.0298107238754222;0.9999973216584759;1.00866305877635;0.9999989584723888
84.481935;1.0769317767149498;0.9830542783568442;0.912836205415232;-0.43321911080590003;-0.4022716532127269;1.0677807280591642;10.000065652507802;0.936512270383108;0.3746199748415156;1.0298104676496886;0.9999972483233315;1.0086630179068903;0.9999988141946503
84.491935;1.0769317211124652;0.9830542921314306;0.912836183991425;-0.43321911081266345;-0.4022716531669616;1.0677809154810596;10.000065962399697;0.9365123448294795;0.37461996444972534;1.0298101993511857;0.9999971831976624;1.0086629870121118;0.999998668331285
84.501935;1.076931670822846;0.983054304529405;0.9128361608065647;-0.43321911081785863;-0.4022716531218683;1.0677811090325724;10.000066261647078;0.936512422911258;0.3746199535600364;1.0298099193557624;0.9999971257627495;1.0086629665193831;0.9999985209341843
84.511935;1.0769316252520245;0.9830543158565769;0.9128361364456405;-0.4332191108215241;-0.4022716530774018;1.0677813080683154;10.000066550565363;0.9365125047268631;0.3746199422388498;1.0298096282604958;0.9999970753132175;1.0086629567187553;0.9999983720268405
84.521935;1.076931583648354;0.9830543263985106;0.9128361113389437;-0.43321911082372716;-0.40227165303348816;1.0677815118692189;10.000066830881632;0.936512590284563;0.3746189305585655;1.0298093268483817;0.99999703097555;1.008662586362712;0.9999982215725998
84.531935;1.076931545260437;0.9830543363614406;0.9128360858357212;-0.4332191108245519;-0.40227165299003015;1.0677817197288502;10.000067105829626;0.9365126795020124;0.37461891857473023;1.0298090159849593;0.9999969917730418;1.0086625983382187;0.9999980695210915
84.541935;1.0769315094359437;0.9830543458586533;0.9128360602629696;-0.4332191108240744;-0.40227165294690964;1.0677819310265153;10.000067379624156;0.9365127721915053;0.3746189063335318;1.029808696477807;0.9999969567611042;1.00866262134231;0.9999979158316067
84.551935;1.0769314756247554;0.983054354969758;0.912836034907504;-0.43321911082235526;-0.40227165290401107;1.0677821452808245;10.000067656145266;0.9365128681226759;0.37461889388653824;1.0298083690241844;0.9999969250777988;1.0086626555281624;0.9999977604765456
84.561935;1.0769314433667772;0.9830543637689019;0.9128360099990647;-0.43321911081946113;-0.4022716528612487;1.067782362158408;10.000067937936741;0.9365129671331668;0.3746188812932208;1.0298080342740523;0.9999968958998731;1.0086627010820222;0.9999976034448472
84.571935;1.0769314123288807;0.9830543723217254;0.9128359857254178;-0.43321911081549036;-0.4022716528185644;1.0677825813694466;10.000068226620483;0.9365130691978324;0.3746188686011269;1.0298076928780415;0.9999968684383155;1.008662758153364;0.9999974447021585
84.581935;1.0769313823558766;0.9830543807017568;0.9128359622648033;-0.4332191108105827;-0.402271652775908;1.067782802535778;10.000068523942424;0.9365121744038646;0.37461885582824095;1.0298073454720242;0.9999968419600302;1.008661898324403;0.9999972841339919
84.591935;1.0769313534551548;0.9830543889740151;0.9128359398102353;-0.4332191108049189;-0.4022716527332281;1.067783025188851;10.0000688317306;0.9365122828705068;0.37461884299013587;1.0298069926552027;0.9999968157643327;1.008661978505363;0.9999971215152827
84.601935;1.0769313256539716;0.9830543971231994;0.9128359185799099;-0.4332191107987069;-0.40227165269048115;1.0677832489022685;10.00006915104207;0.9365123947009298;0.3746188301378247;1.0298066349773771;0.9999967891753666;1.0086620700881768;0.9999969565279886
84.611935;1.076931298827223;0.9830544049798204;0.9128358988044214;-0.43321911079215786;-0.40227165264763765;1.0677834734386447;10.000069482094757;0.9365125099550027;0.37461881735367897;1.029806272941374;0.9999967616049087;1.0086621727642477;0.9999967888544499
84.621935;1.0769312727011489;0.9830544122283827;0.9128358806521212;-0.4332191107854764;-0.40227165260466635;1.0677836987549445;10.000069824890065;0.9365126286298638;0.3746188047275359;1.029805907043247;0.9999967325838184;1.0086622860202934;0.9999966183003747
84.631935;1.0769312469948324;0.9830544185067729;0.912835864199456;-0.43321911077886144;-0.40227165256151237;1.0677839248098127;10.000070179303304;0.9365127506950316;0.3746187923360809;1.0298055378386213;0.9999967016920073;1.008662409200715;0.999996444856008
84.641935;1.076931221492921;0.9830543422357961;0.9128357740920033;-0.43321731772585104;-0.40226998755957044;1.0677841513539792;10.000070544307617;0.9365128761506765;0.3746187802291079;1.0298051659864662;0.9999966684917679;1.008662541578808;0.9999962686927453
84.651935;1.0769311960152537;0.9830543455159994;0.9128357613442378;-0.4332173177200067;-0.4022699875157799;1.0677843779137721;10.000070917210989;0.936513005048782;0.37461776844811806;1.029804792204065;0.9999966325510515;1.0086623109641668;0.9999960901795872
84.661935;1.0769311703942688;0.9830543465130558;0.9128357506090322;-0.4332173177149078;-0.4022699874715523;1.0677846039253434;10.0000712938378;0.9365131374884652;0.37461775706149597;1.0298044171790952;0.9999965934737578;1.0086624593272064;0.9999959099121865
84.671935;1.0769311445201475;0.9830543443777479;0.9128357418483617;-0.4332173177107877;-0.4022699874268983;1.0677848288813974;10.00007166919784;0.9365132736168192;0.3746177461646047;1.0298040415862355;0.9999965508388345;1.0086626144762678;0.9999957286484423
84.681935;1.0769311183385872;0.9830543381514921;0.9128357349534022;-0.43321731770784644;-0.40226998738191044;1.0677850524646366;10.00007203786589;0.9365134136109575;0.37461773583889585;1.0298036661780214;0.9999965041087868;1.0086627756836075;0.9999955471852521
84.691935;1.076931091737522;0.9830543269348399;0.9128357298678613;-0.43321731770625094;-0.4022699873367234;1.0677852746149188;10.000072394104098;0.9365135576132584;0.37461772611622446;1.0298032918018358;0.9999964526589494;1.0086629422040878;0.9999953662809997
84.701935;1.0769310644733643;0.9830543099848819;0.9128357266596006;-0.43321731770613764;-0.4022699872914657;1.0677854954424408;10.000072731919055;0.936513705660206;0.3746177170023759;1.0298029193504372;0.9999963959541749;1.008663113240124;0.999995186629387
84.711935;1.076931036220761;0.9830542867851809;0.9128357255020614;-0.43321731770759536;-0.40226998724623236;1.067785715066637;10.000073045258299;0.9365138576625974;0.374617708534058;1.0298025497119219;0.9999963337126313;1.0086632880162745;0.9999950088973648
84.721935;1.0769310066810227;0.9830542570849307;0.9128357265836861;-0.4332173177106529;-0.40226998720109525;1.0677859335475557;10.000073328282653;0.9365140134769204;0.37461770078262957;1.0298021837297608;0.9999962659096854;1.0086634658269238;0.9999948337948117
84.731935;1.0769309756380416;0.9830542208639739;0.9128357299657432;-0.43321731771529604;-0.4022699871561348;1.067786150913197;10.000073575564763;0.9365141730367662;0.3746176937994209;1.0298018222037533;0.99999619266703;1.008663646007852;0.9999946620661682
84.741935;1.0769309429027394;0.9830541782238753;0.9128357354656765;-0.4332173177215026;-0.4022699871114697;1.0677863671496126;10.000073782250459;0.9365143363933276;0.37461768756954017;1.029801465937654;0.9999961141802135;1.008663827940414;0.9999944944235556
84.751935;1.0769309082545446;0.9830541292905673;0.9128357426774154;-0.4332173177292875;-0.402269987067258;1.067786582135275;10.000073944107536;0.9365145035861195;0.3746176820039422;1.0298011157864058;0.9999960307368043;1.0086640110472151;0.9999943315084618
84.761935;1.0769308714653176;0.9830540742115066;0.9128357511089055;-0.4332173177387356;-0.40226998702365724;1.0677867956162939;10.0000740578028;0.9365146745058887;0.37461767695101095;1.029800772670665;0.9999959427563954;1.0086641946848065;0.9999941739024724
84.771935;1.0769308323061724;0.983054013207405;0.9128357602838734;-0.4332173177499843;-0.4022699869807872;1.067787007260822;10.000074121348183;0.9365148488984888;0.3746176722049257;1.029800437522551;0.9999958507987571;1.0086643780701772;0.9999940221909566
84.781935;1.0769307904825942;0.9830539465917596;0.9128357697058948;-0.4332173177631763;-0.40226998693873495;1.0677872167516584;10.000074134008155;0.936515026418127;0.37461766751991876;1.0298001111751618;0.9999957555331676;1.0086645603539632;0.9999938770149019
84.791935;1.0769307456087085;0.9830538747422137;0.9128357787619701;-0.4332173177784411;-0.4022699868975761;1.0677874238520373;10.000074095858663;0.9365152066191368;0.374616662650875;1.0297997943394943;0.9999956576699527;1.0086643693245518;0.9999937390495478
84.801935;1.0769306972597112;0.9830537980542327;0.9128357867211342;-0.4332173177959195;-0.40226998685738163;1.0677876284233196;10.000074007571985;0.9365153889396964;0.374616657400386;1.0297994877199828;0.9999955578807393;1.0086645470301832;0.9999936089793965
84.811935;1.0769306449846543;0.9830537168961024;0.91283579283472;-0.4332173178157871;-0.40226998681821996;1.0677878303771544;10.000073870450992;0.936515572758568;0.37461665163245944;1.0297991920817904;0.9999954567384298;1.0086647213306315;0.9999934875052066
