time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
86.681935;1.0769231865419189;0.9830559479451219;0.9128188939743864;-0.4332065619154009;-0.4022599976805533;1.0677791062965891;9.999974963831058;0.9365253783336414;0.37460823648849073;1.029787811025791;1.0000102068997736;1.0086543935954193;0.999991305987894
86.691935;1.0769232133911348;0.9830558957326166;0.9128189790682291;-0.43320656191375745;-0.4022599976826579;1.067779137561362;9.999974880334761;0.9365254475224737;0.3746081915121926;1.0297876585646937;1.000010243162542;1.0086542724097067;0.9999915432691053
86.701935;1.0769232343525041;0.9830558405570483;0.9128190648458208;-0.4332065619102047;-0.40225999768578125;1.0677791770623735;9.999974730688647;0.9365255089854997;0.37460814564636125;1.0297875136001147;1.0000102774057178;1.0086541475400463;0.9999917853063686
86.711935;1.0769232494654666;0.983055782705351;0.912819151069833;-0.43320656190484574;-0.40225999768991016;1.0677792251775862;9.999974515508079;0.9365255628224077;0.374608099073673;1.0297873760760543;1.0000103095825366;1.0086540190847453;0.9999920317873461
86.721935;1.0769232588422262;0.9830557222888274;0.9128192375838294;-0.43320656189776896;-0.40225999769503723;1.0677792822168872;9.999974236320423;0.9365256092186174;0.37460805195861;1.029787245835808;1.0000103396513842;1.008653887106939;0.9999922823854897
86.731935;1.0769232627605898;0.9830556592659744;0.9128193242948396;-0.43320656188903306;-0.40225999770113846;1.0677793485304725;9.999973895133435;0.936525648342063;0.3746070044372009;1.0297871224843216;1.000010367587815;1.0086533803120188;0.9999925367699122
86.741935;1.0769232617394724;0.9830555935141005;0.9128194111268099;-0.43320656187868367;-0.4022599977081764;1.0677794245377707;9.999973494087207;0.9365256802805604;0.37460695661851146;1.0297870054020952;1.0000103933796403;1.008653241684695;0.999992794595358
86.751935;1.0769232564741487;0.9830555248646985;0.9128194979646757;-0.4332065618667719;-0.40225999771612503;1.0677795106483507;9.999973034814436;0.9365257050883213;0.37460690858052137;1.0297868938394161;1.0000104169979394;1.0086531001076797;0.9999930555459503
86.761935;1.0769232477337025;0.9830554531178457;0.9128195846830589;-0.43320656185335593;-0.4022599977249773;1.0677796071785102;9.999972517345563;0.9365257228604709;0.37460686038460045;1.0297867870040296;1.0000104383603277;1.0086529558527735;0.9999933194194884
86.771935;1.0769232362749037;0.9830553780857989;0.9128196711769365;-0.433206561838502;-0.4022599977347451;1.0677797143371957;9.999971939628736;0.9365257337550527;0.37460681210930147;1.0297866841037333;1.0000104573100064;1.0086528091651359;0.9999935861158624
86.781935;1.0769232227532424;0.9830552996717371;0.9128197573379525;-0.43320656182227835;-0.4022599977454744;1.0677798322880383;9.99997129913108;0.9365257379798694;0.3746067638638061;1.029786584358448;1.0000104736026605;1.008652660221655;0.9999938555514992
86.791935;1.0769232076923894;0.9830552179343541;0.9128198430815898;-0.43320656180472406;-0.4022599977572437;1.0677799611583267;9.99997059539802;0.936525735821951;0.3746067157565084;1.0297864870273206;1.000010486951525;1.0086525091028649;0.9999941276198377
86.801935;1.0769231915020467;0.9830551330731336;0.9128199284168436;-0.4332065617858237;-0.4022599977701277;1.0677801009181584;9.999969830929771;0.936525727652562;0.37460666785941515;1.0297863914431356;1.0000104971298815;1.008652355861402;0.9999944022024008
86.811935;1.0769231744804524;0.9830550453389635;0.9128200134297831;-0.43320656176552363;-0.4022599977841726;1.067780251292358;9.999969010214308;0.936525713828631;0.37460662022114655;1.029786297072931;1.0000105040031253;1.0086522005720984;0.9999946791584217
86.821935;1.0769231567929127;0.9830549549534804;0.9128200981825491;-0.43320656174376565;-0.40225999779940863;1.0677804118186636;9.999968138540936;0.9365256945974902;0.3746065728856361;1.0297862035806378;1.0000105074799963;1.0086520432770605;0.9999949582732985
86.831935;1.0769231384626883;0.9830548621253274;0.9128201826308554;-0.4332065617205029;-0.402259997815858;1.0677805819552317;9.99996722098264;0.9365256700940996;0.3746065258701356;1.029786110771206;1.0000105075013785;1.0086518839349823;0.9999952392427462
86.841935;1.076923119447153;0.9830547671251468;0.912820266595769;-0.4332065616957039;-0.40225999783352545;1.0677807611497494;9.999966261538386;0.9365256403894284;0.3746064791586662;1.0297860184647714;1.0000105040846283;1.0086517224502431;0.9999955217105791
86.851935;1.0769230997514887;0.9830546702707773;0.9128203497877154;-0.4332065616693648;-0.4022599978524082;1.0677809488703869;9.999965263299742;0.9365256055292436;0.37460643273480904;1.0297859264396525;1.0000104973449409;1.0086515587200244;0.9999958053003171
86.861935;1.076923079451159;0.9830545718346674;0.9128204319157776;-0.43320656164151855;-0.40225999787251804;1.067781144605641;9.999964229445192;0.9365255655693265;0.374606386602073;1.0297858344447852;1.0000104874825553;1.008651392663969;0.9999960896608644
86.871935;1.076923058635274;0.983054472021823;0.9128205128425124;-0.43320656161221494;-0.40225999789388645;1.0677813478576446;9.999963163931103;0.9365255206192857;0.3746063407806338;1.0297857422457162;1.0000104747761158;1.008651224252568;0.9999963745429364
86.881935;1.0769230373676704;0.9830543710110164;0.9128205926398001;-0.4332065615814915;-0.4022599979165494;1.0677815581577346;9.999962071495977;0.9365254708226457;0.37460629529515577;1.0297856496907056;1.0000104595529924;1.0086510535202489;0.9999966598171789
86.891935;1.0769230156648955;0.9830541877446184;0.9128205960707578;-0.4332047685026999;-0.4022583329820009;1.0677817751152359;9.999960957047083;0.9365254162834327;0.37460625015535265;1.029785556744778;1.000010442125209;1.0086508805941818;0.999996945402329
86.901935;1.0769229934523978;0.9830540849585258;0.9128206742510313;-0.43320476846918987;-0.4022583330072482;1.0677819984699204;9.999959825457827;0.9365253570671419;0.374606205333863;1.0297854634123451;1.0000104227806281;1.0086507057584646;0.999997231209695
86.911935;1.0769229705773669;0.9830539818081854;0.9128207519828717;-0.4332047684343464;-0.4022583330336861;1.067782228084027;9.999958682270874;0.9365252932789946;0.3746061607455131;1.029785369579357;1.000010401817886;1.0086505294587347;0.9999975171568551
86.921935;1.0769229468971306;0.983053878805168;0.9128208294779884;-0.433204768398281;-0.40225833306117936;1.0677824639199276;9.999957533704352;0.9365252251141309;0.3746061162470741;1.0297852749232792;1.000010379486024;1.0086503522085455;0.9999978031865104
86.931935;1.0769229223214956;0.983053776449246;0.912820906925024;-0.4332047683611458;-0.40225833308954956;1.0677827060582317;9.999956385474094;0.9365251528444729;0.3746060716680424;1.0297851789384154;1.0000103559101927;1.0086501744834484;0.9999980892481588
86.941935;1.076922896799057;0.9830536751466763;0.9128209845764266;-0.43320476832308485;-0.40225833311860487;1.067782954660067;9.999955241940855;0.9365250767936774;0.3746060268377176;1.0297850810327105;1.0000103312143673;1.0086499966928417;0.9999983752618093
86.951935;1.07692287033543;0.983053575250854;0.9128210628171208;-0.43320476828420623;-0.402258333148179;1.0677832098735947;9.999954106541528;0.9365249973265187;0.37460598157219804;1.029784980675748;1.0000103057217;1.0086498192336502;0.9999986611088336
86.961935;1.076922843052961;0.9830534771590378;0.9128211421170985;-0.4332047682445867;-0.4022583331781245;1.067783471796277;9.999952982510578;0.9365249148202192;0.37460593565092204;1.0297848775448506;1.0000102799412323;1.0086496425370324;0.9999989466488366
86.971935;1.0769228152319967;0.9830533813581818;0.9128212229188003;-0.4332047682042921;-0.4022583332082698;1.0677837404348056;9.999951872491591;0.9365248296666089;0.3746058888436032;1.0297847716290935;1.0000102543589278;1.0086494670694321;0.9999992317167326
86.981935;1.076922787297786;0.9830532883955201;0.9128213055569292;-0.4332047681634053;-0.4022583332384131;1.0677840156059546;9.999950777808108;0.9365247423317282;0.37460584097397065;1.0297846632957959;1.0000102293035562;1.0086492933284572;0.9999995161309091
86.991935;1.0769227597987596;0.9830531988357154;0.912821390265743;-0.433204768122046;-0.4022583332683618;1.067784296922334;9.999949698648699;0.9365246533143884;0.3746057919529698;1.0297845532984615;1.0000102050097102;1.0086491218366789;0.9999997997465582
87.001935;1.0769227334128502;0.9830531132326933;0.9128214772810578;-0.43320476808036457;-0.4022583332979615;1.0677845839310036;9.999948634948497;0.9365245630090987;0.37460574176846995;1.0297844427113025;1.0000101817253058;1.0086489531423488;1.0000000824576998
87.011935;1.0769227089272218;0.9830530320032528;0.9128215669232995;-0.43320476803852404;-0.4022583333270958;1.0677848762576947;9.999947587142264;0.9365244716836315;0.3746056904630805;1.029784332816493;1.0000101596772748;1.0086487878464097;1.0000003641093773
87.021935;1.076922687151462;0.9830529552212806;0.91282165954024;-0.43320476799668445;-0.4022583333556786;1.0677851735992467;9.999946556113228;0.936524379549355;0.37460563810934777;1.0297842249829072;1.000010138986794;1.008648626590656;1.0000006444666791
87.031935;1.0769226688362465;0.9830528825994571;0.9128217554223399;-0.43320476795499335;-0.4022583333836383;1.0677854755675606;9.999945542682017;0.936524286791733;0.374605584797849;1.0297841205587634;1.0000101197443594;1.0086484699850926;1.0000009233062586
87.041935;1.0769226546614565;0.9830528136844764;0.9128218548275728;-0.43320476791358997;-0.40225833341090095;1.0677857815727971;9.99994454741741;0.9365241935731803;0.3746055306548951;1.0297840207871456;1.0000101021381516;1.00864831857772;1.0000012004866672
87.051935;1.076922645215638;0.9830527480089682;0.912821958022733;-0.4332047678725924;-0.40225833343738215;1.0677860908813268;9.999943570643007;0.936524100053305;0.3746054758559437;1.0297839267405389;1.0000100864306698;1.0086481728933743;1.0000014759056
87.061935;1.0769226409249038;0.983052685106544;0.9128220652276687;-0.43320476783205697;-0.40225833346298706;1.067786402712633;9.999942612437781;0.9365240064242321;0.3746054206116927;1.0297838392861263;1.0000100728581234;1.0086480334423877;1.0000017494334843
87.071935;1.0769226420467555;0.9830526244938861;0.9128221765343424;-0.4332047677919682;-0.40225833348761847;1.0677867162216537;9.999941672817068;0.9365239129197858;0.3746043651456818;1.0297837591342363;1.0000100615755219;1.0086475292686248;1.0000020208994458
87.081935;1.0769226487843726;0.9830525657191865;0.9128222919082132;-0.43320476775228534;-0.4022583335111748;1.067787030430568;9.999940751919228;0.9365238197792468;0.3746043096731943;1.0297836869558208;1.0000100526344622;1.0086474034492583;1.0000022901199925
87.091935;1.0769226614154517;0.9830525084646354;0.912822411250296;-0.43320476771298216;-0.40225833353352725;1.0677873442302763;9.999939849931666;0.9365237272127548;0.3746042543875324;1.0297836234515343;1.000010045959156;1.0086472847716474;1.0000025569551354
87.101935;1.0769226803069738;0.9830524526033935;0.9128225344789194;-0.4332047676740302;-0.40225833355451074;1.0677876564725157;9.999938966804491;0.9365236354265972;0.37460419946285595;1.029783569295483;1.0000100413163937;1.008647173388434;1.0000028213377143
87.111935;1.0769227058072037;0.9830523981579147;0.912822661597348;-0.43320476763536403;-0.4022583335739486;1.0677879660696632;9.999938101979277;0.9365235446869368;0.37460414506173867;1.0297835250168317;1.0000100383206483;1.0086470694625158;1.0000030832083586
87.121935;1.0769227381427648;0.9830523452250385;0.9128227926622774;-0.4332047675968764;-0.4022583335916939;1.0677882720305663;9.999937254207977;0.9365234553361985;0.37460409132971584;1.0297834909434114;1.0000100365270568;1.0086469731010315;1.0000033424093586
87.131935;1.0769227773984764;0.9830522939576238;0.912822927647666;-0.4332047675584351;-0.4022583336076704;1.0677885734758306;9.999936421372178;0.936523367732783;0.3746040383822083;1.0297834672481228;1.0000100355568922;1.0086468842711627;1.0000035986721527
87.141935;1.0769228235317252;0.9830522445688964;0.9128230663292112;-0.4332047675198986;-0.40225833362189;1.0677888696837476;9.999935600700933;0.9365232821872651;0.3746039862953944;1.029783454044501;1.0000100351354873;1.0086468027312903;1.0000038516892282
87.151935;1.0769228764232157;0.983052197283011;0.9128232083070086;-0.433204767481133;-0.4022583336344315;1.0677891601028537;9.999934789562555;0.93652319895315;0.3746039351149021;1.0297834514268946;1.0000100350332504;1.0086467280260234;1.0000041011435437
87.161935;1.0769229359479962;0.9830521522750667;0.9128233531246894;-0.4332047674420246;-0.40225833364539676;1.0677894442868752;9.999933986177535;0.9365231182276887;0.37460388489000096;1.0297834593778015;1.0000100349955876;1.0086466596053543;1.0000043466901272
87.171935;1.0769230019741023;0.9830521096860816;0.9128235003265146;-0.433204767402471;-0.4022583336548825;1.0677897218714167;9.999933189845535;0.9365230401525763;0.37460383569625266;1.0297834776622097;1.000010034713722;1.0086465969575749;1.0000045879353545
87.181935;1.076923074327912;0.983052069710345;0.9128236494303668;-0.4332047673623793;-0.4022583336629777;1.0677899926260441;9.99993240065857;0.9365229648602672;0.37460378762639046;1.0297835059025717;1.000010033800964;1.008646539624595;1.0000048243827953
87.191935;1.07692315280628;0.9830520326553002;0.9128237999330286;-0.4332047673216869;-0.40225833366975683;1.067790256427091;9.999931618726606;0.9365228925422476;0.3746037407879716;1.0297835437552658;1.0000100317464922;1.0086464871827276;1.0000050554113333
87.201935;1.0769232372011572;0.9830519989024507;0.9128239513584061;-0.4332047672803612;-0.40225833367526886;1.067790513151149;9.99993084305698;0.9365228234618667;0.37460369531577886;1.0297835909606492;1.000010027885128;1.0086464392828203;1.0000052803963377
87.211935;1.0769233273111378;0.9830519688543907;0.9128241032976658;-0.4332047672383658;-0.40225833367955605;1.0677907626253267;9.999930070688647;0.9365227578648732;0.3746036513716119;1.0297836472773456;1.0000100213774459;1.0086463956420169;1.0000054988338727
87.221935;1.076923422943482;0.9830519429320683;0.9128242554360643;-0.4332047671956452;-0.40225833368269576;1.0677910046490318;9.999929296844934;0.9365226958855579;0.3746036091362689;1.0297837124433857;1.0000100112463732;1.0086463559229177;1.000005710310826
87.231935;1.0769235238757098;0.9830519215296446;0.9128244075163544;-0.4332047671521456;-0.40225833368482394;1.0677912390827735;9.999928515780207;0.9365226375522959;0.3746035688040089;1.0297837861778547;1.0000099965506304;1.0086463196799855;1.000005914443247
87.241935;1.0769236298128708;0.9830519049229741;0.9128245592416051;-0.4332047671078431;-0.40225833368612485;1.06779146599328;9.999927721597405;0.9365225828047083;0.37460353056850076;1.0297838682136549;1.0000099765458461;1.0086462864943442;1.0000061108608982
87.251935;1.0769237404372747;0.9830518932456945;0.9128247102244681;-0.4332047670627681;-0.40225833368680947;1.0677916856976126;9.999926908891412;0.9365225315078288;0.37460349460422543;1.0297839583614499;1.0000099506670679;1.0086462561271514;1.0000062991734409
87.261935;1.0769238555184821;0.983051886542037;0.9128248600036853;-0.4332047670170172;-0.4022583336871003;1.0677918986290305;9.999926073044485;0.9365224835495048;0.37460346106496273;1.0297840565380882;1.0000099184192515;1.0086462285516822;1.0000064789688723
87.271935;1.0769239749358548;0.9830518848296289;0.9128250080816873;-0.4332047669707418;-0.40225833368721264;1.0677921052060673;9.999925210176611;0.9365224389020145;0.37460343009532954;1.0297841627327693;1.0000098793325116;1.0086462038959703;1.0000066498706075
87.281935;1.0769240985818052;0.983051888122418;0.9128251539533616;-0.4332047669241254;-0.4022583336873386;1.06779230585687;9.999924316976953;0.9365223975422489;0.3746034018289636;1.0297842769682213;1.0000098330082283;1.0086461823255015;1.0000068115499028
87.291935;1.076924226282641;0.9830518963810045;0.912825297129469;-0.43320476687735643;-0.40225833368765296;1.0677925011210343;9.999923390657669;0.9365223593737593;0.37460337637511765;1.029784399284742;1.0000097791553924;1.008646163941691;1.0000069636942692
87.301935;1.0769243578143557;0.9830519094109982;0.9128254371835183;-0.43320476683060155;-0.4022583336883191;1.0677926916957579;9.99992242955161;0.9365223242643965;0.37460335380918935;1.0297845297062607;1.0000097175736786;1.008646148768339;1.0000071060307205
87.311935;1.076924492968012;0.9830519268165369;0.9128255737657476;-0.433204766783994;-0.4022583336894779;1.0677928783759456;9.999921433929606;0.9365222920903384;0.37460333417081104;1.0297846681759064;1.000009648149345;1.008646136752594;1.0000072384011591
87.321935;1.0769246316217858;0.9830519480962967;0.9128257065664366;-0.43320476673764563;-0.40225833369123093;1.0677930618881413;9.999920405961875;0.936522262703532;0.3746033174665331;1.0297848144761443;1.0000095708773429;1.0086461277387333;1.0000073607815783
87.331935;1.076924773779163;0.9830519727911123;0.9128258353449108;-0.43320476669167157;-0.40225833369363284;1.0677932427580543;9.999919348950597;0.9365222359402845;0.374603303660819;1.0297849681559466;1.0000094859016766;1.0086461215062497;1.000007473195276
87.341935;1.0769249195586315;0.9830520005237562;0.912825960021491;-0.43320476664619606;-0.4022583336966984;1.0677934213908007;9.999918266541158;0.9365222117121593;0.37460329266823666;1.0297851285538067;1.0000093935708783;1.008646117848566;1.0000075756233315
87.351935;1.0769250691650534;0.9830520309506983;0.9128260807073464;-0.4332047666013266;-0.402258333700425;1.0677935982062328;9.999917162405165;0.9365221900643215;0.37460328437189144;1.0297852949160262;1.0000092943988987;1.008646116591686;1.000007668023727
87.361935;1.076925222847912;0.9830520637484416;0.9128261976618856;-0.4332047665571144;-0.40225833370481967;1.0677937735676528;9.99991604036545;0.9365221711497942;0.374603278653104;1.0297854664660604;1.0000091889053726;1.0086461176278918;1.000007750418495
87.371935;1.076925380826726;0.9830520986310362;0.9128263112319775;-0.43320476651354756;-0.40225833370991143;1.067793947612542;9.999914904487762;0.9365221551604507;0.3746032754293815;1.0297856424048693;1.0000090775012371;1.0086461210165636;1.0000078229459943
87.381935;1.0769255432236853;0.9830521353459184;0.9128264217940973;-0.4332047664705924;-0.4022583337157301;1.0677941202079504;9.999913758914964;0.9365221422854562;0.37460327469207966;1.0297858219387612;1.0000089604960338;1.0086461269982716;1.0000078858828667
87.391935;1.076925710112078;0.9830521736590383;0.9128265297315369;-0.433204766428231;-0.4022583337222703;1.0677942910343126;9.999912607434947;0.9365221327272786;0.37460327649998487;1.0297860043546918;1.0000088381667003;1.0086461358823309;1.0000079396800314
87.401935;1.0769258816518086;0.9830522133243111;0.9128266354280882;-0.43320476638645816;-0.4022583337294795;1.0677944597167552;9.999911453398369;0.9365221267358849;0.37460328093354667;1.0297861890809477;1.0000087108294267;1.0086461479869206;1.0000079849403172
87.411935;1.0769260581154647;0.9830522540407031;0.9128267392158017;-0.4332047663452597;-0.4022583337372786;1.0677946259523448;9.999910300190392;0.9365221246259477;0.37460328805051296;1.0297863756466616;1.0000085788704995;1.008646163648411;1.0000080222874228
87.421935;1.076926239732533;0.9830522954282527;0.912826841334663;-0.43320476630460936;-0.40225833374558484;1.0677947895699624;9.999909151159851;0.936522126800395;0.3746032978559074;1.0297865635948502;1.0000084427302138;1.008646183184457;1.0000080522100798
87.431935;1.0769264264908713;0.9830523370110198;0.9128269419942888;-0.43320476626448784;-0.4022583337543099;1.0677949504780857;9.999908009184086;0.9365221337985024;0.37460331030323957;1.0297867525037052;1.0000083028506717;1.0086462068329864;1.000008074970424
87.441935;1.0769276170948316;0.983053271915096;0.91282702455378;-0.4332052093882302;-0.4022583721290487;1.0677951085526927;9.999906877065603;0.9365221463047034;0.37460332533608925;1.0297869420623857;1.000008159628071;1.008646234698735;1.0000080906224036
87.451935;1.0769278133062983;0.9830533121975799;0.912827123149114;-0.4332052093491885;-0.4022583721383381;1.0677952635538832;9.999905758337263;0.9365221650831625;0.37460334293097663;1.0297871320398078;1.0000080134310112;1.0086462667554705;1.0000080991313045
87.461935;1.0769280140213593;0.9830533510249738;0.9128272211734818;-0.43320520931073087;-0.4022583721478202;1.0677954151219669;9.999904657689408;0.9365221909060794;0.3746033631068018;1.0297873221789164;1.0000078646549835;1.0086463029604595;1.0000081005161818
87.471935;1.0769282193030667;0.9830533879165996;0.9128273188226306;-0.4332052092729155;-0.4022583721574718;1.0677955628600762;9.999903581202954;0.9365222244957732;0.37460338590677994;1.0297875121438569;1.0000077137802885;1.0086463433371051;1.0000080949092776
87.481935;1.0769284291324783;0.9830534224276964;0.9128274161763892;-0.43320520923582;-0.4022583721672898;1.0677957063890988;9.99990253630822;0.9365222664373404;0.3746024113701894;1.029787701549181;1.0000075614491368;1.0086460165463789;1.0000080825030797
87.491935;1.076928643293009;0.9830534541634275;0.9128275131926593;-0.4332052091995225;-0.4022583721773126;1.0677958452935836;9.99990153102241;0.9365223170987048;0.3746024395116125;1.0297878900226507;1.0000074085080386;1.0086460654189453;1.000008063473457
87.501935;1.0769288613858328;0.9830534827711092;0.9128276096643219;-0.43320520916409105;-0.40225837218763355;1.0677959791041916;9.999900572773214;0.9365223766352079;0.3746024703187553;1.0297880772403505;1.0000072559754734;1.0086461186205469;1.0000080379560903
87.511935;1.0769290828755589;0.983053507959526;0.9128277053069724;-0.4332052091295882;-0.402258372198379;1.0677961074251745;9.999899667487815;0.936522445080473;0.3746025037588564;1.029788262931488;1.0000071049163595;1.0086461761589303;1.0000080060569212
87.521935;1.0769293071288015;0.9830535295305406;0.9128277999917486;-0.43320520909607896;-0.40225837220968486;1.067796230105615;9.999898819281965;0.9365225224460387;0.37460253978063357;1.0297884468836156;1.0000069562025864;1.0086462379419505;1.0000079678396312
87.531935;1.0769295334384257;0.9830535473418526;0.9128278938472136;-0.4332052090636248;-0.40225837222168837;1.0677963472996814;9.999898030897345;0.9365226087294523;0.3746025783117329;1.0297886289371903;1.0000068103474158;1.008646303826251;1.0000079233199566
87.541935;1.07692976099377;0.9830535612822051;0.9128279871728244;-0.43320520903227977;-0.40225837223452;1.0677964593760685;9.999897304380564;0.9365227038345848;0.3746026192514866;1.029788808970715;1.0000066676134314;1.0086463737432652;1.0000078725310337
87.551935;1.0769299888225534;0.9830535713058222;0.9128280804076526;-0.4332052090021077;-0.402258372248308;1.067796566804819;9.999896640965405;0.9365228075261858;0.37460266246106794;1.0297889868927983;1.0000065282443356;1.0086464477974062;1.0000078156059102
87.561935;1.0769302158353458;0.9830535774202022;0.9128281741818435;-0.43320520897319453;-0.40225837226319566;1.0677966701188975;9.999896040115281;0.9365229194477993;0.3746027077632955;1.0297891626278706;1.0000063925551355;1.008646526277767;1.0000077528053475
87.571935;1.0769304409782912;0.983053498390938;0.9128281937995297;-0.43320341589729505;-0.4022567073208054;1.0677967698990496;9.999895499207083;0.9365230391100363;0.37460275497072903;1.0297893360767125;1.000006260838928;1.0086466095877185;1.0000076844863164
87.581935;1.076930663320057;0.9830534966551083;0.9128282907780086;-0.43320341587114364;-0.4022567073382915;1.0677968667270799;9.9998950148653;0.936523165859599;0.37460280393753725;1.0297895070743395;1.0000061332510837;1.008646698145835;1.0000076110132101
87.591935;1.0769308819909258;0.9830534907896591;0.9128283900700421;-0.433203415846456;-0.40225670735717584;1.0677969611133795;9.999894584510288;0.9365232989306185;0.3746028545808164;1.0297896754039797;1.0000060097941517;1.0086467923272822;1.0000075326795452
87.601935;1.0769310960972307;0.9830534804356399;0.9128284918274893;-0.43320341582327876;-0.40225670737744335;1.0677970534268062;9.999894206262635;0.9365234375301772;0.3746029068438882;1.0297898408647566;1.000005890386338;1.00864689243852;1.0000074497172162
87.611935;1.076931304737458;0.9830534651333296;0.9128285960798269;-0.4332034158016604;-0.40225670739903424;1.0677971438341978;9.999893877954557;0.9365235808417282;0.3746029606466034;1.029790003315387;1.000005774976662;1.0086469987018294;1.0000073623150783
87.621935;1.076931507088975;0.9830534444562944;0.9128287028322948;-0.4332034157816453;-0.4022567074218543;1.0677972322264537;9.999893597245318;0.9365237279939437;0.3746030158671135;1.0297901626857129;1.000005663635164;1.0086471112586026;1.0000072706093743
87.631935;1.076931702455528;0.9830534181174134;0.912828812096464;-0.43320341576325816;-0.40225670744577274;1.0677973182166376;9.999893362921165;0.9365238780900221;0.37460307236404466;1.0297903190038493;1.0000055565509043;1.008647230181887;1.0000071747683927
87.641935;1.0769318902397669;0.9830533859898918;0.9128289238911993;-0.43320341574646337;-0.4022567074706314;1.0677974012881426;9.999893175682297;0.9365240302713939;0.374603130002916;1.0297904723871092;1.0000054539946788;1.0086473555044821;1.0000070751280672
87.651935;1.0769320699366474;0.9830533480642831;0.912829038232452;-0.43320341573112686;-0.4022567074962681;1.0677974809203525;9.99989303766035;0.9365241837435394;0.37460318864587805;1.0297906229742788;1.0000053562873275;1.0086474872530788;1.0000069722209117
87.661935;1.0769322412038682;0.9830533044647181;0.912829155138941;-0.43320341571703175;-0.40225670752252807;1.0677975565610993;9.999892951668803;0.9365243377751691;0.3746032481386221;1.029790770906537;1.0000052637321812;1.0086476254605083;1.00000686672874
87.671935;1.076932403900514;0.983053255491183;0.9128292746766113;-0.43320341570392873;-0.40225670754926507;1.0677976275869197;9.999892920761983;0.9365244917140303;0.37460330832938316;1.0297909163621681;1.0000051765323887;1.0086477701743821;1.0000067594147524
87.681935;1.0769325580435396;0.9830532015472583;0.9128293970069736;-0.4332034156915585;-0.402256707576338;1.067797693344499;9.99989294776449;0.9365246450093824;0.3746033690847752;1.029791059532752;1.000005094792126;1.0086479214611932;1.00000665103597
87.691935;1.0769327037762122;0.9830531429928397;0.9128295224058859;-0.4332034156796311;-0.40225670760359805;1.067797753148544;9.999893035237506;0.9365247972241788;0.37460343029150117;1.029791200556945;1.0000050186018312;1.0086480793905102;1.0000065422986295
87.701935;1.0769328413431876;0.983053080084216;0.9128296512390671;-0.4332034156678155;-0.4022567076308709;1.0677978062239895;9.999893186243757;0.9365249480247373;0.3746034918754437;1.0297913395299763;1.000004948094958;1.0086482440392386;1.0000064338849675
87.711935;1.0769329710282094;0.9830530130491086;0.9128297838855411;-0.4332034156557732;-0.4022567076579531;1.0677978517448803;9.999893405006327;0.9365250971589195;0.3746035538225501;1.0297914765640415;1.0000048834737307;1.0086484155324467;1.0000063264896042
87.721935;1.0769330931649657;0.9830529421460145;0.9128299206580257;-0.43320341564319986;-0.40225670768463373;1.067797888933935;9.999893696802067;0.9365252444235187;0.37460361616064086;1.0297916117936872;1.0000048250673872;1.0086485940554037;1.0000062207717981
87.731935;1.0769332081969432;0.9830528676237847;0.912830061799845;-0.4332034156298399;-0.4022567077107295;1.067797917114074;9.999894067270766;0.9365253895735596;0.3746036789140531;1.029791745341645;1.0000047733590463;1.0086487797896209;1.0000061172538885
87.741935;1.0769333165641573;0.9830527896785719;0.912830207544614;-0.43320341561547726;-0.40225670773610445;1.0677979357416003;9.999894521663272;0.9365255322311542;0.374603742082587;1.0297918772972714;1.000004728893233;1.0086489728047892;1.000006016309793
87.751935;1.0769334185038695;0.9830527084167557;0.9128303581491014;-0.43320341559992637;-0.4022567077606666;1.0677979444334165;9.999895064626449;0.9365256719199858;0.3746038056614927;1.0297920077219969;1.0000046921069348;1.008649172998205;1.000005918199322
87.761935;1.0769335140831096;0.9830526237767853;0.9128305138677761;-0.43320341558304354;-0.4022567077843532;1.0677979429702158;9.99989570035167;0.9365258081783233;0.3746038696613202;1.0297921366406966;1.000004663219709;1.008649380173979;1.0000058230632682
87.771935;1.0769336033914982;0.9830525354968429;0.9128306749284938;-0.4332034155647502;-0.4022567078070976;1.0677979312985333;9.99989643243713;0.9365259406264991;0.3746039341034185;1.0297922639900496;1.0000046422697244;1.0086495941694107;1.0000057309878632
87.781935;1.0769336865970545;0.9830524431787876;0.9128308415396792;-0.4332034155450441;-0.40225670782879497;1.067797909503001;9.999897263556457;0.9365260689742058;0.3746039990175648;1.0297923896604722;1.000004629224765;1.0086498148590475;1.000005642141404
87.791935;1.0769337638883028;0.983052346376992;0.9128310138659965;-0.433203415523999;-0.4022567078493083;1.0677978776720505;9.999898195256586;0.936526192975379;0.3746040644477085;1.0297925136654007;1.0000046240518037;1.0086500421180686;1.0000055568100974
87.801935;1.0769338354520315;0.9830522446823585;0.9128311919348093;-0.4332034155017598;-0.40225670786851353;1.0677978357486584;9.999899227871785;0.9365263123631125;0.3746041304445712;1.0297926362103869;1.0000046267382148;1.0086502758455262;1.0000054752794514
87.811935;1.0769339014867938;0.9830521378216457;0.9128313755421349;-0.43320341547852376;-0.40225670788633966;1.0677977835583623;9.999900360631779;0.9365254268416955;0.3746041970501713;1.0297927575947465;1.000004637292803;1.0086495874641932;1.0000053977197807
87.821935;1.0769339622338592;0.9830520257567278;0.9128315642432939;-0.43320341545451424;-0.40225670790276863;1.067797720946008;9.99990159191498;0.9365255361292698;0.3746042642843681;1.0297928781000498;1.0000046557274351;1.0086498337661858;1.0000053241915081
87.831935;1.0769340179562246;0.9830519087434731;0.9128317574327953;-0.4332034154299478;-0.4022567079178024;1.0677976478506408;9.999902919293797;0.9365256400018261;0.37460433213658006;1.0297929979170162;1.0000046820288775;1.0086500860711416;1.0000052546804878
87.841935;1.0769340688282776;0.9830517873272411;0.9128319544662798;-0.4332034154049941;-0.40225670793143153;1.0677975643625173;9.999904339352996;0.9365257383131204;0.37460440057568883;1.0297931171128363;1.0000047161377819;1.0086503442053185;1.0000051891017825
87.851935;1.0769341148862728;0.9830516622391348;0.912832154758119;-0.4332034153797589;-0.40225670794362306;1.0677974708262485;9.999905847922898;0.9365258309682188;0.3746044695704355;1.0297932356485784;1.000004757928907;1.0086506080519353;1.0000051273008406
87.861935;1.0769341560951187;0.9830515341962082;0.9128323577813712;-0.4332034153543102;-0.40225670795433044;1.0677973679066057;9.999907440710007;0.936525917894488;0.3746045390981426;1.0297933534176495;1.0000048071676233;1.0086508775398169;1.0000050690507931
87.871935;1.0769341924081597;0.9830514037583962;0.9128325629818916;-0.4332034153287153;-0.40225670796352336;1.0677972564982827;9.99990911336989;0.9365259990562027;0.3746046091401367;1.0297934703239517;1.0000048634926872;1.0086511526151176;1.0000050140696548
87.881935;1.0769342237813206;0.9830512713458474;0.9128327697450614;-0.43320341530305667;-0.40225670797120716;1.0677971375240018;9.99991086105996;0.9365260744736046;0.37460467967562794;1.029793586351335;1.0000049265013022;1.0086514332253638;1.0000049620573077
87.891935;1.0769342502132424;0.9830511373289744;0.9128329774810141;-0.43320341527742157;-0.40225670797742374;1.0677970118112388;9.999912678201426;0.9365261442259717;0.37460475068706095;1.0297937015178231;1.00000499584528;1.0086517193673925;1.000004912685222
87.901935;1.0769342718418364;0.9830510021064992;0.912833185684392;-0.43320341525189743;-0.4022567079822603;1.067796880100273;9.999914558746337;0.9365262084539141;0.3746048221705223;1.029793815792096;1.0000050711868607;1.0086520111241069;1.0000048655627511
87.911935;1.0769342890085016;0.9830508661355133;0.9128333938744568;-0.433203415226595;-0.4022567079858599;1.067796743092587;9.99991649707704;0.9365262673275873;0.3746048941249348;1.0297939291125517;1.000005152108412;1.0086523085522385;1.0000048202780452
87.921935;1.0769343022138071;0.9830507298757651;0.9128336015129527;-0.4332034152016627;-0.40225670798841295;1.067796601486123;9.999918489181951;0.9365263209504828;0.3746049665245126;1.0297940414640352;1.000005238212972;1.0086526115058145;1.0000047764715199
87.931935;1.0769343120262473;0.9830505937117949;0.9128338080125978;-0.4332034151772657;-0.40225670799013663;1.0677964559907194;9.999920533239942;0.9365263692857404;0.37460503930214945;1.0297941528995833;1.0000053293310573;1.0086529196150282;1.000004733812415
87.941935;1.0769343190000242;0.9830504579935779;0.9128340128389123;-0.433203415153559;-0.4022567079912464;1.0677963072986356;9.99992262902566;0.9365264121946424;0.3746051123447638;1.029794263504949;1.0000054255088082;1.008653232431379;1.000004691920509
87.951935;1.0769343236381503;0.9830503231439665;0.9128342155658046;-0.4332034151306643;-0.40225670799193364;1.0677961559953988;9.999924776940617;0.9365264495378547;0.37460518549773364;1.0297943733394588;1.0000055268092694;1.0086535495380107;1.000004650351563
87.961935;1.0769343264744795;0.9830501896482688;0.9128344158257107;-0.43320341510865024;-0.40225670799236096;1.0677960025002315;9.99992697801773;0.9365264812589356;0.37460525858658394;1.029794482379115;1.0000056332231202;1.008653870517091;1.0000046086338208
87.971935;1.076934328169052;0.9830500579896878;0.91283461331159;-0.43320341508754184;-0.40225670799266017;1.0677958471066906;9.999929234111088;0.936526507381856;0.37460533144382724;1.0297945905356605;1.0000057446929067;1.008654194857889;1.0000045663279735
87.981935;1.0769343294690887;0.9830499286654395;0.9128348078276025;-0.4332034150673581;-0.4022567079929308;1.0677956900393377;9.99993154688302;0.9365265279114301;0.374605403922384;1.0297946977642571;1.000005861087979;1.0086545219066578;1.0000045231161616
87.991935;1.0769343311498394;0.9830498021900527;0.912834999219453;-0.4332034150481439;-0.40225670799325947;1.0677955314336365;9.999933916432884;0.9365265427744653;0.37460547590594595;1.0297948041572513;1.0000059821634264;1.0086548508829272;1.0000044788824143
88.001935;1.0769343340328579;0.9830496790290938;0.9128351872871519;-0.4332034150299623;-0.40225670799374896;1.0677953712900516;9.999936340854646;0.9365265518851835;0.37460554732039414;1.0297949099491497;1.0000061075739552;1.0086551809456588;1.0000044337180665
88.011935;1.0769343389825536;0.9830495595468658;0.9128353718385203;-0.4332034150128484;-0.4022567079945322;1.06779520947344;9.999938816955613;0.9365265552160449;0.3746056181173202;1.0297950154588178;1.0000062368883802;1.0086555112493363;1.0000043878473703
88.021935;1.0769343468399522;0.983049444014347;0.9128355527508208;-0.4332034149967848;-0.4022567079957732;1.067795045732308;9.99994134130099;0.9365265527864902;0.37460568823379625;1.0297951210237664;1.0000063695904235;1.008655840957172;1.0000043415420723
88.031935;1.0769343583830417;0.9830493326791369;0.9128357299313568;-0.4332034149817183;-0.4022567079976621;1.0677948797597265;9.999943910299397;0.9365265446420785;0.3746057575693623;1.0297952269406725;1.000006505105773;1.0086561692756515;1.000004295035861
88.041935;1.076934374355279;0.9830492258444292;0.912835903266436;-0.4332034149675855;-0.40225670800040525;1.0677947112935429;9.999946520028908;0.936526530899137;0.3746058259943082;1.0297953334634649;1.0000066428371006;1.0086564955274437;1.0000042484770506
88.051935;1.076934395488434;0.983049123876476;0.9128360726136119;-0.43320341495432046;-0.4022567080042109;1.067794540126107;9.999949167149058;0.9365265118123923;0.37460589337457634;1.0297954408893888;1.000006782211631;1.0086568191901066;1.0000042019912034
88.061935;1.0769344224431872;0.9830490271483563;0.9128362378180489;-0.43320341494184267;-0.4022567080092719;1.0677943660463085;9.999951849667026;0.9365264877459186;0.3746049595924627;1.0297955495799638;1.0000069227353778;1.0086567685168573;1.0000041557401254
88.071935;1.0769344557063545;0.9830489359685323;0.9128363987278898;-0.4332034149300484;-0.40225670801574726;1.067794188850778;9.999954566383897;0.9365264590451458;0.37460502454385725;1.0297956598251532;1.0000070639759198;1.0086570861255035;1.0000041098656889
88.081935;1.0769344955482167;0.983048850517709;0.9128365551832442;-0.4332034149188221;-0.4022567080237571;1.0677940083849091;9.999957316300424;0.9365264259600635;0.3746050881092658;1.0297957717351118;1.0000072054948852;1.0086574006678537;1.0000040644186505
88.091935;1.0769345420537093;0.9830487708430327;0.9128367069863356;-0.4332034149080592;-0.4022567080333824;1.0677938245378766;9.99996009848254;0.9365263886778808;0.37460515013500334;1.0297958852855764;1.0000073468220405;1.008657712384841;1.0000040193522106
88.101935;1.0769345951772311;0.983048696934611;0.9128368539025467;-0.4332034148976802;-0.40225670804465646;1.067793637198145;9.999962911797569;0.9365263473459079;0.37460521046042317;1.0297960003938909;1.0000074874482596;1.0086580217918677;1.0000039745620217
88.111935;1.076934654773086;0.98304862881192;0.9128369957249401;-0.433203414887622;-0.4022567080575707;1.0677934462107348;9.999965755307638;0.9365263020309945;0.3746052689621346;1.0297961169574112;1.000007626766442;1.0086583296847815;1.0000039299739591
88.121935;1.0769347206138011;0.9830485665494285;0.9128371323336326;-0.433203414877819;-0.40225670807210684;1.0677932514331159;9.999968629371848;0.9365262527383345;0.37460532556159837;1.0297962348972007;1.0000077640417588;1.0086586369727648;1.0000038855989675
88.131935;1.076934792469659;0.9830485102414093;0.9128372636344908;-0.43320341486819863;-0.4022567080882585;1.0677930528786665;9.999971536094032;0.9365261994927001;0.37460538020192374;1.0297963542053234;1.0000078985287122;1.0086589445020098;1.0000038414541346
88.141935;1.0769348701611972;0.9830484599108821;0.9128373893825048;-0.4332034148586884;-0.4022567081060188;1.0677928508060448;9.999974479110366;0.9365261423467885;0.37460543284014386;1.0297964750190898;1.0000080296113532;1.0086592529821892;1.0000037974524383
88.151935;1.0769349534737431;0.9830484154271473;0.9128375090727643;-0.4332034148492221;-0.4022567081253661;1.0677926456895648;9.999977463310154;0.936526081360279;0.3746054834518051;1.0297965976728807;1.0000081568066106;1.0086595629895236;1.0000037534111919
88.161935;1.0769350420972406;0.9830483765290032;0.9128376220378143;-0.4332034148397497;-0.4022567081462801;1.0677924381229764;9.999980494307648;0.9365260166360455;0.37460553201843083;1.0297967226097808;1.0000082797167218;1.0086598749639626;1.0000037091705563
88.171935;1.07693513571652;0.983048342899854;0.9128377276406926;-0.43320341483025715;-0.40225670816877085;1.0677922287316997;9.999983577454351;0.9365259483587576;0.3746055785214618;1.0297968502368209;1.0000083980314094;1.008660189143869;1.0000036647202122
88.181935;1.0769352341000924;0.9830483142417775;0.9128378254009677;-0.4332034148207647;-0.40225670819288206;1.0677920181058103;9.999986716680134;0.9365258768216923;0.374605622958071;1.0297969808377614;1.0000085114934372;1.0086605055550526;1.0000036202309555
88.191935;1.0769353371032724;0.9830482903637288;0.9128379150275431;-0.4332034148112896;-0.40225670821866516;1.0677918067680408;9.999989914335739;0.9365258024370832;0.37460566535024037;1.0297971145188956;1.0000086198197575;1.0086608241403079;1.0000035759590695
88.201935;1.076935444687196;0.9830482712162658;0.9128379963708025;-0.4332034148018148;-0.4022567082461522;1.0677915952014;9.999993172025404;0.9365257256780687;0.3746057057428667;1.0297972512334816;1.0000087227044427;1.008661144881331;1.0000035321034433
88.211935;1.0769355569290324;0.9830482568848243;0.9128380693275185;-0.4332034147922947;-0.4022567082753501;1.067791383895476;9.999996490547726;0.9365256469822765;0.3746057441968622;1.0297973908812377;1.0000088198502424;1.0086614678050871;1.0000034887201448
88.221935;1.076935673929634;0.9830482475753602;0.912838133783498;-0.43320341478267765;-0.4022567083062355;1.0677911733671095;9.999999869047263;0.9365255666915334;0.37460578077037304;1.029797533339145;1.0000089109216383;1.0086617929388304;1.0000034457240197
88.231935;1.0769357957211747;0.9830482435190828;0.912838189621795;-0.4332034147729173;-0.4022567083387407;1.0677909641508412;10.000003305043817;0.9365254850728825;0.3746058154978618;1.0297976784211218;1.0000089955106153;1.0086621202618975;1.0000034029551699
88.241935;1.0769359222570642;0.9830482448704575;0.912838236756877;-0.43320341476296237;-0.4022567083727619;1.0677907567832106;10.000006795317676;0.9365254023756702;0.3746058483879671;1.029797825829422;1.0000090732071072;1.0086624496206222;1.0000033602602063
88.251935;1.0769360534307644;0.983048251711645;0.9128382751782891;-0.43320341475273144;-0.40225670840818395;1.0677905518110842;10.000010336747057;0.9365253188464637;0.3746058794415534;1.029797975100519;1.0000091436827137;1.0086627805925494;1.0000033175218417
88.261935;1.0769361891263656;0.9830482640678163;0.9128383049910703;-0.4332034147421048;-0.402256708444884;1.0677903498081143;10.000013926680285;0.9365252347214755;0.37460590866169285;1.0297981256304793;1.000009206679067;1.0086631124102852;1.0000032746397136
88.271935;1.076936329260474;0.9830482818480969;0.9128383264217114;-0.4332034147309502;-0.402256708482726;1.067790151338358;10.000017563137073;0.9365251502418285;0.3746059360432859;1.0297982768035123;1.0000092619635619;1.0086634440328128;1.0000032315346818
88.281935;1.0769364737519789;0.9830483047898598;0.9128383397898172;-0.43320341471913887;-0.4022567085215652;1.0677899568857219;10.000021245279875;0.9365250656764967;0.3746059615705611;1.0297984281076753;1.000009309339302;1.0086637742848221;1.0000031881881624
88.291935;1.0769366224978305;0.9830483324831584;0.9128383454661035;-0.43320341470654206;-0.4022567085612536;1.0677897668448446;10.000024973574872;0.9365249812909251;0.3746059852353251;1.029798579189331;1.0000093486693131;1.0086641019629512;1.0000031446630022
88.301935;1.0769367753902848;0.9830483644257185;0.9128383438415291;-0.4332034146930366;-0.402256708601647;1.0677895815609908;10.000028748826121;0.9365248972841027;0.37460600705077846;1.029798729880577;1.0000093798629477;1.0086644259130113;1.0000031010879473
88.311935;1.0769369322978244;0.9830484000496532;0.9128383353502721;-0.4332034146785033;-0.40225670864262447;1.0677894013682692;10.000032570566416;0.9365248138071539;0.3746060270499361;1.0297988802047118;1.0000094028297122;1.0086647450946218;1.000003057616311
88.321935;1.0769370930080693;0.983048438771549;0.9128383204954861;-0.43320341466280937;-0.40225670868410957;1.067789226644094;10.000036436405972;0.9365247310595821;0.37460604528507824;1.0297990303299254;1.0000094174789664;1.0086650585647288;1.0000030143758458
88.331935;1.0769372571940308;0.9830484800667479;0.9128382997687802;-0.4332034146458199;-0.40225670872606883;1.0677890578485956;10.000040342958231;0.9365246493223319;0.37460606183481576;1.029799180486917;1.0000094238466979;1.0086653653856783;1.000002971415511
88.341935;1.0769374243671015;0.9830485234643729;0.9128382735372017;-0.43320341462743245;-0.40225670876849196;1.0677888955099277;10.000044286583808;0.9365245688419951;0.3746060768140249;1.029799330906433;1.0000094222097613;1.0086656646028636;1.000002928674577
88.351935;1.0769375938098815;0.9830485684794239;0.9128382420585301;-0.4332034146075761;-0.40225670881137776;1.0677887401852797;10.000048262680291;0.936524489683019;0.3746060903806771;1.0297994817757512;1.0000094130333068;1.0086659553471793;1.0000028860465333
88.361935;1.0769377646579739;0.9830486145826168;0.9128382055990982;-0.43320341458618694;-0.4022567088547283;1.067788592409233;10.000052264966614;0.9365244117081719;0.3746061027296481;1.029799633192302;1.0000093968929422;1.0086662369516786;1.0000028434862287
88.371935;1.0769379361290792;0.9830486612015231;0.9128381645056729;-0.433203414563197;-0.40225670889854187;1.0677884526568273;10.00005628623932;0.936524334653397;0.3746061140697823;1.0297997851545422;1.0000093744702825;1.0086665089663016;1.0000028010251132
88.381935;1.0769381076323346;0.9830487077302866;0.9128381191783908;-0.4332034145385324;-0.40225670894280047;1.067788321339234;10.000060319879132;0.9365242581807048;0.37460612459774034;1.0297999376184688;1.0000093465257316;1.008666771067638;1.0000027587116007
88.391935;1.07693827872242;0.9830487535906284;0.9128380700084615;-0.4332034145121139;-0.4022567089874579;1.0677881987584852;10.000064360569098;0.9365241818998042;0.3746061344886681;1.0298000905583844;1.0000093138524573;1.0086670229849413;1.0000027165641165
88.401935;1.0769384490796068;0.9830487983238998;0.9128380173314045;-0.43320341448387506;-0.4022567090324336;1.0677880850667176;10.000068403853986;0.9365241053899085;0.37460614389516467;1.0298002439651393;1.000009277255289;1.008667264550976;1.0000026745814456
88.411935;1.0769386184779612;0.9830488416214782;0.9128379613847639;-0.433203414453788;-0.40225670907760114;1.0677879803118338;10.00007244552912;0.9365240282191227;0.3746061529355609;1.02980039779224;1.000009237503481;1.00866749578576;1.0000026327934122
88.421935;1.0769387866810785;0.9830488832770876;0.9128379023019296;-0.43320341442186133;-0.40225670912277983;1.0677878844504596;10.000076481858216;0.9365239499760515;0.37460616169577193;1.0298005518971292;1.000009195271942;1.008667716830549;1.0000025912681982
88.431935;1.076938953423303;0.9830489231240427;0.9128378402010254;-0.4332034143881068;-0.40225670916774575;1.0677877973232348;10.000080509994422;0.9365238703179715;0.3746061702610398;1.0298007059971674;1.00000915117823;1.008667927737891;1.0000025500776664
88.441935;1.0769391185139612;0.9830489610022414;0.9128377752758408;-0.43320341435252424;-0.4022567092122488;1.0677877187026952;10.000084527477865;0.9365237889856814;0.3746061787399654;1.0298008596708927;1.0000091058858624;1.0086681283151098;1.0000025092863312
88.451935;1.0769392818870134;0.9830489967565983;0.9128377077841131;-0.43320341431511805;-0.402256709256037;1.0677876483388202;10.000088531307604;0.9365237057363485;0.37460618726832096;1.0298010124182697;1.0000090601241225;1.0086683181506766;1.0000024689594513
88.461935;1.0769394435187785;0.9830490302058232;0.9128376380322977;-0.4332034142759045;-0.40225670929888585;1.0677875859505317;10.000092517560704;0.936523620294809;0.3746061960105438;1.0298011636875428;1.0000090146238516;1.0086684967441149;1.000002429195232
88.471935;1.0769396033329632;0.9830490610321102;0.9128375664056848;-0.433203414234902;-0.40225670934061136;1.0677875311914076;10.000096481942713;0.9365235324749709;0.37460620514399695;1.0298013128365686;1.0000089700490675;1.0086686636023081;1.0000023901822142
88.481935;1.0769397612206248;0.9830490887293637;0.9128374933327593;-0.43320341419214037;-0.4022567093810661;1.0677874835755667;10.00010042074244;0.9365234423292114;0.37460621483294243;1.0298014591006315;1.0000089269277872;1.0086688182960892;1.0000023522019033
88.491935;1.0769399171167124;0.983049112753559;0.9128374191986438;-0.43320341414767966;-0.40225670942013236;1.0677874424516838;10.000104331064255;0.9365233501398634;0.37460622522560405;1.0298016015813567;1.0000088856149425;1.0086689605275572;1.0000023155541031
88.501935;1.0769400709835297;0.9830491327029179;0.9128373443140189;-0.4332034141016132;-0.40225670945771247;1.0677874071185802;10.00010821068135;0.936523256362775;0.37460623645317165;1.0298017392844103;1.000008846320485;1.0086690901740576;1.000002280481705
88.511935;1.0769402227730187;0.9830491483580716;0.9128372689406345;-0.43320341405407475;-0.40225670949372716;1.0677873769566322;10.000112058021573;0.9365231616013883;0.37460624861011843;1.0298018712488415;1.0000088091433925;1.008669207279925;1.0000022471593044
88.521935;1.076940372525267;0.9830491597173471;0.9128371933317426;-0.4332034140052495;-0.40225670952812553;1.0677873514279497;10.000115871479291;0.9365230665515618;0.37460626174576594;1.0298019966625886;1.0000087740662342;1.008669312030156;1.0000022157685016
88.531935;1.0769405204746123;0.9830491670782022;0.9128371177515341;-0.4332034139553598;-0.4022567095608833;1.0677873300271468;10.000119648332156;0.9365229719258055;0.37460627587919776;1.0298021148589178;1.000008740961458;1.0086694047086384;1.0000021866079034
