time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
88.541935;1.0769406669862502;0.983049170990159;0.912837042463734;-0.43320341390463607;-0.4022567095919796;1.067787312302571;10.000123384475845;0.936522878406519;0.3746062910223991;1.029802225274553;1.0000087096406178;1.0086694856119143;1.000002160143821
88.551935;1.0769408124259638;0.9830491720541121;0.9128369677288095;-0.4332034138532905;-0.4022567096213771;1.067787297896714;10.000127075041357;0.9365227866450565;0.37460630719551263;1.029802327423489;1.0000086799013106;1.0086695549607445;1.0000021369666707
88.561935;1.0769409571166972;0.9830491707427799;0.9128368938191801;-0.43320341380148103;-0.40225670964903;1.0677872865692293;10.000130715065685;0.9365226972602407;0.37460632441404224;1.0298024208662047;1.0000086515886075;1.0086696128898804;1.000002117710108
88.571935;1.0769411013453203;0.983049167346092;0.9128368210274449;-0.43320341374929067;-0.40225670967489513;1.0677872782232525;10.000134299375052;0.936522610771117;0.3746063426552307;1.029802505219596;1.0000086246664897;1.008669659522696;1.000002103023335
88.581935;1.0769412453342715;0.9830491620291314;0.9128367496639498;-0.4332034136967599;-0.40225670969892435;1.067787272872884;10.000137821781102;0.936522527531439;0.37460636183633644;1.0298025801895225;1.000008599173473;1.0086696951118561;1.0000020935476681
88.591935;1.0769413891902704;0.9830491549363367;0.9128366800558847;-0.43320341364394127;-0.4022567097210641;1.0677872705803877;10.00014127494064;0.9365224477867999;0.3746063818185337;1.0298026455605385;1.0000085750802108;1.0086697201749586;1.000002089780211
88.601935;1.0769415329029108;0.9830491462623137;0.9128366125476723;-0.43320341359092734;-0.40225670974128414;1.0677872714674184;10.000144651449943;0.9365223717903012;0.3746064024336738;1.0298027011981368;1.0000085522347724;1.0086697354777951;1.0000020919271513
88.611935;1.0769416764204123;0.9830491362431526;0.9128365474822777;-0.4332034135378616;-0.40225670975961203;1.0677872757540392;10.000147944886098;0.9365222998376138;0.3746064235156563;1.0298027471212017;1.0000085304219517;1.008669741878334;1.0000020999291213
88.621935;1.0769418196825855;0.983049125063863;0.9128364851766817;-0.43320341348493957;-0.40225670977614075;1.0677872837551041;10.000151149980054;0.9365222322312544;0.3746064449080343;1.0298027835264882;1.000008509405586;1.0086697402048161;1.0000021136236263
88.631935;1.0769419625614227;0.9830491127821873;0.9128364259123943;-0.43320341343237756;-0.4022567097910003;1.0677872958423464;10.000154262689389;0.9365221692786276;0.3746064664558167;1.0298028106714;1.0000084889252563;1.0086697312270922;1.0000021328712572
88.641935;1.0769421048781742;0.9830490993830551;0.9128363699404186;-0.4332034133803629;-0.4022567098043229;1.0677873123769803;10.000157280388386;0.9365221113459713;0.3746064880077404;1.0298028287632621;1.0000084686961281;1.0086697156845645;1.0000021575340072
88.651935;1.0769422465147873;0.9830490849159577;0.9128363175188968;-0.43320341332903334;-0.40225670981623685;1.0677873336443302;10.000160201426707;0.9365220588602162;0.3746065094198647;1.0298028379635862;1.0000084484193752;1.008669694328252;1.000002187375217
88.661935;1.0769423874411457;0.9830490695781435;0.9128362689495098;-0.4332034132784928;-0.40225670982686995;1.0677873598487508;10.00016302416391;0.9365220122175728;0.37460653055143706;1.029802838396246;1.0000084277708392;1.0086696679245168;1.0000022220323543
88.671935;1.0769425276235127;0.9830490536734262;0.9128362245625512;-0.4332034132288302;-0.4022567098363311;1.06778739112414;10.000165746384349;0.9365219717126823;0.3746065512702469;1.0298028300843272;1.0000084063162302;1.0086696372390773;1.0000022610692276
88.681935;1.0769426669346773;0.9830490375070314;0.9128361846813493;-0.43320341318011374;-0.40225670984469086;1.0677874274902266;10.000168365597379;0.9365219375452741;0.3746065714593035;1.029802812895066;1.0000083834340698;1.0086696029870255;1.000002304050679
88.691935;1.07694280519264;0.9830490213142077;0.9128361496108416;-0.4332034131323593;-0.4022567098519943;1.067787468852873;10.000170879931197;0.936521909857377;0.37460659100574584;1.0298027865742319;1.000008358392356;1.0086695657160463;1.0000023506305602
88.701935;1.0769429422967014;0.9830490052380396;0.9128361196340842;-0.43320341308551585;-0.4022567098582905;1.0677875151177216;10.00017328900029;0.9365218887701765;0.3746066097961622;1.0298027508537282;1.000008330522564;1.0086695257344724;1.000002400604173
88.711935;1.0769430782688059;0.9830489893368115;0.9128360949636021;-0.4332034130394866;-0.40225670986364315;1.0677875662643646;10.000175594220465;0.936521874365976;0.3746066277422331;1.0298027055819015;1.000008299321453;1.0086694831599736;1.0000024539054944
88.721935;1.076943213143475;0.9830489736157098;0.9128360756677318;-0.43320341299414905;-0.40225670986810824;1.067787622278839;10.000177798270528;0.9365218666112352;0.3746066448107332;1.0298026508198765;1.0000082644230897;1.0086694380343775;1.0000025105761214
88.731935;1.076943346893712;0.9830489580848157;0.9128360616413874;-0.43320341294935294;-0.4022567098717001;1.0677876830390427;10.000179904308093;0.9365218653573136;0.374606661029086;1.0298025868408258;1.0000082255065463;1.0086693904198119;1.0000025706850293
88.741935;1.0769434795358952;0.9830489428125528;0.9128360526411845;-0.4332034129049172;-0.40225670987439316;1.0677877482362805;10.000181915800647;0.9365218704370015;0.3746066764776578;1.0298025140358382;1.0000081822111828;1.0086693404183933;1.0000026342233372
88.751935;1.07694361125241;0.983048927924163;0.9128360483633159;-0.4332034128606392;-0.40225670987616713;1.0677878173455433;10.000183836506844;0.9365218817283465;0.37460669127783;1.0298024328198156;1.000008134124869;1.0086692881339179;1.0000027010476713
88.761935;1.0769437423448458;0.9830489135896022;0.9128360484991322;-0.4332034128163114;-0.402256709877049;1.067787889628332;10.000185669679137;0.9365218991769468;0.37460670556577275;1.0298023436235204;1.000008080862135;1.0086692336351186;1.0000027708845043
88.771935;1.0769438731119498;0.9830489000534246;0.9128360527220911;-0.43320341277174795;-0.4022567098771278;1.0677879641279873;10.000187417405092;0.9365219228267648;0.3746067194545627;1.0298022469292056;1.0000080221437826;1.0086691769641192;1.0000028433875536
88.781935;1.0769440037808018;0.9830488876677478;0.9128360606324925;-0.4332034127268074;-0.4022567098765392;1.0677880397056478;10.000189081475666;0.936521952826151;0.3746067330075621;1.029802143268816;1.0000079578272303;1.0086691181609317;1.0000029182123622
88.791935;1.0769441344703423;0.9830488769424188;0.912836071681383;-0.4332034126813903;-0.40225670987542933;1.0677881151743691;10.000190664567532;0.9365219893401596;0.37460674624909884;1.0298020331999431;1.0000078878594856;1.0086690572598098;1.0000029950363807
88.801935;1.0769442651550292;0.9830488686281311;0.9128360850903438;-0.43320341263542883;-0.402256709873929;1.067788189422994;10.000192170239954;0.9365220324163293;0.3746067591888568;1.0298019173147799;1.000007812179936;1.0086689942436216;1.0000030735507313
88.811935;1.0769443956515157;0.983048863697633;0.9128360998449951;-0.4332034125888999;-0.4022567098721494;1.0677882614229681;10.000193602543751;0.9365220819809617;0.3746067718218337;1.029801796308386;1.0000077307370847;1.0086689289626516;1.0000031534612246
88.821935;1.076944525572499;0.9830488631690786;0.9128361148156877;-0.4332034125418256;-0.40225670987018014;1.06778833019392;10.000194965711927;0.9365221379471981;0.3746067841216213;1.0298016710378943;1.0000076435967404;1.0086688611307464;1.0000032344730068
88.831935;1.0769446542248131;0.9830488679426188;0.9128361288989293;-0.4332034124942335;-0.40225670986807716;1.0677883948451812;10.00019626327799;0.9365222002166885;0.3746067960314383;1.0298015424853662;1.000007550963925;1.008668790441197;1.0000033163053614
88.841935;1.0769447806789063;0.9830488787482654;0.9128361410369871;-0.43320341244611954;-0.4022567098658645;1.067788454628922;10.000197497248584;0.9365222685603132;0.37460680744435176;1.0298014116635683;1.0000074531221619;1.008668716679294;1.000003398739769
88.851935;1.0769449040542387;0.983048896133024;0.912836150157882;-0.4332034123974574;-0.40225670986356166;1.067788508886056;10.000198668451917;0.9365223425555037;0.37460681820496666;1.0298012795250457;1.0000073503527838;1.0086686397513256;1.0000034816128398
88.861935;1.0769450237094473;0.9830489204793184;0.9128361551781297;-0.4332034123482403;-0.4022567098612034;1.0677885569929364;10.000199777460134;0.9365224216656769;0.37460682812964397;1.0298011469003572;1.0000072428611986;1.0086685596206801;1.0000035647786798
88.871935;1.0769451392199805;0.98304895208166;0.9128361550905301;-0.4332034122985221;-0.4022567098588262;1.0677885984101796;10.000200824675451;0.9365225053701405;0.3746068370112028;1.0298010145114076;1.000007130760864;1.0086684762142666;1.000003648111624
88.881935;1.0769452502855088;0.9830489911977055;0.9128361490350387;-0.4332034122484281;-0.40225670985645956;1.0677886326989001;10.000201809672314;0.9365225931944727;0.37460684463194555;1.029800883038192;1.0000070141062523;1.0086683893922053;1.0000037315120405
88.891935;1.0769453566782365;0.9830490380257402;0.9128361362801711;-0.4332034121981263;-0.4022567098541433;1.0677886594596147;10.000202731112749;0.9365226846212797;0.37460685080710365;1.0298007531622957;1.0000068929135948;1.008668298969756;1.0000038148752486
88.901935;1.0769454582670737;0.9830490927080563;0.912836116143424;-0.4332034121477871;-0.4022567098519234;1.06778867832406;10.000203587208679;0.9365227790173237;0.37460685541071254;1.0298006255678074;1.0000067671588295;1.0086682047194169;1.0000038980592512
88.911935;1.076945555074131;0.9830491554087804;0.9128360879543209;-0.4332034120975759;-0.4022567098498163;1.0677886890073696;10.000204375697114;0.936522875692598;0.3746068583595823;1.029800500947116;1.0000066367592357;1.0086681063333993;1.00000398091049
88.921935;1.076945647299119;0.9830491451414978;0.9128359756872205;-0.433201618999338;-0.4022550448892731;1.0677886913117198;10.00020509358483;0.9365229740323386;0.37460685960056794;1.029800380067746;1.0000065015033934;1.008668003386666;1.0000040633240368
88.931935;1.0769457352702678;0.9830492247391293;0.9128359297850073;-0.43320161894993686;-0.4022550448872849;1.067788685081454;10.00020573743326;0.9365230735173811;0.37460685912510033;1.0298002638406474;1.0000063609644545;1.0086678953535293;1.0000041452208874
88.941935;1.0769458193316044;0.9830493133270525;0.9128358744791604;-0.43320161890123754;-0.4022550448852493;1.0677886701822106;10.00020630377431;0.9365231735918165;0.3746068569808707;1.0298001532584635;1.0000062145074182;1.0086677816833562;1.0000042264697897
88.951935;1.0769458997694963;0.9830494111597756;0.9128358094390118;-0.43320161885341796;-0.4022550448830721;1.0677886464946935;10.000206788986628;0.9365232736074571;0.37460685326217025;1.0298000492085808;1.0000060613875723;1.0086676618582333;1.000004306883244
88.961935;1.076945976824823;0.9830495182880602;0.9128357343095774;-0.43320161880662156;-0.4022550448806735;1.0677886139120807;10.000207188900196;0.9365233729462892;0.3746068480989858;1.0297999523303605;1.0000059008529125;1.0086675354192334;1.0000043862629084
88.971935;1.0769460507478397;0.9830496345380395;0.9128356487492796;-0.4332016187609681;-0.4022550448780118;1.0677885723753933;10.000207498708104;0.9365234711062427;0.37460684165676117;1.029799863057708;1.0000057322434137;1.008667402035263;1.0000044644412558
88.981935;1.0769461218343894;0.9830497595272019;0.9128355524354252;-0.43320161871656493;-0.40225504487507396;1.0677885218945242;10.000207713307812;0.9365235676271559;0.374606834139001;1.0297997817544713;1.0000055550931333;1.008667261559036;1.0000045413320529
88.991935;1.0769461903899604;0.9830498927130105;0.9128354450535033;-0.4332016186735117;-0.40225504487184305;1.0677884625078433;10.000207827790094;0.936523661972137;0.3746068257910098;1.029799708783908;1.0000053691405582;1.0086671139743053;1.0000046169425978
89.001935;1.0769462566862142;0.9830500334616323;0.912835326347238;-0.43320161863192513;-0.4022550448682725;1.0677883942827193;10.000207837886594;0.9365237535094699;0.3746068168918737;1.029799644535379;1.0000051742060672;1.0086669592997621;1.0000046913192138
89.011935;1.0769463209598718;0.9830501811199162;0.9128351961928506;-0.43320161859195616;-0.4022550448642884;1.0677883173771072;10.000207740120597;0.9365238416080934;0.3746068077188107;1.0297995894342615;1.0000049700689304;1.0086667975477877;1.0000047645113934
89.021935;1.07694638340455;0.9830503350886711;0.9128350546370132;-0.43320161855376194;-0.40225504485981456;1.0677882320170482;10.000207531504566;0.9365239257375746;0.3746067985247453;1.0297995438818657;1.0000047564529073;1.0086666287130006;1.0000048365876713
89.031935;1.0769464441711705;0.983050494859942;0.9128349019093784;-0.43320161851746936;-0.40225504485480196;1.0677881383762007;10.000207209391515;0.9365240054860754;0.3746067895728815;1.0297995081704898;1.0000045330801206;1.0086664527197136;1.0000049076158226
89.041935;1.0769465033949432;0.9830506599815259;0.9128347383877233;-0.4332016184831709;-0.4022550448492536;1.0677880364968275;10.000206771754128;0.9365240805060795;0.3746067811738322;1.0297994824658498;1.0000042997285974;1.0086662693682378;1.0000049775907045
89.051935;1.0769465612391678;0.9830508299934868;0.9128345645070299;-0.4332016184509377;-0.402255044843235;1.0677879263251526;10.000206217375261;0.9365241504694051;0.3746067736602386;1.02979946682247;1.0000040562875965;1.0086660783908161;1.000005046449766
89.061935;1.0769466179530705;0.983051004436894;0.9128343807046956;-0.4332016184208385;-0.4022550448368484;1.0677878078031107;10.000205545907605;0.9365242150697283;0.37460676732298087;1.0297994611490897;1.0000038028111748;1.0086658796053856;1.000005114207804
89.071935;1.0769466738778277;0.9830511829193755;0.9128341874450607;-0.4332016183929626;-0.4022550448301848;1.0677876809121114;10.000204758192234;0.9365242740163618;0.3746067623609656;1.029799465210842;1.0000035395589921;1.0086656730312014;1.0000051809846986
89.081935;1.0769467293980288;0.9830513651157907;0.9128339852679174;-0.4332016183674194;-0.40225504482329066;1.067787545630533;10.000203856510277;0.9365243269905655;0.3746067588759242;1.0297994787466593;1.0000032670043277;1.008665458874272;1.0000052468700271
89.091935;1.0769467848981216;0.9830515507064916;0.9128337748060018;-0.4332016183443153;-0.40225504481616736;1.0677874018773417;10.000202844239714;0.9365243736425589;0.37460675690466655;1.0297995015306636;1.000002985788655;1.0086652374517038;1.0000053118510173
89.101935;1.0769468407279414;0.9830517393287327;0.9128335567380226;-0.4332016183237463;-0.4022550448088034;1.067787249565451;10.000201725508438;0.9365244136420445;0.37460675644016106;1.029799533312267;1.0000026966701638;1.0086650091778546;1.0000053758603396
89.111935;1.0769468972158704;0.98305193055957;0.9128333317388067;-0.4332016183058086;-0.40225504480120766;1.0677870887356882;10.000200505269754;0.9365244466740479;0.37460675742730215;1.02979957380573;1.0000024005064894;1.008664774561573;1.0000054388302302
89.121935;1.0769469547297446;0.9830521239307813;0.9128331004989587;-0.4332016182906034;-0.40225504479340923;1.0677869195755674;10.000199188953955;0.9365244724130228;0.3746067597708295;1.0297996227367383;1.0000020982673918;1.0086645341590836;1.0000055007132482
89.131935;1.0769470136805586;0.9830523189759465;0.9128328637407985;-0.43320161827822345;-0.40225504478542856;1.0677867422996423;10.000197781638832;0.9365244905463923;0.3746067633739742;1.0297996798366198;1.0000017911087125;1.0086642885958665;1.0000055614981795
89.141935;1.0769470744454395;0.9830525153046716;0.9128326221687463;-0.43320161826873804;-0.40225504477726304;1.0677865570580278;10.000196287896753;0.9365245007971388;0.3746067681813153;1.0297997448120342;1.0000014804321045;1.0086640386516341;1.0000056212356223
89.151935;1.0769471372916246;0.983052712638871;0.9128323764125331;-0.4332016182621947;-0.4022550447688962;1.0677863639429002;10.00019471239798;0.9365245029532684;0.3746067741912045;1.029799817354413;1.000001167784371;1.0086637852598102;1.000005680045462
89.161935;1.0769472023486282;0.9830529107881595;0.9128321270386982;-0.43320161825863496;-0.4022550447603134;1.067786163082399;10.000193060154118;0.9365244969066974;0.3746067814420182;1.029799897185464;1.00000085468334;1.0086635293832713;1.0000057381185612
89.171935;1.0769472695978044;0.9830531096524604;0.9128318746280775;-0.4332016182581159;-0.4022550447515136;1.0677859547444692;10.00019133595571;0.9365244826384715;0.3746067899982042;1.0297999840833987;1.0000005425473535;1.0086632718935626;1.000005795695029
89.181935;1.0769473388370907;0.9830533092283251;0.9128316198243379;-0.43320161826071407;-0.40225504474250223;1.0677857393086845;10.000189543496717;0.9365244601524534;0.3746067999393907;1.029800077872132;1.0000002326798008;1.008663013611902;1.0000058529654046
89.191935;1.0769474096561693;0.9830535095307368;0.912831363293285;-0.4332016182664996;-0.40225504473327045;1.0677855171392343;10.00018768467899;0.9365244294364611;0.37460681134892904;1.0298001784179407;0.9999999262248981;1.0086627554083947;1.000005910012349
89.201935;1.076947481487182;0.9830537105068295;0.9128311056570505;-0.4332016182754992;-0.4022550447237923;1.0677852885445045;10.000185759608275;0.9365243905228178;0.3746068243049855;1.029800285598088;0.9999996241550557;1.0086624981623427;1.0000059668957437
89.211935;1.0769475537385635;0.9830539120394884;0.9128308474559562;-0.4332016182876645;-0.4022550447140453;1.067785053869845;10.00018376761732;0.9365243436147068;0.3746068388707373;1.0298003992153486;0.9999993273060724;1.008662242663451;1.0000060237396307
89.221935;1.076947625944313;0.9830541139415871;0.9128305891028444;-0.4332016183028636;-0.4022550447040247;1.0677848135566903;10.000181708611178;0.9365242891574218;0.3746068550875869;1.0298005189772548;0.9999990363943221;1.0086619895388849;1.000006080699966
89.231935;1.0769476978077415;0.9830543158740215;0.9128303308688551;-0.4332016183209106;-0.40225504469373996;1.067784568053897;10.000179583592633;0.93652422779027;0.37460687298799583;1.0298006445708934;0.9999987520046916;1.0086617391975616;1.0000061378866607
89.241935;1.0769477691019145;0.9830545173382075;0.9128300729581253;-0.4332016183415987;-0.40225504468319406;1.0677843177401105;10.000177394304368;0.936524160247453;0.3746068926238829;1.029800775720898;0.9999984746055401;1.0086614918743364;1.0000061953338346
89.251935;1.076947839545379;0.9830547177673336;0.9128298155771956;-0.43320161836470206;-0.4022550446723589;1.067784062981232;10.00017514293139;0.9365240872896745;0.3746069140754274;1.029800912210954;0.9999982045893118;1.0086612477362964;1.0000062529952782
89.261935;1.0769479087649836;0.9830549165830466;0.9128295589342444;-0.43320161838998267;-0.4022550446611742;1.0677838041768166;10.00017283244084;0.9365240096447256;0.3746069374251301;1.0298010539166305;0.9999979422799096;1.0086610069167647;1.0000063107066255
89.271935;1.0769479763286915;0.983055113198703;0.9128293031961605;-0.4332016184172255;-0.4022550446495669;1.067783541704925;10.000170467172598;0.936523927968867;0.37460696273162586;1.0298012008145438;0.9999976879433532;1.0086607695247198;1.0000063681692022
89.281935;1.0769480417591988;0.9830553069975017;0.9128290484284657;-0.4332016184462661;-0.4022550446374614;1.0677832758428303;10.000168052938367;0.9365238429021702;0.3746069900282666;1.0298013529130972;0.9999974418740173;1.0086605357142022;1.0000064250590548
89.291935;1.0769481044703344;0.983055497345397;0.9128287945858026;-0.43320161847698463;-0.40225504462478967;1.0677830067450864;10.000165596493684;0.9365237551138612;0.37460701933329454;1.0298015101530347;0.9999972044816935;1.008660305728683;1.000006481212095
89.301935;1.0769481637212246;0.9830556836705446;0.9128285415688474;-0.43320161850928735;-0.40225504461151124;1.0677827345142383;10.000163104617677;0.9365236652305003;0.37460705065987604;1.029801672359101;0.9999969762497418;1.008660079857736;1.000006536683651
89.311935;1.0769482186986197;0.9830558655101095;0.9128282893077416;-0.4332016185430974;-0.40225504459762257;1.067782459275111;10.000160583053429;0.9365235738092775;0.3746070840148638;1.0298018392264625;0.9999967576323057;1.008659858390808;1.0000065916108951
89.321935;1.076948268625853;0.9830560424746706;0.9128280378680401;-0.4332016185783512;-0.40225504458316;1.067782181166719;10.000158036258636;0.9365234814134243;0.3746071193709304;1.029802010284648;0.9999965490220782;1.0086596416165061;1.000006646046662
89.331935;1.076948312801536;0.9830562141772734;0.9128277874824181;-0.4332016186149887;-0.4022550445682035;1.0677819003175317;10.000155468248511;0.936523388614316;0.37460615663255803;1.02980218485231;0.9999963507486583;1.0086590584364432;1.0000066998981592
89.341935;1.0769483506202682;0.9830563801899015;0.912827538427496;-0.43320161865294604;-0.40225504455286826;1.0677816168295697;10.000152882870605;0.9365232959200237;0.3746061956365189;1.0298023620597352;0.9999961630838355;1.0086588519245177;1.0000067529444492
89.351935;1.076948381578919;0.9830565400978826;0.9128272908966429;-0.43320161869216656;-0.40225504453730276;1.06778133073593;10.000150282798753;0.9365232037446939;0.3746062361699899;1.0298025410163598;0.9999959862764458;1.0086586510644373;1.0000068048936543
89.361935;1.076948405254539;0.9830566936268913;0.9128270449998548;-0.4332016187326178;-0.4022550445216967;1.0677810420048992;10.000147669043606;0.9365231123887532;0.3746062779734595;1.029802721063367;0.9999958205439878;1.0086584563728036;1.0000068554811996
89.371935;1.076948421295104;0.9830568407123286;0.9128268008010791;-0.4332016187742877;-0.40225504450625715;1.0677807506214765;10.00014504204968;0.9365230219990704;0.374606320753103;1.029802901899217;0.9999956660128084;1.0086582684601146;1.0000069045452926
89.381935;1.0769484293924254;0.9830569814648796;0.912826558324185;-0.4332016188171672;-0.4022550444911563;1.0677804566210134;10.000142403194769;0.9365229325617905;0.37460636421388194;1.0298030835261265;0.9999955226919782;1.0086580879192593;1.0000069519783163
89.391935;1.0769484292299063;0.9830571160650987;0.9128263175930077;-0.43320161886124653;-0.4022550444765108;1.0677801600586738;10.000139755758138;0.9365228439238512;0.37460640808937234;1.029803266142058;0.9999953905054261;1.00865791528531;1.0000069975897818
89.401935;1.0769484204781266;0.9830572446073136;0.9128260787156539;-0.4332016189065246;-0.4022550444624027;1.0677798610516287;10.000137105114096;0.9365227558142065;0.3746064521500546;1.0298034499961803;0.9999952693644406;1.0086577510778936;1.000007041018749
89.411935;1.0769484028011411;0.983057366996942;0.9128258419201073;-0.43320161895301706;-0.4022550444488998;1.0677795598974298;10.000134457630521;0.9365226678996657;0.374606496180784;1.0298036352145206;0.999995159245639;1.0086575958587687;1.0000070817855604
89.421935;1.0769483758666214;0.9830574829925799;0.9128256074880691;-0.4332016190007447;-0.40225504443604115;1.067779257123093;10.000131819148388;0.9365225798614524;0.3746065399639712;1.0298038216984298;0.9999950602126662;1.0086574502773604;1.000007119432309
89.431935;1.0769483394290553;0.9830575923140288;0.9128253756612066;-0.43320161904970533;-0.40225504442379634;1.0677789533902338;10.000129194513415;0.9365224914344227;0.37460658329262136;1.0298040091553735;0.9999949723733638;1.0086573150890252;1.0000071535918509
89.441935;1.0769482933532588;0.9830576947080475;0.9128251466229296;-0.4332016190998678;-0.40225504441206517;1.0677786493599886;10.000126587655364;0.9365224024452748;0.37460662596720606;1.029804197224181;0.9999948958364177;1.0086571910757263;1.0000071839574458
89.451935;1.0769482374920216;0.9830577899686235;0.9128249205154796;-0.43320161915118977;-0.4022550444007365;1.0677783456549181;10.000124001467208;0.936522312871361;0.3746066677744769;1.0298043856018986;0.9999948306637864;1.0086570788896736;1.000007210269959
89.461935;1.0769481715803375;0.9830578779453423;0.9128246974133919;-0.4332016192036315;-0.40225504438972803;1.0677780429058414;10.000121438152163;0.9365222228586798;0.37460670848940003;1.0298045740673236;0.9999947767885212;1.0086569789621112;1.0000072323495062
89.471935;1.076948095241068;0.9830579585397529;0.9128244773191677;-0.4332016192571643;-0.4022550443789895;1.067777741810168;10.000118900276355;0.9365221326698306;0.3746067478920779;1.029804762386757;0.9999947339942282;1.008656891538294;1.0000072501266046
89.481935;1.0769480080806335;0.9830580317189007;0.9128242602294419;-0.4332016193117738;-0.40225504436852094;1.067777443155268;10.000116391440558;0.9365220425633165;0.3746067857748689;1.0298049502688196;0.9999947019717891;1.0086568167378316;1.0000072636661195
89.491935;1.076947909809864;0.9830580975631736;0.912824046177165;-0.4332016193674393;-0.4022550443583938;1.067777147779282;10.000113915902183;0.9365219526977134;0.3746068219284271;1.029805137483021;0.9999946803380868;1.0086567545638307;1.0000072731756178
89.501935;1.0769478002894748;0.9830581562957003;0.9128238352118353;-0.4332016194240913;-0.40225504434873405;1.067776856495996;10.00011147773119;0.9365218631856095;0.3746068561211927;1.0298053239766594;0.9999946686261313;1.008656704932293;1.000007278949117
89.511935;1.0769476795023947;0.9830582082581261;0.9128236273744411;-0.43320161948158936;-0.4022550443396786;1.0677765700635744;10.000109080403156;0.9365217742151137;0.37460688809758075;1.029805509830391;0.9999946663027206;1.008656667762179;1.0000072812493197
89.521935;1.0769475475478274;0.9830582538234708;0.9128234226730798;-0.4332016195397484;-0.4022550443313476;1.0677762892456002;10.000106727313549;0.936521686091262;0.3746069175865084;1.029805695149845;0.9999946728103346;1.0086566430494739;1.0000072802250628
89.531935;1.076947404697748;0.983058293290201;0.9128232210537427;-0.43320161959838305;-0.402255044323848;1.0677760148828148;10.000104422411336;0.9365215991865304;0.37460694431838953;1.0298058800240948;0.9999946875977658;1.0086566308556013;1.0000072759391454
89.541935;1.0769472514445997;0.9830583268738242;0.9128230223745569;-0.4332016196573228;-0.4022550443172938;1.0677757478859007;10.000102169479101;0.9365215138557876;0.3746069680545794;1.0298060645298692;0.9999947100738792;1.008656631264825;1.0000072684812222
89.551935;1.0769470884234833;0.9830583548079205;0.9128228264227262;-0.43320161971640053;-0.40225504431180414;1.0677754891587419;10.000099970680957;0.9365214303900794;0.3746069886045696;1.029806248737281;0.9999947395321;1.0086566443983023;1.0000072580460513
89.561935;1.0769469162271803;0.9830583774099184;0.9128226330243236;-0.433201619775439;-0.4022550443074664;1.0677752394705686;10.000097826051475;0.9365213490356075;0.37460700582769735;1.0298064327210317;0.9999947751809438;1.0086566703953201;1.0000072449273198
89.571935;1.0769467353102502;0.9830583950589711;0.9128224421311031;-0.4332016198342443;-0.40225504430430753;1.0677749993713148;10.000095733670987;0.9365212700214821;0.37460701962966975;1.0298066165556041;0.99999481628135;1.0086567092737488;1.0000072295208042
89.581935;1.0769465460709824;0.983058408187522;0.9128222538032194;-0.43320161989262634;-0.4022550443023169;1.0677747692576913;10.000093690326679;0.9365211935713615;0.3746070299523511;1.0298068002849272;0.9999948622757616;1.0086567608130874;1.0000072123227934
89.591935;1.076946348947004;0.983058417319794;0.9128220682197439;-0.4332016199504371;-0.40225504430147985;1.0677745494819535;10.00009169295057;0.9365211198840544;0.3746070367699753;1.0298069839030364;0.9999949127951716;1.0086568245700487;1.000007193839335
89.601935;1.0769461443931532;0.9830584230675625;0.912821885726729;-0.4332016200075949;-0.4022550443017735;1.0677743403814104;10.00008973932713;0.9365210490776821;0.37460704009742585;1.0298071673659446;0.9999949675166305;1.0086568999132977;1.0000071745055277
89.611935;1.076945932820699;0.9830584260482422;0.9128217068023822;-0.4332016200640777;-0.40225504430314946;1.067774142297275;10.000087827315204;0.9365209811959241;0.37460703999542977;1.0298073506274679;0.9999950260297336;1.008656986005506;1.0000071546894864
89.621935;1.076945714613143;0.9830584268234573;0.9128215319713557;-0.4332016201199031;-0.40225504430553505;1.0677739556110577;10.000085954058195;0.9365209162886923;0.37460703655542305;1.0298075336734056;0.9999950878363979;1.0086570818100615;1.0000071346913355
89.631935;1.0769454902169506;0.9830584259137821;0.9128213617849297;-0.43320162017511127;-0.40225504430882647;1.0677737807497787;10.000084116269525;0.9365208544515501;0.3746070298604906;1.0298077165322204;0.9999951523972661;1.0086571861258204;1.0000071147293839
89.641935;1.0769452602122211;0.9830584238438687;0.9128211968548386;-0.43320162022974396;-0.40225504431287273;1.0677736181983006;10.000082311207708;0.9365207957922972;0.37460701994793993;1.0298078992733908;0.9999952191691506;1.0086572976081356;1.000007094968399
89.651935;1.0769450252705548;0.9830584211541922;0.9128210378500037;-0.43320162028382236;-0.40225504431749276;1.0677734685196838;10.000080537063699;0.9365207403905129;0.3746070068034854;1.029808082011853;0.9999952876644096;1.0086574148220322;1.0000070755537454
89.661935;1.076944786016647;0.9830584183283114;0.912820885486731;-0.43320162033734955;-0.40225504432251674;1.0677733322990348;10.000078792467798;0.9365206883220866;0.37460699039181317;1.0298082648987155;0.9999953575394885;1.008657536321355;1.0000070565832309
89.671935;1.0769445429398052;0.9830584156990595;0.9128207405395455;-0.4332016203903106;-0.4022550443278049;1.067773210020652;10.000077076339684;0.9365206396915658;0.3746069707015211;1.029808448086513;0.9999954286664047;1.0086576606973183;1.0000070380183483
89.681935;1.0769442964428313;0.9830584134486698;0.9128206037837459;-0.43320162044264793;-0.4022550443332346;1.0677731020119479;10.000075388499644;0.9365205945704019;0.3746069477743724;1.029808631729717;0.9999955010888766;1.0086577866293756;1.000007019646156
89.691935;1.0769440469135165;0.9830584116942523;0.9128204759021838;-0.4332016204942494;-0.4022550443386928;1.067773008515768;10.000073729941954;0.9365205529134589;0.3746069217108674;1.0298088160370946;0.9999955748698015;1.0086579129534776;1.0000070011578273
89.701935;1.0769437947122509;0.9830584105581486;0.9128203574735116;-0.4332016205449739;-0.4022550443440893;1.0677729297483283;10.000072102352844;0.9365205145558505;0.37460689265485486;1.0298090013040309;0.9999956499695173;1.0086580386924593;1.0000069822361706
89.711935;1.0769435401206398;0.9830584101495624;0.9128202490195225;-0.4332016205946887;-0.40225504434935533;1.0677728658583396;10.00007050807178;0.9365204792571808;0.3746068607561976;1.0298091878997437;0.9999957262455798;1.0086581630326688;1.0000069625370431
89.721935;1.0769432832620862;0.9830584105152788;0.9128201510570889;-0.43320162064329104;-0.4022550443544241;1.06777281691056;10.000068950749224;0.936520446752396;0.37460682613400614;1.0298093762278722;0.9999958035343641;1.0086582852869281;1.0000069416360973
89.731935;1.0769430240054458;0.9830584116643336;0.9128200641464539;-0.4332016206906987;-0.4022550443592333;1.0677727829129227;10.000067435475414;0.9365204167956918;0.3746067888782027;1.0298095666515599;0.9999958817237995;1.0086584049050802;1.0000069190595717
89.741935;1.076942761982982;0.9830584136081265;0.9128199889112922;-0.4332016207368239;-0.40225504436373544;1.0677727637813323;10.00006596812296;0.9365203891434836;0.3746067490760547;1.0298097594070499;0.9999959607667026;1.0086585214843231;1.0000068943320573
89.751935;1.0769424966845178;0.9830584163116581;0.9128199260341063;-0.43320162078156027;-0.4022550443679001;1.0677727592669937;10.00006455448857;0.9365203634769254;0.3746067068190964;1.0298099545777069;0.999996040619042;1.0086586346729571;1.0000068669909532
89.761935;1.076942227469529;0.9830584196364531;0.9128198762469397;-0.4332016208247953;-0.4022550443717227;1.0677727689159942;10.000063199810892;0.93652033932027;0.37460666220280703;1.0298101521300171;0.9999961211605952;1.0086587440372339;1.000006836645633
89.771935;1.0769419536089189;0.9830584233811049;0.9128198402888309;-0.4332016208664381;-0.40225504437522513;1.067772792096275;10.000061909014912;0.9365203159959434;0.37460661534226336;1.0298103519465547;0.9999962021973503;1.0086588490292994;1.0000068030391134
89.781935;1.0769416744490494;0.9830584273389593;0.9128198188082803;-0.43320162090644443;-0.40225504437843734;1.0677728281323233;10.000060687126142;0.9365202926933877;0.3746065663783974;1.0298105538293143;0.999996283534492;1.0086589490846003;1.0000067660411585
89.791935;1.0769413895375173;0.9830584312647649;0.9128198122651047;-0.43320162094483217;-0.4022550443813832;1.0677728764440697;10.000059539047674;0.9365202686344899;0.3746065154679687;1.0298107575015556;0.9999963650116903;1.0086590437583471;1.0000067256119332
89.801935;1.0769410986638799;0.9830584348072381;0.9128198208891892;-0.43320162098167525;-0.40225504438409176;1.0677729365516986;10.000058468743056;0.9365202431442089;0.3746064627893208;1.029810962639581;0.999996446441281;1.008659132783839;1.0000066817528943
89.811935;1.0769408019053643;0.9830584375026726;0.912819844681685;-0.4332016210170582;-0.40225504438662213;1.067773008012531;10.000057478700652;0.9365202155897651;0.3746064085616387;1.029811168899134;0.9999965275513382;1.0086592160544376;1.0000066344691536
89.821935;1.0769404996640204;0.9830584388023619;0.9128198834356827;-0.43320162105102655;-0.40225504438905896;1.0677730903969482;10.000056570053152;0.936520185377707;0.3746063530498992;1.0298113758882743;0.9999966080243976;1.008659293568174;1.0000065837633687
89.831935;1.0769401926460247;0.9830584381152734;0.912819936765395;-0.4332016210835783;-0.40225504439147014;1.0677731832904838;10.000055742798073;0.9365201520550787;0.3746062965644065;1.0298115831548253;0.9999966875074896;1.008659365349894;1.0000065295970668
89.841935;1.0769398817864972;0.9830584348893635;0.9128200041074441;-0.4332016211146888;-0.4022550443938829;1.0677732862733635;10.00005499585239;0.9365201154002634;0.3746062394545802;1.0298117902555282;0.9999967655595432;1.0086594314170965;1.000006471820787
89.851935;1.0769395681130252;0.9830584286348322;0.9128200847188155;-0.4332016211443205;-0.4022550443962969;1.0677733989076243;10.000054326913707;0.9365200754302775;0.3746061820717397;1.02981199680789;0.9999968417153636;1.008659491767005;1.000006410146919
89.861935;1.076939252589125;0.9830584188726995;0.9128201777528817;-0.4332016211724001;-0.4022550443987049;1.0677735207836903;10.000053732141804;0.9365200323054379;0.374606124714739;1.029812202426973;0.9999969156672986;1.0086595462873005;1.000006344182618
89.871935;1.0769389360279906;0.983058405154711;0.9128202823593188;-0.4332016211988151;-0.4022550444011055;1.0677736515630702;10.00005320614661;0.9365199862131236;0.3746060675951853;1.029812406604365;0.9999969873689225;1.0086595946576384;1.0000062734974418
89.881935;1.076938619079769;0.9830583871198417;0.9128203977003588;-0.4332016212234625;-0.40225504440350524;1.067773790962658;10.000052742787851;0.9365199373050852;0.37460601084319134;1.02981260865128;0.9999970569745584;1.0086596363516616;1.000006197680139
89.891935;1.0769383022664425;0.9830583644804767;0.9128205229369705;-0.4332016212462905;-0.4022550444059303;1.0677739387119303;10.000052336351471;0.9365198856371997;0.3746059545485815;1.029812807757001;0.999997124699675;1.008659670713356;1.0000061163681997
89.901935;1.0769379860610375;0.9830583369992101;0.9128206572407622;-0.4332016212672881;-0.4022550444084492;1.0677740944933811;10.000051981837426;0.9365198311376308;0.3746058987993981;1.0298130030981143;0.9999971907293881;1.0086596970338362;1.0000060292693944
89.911935;1.0769376709648244;0.9830583044980591;0.912820799783513;-0.43320162128645123;-0.40225504441116167;1.0677742579243137;10.000051674308917;0.9365197736690329;0.3746058436826449;1.029813193928924;0.999997255189381;1.008659714597445;1.0000059361728326
89.921935;1.076937357501726;0.9830582668654335;0.9128209497009928;-0.4332016213037671;-0.4022550444141507;1.0677744286346051;10.000051408602436;0.9365197130886536;0.3746057892547003;1.0298133796337814;0.9999973180987329;1.0086597227139376;1.0000058369687963
89.931935;1.0769370461422225;0.9830582240489851;0.9128211060740865;-0.4332016213192155;-0.40225504441744836;1.0677746063278366;10.000051179624577;0.9365196492311308;0.3746057355194565;1.0298135597469589;0.9999973793045842;1.0086597207502632;1.0000057317086288
89.941935;1.0769367372872005;0.9830581760348744;0.912821267957956;-0.43320162133278084;-0.40225504442103266;1.0677747907287816;10.000050982552562;0.9365195818861495;0.3746056824373703;1.0298137339876945;0.9999974385089521;1.0086597081573214;1.0000056206669998
89.951935;1.0769364312966092;0.983058122782448;0.9128214344323555;-0.43320162134447115;-0.4022550444248481;1.0677749814715354;10.000050813018913;0.9365195108498561;0.3746056299498802;1.0298139022955972;0.9999974954203616;1.00865968448231;1.000005504344006
89.961935;1.0769361284533752;0.9830580641131158;0.9128216046184466;-0.4332016213543306;-0.4022550444288275;1.0677751780048679;10.000050667511173;0.9365194360421705;0.3746055779981943;1.0298140647798373;0.9999975499017593;1.00865964938784;1.0000053834067866
89.971935;1.076935828943129;0.9830579996774088;0.9128217776828599;-0.433201621362439;-0.4022550444329115;1.0677753795743055;10.000050543412987;0.9365193575621266;0.3746055265399225;1.029814221591075;0.9999976020269383;1.0086596027037997;1.0000052586056611
89.981935;1.0769355328993941;0.9830579290569275;0.9128219528384994;-0.43320162136890245;-0.40225504443706833;1.0677755852866118;10.000050438456443;0.9365192755724921;0.374605475569645;1.029814372807041;0.9999976520741384;1.0086595444971282;1.0000051306600575
89.991935;1.0769352404159729;0.983057851847079;0.9128221293272647;-0.4332016213738384;-0.4022550444412992;1.0677757942026898;10.000050350272446;0.9365191901398088;0.3746054251270209;1.0298145184283178;0.9999977004607074;1.0086594751346227;1.000005000130111
90.001935;1.0769349515706308;0.9830577676223149;0.9128223064471895;-0.43320162137736967;-0.40225504444562543;1.067776005428105;10.000050276140948;0.9365191012285062;0.3746053752860249;1.0298146584936128;0.999997747631474;1.0086593952902854;1.0000048673908326
90.011935;1.0769346665287745;0.9830576758952346;0.9128224836463867;-0.43320162137961715;-0.4022550444500659;1.067776218143184;10.000050212697998;0.9365190088038099;0.37460532615120623;1.0298147932111992;0.9999977939745133;1.0086593059116677;1.000004732744575
90.021935;1.0769343856130027;0.983057576185273;0.9128226605805104;-0.43320162138067403;-0.402255044454614;1.0677764315459022;10.000050156125216;0.9365189128834573;0.3746052778522648;1.029814923004814;0.9999978397881341;1.008659208178871;1.000004596479651
90.031935;1.076934109309474;0.9830574681511416;0.912822837067079;-0.4332016213805884;-0.4022550444592306;1.0677766448121322;10.00005010246859;0.9365188135048341;0.37460523050642563;1.029815048417289;0.9999978852829695;1.0086591033751873;1.0000044587831776
90.041935;1.0769338382685958;0.9830573516785851;0.9128230130118116;-0.4332016213793701;-0.40225504446385835;1.0677768571163628;10.000050047371833;0.9365187106962848;0.3746051841897698;1.029815169934978;0.9999979306004877;1.0086589926972704;1.0000043196968529
90.051935;1.0769335732291212;0.9830572268687513;0.9128231883675311;-0.4332016213769981;-0.40225504446845106;1.067777067659792;10.000049986094954;0.9365186045647843;0.37460513895400543;1.029815287857699;0.9999979758230967;1.0086588771614966;1.0000041792135135
90.061935;1.07693331489237;0.9830570939465851;0.9128233630733124;-0.43320162137342183;-0.40225504447300753;1.0677772757027155;10.000049913761258;0.936518495415714;0.3746050948475952;1.0298154022544836;0.9999980210014461;1.0086587576447374;1.00000403739706
90.071935;1.076933063864133;0.9830569531934591;0.9128235369917924;-0.43320162136857626;-0.4022550444775869;1.0677774806021394;10.000049825048329;0.9365183837527992;0.37460505191963994;1.029815513015054;0.9999980661775754;1.0086586350013855;1.0000038944284666
90.081935;1.0769328206564825;0.983056804945294;0.9128237099402502;-0.4332016213624081;-0.40225504448228894;1.067777681832637;10.000049714182758;0.9365182702103855;0.37460501021510945;1.0298156199791408;0.9999981113639577;1.0086585101693073;1.0000037505837125
90.091935;1.0769325857459724;0.9830566495870742;0.9128238817583979;-0.43320162135489737;-0.4022550444872138;1.067777878991008;10.000049575304086;0.9365181554633605;0.37460496975962515;1.0298157230393996;0.9999981565562222;1.008658384184528;1.0000036061788375
90.101935;1.0769323596237461;0.9830564875621923;0.91282405230724;-0.43320162134607754;-0.40225504449244126;1.0677780718067018;10.000049402196622;0.9365180401106348;0.37460493055653993;1.029815822104035;0.9999982017675978;1.0086582581122483;1.0000034615321596
90.111935;1.076932142732149;0.9830563194361093;0.9128242214554794;-0.4332016213360533;-0.40225504449803823;1.0677782601784849;10.000049187834088;0.9365179246178702;0.3746048926078552;1.0298159169458008;0.9999982469728154;1.0086581329444642;1.0000033169961453
90.121935;1.0769319353727647;0.9830561459280273;0.9128243891325063;-0.4332016213249971;-0.4022550445040636;1.067778444233788;10.000048924753354;0.9365178093470745;0.37460485592762344;1.0298160071179867;0.9999982920332583;1.0086580095168929;1.0000031729912189
90.131935;1.0769317376841612;0.9830559678577135;0.9128245553583275;-0.4332016213131231;-0.40225504451055455;1.0677786243387102;10.000048606185944;0.9365176946068089;0.37460482052943705;1.0298160920324104;0.9999983367123383;1.0086578885007698;1.0000030299605966
90.141935;1.0769315496810092;0.9830557860682693;0.9128247201254657;-0.43320162130066253;-0.4022550445175199;1.0677788009634361;10.000048227077976;0.9365175806711996;0.3746047863950065;1.029816171097748;0.9999983806896486;1.0086577704552682;1.0000028883258327
90.151935;1.0769313713096411;0.9830556013943496;0.912824883239014;-0.43320162128785383;-0.40225504452495675;1.0677789744680406;10.000047784583359;0.9365174677678705;0.3746047534482232;1.0298162437815688;0.9999984235269477;1.0086576558731253;1.0000027485269622
90.161935;1.0769312024608135;0.9830554146826693;0.912825044303496;-0.4332016212749311;-0.4022550445328596;1.0677791450221341;10.000047278112785;0.936517356092678;0.37460472157492625;1.0298163095780777;0.9999984646991706;1.0086575451618465;1.0000026110920501
90.171935;1.0769310429570071;0.9830552267941816;0.9128252028196852;-0.43320162126210526;-0.40225504454120414;1.0677793127064623;10.000046708554018;0.9365172458756277;0.374604690684935;1.0298163680389008;0.9999985036939946;1.008657438574342;1.0000024766265456
90.181935;1.0769308925536039;0.9830550385410441;0.9128253582690007;-0.43320162124955386;-0.4022550445499373;1.0677794775974356;10.000046077189523;0.9365171373998723;0.3746046607526614;1.029816418933278;0.9999985400684688;1.0086573361843498;1.0000023457179805
90.191935;1.0769307509595234;0.9830548506122939;0.9128255101767211;-0.4332016212374179;-0.4022550445589897;1.0677796397739645;10.000045385596035;0.936517030883633;0.37460463180976017;1.0298164623295971;0.9999985734442092;1.0086572379368606;1.0000022188613225
90.201935;1.0769306178705396;0.9830546635650472;0.9128256581441181;-0.43320162122580363;-0.4022550445682832;1.0677797993509772;10.000044635999247;0.9365169263713558;0.3746046039300235;1.0298164985002354;0.9999986034859076;1.0086571437207064;1.0000020964757943
90.211935;1.0769304929427457;0.9830544779019924;0.9128258018039506;-0.43320162121479594;-0.40225504457772143;1.067779956490884;10.000043831087273;0.9365168238216294;0.3746045772158771;1.0298165278186617;0.9999986298683926;1.0086570534164139;1.0000019790059183
90.221935;1.0769303756946955;0.9830542941618213;0.9128259407415642;-0.43320162120446803;-0.4022550445871837;1.0677801113481358;10.000042973782202;0.9365167232610261;0.3746045517631414;1.0298165507503991;0.9999986522628914;1.0086569668987917;1.0000018670100332
90.231935;1.0769302654684265;0.9830541129352195;0.9128260744690543;-0.43320162119486305;-0.40225504459653283;1.0677802640444942;10.000042067911311;0.9365166248000779;0.3746045276304631;1.0298165678334732;0.9999986703963359;1.0086568840291465;1.0000017611479697
90.241935;1.0769301614724565;0.98305393484408;0.9128262024538442;-0.43320162118596983;-0.4022550446056348;1.0677804147030947;10.00004111917964;0.9365165285531363;0.3746045048466084;1.0298165795615581;0.9999986841440957;1.0086568046705333;1.0000016621164243
90.251935;1.0769300627863543;0.9830537605219957;0.9128263241471669;-0.43320162117774175;-0.4022550446143931;1.0677805634806155;10.000040134735507;0.9365164345994701;0.3746044834336698;1.0298165862772404;0.9999986935581032;1.0086567286940973;1.000001570568983
90.261935;1.0769299683177218;0.9830535905504042;0.9128264389832929;-0.43320162117014777;-0.4022550446227804;1.0677807105816757;10.000039121433417;0.9365163430114779;0.37460446342091097;1.0298165881846346;0.9999986987952587;1.0086566559653827;1.0000014870100336
90.271935;1.0769298768358364;0.9830534254099486;0.9128265463759936;-0.4332016211631978;-0.4022550446308308;1.0677808562625162;10.000038084460034;0.9365162538534191;0.3746044448466762;1.0298165854052854;0.9999987000343739;1.0086565863426138;1.0000014117171117
90.281935;1.0769297871502277;0.9830532655218177;0.9128266457793561;-0.4332016211569433;-0.4022550446385988;1.0677810008149191;10.00003702731201;0.9365161671284633;0.37460442774843494;1.0298165780131812;0.9999986974805884;1.0086565196787387;1.0000013447523868
90.291935;1.0769296983168948;0.9830531112933713;0.9128267367543093;-0.4332016211514875;-0.4022550446461162;1.0677811445378584;10.000035952611043;0.9365160827776704;0.37460441215448376;1.0298165660942649;0.9999986913912434;1.008656455839802;1.000001286057998
90.301935;1.076929609724306;0.9830529631296016;0.9128268189336922;-0.43320162114699223;-0.4022550446533601;1.0677812876821162;10.000034862512177;0.9365160007521318;0.37460439808597396;1.0298165497939578;0.9999986820220622;1.0086563947573133;1.000001235556364
90.311935;1.076929521086572;0.9830528214695002;0.9128268919921374;-0.4332016211436573;-0.4022550446602465;1.0677814303454265;10.000033758618669;0.9365159210803662;0.37460438555682757;1.0298165292751744;0.9999986695741105;1.0086563364212409;1.000001193177897
90.321935;1.076929432374961;0.9830526868149452;0.9128269557045832;-0.4332016211416887;-0.4022550446666615;1.067781572417477;10.000032641926149;0.936515843872799;0.3746043745648638;1.0298165046467316;0.9999986542552145;1.0086562807838104;1.000001158822009
90.331935;1.0769293436735692;0.9830525596829282;0.9128270099757825;-0.4332016211412784;-0.40225504467250395;1.0677817136811492;10.000031512903565;0.9365157692739913;0.3746043650790397;1.029816475995649;0.9999986363746192;1.008656227687292;1.0000011323020639
90.341935;1.0769292550640812;0.9830524405087754;0.9128270547891464;-0.43320162114257843;-0.40225504467770723;1.0677818539655417;10.000030371700591;0.9365156974274268;0.3746043570392091;1.0298164435236914;0.9999986163323541;1.0086561768841935;1.0000011133148379
90.351935;1.0769291665872058;0.9830523295982759;0.9128270901323889;-0.4332016211456532;-0.40225504468223905;1.067781993221387;10.000029218057163;0.9365156284681772;0.37460435038222667;1.0298164076292498;0.9999985944970465;1.0086561281151787;1.0000011014615937
90.361935;1.076929078228208;0.9830522271568455;0.9128271159413843;-0.43320162115046285;-0.40225504468609075;1.0677821315421487;10.000028051014807;0.9365155624982854;0.37460434506492474;1.0298163688489825;0.9999985710547177;1.0086560811662721;1.0000010963130215
90.371935;1.0769289899629875;0.9830521332927198;0.9128271321018554;-0.43320162115690525;-0.40225504468926604;1.0677822691372978;10.000026869273912;0.9365154995450778;0.37460434105245294;1.0298163277397852;0.9999985459564966;1.0086560358781316;1.000001097465502
90.381935;1.0769289018420056;0.9830520479735702;0.9128271384907022;-0.4332016211648616;-0.40225504469176876;1.067782406255686;10.000025671879502;0.9365154395431009;0.37460433830287215;1.0298162848138304;0.9999985190505072;1.0086559921185456;1.0000011045553443
