time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
90.391935;1.0769288140079085;0.9830519710887975;0.9128271349827177;-0.43320162117421285;-0.4022550446935889;1.0677825431475203;10.000024457900997;0.9365153823384428;0.37460433677185073;1.0298162405480626;0.9999984902925965;1.0086559497328464;1.0000011172210452
90.401935;1.0769287266615541;0.9830519026190201;0.9128271214535707;-0.43320162118485206;-0.40225504469469126;1.0677826800921535;10.000023225260033;0.9365153277076428;0.37460433641585156;1.029816195396975;0.9999984598541906;1.0086559085467501;1.0000011350248317
90.411935;1.0769286400465836;0.9830518427012033;0.9128270978414024;-0.43320162119670497;-0.4022550446950144;1.0677828174042463;10.000021970382766;0.936515275412317;0.374604337186327;1.0298161497678435;0.9999984281098988;1.0086558684366504;1.0000011574065917
90.421935;1.076928554514831;0.9830517915055538;0.9128270642170278;-0.4332016212097303;-0.4022550446944859;1.0677829553554656;10.000020689460042;0.9365152252538732;0.3746043390190238;1.029816103980017;0.9999983955874807;1.0086558293623866;1.00000118372744
90.431935;1.0769284706444435;0.9830517490805228;0.9128270208094895;-0.433201621223889;-0.40225504469304046;1.067783094054518;10.000019380288139;0.936515177064679;0.374605341829582;1.0298160582424611;0.9999983628862564;1.0086561626948294;1.0000012134051215
90.441935;1.0769283892348214;0.9830517153315473;0.9128269679663676;-0.4332016212391138;-0.4022550446906232;1.067783233410255;10.000018042712929;0.9365151306813376;0.37460534553677116;1.0298160126755431;0.9999983305705051;1.0086561255624307;1.0000012460661263
90.451935;1.0769283111585775;0.9830516900833279;0.9128269060407802;-0.43320162125530454;-0.40225504468719037;1.0677833732303104;10.0000166775059;0.9365150859884368;0.3746053500985622;1.0298159673606984;0.9999982991126556;1.0086560891572833;1.000001281558882
90.461935;1.0769282372427422;0.9830516731025265;0.9128268352897744;-0.43320162127233985;-0.40225504468272144;1.0677835133171827;10.000015285416618;0.9365150429999861;0.37460535551277957;1.0298159223761916;0.9999982688781552;1.0086560532785316;1.0000013198242401
90.471935;1.0769281681854985;0.9830516641176329;0.9128267558560998;-0.43320162129009565;-0.4022550446772244;1.0677836534618699;10.000013866893019;0.9365150018917512;0.3746053617835701;1.0298158777925208;0.9999982401029583;1.0086560178238346;1.0000013608044362
90.481935;1.0769281044484684;0.9830516629067996;0.9128266678065934;-0.43320162130846174;-0.402255044670717;1.067783793424199;10.000012422025597;0.9365149629880652;0.3746053689062324;1.0298158336548628;0.999998212921722;1.0086559828305335;1.0000014044568069
90.491935;1.0769280462468527;0.9830516693783532;0.9128265712305681;-0.43320162132734147;-0.4022550446632056;1.0677839329662284;10.000010950642121;0.9365149267299037;0.37460537687020734;1.0298157900175169;0.9999981874135611;1.0086559485006772;1.0000014508069612
90.501935;1.076927993671137;0.983051683571418;0.9128264663819042;-0.4332016213466388;-0.4022550446546817;1.0677840719086642;10.000009452566278;0.9365148936092005;0.37460538565409324;1.0298157470175977;0.9999981635534421;1.008655915182545;1.000001499994791
90.511935;1.0769279467972137;0.9830517056327195;0.912826353747237;-0.4332016213662516;-0.40225504464513084;1.0677842101507495;10.000007928111526;0.9365148641002005;0.3746053952335024;1.0298157049016472;0.9999981411949888;1.0086558832755401;1.0000015522316585
90.521935;1.0769279057551975;0.9830517357952092;0.9128262339570093;-0.4332016213860732;-0.4022550446345398;1.0677843476368796;10.00000637843741;0.9365148386389619;0.3746054055984518;1.0298156639603189;0.99999812021987;1.0086558531032077;1.0000016076678513
90.531935;1.0769278707634033;0.9830517743415703;0.9128261075871246;-0.43320162140599155;-0.40225504462288264;1.0677844843121909;10.000004805039117;0.9365148176369282;0.37460541674202386;1.0298156244303276;0.9999981006642092;1.0086558248034405;1.0000016663299642
90.541935;1.0769278420766573;0.9830518215701685;0.9128259749991295;-0.433201621425901;-0.4022550446100959;1.0677846200546703;10.0000032090077;0.9365148014987017;0.37460542863231044;1.0298155864591958;0.9999980826534838;1.0086557982884372;1.0000017281712714
90.551935;1.0769278199528398;0.9830518777855332;0.9128258363497062;-0.4332016214457324;-0.40225504459607514;1.0677847546036803;10.000001591357812;0.9365147906466977;0.37460544119799477;1.0298155501038493;0.9999980662749747;1.0086557732870398;1.0000017931000185
90.561935;1.0769278047425994;0.9830519433299285;0.9128256917383881;-0.43320162146546604;-0.40225504458069483;1.067784887597268;9.999999953906759;0.9365147855488712;0.3746054543198836;1.0298155153166622;0.9999980515224824;1.0086557493883994;1.000001860907663
90.571935;1.076927796940985;0.9830520185692525;0.9128255412992315;-0.43320162148510977;-0.40225504456382644;1.0677850186706925;9.999998299564131;0.9365147867390315;0.3746054678310576;1.0298154819731136;0.9999980382811644;1.0086557260512217;1.000001931173362
90.581935;1.0769277970596478;0.983052103781114;0.9128253851551134;-0.43320162150466773;-0.40225504454535416;1.0677851474510953;9.999996632016241;0.9365147948465353;0.3746054815340733;1.0298154498997019;0.9999980263075333;1.0086557026798595;1.0000020032376284
90.591935;1.0769278054459528;0.9830521990740109;0.9128252233855004;-0.43320162152411945;-0.40225504452518107;1.0677852734985935;9.999994955239572;0.9365148106060098;0.37460549521133657;1.0298154188360074;0.9999980152475846;1.008655678746602;1.0000020762538269
90.601935;1.0769278222429692;0.9830523043494419;0.9128250560607212;-0.43320162154340164;-0.40225504450321575;1.0677853963692774;9.999993272905858;0.9365148347609332;0.3746055086321728;1.0298153884073016;0.9999980047205574;1.0086556538051215;1.0000021492704558
90.611935;1.076927847491913;0.9830524192645792;0.9128248832813328;-0.4332016215624217;-0.402255044479368;1.0677855157491087;9.999991587804958;0.9365148678899432;0.37460552158843247;1.029815358154123;0.9999979944031689;1.0086556274534275;1.0000022212974662
90.621935;1.0769278812146088;0.9830525433014761;0.9128247052558771;-0.43320162158109765;-0.4022550444535822;1.0677856314810805;9.999989901815434;0.9365149103386825;0.37460553393398277;1.0298153275716282;0.9999979840509542;1.0086555993459132;1.000002291388751
90.631935;1.0769279234184876;0.9830526758801501;0.9128245223582323;-0.4332016215993645;-0.40225504442588095;1.0677857435227043;9.99998821636071;0.9365149623424447;0.3746055455807994;1.0298152961575222;0.9999979734643012;1.0086555691842547;1.0000023587290192
90.641935;1.0769279740702182;0.9830528163501153;0.9128243350912892;-0.433201621617146;-0.4022550443963685;1.06778585194361;9.999986532942813;0.9365150241931738;0.3746055564608479;1.029815263476964;0.999997962456743;1.0086555366915733;1.0000024226167787
90.651935;1.0769280330638273;0.9830529639634029;0.9128241440581198;-0.4332016216343459;-0.40225504436520476;1.0677859569233608;9.999984853791844;0.9365150962906594;0.3746055664904382;1.0298152291616336;0.9999979508240643;1.0086555016201217;1.0000024823934066
90.661935;1.0769281002280666;0.9830531179637529;0.9128239499374672;-0.4332016216508688;-0.40225504433258386;1.067786058718832;9.999983182431238;0.936515179082343;0.37460557555275376;1.0298151928456847;0.9999979382629648;1.008655463766224;1.0000025374729877
90.671935;1.0769281753902384;0.9830532776899509;0.9128237533890661;-0.43320162166663606;-0.40225504429871295;1.0677861576346765;9.999981523590648;0.9365152729944967;0.3746055835002005;1.0298151541680343;0.9999979243178128;1.0086554229885496;1.0000025874285887
90.681935;1.0769282584464515;0.9830534425840767;0.9128235549734308;-0.43320162168158055;-0.40225504426378983;1.067786253978162;9.999979882439108;0.9365153784227874;0.37460559017803396;1.0298151128446178;0.9999979084734794;1.0086553792839024;1.0000026319808328
90.691935;1.0769283493876634;0.9830536121690895;0.9128233551524718;-0.43320162169564197;-0.4022550442279962;1.0677863479884606;9.999978264045767;0.9365154957557776;0.37460559545608685;1.0298150687167655;0.9999978903116192;1.008655332918351;1.0000026708986327
90.701935;1.0769284482911345;0.9830537860677369;0.9128231543463217;-0.4332016217087615;-0.4022550441915086;1.0677864398524446;9.999976673680397;0.936515625353436;0.37460559924764286;1.0298150217553188;0.9999978695575039;1.0086552844510233;1.000002703918681
90.711935;1.0769285552978924;0.9830539639952878;0.912822952996976;-0.4332016217208634;-0.4022550441545039;1.0677865298516471;9.999975116975017;0.9365157674580061;0.374605601516604;1.0298149720597343;0.9999978460087434;1.008655234570241;1.0000027307101396
90.721935;1.0769286705498444;0.9830541456754259;0.9128227515583927;-0.4332016217318446;-0.4022550441171621;1.0677866184497227;9.999973599062029;0.9365159221050041;0.3746056022843407;1.0298149198558837;0.9999978194454315;1.0086551838937416;1.0000027508953013
90.731935;1.07692879410815;0.983054330770054;0.9128225504479045;-0.43320162174158344;-0.402255044079678;1.0677867062074617;9.999972123624087;0.9365160891109896;0.3746056016249735;1.02981486542059;0.9999977895645891;1.008655132866202;1.0000027641406108
90.741935;1.076928925924718;0.9830545188890826;0.9128223500780387;-0.433201621749963;-0.40225504404225054;1.06778679366366;9.999970692922778;0.9365162681329331;0.3746055996388024;1.0298148089554884;0.9999977559706913;1.0086550817876998;1.0000027702123653
90.751935;1.076929065896189;0.9830547095953938;0.9128221509181862;-0.43320162175690263;-0.40225504400504963;1.067786881293043;9.999969308527064;0.9365164587169199;0.37460559643314195;1.0298147505597954;0.999997718260582;1.008655030938478;1.0000027689302617
90.761935;1.0769292139476745;0.9830549023695629;0.9128219534680895;-0.43320162176236787;-0.40225504396820266;1.0677869695235365;9.999967971835407;0.9365166602936295;0.3746055921242673;1.0298146902911083;0.9999976761304346;1.0086549806520468;1.0000027601660448
90.771935;1.0769293700070193;0.9830550966532947;0.9128217581993427;-0.43320162176634947;-0.40225504393180483;1.0677870587484644;9.999966684149868;0.9365168721606291;0.3746055868327896;1.029814628187006;0.9999976294185992;1.0086549312639266;1.0000027439384214
90.781935;1.0769295339088498;0.9830552919614092;0.9128215655545014;-0.43320162176884863;-0.4022550438959398;1.0677871492949387;9.99996544693145;0.9365170934912679;0.37460558066748134;1.0298145642811196;0.999997578095158;1.008654883035793;1.0000027204416382
90.791935;1.0769297054368852;0.9830554879318489;0.9128213759732866;-0.43320162176989274;-0.40225504386070593;1.0677872413655318;9.999964262339343;0.9365173233671548;0.3746055737129247;1.029814498662605;0.9999975221938561;1.0086548360631158;1.0000026899605199
90.801935;1.0769298844032842;0.9830556843213668;0.9128211899508607;-0.43320162176954435;-0.40225504382621624;1.0677873349514773;9.999963133269091;0.9365175608168601;0.37460556602859335;1.0298144315010898;0.9999974617362729;1.0086547901794103;1.0000026527792143
90.811935;1.0769300705982516;0.9830558809647608;0.9128210081326584;-0.43320162176788124;-0.4022550437925702;1.0677874297664731;9.999962062704135;0.9365178048314894;0.3746055576554917;1.0298143630361536;0.9999973967449166;1.0086547450420933;1.0000026091327474
90.821935;1.0769302637829126;0.9830560776798999;0.9128208312908984;-0.43320162176497523;-0.40225504375984944;1.06778752531392;9.999961053093235;0.9365180543464433;0.37460554861503204;1.0298142935842787;0.9999973272858739;1.0086547003414716;1.0000025591806538
90.831935;1.0769304637968171;0.9830562742179342;0.9128206601426543;-0.43320162176087945;-0.40225504372814985;1.067787621058877;9.999960105770223;0.93651830824407;0.3746055389049911;1.0298142235327032;0.9999972534632241;1.0086546558656762;1.0000025030038504
90.841935;1.0769306706011497;0.9830564703159183;0.9128204952375901;-0.43320162175561766;-0.4022550436976026;1.0677877165478376;9.999959220167247;0.9365185654077607;0.374605528502069;1.0298141532987282;0.999997175393773;1.0086546114671713;1.0000024406457417
90.851935;1.0769308841975742;0.9830566657386083;0.9128203369947379;-0.4332016217491899;-0.4022550436683639;1.0677878114220374;9.999958393648031;0.9365188247607173;0.3746055173655364;1.0298140832608487;0.9999970931748368;1.0086545670953102;1.0000023722047184
90.861935;1.076931104492103;0.9830568602280095;0.9128201857132322;-0.433201621741585;-0.4022550436405925;1.0677879054132002;9.999957622205544;0.9365190852577975;0.37460550544647164;1.0298140137127039;0.9999970068529633;1.0086545228317498;1.0000022979222065
90.871935;1.0769313311952573;0.983057053451634;0.9128200415498419;-0.4332016217327859;-0.4022550436144213;1.0677879983633733;9.999956901172359;0.9365193459066845;0.3746054926947203;1.0298139448914405;0.9999969164198157;1.008654478865491;1.0000022181673422
90.881935;1.0769315638627663;0.9830572450450951;0.9128199045930534;-0.43320162172278204;-0.40225504358994085;1.0677880902115526;9.99995622577324;0.9365196058086591;0.3746054790545108;1.0298138770071508;0.9999968218512887;1.0086544354623754;1.000002133334872
90.891935;1.0769318020595897;0.9830574346766321;0.9128197749574212;-0.4332016217115881;-0.40225504356723013;1.0677881809621148;9.9999555915009;0.9365198641409719;0.37460546446939624;1.0298138102108214;0.9999967231695037;1.0086543929386773;1.0000020437684094
90.901935;1.07693204550627;0.9830576220471654;0.9128196527925001;-0.4332016216992636;-0.4022550435463919;1.0677882706846882;9.999954993611793;0.9365201201394509;0.37460544889887076;1.0298137445157343;0.9999966204529538;1.0086543515972302;1.0000019497293104
90.911935;1.0769322940841228;0.9830578068652649;0.9128195382513673;-0.43320162168592163;-0.40225504352754443;1.0677883594636048;9.999954426341011;0.9365203731111694;0.37460543232240634;1.0298136797398998;0.999996513803072;1.00865431164231;1.0000018513945867
90.921935;1.076932547688474;0.9830579888247731;0.9128194314347464;-0.43320162167170534;-0.4022550435108068;1.067788447298163;9.999953883478847;0.9365206223817287;0.3746054147288968;1.0298136155688338;0.999996403372528;1.0086542731278985;1.0000017489069815
90.931935;1.0769328061077048;0.983058167561054;0.912819332319097;-0.4332016216567431;-0.40225504349629665;1.0677885341356583;9.999953359476084;0.9365208672019997;0.3746053961112062;1.0298135516692428;0.9999962894672092;1.008654235963988;1.0000016424195322
90.941935;1.0769330690565566;0.9830583426336331;0.9128192407349301;-0.43320162164112613;-0.40225504348412167;1.0677886200148616;9.999952849167773;0.9365211067499505;0.37460537646783465;1.0298134877024516;0.9999961726192604;1.0086541999711651;1.0000015320856503
90.951935;1.0769333362401652;0.9830585135803221;0.9128191564071974;-0.4332016216249109;-0.40225504347437446;1.067788705113433;9.999952347060898;0.9365213402180158;0.37460535579842635;1.02981342325932;0.9999960535543322;1.0086541649246061;1.0000014180783667
90.961935;1.0769336073610192;0.9830586799665626;0.9128190790109637;-0.43320162160813536;-0.402255043467137;1.067788789698111;9.999951847632003;0.9365215668511401;0.3746053341051008;1.029813357849006;0.9999959330800837;1.0086541305805692;1.0000013006435864
90.971935;1.0769338821498804;0.9830588413663109;0.9128190081926187;-0.43320162159083503;-0.40225504346247665;1.0677888740863914;9.999951345618685;0.9365217859180738;0.3746053114161063;1.0298132909653246;0.9999958119759033;1.008654096755907;1.0000011800716675
90.981935;1.0769341604254907;0.9830589973075775;0.91281894354317;-0.43320162157303554;-0.4022550434604344;1.067788958594693;9.999950835783157;0.9365219967066569;0.3746052878112131;1.0298132220967648;0.9999956909417727;1.008654063417322;1.0000010566204347
90.991935;1.0769344420744738;0.9830592284876838;0.9128189600261999;-0.4332034146030696;-0.40225670841953975;1.0677890434263615;9.9999503134387;0.9365221985462456;0.3746052634207143;1.0298131506766062;0.9999955706182765;1.0086540306828438;1.000000930533426
91.001935;1.0769347269846947;0.9830593718297328;0.9128189062902691;-0.4332034145842466;-0.40225670842272476;1.0677891285591405;9.999949775476367;0.9365223908372401;0.3746052383946979;1.029813076106052;0.999995451641098;1.0086539987584715;1.0000008021391567
91.011935;1.0769350150518713;0.9830595079438664;0.9128188573688075;-0.43320341456486333;-0.4022567084284791;1.067789213716516;9.999949220536822;0.9365225731316267;0.37460521286001147;1.0298129978042;0.9999953346765702;1.0086539679057385;1.000000671899905
91.021935;1.0769353061980282;0.9830596361524148;0.9128188128897384;-0.4332034145448958;-0.40225670843677047;1.0677892984451405;9.999948648736012;0.936522745221876;0.37460518689352207;1.0298129152116047;0.9999952204190005;1.0086539384579953;1.0000005403415995
91.031935;1.0769356003164345;0.9830597557517542;0.9128187724043171;-0.4332034145243734;-0.40225670844757405;1.0677893822399278;9.999948061290656;0.9365229071386967;0.37460516052528686;1.0298128278279532;0.9999951095515006;1.0086539108129602;1.0000004079304161
91.041935;1.07693589720788;0.9830598660005618;0.9128187353895866;-0.43320341450339733;-0.40225670846086864;1.0677894646274178;9.999947459534113;0.9365230590551527;0.3746051337552655;1.0298127352939497;0.9999950026914529;1.0086538854197193;1.0000002750421344
91.051935;1.076936196551654;0.9830599661009036;0.9128187013946687;-0.43320341448212746;-0.4022567084766213;1.0677895451889095;9.999946843705592;0.9365232011758462;0.37460510657050683;1.0298126374110166;0.9999949003837112;1.0086538627937098;1.0000001420074671
91.061935;1.076936497904546;0.9830600552950959;0.9128186701667454;-0.4332034144607412;-0.40225670849478257;1.0677896235427955;9.999946211922348;0.9365233336959136;0.37460507897012457;1.0298125340881283;0.9999948031541409;1.0086538434574295;1.0000000090975916
91.071935;1.0769368007470663;0.983060132980684;0.9128186416332912;-0.4332034144393735;-0.40225670851529904;1.0677896992939568;9.999945559821313;0.9365234568026307;0.37460505099400815;1.0298124253074084;0.9999947115331461;1.008653827804132;0.9999998764903675
91.081935;1.076937104566376;0.9830601986893874;0.9128186157524255;-0.43320341441810334;-0.4022567085381248;1.0677897720292124;9.99994488159666;0.9365235706373533;0.37460502271982854;1.0298123111366269;0.9999946259938115;1.0086538160454428;0.9999997443037975
91.091935;1.0769374089392991;0.9830602520019456;0.9128185923706803;-0.43320341439700244;-0.40225670856322043;1.067789841413538;9.999944171535548;0.9365236752728467;0.374604994210411;1.0298121917460548;0.9999945468726453;1.00865380825483;0.9999996126494369
91.101935;1.0769377135500038;0.9830602925664812;0.9128185712066116;-0.43320341437616755;-0.4022567085905454;1.067789907262697;9.999943424616427;0.9365237707541438;0.374604965467111;1.0298120674170954;0.9999944743551218;1.0086538044022324;0.9999994816542128
91.111935;1.076938018110725;0.9830603202380818;0.9128185518953923;-0.43320341435571075;-0.4022567086200559;1.0677899694828232;9.999942636195122;0.9365238570951177;0.3746049364404694;1.0298119385825653;0.9999944085538838;1.008653804401065;0.999999351433407
91.121935;1.07693832232207;0.9830603351825452;0.9128185340426118;-0.4332034143357577;-0.4022567086517067;1.0677900279668633;9.999941801811907;0.9365239342071695;0.37460490706606303;1.0298118058863948;0.9999943496063953;1.008653808164878;0.9999992220278968
91.131935;1.0769386259451021;0.9830603378679603;0.9128185173325046;-0.4332034143164712;-0.4022567086854392;1.067790082550887;9.999940917971495;0.9365240018908363;0.3746048772901289;1.0298116701606381;0.9999942976442393;1.0086538155967837;0.9999990933955034
91.141935;1.0769389288237698;0.9830603290239402;0.9128185016261812;-0.433203414298059;-0.4022567087211733;1.0677901329875188;9.999939983165572;0.9365240599114361;0.37460484709015146;1.0298115323074357;0.9999942527046461;1.0086538265672311;0.9999989654810322
91.151935;1.076939230813412;0.9830603095665225;0.9128184869554113;-0.4332034142807419;-0.40225670875881897;1.0677901789386905;9.999938997733059;0.9365241080710277;0.3746048164814183;1.0298113931619721;0.9999942147577786;1.0086538409532289;0.9999988382616197
91.161935;1.0769395317423471;0.9830602804408756;0.9128184734432366;-0.43320341426470865;-0.4022567087982879;1.0677902200642586;9.999937963191853;0.9365241462525857;0.37460478549712695;1.0298112533597394;0.9999941837335627;1.0086538586830454;0.9999987117423901
91.171935;1.076939831375575;0.9830602424546678;0.9128184612454947;-0.43320341425010345;-0.4022567088394963;1.0677902561192252;9.999936882577735;0.9365241744205672;0.3746047541691218;1.0298111132712873;0.9999941594465008;1.0086538797404265;0.9999985859782202
91.181935;1.0769401293075709;0.9830601961937014;0.9128184505438894;-0.43320341423705094;-0.4022567088823571;1.06779028696961;9.999935760873482;0.93652419257186;0.3746047225365829;1.0298109730684673;0.9999941416060858;1.0086539041379838;0.9999984611109646
91.191935;1.0769404249074397;0.9830601420752636;0.9128184415295745;-0.4332034142256775;-0.4022567089267683;1.0677903125720238;9.999934603774769;0.9365242007035681;0.3746046906563089;1.0298108328187738;0.9999941299646995;1.008653931866992;0.9999983373528699
91.201935;1.0769407174319396;0.9830600804985494;0.9128184343754475;-0.4332034142160975;-0.40225670897261995;1.0677903329331542;9.999933416068254;0.9365241988099668;0.3746046585873005;1.0298106924744805;0.9999941243744483;1.0086539628575144;0.9999982149243972
91.211935;1.0769410061889773;0.9830600119274998;0.9128184292514278;-0.43320341420838393;-0.402256709019817;1.067790348103201;9.999932201612657;0.9365241868525032;0.37460462637582337;1.0298105518432452;0.9999941246927422;1.0086539969686865;0.9999980939988705
91.221935;1.076941290559336;0.9830599368492838;0.9128184263476011;-0.433203414202551;-0.40225670906829514;1.067790358240952;9.999930964183237;0.9365241647134596;0.374604594054407;1.0298104106992725;0.9999941307333167;1.0086540339726051;0.9999979746995437
91.231935;1.0769415699020237;0.9830598557112625;0.9128184258457906;-0.4332034141985631;-0.4022567091180076;1.067790363648182;9.999929708029873;0.9365241321821781;0.3746045616327843;1.0298102689138475;0.9999941423015382;1.0086540735670801;0.9999978571485562
91.241935;1.0769418435393854;0.9830597688944196;0.912818427873811;-0.43320341419637;-0.40225670916888234;1.067790364716361;9.999928438336989;0.9365240889908668;0.3746045290950315;1.029810126410462;0.9999941591917706;1.0086541154640676;0.999997741494691
91.251935;1.0769421108425452;0.9830596767162277;0.9128184324965752;-0.4332034141959397;-0.4022567092207838;1.0677903618442133;9.999927161307626;0.9365240348950602;0.37460449642919824;1.029809983062894;0.9999941811484331;1.0086541594380811;0.9999976278975529
91.261935;1.0769423712445911;0.9830595794631035;0.9128184397364999;-0.43320341419726144;-0.40225670927351026;1.0677903554123498;9.999925883286206;0.9365239697454906;0.3746044636570661;1.029809838727117;0.9999942078428803;1.0086542052518714;0.999997516503485
91.271935;1.0769426241593107;0.9830594774134432;0.9128184496113992;-0.4332034142003117;-0.40225670932681673;1.0677903458466607;9.999924609782152;0.9365238934530018;0.37460443083463546;1.0298096933263579;0.9999942388941532;1.008654252567431;0.999997407415056
91.281935;1.0769428689380693;0.983059370827099;0.9128184621658739;-0.4332034142050021;-0.40225670938043506;1.0677903336866055;9.999923345469584;0.9365238058512589;0.37460439805030343;1.029809546840357;0.9999942739402996;1.0086543009499518;0.9999973006948938
91.291935;1.0769431049027316;0.9830592599414604;0.9128184774659536;-0.4332034142111505;-0.4022567094340875;1.0677903195747642;9.999922095026577;0.9365237066481719;0.37460436542578324;1.0298093992499968;0.9999943126964618;1.0086543499318155;0.9999971964051694
91.301935;1.0769433314045278;0.9830591449847479;0.9128184956155523;-0.4332034142185036;-0.40225670948750886;1.0677903041966248;9.99992086400206;0.9365235955901937;0.3746043330918942;1.029809250576075;0.9999943550168624;1.0086543990663335;0.9999970945846698
91.311935;1.076943547880713;0.9830590261736575;0.9128185168187357;-0.4332034142267938;-0.40225670954046294;1.0677902882124;9.999919658725997;0.9365234726782803;0.3746043011577278;1.0298091010040147;0.9999944009957094;1.008654447981261;0.9999969951953327
91.321935;1.0769437539114701;0.9830589036704833;0.9128185413920585;-0.4332034142357844;-0.4022567095927308;1.0677902721789727;9.999918484992278;0.936523338213087;0.3746042697094807;1.0298089509211874;0.9999944509282999;1.0086544964638497;0.9999968981605606
91.331935;1.0769439492563577;0.9830587775345909;0.9128185697009945;-0.43320341424526093;-0.4022567096440971;1.0677902565141841;9.999917346530387;0.9365231926591312;0.3746042388206934;1.029808800814813;0.9999945050967438;1.0086545445584694;0.9999968034663738
91.341935;1.076944133823471;0.9830586477397796;0.9128186020539778;-0.43320341425500897;-0.4022567096943602;1.0677902415177183;9.99991624474369;0.9365230364907845;0.37460420855519316;1.0298086511588815;0.999994563666726;1.0086545925821617;0.9999967111891018
91.351935;1.0769443076071024;0.9830585142438751;0.9128186385656334;-0.43320341426483955;-0.40225670974334143;1.0677902273307809;9.999915179862274;0.9365228701319158;0.37460417897774095;1.029808502346918;0.9999946267665758;1.008654640967823;0.9999966214356841
91.361935;1.0769444706813156;0.9830583770273605;0.9128186791030848;-0.43320341427462916;-0.4022567097908768;1.0677902138264723;9.99991415198635;0.9365226939452974;0.37460415015933574;1.0298083546491854;0.9999946945504139;1.0086546900639835;0.999996534328376
91.371935;1.0769446231966002;0.9830582361145992;0.9128187233849293;-0.4332034142843307;-0.4022567098368212;1.0677902005625646;9.999913161000144;0.9365225082437562;0.37460412216750877;1.029808208221975;0.9999947671597452;1.0086547401346673;0.9999964500409309
91.381935;1.07694476530489;0.9830580916244274;0.9128187710883913;-0.4332034142939595;-0.4022567098810643;1.067790186823428;9.99991220614366;0.9365223133657697;0.37460409505737385;1.0298080631637732;0.999994844633416;1.0086547915281483;0.9999963687785239
91.391935;1.0769448971367546;0.983057943761461;0.9128188218756054;-0.43320341430356063;-0.4022567099235229;1.067790171704979;9.999911286210393;0.9365221097574064;0.37460406885710834;1.0298079194900058;0.9999949268641206;1.0086548447495771;0.9999962907326704
91.401935;1.0769450188728118;0.9830577927085693;0.9128188754015722;-0.43320341431316717;-0.4022567099641198;1.0677901542374792;9.999910400034011;0.9365218979474385;0.3746040435567368;1.0298077770477636;0.9999950136423265;1.0086549003455927;0.9999962160889908
91.411935;1.0769451307361169;0.9830576385748961;0.912818931329094;-0.4332034143227761;-0.40225671000277957;1.0677901335251314;9.999909546881664;0.9365216784510205;0.37460401911837526;1.0298076355767338;0.9999951047244529;1.008654958751046;0.9999961450670736
91.421935;1.0769452329397402;0.9830574814827148;0.9128189893268499;-0.43320341433234977;-0.40225671003943164;1.067790108840791;9.999908726909863;0.9365214517327295;0.374603995487296;1.0298074948916762;0.9999951998955494;1.0086550202140754;0.9999960779213326
91.431935;1.076945325753019;0.983057321658958;0.912819049058764;-0.43320341434182363;-0.40225671007400937;1.0677900796676878;9.99990794155228;0.9365212182346108;0.37460397259722616;1.029807355000629;0.9999952990498124;1.008655084800599;0.9999960148384047
91.441935;1.076945409572505;0.9830571594417271;0.9128191102038885;-0.43320341435111426;-0.4022567101064494;1.0677900457147271;9.999907193601965;0.9365209783928415;0.3746039503848004;1.0298072161198883;0.9999954022613468;1.0086551524852598;0.999995955808988
91.451935;1.0769454848784665;0.9830569952615403;0.9128191724904613;-0.4332034143601438;-0.402256710136692;1.0677900068678328;9.999906486630682;0.9365207326222862;0.37460392879973;1.0298070786177445;0.9999955097609498;1.0086552232775625;0.9999959006541466
91.461935;1.0769455521831965;0.9830568296444095;0.9128192356733826;-0.4332034143688716;-0.4022567101646939;1.0677899630783225;9.999905824008925;0.9365204812950918;0.37460390780198904;1.0298069428867953;0.999995621799641;1.0086552972498235;0.999995849173891
91.471935;1.076945612032694;0.9830566632464365;0.912819299475523;-0.43320341437729004;-0.4022567101904487;1.0677899142326275;9.999905208467984;0.9365202247895691;0.37460388736441824;1.0298068091976877;0.9999957385030935;1.0086553744510183;0.9999958011909973
91.481935;1.076945665004015;0.9830564968880499;0.9128193636040042;-0.43320341438538923;-0.40225671021400394;1.0677898600602818;9.999904642033092;0.9365199635812199;0.3746038674851307;1.0298066776279788;0.9999958598314929;1.0086554548108821;0.9999957564492971
91.491935;1.0769457116543089;0.9830563315025945;0.9128194278418541;-0.43320341439314264;-0.40225671023546333;1.0677898001984154;9.999904126226633;0.9365196982333365;0.3746038481938648;1.0298065480873515;0.9999959856561306;1.0086555381144737;0.999995714526931
91.501935;1.0769457524515822;0.9830561679702527;0.9128194921055965;-0.4332034144005143;-0.4022567102549629;1.0677897343783231;9.999903663138209;0.936519429354722;0.3746038295460799;1.0298064203910497;0.9999961158406738;1.0086556240603202;0.9999956748458538
91.511935;1.0769457877452266;0.9830560069786832;0.9128195564338847;-0.4332034144074668;-0.40225671027264315;1.0677896625478585;9.99990325664408;0.9365191576507855;0.3746038116098483;1.0298062943133621;0.9999962502398168;1.0086557123641742;0.999995636768537
91.521935;1.0769458178007587;0.9830558490652813;0.9128196209176308;-0.43320341441396715;-0.4022567102886381;1.0677895848576866;9.999902912702861;0.9365188839650994;0.3746037944545233;1.0298061696338559;0.9999963886886757;1.0086558028587722;0.9999955997065455
91.531935;1.076945842858578;0.9830556947382466;0.9128196856108025;-0.4332034144199997;-0.4022567103030645;1.067789501565397;9.999902638589784;0.9365186092382272;0.374603778152747;1.0298060462174683;0.9999965310565927;1.0086558955251121;0.999995563138443
91.541935;1.076945863091375;0.9830555444806581;0.9128197505160515;-0.4332034144255797;-0.40225671031600446;1.0677894129524017;9.999902441604442;0.9365183344555942;0.37460376278546165;1.0298059240526685;0.9999966773110102;1.00865599041517;0.9999955265936233
91.551935;1.076945878495955;0.9830553986385625;0.9128198156448536;-0.43320341443074734;-0.40225671032750865;1.0677893193121628;9.999902328304833;0.9365180606305704;0.37460374843768895;1.029805803211908;0.9999968275331036;1.0086560875192945;0.9999954896919284
91.561935;1.076945888946382;0.9830552573355549;0.9128198810569403;-0.43320341443555027;-0.4022567103376301;1.0677892209501951;9.99990230462587;0.9365177887898517;0.3746037352034361;1.0298056838245278;0.9999969818881044;1.0086561866786539;0.9999954521403792
91.571935;1.0769458943620493;0.9830551205118024;0.9128199468207415;-0.43320341444003935;-0.40225671034645777;1.0677891181327273;9.999902376293056;0.9365175199089288;0.3746037231996;1.0298055660916319;0.9999971405811249;1.0086562876227614;0.9999954136489189
91.581935;1.0769458947709851;0.9830549880473074;0.9128200129471722;-0.43320341444427607;-0.4022567103541142;1.0677890110501227;9.999902548731106;0.9365172548351833;0.37460371255279484;1.029805450267123;0.9999973038268078;1.0086563901158194;0.999995373926532
91.591935;1.0769458902810645;0.9830548598438968;0.9128200794267789;-0.4332034144483419;-0.40225671036071725;1.0677888998592022;9.999902825847824;0.9365169942733;0.3746037033665851;1.0298053365803197;0.999997471804262;1.0086564940958054;0.9999953327472102
91.601935;1.0769458810657189;0.9830547357742982;0.9128201463566671;-0.4332034144523428;-0.4022567103663446;1.0677887847578889;9.999903208671313;0.9365167388070629;0.3746036957274249;1.0298052251816712;0.9999976445945816;1.0086565996951153;0.9999952899341003
91.611935;1.0769458674058043;0.9830546155663544;0.9128202140040698;-0.43320341445640553;-0.4022567103710348;1.0677886659837699;9.999903695596705;0.9365164888830687;0.3746036897458905;1.0298051161696953;0.9999978222203358;1.0086567071071926;0.9999952453252339
91.621935;1.076945849726998;0.9830544988038932;0.9128202827975423;-0.4332034144606613;-0.40225671037480204;1.067788543743288;9.999904283879665;0.9365162447776824;0.3746036855602651;1.0298050096366562;0.9999980047771052;1.0086568164382066;0.9999951988110943
91.631935;1.0769458285369327;0.9830543850382987;0.912820353302551;-0.43320341446521504;-0.4022567103776434;1.0677884182370325;9.999904970757695;0.93651600659919;0.3746036832844561;1.0298049056535898;0.9999981924429249;1.0086569277044748;0.9999951503490966
91.641935;1.0769458043180464;0.9830542738194045;0.9128204261028879;-0.43320341447012045;-0.4022567103795563;1.067788289763418;9.999905753474046;0.9365157742935956;0.3746036829658722;1.029804804248907;0.999998385353942;1.0086570408891589;0.9999950999098971
91.651935;1.0769457774594233;0.9830541646262587;0.9128205015997437;-0.43320341447538446;-0.402256710380558;1.0677881587093674;9.999906628598719;0.9365155476549666;0.374603684596501;1.029804705454497;0.9999985835180631;1.008657155935243;0.9999950474662581
91.661935;1.076945748226132;0.9830540568493293;0.9128205799147874;-0.4332034144809809;-0.4022567103806669;1.06778802545545;9.99990759181663;0.9365153263917824;0.3746036881485721;1.0298046093306628;0.9999987868147743;1.0086572727141347;0.999994993062422
91.671935;1.0769457167887104;0.9830539498661276;0.9128206609369247;-0.43320341448685307;-0.40225671037987;1.0677878903685625;9.999908638416517;0.9365151102338148;0.37460369360476675;1.0298045159072977;0.9999989950521155;1.0086573910096757;0.9999949368611117
91.681935;1.076945683320484;0.9830538431147631;0.9128207444108715;-0.4332034144929216;-0.40225671037813965;1.0677877538607814;9.999909763468084;0.9365148990124418;0.3746037009805821;1.0298044251657585;0.9999992079991805;1.0086575105264652;0.9999948791316511
91.691935;1.0769456480808983;0.983053736097284;0.9128208300763688;-0.433203414499101;-0.4022567103754891;1.0677876163620599;9.999910961479893;0.9365146926732043;0.3746037103287255;1.0298043371052152;0.9999994253377246;1.008657630946996;0.9999948202274036
91.701935;1.0769456113963247;0.9830536283594427;0.9128209178141159;-0.4332034145053148;-0.40225671037199084;1.0677874782298071;9.999912225866543;0.9365144912375165;0.3746037217184824;1.0298042517961936;0.9999996466238327;1.0086577519648632;0.9999947605460906
91.711935;1.0769455735798588;0.9830535195027806;0.9128210076534226;-0.4332034145115043;-0.4022567103677457;1.067787339734092;9.999913548233312;0.9365142947371301;0.3746037352065378;1.0298041693910318;0.9999998713423951;1.008657873212648;0.9999947004714191
91.721935;1.0769455348922972;0.9830534091939847;0.9128210997003096;-0.4332034145176249;-0.40225671036285315;1.0677872011246425;9.999914918411745;0.9365141031439081;0.37460375082651715;1.029804090112909;1.0000000990306863;1.0086579942202116;0.9999946403377178
91.731935;1.0769454955392321;0.9830532971745372;0.9128211941199842;-0.4332034145236363;-0.4022567103574117;1.0677870626983326;9.99991632616692;0.9365139163472104;0.37460376860184696;1.0298040142553646;1.000000329373102;1.008658114511024;0.9999945804294559
91.741935;1.076945455682967;0.9830531832888112;0.912821291131543;-0.4332034145295043;-0.4022567103515361;1.0677869248193157;9.999917763096025;0.9365137341854648;0.37460378854797083;1.0298039421606742;1.0000005621624706;1.0086582337053138;0.9999945210364574
91.751935;1.0769454154836129;0.9830530674262759;0.9128213909481762;-0.4332034145352134;-0.4022567103453706;1.0677867879007545;9.99991922304153;0.936513556478879;0.3746038106492401;1.029803874099182;1.0000007971712537;1.0086583515755743;0.9999944625550584
91.761935;1.0769453751445623;0.9830529493899082;0.9128214937084246;-0.4332034145407663;-0.40225671033908433;1.0677866523899708;9.999920701553854;0.9365133830011453;0.37460383484008447;1.0298038101446274;1.000001034074131;1.0086584680749386;0.9999944055332376
91.771935;1.0769453349249019;0.9830528288677287;0.9128215994715574;-0.43320341454616945;-0.4022567103328559;1.0677865187301365;9.999922195295197;0.936513213399595;0.3746038610073582;1.0298037501967696;1.0000012724631036;1.0086585833016843;0.9999943506552308
91.781935;1.076945295079325;0.9830527055256677;0.9128217082519519;-0.4332034145514301;-0.40225671032686394;1.067786387287544;9.999923701973305;0.936513047201812;0.3746038890059618;1.0298036940983992;1.0000015119011678;1.008658697457677;0.9999942987318857
91.791935;1.0769452557650407;0.9830525790977743;0.9128218200298498;-0.4332034145565657;-0.40225671032128424;1.0677862583451676;9.999925220617744;0.9365128839366873;0.3746039186870671;1.0298036416863015;1.0000017519760727;1.0086588108021328;0.9999942506093988
91.801935;1.0769452169884346;0.9830524494223534;0.9128219347755648;-0.43320341456161343;-0.40225671031627813;1.0677861321809337;9.999926750868466;0.9365127232147181;0.37460394993258206;1.029803592750777;1.000001992369165;1.0086589235444592;0.9999942069840069
91.811935;1.076945178570192;0.9830523164364792;0.912822052497714;-0.43320341456664485;-0.4022567103119804;1.0677860091300724;9.99992829168837;0.9365125647416603;0.3746039826705566;1.0298035469689635;1.0000022329187157;1.0086590357961982;0.9999941683177619
91.821935;1.0769451401808516;0.9830521801151688;0.9128221732160401;-0.43320341457177924;-0.40225671030851;1.0677858895808852;9.999929841228797;0.9365124083672491;0.37460401686932593;1.029803503816843;1.000002473588564;1.0086591476389088;0.9999941349089043
91.831935;1.0769451015036937;0.983052040391767;0.912822296895677;-0.43320341457717243;-0.40225671030598625;1.0677857739564094;9.99993139796602;0.9365122541453792;0.37460405253468926;1.02980346254398;1.0000027143777377;1.0086592591697652;0.9999941069802775
91.841935;1.0769450623400896;0.983051897144175;0.912822423502118;-0.43320341458298917;-0.4022567103045204;1.0677856627534597;9.999932961910389;0.9365121023141815;0.37460408971146814;1.0298034223356927;1.0000029552756196;1.008659370505084;0.9999940847163651
91.851935;1.076945022520585;0.9830517502306074;0.9128225531213642;-0.4332034145893861;-0.4022567103041917;1.0677855566151488;9.999934534678948;0.93651195319806;0.37460412847195235;1.0298033825681405;1.0000031962331672;1.0086594817855579;0.9999940682392683
91.861935;1.0769449817709038;0.9830515995420495;0.9128226859632421;-0.4332034145965168;-0.4022567103050277;1.0677854563273783;9.999936118581779;0.9365118071027501;0.37460416888820547;1.0298033429311142;1.0000034371387343;1.0086595931168265;0.9999940575407283
91.871935;1.0769449396488509;0.9830514450683164;0.9128228222624439;-0.43320341460454226;-0.402256710306999;1.0677853626950153;9.9999377158999;0.9365116642861723;0.3746042110033694;1.0298033033314757;1.0000036778383832;1.0086597045029466;0.9999940524890966
91.881935;1.076944895519319;0.9830512869235625;0.9128229622083948;-0.4332034146136247;-0.4022567103100273;1.0677852764290763;9.999939328788697;0.9365115250182973;0.3746042548266044;1.029803263716346;1.000003918149979;1.0086598158701938;0.9999940529607997
91.891935;1.0769448485677149;0.9830511253267047;0.9128231059500144;-0.43320341462391915;-0.4022567103140077;1.0677851981545643;9.999940959460018;0.9365113896502896;0.3746043003502469;1.0298032240064585;1.0000041578444783;1.0086599270801981;0.9999940589884395
91.901935;1.0769447978563218;0.9830509605978716;0.9128232536425541;-0.43320341463558915;-0.40225671031883403;1.0677851284648054;9.999942610192875;0.9365112586256602;0.37460434755341354;1.0298031841341706;1.0000043966677559;1.00866003789061;0.9999940708276013
91.911935;1.0769447424389322;0.9830507931577445;0.912823405464044;-0.4332034146488172;-0.4022567103244089;1.0677850679606673;9.999944283359476;0.9365111324298746;0.3746043963843915;1.0298031440417603;1.0000046343837616;1.008660147981181;0.9999940888941925
91.921935;1.0769446815402284;0.9830506234790204;0.9128235615764604;-0.43320341466376555;-0.40225671033064864;1.0677850172725232;9.999945981930013;0.9365110115276013;0.37460444674807275;1.0298031036380073;1.0000048707329134;1.0086602570391074;0.9999941136248717
91.931935;1.0769446146588662;0.9830504520238222;0.9128237221107612;-0.43320341468051937;-0.40225671033749255;1.0677849770175174;9.999947709812618;0.9365108962947445;0.37460449850868965;1.0298030628230814;1.0000051053680112;1.0086603647758783;0.9999941454015384
91.941935;1.0769445415077126;0.9830502791911861;0.912823887179614;-0.4332034146990718;-0.402256710344908;1.0677849476822912;9.99994947109711;0.9365107869154272;0.374604551508189;1.0298030215549279;1.0000053378820575;1.008660470869273;0.9999941845762399
91.951935;1.0769444618817212;0.983050105237834;0.9128240567978482;-0.43320341471936535;-0.40225671035288874;1.067784929495293;9.99995126877233;0.9365106833403044;0.3746046055948391;1.0298029798412047;1.0000055678585478;1.008660574927581;0.9999942315198165
91.961935;1.0769443755346602;0.9830499302079098;0.9128242307486862;-0.4332034147413463;-0.4022567103614482;1.0677849223430576;9.999953104317676;0.93651058537192;0.3746046606423032;1.0298029376589628;1.0000057948521885;1.0086606764955584;0.999994286603714
91.971935;1.0769442821130744;0.9830497539555714;0.9128244085940921;-0.43320341476498797;-0.40225671037061445;1.067784925771171;9.999954978198339;0.9365104927355822;0.37460471655389016;1.0298028949299003;1.0000060183562072;1.0086607750699252;0.9999943501116354
91.981935;1.0769441811624592;0.9830495762416525;0.9128245898164247;-0.4332034147902885;-0.4022567103804221;1.0677849391016019;9.999956890220474;0.9365104050910048;0.3746047732590405;1.029802851566269;1.0000062378528227;1.0086608701447008;0.9999944222033392
91.991935;1.0769440721950017;0.9830493967900146;0.9128247739216439;-0.43320341481726904;-0.4022567103908864;1.0677849615910264;9.999958839851557;0.9365103221015353;0.3746048307036712;1.029802807455022;1.0000064529194392;1.0086609612593531;0.999994502983042
92.001935;1.0769439548002329;0.9830492153022089;0.9128249604552751;-0.43320341484597047;-0.40225671040198285;1.0677849924866138;9.999960826870238;0.9365102435193;0.3746048888464578;1.0298027623850663;1.0000066632749764;1.008661047955784;0.9999945925887364
92.011935;1.0769438287195143;0.9830490315279347;0.9128251489438595;-0.43320341487644626;-0.4022567104136667;1.0677850310038994;9.999962851515155;0.9365101692007467;0.37460494766994196;1.029802716066739;1.0000068687171701;1.0086611296849906;0.9999946911991177
92.021935;1.0769436938726873;0.9830488453353259;0.9128253388413845;-0.4332034149087558;-0.4022567104258938;1.0677850763426722;9.999964913999964;0.9365100991146504;0.37460500718940337;1.0298026682527832;1.0000070690183027;1.0086612058197788;0.9999947989317894
92.031935;1.0769435503929852;0.983048656704334;0.9128255295696572;-0.4332034149429445;-0.40225671043862427;1.0677851277174188;9.999967014571308;0.9365100333506022;0.3746050674452122;1.0298026187635612;1.0000072639078872;1.0086612757904099;0.9999949157370823
92.041935;1.0769433986029704;0.9830484657273819;0.9128257205637099;-0.43320341497901205;-0.40225671045182265;1.067785184389782;9.999969154555762;0.9365099720486333;0.37460512848796934;1.0298025673667452;1.000007453153957;1.0086613391959038;0.9999950413941662
92.051935;1.076943238866768;0.9830482726320269;0.9128259112209287;-0.4332034150169062;-0.4022567104654457;1.067785245728787;9.99997133736357;0.9365099152598575;0.37460519036414097;1.0298025137153861;1.000007636598935;1.008661395803653;0.9999951756054425
92.061935;1.076943071443323;0.9830480777445884;0.9128261008300862;-0.43320341505654064;-0.4022567104794407;1.0677853112068068;9.999973568359707;0.9365098628603311;0.37460525309692916;1.0298024573943851;1.0000078141080075;1.0086614455030865;0.9999953180752008
92.071935;1.0769428964917638;0.9830478814459177;0.9128262886145101;-0.43320341509780375;-0.4022567104937693;1.067785380314332;9.999975853472018;0.9365098146119119;0.3746053166706789;1.0298023979808255;1.0000079855225101;1.0086614882983014;0.9999954684622598
92.081935;1.0769427141699763;0.9830476841650545;0.9128264738797487;-0.43320341514056165;-0.40225671050840994;1.0677854525262118;9.999978197390005;0.9365097702849752;0.3746053810369168;1.0298023351250167;1.0000081506735465;1.008661524302082;0.9999956262757775
92.091935;1.0769425246706508;0.9830474863146424;0.9128266560987144;-0.4332034151846722;-0.4022567105233214;1.0677855273394519;9.999980603015505;0.9365097296933013;0.3746054461311629;1.0298022686224033;1.0000083094393402;1.0086615536660586;0.9999957908611842
92.101935;1.0769423282209372;0.9830472882128063;0.9128268348797105;-0.4332034152300019;-0.40225671053840695;1.0677856042984737;9.99998307210521;0.9365096926454567;0.3746055118716152;1.0298021984000123;1.0000084617394247;1.008661576539305;0.9999959614613093
92.111935;1.076942125129903;0.9830470901316739;0.9128270099381437;-0.4332034152764277;-0.40225671055350337;1.0677856829963774;9.999985604894029;0.9365096589072746;0.3746055781461471;1.029802124451722;1.0000086074121055;1.0086615931292706;0.9999961372338283
92.121935;1.0769419157891829;0.983046892381599;0.9128271810768135;-0.4332034153238289;-0.40225671056839535;1.0677857630905634;9.999988198969548;0.9365096282271356;0.37460564482092396;1.0298020467828406;1.0000087461404468;1.0086616037515812;0.999996317230019
92.131935;1.0769417005518538;0.9830466953091384;0.9128273481128861;-0.43320341537209556;-0.4022567105828498;1.067785844329687;9.999990849833958;0.9365096004220567;0.37460571176376667;1.0298019653728423;1.0000088775436022;1.0086616088164846;0.9999965004098097
92.141935;1.0769414796100432;0.9830464992398584;0.9128275108281437;-0.4332034154211357;-0.4022567105966584;1.0677859265359073;9.999993552757406;0.9365095754534073;0.3746057788448354;1.0298018801722189;1.0000090013058274;1.0086616087924267;0.9999966857127912
92.151935;1.0769412530027225;0.9830463044105543;0.9128276689798048;-0.4332034154708547;-0.40225671060967155;1.0677860095622207;9.99999630380471;0.9365095534254135;0.3746058459133703;1.0298017911263844;1.0000091172253454;1.0086616041201824;0.9999968721690271
92.161935;1.076941020734292;0.9830461109611114;0.9128278223094939;-0.43320341552114594;-0.40225671062180024;1.06778609328287;9.99999910018364;0.9365095345318545;0.37460591279038863;1.0298016981945761;1.0000092251885337;1.008661595132714;0.9999970589430812
92.171935;1.0769407828769864;0.9830459190190712;0.9128279705279233;-0.4332034155719103;-0.4022567106329863;1.067786177567464;10.000001940760129;0.9365095189972038;0.3746059792994491;1.0298016013776883;1.0000093251214437;1.0086615821097094;0.9999972452394105
92.181935;1.0769405395804768;0.983045728788855;0.91282811326124;-0.4332034156230634;-0.40225671064316804;1.0677862622279988;10.00000482587054;0.9365095070367017;0.3746060452965253;1.0298015007611567;1.0000094169718061;1.0086615654104987;0.9999974302172806
92.191935;1.0769402910368837;0.9830455405521652;0.9128282499729727;-0.43320341567453424;-0.4022567106522616;1.0677863469874422;10.000007756172582;0.9365094988359827;0.3746061106520207;1.029801396541502;1.0000095007091183;1.0086615455238332;0.9999976130359748
92.201935;1.0769400374489606;0.9830453545836655;0.9128283799755622;-0.4332034157262816;-0.4022567106601482;1.0677864314713448;10.000010731737996;0.936509494538929;0.37460617520600376;1.029801289018533;1.0000095763432484;1.008661523005461;0.9999977929476744
92.211935;1.0769397790178332;0.9830451710928771;0.9128285025754233;-0.4332034157783061;-0.40225671066665253;1.0677865152464086;10.000013751600921;0.9365094942947805;0.37460623876236143;1.029801178553933;1.0000096439795247;1.0086614983654336;0.9999979693564078
92.221935;1.0769395159741315;0.9830449902574655;0.9128286172002615;-0.4332034158306222;-0.40225671067155055;1.0677865978865368;10.000016813633172;0.9365094983627948;0.3746063011306523;1.02980106553188;1.0000097038318105;1.0086614719838523;0.9999981418166165
92.231935;1.0769392485878464;0.9830448122837971;0.9128287233914991;-0.4332034158832088;-0.4022567106746209;1.0677866790128825;10.00001991530775;0.9365095071301691;0.3746063621496376;1.0298009503204568;1.0000097561248908;1.0086614441305966;0.9999983099827592
92.241935;1.0769389771080884;0.9830446374461106;0.9128288207189408;-0.433203415935993;-0.4022567106756814;1.0677867583464247;10.000023054557238;0.9365095209995834;0.37460642167550495;1.029800833206881;1.0000098009526797;1.008661415024589;0.9999984735792041
