time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
92.251935;1.0769387017068976;0.9830444660947161;0.9128289087376412;-0.4332034159888769;-0.4022567106745792;1.0677868357557303;10.000026229598094;0.9365095402945968;0.37460647958465254;1.0298007143784627;1.000009838221422;1.0086613848247807;0.9999986323947239
92.261935;1.076938422462;0.9830442986067669;0.912828987062208;-0.43320341604176704;-0.40225671067117114;1.0677869112120402;10.000029438364635;0.9365095652813713;0.3746065357886198;1.0298005939428199;1.0000098677343308;1.0086613536177513;0.9999987862699112
92.271935;1.076938139373931;0.9830441353354634;0.912829055481221;-0.4332034160945878;-0.4022567106653242;1.0677869847223247;10.000032678043738;0.9365095962220187;0.3746065902324656;1.0298004718904799;1.0000098893404081;1.0086613214453226;0.9999989351134483
92.281935;1.0769378524170081;0.9830439766391855;0.9128291139747955;-0.4332034161472981;-0.40225671065692814;1.067787056365268;10.000035944819397;0.9365096333818886;0.3746066428919267;1.0298003480770246;1.0000099029735101;1.0086612882934365;0.9999990789234043
92.291935;1.076937561570646;0.9830438229338238;0.9128291626599346;-0.4332034161998808;-0.40225671064591473;1.0677871263845884;10.00003923408547;0.9365096770483926;0.3746066937718564;1.0298002223065397;1.0000099085338614;1.0086612540770328;0.9999992177413131
92.301935;1.0769372668021242;0.9830436746825694;0.912829201782039;-0.433203416252295;-0.40225671063227364;1.067787195218848;10.000042540223461;0.9365097275549371;0.37460674289683304;1.0298000944013894;1.0000099058518117;1.0086612187167359;0.9999993516188292
92.311935;1.07693696805804;0.983043532337211;0.9128292317353995;-0.4332034163044594;-0.4022567106160443;1.0677872634182035;10.000045855891814;0.9365097852627561;0.3746067903134567;1.0297999641553126;1.0000098948440772;1.0086611822459082;0.9999994806483602
92.321935;1.0769366653034342;0.9830433963236503;0.9128292529808776;-0.43320341635627846;-0.402256710597287;1.067787331515058;10.00004917216596;0.9365098505643062;0.3746068361000626;1.0297998312485355;1.0000098756188978;1.0086611448349285;0.9999996049259685
92.331935;1.0769363585402123;0.983043267098694;0.9128292658687706;-0.4332034164076536;-0.40225671057606105;1.067787399952606;10.000052479372314;0.9365099238994743;0.3746068803489082;1.029799695254723;1.0000098484458024;1.0086611067645475;0.9999997244433342
92.341935;1.0769360477918124;0.9830431451728597;0.9128292705289851;-0.4332034164584748;-0.4022567105524207;1.0677874690608748;10.000055767890569;0.9365100057104995;0.3746069231246439;1.0297995557210697;1.0000098137295244;1.0086610683988035;0.999999839082587
92.351935;1.0769357331355431;0.9830430310959236;0.9128292669115462;-0.4332034165086223;-0.402256710526415;1.0677875390337426;10.000059028957304;0.9365100963662991;0.3746069644299146;1.029799412225657;1.0000097719946668;1.0086610301030827;0.9999999487391015
92.361935;1.0769354147306351;0.983042925447831;0.9128292549018251;-0.43320341655797545;-0.40225671049808037;1.0677876099390207;10.00006225498577;0.9365101961014173;0.3746070041934354;1.0297992644205483;1.0000097238365022;1.0086609921805314;1.00000005340017
92.371935;1.0769350927645829;0.9830428287235782;0.9128292343691826;-0.4332034166064217;-0.4022567104674371;1.067787681779768;10.000065439085988;0.936510304990983;0.3746070422973139;1.0297991120941983;1.0000096698637058;1.0086609549528727;1.0000001531184786
92.381935;1.076934767407642;0.9830427411692589;0.9128292051268855;-0.4332034166538689;-0.4022567104345055;1.0677877545532874;10.00006857473936;0.9365104230074462;0.374607078629407;1.0297989551904672;1.00000961068504;1.008660918812484;1.0000002479691044
92.391935;1.0769344388319237;0.9830426628096077;0.9128291669139578;-0.4332034167002495;-0.4022567103993427;1.0677878282636108;10.000071655962904;0.936510550145439;0.3746071131069763;1.0297987937536468;1.0000095469255466;1.0086608840978708;1.0000003380030837
92.401935;1.0769341071912728;0.9830425936192272;0.9128291194140802;-0.43320341674550256;-0.4022567103620564;1.067787902923764;10.000074677167934;0.9365106864743868;0.37460714566733544;1.0297986278591222;1.0000094791573264;1.0086608510037647;1.000000423236952
92.411935;1.076933772563423;0.9830425335933717;0.9128290622737605;-0.43320341678956265;-0.4022567103227772;1.067787978617335;10.000077633037249;0.9365108320175263;0.37460717626717;1.0297984575581973;1.0000094077814985;1.0086608196485312;1.0000005037006223
92.421935;1.0769334349930333;0.9830424826549193;0.9128289951826228;-0.43320341683237573;-0.4022567102816341;1.0677880555781598;10.000080519134569;0.936510986570225;0.37460720489122323;1.0297982828392136;1.0000093330295725;1.0086607901221731;1.0000005794375835
92.431935;1.0769330945684534;0.9830424405353754;0.9128289179948537;-0.4332034168739148;-0.4022567102387637;1.0677881341486997;10.00008333256644;0.9365111496555087;0.37460723153895353;1.0297981036504438;1.0000092550329793;1.0086607624402342;1.0000006504845074
92.441935;1.076932751401169;0.983042406769742;0.9128288307444222;-0.433203416914166;-0.402256710194335;1.0677882146288615;10.000086071898496;0.9365113206597749;0.37460725620177365;1.0297979199990028;1.000009173834135;1.0086607365290028;1.0000007168655662
92.451935;1.0769324055770728;0.9830423808006428;0.9128287335450933;-0.4332034169531117;-0.40225671014855613;1.0677882971986354;10.000088736470653;0.936511498980073;0.3746072788658734;1.0297977320485134;1.0000090893892728;1.0086607122809588;1.0000007785333294
92.461935;1.0769320571586458;0.9830423621118509;0.9128286265023179;-0.43320341699073456;-0.4022567101016463;1.0677883819445493;10.000091325504686;0.936511684050835;0.37460729952748;1.0297975401533226;1.000009001639566;1.008660689606433;1.000000835339235
92.471935;1.07693170624196;0.9830423502976086;0.9128285097020525;-0.4332034170270225;-0.4022567100538126;1.0677884688235735;10.000093837572114;0.9365118753137591;0.3746073181944895;1.0297973448100075;1.000008910642158;1.008660668460811;1.0000008871013342
92.481935;1.076931353017138;0.983042345021414;0.9128283832911648;-0.4332034170619519;-0.4022567100052548;1.067788557539666;10.000096270819855;0.9365120721894383;0.37460733488389586;1.0297971465272486;1.0000088166650138;1.0086606488451313;1.0000009336628708
92.491935;1.0769309977798989;0.9830423459266857;0.9128282476313225;-0.4332034170954747;-0.40225670995617296;1.0677886474809362;10.000098623274491;0.9365122740779689;0.3746073496207822;1.029796945700078;1.000008720153241;1.0086606307328163;1.0000009748843317
92.501935;1.076930640919049;0.9830423525271592;0.9128281033681698;-0.4332034171275306;-0.40225670990675544;1.0677887378067321;10.000100892646;0.9365124804253143;0.37460736242675835;1.0297967425802683;1.000008621606592;1.0086606139670946;1.0000010106120019
92.511935;1.0769302829141818;0.9830423640959904;0.912827951273227;-0.433203417158077;-0.40225670985716105;1.0677888276648995;10.000103076301693;0.9365126907713083;0.374607373315485;1.0297965373416684;1.0000085214566021;1.0086605982715071;1.0000010406395632
92.521935;1.0769299243636676;0.983042379700392;0.9128277920156156;-0.43320341718711214;-0.4022567098075011;1.067788916429184;10.000105172022439;0.9365129047240327;0.37460738230814716;1.0297963301944464;1.0000084200064638;1.0086605833660867;1.0000010647049984
92.531935;1.0769295660067544;0.9830423984057738;0.9128276261095887;-0.4332034172146701;-0.40225670975782585;1.0677890038233042;10.000107178627305;0.9365131219388014;0.3746073894282564;1.0297961214610802;1.0000083174750762;1.0086605690409938;1.0000010825975556
92.541935;1.076929208690103;0.9830424194239995;0.9128274540098708;-0.4332034172407904;-0.4022567097081357;1.0677890898885696;10.00010909565949;0.9365133421455736;0.37460739466593296;1.0297959115399185;1.0000082140950617;1.0086605551477208;1.000001094305671
92.551935;1.0769288533155432;0.9830424421208089;0.9128272762137102;-0.433203417265493;-0.40225670965841415;1.067789174870753;10.000110922794137;0.9365135652042177;0.37460739796684533;1.0297957008296212;1.000008110153439;1.0086605415672592;1.0000011000514342
92.561935;1.0769285008127725;0.9830424660149808;0.9128270933236461;-0.43320341728877365;-0.4022567096086497;1.067789259092273;10.000112659210323;0.9365137910879446;0.3746073992659901;1.0297954897435866;1.0000080059500207;1.0086605281810979;1.0000011002096298
92.571935;1.076928152136311;0.9830424907784167;0.9128269060425924;-0.4332034173106203;-0.40225670955884757;1.0677893428186018;10.00011430297383;0.9365140197342009;0.3746073985193964;1.0297952787882507;1.0000079017431671;1.0086605148316992;1.0000010952084395
92.581935;1.0769278082378895;0.9830425161772881;0.9128267151406803;-0.4332034173310316;-0.4022567095090335;1.067789426192974;10.000115851594144;0.9365142509238401;0.3746073956949705;1.029795068562703;1.0000077977394881;1.0086605012676702;1.0000010854572874
92.591935;1.0769274699763718;0.9830425420096444;0.9128265214679212;-0.4332034173500073;-0.4022567094592468;1.0677895092676206;10.000117303983169;0.9365144843255766;0.3746073907392604;1.0297948596462834;1.0000076941498968;1.0086604871217504;1.0000010713474203
92.601935;1.0769271380096748;0.9830425680705998;0.9128263259434484;-0.43320341736752677;-0.4022567094095448;1.0677895920497313;10.000118661862766;0.9365147196279023;0.37460738357322143;1.029794652491276;1.0000075912522735;1.0086604719569188;1.0000010533179977
92.611935;1.0769268127474187;0.983042594132319;0.9128261294637513;-0.43320341738356577;-0.40225670936000557;1.0677896745441988;10.00011992944771;0.9365149566448483;0.3746073741316708;1.029794447412875;1.000007489345871;1.0086604553368714;1.0000010318810235
92.621935;1.0769264944328125;0.9830426199906996;0.9128259328441445;-0.43320341739812507;-0.40225670931070645;1.0677897568217058;10.000121112303693;0.9365151953434246;0.37460736238927755;1.0297942446678245;1.0000073886613579;1.0086604368550929;1.0000010075574302
92.631935;1.0769261833174042;0.9830426455470518;0.9128257368272816;-0.4332034174112403;-0.4022567092617071;1.06778983908306;10.0001222160966;0.9365154358056762;0.3746073483450988;1.029794044544113;1.00000728937316;1.0086604161103756;1.000000980804206
92.641935;1.076925879769527;0.9830426707916363;0.9128255420598039;-0.433203417422991;-0.4022567092130558;1.0677899216491933;10.000123245829437;0.936515678187006;0.37460833200833094;1.029793847398233;1.0000071916625652;1.0086607640725744;1.0000009520032023
92.651935;1.0769255842529144;0.9830426957210817;0.9128253490671496;-0.4332034174335112;-0.4022567091647905;1.0677900048832254;10.000124206170977;0.9365159226998436;0.3746083134018935;1.029793653673707;1.000007095715412;1.0086607375217893;1.0000009214667707
92.661935;1.0769252972454662;0.9830427203214804;0.9128251582782522;-0.4332034174429886;-0.4022567091169222;1.0677900891558378;10.000125101928415;0.9365161696112073;0.3746082925580985;1.0297934639267141;1.0000070016663318;1.0086607073803482;1.0000008894247399
92.671935;1.0769250191341864;0.9830427445873593;0.9128249700527572;-0.4332034174516432;-0.4022567090694285;1.0677901748660965;10.000125937899345;0.936516419202328;0.3746082695115061;1.0297932788164155;1.0000069095739752;1.008660673145341;1.0000008560078077
92.681935;1.076924750147079;0.9830427684728488;0.9128247847233109;-0.43320341745968644;-0.4022567090222653;1.0677902623950055;10.000126718622953;0.9365166716670338;0.37460824430823497;1.0297930990577013;1.0000068194747749;1.0086606342295905;1.000000821237164
92.691935;1.0769244904325634;0.9830427918312964;0.9128246026541569;-0.4332034174673128;-0.4022567089753772;1.0677903520138554;10.000127447737787;0.9365169270551843;0.37460821701541464;1.0297929253851792;1.0000067314830492;1.0086605899507046;1.000000785045291
92.701935;1.0769242402188786;0.9830428144811487;0.9128244242451183;-0.43320341747473723;-0.40225670892870724;1.0677904438940637;10.000128127079343;0.9365171853335066;0.3746081877174995;1.029792758517686;1.0000066458557086;1.0086605396518529;1.0000007472698305
92.711935;1.076923999834295;0.9830428363477544;0.9128242498813344;-0.4332034174822064;-0.4022567088822108;1.0677905381744504;10.000128757110524;0.9365174464786038;0.37460815651898005;1.0297925990688777;1.0000065629644401;1.0086604828032408;1.0000007075804676
92.721935;1.0769237695782181;0.9830428575013997;0.9128240798889927;-0.4332034174899517;-0.40225670883585773;1.0677906349977773;10.000129338595452;0.9365177104958206;0.37460812355748413;1.02979244744085;1.0000064832179683;1.0086604189317194;1.0000006654827702
92.731935;1.0769235496423815;0.9830428780590926;0.9128239145414991;-0.43320341749815033;-0.40225670878961084;1.0677907345671478;10.000129873624171;0.936517977354459;0.37460808899184866;1.0297923037814463;1.0000064070267707;1.0086603474945832;1.000000620436005
92.741935;1.0769233401194445;0.9830428980609179;0.9128237541239032;-0.43320341750693503;-0.402256708743395;1.0677908371689493;10.000130365161272;0.9365182469125326;0.37460805296526956;1.0297921680256372;1.0000063347985721;1.0086602678743044;1.0000005719317304
92.751935;1.0769231409841966;0.9830429173876697;0.9128235990050334;-0.43320341751639424;-0.4022567086970873;1.067790943079459;10.000130816051527;0.9365185188818529;0.3746080155917887;1.0297920399864686;1.0000062669149334;1.0086601794866419;1.0000005195198527
92.761935;1.0769229520555774;0.9830429357375969;0.9128234496177161;-0.43320341752653524;-0.4022567086505482;1.067791052462222;10.000131228579853;0.9365187928410543;0.37460797696199255;1.0297919194370773;1.0000062037415534;1.0086600818844715;1.0000004628503
92.771935;1.0769227730204014;0.9830429526701921;0.9128233063373635;-0.43320341753728536;-0.4022567086036552;1.067791165343218;10.000131604627807;0.9365190682951884;0.37460793713458534;1.0297918061765339;1.000006145627818;1.0086599748181324;1.000000401682901
92.781935;1.0769226034819634;0.9830429677014877;0.9128231694283293;-0.4332034175485396;-0.4022567085563013;1.0677912816051145;10.000131946261627;0.9365193447377319;0.37460789614474027;1.0297917000857593;1.0000060927982877;1.0086598582378243;1.0000003358514415
92.791935;1.0769224429566933;0.9830429804644664;0.9128230390971726;-0.4332034175601886;-0.4022567085083791;1.0677914009914216;10.000132256178778;0.9365196217068296;0.37460785405530295;1.0297916011265393;1.0000060453080406;1.008659732236902;1.0000002652370048
92.801935;1.0769222908607392;0.9830429908556084;0.9128229155006323;-0.4332034175721175;-0.4022567084597756;1.0677915231923896;10.000132536685872;0.9365198988568116;0.37460781098426;1.0297915092888605;1.0000060031576934;1.008659597001225;1.00000018975218
92.811935;1.0769221465635164;0.9830429990020504;0.9128227987163539;-0.43320341758421077;-0.40225670841036565;1.0677916479905725;10.000132787760139;0.9365201759867424;0.37460776705869997;1.029791424555855;1.0000059663341236;1.0086594527576507;1.000000109303628
92.821935;1.0769220094482197;0.9830430051040226;0.9128226887589579;-0.4332034175963774;-0.4022567083600113;1.0677917753058572;10.000133006773108;0.9365204530091222;0.3746077223712351;1.0297913468985156;1.0000059347311263;1.0086592997017798;1.0000000237517495
92.831935;1.0769218789118615;0.9830430093386752;0.9128225856351596;-0.43320341760858266;-0.40225670830858556;1.0677919050641775;10.00013319029986;0.9365207299047528;0.37460767700336506;1.029791276253909;1.0000059081546953;1.0086591379591205;0.9999999329552884
92.841935;1.0769217544056715;0.983043011863097;0.9128224894120303;-0.4332034176208491;-0.4022567082560001;1.067792037058562;10.000133335656603;0.9365210066720684;0.37460763105196754;1.02979121247474;1.0000058863978234;1.0086589675791697;0.9999998368958368
92.851935;1.076921635532497;0.9830430128538078;0.9128224002155075;-0.43320341763322606;-0.4022567082022086;1.0677921709581344;10.000133441047161;0.9365212832865062;0.37460758461512234;1.029791155283238;1.0000058692384115;1.0086587885490657;0.999999735750933
92.861935;1.0769215220617352;0.9830430125188728;0.9128223181326156;-0.4332034176457714;-0.4022567081471974;1.0677923064185235;10.000133505253158;0.9365215596814916;0.37460753779162337;1.0297911042525836;1.000005856409482;1.0086586008548153;0.9999996298767725
92.871935;1.0769214138897378;0.9830430110708034;0.9128222431265515;-0.43320341765855563;-0.40225670809098335;1.06779244319146;10.00013352771477;0.9365218357183999;0.37460749070785815;1.0297910588515446;1.000005847587883;1.008658404542448;0.9999995197619357
92.881935;1.0769213110440765;0.9830430087030443;0.9128221750154278;-0.4332034176716658;-0.4022567080336067;1.0677925811585212;10.000133509321069;0.936522111109843;0.3746074435241691;1.0297910185431824;1.000005842349854;1.0086581996642707;0.9999994059681557
92.891935;1.0769212136824768;0.9830430055566487;0.9128221135046498;-0.4332034176852016;-0.40225670797511276;1.0677927202737798;10.000133453206734;0.9365223853408663;0.37460739641432533;1.029790982813416;1.0000058401619072;1.008657986137463;0.9999992890412698
92.901935;1.0769211220694073;0.9830430016685088;0.9128220582591922;-0.4332034176992664;-0.40225670791554285;1.0677928605050047;10.000133364407214;0.9365226577108535;0.3746073495459858;1.029790951119844;1.0000058404280703;1.0086577637022405;0.9999991694194705
92.911935;1.0769210365536073;0.9830429970048672;0.9128220089074399;-0.4332034177139656;-0.4022567078549265;1.0677930018248745;10.000133248805929;0.9365229274772889;0.37460730307566253;1.0297909228862718;1.0000058425203793;1.0086575320301063;0.9999990474146095
92.921935;1.076920957511666;0.9830429916126913;0.9128219649714343;-0.43320341772940874;-0.4022567077932724;1.0677931441906623;10.000133112239668;0.9365231939554222;0.3746072571537691;1.0297908975468506;1.0000058458172632;1.0086572908381384;0.9999989233022916
92.931935;1.076920885269484;0.9830429857328472;0.9128219259086298;-0.4332034177457063;-0.4022567077305815;1.0677932875348761;10.000132959721808;0.9365234565665252;0.37460721192479207;1.029790874589166;1.0000058497484978;1.0086570399404962;0.999998797424604
92.941935;1.0769208200271596;0.9830429797250168;0.9128218912306528;-0.4332034177629651;-0.40225670766686766;1.0677934318283195;10.000132795052574;0.9365237148650076;0.3746071675153954;1.0297908535984455;1.0000058538167484;1.008656779317606;0.9999986702010633
92.951935;1.076920761795861;0.9830429738721216;0.9128218604971109;-0.4332034177812684;-0.40225670760216437;1.0677935771183964;10.000132620737036;0.9365239685236434;0.37460712401997937;1.0297908342931879;1.0000058576270263;1.0086565092218491;0.9999985420973937
92.961935;1.0769207104102143;0.983042968292074;0.9128218332555801;-0.4332034178006379;-0.40225670753652604;1.0677937234664368;10.000132437576957;0.9365242173232826;0.374607081506635;1.0297908164963467;1.00000586092067;1.0086562302071072;0.9999984136091974
92.971935;1.0769206656188226;0.9830429630254248;0.9128218090734694;-0.4332034178210229;-0.40225670747003445;1.0677938708845625;10.000132244449688;0.9365244611579453;0.37460704005392953;1.0297908000096319;1.0000058635737652;1.008655943030389;0.9999982852274288
92.981935;1.0769206271553802;0.9830429581030337;0.9128217875867785;-0.4332034178423355;-0.4022567074027943;1.0677940193791242;10.000132038796096;0.9365247000142514;0.3746069997727336;1.0297907845097405;1.0000058655313295;1.008655648484662;0.999998157409327
92.991935;1.0769205947551044;0.9830429534914251;0.9128217684977837;-0.43320341786449434;-0.40225670733490676;1.0677941690346349;10.000131817661487;0.936524933947575;0.3746069607682041;1.029790769618478;1.0000058667350968;1.0086553472325683;0.9999980306045149
93.001935;1.076920568162341;0.9830429490438248;0.9128217515731384;-0.43320341788744665;-0.4022567072664487;1.0677943199489897;10.000131579015056;0.9365251630740342;0.37460692309079974;1.0297907550418994;1.000005867152948;1.008655039729306;0.9999979052950096
93.011935;1.076920547178142;0.9830429445099362;0.9128217366534773;-0.4332034179111752;-0.4022567071974907;1.067794472036839;10.00013132252329;0.9365253875385787;0.3746068867397649;1.0297907405593103;1.0000058668346377;1.0086547263000887;0.9999977819964931
93.021935;1.0769205317344994;0.9830429395805211;0.9128217236608317;-0.43320341793568307;-0.40225670712811995;1.0677946249472936;10.000131049810788;0.9365256074519446;0.3746068516966104;1.0297907259121422;1.0000058658520545;1.008654407303644;0.9999976612433344
93.031935;1.076920521931689;0.983042934002207;0.9128217125949311;-0.43320341796096157;-0.4022567070584324;1.0677947781241617;10.000130764459705;0.9365258228545145;0.37460681793185496;1.0297907107680075;1.0000058642078176;1.0086540832123823;0.9999975435795526
93.041935;1.0769205180078778;0.9830429277030102;0.9128217034863225;-0.4332034179869913;-0.40225670698852783;1.0677949308545955;10.000130470928834;0.9365260337323732;0.3746067853825141;1.0297906947743947;1.0000058618641123;1.0086537545554914;0.9999974295190103
93.051935;1.0769205202531957;0.9830429207982931;0.9128216963609402;-0.4332034180137843;-0.4022567069185352;1.0677950823125668;10.000130173371119;0.9365262400197208;0.3746067539556665;1.0297906776373509;1.0000058588288596;1.0086534218565164;0.9999973195030071
93.061935;1.076920528905896;0.9830429134848303;0.9128216912626319;-0.4332034180413998;-0.40225670684862075;1.0677952316229882;10.000129875834284;0.9365264415521911;0.3746067235675942;1.029790659172502;1.0000058551384234;1.0086530856382365;0.9999972139264182
93.071935;1.076920544048077;0.9830429059328131;0.9128216882704633;-0.4332034180699033;-0.40225670677896563;1.0677953778816474;10.000129582407716;0.9365266380575523;0.37460669416428755;1.0297906392747969;1.0000058507678666;1.0086527464653492;0.999997113167455
93.081935;1.0769205655564245;0.9830428982339521;0.9128216874909717;-0.4332034180993227;-0.40225670670976615;1.0677955201611693;10.000129296148748;0.9365268292048017;0.3746066657076589;1.0297906178334373;1.0000058456036105;1.0086524050116092;0.9999970175424081
93.091935;1.0769205931891304;0.9830428904110639;0.9128216890194926;-0.43320341812964425;-0.4022567066412481;1.0677956575391958;10.00012901792621;0.9365270146323262;0.3746066381560297;1.0297905947134984;1.0000058394793032;1.0086520621010993;0.9999969272592282
93.101935;1.076920626740779;0.9830428824490237;0.9128216928945049;-0.4332034181608309;-0.4022567065736506;1.0677957890800578;10.00012874615162;0.9365271939639503;0.37460661145836205;1.0297905697944283;1.0000058322053789;1.008651718681682;0.9999968424306663
93.111935;1.0769206661557553;0.9830428743037577;0.912821699118678;-0.4332034181928367;-0.4022567065071897;1.0677959138080146;10.00012847736578;0.9365273668551889;0.37460658556356824;1.0297905429447334;1.0000058235642408;1.0086513757655127;0.9999967631084272
93.121935;1.0769207115525523;0.9830428659529624;0.9128217077076327;-0.4332034182256091;-0.4022567064420345;1.0677960307652632;10.000128207002914;0.9365275330488032;0.37460656044438156;1.029790513977473;1.000005813296697;1.0086510343876516;0.9999966893198409
93.131935;1.076920763149144;0.9830428574801336;0.9128217187236549;-0.4332034182590819;-0.40225670637831495;1.0677961391010602;10.000127929752558;0.9365276923892527;0.37460653612945893;1.0297904826924997;1.0000058010896349;1.0086506956124444;0.9999966210759615
93.141935;1.0769208211875618;0.983042849066945;0.912821732313124;-0.43320341829318415;-0.4022567063161509;1.067796238103936;10.000127639795275;0.936527844762148;0.3746065127155585;1.0297904489650345;1.0000057865404641;1.0086503605599444;0.9999965583336137
93.151935;1.0769208858946802;0.9830428409288007;0.9128217487254994;-0.4332034183278627;-0.4022567062556748;1.0677963271863167;10.000127331089532;0.936527990003655;0.3746064903453717;1.0297904127840922;1.0000057691509792;1.008650030378562;0.9999965009743399
93.161935;1.0769209574354208;0.9830428332792223;0.9128217682945553;-0.4332034183630877;-0.402256706197048;1.0677964058726157;10.000126997694593;0.9365281278791383;0.37460646917471824;1.0297903742322152;1.0000057483725313;1.0086497061365602;0.9999964488376202
93.171935;1.0769210359474586;0.9830428263110902;0.9128217913628938;-0.43320341839883963;-0.4022567061404554;1.0677964737632704;10.000126634608431;0.9365282581356383;0.3746064493534078;1.0297903335031895;1.0000057236373687;1.0086493887091792;0.9999964017877127
93.181935;1.0769211216655905;0.983042820193931;0.9128218181654757;-0.4332034184350975;-0.40225670608607783;1.0677965304572328;10.0001262387101;0.9365283805347959;0.3746064310171813;1.0297902909789243;1.0000056943924676;1.0086490787716258;0.9999963597440782
93.191935;1.0769212149657112;0.983042815091729;0.9128218487662959;-0.4332034184718402;-0.40225670603408054;1.067796575530139;10.00012580825721;0.9365284948583971;0.37460641428905;1.0297902472168352;1.0000056601530845;1.0086487768578347;0.9999963226367816
93.201935;1.0769213162953157;0.9830428112108492;0.9128218831037235;-0.43320341850904925;-0.4022567059846157;1.0677966085952508;10.000125341268795;0.9365286009350278;0.3746063992890712;1.0297902028104975;1.0000056204914045;1.0086484833660414;0.9999962903468667
93.211935;1.0769214261200981;0.9830428088373411;0.9128219211071622;-0.433203418546706;-0.40225670593782004;1.0677966293640209;10.000124835313152;0.9365286986463376;0.37460638612243186;1.0297901582983024;1.0000055749664583;1.0086481985504538;0.9999962626956251
93.221935;1.076921544931526;0.983042808281112;0.9128219627865509;-0.43320341858479755;-0.40225670589379986;1.0677966376728132;10.000124288957926;0.9365287878888107;0.3746063748485043;1.0297901141900694;1.000005523106878;1.0086479225606835;0.9999962394851452
93.231935;1.076921673261832;0.9830428097885815;0.9128220082063977;-0.43320341862331924;-0.40225670585261164;1.067796633484859;10.000123702565805;0.9365288685637976;0.37460636547904635;1.0297900709901564;1.0000054644209222;1.0086476554557962;0.999996220505816
93.241935;1.0769218117013006;0.9830428135336674;0.9128220573898249;-0.4332034186622558;-0.4022567058142585;1.0677966168696018;10.000123077962014;0.936528940619627;0.3746063580042272;1.0297900291505704;1.00000539838781;1.0086473971489884;0.9999962054739624
93.251935;1.076921960897524;0.9830428196292127;0.9128221102696836;-0.4332034187015604;-0.40225670577869965;1.0677965879677864;10.000122418038512;0.936529004118959;0.37460635240718454;1.0297899890312003;1.0000053245346283;1.0086471473672614;0.9999961940096396
93.261935;1.076922121487324;0.983042828083534;0.9128221667035621;-0.4332034187411538;-0.4022567057458522;1.0677965469460446;10.000121726298728;0.9365290592884993;0.37460634866571063;1.029789950916654;1.0000052425767265;1.0086469057161331;0.9999961856729842
93.271935;1.0769222940256213;0.9830428388090979;0.9128222265103114;-0.4332034187809402;-0.4022567057156027;1.067796493947212;10.000121006364566;0.9365291064573127;0.37460634675777976;1.0297899150377139;1.000005152453622;1.0086466717914582;0.9999961799514147
93.281935;1.0769224789948626;0.9830428517596556;0.9128222895161775;-0.43320341882082913;-0.402256705687816;1.0677964290598347;10.000120262185668;0.9365291459020343;0.37460634665946196;1.0297898815668534;1.0000050542451362;1.0086464452217867;0.9999961762584132
93.291935;1.0769226768383418;0.9830428670450436;0.9128223556018255;-0.4332034188607418;-0.4022567056623163;1.0677963523261509;10.000119498697345;0.9365291777500656;0.3746063483308887;1.0297898506333045;1.0000049480419178;1.0086462256348883;0.9999961740695954
93.301935;1.0769228879086556;0.9830428849101537;0.9128224247444415;-0.433203418900607;-0.4022567056388791;1.0677962638004768;10.000118721829491;0.9365292020173929;0.37460635171317574;1.0297898223879227;1.0000048338680734;1.008646012608209;0.9999961730663789
93.311935;1.0769231123724774;0.9830429056620903;0.9128224970419173;-0.43320341894035386;-0.4022567056172635;1.0677961636307458;10.000117937728524;0.9365292187223434;0.374606356737464;1.0297897970610943;1.0000047117849622;1.008645805690192;0.99999617311587
93.321935;1.0769233502066913;0.9830429295884352;0.9128225726670859;-0.4332034189799063;-0.402256705597242;1.0677960520858805;10.000117151889182;0.9365292279752775;0.3746063633269829;1.029789774968605;1.0000045820670456;1.0086456045131311;0.9999961741402095
93.331935;1.0769236012758658;0.9830429568602282;0.91282265177306;-0.43320341901918324;-0.4022567055786079;1.0677959295255357;10.000116368596576;0.9365292299871345;0.37460637138760505;1.029789756488759;1.0000044452128796;1.008645408875124;0.9999961759826876
93.341935;1.0769238653744153;0.983042987503997;0.9128227344382835;-0.43320341905809395;-0.4022567055611756;1.067795796373503;10.000115590555385;0.9365292250181027;0.3746063807986881;1.029789742022761;1.0000043018500115;1.0086452187359636;0.9999961783602934
93.351935;1.0769241422196496;0.9830430214151494;0.9128228206738829;-0.4332034190965274;-0.4022567055447707;1.0677956531150712;10.000114818758561;0.9365292133294574;0.3746063914251818;1.0297897319861067;1.0000041526862138;1.008645034194163;0.9999961809684058
93.361935;1.076924431475335;0.9830430583082586;0.9128229104771984;-0.4332034191343648;-0.4022567055292038;1.0677955003001443;10.000114052746515;0.9365291951228902;0.3746064031507469;1.0297897268598504;1.0000039984649058;1.0086448554538694;0.9999961836389839
93.371935;1.0769247328022753;0.9830430977038442;0.9128230038430593;-0.43320341917150795;-0.4022567055142568;1.0677953385040728;10.000113290918001;0.9365291704564719;0.3746064158952321;1.0297897271925598;1.0000038399262359;1.0086446827433067;0.9999961864022893
93.381935;1.076925045850794;0.9830431390094106;0.9128231006688279;-0.4332034192078832;-0.40225670549969966;1.0677951682932163;10.000112530874711;0.9365291392420042;0.37460642960230833;1.0297897335139368;1.0000036778339982;1.0086445162163524;0.9999961894382403
93.391935;1.0769253701816002;0.9830431815712377;0.9128232006681793;-0.43320341924341343;-0.4022567054853063;1.0677949902750101;10.000111769741547;0.9365291013417086;0.37460644422844;1.029789746290285;1.0000035130219833;1.0086443559193803;0.999996192978588
93.401935;1.0769257052284822;0.9830432246969989;0.912823303410452;-0.4332034192779886;-0.4022567054708504;1.0677948051373163;10.000111004018892;0.9365290566237158;0.37460645975294754;1.0297897660038917;1.0000033464098954;1.008644201835182;0.9999961972300049
93.411935;1.0769260503709492;0.9830432677063689;0.9128234084580141;-0.43320341931144707;-0.40225670545610515;1.067794613608824;10.000110229660136;0.9365290049109168;0.3746064761911943;1.0297897932229554;1.0000031789704837;1.008644053935765;0.9999962023727792
93.421935;1.0769264050159766;0.983043309977054;0.9128235154707642;-0.43320341934357853;-0.40225670544085385;1.0677944164124005;10.000109442990276;0.9365289459167888;0.3746064935792861;1.0297898285116127;1.0000030116530296;1.008643912219271;0.9999962086258753
93.431935;1.0769267686116895;0.9830433509622574;0.9128236242107965;-0.43320341937416246;-0.40225670542488884;1.0677942142487697;10.000108641724077;0.9365288792388892;0.3746065119362891;1.0297898723042618;1.0000028453376117;1.0086437767264358;0.9999962163036261
93.441935;1.076927140572918;0.9830433901722736;0.9128237345224262;-0.4332034194030072;-0.4022567054080078;1.0677940078036674;10.000107825687978;0.9365288043927213;0.37460653124907384;1.0297899248703253;1.0000026808575075;1.0086436475037561;0.9999962257715488
93.451935;1.0769275201353548;0.9830434271616263;0.9128238463368105;-0.4332034194299421;-0.4022567053900363;1.0677937977444598;10.000106997056108;0.9365287208866369;0.37460655149437383;1.0297899862894893;1.000002518982529;1.0086435245762153;0.9999962373225253
93.461935;1.0769279063146524;0.9830434615594957;0.9128239596748119;-0.4332034194547843;-0.4022567053708412;1.0677935847085656;10.000106159934036;0.9365286283269177;0.37460657266995673;1.0297900564204439;1.000002360319772;1.0086434079878288;0.9999962511171998
93.471935;1.0769282980596957;0.9830434930507982;0.9128240746238501;-0.43320341947732843;-0.4022567053503077;1.0677933693528412;10.000105319948412;0.9365285264589316;0.37460659481030184;1.0297901349235408;1.000002205276306;1.0086432978115778;0.9999962672300097
93.481935;1.076928694415993;0.9830435212669297;0.9128241912864296;-0.4332034194973617;-0.4022567053283191;1.067793152402008;10.00010448361706;0.9365294150899148;0.3746066179838824;1.0297902213517496;1.0000020541081178;1.008644122582679;0.9999962856931619
93.491935;1.0769290945650754;0.9830435457322579;0.9128243097275582;-0.433203419514686;-0.40225670530476804;1.067792934630215;10.000103656788406;0.9365292940114296;0.3746066422730809;1.0297903152663808;1.0000019069594013;1.0086440253763909;0.9999963064654113
93.501935;1.0769294978046573;0.983043565955668;0.9128244299460129;-0.4332034195291409;-0.4022567052795816;1.0677927168318886;10.000102843296753;0.936529163032584;0.3746066677443986;1.0297904162781542;1.000001763893779;1.0086439346940619;0.9999963293503615
93.511935;1.0769299034923783;0.9830435815719174;0.912824551868923;-0.43320341954061264;-0.40225670525273594;1.0677924997251125;10.000102044906122;0.936529022030917;0.3746066944323709;1.029790523999791;1.0000016249085621;1.0086438505986215;0.9999963539802526
93.521935;1.0769303109208348;0.9830435924148156;0.9128246753724943;-0.4332034195490293;-0.4022567052242554;1.0677922838367002;10.000101261929188;0.9365288709514179;0.37460672234088965;1.0297906380067192;1.0000014899586693;1.0086437732162892;0.9999963799287566
93.531935;1.0769307192294606;0.9830435984815847;0.9128248003394216;-0.4332034195543586;-0.4022567051941956;1.0677920695902543;10.000100493743444;0.9365287098154494;0.37460675144629385;1.0297907578601928;1.0000013590255536;1.008643702724712;0.9999964067972659
93.541935;1.0769311274648847;0.9830435998307471;0.9128249267340042;-0.43320341955660957;-0.4022567051626256;1.0677918574830603;10.000099739143709;0.9365285387291381;0.37460678170315487;1.0297908831510059;1.0000012321121696;1.0086436393660247;0.9999964341955233
93.551935;1.076931534708744;0.9830435965182537;0.9128250546092587;-0.43320341955581676;-0.402256705129625;1.0677916480721703;10.000098997152035;0.9365283578715703;0.37460681305784693;1.0297910134971493;1.0000011091630798;1.0086435834668168;0.9999964617648284
93.561935;1.07693194014173;0.9830435886213325;0.9128251839894428;-0.43320341955202;-0.4022567050952714;1.067791441844246;10.000098268031524;0.936528167481713;0.37460684546320794;1.0297911485269104;1.0000009900866533;1.0086435354346301;0.9999964892594039
93.571935;1.0769323430045055;0.9830435763058591;0.9128253147324661;-0.4332034195452569;-0.4022567050596153;1.0677912391668227;10.000097553546688;0.9365279678300895;0.3746068788927389;1.0297912879263038;1.0000008748561802;1.0086434957514332;0.9999965165459551
93.581935;1.0769327424908648;0.9830435598581398;0.9128254465025698;-0.43320341953555364;-0.4022567050226884;1.0677910403058823;10.000096856842536;0.9365277592077846;0.3746069133502687;1.0297914314990113;1.0000007635224468;1.0086434649169322;0.9999965435195739
93.591935;1.0769331376778633;0.9830435396306926;0.9128255788447182;-0.433203419522915;-0.4022567049845511;1.067790845452862;10.00009618202708;0.9365275419557315;0.3746069488550224;1.0297915791627692;1.0000006561330885;1.0086434433435147;0.9999965700427303
93.601935;1.0769335275713217;0.9830435159904973;0.9128257112759736;-0.4332034195073388;-0.40225670494532295;1.0677906547935518;10.000095532897031;0.9365273164761589;0.37460698540946086;1.0297917309333844;1.0000005526748499;1.0086434313033317;0.9999965959353349
93.611935;1.076933911216184;0.9830434893658393;0.9128258433124783;-0.43320341948884883;-0.4022567049051671;1.0677904686068913;10.000094911896369;0.9365270831898288;0.37460702298718557;1.0297918869086917;1.0000004530944235;1.0086434289300346;0.9999966209743582
93.621935;1.0769342877727737;0.9830434603059164;0.9128259744377487;-0.43320341946751645;-0.4022567048642517;1.0677902873050296;10.000094320405372;0.9365268424844504;0.3746070615534692;1.0297920472232147;1.0000003573409026;1.0086434362095926;0.9999966448858021
93.631935;1.0769346565306082;0.983043429428781;0.9128261041288873;-0.433203419443466;-0.4022567048227219;1.0677901114069348;10.000093759794655;0.9365265947462796;0.3746071011057296;1.0297922120235399;1.0000002653875404;1.008643452982134;0.999996667376587
93.641935;1.0769350168834213;0.983043397268174;0.9128262319516922;-0.43320341941687646;-0.4022567047806991;1.0677899415242356;10.000093232224494;0.9365263404538758;0.37460714170688697;1.0297923814633707;1.0000001772554454;1.0086434789645977;0.9999966882319301
93.651935;1.0769353682700402;0.9830433641776917;0.9128263575955721;-0.43320341938797663;-0.40225670473829994;1.0677897783518262;10.000092740348947;0.9365260801905746;0.37460718348338307;1.0297925556769765;1.0000000930103663;1.008643513744038;0.9999967073771908
93.661935;1.0769357100939736;0.9830433303882473;0.9128264808504943;-0.4332034193570311;-0.4022567046956574;1.0677896226014203;10.00009228631186;0.9365258145972808;0.3746072265902227;1.0297927347602587;1.0000000127041364;1.0086435567935503;0.9999967248338116
93.671935;1.0769360416866482;0.9830432960934679;0.9128266016153822;-0.43320341932432016;-0.4022567046529311;1.0677894749061931;10.000091871250307;0.9365255443501614;0.37460727116653164;1.0297929187832444;0.9999999363239072;1.008643607556854;0.9999967406511733
93.681935;1.076936362350247;0.9830432614896957;0.9128267199134181;-0.43320341929010747;-0.4022567046102919;1.0677893357764054;10.00009149510148;0.9365252700753574;0.3746073173073918;1.0297931078064069;0.9999998638300605;1.008643665488544;0.9999967548985482
93.691935;1.0769366714372082;0.9830432268303289;0.9128268358719178;-0.4332034192545973;-0.40225670456788365;1.0677892056224085;10.00009115602199;0.9365249922233335;0.37460736506390374;1.0297933018747647;0.9999997952401426;1.0086437300168376;0.9999967676875969
93.701935;1.0769369684614771;0.9830431924434403;0.9128269496729792;-0.43320341921792077;-0.4022567045258053;1.067789084776444;10.000090850131823;0.9365247110851576;0.3746074144475561;1.0297935009971293;0.9999997306049787;1.0086438005448417;0.9999967791628533
93.711935;1.0769372532545163;0.9830431586475444;0.9128270614868829;-0.43320341918017147;-0.40225670448412676;1.0677889734754717;10.000090572415514;0.9365244269696547;0.3746074654168676;1.029793705108292;0.9999996698873126;1.0086438765127366;0.9999967894729798
93.721935;1.0769375260472;0.983043125662224;0.9128271714250924;-0.43320341914144844;-0.40225670444291367;1.0677888719000395;10.000090317963581;0.9365241403571144;0.37460751787416235;1.0297939140045616;0.9999996129032569;1.0086439574426576;0.9999967987550094
93.731935;1.076937787381765;0.9830430936286432;0.9128272795171761;-0.4332034191018554;-0.40225670440223005;1.0677887802820802;10.000090082192395;0.9365238518793033;0.3746075716927525;1.0297941273245603;0.9999995593466304;1.0086440429198278;0.9999968071653046
93.741935;1.0769380379501428;0.9830430627069122;0.9128273857000839;-0.4332034190614627;-0.4022567043621239;1.0677886988870255;10.000089860290295;0.9365235622040989;0.37460762673661574;1.0297943446272955;0.9999995088428913;1.0086441325228515;0.9999968149381978
93.751935;1.0769382784293327;0.9830430331287647;0.9128274898770997;-0.43320341902028475;-0.402256704322626;1.067788627882659;10.000089647250688;0.9365232719727613;0.37460768286406826;1.0297945654564205;0.9999994610397132;1.0086442257856798;0.9999968223641231
93.761935;1.0769385093137258;0.9830430051552786;0.9128275920150903;-0.4332034189782964;-0.4022567042837572;1.067788567353096;10.000089438552127;0.9365229817877685;0.37460773995100477;1.0297947893112156;0.9999994157128557;1.0086443222414498;0.9999968297307782
93.771935;1.0769387308471805;0.9830429789833539;0.9128276921502095;-0.43320341893545744;-0.4022567042455267;1.0677885174428887;10.000089230423443;0.9365226921966106;0.374607797913784;1.0297950156207851;0.9999993727922006;1.0086444214394543;0.9999968373110418
93.781935;1.0769389430757577;0.9830429546825982;0.9128277903272555;-0.4332034188917329;-0.4022567042079248;1.0677884783957485;10.000089019811739;0.9365224036870418;0.374607856700898;1.0297952437832167;0.9999993322562509;1.008644522854652;0.999996845340536
93.791935;1.0769391458985087;0.9830429322488874;0.9128278865966842;-0.43320341884712016;-0.4022567041709236;1.0677884504957624;10.000088804516302;0.9365221167368004;0.3746079162664637;1.0297954731836536;0.9999992940252044;1.0086446258574862;0.999996854037594
93.801935;1.0769393391125615;0.9830429117090592;0.9128279810652294;-0.4332034188016632;-0.40225670413447523;1.0677884340851962;10.000088582869715;0.9365218318707479;0.3746079765359633;1.0297957031494476;0.9999992579873732;1.0086447298407684;0.9999968637099724
93.811935;1.0769395225061893;0.9830428931129068;0.9128280739118577;-0.4332034187554519;-0.40225670409850506;1.0677884296090634;10.000088352991314;0.9365215496355588;0.3746080373881991;1.029795932935578;0.9999992240707245;1.0086448342913705;0.9999968748203288
93.821935;1.0769396959265556;0.9830428764799177;0.9128281653582596;-0.4332034187086206;-0.4022567040629205;1.067788437524629;10.000088112709948;0.9365212705492427;0.3746080986740489;1.0297961617646443;0.9999991922422338;1.0086449387061713;0.999996887964311
93.831935;1.076939859241314;0.9830428618363631;0.9128282556359981;-0.4332034186613362;-0.4022567040276384;1.067788458145;10.000087860188884;0.9365209951105803;0.37460816024367766;1.029796388817103;0.9999991624662736;1.008645042509005;0.9999969038033174
93.841935;1.0769400122635373;0.9830428492507746;0.9128283449591845;-0.4332034186137895;-0.4022567039925939;1.067788491561365;10.000087594183885;0.9365207238094134;0.37460822195850846;1.0297966131659406;0.9999991346869194;1.00864514506224;0.9999969229888693
93.851935;1.0769401547704702;0.9830428387923831;0.9128284335012401;-0.4332034185662115;-0.4022567039577212;1.067788537635807;10.000087313779215;0.9365204571061712;0.3746082836950405;1.0297968337702659;0.9999991088426203;1.008645245731837;0.9999969461648495
93.861935;1.076940286618421;0.9830428305217641;0.9128285213673053;-0.4332034185188853;-0.4022567039229294;1.0677885960327846;10.000087018042489;0.936520195440166;0.37460834533872167;1.02979704953214;0.999999084884205;1.0086453439563687;0.9999969740310877
93.871935;1.076940407838304;0.9830428245941087;0.9128286085865587;-0.43320341847212557;-0.40225670388809054;1.0677886662578882;10.000086705729807;0.9365199392538397;0.37460840676428975;1.0297972593154237;0.9999990627774731;1.008645439295567;0.9999970073044302
93.881935;1.0769405186480292;0.9830428213489909;0.9128286951799238;-0.4332034184262425;-0.40225670385304263;1.0677887476542365;10.000086375276345;0.9365196889498244;0.37460846782531443;1.0297974619313117;0.99999904249973;1.0086455314351344;0.9999970465508756
93.891935;1.0769406193914661;0.9830428212485496;0.9128287812539598;-0.4332034183815181;-0.40225670381760614;1.067788839391483;10.000086024995962;0.9365194448021629;0.37460852836908504;1.0297976561773974;0.9999990240315751;1.0086456201449945;0.9999970920507633
93.901935;1.076940710418408;0.98304282478002;0.9128288670195925;-0.4332034183381852;-0.40225670378161715;1.0677889405059848;10.000085653232869;0.9365192069397135;0.3746085882609604;1.029797840927845;0.9999990073286043;1.0086457051993705;0.999997143806248
93.911935;1.076940791993447;0.9830428324562405;0.9128289527176153;-0.43320341829639825;-0.4022567037449568;1.067789049965411;10.000085258253788;0.9365189754094014;0.37460864740543026;1.0297980151978763;0.9999989922851654;1.0086457863035472;0.9999972016435119
93.921935;1.0769408643386413;0.983042844822021;0.9128290385252975;-0.43320341825622916;-0.40225670370754935;1.067789166681246;10.000084837677976;0.9365187502289327;0.3746087057543974;1.0297981781386945;0.9999989787095187;1.0086458631627606;0.9999972653168463
93.931935;1.076940927728107;0.9830428624133505;0.9128291245387338;-0.43320341821770036;-0.4022567036693546;1.0677892895174823;10.000084388174402;0.936518531393958;0.37460876328603804;1.0297983289782784;0.9999989663232169;1.0086459356982338;0.9999973345637526
93.941935;1.0769409825106493;0.9830428857503065;0.9128292108020711;-0.4332034181808127;-0.4022567036303946;1.0677894174134734;10.000083905859604;0.9365183188858379;0.3746088199779362;1.0297984669285165;0.9999989547755309;1.008646004165506;0.9999974090866242
93.951935;1.076941029070031;0.9830429153280814;0.912829297313481;-0.43320341814555297;-0.4022567035907692;1.0677895495154075;10.000083386401773;0.9365181127296709;0.3746088758129183;1.0297985910860326;0.999998943650619;1.0086460690969759;0.999997488511691
93.961935;1.0769410677560618;0.9830429515404598;0.9128293840393154;-0.433203418111896;-0.40225670355062215;1.0677896851647852;10.000082824742547;0.9365179130338692;0.37460893079059787;1.0297987004360545;0.9999989325156547;1.0086461312433033;0.9999975724096114
93.971935;1.076941098878055;0.9830429946092529;0.9128294709410961;-0.4332034180798093;-0.4022567035101061;1.067789823832507;10.000082215400976;0.9365177199142204;0.37460898491179095;1.0297987939818314;0.9999989210223621;1.0086461915443612;0.999997660359803
93.981935;1.0769411227938104;0.9830430445711968;0.9128295579659288;-0.433203418049262;-0.4022567034693721;1.067789965103053;10.000081553494953;0.9365175333461758;0.3746090381725038;1.0297988708297472;0.9999989089656609;1.0086462510757601;0.9999977519940025
93.991935;1.0769411399259383;0.9830431013029963;0.9128296450222644;-0.4332034180202372;-0.40225670342855774;1.0677901086304862;10.000080835974247;0.9365173530833448;0.3746090905894233;1.0297989301818486;0.9999988962338374;1.0086463109804849;0.9999978470114375
94.001935;1.0769411506451365;0.9830431645804139;0.9128297320181763;-0.433203417992729;-0.402256703387776;1.0677902540012743;10.000080062277704;0.9365171787179498;0.374609142217562;1.0297989713519968;0.9999988827367928;1.0086463723696484;0.999997945184307
94.011935;1.0769411551659358;0.9830432341787899;0.9128298189522872;-0.43320341796672435;-0.402256703347115;1.0677904006496843;10.000079233892981;0.9365170097715307;0.3746091931426673;1.0297989938180678;0.9999988684620523;1.0086464362357679;0.9999980463374218
94.021935;1.0769411535634426;0.9830433100028558;0.9128299059310041;-0.43320341794218975;-0.4022567033066391;1.067790547950565;10.000078353073528;0.9365168457006947;0.3746092434649411;1.0297989972626702;0.9999988536120488;1.0086465034522025;0.9999981502873279
94.031935;1.076941145878929;0.9830433921427386;0.9128299930787478;-0.43320341791906497;-0.4022567032663883;1.0677906953266805;10.000077421799745;0.9365166858966528;0.3746092932739981;1.0297989816017405;0.9999988386495848;1.0086465748171425;0.9999982567962872
94.041935;1.0769411321971285;0.9830434807766587;0.9128300804760372;-0.4332034178972627;-0.4022567032263793;1.0677908421984126;10.00007644181375;0.9365165297244793;0.3746093426147401;1.0297989469549225;0.999998824192791;1.0086466510714738;0.9999983656191722
94.051935;1.0769411126069228;0.983043576048277;0.9128301682035393;-0.4332034178766763;-0.4022567031866242;1.067790987885974;10.00007541472586;0.9365163765608986;0.3746093914657885;1.0297988935165976;0.9999988108506557;1.00864673290027;0.9999984766001768
94.061935;1.0769410870992808;0.9830436780235055;0.9128302564008316;-0.43320341785718613;-0.40225670314714784;1.067791131619648;10.000074341733079;0.9365162258709908;0.37460943974257527;1.0297988214621758;0.9999987991785747;1.0086468209347026;0.9999985896784108
94.071935;1.0769410555286678;0.983043786659694;0.9128303452412103;-0.4332034178386658;-0.4022567031079766;1.0677912725960845;10.000073223942717;0.9365160772973347;0.37460948731378224;1.0297987310211063;0.9999987897773956;1.008646915714043;0.9999987047958414
94.081935;1.0769410176331633;0.9830439017693986;0.9128304348586183;-0.4332034178209972;-0.4022567030691147;1.0677914099497041;10.000072062853755;0.9365159306567383;0.37460953402790115;1.0297986225559868;0.9999987833330118;1.0086470176006288;0.9999988218094646
94.091935;1.0769409730658146;0.9830440230200349;0.9128305252985576;-0.43320341780409544;-0.4022567030305383;1.0677915427241493;10.000070860352931;0.936515785896751;0.37460957974900355;1.0297984964814615;0.9999987805256043;1.0086471267308807;0.9999989404565908
