time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
94.101935;1.0769409214910792;0.9830441499730695;0.9128306164924972;-0.4332034177879275;-0.4022567029922243;1.0677916700200343;10.000069618750477;0.9365156430850041;0.3746096243831203;1.0297983531988746;0.9999987819813414;1.0086472430742255;0.9999990603983095
94.111935;1.076940862706405;0.9830442821525988;0.9128307082691216;-0.4332034177725072;-0.40225670295418964;1.0677917911888677;10.00006834081099;0.9365155023754095;0.3746096678817002;1.0297981931929563;0.9999987883434803;1.0086473665499132;0.9999991812856572
94.121935;1.0769407966399942;0.9830444191056295;0.9128308004386313;-0.43320341775788257;-0.40225670291647964;1.0677919058225525;10.000067029778736;0.9365153639402454;0.3746097102185336;1.0297980171287069;0.9999988003161169;1.008647497097509;0.9999993027757136
94.131935;1.076940723254666;0.9830445604030804;0.9128308928884787;-0.4332034177441234;-0.40225670287911447;1.0677920136222163;10.000065689399124;0.936515227914141;0.37460975135882985;1.0297978258307021;0.9999988186091395;1.008647634673225;0.9999994245562551
94.141935;1.0769406424984882;0.9830447056139978;0.9128309855817692;-0.4332034177313093;-0.40225670284207965;1.067792114364951;10.00006432335517;0.9365150943618828;0.3746097912523408;1.0297976202284518;0.9999988438740745;1.0086477792034605;0.9999995463998763
94.151935;1.07694055430269;0.9830448543234362;0.9128310784642842;-0.4332034177195277;-0.4022567028053697;1.0677922079643172;10.000062934636142;0.9365149632733788;0.3746098298300364;1.0297974013582973;0.999998876635193;1.008647930534663;0.9999996681857413
94.161935;1.0769404585790585;0.9830450061369468;0.9128311714002271;-0.4332034177088859;-0.4022567027690091;1.0677922944895548;10.00006152572818;0.9365148345917893;0.3746098669920372;1.0297971703965871;0.9999989172001754;1.0086480884182052;0.9999997898822661
94.171935;1.0769403552541243;0.9830451606180786;0.9128312642059802;-0.4332034176995201;-0.4022567027330315;1.0677923741061002;10.000060099258727;0.9365147082638576;0.3746099026303298;1.0297969286549216;0.9999989656454474;1.0086482525472047;0.9999999115401041
94.181935;1.076940244340914;0.9830453172537386;0.9128313567226775;-0.4332034176915873;-0.4022567026974432;1.06779244701927;10.000058658344559;0.9365145842549596;0.37460993666597936;1.0297966775483272;0.9999990219099198;1.0086484226153194;1.0000000333092014
94.191935;1.076940125967647;0.983045475504085;0.9128314488564166;-0.4332034176852454;-0.4022567026621953;1.0677925134507602;10.00005720655902;0.9365144624900075;0.37460996904768856;1.029796418524318;0.9999990859252156;1.0086485983307536;1.0000001553823787
94.201935;1.0769400004029088;0.9830456348935334;0.9128315405676497;-0.4332034176806473;-0.40225670262718893;1.067792573626591;10.000055747602369;0.936514342805115;0.374609999736082;1.029796152919098;0.9999991576609956;1.0086487793790142;1.0000002778567911
94.211935;1.0769398681663616;0.9830457950803997;0.9128316318379324;-0.4332034176779549;-0.402256702592301;1.067792627822624;10.00005428445723;0.9365142250146304;0.3746100287098096;1.029795881849397;0.9999992370369905;1.0086489653905903;1.0000004006637417
94.221935;1.076939730087952;0.9830459558188792;0.9128317226617807;-0.4332034176773522;-0.40225670255740326;1.0677926764356451;10.000052818676291;0.9365141090176682;0.3746100559858304;1.0297956062302862;0.9999993238560294;1.008649155915069;1.0000005235860612
94.231935;1.0769395871737777;0.983046116798237;0.9128318130381707;-0.4332034176790463;-0.40225670252238216;1.0677927199899913;10.000051350921316;0.9365139948390113;0.37461008162918025;1.0297953268403992;0.9999994178687079;1.0086493503914393;1.0000006462946913
94.241935;1.0769394404441546;0.9830462775174167;0.9128319029530114;-0.4332034176832476;-0.40225670248716083;1.0677927591398562;10.000049881961464;0.9365138826606918;0.37461010573235604;1.0297950443484407;0.9999995188712707;1.0086495481559004;1.0000007684198549
94.251935;1.0769392909347897;0.9830464373076432;0.9128319923857237;-0.43320341769013776;-0.4022567024516964;1.0677927946779744;10.000048412592278;0.9365137728238875;0.3746101283749269;1.029794759337028;0.9999996267461254;1.0086497484836079;1.0000008896406325
94.261935;1.0769391397561898;0.9830466766445973;0.9128321567299477;-0.43320521074819024;-0.4022583673744846;1.0677928274453403;10.000046943107314;0.9365136657444022;0.3746101496043748;1.029794472361755;0.9999997414790729;1.0086499506106108;1.0000010097353422
94.271935;1.0769389880393896;0.9830468322481809;0.9128322450168416;-0.4332052107608473;-0.4022583673384594;1.0677928581818765;10.000045473433008;0.9365135618461948;0.37461016944976466;1.0297941839618308;0.9999998631846652;1.008650153753437;1.000001128566452
94.281935;1.0769388367955564;0.9830469846150824;0.9128323325687028;-0.43320521077652935;-0.40225836730213743;1.0677928874160756;10.000044003558719;0.9365134615540606;0.37461018792661305;1.0297938946178855;0.9999999920756635;1.0086503571615324;1.0000012460067436
94.291935;1.0769386868134312;0.9830471330890076;0.9128324192190534;-0.4332052107952868;-0.4022583672655315;1.0677929154484072;10.000042534008019;0.9365133653014033;0.3746102050110693;1.02979360479313;1.000000128352453;1.008650560146431;1.0000013618944277
94.301935;1.0769385386704975;0.9830472771148022;0.9128325046414782;-0.4332052108171131;-0.40225836722867436;1.0677929424824075;10.00004106630144;0.936513273531355;0.3746102206183081;1.0297933150141032;1.0000002720908485;1.0086507620650809;1.0000014761257505
94.311935;1.0769383928276075;0.9830474162852875;0.9128325883474054;-0.43320521084194635;-0.4022583671916187;1.0677929687710614;10.000039602935923;0.9365131866460944;0.3746102346204906;1.0297930258434076;1.000000423176496;1.0086509623017499;1.0000015888005411
94.321935;1.0769382497124047;0.9830475503676255;0.9128326698029902;-0.4332052108696854;-0.402258367154439;1.0677929945740818;10.000038146910603;0.9365131049371681;0.3746102468924771;1.0297927378416964;1.0000005813169377;1.0086511602511963;1.0000017002444228
94.331935;1.0769381097406503;0.9830476792832613;0.9128327484559129;-0.43320521090019287;-0.4022583671172286;1.06779302000635;10.000036700984541;0.9365130285716207;0.37461025734433345;1.0297924516078167;1.0000007461484588;1.008651355368989;1.000001810932136
94.341935;1.0769379733110824;0.9830478030984313;0.9128328236989302;-0.43320521093329123;-0.4022583670800883;1.0677930449927042;10.000035266760309;0.9365129576012164;0.3746102659202002;1.0297921677464836;1.0000009173465882;1.0086515473133648;1.000001921392466
94.351935;1.0769378408551098;0.9830479220388999;0.9128328949482254;-0.43320521096877174;-0.40225836704311513;1.067793069368731;10.000033844152856;0.9365128919803548;0.37461027258850776;1.0297918867671325;1.0000010946528264;1.0086517359681393;1.000002032076252
94.361935;1.0769377128717632;0.983048036494467;0.9128329617551799;-0.43320521100642323;-0.4022583670063997;1.0677930930228383;10.000032431512757;0.9365128316439767;0.3746102773548482;1.0297916091389874;1.0000012778474816;1.0086519212842837;1.000002143239746
94.371935;1.076937589834963;0.9830481470029766;0.9128330238189003;-0.43320521104605997;-0.40225836697002415;1.067793115972311;10.000031026185564;0.9365127765820932;0.3746102802799663;1.0297913354955808;1.0000014667030088;1.0086521031779692;1.0000022549488397
94.381935;1.0769374721094693;0.9830482542034593;0.9128330809725053;-0.4332052110875287;-0.4022583669340643;1.0677931383125627;10.000029625534925;0.936512726817595;0.37461028146721403;1.029791066739375;1.0000016608914222;1.0086522815869772;1.0000023671566591
94.391935;1.0769373599746863;0.9830483587660955;0.912833133177886;-0.43320521113070215;-0.40225836689860717;1.0677931600782298;10.000028228243414;0.9365126823454043;0.3746102810291581;1.0297908039645158;1.0000018598759202;1.0086524565467123;1.000002479716219
94.401935;1.0769372536475845;0.983048461340718;0.9128331804924463;-0.43320521117548155;-0.4022583668637634;1.0677931811807286;10.000026834715127;0.9365126430955237;0.37461027906883887;1.02979054831802;1.0000020628842379;1.0086526281674981;1.000002592354105
94.411935;1.0769371532926273;0.983048562524874;0.9128332230457455;-0.43320521122181227;-0.40225836682964844;1.06779320151388;10.000025445963601;0.9365126089002518;0.37461027568069666;1.0297903009207356;1.0000022689818073;1.0086527965555636;1.0000027047270712
94.421935;1.076937059102385;0.9830486628516213;0.9128332610248124;-0.43320521126968403;-0.4022583667963478;1.0677932210689594;10.000024062379708;0.9365125794789882;0.37461027095516125;1.0297900628783934;1.0000024771714084;1.0086529617642888;1.000002816495406
94.431935;1.0769369713930153;0.9830487628587463;0.9128332946450325;-0.433205211319102;-0.40225836676389576;1.0677932399030419;10.000022683637694;0.9365125544514536;0.3746102649882953;1.0297898352802364;1.0000026864539835;1.008653123754702;1.0000029272956268
94.441935;1.0769368905419932;0.9830488631848557;0.9128333241285744;-0.4332052113700655;-0.4022583667322817;1.0677932580354963;10.00002130942901;0.9365125333562593;0.37461025789623914;1.0297896190938078;1.000002895849882;1.0086532823633991;1.000003036734925
94.451935;1.0769368167830562;0.9830489644876941;0.9128333496823944;-0.433205211422558;-0.4022583667014627;1.0677932753551622;10.00001994027097;0.9365125156730456;0.3746102498238395;1.029789415007612;1.0000031044419686;1.008653437352186;1.0000031444895792
94.461935;1.0769367500958977;0.9830490672408669;0.9128333715017937;-0.4332052114765229;-0.4022583666713662;1.067793291551189;10.000018578110174;0.9365125008488754;0.3746102409526622;1.0297892233622836;1.000003311449661;1.0086535885034358;1.0000032503615028
94.471935;1.0769366902684128;0.9830491716902291;0.9128333898511172;-0.43320521153184277;-0.4022583666418943;1.0677933061462597;10.000017226772327;0.9365124883319985;0.37461023149565625;1.0297890442623736;1.0000035162234586;1.0086537356623688;1.0000033542577214
94.481935;1.0769366370178195;0.9830492779541427;0.9128334051591257;-0.4332052115883499;-0.40225836661294145;1.067793318611444;10.000015891884368;0.9365124776132001;0.37461022165327573;1.0297888777545172;1.000003718148629;1.0086538787413528;1.0000034561640752
94.491935;1.0769365900839674;0.9830493861124648;0.9128334180297961;-0.43320521164584413;-0.4022583665844179;1.067793328436653;10.00001458028361;0.9365124682676035;0.3746102115661156;1.0297887238556176;1.0000039166290884;1.0086540177472991;1.0000035561103693
94.501935;1.0769365492019842;0.9830494962936626;0.912833429163652;-0.4332052117040995;-0.4022583665562716;1.067793335178317;10.000013299570218;0.9365124599910692;0.3746102013066718;1.0297885824376645;1.0000041111613793;1.0086541527963957;1.0000036541471045
94.511935;1.0769365139614913;0.9830496087127799;0.912833439250349;-0.4332052117628785;-0.40225836652849845;1.0677933385248466;10.000012057664879;0.9365124525910945;0.3746101908880303;1.0297884531655468;1.000004301342061;1.0086542840469015;1.0000037503387018
94.521935;1.0769364837317743;0.9830497235986179;0.91283344885495;-0.4332052118219527;-0.4022583665011437;1.0677933383026958;10.000010862241346;0.9365124459092002;0.3746101802696202;1.029788335547985;1.0000044868027824;1.0086544116028562;1.0000038447434796
94.531935;1.0769364577494185;0.9830498411004355;0.9128334582681855;-0.4332052118811034;-0.40225836647431346;1.067793334421975;10.000009720628118;0.9365124397457646;0.37461016937878905;1.0297882290128322;1.0000046671478138;1.008654535500161;1.000003937413536
94.541935;1.0769364352571715;0.983049961258902;0.9128334673961215;-0.43320521194011;-0.40225836644817725;1.067793326859074;10.000008639847893;0.9365124338429431;0.37461015814897225;1.0297881329725294;1.0000048419206011;1.008654655761946;1.0000040284107607
94.551935;1.0769364155594978;0.9830500840524224;0.9128334758132647;-0.43320521199874995;-0.40225836642293994;1.0677933156931858;10.000007626158101;0.9365124279058276;0.3746101465358225;1.0297880469267573;1.0000050106034701;1.0086547724133932;1.000004117788572
94.561935;1.0769363980560993;0.9830502094640281;0.912833482934808;-0.43320521205682294;-0.4022583663988114;1.0677933011125136;10.000006684592075;0.936512421682943;0.3746101344894673;1.029787970544148;1.0000051726631987;1.0086548854370547;1.000004205566076
94.571935;1.0769363823406939;0.9830503374560148;0.912833488173597;-0.4332052121141762;-0.40225836637600504;1.067793283345454;10.000005818671449;0.9365124150710682;0.37461012192433796;1.0297879036216104;1.0000053276351926;1.0086549947659782;1.0000042917274115
94.581935;1.0769363682374953;0.9830504678771038;0.9128334910158065;-0.43320521217068914;-0.40225836635475104;1.0677932625968882;10.0000050299109;0.9365124081049392;0.3746101087346807;1.029787845996411;1.0000054751657157;1.0086551003524797;1.0000043761977766
94.591935;1.0769363556547702;0.9830506004565397;0.9128334910430839;-0.43320521222623537;-0.4022583663352944;1.067793239075859;10.0000043176527;0.9365124008501674;0.3746100948347924;1.029787797488207;1.0000056149970586;1.00865520222078;1.0000044587921828
94.601935;1.0769363443859752;0.983050734870804;0.9128334879323465;-0.4332052122806631;-0.4022583663178688;1.0677932130390966;10.000003680065655;0.9365123933340131;0.37461008016392294;1.0297877578886234;1.0000057469316825;1.0086553004515304;1.0000045392177042
94.611935;1.0769363340512896;0.9830508707488314;0.9128334813818026;-0.4332052123338111;-0.4022583663026844;1.0677931847378448;10.000003115668264;0.9365123855191217;0.3746100646520826;1.0297877269929263;1.0000058707480186;1.008655395143688;1.0000046171435641
94.621935;1.0769363241652976;0.9830510076378531;0.9128334710404845;-0.43320521238552906;-0.40225836628994277;1.0677931543041377;10.000002623841537;0.9365123773193901;0.3746100482178734;1.0297877046113368;1.00000598609172;1.0086554863890504;1.0000046923056156
94.631935;1.0769363141928299;0.9830511450417138;0.9128334565930436;-0.43320521243566595;-0.40225836627983563;1.0677931217026888;10.000002204576484;0.9365123686550508;0.37461103081036634;1.0297876905613341;1.0000060924662701;1.0086559455973272;1.0000047645764474
94.641935;1.0769363035358024;0.9830512825100574;0.9128334379043518;-0.43320521248405347;-0.4022583662725168;1.0677930867810472;10.000001858259722;0.9365123594707158;0.37461101241455624;1.0297876846721323;1.0000061893364836;1.0086560298624057;1.0000048339345973
94.651935;1.0769362915242184;0.9830514196871902;0.912833415035196;-0.43320521253053285;-0.40225836626809475;1.0677930493388166;10.000001585172054;0.9365123496683415;0.3746109930097802;1.029787686799987;1.0000062762410946;1.0086561103546001;1.0000049003873746
94.661935;1.0769362774922298;0.9830515563082562;0.9128333881254665;-0.43320521257498773;-0.40225836626666084;1.0677930091635341;10.000001385078033;0.9365123390157724;0.37461097256519144;1.0297876968281046;1.0000063528380394;1.0086561869041824;1.0000049639486686
94.671935;1.0769362608649982;0.9830516921838478;0.9128333572602861;-0.4332052126173474;-0.40225836626831996;1.067792966068354;10.00000125758868;0.936512327148773;0.3746109510727995;1.0297877145895316;1.000006418913042;1.0086562594230597;1.0000050246382566
94.681935;1.0769362411588301;0.9830518271906623;0.9128333224583562;-0.4332052126575766;-0.40225836627318545;1.0677929199449778;10.000001202464937;0.9365123136687079;0.37461092854766675;1.0297877397932342;1.0000064743807384;1.0086563278376943;1.0000050824539013
94.691935;1.0769362179589703;0.983051961237391;0.9128332837556661;-0.4332052126956539;-0.40225836628134026;1.0677928707948456;10.000001219014354;0.9365122981941266;0.37461090500683536;1.0297877720662336;1.0000065192491177;1.0086563920693044;1.0000051373801702
94.701935;1.0769361909488757;0.9830520942018928;0.9128332412308529;-0.43320521273153706;-0.40225836629280887;1.067792818730729;10.000001305019143;0.9365122803499749;0.37461088047253116;1.0297878110570613;1.0000065535836629;1.0086564520641152;1.000005189411536
94.711935;1.076936159967119;0.9830522259055717;0.9128331949733373;-0.43320521276514345;-0.40225836630755274;1.0677927639606295;10.000001456172733;0.9365122597790625;0.3746108549811912;1.0297878565356398;1.0000065775036084;1.0086565077956948;1.000005238501822
94.721935;1.0769361250087288;0.9830523561318368;0.9128331450492697;-0.4332052127963522;-0.4022583663254724;1.0677927067791124;10.000001666959456;0.9365122361379978;0.3746108285704547;1.0297879084622448;1.0000065911710172;1.0086565592480525;1.0000052844998317
94.731935;1.0769360861018784;0.9830524846183599;0.9128330914656819;-0.4332052128250234;-0.40225836634642576;1.0677926475767627;10.00000193264166;0.9365122090925194;0.3746108012571065;1.0297879669822734;1.0000065947584376;1.008656606469244;1.0000053271527183
94.741935;1.0769360431968933;0.9830526110396093;0.912833034187212;-0.4332052128510322;-0.40225836637025764;1.0677925868208025;10.000002250556948;0.9365121783965378;0.374610773019471;1.0297880323722988;1.000006588428308;1.0086566496579883;1.0000053661358808
94.751935;1.0769359962060807;0.9830527350788238;0.9128329732253464;-0.43320521287430247;-0.4022583663968152;1.067792524999905;10.000002619700815;0.9365121439672106;0.374610743790041;1.0297881049817983;1.0000065723553235;1.0086566891362887;1.0000054010801032
94.761935;1.076935945056489;0.9830528565267261;0.9128329087072796;-0.4332052128948205;-0.4022583664259557;1.067792462563637;10.000003038994423;0.9365121058792428;0.3746107134700887;1.0297881851673174;1.000006546735411;1.0086567252422878;1.0000054316203095
94.771935;1.0769358896616683;0.9830529752592071;0.912832840865286;-0.43320521291262964;-0.4022583664575608;1.0677923998423475;10.0000035056513;0.9365120643286169;0.3746106819573273;1.029788273248477;1.0000065117325945;1.0086567582769308;1.0000054574513693
94.781935;1.0769358299013418;0.9830530911550208;0.9128327700067357;-0.43320521292781267;-0.4022583664915417;1.067792336999993;10.000004015322371;0.9365120195753832;0.3746106491673642;1.0297883694867593;1.0000064674474867;1.0086567885218358;1.0000054783760588
94.791935;1.0769357656378704;0.9830532040236571;0.9128326964870759;-0.4332052129404703;-0.4022583665278262;1.0677922740876338;10.000004563814032;0.9365119719359049;0.37461061504021254;1.029788474048777;1.0000064139448779;1.0086568162598402;1.0000054943205372
94.801935;1.0769356967443775;0.983053313501348;0.9128326206135867;-0.4332052129507044;-0.40225836656635006;1.0677922111066505;10.000005148644833;0.9365119218908137;0.37461057953036225;1.0297885869660635;1.0000063512520723;1.0086568417374975;1.0000055052840118
94.811935;1.076935623164977;0.9830534189948702;0.9128325425598247;-0.43320521295861714;-0.40225836660705877;1.0677921480301413;10.000005769279982;0.9365118701296002;0.374610542606316;1.0297887081352575;1.0000062793029088;1.0086568651247094;1.0000055112825716
94.821935;1.0769355449815272;0.9830535197646828;0.9128324624495453;-0.4332052129643236;-0.4022583666499187;1.0677920848235953;10.000006425959661;0.9365118174182014;0.37461050428020803;1.029788837413059;1.0000061979184274;1.0086568865253835;1.0000055123619047
94.831935;1.0769354623909053;0.9830536150404023;0.9128323805072316;-0.4332052129679547;-0.4022583666949226;1.0677920214143362;10.000007118335617;0.9365117644646911;0.3746104646323185;1.0297889747143076;1.0000061068867205;1.0086569059711488;1.0000055086478465
94.841935;1.076935375625382;0.983053704068135;0.9128322970961109;-0.43320521296964853;-0.40225836674206855;1.0677919576168866;10.000007845379184;0.9365117119078704;0.37461042379201365;1.0297891199728957;1.000006006074788;1.0086569234045006;1.0000055003277064
94.851935;1.0769352849513794;0.9830537861948743;0.9128322126836633;-0.43320521296955095;-0.40225836679132837;1.0677918931308732;10.000008606091786;0.9365116603515868;0.3746103818915195;1.0297892731079001;1.0000058954610611;1.0086569387429136;1.0000054875398623
94.861935;1.076935190718447;0.983053861012562;0.9128321278035963;-0.4332052129678246;-0.40225836684263927;1.0677918276159826;10.000009399672782;0.9365116103309822;0.3746103390338342;1.029789434104537;1.0000057750730813;1.0086569519814277;1.0000054702968255
94.871935;1.0769350933577806;0.9830539283966062;0.9128320429668481;-0.43320521296464926;-0.40225836689591044;1.0677917607343443;10.000010225240263;0.9365115622640575;0.37461029529400636;1.0297896030324885;1.0000056448916737;1.0086569631899822;1.000005448547352
94.881935;1.0769339943736145;0.9830530947391409;0.9128319754505992;-0.4332047697968662;-0.4022583285853383;1.0677916921304662;10.000011081621842;0.9365115165299223;0.37461025074205756;1.0297897799315439;1.0000055048022487;1.0086569723897874;1.000005422330784
94.891935;1.0769338922118556;0.9830531476290397;0.9128318916515749;-0.43320476979128497;-0.40225832864218497;1.067791621428333;10.000011966769552;0.9365114735698624;0.37461020545360013;1.0297899647046147;1.000005354636951;1.00865697946554;1.0000053918081067
94.901935;1.0769337883718129;0.9830531937384295;0.912831808618175;-0.43320476978469014;-0.4022583287006475;1.0677915482824576;10.00001287690154;0.9365114338491025;0.37461015949822785;1.0297901571053283;1.0000051942678774;1.008656984202001;1.0000053570708325
94.911935;1.0769336832687395;0.9830532335939374;0.9128317265247741;-0.4332047697772054;-0.4022583287606173;1.0677914724146236;10.000013806950637;0.9365113977754946;0.37461011293338814;1.0297903567946178;1.0000050236817097;1.0086569863556887;1.0000053179850945
94.921935;1.0769335772740418;0.9830532678246945;0.9128316456471492;-0.43320476976896677;-0.402258328821993;1.0677913935797478;10.000014752660082;0.936511365657698;0.37461006580796186;1.02979056343861;1.0000048429653725;1.0086569857080891;1.00000527426857
94.931935;1.0769334708141234;0.9830532970103673;0.9128315663833936;-0.4332047697600993;-0.4022583288846866;1.0677913115220383;10.00001571205764;0.9365113376590908;0.3746100181660023;1.02979077676769;1.0000046522352697;1.0086569821099038;1.0000052256312084
94.941935;1.0769333644534882;0.9830533215786701;0.9128314891897504;-0.43320476975070105;-0.4022583289486044;1.0677912259982147;10.000016684861095;0.9365113137767209;0.3746099700507633;1.0297909965015932;1.0000044516191104;1.008656975442316;1.0000051718218592
94.951935;1.0769332588833787;0.9830533418219379;0.9128314145014569;-0.43320476974084926;-0.40225832901362585;1.0677911368469806;10.000017671216295;0.9365112939096785;0.37460992150544603;1.0297912222550987;1.0000042412618237;1.0086569654975246;1.0000051126614584
94.961935;1.0769331548786072;0.9830533579451645;0.9128313427225903;-0.4332047697306093;-0.4022583290796105;1.067791044050707;10.000018670922989;0.9365112779989186;0.3746098725752299;1.029791453546009;1.00000402132137;1.0086569519279862;1.0000050480945795
94.971935;1.0769330532654307;0.9830533700879321;0.9128312742388144;-0.4332047697200441;-0.4022583291464108;1.0677909477768115;10.000019682765535;0.9365112661031959;0.37460982331039655;1.029791689807086;1.0000037920442284;1.0086569343001512;1.0000049781890836
94.981935;1.0769329548661524;0.9830533783630548;0.91283120942013;-0.43320476970923255;-0.40225832921386456;1.0677908483849423;10.00002070462158;0.9365112583304744;0.3746097737653814;1.0297919303180443;1.0000035539091543;1.0086569121616278;1.0000049031178604
94.991935;1.076932860420298;0.9830533828878418;0.9128311486139478;-0.43320476969828725;-0.4022583292818005;1.067790746344381;10.000021734702477;0.9365112547696202;0.37460972399488757;1.0297921741372682;1.0000033076519868;1.0086568850938686;1.000004823167087
95.001935;1.0769327705168223;0.9830533837657884;0.9128310921173931;-0.43320476968734856;-0.4022583293500718;1.0677906421080419;10.000022772090317;0.9365112555125538;0.37460967404805284;1.0297924201244757;1.0000030540884495;1.008656852734958;1.000004738738839
95.011935;1.076932685573603;0.9830533810505303;0.9128310401606551;-0.4332047696765607;-0.4022583294185792;1.067790536095951;10.000023815723761;0.9365112606606087;0.37460962396505015;1.0297926670096214;1.000002793930264;1.0086568147289925;1.0000046503307485
95.021935;1.0769326058861586;0.9830533747122465;0.9128309928882857;-0.43320476966605376;-0.40225832948724893;1.067790428780716;10.00002486334569;0.936511270285697;0.37460957378467824;1.0297929134623451;1.0000025278203313;1.0086567706633207;1.000004558492036
95.031935;1.076932531670961;0.9830533646323839;0.9128309503312828;-0.433204769655923;-0.4022583295559976;1.0677903207032664;10.000025911748324;0.936511284365679;0.374609523557558;1.0297931582110058;1.000002256547148;1.008656720075551;1.0000044637875616
95.041935;1.0769324630206791;0.983053350655741;0.9128309124304;-0.43320476964620946;-0.4022583296247272;1.0677902123753982;10.000026957649975;0.936511302708443;0.3746094733501107;1.029793400173388;1.000001981174063;1.0086566625034636;1.0000043668114216
95.051935;1.0769323998540776;0.9830533326761806;0.912830879084622;-0.43320476963691934;-0.40225832969332953;1.0677901042456277;10.000027997755355;0.9365113249814805;0.374609423248259;1.0297936385038262;1.0000017029248174;1.0086565975447537;1.0000042682032406
95.061935;1.076932341953595;0.9830533107212324;0.9128308501809441;-0.4332047696280695;-0.40225832976167936;1.0677899968018036;10.000029028120792;0.9365113508059035;0.374609373360991;1.0297938725733082;1.0000014229914802;1.0086565248816108;1.0000041686067875
95.071935;1.0769322890093327;0.9830532849965077;0.9128308256108891;-0.4332047696197103;-0.4022583298296434;1.067789890615827;10.00003004428239;0.9365113797631883;0.37460932380125683;1.0297941019247385;1.0000011425093023;1.008656444228379;1.0000040685990932
95.081935;1.0769322405993347;0.9830532558590566;0.9128308052459218;-0.433204769611922;-0.4022583298971134;1.0677897862568462;10.000031041935125;0.9365114114014742;0.3746092746497778;1.0297943262169613;1.0000008626486785;1.0086563552915857;1.000003968650515
95.091935;1.076932196203231;0.9830532237029397;0.9128307888825626;-0.43320476960480686;-0.4022583299640307;1.067789684226312;10.000032016483889;0.9365114453110188;0.3746092259303471;1.0297945451839807;1.0000005845800028;1.0086562577864355;1.0000038691454438
95.101935;1.0769321553057882;0.9830531887779359;0.9128307761919924;-0.43320476959849313;-0.4022583300303875;1.0677895849680863;10.00003296198249;0.9365114811688677;0.37460917761460616;1.029794758601772;1.0000003093054806;1.0086561514296608;1.0000037704337523
95.111935;1.07693211746484;0.9830531510946022;0.912830766708441;-0.4332047695931422;-0.4022583300962118;1.0677894889043915;10.000033871050793;0.9365115187097801;0.374609129649093;1.0297949662688397;1.000000037575686;1.0086560359366898;1.0000036728503912
95.121935;1.0769320822679702;0.9830531105296658;0.9128307598993263;-0.43320476958894205;-0.4022583301615389;1.0677893964525893;10.000034735461888;0.9365115576542824;0.3746090819865826;1.0297951680354174;0.9999997699130698;1.0086559110832902;1.000003576686763
95.131935;1.0769320492642962;0.9830530670082209;0.9128307552480064;-0.43320476958608295;-0.402258330226389;1.067789307987732;10.000035546689586;0.9365115976989307;0.3746090346047613;1.0297953638240978;0.9999995066398293;1.008655776746443;1.0000034821389514
95.141935;1.0769320179345434;0.9830530206130287;0.9128307522911059;-0.4332047695847296;-0.4022583302907681;1.0677892238265063;10.000036296445662;0.936511638606139;0.3746089874980845;1.0297955535739312;0.9999992479658109;1.0086556328459706;1.0000033892653977
95.151935;1.0769319877005925;0.9830529716175784;0.912830750692757;-0.43320476958498977;-0.4022583303546729;1.0677891442959675;10.000036977144136;0.9365116802529557;0.37460894066309514;1.0297957371883555;0.9999989941418902;1.0086554792953761;1.0000032979893991
95.161935;1.0769319579893344;0.983052920490374;0.912830750357906;-0.43320476958688897;-0.4022583304180909;1.0677890697814072;10.000037582630178;0.936511722606736;0.3746088941094503;1.0297959145528988;0.9999987455097258;1.008655316086204;1.000003208168738
95.171935;1.0769319283241257;0.9830528678647314;0.912830751432668;-0.43320476959038356;-0.4022583304810023;1.0677890007015167;10.00003810889582;0.9365117657035058;0.3746088478846904;1.0297960855403352;0.9999985024180948;1.0086551433723037;1.0000031197067485
95.181935;1.0769318983790506;0.9830528144280257;0.9128307541267037;-0.43320476959540877;-0.40225833054337534;1.0677889374990472;10.000038553650626;0.9365118096241293;0.37460880207678815;1.029796249989264;0.9999982651781136;1.0086549614055298;1.000003032623669
95.191935;1.076931868016858;0.9830527607763092;0.9128307585035532;-0.4332047696019224;-0.40225833060516236;1.067788880675729;10.000038915763291;0.9365118544824602;0.37460875678501765;1.0297964077215906;0.9999980340999124;1.0086547704745132;1.0000029470358403
95.201935;1.0769318373031644;0.9830527073447417;0.9128307643994702;-0.43320476960991694;-0.40225833066632244;1.0677888307891437;10.000039195824359;0.9365119004246375;0.37460871209138896;1.0297965585790718;0.9999978094901297;1.0086545709582448;1.0000028630651332
95.211935;1.0769318064064495;0.9830526544245588;0.9128307714846554;-0.433204769619405;-0.40225833072684236;1.0677887883541908;10.000039396480568;0.9365119476269709;0.3746086680590274;1.029796702444437;0.9999975915853266;1.0086543633418839;1.000002780749878
95.221935;1.0769317754789018;0.9830526022151813;0.9128307793923728;-0.4332047696304081;-0.4022583307867246;1.0677887537570834;10.000039521426315;0.9365119963435532;0.3746086247261746;1.0297968392328953;0.9999973805173106;1.0086541481516527;1.0000027000040212
95.231935;1.0769317446595188;0.9830525508840033;0.912830787810827;-0.43320476964295906;-0.40225833084596724;1.0677887272850761;10.000039573963923;0.9365120469541423;0.37460858207406766;1.029796968865189;0.999997176335848;1.00865392592916;1.000002620619247
95.241935;1.076931714119714;0.9830525005829918;0.9128307965250163;-0.4332047696571022;-0.40225833090456115;1.0677887091417748;10.000039556733695;0.9365120999176282;0.3746085400170946;1.029797091261868;0.9999969790172465;1.0086536972378595;1.0000025423170897
95.251935;1.0769316840584202;0.9830524513973231;0.9128308054787332;-0.43320476967288246;-0.40225833096249336;1.0677886993538748;10.000039472468417;0.9365121556698043;0.374608498440798;1.0297972063681027;0.9999967884627107;1.0086534626373715;1.0000024647863417
95.261935;1.0769316546473215;0.9830524033221083;0.9128308147815261;-0.4332047696903302;-0.4022583310197386;1.067788697706224;10.000039324056164;0.9365122145376162;0.37460845725563735;1.0297973142047354;0.999996604518076;1.0086532226638343;1.0000023876305513
95.271935;1.0769316259713035;0.9830523562999156;0.9128308245947678;-0.43320476970945826;-0.40225833107625897;1.067788703779631;10.000039113656333;0.9365122766877766;0.37460841644312753;1.0297974148901001;0.9999964269944439;1.0086529778541788;1.000002310326122
95.281935;1.0769315980142928;0.9830523102255422;0.9128308350155176;-0.4332047697302813;-0.40225833113204296;1.0677887170061133;10.00003884189595;0.9365123421211754;0.37460837606714154;1.029797508582501;0.9999962557028004;1.0086527287746319;1.0000022322921236
95.291935;1.0769315706622435;0.9830522649411975;0.9128308460182436;-0.4332047697528212;-0.4022583311871432;1.067788736706786;10.000038508091073;0.9365124107374659;0.3746083362421552;1.0297975954196266;0.9999960904687765;1.0086524760258293;1.0000021530105132
95.301935;1.0769315437259863;0.9830522202585738;0.9128308574320079;-0.4332047697770854;-0.4022583312416559;1.067788762145624;10.000038111719643;0.9365124824245377;0.3746082971093164;1.029797675523628;0.9999959310792932;1.0086522202124357;1.0000020720774132
95.311935;1.0769315169831797;0.9830521759389852;0.9128308689590193;-0.4332047698030524;-0.4022583312956783;1.0677887925689709;10.000037653712024;0.9365125570593068;0.37460825884135923;1.0297977490533798;0.9999957772236608;1.0086519618762504;1.000001989162673
95.321935;1.076931490156784;0.9830521316817166;0.9128308802036;-0.43320476983066997;-0.4022583313492958;1.0677888272024474;10.000037136100513;0.9365126344578569;0.37460822163980223;1.0297978162640848;0.9999956284680064;1.0086517014980527;1.0000019039626435
95.331935;1.0769314628968618;0.9830520872010114;0.9128308907027656;-0.43320476985985706;-0.4022583314025804;1.0677888652455783;10.000036560740588;0.936512714396089;0.3746081857067912;1.0297978775081615;0.9999954842729076;1.0086514396142203;1.0000018162027235
95.341935;1.0769314348742218;0.9830520423038541;0.9128308999978787;-0.43320476989051493;-0.40225833145558976;1.0677889058837438;10.000035928652371;0.9365127966419405;0.3746081512126789;1.0297979331373035;0.9999953441031997;1.0086511768924773;1.000001725670494
95.351935;1.0769314058810882;0.9830519968762664;0.9128309076933846;-0.433204769922544;-0.40225833150837115;1.0677889483355145;10.000035239680328;0.9365128809746774;0.3746081182893464;1.029797983351279;0.9999952075692028;1.0086509140829742;1.0000016322271776
95.361935;1.0769313758065608;0.9830519508594514;0.9128309133999305;-0.4332047699558482;-0.4022583315609515;1.0677889919399608;10.000034491835974;0.9365129672605887;0.3746080870542554;1.0297980281115033;0.9999950744600694;1.0086506519577076;1.0000015357824086
95.371935;1.0769313445209832;0.9830519043066226;0.9128309166336147;-0.4332047699903268;-0.40225833161332414;1.0677890362251756;10.000033681552999;0.9365130554701987;0.3746080576303952;1.029798067212174;0.9999949446639064;1.008650391315618;1.000001436262417
95.381935;1.076931311808882;0.9830518574211615;0.9128309168385138;-0.4332047700258828;-0.4022583316654565;1.0677890809011197;10.000032804905052;0.9365131455493834;0.3746080301311628;1.0297981004238852;0.9999948180833254;1.0086501329950985;1.00000133358146
95.391935;1.076931277408142;0.9830518105069976;0.9128309134889843;-0.4332047700624464;-0.40225833171730835;1.0677891257822902;10.000031858324135;0.9365132372905879;0.37460800464258254;1.029798127568115;0.999994694610386;1.0086498778611694;1.0000012276322148
95.401935;1.076931241076835;0.9830517639326241;0.9128309061339157;-0.4332047700999691;-0.40225833176884507;1.0677891707263154;10.000030839157226;0.936513330338655;0.3746079812343582;1.029798148540607;0.9999945741604552;1.0086496268231;1.0000011183342368
95.411935;1.076931202608147;0.9830517181531186;0.912830894415768;-0.4332047701383972;-0.4022583318200434;1.0677892156378674;10.00002974629466;0.936513424310669;0.3746079599556094;1.02979816335451;0.9999944567177917;1.0086493808683452;1.000001005725502
95.421935;1.076931161752437;0.9830516737324747;0.9128308781157664;-0.4332047701776622;-0.40225833187089544;1.0677892604987052;10.000028580061871;0.9365135189199295;0.3746079407932138;1.0297981721579963;0.9999943423410351;1.0086491410211345;1.0000008900335997
95.431935;1.0769311180937782;0.9830516313442977;0.9128308571512338;-0.43320477021768267;-0.40225833192140037;1.0677893053999112;10.00002734198394;0.9365136139906486;0.3746079236425712;1.029798175137995;0.9999942311748132;1.0086489082409198;1.0000007716651182
95.441935;1.0769310710362412;0.9830515917851469;0.9128308314986378;-0.4332047702583641;-0.40225833197154076;1.0677893505469895;10.000026034741234;0.9365137093751128;0.3746079083203634;1.0297981723659075;0.9999941234752934;1.00864868336735;1.0000006510945376
95.451935;1.07693101992773;0.9830515559910294;0.9128308011486355;-0.4332047702996063;-0.4022583320212817;1.067789396214674;10.000024661719062;0.9365138049139761;0.3746078946038878;1.0297981637385583;0.9999940195460467;1.008648467116334;1.0000005287692781
95.461935;1.076930964196767;0.9830515249766772;0.9128307661445333;-0.4332047703413251;-0.4022583320706041;1.067789442679509;10.000023226714566;0.9365139004688109;0.37460788226417907;1.0297981490286139;0.9999939196157518;1.0086482600522346;1.0000004051122493
95.471935;1.0769309034426209;0.9830514997136179;0.9128307266089453;-0.433204770383471;-0.4022583321195388;1.067789490141271;10.000021734260208;0.9365139959575908;0.3746078710629016;1.0297981279399824;0.9999938237989304;1.008648062532624;1.0000002805164858
95.481935;1.0769308374560305;0.9830514810399679;0.9128306826807243;-0.43320477042602046;-0.4022583321681685;1.0677895386699867;10.00002019009194;0.9365140914006685;0.3746078607414662;1.0297981001204155;0.9999937321470408;1.0086478746668324;1.0000001553170508
95.491935;1.0769307661644572;0.9830514695914131;0.9128306344307228;-0.43320477046895534;-0.4022583322165935;1.067789588247508;10.000018601282795;0.9365141869260546;0.3746078510504768;1.0297980651772496;0.9999936447329325;1.0086476963449695;1.000000029785112
95.501935;1.0769306895496702;0.9830514657800857;0.9128305818766912;-0.43320477051226464;-0.4022583322649082;1.0677896388291188;10.00001697570029;0.9365142826729962;0.3746078417929875;1.0297980227644272;0.9999935617589605;1.008647527378703;0.9999999040585056
95.511935;1.0769306075970178;0.9830514699033963;0.912830525071375;-0.43320477055596057;-0.40225833231319985;1.067789690316674;10.000015321376976;0.9365143786923893;0.374607832835167;1.0297979726834738;0.9999934836068127;1.0086473676702794;0.9999997780530183
95.521935;1.0769305203342792;0.9830514822799962;0.9128304641064391;-0.4332047706000777;-0.4022583323615377;1.0677897425296248;10.000013646471269;0.9365144749072505;0.3746078240844737;1.0297979148732634;0.9999934107521156;1.0086472172728531;0.9999996515197223
95.531935;1.0769304278827647;0.9830515032621542;0.9128303990094088;-0.43320477064465396;-0.4022583324099632;1.0677897952568558;10.000011959064219;0.9365145711198223;0.37460781546174077;1.0297978493199054;0.9999933436647678;1.0086470763247923;0.9999995241816221
95.541935;1.0769303304179658;0.9830515331474775;0.9128303297073838;-0.43320477068971497;-0.4022583324585134;1.067789848343383;10.000010266639556;0.9365146670849964;0.3746078068902135;1.0297977759849175;0.9999932828078977;1.0086469449359852;0.9999993957636046
95.551935;1.0769302281365651;0.9830515721185207;0.912830256147438;-0.4332047707352595;-0.4022583325072503;1.067789901756066;10.000008576130165;0.9365147625885656;0.37460779829178914;1.0297976947836462;0.9999932286168269;1.008646823105458;0.9999992659600144
95.561935;1.0769301212746225;0.9830516202810871;0.912830178433211;-0.43320477078123687;-0.40225833255626936;1.0677899555565014;10.000006894230387;0.9365148574407841;0.3746077895779661;1.0297976056312566;0.9999931813530841;1.0086467107618822;0.9999991344553817
95.571935;1.0769300100728794;0.9830516777128439;0.9128300968210279;-0.43320477082753783;-0.4022583326057004;1.0677900097903603;10.000005227522344;0.9365149514189403;0.37460778065223904;1.0297975084986335;0.9999931409623393;1.0086466079320042;0.9999990009511447
95.581935;1.0769298946780252;0.983051744447346;0.9128300116331839;-0.43320477087401693;-0.40225833265570776;1.0677900644340461;10.000003583021858;0.9365150442319062;0.37460777142200574;1.0297974034016495;0.9999931070901509;1.0086465148601822;0.999998865174981
95.591935;1.0769297750737066;0.9830518204724019;0.9128299232261917;-0.4332047709205302;-0.40225833270647393;1.0677901194390087;10.000001968820023;0.9365151355057227;0.37460776179142496;1.029797290384437;0.9999930792281843;1.0086464319334172;0.9999987269160991
95.601935;1.0769296510887139;0.983051905751282;0.9128298319834349;-0.43320477096696747;-0.4022583327581756;1.067790174715893;10.000000393271302;0.9365152247859144;0.3746077516438235;1.029797169568835;0.9999930568575227;1.0086463595175454;0.9999985860854088
95.611935;1.076929522445872;0.9830520001712418;0.9128297382705358;-0.4332047710132657;-0.40225833281097545;1.0677902299932909;9.99999886316922;0.9365153115991598;0.3746077408500187;1.0297970412305741;0.9999930395007505;1.0086462978850523;0.999998442760001
95.621935;1.0769293888349787;0.9830521034853991;0.9128296424064313;-0.433204771059387;-0.40225833286503143;1.067790284773481;9.999997383308214;0.936515395524057;0.37460772929224206;1.0297969058266006;0.9999930267206301;1.0086462472262123;0.9999982971566491
95.631935;1.0769292500235605;0.9830522154039449;0.9128295446724863;-0.4332047711052773;-0.40225833292050617;1.0677903385090017;9.99999595743422;0.9365154761944795;0.3746077168734416;1.029796763937792;0.9999930181451399;1.008646207658507;0.9999981495701935
95.641935;1.076929105961311;0.9830523357443844;0.9128294453367677;-0.43320477115084777;-0.40225833297756214;1.0677903907555286;9.999994588664856;0.9365155532807092;0.3746077035253419;1.0297966161553054;0.9999930134750322;1.008646179207503;0.9999980003721921
95.651935;1.0769289568044877;0.9830524644161023;0.9128293446958107;-0.4332047711959747;-0.40225833303633807;1.0677904411418657;9.999993279369026;0.9365156264884292;0.37460768922506155;1.0297964629788359;0.999993012422759;1.0086461617886007;0.9999978500258663
95.661935;1.0769288028528283;0.9830526013012834;0.9128292431066214;-0.4332047712405102;-0.4022583330969274;1.0677904893512227;9.999992031443192;0.9365156955709294;0.3746076739977591;1.0297963047994176;0.9999930146953048;1.00864615527034;0.9999976990217525
95.671935;1.0769286444407191;0.9830527462297606;0.9128291409556702;-0.4332047712843035;-0.4022583331593877;1.0677905352146801;9.999990846876926;0.9365157603520011;0.3746076579038762;1.029796141973964;0.9999930200785285;1.008646159577135;0.9999975477777316
95.681935;1.0769284818339557;0.9830528990245652;0.9128290385928638;-0.4332047713272187;-0.4022583332237693;1.067790578739196;9.999989727870023;0.9365158207356851;0.3746076410300075;1.0297959748947936;0.9999930284960984;1.0086461747077662;0.9999973965928721
95.691935;1.0769283151890454;0.9830530595399448;0.912828936318889;-0.4332047713691442;-0.4022583332901056;1.0677906199934564;9.999988675906694;0.9365158766919225;0.37460762347433924;1.0297958039750421;0.9999930399645345;1.0086462006889714;0.999997245678387
95.701935;1.0769281445612777;0.9830532277022073;0.9128288344076895;-0.433204771410001;-0.4022583333583667;1.0677906589818158;9.999987690844788;0.9365159282046295;0.3746076053109871;1.029795629596463;0.9999930545203717;1.0086462375184435;0.9999970952457651
95.711935;1.0769279699155923;0.9830534035279171;0.9128287330892626;-0.43320477144973873;-0.4022583334284453;1.0677906956080234;9.99998677159639;0.9365159751757696;0.37460758656149;1.0297954521047898;0.9999930722132169;1.0086462851183573;0.9999969456208495
95.721935;1.076927791130572;0.9830535870666852;0.9128286325676088;-0.43320477148831904;-0.40225833350018136;1.0677907296916191;9.999985917260512;0.9365160173481315;0.37460756720350075;1.0297952718698578;0.999993093155258;1.0086463433331838;0.9999967973070563
95.731935;1.0769276079795183;0.983053778298176;0.912828533119526;-0.4332047715257096;-0.40225833357338714;1.067790760976338;9.999985126990259;0.9365160542852018;0.37460754720646244;1.0297950893634216;0.9999931175453208;1.0086464119358365;0.9999966509362147
95.741935;1.0769274201042707;0.9830539770405671;0.9128284351265648;-0.43320477156189346;-0.40225833364786134;1.0677907891412028;9.999984399555808;0.9365160853863872;0.3746075265725388;1.0297949051665531;0.9999931456445913;1.0086464906186836;0.9999965071934697
95.751935;1.076927227089782;0.9830541828706653;0.9128283390081502;-0.433204771596875;-0.4022583337233905;1.0677908138093803;9.999983733916432;0.936516109952035;0.37460750535305026;1.0297947198787396;0.9999931777648865;1.0086465790382542;0.999996366806708
95.761935;1.0769270286689572;0.9830543951067683;0.912828245149744;-0.4332047716306674;-0.4022583337997469;1.0677908345243345;9.999983129739038;0.9365161273031519;0.37460748362392704;1.0297945340372052;0.999993214286363;1.0086466769323168;0.9999962305448513
95.771935;1.0769268248820278;0.983054612922426;0.9128281538144769;-0.4332047716632701;-0.40225833387669935;1.0677908507028697;9.99998258668434;0.9365161368880648;0.37460746145512064;1.0297943481492886;0.9999932556466269;1.0086467842064144;0.9999960991707396
95.781935;1.0769266160769733;0.9830548355131922;0.9128280650838246;-0.4332047716946544;-0.4022583339540271;1.0677908616237075;9.999982103723989;0.9365161383220684;0.374607438904903;1.0297941627728942;0.9999933022839872;1.0086469009149273;0.999995973389664
95.791935;1.0769264027932592;0.9830550621941428;0.9128279789390406;-0.43320477172477045;-0.4022583340315311;1.0677908665020894;9.999981679501717;0.9365161313982378;0.37460741602110426;1.0297939785226495;0.9999933545874976;1.0086470272050636;0.9999958538175379
95.801935;1.0769261856028967;0.9830552924009824;0.9128278954006;-0.4332047717535588;-0.4022583341090523;1.067790864597872;9.999981312579317;0.9365161160946256;0.3746073928342074;1.0297937960193388;0.9999934128946577;1.0086471632966985;0.9999957409535895
95.811935;1.076925965010548;0.9830555256436464;0.9128278145691694;-0.4332047717809525;-0.4022583341864776;1.067790855271655;9.999981000864498;0.9365160925279288;0.37460736935457345;1.0297936158448613;0.9999934775319758;1.0086473094783608;0.9999956351861471
95.821935;1.0769257414392797;0.9830557614570907;0.9128277365997037;-0.43320477180688327;-0.4022583342637129;1.0677908379901146;9.999980741142782;0.9365160608972748;0.3746073455824099;1.0297934385298895;0.9999935488574014;1.0086474660846128;0.9999955368438179
95.831935;1.076925515236018;0.9830559993317166;0.9128276616982869;-0.4332047718312968;-0.4022583343406543;1.0677908122984074;9.999980529212078;0.9365160214926952;0.37460732152063636;1.0297932645949626;0.9999936272423791;1.0086476334415289;0.9999954462027657
95.841935;1.076925286657648;0.9830562386188851;0.912827590134903;-0.4332047718541569;-0.4022583344171913;1.067790777755183;9.999980360155766;0.9365159747183104;0.37460729717617813;1.0297930945966183;0.9999937130015363;1.0086478117998328;0.999995363405111
95.851935;1.076925055862346;0.9830564784651175;0.9128275222570543;-0.43320477187544626;-0.4022583344932382;1.0677907339080488;9.999980228988928;0.9365159210809701;0.37460727254767623;1.0297929291270065;0.9999938063496776;1.0086480013224628;0.9999952883944897
95.861935;1.07692482295224;0.9830567178081412;0.9128274584714609;-0.4332047718951813;-0.40225833456876675;1.0677906803546424;9.999980131725795;0.9365158611499667;0.37460724760900455;1.029792768759994;0.9999939073931796;1.0086482021429075;0.9999952209288201
95.871935;1.0769245880601936;0.9830569554352813;0.9128273991735142;-0.43320477191341544;-0.40225833464380545;1.0677906167655353;9.999980065732819;0.9365157955064918;0.37460722230365406;1.0297926139964786;0.9999940161229233;1.0086484144199614;0.9999951606118297
95.881935;1.0769243514012898;0.9830571900924607;0.9128273447097146;-0.43320477193021323;-0.40225833471841543;1.0677905428241712;9.999980029290322;0.9365157247060593;0.3746071965653505;1.0297924652759833;0.9999941324197488;1.008648638322372;0.9999951069248197
95.891935;1.0769241132332488;0.9830574206040671;0.9128272953931892;-0.43320477194562285;-0.40225833479268525;1.0677904582144992;9.999980021161095;0.9365156492590095;0.374607170350614;1.0297923229869126;0.9999942560482123;1.0086488739333024;0.999995059265875
95.901935;1.0769238737747773;0.9830576459315777;0.9128272514753061;-0.43320477195966756;-0.40225833486673185;1.067790362695656;9.99998004021477;0.93651556959754;0.37460714364371184;1.0297921874278546;0.999994386646497;1.0086491211871607;0.9999950169812829
95.911935;1.0769236331427223;0.9830578651421417;0.912827213063322;-0.43320477197233714;-0.4022583349406797;1.067790256158626;9.999980085341303;0.9365154860074645;0.374607116435903;1.029792058814221;0.9999945238017992;1.0086493799117993;0.9999949794272913
95.921935;1.0769233913342875;0.9830580773729183;0.9128271800888338;-0.4332047719835804;-0.4022583350146316;1.0677901385973638;9.999980155844177;0.9365153985814899;0.37460708871594245;1.0297919373771365;0.9999946671712396;1.0086496498303665;0.999994946062251
95.931935;1.0769231482628543;0.9830582818397497;0.9128271523813305;-0.433204771993331;-0.4022583350886493;1.0677900100397841;9.999980251745187;0.9365153072475485;0.37460706048019027;1.0297918234488035;0.9999948165300134;1.0086499305011483;0.9999949164930955
95.941935;1.0769229037825445;0.9830584778574846;0.9128271297589966;-0.43320477200153995;-0.4022583351627392;1.0677898705298252;9.99998037388007;0.9365152118533336;0.3746070317385487;1.0297917174170605;0.9999949717613185;1.0086502213166113;0.9999948905032987
95.951935;1.0769226576727973;0.9830586648734442;0.9128271120648532;-0.4332047720081755;-0.4022583352368441;1.0677897201549824;9.999980524062353;0.9365151122733535;0.37460700249318407;1.029791619608366;0.9999951328347264;1.0086505215097326;0.9999948680922784
