time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
95.961935;1.0769224096704586;0.9830588425003276;0.9128270991767157;-0.43320477201322927;-0.4022583353108442;1.0677895590431823;9.999980704955577;0.93651500848776;0.37460697270279086;1.029791530228313;0.9999952997819959;1.0086508301492363;0.999994849410384
95.971935;1.0769221595800973;0.9830590105262503;0.9128270909866472;-0.4332047720167374;-0.4022583353845745;1.0677893873197633;9.99998091960451;0.936514900561454;0.3746069422698493;1.0297914493983558;0.9999954726682927;1.0086511462334766;0.9999948345678007
95.981935;1.0769219073385854;0.98305916890097;0.91282708733692;-0.433204772018767;-0.40225833545785883;1.0677892050493403;9.999981171150873;0.936514788533357;0.37460691105345806;1.029791377250577;0.9999956515170257;1.0086514688377552;0.9999948234971645
95.991935;1.076921652940578;0.983059317677695;0.9128270879433777;-0.4332047720193876;-0.40225833553053264;1.0677890122125568;9.999981462592858;0.9365146723382592;0.374606878884954;1.0297913139628545;0.9999958362206163;1.0086517971482645;0.999994815999535
96.001935;1.0769213963598199;0.983059456930725;0.9128270923569258;-0.43320477201867436;-0.40225833560244406;1.0677888087479643;9.99998179638463;0.936514551823867;0.37460684559214147;1.029791259668173;0.9999960265357773;1.0086521304077471;0.9999948118825072
96.011935;1.0769211376243228;0.9830595867284468;0.912827100023241;-0.4332047720167058;-0.4022583356734439;1.0677885946090095;9.999982174137003;0.9365144267813906;0.37460681103314514;1.0297912143416608;0.999996222143673;1.0086524679233968;0.9999948110030948
96.021935;1.076920876969913;0.9830597071766145;0.9128271103894358;-0.43320477201353;-0.4022583357433747;1.0677883698264077;9.999982596468202;0.9365142969352886;0.3746067751126566;1.0297911777998694;0.9999964226865221;1.008652809092089;0.9999948132016933
96.031935;1.0769206149254387;0.9830598184455724;0.9128271229497242;-0.43320477200914037;-0.4022583358120721;1.067788134553501;9.999983063062357;0.9365141619145965;0.3746067377796137;1.029791149836124;0.9999966277705398;1.008653153407023;0.9999948182991072
96.041935;1.076920352290196;0.9830599207168579;0.9128271372581931;-0.4332047720034981;-0.4022583358793816;1.0677878890328352;9.999983572908347;0.936514021217374;0.37460669902441945;1.029791130353624;0.9999968369684576;1.0086535005481787;0.9999948261988189
96.051935;1.076920090032575;0.9830600141011396;0.9128271529544697;-0.43320477199658675;-0.40225833594516697;1.0677876335554777;9.999984124274704;0.9365138742245334;0.3746066588740261;1.029791119358024;0.999997049825049;1.008653850438155;0.9999948369073656
96.061935;1.0769198291953594;0.9830600986099323;0.9128271697716969;-0.43320477198844937;-0.402258336009296;1.0677873684808068;9.999984714323794;0.9365137203203917;0.3746066173840104;1.0297911168996674;0.9999972658545754;1.0086542031331898;0.9999948504246194
96.071935;1.0769195708585275;0.983060174194713;0.9128271875374385;-0.43320477197918217;-0.4022583360716234;1.0677870942507903;9.999985338864276;0.9365135590065692;0.37460657463152564;1.02979112305878;0.9999974845153392;1.0086545586913986;0.9999948666987815
96.081935;1.076919316064907;0.9830602408255588;0.9128272061937921;-0.43320477196890844;-0.40225833613197504;1.067786811352772;9.999985992598535;0.9365133898926148;0.37460653070057987;1.0297911379132707;0.9999977052007492;1.0086549171224688;0.9999948856632553
96.091935;1.076919065709489;0.9830602985200005;0.912827225802461;-0.4332047719577601;-0.40225833619013207;1.0677865202647878;9.99998667004308;0.9365132126900133;0.3746064856602565;1.029791161503417;0.9999979273268963;1.0086552783971037;0.9999949072236186
96.101935;1.0769188205502376;0.9830603472781043;0.9128272465046212;-0.4332047719458688;-0.4022583362458392;1.0677862214574385;9.99998736697793;0.9365130272943194;0.3746064395560196;1.0297911938188415;0.9999981504598363;1.008655642474533;0.9999949312126309
96.111935;1.0769185812832829;0.9830603870332242;0.9128272684744396;-0.43320477193336804;-0.4022583362988272;1.0677859154681288;9.999988081204208;0.9365128337863368;0.374606392422657;1.029791234779632;0.9999983743332844;1.0086560093290473;0.9999949573533129
96.121935;1.0769183485279759;0.9830604176678684;0.9128272919078438;-0.4332047719203999;-0.4022583363488306;1.067785602962859;9.999988812184865;0.9365126322908788;0.37460634429205475;1.0297912842392205;0.9999985987243951;1.0086563789790364;0.9999949852673314
96.131935;1.0769181228060956;0.9830604390284303;0.9128273170282049;-0.433204771907108;-0.40225833639561426;1.0677852847201705;9.999989561175921;0.936512422856766;0.3746062951737538;1.029791342005334;0.999998823300636;1.0086567514774325;0.9999950145654818
96.141935;1.0769179046238277;0.9830604509540491;0.9128273440812593;-0.4332047718936297;-0.40225833643900566;1.0677849615962274;9.99999033179524;0.9365122054474343;0.37460624504377654;1.0297914078368724;0.9999990475732234;1.0086571268421847;0.9999950449011785
96.151935;1.0769176946009422;0.9830604533734489;0.9128273733073807;-0.4332047718801104;-0.40225833647889647;1.06778463453326;9.999991129324131;0.9365119799823547;0.3746061938806199;1.0297914814156464;0.9999992709592651;1.0086575049721658;0.9999950759051098
96.161935;1.0769174935176304;0.9830604464018161;0.912827404894424;-0.4332047718667114;-0.402258336515195;1.0677843045023347;9.999991959355109;0.936511746371917;0.37460614171429724;1.029791562376827;0.9999994928487007;1.0086578856253412;0.9999951071338694
96.171935;1.0769173022112988;0.983060430346527;0.9128274389611656;-0.4332047718535768;-0.40225833654777643;1.067783972363325;9.999992827232411;0.9365115045474254;0.37460608862959016;1.0297916504131726;0.9999997126264368;1.008658268490568;0.9999951381533168
96.181935;1.076917121450104;0.983060405624976;0.9128274755996053;-0.43320477184079703;-0.4022583365764951;1.06778363881;9.999993737980983;0.9365112544945088;0.3746060347378485;1.0297917452754057;0.9999999296774185;1.0086586532985065;0.999995168657564
96.191935;1.0769169519054356;0.9830603726401037;0.9128275149187702;-0.43320477182840833;-0.4022583366012258;1.0677833043844134;9.999994695830253;0.936510996292837;0.37460598017345964;1.029791846650235;1.000000143410117;1.0086590399019084;0.9999951984516555
96.201935;1.0769167941691549;0.9830603317005405;0.9128275570397837;-0.4332047718164059;-0.40225833662186034;1.0677829694868435;9.999995703404064;0.936510730156532;0.3746059251055649;1.0297919541098688;1.0000003532901094;1.0086594282451258;0.9999952273251869
96.211935;1.0769166488174318;0.9830602830448837;0.9128276020644915;-0.43320477180475747;-0.40225833663828614;1.0677826344427161;9.999996761394746;0.9365104564546438;0.37460586973535737;1.0297920671608285;1.000000558860484;1.0086598182251274;0.9999952549616334
96.221935;1.0769165165150334;0.9830602268707077;0.912827650073887;-0.43320477179341876;-0.4022583366503963;1.0677822996131503;9.999997869170052;0.9365101756993686;0.37460581429496465;1.0297921852492011;1.000000759756138;1.0086602095811301;0.9999952809547381
96.231935;1.076916397988296;0.9830601632975561;0.9128277011814556;-0.4332047717823377;-0.4022583366581052;1.067781965455322;9.999999025991956;0.9365098884637074;0.37460575904139876;1.0297923076879916;1.0000009557213654;1.008660601888842;0.9999953049063405
96.241935;1.0769162938570074;0.9830600924039887;0.9128277555691676;-0.43320477177146766;-0.402258336661352;1.067781632501382;10.00000023175768;0.9365095952443876;0.374605704239135;1.029792433669597;1.0000011466147805;1.0086609946264908;0.9999953264994985
96.251935;1.0769162045469196;0.9830600143724905;0.9128278134526966;-0.4332047717607868;-0.4022583366601201;1.0677813013577377;10.000001486744972;0.9365092964196604;0.37460565016229397;1.0297925624391666;1.0000013323805992;1.0086613872333565;0.999995345512828
96.261935;1.0769161303746924;0.9830599295595317;0.912827875066849;-0.43320477175028627;-0.402258336654457;1.0677809727972147;10.000002791300995;0.9365089923250938;0.3746055970955919;1.029792693435546;1.000001513005813;1.0086617791082098;0.9999953618097659
96.271935;1.076916071651827;0.9830598384557946;0.9128279406730974;-0.4332047717399543;-0.4022583366444608;1.0677806478006668;10.00000414581466;0.9365086833112614;0.3746055452991726;1.0297928262909728;1.0000016884819145;1.0086621696016247;0.999995375272659
96.281935;1.0769160286092994;0.9830597416441988;0.9128280105028826;-0.43320477172978644;-0.40225833663024424;1.067780327436645;10.00000555028648;0.9365083697641993;0.3746054949863004;1.0297929608017913;1.0000018587625625;1.008662558044114;0.9999953857151399
96.291935;1.076916001222379;0.9830596397892503;0.9128280847328625;-0.4332047717197878;-0.4022583366119134;1.0677800126854498;10.00000700371152;0.9365080520940327;0.3746054463487636;1.0297930968889502;1.0000020237529617;1.0086629437668713;0.9999953928778816
96.301935;1.0769159892200402;0.9830595336060427;0.9128281635462694;-0.4332047717099494;-0.40225833658957894;1.0677797043365902;10.00000850409398;0.9365077306621014;0.3746053995762133;1.0297932345499965;1.0000021833397237;1.0086633261039162;0.9999953965158868
96.311935;1.0769159922311535;0.9830594237467679;0.9128282471344413;-0.4332047717002311;-0.4022583365633696;1.0677794029711845;10.000010048832419;0.9365074057353315;0.37460535484812874;1.0297933738712735;1.000002337427395;1.008663704442713;0.9999953964821061
96.321935;1.0769160098120392;0.9830593107127001;0.9128283356006581;-0.4332047716905736;-0.4022583365334192;1.0677791089914945;10.000011634661604;0.9365070775284691;0.37460531233730504;1.0297935150286788;1.0000024859948213;1.0086640782781333;0.9999953927236356
96.331935;1.0769160414177341;0.9830591949273885;0.9128284288985482;-0.4332047716809232;-0.40225833649983433;1.067778822697254;10.000013257673142;0.9365067462477537;0.3746052722111625;1.0297936582309393;1.0000026291436503;1.0086644471280584;0.9999953852194854
96.341935;1.0769160864416234;0.983059076826975;0.9128285268479968;-0.43320477167123994;-0.4022583364626833;1.0677785443907937;10.000014914253818;0.9365064120963376;0.3746052346014888;1.0297938036783751;1.000002767095997;1.0086648103943618;0.9999953739489834
96.351935;1.076916144214665;0.9830589568542472;0.9128286291602311;-0.43320477166148336;-0.4022583364220256;1.0677782744349966;10.000016601729447;0.9365060752914109;0.3746051995790467;1.029793951527618;1.0000029001578636;1.0086651673404858;0.9999953589144948
96.361935;1.0769162139313027;0.983058835497116;0.9128287354637874;-0.4332047716515949;-0.4022583363779537;1.067778013208232;10.000018317643333;0.9365057360741589;0.3746051671545536;1.029794101866124;1.000003028677655;1.0086655171373655;0.9999953401424002
96.371935;1.0769162946511763;0.9830587133739485;0.912828845333391;-0.4332047716414942;-0.40225833633059843;1.0677777610166521;10.000020058829621;0.9365053946888711;0.37460513727589234;1.0297942547437438;1.0000031530526432;1.0086658588865025;0.9999953176093586
96.381935;1.0769163854019597;0.9830585911838935;0.9128289583118364;-0.43320477163107524;-0.402258336280101;1.0677775181126685;10.000021820994142;0.9365050513787408;0.3746051098194508;1.029794410187181;1.0000032737663278;1.0086661916738082;0.9999952912089825
96.391935;1.0769164852487396;0.9830584695347925;0.9128290739878749;-0.43320477162019216;-0.4022583362266084;1.0677772848191585;10.000023598491186;0.9365047064114751;0.37460508460689873;1.0297945681699665;1.000003391368175;1.0086665146713811;0.9999952608352479
96.401935;1.076916593328391;0.9830583488521559;0.912829192113628;-0.4332047716086555;-0.40225833617030293;1.0677770615528357;10.00002538431824;0.9365043601242391;0.3746050614559265;1.0297947286282705;1.0000035064045425;1.0086668271780188;0.9999952264322833
96.411935;1.076916708954049;0.9830582294159129;0.9128293126290254;-0.4332047715962399;-0.4022583361114189;1.0677768486791708;10.000027170423165;0.9365040129526103;0.37460504023450947;1.0297948915272122;1.0000036193593769;1.0086671285994788;0.9999951879679899
96.421935;1.0769168317142142;0.9830581113982558;0.9128294355762023;-0.43320477158269194;-0.4022583360502357;1.067776646395878;10.000028948278155;0.9365036653896082;0.37460502089479697;1.0297950568942191;1.0000037306037604;1.0086674184706117;0.9999951454685599
96.431935;1.076916961383687;0.9830579948646911;0.9128295609794738;-0.4332047715677497;-0.40225833598707667;1.0677764547567699;10.000030709189714;0.9365033179222959;0.3746050034862317;1.029795224778499;1.0000038403704952;1.0086676964947456;0.9999950990685805
96.441935;1.0769170976904419;0.9830578797995817;0.912829688732866;-0.4332047715511845;-0.402258335922321;1.0677762737441845;10.00003244398511;0.9365029710062415;0.37460498813434856;1.0297953951924628;1.0000039488125974;1.0086679625050738;0.9999950489944218
96.451935;1.0769172401816072;0.9830577661779638;0.9128298185432656;-0.43320477153284703;-0.40225833585640297;1.0677761033228532;10.000034142756457;0.9365026250704495;0.37460497499248846;1.0297955680700064;1.000004056088637;1.0086682163608527;0.9999949955449229
96.461935;1.0769173882694736;0.9830576539886492;0.9128299499518474;-0.4332047715126909;-0.40225833578977854;1.0677759435146748;10.000035795497054;0.936502280554432;0.3746049642029768;1.0297957432294982;1.000004162340224;1.0086684578825207;0.9999949390755094
96.471935;1.076917541297778;0.9830575431512001;0.9128300824194142;-0.43320477149075026;-0.40225833572287917;1.0677757945002864;10.000037393087064;0.9365019379155918;0.37460495588490017;1.0297959203832627;1.0000042675866818;1.008668686894146;0.9999948799756743
96.481935;1.0769176985264706;0.9830574334999704;0.9128302154489688;-0.43320477146709013;-0.4022583356560871;1.0677756566209229;10.000038927301128;0.9365015975612101;0.3746049501403711;1.0297960992011541;1.0000043717156029;1.0086689033471303;0.9999948186489127
96.491935;1.076917859155355;0.9830573249162284;0.9128303486690048;-0.43320477144177727;-0.40225833558973656;1.0677755302558976;10.000040390350502;0.9365012598214814;0.374604947046478;1.02979627937338;1.0000044746421592;1.0086691073979148;0.999994755494681
96.501935;1.0769180224507577;0.983057217409149;0.9128304818166408;-0.43320477141487285;-0.4022583355241292;1.0677754157658828;10.000041775275784;0.93650092499328;0.3746049466360238;1.0297964606587378;1.0000045764557919;1.0086692993676665;0.9999946909212223
96.511935;1.0769181877852319;0.9830571110868388;0.9128306146554862;-0.43320477138642455;-0.40225833545955647;1.06777531355096;10.000043076709972;0.9365005933491184;0.37460494891357016;1.0297966429381726;1.0000046773885292;1.00866947964898;0.9999946253223249
96.521935;1.0769183545003473;0.983057006130734;0.9128307469166471;-0.4332047713564657;-0.40225833539630845;1.067775224020775;10.0000442910526;0.9365002651235765;0.3746049538866766;1.0297968262380615;1.0000047776804604;1.0086696486235363;0.999994558975848
96.531935;1.0769185217957873;0.9830569027312132;0.9128308783127862;-0.4332047713250264;-0.40225833533465216;1.0677751474268808;10.000045416268591;0.936499940544813;0.37460496156092926;1.0297970106447594;1.000004877460036;1.00866980662524;0.9999944919868468
96.541935;1.0769186888015956;0.9830568009668458;0.912831008583585;-0.4332047712921442;-0.40225833527481114;1.067775083789205;10.000046451692285;0.9364996198949995;0.3746049719131805;1.0297971961601304;1.0000049767178887;1.008669953932124;0.9999944243128992
96.551935;1.0769188547548334;0.9830567007863623;0.9128311375136415;-0.433204771257852;-0.4022583352169774;1.0677750329951488;10.000047397610079;0.9364993035171635;0.37460498487741284;1.02979738265742;1.0000050754060439;1.0086700907447579;0.9999943557748292
96.561935;1.0769190190954752;0.9830566021157967;0.9128312649216036;-0.4332047712221477;-0.402258335161327;1.0677749948903892;10.00004825499409;0.9364989917351827;0.374605000349571;1.0297975699653197;1.000005173524136;1.0086702171829678;0.9999942860132414
96.571935;1.0769191814073702;0.9830565049380613;0.9128313906684993;-0.4332047711849835;-0.40225833510802284;1.0677749693116125;10.000049025775825;0.9364986847488947;0.3746050182010992;1.0297977579309265;1.0000052710768894;1.008670333307893;0.9999942144570717
96.581935;1.0769193413381204;0.9830564092668437;0.912831514735871;-0.4332047711462799;-0.4022583350572196;1.0677749561218957;10.00004971263057;0.936498382569923;0.37460503828624964;1.0297979463652684;1.0000053679853929;1.0086704390859595;0.9999941403820458
96.591935;1.0769194985987858;0.9830563150777983;0.9128316373058954;-0.4332047711059364;-0.402258335009064;1.067774955203274;10.000050317869142;0.9364980850605061;0.3746050604464671;1.029798134963424;1.0000054640735212;1.008670534317258;0.9999940630035494
96.601935;1.0769196529784353;0.9830562223332048;0.9128317587255333;-0.43320477106384203;-0.40225833496367974;1.0677749664126708;10.000050842634613;0.9364977920449523;0.3746050845234259;1.029798323319358;1.0000055591782548;1.008670618704152;0.9999939815199461
96.611935;1.076919804323896;0.9830561311014685;0.9128318793974757;-0.4332047710198905;-0.4022583349211502;1.0677749895675885;10.000051286737806;0.9364975033778173;0.3746051103810118;1.0297985110244667;1.0000056533017216;1.0086706920593962;0.9999938951496026
96.621935;1.0769199524882829;0.9830560416004872;0.9128319996716776;-0.43320477097399357;-0.402258334881519;1.067775024431131;10.000051648563081;0.9364972189788214;0.3746051379320602;1.0297986977303981;1.0000057466442527;1.0086707543968412;0.9999938031977543
96.631935;1.0769200972750985;0.9830559541139224;0.9128321197584636;-0.4332047709260938;-0.40225833484480744;1.0677750706881137;10.00005192529782;0.9364969388893605;0.3746051671444203;1.0297988831409817;1.0000058395238711;1.008670805797274;0.999993705119018
96.641935;1.0769202384456966;0.9830558689278869;0.9128322397606781;-0.4332047708761673;-0.40225833481102463;1.067775127974492;10.000052113781035;0.9364966632914218;0.3746051980129314;1.0297990670326043;1.0000059323410604;1.0086708462361424;0.9999936005574068
96.651935;1.0769203758044203;0.9830557863577949;0.9128323597753824;-0.4332047708242054;-0.4022583347801631;1.0677751959399793;10.000052211526127;0.9364963924462834;0.3746052305219143;1.0297992492930426;1.000006025603524;1.0086708755539013;0.9999934893543005
96.661935;1.0769205092689418;0.9830557067238442;0.9128324798753452;-0.4332047707701918;-0.4022583347521981;1.0677752742736741;10.00005221728414;0.9364961266287659;0.37460526461938853;1.0297994298903417;1.0000061198883372;1.008670893528161;0.9999933715050336
96.671935;1.0769206388314136;0.9830556302436282;0.9128326000358863;-0.433204770714112;-0.40225833472709127;1.067775362680093;10.000052130762278;0.9364958661270527;0.37460530022115524;1.0297996088312118;1.000006215743858;1.008670899929353;0.999993247107326
96.681935;1.0769207644505234;0.983055557021522;0.9128327201641454;-0.4332047706559911;-0.4022583347047936;1.067775460812178;10.000051951702334;0.9364956112922996;0.37460533723203165;1.0297997861945851;1.0000063136332529;1.0086708945927376;0.9999931163811256
96.691935;1.0769208859699841;0.983055487157156;0.9128328401788494;-0.43320477059591694;-0.4022583346852484;1.067775568195677;10.000051679194058;0.9364953625827587;0.3746053755420203;1.0297999621821166;1.00000641393916;1.0086708775227662;0.9999929797366246
96.701935;1.076921003108728;0.9830554208005066;0.9128329600751398;-0.43320477053400924;-0.4022583346684012;1.067775684245433;10.000051312095664;0.93649512055273;0.37460541500785777;1.0298001370871213;1.0000065169588102;1.0086708489057554;0.9999928377995675
96.711935;1.0769211155562832;0.9830553580699083;0.9128330799802344;-0.4332047704703646;-0.402258334654209;1.0677758083826294;10.000050850375976;0.9364948858143262;0.3746054554510802;1.029800311179247;1.0000066228599434;1.008670809027451;0.9999926913757468
96.721935;1.076921223076855;0.9830552989934724;0.9128332001474689;-0.433204770405049;-0.4022583346426266;1.0677759400822127;10.000050295968665;0.9364946590247644;0.37460549666795384;1.0298004846200477;1.0000067316625434;1.0086707582016852;0.9999925413884412
96.731935;1.0769213254883263;0.9830552436219296;0.9128333208790329;-0.4332047703381239;-0.40225833463357535;1.0677760788025943;10.000049652344437;0.9364944408830408;0.3746055384385933;1.02980065750129;1.0000068432590004;1.008670696740806;0.9999923888024466
96.741935;1.0769214226220936;0.9830551921119718;0.9128334424689903;-0.43320477026965437;-0.4022583346269259;1.067776223977038;10.000048923910086;0.9364942321429893;0.37460558053081117;1.0298008299299384;1.0000069574186825;1.0086706249876407;0.999992234544705
96.751935;1.0769215144014967;0.9830551446198811;0.9128335651981543;-0.4332047701996994;-0.4022583346224973;1.0677763751091758;10.000048116020277;0.9364940336432572;0.3746056227118401;1.0298010020607484;1.0000070737862468;1.0086705433909142;0.9999920794306041
96.761935;1.0769216009417817;0.9830551012111126;0.9128336893348854;-0.43320477012829856;-0.4022583346200603;1.0677765318186923;10.000047235041507;0.9364938462670657;0.37460566476647583;1.0298011741035067;1.0000071919087554;1.0086704524938046;0.999991924109861
96.771935;1.0769216824865095;0.9830550619297305;0.9128338151564049;-0.4332047700554662;-0.40225833461935173;1.0677766937762923;10.000046287971978;0.9364936708279533;0.3746057064902268;1.0298013463361266;1.000007311299269;1.008670352790205;0.9999917690533546
96.781935;1.0769217592149722;0.9830550269251916;0.9128339430028148;-0.43320476998120944;-0.402258334620103;1.0677768606175047;10.000045281593016;0.9364935080011728;0.3746057476712394;1.0298015190735303;1.0000074315197338;1.0086702446005127;0.9999916145799261
96.791935;1.076921831197684;0.9830549964891447;0.912834073269975;-0.4332047699055452;-0.4022583346220744;1.0677770318943889;10.000044222068931;0.9364933583212987;0.3746057881064796;1.0298016925942477;1.0000075522465393;1.0086701281010424;0.999991460909547
96.801935;1.0769218985683013;0.983054970931217;0.9128342063523116;-0.43320476982849265;-0.40225833462508587;1.067777207061975;10.000043115607584;0.9364932221802295;0.37460582762746475;1.0298018671066125;1.0000076733059602;1.0086700034245957;0.9999913082130669
96.811935;1.076921961655784;0.9830549504202857;0.9128343426799486;-0.4332047697500622;-0.40225833462901317;1.067777385554097;10.000041968844977;0.9364930998261185;0.3746058660893588;1.0298020427631738;1.0000077946662682;1.0086698706821526;0.9999911566526573
96.821935;1.076922020980694;0.983054934973409;0.9128344828103161;-0.4332047696702625;-0.40225833463375044;1.0677775669101888;10.000040787924082;0.9364929913768472;0.3746059033544042;1.0298022196599916;1.0000079163580906;1.008669729915733;0.9999910064378731
96.831935;1.0769220771898076;0.9830549245342951;0.9128346274055407;-0.4332047695891228;-0.40225833463918376;1.0677777507689807;10.00003957741321;0.9364928968419638;0.37460593928841035;1.0298023978024975;1.0000080383833905;1.0086695810757893;0.9999908578709397
96.841935;1.0769221309106904;0.9830549189861869;0.9128347770947632;-0.4332047695067071;-0.40225833464519495;1.0677779367384805;10.000038340332098;0.9364928161402001;0.37460597374224364;1.029802577075065;1.000008160702089;1.0086694240620058;0.9999907113400466
96.851935;1.0769221826121163;0.9830549181121482;0.9128349323484231;-0.43320476942310177;-0.40225833465167543;1.0677781243394289;10.000037078906034;0.9364927490945477;0.3746060065413226;1.0298027572408817;1.000008283239373;1.0086692587502786;0.9999905672757835
96.861935;1.0769222325988805;0.9830549216089888;0.9128350934507262;-0.4332047693383981;-0.4022583346585319;1.0677783130720515;10.000035795231662;0.9364926954440818;0.3746060375023639;1.0298029379566707;1.0000084058368945;1.0086690849413702;0.999990426145299
96.871935;1.0769222810637349;0.9830549292047944;0.9128352605595216;-0.43320476925268253;-0.4022583346656819;1.0677785024919908;10.000034491670876;0.9364926549081579;0.37460606644634736;1.0298031187778856;1.0000085282185893;1.0086689023562259;0.9999902884823717
96.881935;1.0769223281113194;0.9830549407800473;0.9128354337730246;-0.43320476916602285;-0.4022583346730551;1.067778692226527;10.000033171236778;0.9364926272727989;0.3746060931998024;1.0298032991666257;1.0000086500472714;1.008668710759997;0.9999901548506113
96.891935;1.0769223738021583;0.9830549563626046;0.9128356131793112;-0.43320476907846156;-0.4022583346806009;1.0677788819860563;10.00003183798588;0.9364926124714318;0.37460611759586115;1.029803478556825;1.0000087710058396;1.0086685101069748;0.9999900258134203
96.901935;1.0769224182259094;0.9830549761015617;0.9128357989055057;-0.4332047689900372;-0.4022583346882864;1.0677790716398876;10.000030496807124;0.9364926106244221;0.3746061394765598;1.0298036564852222;1.000008890823198;1.0086683005799446;0.9999899020152422
96.911935;1.0769224615121047;0.9830550003337691;0.9128359911102278;-0.433204768900813;-0.4022583346960996;1.0677792613026154;10.000029152814518;0.9364926219969952;0.3746061586949282;1.029803832693541;1.0000090092960254;1.0086680825091292;0.9999897842029927
96.921935;1.0769225037479735;0.983055029594315;0.9128361899171352;-0.43320476881087266;-0.40225833470406874;1.0677794513199461;10.000027811122932;0.9364926469002248;0.37460617512037986;1.0298040071308163;1.000009126357706;1.0086678562653004;0.9999896731021766
96.931935;1.0769225448892317;0.9830550644985173;0.9128363953747625;-0.4332047687202841;-0.4022583347122737;1.0677796421500712;10.000026476750476;0.9364926856007861;0.37460618865753875;1.02980417989241;1.000009242088556;1.0086676222052702;0.999989569312366
96.941935;1.0769225847556496;0.9830551056276418;0.912836607463092;-0.4332047686290842;-0.4022583347208276;1.0677798342260787;10.000025154302925;0.9364927382735848;0.3746061992690929;1.0298043511665336;1.0000093565647168;1.0086673806998352;0.9999894732945046
96.951935;1.076922623095212;0.9830551534499082;0.9128368261235291;-0.4332047685372937;-0.40225833472984385;1.0677800278687144;10.000023847700833;0.9364928050064472;0.3746062069743392;1.0298045212023585;1.0000094696895403;1.0086671321717429;0.9999893853909656
96.961935;1.0769226596238484;0.983055208272624;0.9128370512941383;-0.433204768444933;-0.40225833473941963;1.0677802232694158;10.00002255998027;0.936492885872604;0.37460621181853787;1.0298046902303892;1.0000095812188592;1.0086668770269445;0.9999893058277989
96.971935;1.0769226940369312;0.9830552703018371;0.9128372829412172;-0.4332047683520337;-0.4022583347496385;1.0677804205161299;10.000021293225956;0.9364929810160979;0.374606213842144;1.0298048583263917;1.0000096909094442;1.008666615572977;0.9999892347069348
96.981935;1.0769227260323164;0.9830553397602413;0.9128375210865832;-0.433204768258641;-0.402258334760573;1.0677806196405857;10.000020049053424;0.9364930906285849;0.3746062130691267;1.0298050253532571;1.0000097985790135;1.0086663480364362;0.9999891720215739
96.991935;1.076922755348314;0.9830554169184128;0.9128377657914644;-0.43320476816480036;-0.40225833477228823;1.0677808206757198;10.000018829242038;0.9364932148364072;0.3746062095025877;1.029805191043827;1.000009904096864;1.0086660745724336;0.9999891176642964
97.001935;1.0769227818214027;0.9830555020320928;0.9128380170675537;-0.4332047680705463;-0.40225833478484374;1.0677810236762468;10.000017635707712;0.9364933536492088;0.3746062031339943;1.0298053551173445;1.000010007431929;1.0086657952222062;0.9999890713899445
97.011935;1.0769228054089925;0.9830555953096113;0.9128382747471391;-0.43320476797589796;-0.4022583347982842;1.0677812287299817;10.000016470311973;0.936493507017586;0.37460619398018286;1.0298055173321519;1.0000101086999942;1.0086655099132504;0.9999890328067569
97.021935;1.0769228261244947;0.9830556969516213;0.9128385383998135;-0.4332047678808609;-0.40225833481262874;1.0677814360071864;10.000015335158986;0.9364936749198395;0.3746061821222403;1.0298056774939301;1.0000102080901565;1.008665218559544;0.9999890014457699
97.031935;1.076922843954527;0.9830558071962728;0.9128388074019642;-0.4332047677854404;-0.40225833482786405;1.0677816457547504;10.000014232885949;0.9364938573730917;0.3746061677230471;1.0298058354700073;1.0000103056981546;1.0086649212373247;0.9999889768154132
97.041935;1.0769228588437763;0.9830559263227204;0.9128390810953888;-0.4332047676896532;-0.4022583348439338;1.067781858220057;10.000013166777947;0.9364940543478202;0.37460615102459;1.0298059911734383;1.0000104014189621;1.0086646182722836;0.9999889584231253
97.051935;1.0769228707345548;0.9830560545866442;0.9128393588649426;-0.43320476759352033;-0.4022583348607221;1.0677820736261883;10.000012140745524;0.9364942656670292;0.37460613232681517;1.0298061444593145;1.0000104949852051;1.0086643101443493;0.9999889458332539
97.061935;1.0769228796171098;0.9830561921450188;0.9128396401340979;-0.43320476749705616;-0.4022583348780517;1.0677822921774147;10.000011158560083;0.9364944909334328;0.37460611194966603;1.0298062950186175;1.0000105860591362;1.0086639973457063;0.9999889387336646
97.071935;1.0769228855481876;0.9830563390414326;0.9128399243336895;-0.4332047674002693;-0.40225833489572393;1.0677825140081543;10.000010222821942;0.9364947295065799;0.37460609019246666;1.0298064424039153;1.000010674274031;1.0086636802923887;0.999988936939955
97.081935;1.0769228886130786;0.9830564951755355;0.9128402108582233;-0.433204767303168;-0.4022583349135764;1.0677827391428283;10.000009334569427;0.9364949805600687;0.3746060673215406;1.0298065861447026;1.0000107592555056;1.0086633592735388;0.9999889403035389
97.091935;1.0769228888911069;0.9830566602067633;0.9128404990836532;-0.43320476720576095;-0.4022583349315091;1.0677829675143582;10.00000849326891;0.9364952431818016;0.37460604358328503;1.0298067258422328;1.0000108406409622;1.0086630344635599;0.9999889486015021
97.101935;1.0769228864623297;0.9830568334638012;0.9128407884491101;-0.43320476710806466;-0.4022583349494778;1.067783198949708;10.000007697040882;0.9364955164646039;0.3746060192078699;1.0298068612301332;1.000010918018315;1.0086627060268643;0.9999889615567887
97.111935;1.0769228814064091;0.9830570139753934;0.9128410785198052;-0.4332047670101005;-0.4022583349674799;1.0677834331254041;10.000006942962594;0.9364957995447012;0.3746059944047055;1.0298069921666353;1.0000109908228627;1.0086623742438503;0.9999889789402432
97.121935;1.0769228737441008;0.9830572006665829;0.9128413690474644;-0.4332047669118771;-0.4022583349855445;1.0677836696176524;10.00000622719703;0.9364960915694813;0.37460596936548346;1.0298071185251663;1.0000110583619124;1.0086620395944939;0.9999890005743082
97.131935;1.0769228633631793;0.9830573925442387;0.9128416600134579;-0.4332047668133854;-0.4022583350037132;1.0677839080246365;10.00000554540026;0.9364963916530868;0.3746059442719945;1.0298072401210805;1.000011119958131;1.0086617027896114;0.9999890262618121
97.141935;1.07692285004638;0.9830575887105618;0.9128419515476918;-0.433204766714622;-0.40225833502200997;1.0677841479979717;10.000004893534362;0.9364966988549221;0.3746059193077868;1.0298073568047699;1.000011175017809;1.008661364729291;0.9999890557431833
97.151935;1.0769228335511012;0.9830577882956674;0.9128422437867824;-0.433204766615615;-0.40225833504042113;1.067784389161445;10.00000426864325;0.936497012175399;0.37460589467109623;1.0298074685660397;1.000011222974233;1.0086610264155358;0.9999890886920052
97.161935;1.0769228135894264;0.9830579904400597;0.9128425367944395;-0.43320476651643514;-0.4022583350588974;1.0677846310745327;10.000003669204508;0.9364973306078717;0.3746058705745968;1.0298075755007323;1.0000112632448919;1.0086606888606673;0.9999891247735261
97.171935;1.0769227897882183;0.9830581943089108;0.9128428305118849;-0.43320476641719674;-0.40225833507736386;1.0677848732970752;10.000003095017533;0.9364976532248529;0.374605847226565;1.0298076777613716;1.0000112952487274;1.0086603530057499;0.999989163728031
97.181935;1.0769227617607664;0.9830583990744456;0.9128431247376279;-0.4332047663180476;-0.4022583350957275;1.0677851154409992;10.00000254701309;0.9364979792182281;0.3746058248228533;1.0298077755370167;1.0000113184081698;1.0086600196672533;0.9999892053822973
97.191935;1.076922729201735;0.9830586038924467;0.9128434191730659;-0.43320476621914206;-0.40225833511387743;1.0677853571818403;10.000002027070677;0.9364983078864029;0.3746058035710806;1.0298078690033823;1.000011332157337;1.0086596895054816;0.999989249603551
97.201935;1.076922691924583;0.9830588079460986;0.912843713454987;-0.43320476612060954;-0.40225833513168996;1.067785598296101;10.00000153765707;0.9364986386099338;0.37460578371211206;1.0298079583164603;1.0000113360231182;1.0086593630413616;0.9999892962835879
97.211935;1.0769226498671438;0.9830590105568567;0.9128440071402922;-0.43320476602253705;-0.40225833514905185;1.067785838700975;10.000001081422264;0.9364989708404303;0.37460576550297187;1.029808043658935;1.0000113296860451;1.0086590407535305;0.9999893453763206
97.221935;1.0769226030377217;0.9830592112516938;0.9128442997045007;-0.4332047659249731;-0.40225833516589143;1.0677860784316584;10.000000660806778;0.9364993040858386;0.37460574917181455;1.0298081252558038;1.0000113129336838;1.008658723172972;0.9999893969187158
97.231935;1.076922551439322;0.9830594096997087;0.9128445905436501;-0.4332047658279523;-0.40225833518218945;1.0677863175481703;10.000000277737465;0.9364996378846565;0.3746057348890805;1.02980820337926;1.0000112856341539;1.0086584109065975;0.9999894509919236
97.241935;1.0769224950677216;0.9830596055797414;0.9128448789872975;-0.433204765731528;-0.402258335197964;1.0677865559902155;9.999999933453713;0.9364999717918603;0.37460572278670395;1.0298082783768527;1.0000112477887935;1.0086581046325704;0.9999895076889646
97.251935;1.076922433930916;0.9830597985285281;0.9128451643757876;-0.43320476563578736;-0.40225833521325643;1.0677867934658503;9.999999627910274;0.9365003053883615;0.3746057129947859;1.0298083506661808;1.0000111995482779;1.008657805094534;0.9999895671123904
97.261935;1.0769223680292996;0.9830599882218741;0.9128454461513092;-0.4332047655408518;-0.40225833522812715;1.0677870295392131;9.99999935893892;0.936500638311983;0.374605705659597;1.029808420655203;1.0000111411523778;1.0086575130363833;0.9999896293326587
97.271935;1.076922297358832;0.9830601744354805;0.91284572388468;-0.4332047654468827;-0.4022583352426378;1.0677872638684935;9.999999122573284;0.9365009702634025;0.37460570093553514;1.0298084886395287;1.000011072849513;1.0086572290772269;0.9999896943529577
97.281935;1.0769222219753456;0.983060357017689;0.9128459972387604;-0.43320476535407715;-0.40225833525681787;1.0677874963145462;9.99999891457276;0.9365013009490446;0.37460569895249324;1.0298085547457045;1.0000109948766642;1.0086569536646715;0.9999897621529596
97.291935;1.0769221420803088;0.9830605359152831;0.912846265928512;-0.4332047652626327;-0.4022583352706458;1.0677877268521148;9.99999873131117;0.9365016300303809;0.37460569980317004;1.0298086189493054;1.0000109075127754;1.00865668713735;0.9999898327029093
97.301935;1.0769220580634444;0.9830607112070651;0.9128465297123187;-0.4332047651727237;-0.4022583352840582;1.0677879554631988;9.999998569509238;0.9365019571586318;0.3746057035680503;1.029808681183924;1.0000108111255097;1.0086564297973606;0.9999899058799325
97.311935;1.07692197044424;0.9830608830016904;0.9128467883804845;-0.4332047650845126;-0.40225833529697325;1.0677881820749822;9.999998425988727;0.9365022820591258;0.37460571033422657;1.0298087414886543;1.0000107061793757;1.0086561819465911;0.9999899814174762
97.321935;1.0769218797466422;0.9830610513164286;0.9128470417231637;-0.43320476499815647;-0.40225833530930827;1.067788406485056;9.999998297833585;0.9365026045730866;0.3746057201986375;1.0298088000553935;1.0000105932148355;1.0086559438396538;0.9999900589807956
97.331935;1.076921786442952;0.9830612160680825;0.9128472895063374;-0.4332047649137977;-0.40225833532098165;1.0677886283376492;9.999998182338286;0.9365029246323948;0.3746057332708091;1.0298088571535788;1.0000104727936605;1.008655715586691;0.9999901382923646
97.341935;1.0769216909942;0.9830613771426907;0.9128475314606435;-0.43320476483157;-0.4022583353319088;1.0677888472083232;9.99999807634577;0.9365032422187032;0.3746057496799465;1.0298089130547288;1.0000103454633158;1.0086554971454276;0.9999902191922838
97.351935;1.0769215938478927;0.9830615345074061;0.9128477672694372;-0.4332047647516175;-0.40225833534201105;1.0677890626913158;9.99999797571164;0.9365035573368847;0.3746057695798982;1.0298089680141436;1.000010211770482;1.0086552884101643;0.9999903015985769
97.361935;1.076921495386749;0.9830616882935066;0.9128479965761578;-0.43320476467409696;-0.40225833535123684;1.0677892743867594;9.99999787580734;0.9365038700029733;0.37460579312865633;1.0298090222583691;1.0000100722538836;1.008655089297761;0.9999903854529976
97.371935;1.0769213959416624;0.9830618387666255;0.9128482190183294;-0.4332047645991519;-0.4022583353595742;1.067789481839658;9.999997772549058;0.9365041802338839;0.37460582045143;1.0298090759217327;1.0000099274194958;1.008654899759605;0.9999904707241137
97.381935;1.076921295825334;0.9830619862318364;0.9128484342585818;-0.43320476452688506;-0.4022583353670365;1.0677896845748478;9.999997662865757;0.9365044880088823;0.37460585162335425;1.0298091289733629;1.000009777752659;1.008654719693763;0.9999905573943395
97.391935;1.0769211953237803;0.9830621309507468;0.9128486419952214;-0.43320476445735845;-0.40225833537363004;1.0677898822052485;9.999997544072277;0.9365047932113367;0.37460588667629147;1.029809181234915;1.0000096237155878;1.0086545488559586;0.9999906454102256
97.401935;1.0769210946836776;0.9830622730714811;0.9128488419571051;-0.4332047643906039;-0.4022583353793425;1.0677900744505349;9.999997412943918;0.936505095609535;0.3746059256095314;1.029809232478428;1.0000094657107998;1.008654386895503;0.9999907346701142
97.411935;1.0769209941294429;0.983062412583691;0.912849033916736;-0.4332047643266245;-0.40225833538414324;1.0677902610662373;9.99999726587586;0.9365053949238258;0.3746059683909408;1.0298092824939145;1.0000093040950266;1.0086542334718385;0.9999908250315634
97.421935;1.0769208938970434;0.9830625493351771;0.9128492177193279;-0.4332047642654071;-0.402258335387978;1.0677904418003707;9.999997099525032;0.9365056909087967;0.3746060149555161;1.029809331056592;1.0000091392486097;1.008654088348835;0.9999909163204664
97.431935;1.0769207942054577;0.9830626830927424;0.9128493932798492;-0.4332047642069455;-0.4022583353907671;1.0677906164231918;9.999996910677629;0.9365059833123397;0.3746060652118287;1.0298093778236566;1.0000089716427298;1.008653951407749;0.999991008377994
97.441935;1.076920695155336;0.9830628135739525;0.9128495605558828;-0.4332047641512528;-0.4022583353924063;1.0677907847885457;9.999996696026331;0.936506271758236;0.3746061190475675;1.0298094222651177;1.0000088018882858;1.0086538225454438;0.9999911011131295
97.451935;1.0769205966809898;0.9830629404277589;0.9128497195057101;-0.4332047640983596;-0.402258335392778;1.0677909468644655;9.999996452534218;0.9365065557452429;0.37460617632543003;1.0298094636697865;1.0000086307209963;1.0086537015728225;0.9999911945168448
97.461935;1.0769204986404362;0.9830630632324925;0.912849870054999;-0.4332047640483029;-0.402258335391789;1.067791102700251;9.999996177737723;0.9365068347663412;0.37460623687219957;1.029809501185719;1.000008458927468;1.0086535882661516;0.9999912886686941
97.471935;1.076920400980626;0.9830631815460318;0.912850012128102;-0.43320476400111363;-0.40225833538940603;1.0677912523431994;9.99999586974811;0.9365071083816472;0.3746063004672075;1.0298095339085591;1.000008287301935;1.0086534824940376;0.9999913837654175
97.481935;1.076920303841145;0.9830632949953478;0.9128501457014441;-0.4332047639568192;-0.40225833538565053;1.067791395764624;9.99999552717048;0.9365073762089602;0.3746063668495732;1.0298095609862226;1.00000811663329;1.0086533842465513;0.9999914801328165
97.491935;1.0769202075526922;0.9830634033799103;0.9128502708234683;-0.4332047639154561;-0.40225833538057204;1.0677915328106917;9.999995149207768;0.9365076379171771;0.374606435750929;1.0298095816187065;1.0000079476656243;1.0086532935576893;0.999991578195048
97.501935;1.0769201125845436;0.9830635066903978;0.9128503875972562;-0.43320476387706897;-0.40225833537423;1.0677916631781221;9.999994736178193;0.9365078932501837;0.3746065069173207;1.0298095949993438;1.0000077810392822;1.0086532104202568;0.9999916784546123
97.511935;1.0769200194965463;0.9830636050096782;0.9128504961316873;-0.4332047638417016;-0.40225833536668054;1.0677917864578483;9.999994289520917;0.9365081420360072;0.37460658009721287;1.0298096003572998;1.0000076172828345;1.0086531347240988;0.9999917814828004
97.521935;1.0769199289432443;0.9830636984388832;0.9128505965301347;-0.43320476380939116;-0.4022583353579684;1.0677919022171358;9.999993810499662;0.9365083841614887;0.37460665502677903;1.029809597071344;1.0000074568861244;1.0086530662274724;0.9999918878547598
97.531935;1.0769198416602577;0.9830637871087309;0.9128506889448417;-0.43320476378016265;-0.40225833534813193;1.067792010084782;9.999993298571047;0.9365086195481951;0.374606731442909;1.0298095847258173;1.0000073003418037;1.0086530046045945;0.9999919980723507
97.541935;1.076919758341692;0.9830638711756747;0.9128507735948961;-0.43320476375402955;-0.4022583353372071;1.0677921098412435;9.99999275082281;0.9365088481415035;0.3746068091106676;1.0298095631116642;1.0000071480565969;1.0086529495094614;0.9999921125459805
97.551935;1.076919679510595;0.9830639508029676;0.9128508506762766;-0.4332047637309978;-0.4022583353252296;1.0677922014671812;9.999992162997195;0.9365090698993954;0.3746068878300478;1.029809532205231;1.0000070002414143;1.0086529005737797;0.999992231591572
97.561935;1.0769196054824168;0.983064026182268;0.9128509202500489;-0.4332047637110501;-0.40225833531224314;1.0677922851493862;9.999991531391531;0.9365092847855695;0.37460696740723254;1.029809492098007;1.0000068569595764;1.0086528574072444;0.9999923554161092
97.571935;1.0769195363663393;0.9830640975459719;0.9128509822130966;-0.433204763694116;-0.4022583352982908;1.0677923612441536;9.999990854236419;0.9365094927685712;0.37460704762266833;1.0298094429081475;1.00000671827701;1.008652819638563;0.9999924841104632
97.581935;1.0769194720529724;0.983064165138825;0.912851036326836;-0.43320476368005867;-0.40225833528338273;1.0677924301330062;9.999990131704521;0.9365096938379217;0.3746071282332225;1.0298093847339642;1.000006584304679;1.0086527869355142;0.9999926176316248
97.591935;1.076919412218582;0.9830642291929018;0.9128510822519477;-0.4332047636686797;-0.40225833526749094;1.0677924920562027;9.999989364987579;0.9365098880398806;0.3746072089934393;1.029809317651932;1.00000645514329;1.0086527590216168;0.9999927557984682
97.601935;1.0769193563728325;0.983064289937574;0.9128511195949622;-0.43320476365973637;-0.4022583352505755;1.0677925471331613;9.999988555662284;0.936510075498163;0.37460728966547246;1.0298092417408133;1.0000063308927885;1.0086527357439632;0.9999928983017233
97.611935;1.07691930394519;0.9830643475955383;0.9128511479617898;-0.4332047636529787;-0.40225833523258264;1.0677925955247127;9.999987705720443;0.9365102564234903;0.3746073700182724;1.0298091571164372;1.0000062117390367;1.0086527171678887;0.9999930446812554
97.621935;1.0769192543895911;0.9830644023314368;0.9128511669818352;-0.4332047636481809;-0.4022583352134107;1.0677926374957396;9.999986817535838;0.936510431135497;0.37460744982818855;1.0298090639620836;1.0000060980177532;1.0086527035779413;0.9999931943506677
97.631935;1.076919207273381;0.9830644542389689;0.9128511762972588;-0.43320476364514116;-0.4022583351929026;1.0677926733466334;9.999985893573104;0.936510600046699;0.3746075288804226;1.0298089625380253;1.000005990184291;1.008652695323658;0.9999933467199876
97.641935;1.0769191623215406;0.9830645033720813;0.9128511755604254;-0.4332047636436627;-0.40225833517088433;1.0677927033500825;9.999984936271053;0.9365107635775991;0.3746076069566368;1.0298088531414051;1.0000058886770253;1.0086526926736021;0.9999935012461496
97.651935;1.0769191193998064;0.9830645497548196;0.9128511644738051;-0.4332047636435476;-0.40225833514720605;1.0677927277766706;9.999983948184266;0.9365109221022321;0.37460768380937837;1.029808736043138;1.0000057937711657;1.0086526957955098;0.9999936573506616
97.661935;1.0769190784706761;0.9830645934147572;0.9128511428499626;-0.43320476364461763;-0.4022583351217516;1.0677927469821382;9.999982932088459;0.936511075992283;0.3746077591640665;1.0298086114693423;1.000005705532792;1.0086527047835763;0.9999938144270868
97.671935;1.0769190395645698;0.9830646344037761;0.9128511106317814;-0.4332047636467406;-0.40225833509443804;1.0677927614291618;9.999981890390298;0.936511225651507;0.374607832766383;1.0298084796281124;1.000005623830613;1.0086527197157908;0.9999939719930029
97.681935;1.0769190027682602;0.9830646727372878;0.9128510678527892;-0.43320476364982835;-0.40225833506522846;1.067792771623913;9.999980823993324;0.9365113714634027;0.37460790441821396;1.0298083407635283;1.0000055483583112;1.0086527407581694;0.9999941297731835
97.691935;1.0769189682200109;0.9830647083619589;0.9128510146221273;-0.4332047636538125;-0.40225833503413394;1.067792778102851;9.999979732243318;0.9365115137446938;0.37460797396701956;1.0298081952105786;1.0000054787341635;1.008652768226552;0.9999942876659255
97.701935;1.0769189360780993;0.9830647411953163;0.9128509511739578;-0.4332047636586316;-0.40225833500119346;1.0677927815018133;9.999978614277369;0.9365116527582197;0.3746080412819188;1.0298080434196504;1.000005414643663;1.0086528025533714;0.9999944456874557
97.711935;1.0769189064518951;0.9830647711689088;0.9128508778519342;-0.433204763664236;-0.40225833496644803;1.0677927826083462;9.99997747020126;0.9365117887187216;0.37460810623918395;1.0298078859388407;1.0000053558766455;1.0086528442076772;0.9999946038963153
97.721935;1.07691887933352;0.9830647982780228;0.9128507949998422;-0.4332047636705874;-0.40225833492991847;1.0677927823329638;9.99997630148042;0.9365119217603276;0.374608168722124;1.0298077233079788;1.0000053022491364;1.0086528936005115;0.999994762322732
97.731935;1.0769188545839523;0.9830648226261426;0.9128507029166452;-0.43320476367764843;-0.40225833489159185;1.0677927815910961;9.999975110881037;0.9365120519014155;0.3746082286343944;1.0298075559291122;1.0000052535032735;1.0086529509996733;0.9999949209711041
97.741935;1.0769188320068157;0.9830648444338975;0.91285060190295;-0.4332047636853772;-0.4022583348514209;1.0677927811155794;9.999973901832595;0.936512179059354;0.37460828591590456;1.0298073841095066;1.0000052092274758;1.0086530165388286;0.9999950798645211
97.751935;1.0769188114497443;0.9830648639891852;0.9128504922752444;-0.43320476369373506;-0.40225833480933276;1.0677927813148906;9.999972677436148;0.9365123031252526;0.3746083405652142;1.0298072082088228;1.000005168848277;1.008653090308406;0.9999952390312089
97.761935;1.0769187928420803;0.9830648815556281;0.9128503743389129;-0.4332047637026935;-0.40225833476523026;1.0677927822826447;9.999971440251164;0.9365124240090895;0.3746083926545799;1.0298070286429837;1.0000051317227066;1.008653172374978;0.9999953984109392
97.771935;1.076918776188631;0.9830648973606395;0.9128502484271783;-0.43320476371223576;-0.4022583347189944;1.0677927838844141;9.999970193087636;0.9365125416335921;0.3746084423110402;1.0298068458367793;1.0000050972279124;1.0086532627281277;0.999995557790309
97.781935;1.0769187615926208;0.9830649116573844;0.9128501149829904;-0.4332047637223678;-0.40225833467051064;1.0677927858580387;9.999968939384141;0.9365126559741573;0.3746084896892719;1.0298066602730116;1.0000050647944483;1.0086533613013136;0.9999957168566411
97.791935;1.0769187493010952;0.9830649247375542;0.9128499745270379;-0.4332047637331263;-0.4022583346196866;1.067792787946472;9.999967682734914;0.9365127670973292;0.37460853496429103;1.0298064725055978;1.0000050339605076;1.0086534680535317;0.999995875322371
97.801935;1.076918739696022;0.9830649369170433;0.9128498275536772;-0.4332047637445591;-0.40225833456645255;1.067792789985312;9.99996642650095;0.936512875093545;0.3746085783202737;1.0298062831130443;1.0000050044176094;1.008653582989143;0.999996033008307
97.811935;1.076918733188735;0.9830649485449791;0.9128496745587021;-0.4332047637567119;-0.4022583345107719;1.0677927918381822;9.999965173246094;0.9365129799745237;0.37460861992491834;1.0298060926661068;1.0000049759842224;1.0086537061258167;0.999996189854121
