time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
97.821935;1.0769187300723446;0.9830649599831766;0.9128495161662213;-0.4332047637696421;-0.40225833445264486;1.0677927932457707;9.999963923669712;0.9365130816132697;0.3746086599107001;1.0298059016606633;1.000004948564857;1.0086538374807488;0.9999963459018145
97.831935;1.0769187304470758;0.9830649715211432;0.9128493531541939;-0.43320476378342615;-0.4022583343921076;1.0677927937879959;9.9999626765792;0.9365131797524072;0.37460869837252747;1.0298057104473504;1.0000049221482827;1.0086539770583913;0.9999965012345372
97.841935;1.0769187342880417;0.98306498328781;0.912849186344701;-0.43320476379814843;-0.40225833432925406;1.0677927929997693;9.999961430413581;0.9365132740891003;0.37460873537307027;1.0298055192534006;1.0000048968299444;1.0086541248099001;0.9999966558730493
97.851935;1.0769187415930748;0.9830649952228445;0.9128490164887394;-0.4332047638138825;-0.4022583342642463;1.0677927904918658;9.999960184540772;0.9365133643477632;0.37460877094044376;1.0298053282738766;1.0000048727987862;1.0086542805680343;0.9999968097220039
97.861935;1.0769187525177446;0.9830650071135719;0.9128488442332644;-0.43320476383066964;-0.40225833419729357;1.0677927860142067;9.999958939318791;0.9365134503032434;0.37460880506129707;1.029805137758401;1.0000048502876404;1.0086544439823881;0.9999969625872477
97.871935;1.0769187674515892;0.9830650186806086;0.9128486701333969;-0.43320476384850126;-0.402258334128628;1.0677927794888096;9.999957695452979;0.9365135318089254;0.3746088376924012;1.0298049480163296;1.0000048295395978;1.0086546145005504;0.999997114244119
97.881935;1.0769187869476928;0.98306502964427;0.9128484946709112;-0.4332047638673136;-0.40225833405849754;1.0677927710089135;9.999956453790716;0.9365136088027044;0.37460886878069477;1.0298047592941195;1.0000048107816673;1.0086547914027528;0.9999972645399549
97.891935;1.0769188115167905;0.9830650397400029;0.9128483182896072;-0.4332047638870028;-0.4022583339871623;1.0677927608003193;9.99995521572521;0.9365136812765168;0.3746088982588263;1.029804571656991;1.0000047942166157;1.0086549738419732;0.9999974134538915
97.901935;1.076918841478004;0.9830650487324222;0.9128481413969267;-0.4332047639074613;-0.4022583339148709;1.067792749168396;9.999953982903774;0.9365137492906328;0.37460892603207835;1.0298043850226415;1.0000047800743714;1.0086551608604875;0.9999975610702306
97.911935;1.0769188769401554;0.9830650564090436;0.912847964294125;-0.43320476392860124;-0.4022583338418376;1.067792736502793;9.999952756327188;0.9365138130189928;0.37460895199005534;1.0298041992465714;1.000004768666238;1.0086553514173149;0.9999977074895634
97.921935;1.0769189178366287;0.9830650625271333;0.9128477871253868;-0.4332047639503383;-0.40225833376824616;1.0677927233227933;9.999951536093223;0.9365138727379225;0.37460897603063165;1.0298040141439408;1.0000047603323885;1.0086555444239913;0.9999978527291018
97.931935;1.076918963978908;0.983065066793611;0.9128476099182038;-0.4332047639725765;-0.40225833369427005;1.0677927102257099;9.999950322106592;0.936513928780093;0.37460899806801745;1.0298038295030714;1.000004755295572;1.0086557387517403;0.9999979966785112
97.941935;1.0769190151131782;0.98306506892983;0.9128474326574105;-0.4332047639952315;-0.4022583336200962;1.0677926977952938;9.999949114927375;0.9365139815067605;0.3746090180224018;1.0298036451458958;1.000004753572423;1.008655933275283;0.9999981391010989
97.951935;1.0769190709959973;0.9830650687523153;0.9128472553314982;-0.433204764018252;-0.4022583335459339;1.0677926866053984;9.99994791530302;0.9365140312962934;0.3746090358103319;1.0298034610056839;1.0000047550315336;1.0086561269815164;0.9999982796317021
97.961935;1.076919131486732;0.9830650661599626;0.91284707797339;-0.43320476404160524;-0.4022583334719959;1.067792677238961;9.999946723087724;0.936514078554611;0.37460905134659633;1.0298032771616092;1.0000047595108075;1.0086563190122868;0.9999984178226606
97.971935;1.0769191965518425;0.9830650610224441;0.9128469006604689;-0.4332047640652658;-0.4022583333984857;1.0677926702789549;9.999945537415256;0.9365141237612421;0.3746090645511173;1.0298030938321436;1.0000047668822303;1.0086565085975527;0.9999985532488906
97.981935;1.0769192661441005;0.9830650531149282;0.9128467234199601;-0.43320476408922115;-0.40225833332560035;1.0677926663293742;9.999944357436025;0.9365141674893791;0.37460907536320576;1.0298029113420741;1.0000047770605005;1.0086566950055078;0.9999986855388112
97.991935;1.0769193400631996;0.9830650421825645;0.9128465461529744;-0.4332047641134689;-0.40225833325353505;1.0677926660005534;9.99994318253366;0.9365142103185754;0.3746090837651222;1.0298027300522046;1.0000047899789155;1.0086568775610638;0.99999881430182
98.001935;1.0769194179136283;0.9830650280307877;0.9128463686820589;-0.43320476413800274;-0.4022583331824979;1.0677926698133449;9.99994201209953;0.9365142527193969;0.37460908979902163;1.0298025503098343;1.000004805585211;1.0086570556451926;0.9999989390814461
98.011935;1.0769194991883106;0.9830650105335245;0.912846190856214;-0.43320476416279574;-0.40225833311273684;1.067792678105971;9.999940844859529;0.936514295032766;0.37460909357280464;1.029802372447315;1.0000048239059374;1.0086572286217188;0.9999990593698488
98.021935;1.0769195833831477;0.9830649895700218;0.9128460126090447;-0.43320476418779585;-0.4022583330445367;1.0677926909808682;9.999939678687822;0.9365143375221373;0.37460909526361086;1.0298021967628326;1.0000048450764727;1.0086573957510794;0.9999991746186292
98.031935;1.076919670023777;0.9830649649696654;0.9128458339654464;-0.4332047642129534;-0.40225833297817454;1.0677927083310532;9.999938511621705;0.9365143804612618;0.37460909510473217;1.0298020234628518;1.0000048692757901;1.008657556185804;0.9999992842501628
98.041935;1.0769197586086636;0.9830649365084801;0.912845655061811;-0.4332047642382549;-0.4022583329138819;1.0677927299907604;9.999937342741731;0.9365144242383184;0.3746090933404662;1.0298018526440722;1.0000048966823913;1.0086577090442153;0.9999993876846691
98.051935;1.0769198485608942;0.9830649039388846;0.9128454761724955;-0.4332047642637171;-0.40225833285183943;1.0677927558641238;9.999936172197451;0.9365144693980614;0.37460909017654903;1.029801684354563;1.0000049275227623;1.0086578534520316;0.9999994843545837
98.061935;1.0769199392465736;0.9830648670668829;0.912845297675991;-0.43320476428936094;-0.40225833279218665;1.0677927859106109;9.999935001176603;0.9365145165752766;0.37460908575929236;1.0298015186407314;1.0000049621487244;1.008657988550097;0.9999995737108625
98.071935;1.0769200300228825;0.9830648258836052;0.9128451199395311;-0.4332047643152056;-0.40225833273503026;1.0677928201001896;9.999933831680805;0.9365145663761603;0.37460908018364114;1.0298013555682395;1.0000050010275439;1.0086581135844324;0.9999996552467957
98.081935;1.0769201202574223;0.9830647806407302;0.9128449431885433;-0.43320476434128163;-0.4022583326804509;1.0677928584220917;9.9999326658112;0.9365146193194663;0.3746090735148129;1.0298011952691244;1.0000050445834348;1.00865822805039;0.9999997285194109
98.091935;1.0769202093330883;0.9830647317632206;0.9128447674634999;-0.43320476436763855;-0.402258332628511;1.0677929008734524;9.999931505169764;0.9365146758418362;0.3746090658009864;1.0298010379132538;1.0000050929884936;1.0086583317536408;0.999999793128373
98.101935;1.0769202966621962;0.9830646796899495;0.912844592702126;-0.4332047643943202;-0.4022583325792671;1.0677929473925056;9.999930350434099;0.9365147363057237;0.3746090570683898;1.0298008836231538;1.0000051460962278;1.00865842476106;0.9999998487252506
98.111935;1.0769203816835862;0.983064624783279;0.9128444188819446;-0.4332047644213148;-0.4022583325327713;1.0677929978214729;9.999929201122802;0.9365148010542722;0.3746090473126597;1.0298007325032494;1.0000052035565496;1.0086585073180903;0.9999998950790119
98.121935;1.076920463862549;0.9830645672703587;0.9128442460785501;-0.4332047644485312;-0.4022583324890528;1.0677930519355863;9.99992805594569;0.9365148704784145;0.3746090364983792;1.0298005847494274;1.0000052649552922;1.0086585797581016;0.9999999320424062
98.131935;1.076920542740264;0.9830645071816507;0.9128440744143039;-0.43320476447581674;-0.4022583324481003;1.06779310943363;9.999926913274514;0.9365149449925237;0.374609024567972;1.0298004407401706;1.0000053298783567;1.0086586423948707;0.9999999594456662
98.141935;1.0769206179350341;0.983064444373648;0.912843904044178;-0.43320476450298734;-0.40225833240986414;1.0677931698344072;9.9999257711387;0.936515024987275;0.37460901144594544;1.0298003010624872;1.0000053979245431;1.0086586954572498;0.9999999770924191
98.151935;1.07692068903687;0.9830643786380651;0.9128437351848051;-0.43320476452984114;-0.4022583323742654;1.0677932324249826;9.999924627245722;0.9365151108401722;0.3746089970361794;1.0298001663993923;1.0000054686818902;1.0086587390925807;0.9999999848222918
98.161935;1.0769207555719547;0.9830643097941654;0.9128435680671739;-0.4332047645561615;-0.40225833234120806;1.067793296395178;9.99992347950812;0.9365152029169123;0.3746089812407595;1.0298000373331608;1.000005541689701;1.0086587734023285;0.9999999825402117
98.171935;1.0769208170979978;0.9830642377176263;0.9128434028666048;-0.4332047645817413;-0.4022583323105993;1.0677933610581394;9.999922326639433;0.9365153015043939;0.3746089639949192;1.0297999142113021;1.0000056164595776;1.008658798468856;0.9999999702170778
98.181935;1.0769208732845919;0.9830641623460814;0.9128432396940557;-0.4332047646064125;-0.4022583322823636;1.067793425959203;9.999921168294899;0.9365154067624826;0.3746089452733545;1.0297997971645239;1.0000056925695762;1.0086588143401807;0.9999999479142639
98.191935;1.0769209239534;0.9830640836880981;0.9128430785847863;-0.43320476463005236;-0.4022583322564386;1.0677934907916609;9.999920004677776;0.9365155187768455;0.3746089250774357;1.0297996862632903;1.0000057697495635;1.0086588210188745;0.9999999158738337
98.201935;1.0769209691024049;0.9830640018060639;0.9128429194824804;-0.4332047646525676;-0.40225833223277174;1.0677935552286304;9.999918835952123;0.9365156376363282;0.3746089034412901;1.0297995816891643;1.0000058478983265;1.0086588185289163;0.9999998745656665
98.211935;1.0769210088878027;0.9830639168049358;0.9128427623101582;-0.4332047646738727;-0.40225833221132395;1.0677936188511454;9.999917661826629;0.9365157634605239;0.3746088804342941;1.0297994838076603;1.0000059270355017;1.0086588070116118;0.9999998245672317
98.221935;1.076921043604875;0.9830638288911967;0.9128426070803191;-0.4332047646938807;-0.40225833219205864;1.0677936811725566;9.99991648147866;0.936515896395193;0.37460885613832656;1.0297993931054956;1.0000060071976233;1.0086587867201886;0.9999997663911521
98.231935;1.0769210736727857;0.9830637384227949;0.9128424539044073;-0.4332047647125073;-0.4022583321749155;1.067793741608047;9.999915293852146;0.9365160365988677;0.37460883062649747;1.0297993100497775;1.0000060883050632;1.0086587579125748;0.9999997004187907
98.241935;1.0769210995762273;0.9830636458783235;0.9128423029303949;-0.43320476472967306;-0.40225833215980134;1.0677937993955944;9.999914098012967;0.9365161842370091;0.3746088039498955;1.0297992350013907;1.0000061700805976;1.0086587207936717;0.9999996269608712
98.251935;1.0769211217676948;0.9830635518118109;0.912842154328167;-0.43320476474529357;-0.4022583321466025;1.0677938536228926;9.999912893451809;0.9365163394866176;0.3746087761276855;1.0297991682127798;1.0000062520822166;1.008658675563536;0.9999995463729393
98.261935;1.0769211405651469;0.9830634568294347;0.9128420083028482;-0.43320476475927117;-0.40225833213519635;1.067793903348157;9.99991168028511;0.9365165024973876;0.374608747162531;1.0297991098236075;1.0000063338222052;1.008658622453566;0.9999994591221194
98.271935;1.0769211561149328;0.9830633615615259;0.9128418651011039;-0.4332047647715114;-0.40225833212545076;1.067793947701838;9.9999104588543;0.9365166732774577;0.3746087170843081;1.0297990598444458;1.0000064148760053;1.0086585616992003;0.9999993657841654
98.281935;1.0769211684349869;0.9830632666014776;0.9128417250367321;-0.43320476478193976;-0.4022583321172248;1.0677939859439922;9.99990922939812;0.9365168516061078;0.37460868598490515;1.0297990182174306;1.0000064948880023;1.0086584935155836;0.9999992669732674
98.291935;1.0769211774732306;0.9830631724390461;0.9128415884608126;-0.4332047647904925;-0.4022583321103842;1.06779401744752;9.999907992808321;0.9365170370448236;0.3746086540066271;1.0297989849519724;1.000006573515953;1.008658418052121;0.9999991632159488
98.301935;1.0769211831594898;0.9830630794757581;0.912841455630566;-0.43320476479711284;-0.402258332104828;1.0677940416555425;9.999906751399458;0.9365172289672109;0.37460862129427935;1.0297989601922182;1.0000066504257903;1.0086583353371543;0.9999990549180195
98.311935;1.0769211854134058;0.983062988093699;0.9128413266026026;-0.43320476480176384;-0.40225833210050765;1.067794058146264;9.99990550845657;0.9365174265832433;0.37460858795346436;1.0297989441191904;1.0000067253026577;1.0086582453512767;0.9999989424720096
98.321935;1.076921184071351;0.9830628986567588;0.9128412012167432;-0.43320476480442044;-0.4022583320974147;1.0677940667374564;9.999904266956202;0.9365176290362927;0.3746085540370653;1.0297989367656957;1.0000067978210394;1.0086581481902102;0.9999988263063315
98.331935;1.0769211788261717;0.983062811451736;0.912841079133404;-0.43320476480504516;-0.4022583320955487;1.0677940674318687;9.999903028629344;0.9365178355548041;0.3746085195660807;1.0297989378982944;1.0000068675959837;1.0086580441462336;0.999998706839269
98.341935;1.0769211692665521;0.9830627266650135;0.9128409598958166;-0.43320476480357883;-0.40225833209490364;1.0677940602400056;9.99990179387673;0.9365180455141279;0.3746084845730983;1.029798947022395;1.0000069341211286;1.008657933678298;0.9999985845018167
98.351935;1.076921154992989;0.9830626444306783;0.9128408429498097;-0.43320476479994185;-0.40225833209546913;1.0677940450981185;9.999900562010792;0.9365182583715191;0.3746084491350021;1.029798963470052;1.000006996789042;1.0086578173603107;0.9999984597988734
98.361935;1.0769211357258925;0.9830625648954193;0.9128407276359652;-0.43320476479403186;-0.4022583320972326;1.0677940219231734;9.999899331446144;0.936518473604594;0.37460841337017986;1.0297989865074146;1.0000070550488982;1.0086576958852274;0.999998333292991
98.371935;1.0769211113046457;0.9830624882384715;0.9128406132531383;-0.4332047647857298;-0.4022583321001881;1.0677939906907672;9.999898099783314;0.9365186906962435;0.3746083773954361;1.0297990154162766;1.0000071085106503;1.0086575700767753;0.9999982055587733
98.381935;1.0769210816099144;0.9830624146540798;0.9128404991590258;-0.43320476477492564;-0.4022583321043361;1.0677939514740793;9.999896864107452;0.9365189091255594;0.37460834127700227;1.029799049559579;1.0000071568836848;1.008657440868779;0.9999980771560761
98.391935;1.076921046533069;0.9830623443107459;0.9128403848082189;-0.4332047647615467;-0.4022583321096766;1.0677939044481912;9.999895621861997;0.9365191283948598;0.3746083050220315;1.029799088428155;1.0000071998873;1.0086573093121558;0.9999979485967639
98.401935;1.076921005992664;0.9830622773274177;0.912840269709454;-0.43320476474556563;-0.40225833211621664;1.0677938498995043;9.999894371635099;0.936519348090389;0.374608268602164;1.0297991316470836;1.0000072372330762;1.0086571765691859;0.9999978203225363
98.411935;1.0769209599363567;0.983062213804599;0.9128401533392798;-0.4332047647269975;-0.40225833212397766;1.0677937882413395;9.99989311345014;0.9365195679243016;0.3746082319718086;1.0297991789457848;1.000007268649871;1.0086570438497489;0.9999976927361395
98.421935;1.076920908374896;0.9830621538583102;0.9128400350607847;-0.43320476470588964;-0.40225833213297724;1.0677937199608678;9.999891849143243;0.9365197877180965;0.3746081950798423;1.0297992301268102;1.0000072939250382;1.0086569123412392;0.9999975662779815
98.431935;1.0769208514872342;0.9830620976437643;0.9128399141306471;-0.4332047646822984;-0.4022583321431999;1.0677936454925476;9.999890582618491;0.936520007294209;0.3746081578850353;1.029799285099753;1.0000073129440123;1.0086567831389806;0.9999974414671461
98.441935;1.0769207896659654;0.9830620453779136;0.9128397898485235;-0.43320476465626645;-0.40225833215459367;1.0677935651389934;9.999889319140452;0.936520226368172;0.37460812035831803;1.0297993439288706;1.0000073256636817;1.0086566571878766;0.9999973188555434
98.451935;1.076920723396431;0.9830619972982059;0.9128396617065766;-0.4332047646278153;-0.40225833216707896;1.0677934791156343;9.999888064243661;0.9365204445954848;0.3746080824780825;1.0297994067440916;1.0000073320370966;1.0086565352835266;0.9999971989607834
98.461935;1.0769206530864135;0.9830619535770838;0.9128395293896577;-0.4332047645969441;-0.4022583321805402;1.0677933876534005;9.999886823699484;0.9365206616949954;0.3746080442424885;1.0297994735538984;1.0000073320429694;1.0086564181437783;0.9999970822270927
98.471935;1.0769205790289147;0.9830619143032008;0.9128393927190377;-0.4332047645636331;-0.40225833219481266;1.0677932910363919;9.999885604165407;0.9365208774599577;0.3746080056895098;1.0297995441673282;1.0000073258310993;1.0086563064904508;0.9999969689820974
98.481935;1.0769205015082473;0.9830618795397257;0.9128392516266922;-0.4332047645278439;-0.40225833220967017;1.0677931895564963;9.999884413124935;0.9365210917083251;0.37460796690505566;1.02979961827177;1.0000073137727732;1.0086562010474345;0.9999968593691153
98.491935;1.0769204208816385;0.9830618493816468;0.9128391061113393;-0.43320476448951734;-0.40225833222483137;1.0677930834932452;9.999883258541885;0.9365213043197926;0.3746079279994658;1.02979969552681;1.0000072963088265;1.0086561024572436;0.9999967533206052
98.501935;1.0769203375443845;0.9830618239406317;0.9128389561756265;-0.4332047644485891;-0.4022583322400056;1.0677929731744986;9.9998821487917;0.9365215152970545;0.37460788906746495;1.0297997756162944;1.0000072737745558;1.0086560112212122;0.99999665070069
98.511935;1.0769202519118763;0.9830618032475363;0.9128388018016099;-0.43320476440502304;-0.4022583322549295;1.0677928590329253;9.999881092131117;0.9365217247315738;0.37460785017852016;1.0297998583062542;1.0000072463782657;1.0086559276714222;0.9999965515634769
98.521935;1.0769201645170765;0.9830617871910491;0.9128386429767497;-0.4332047643588363;-0.40225833226936447;1.06779274155769;9.999880095956495;0.9365219327140846;0.37460781138295557;1.0297999434873577;1.000007214278474;1.0086558519171716;0.9999964562429099
98.531935;1.0769200760965352;0.983061775566503;0.9128384797401015;-0.4332047643100865;-0.40225833228310387;1.0677926211906368;9.99987916652015;0.9365221392838936;0.37460777270129536;1.029800031121325;1.0000071776744208;1.0086557838639556;0.9999963652128007
98.541935;1.076919987556527;0.9830617681463075;0.9128383122401397;-0.43320476425883003;-0.40225833229599994;1.0677924982682707;9.999878308776147;0.9365223444441045;0.3746077341267202;1.0298001211238095;1.000007136853746;1.0086557233164088;0.9999962789865355
98.551935;1.0769198998624987;0.9830617646995606;0.9128381407645786;-0.4332047642050969;-0.40225833230797997;1.0677923730065761;9.999877526594917;0.9365225482142284;0.3746076956537922;1.0298002133003061;1.0000070921220365;1.008655670015894;0.9999961980982104
98.561935;1.0769198139210048;0.9830617649832989;0.9128379657034784;-0.433204764148894;-0.40225833231904673;1.067792245533705;9.999876823800737;0.9365227506920811;0.37460765729166895;1.0298003073763944;1.000007043689106;1.0086556236574005;0.9999961229767392
98.571935;1.0769197305310863;0.9830617687512461;0.9128377874914562;-0.4332047640902154;-0.4022583323292674;1.067792115979;9.999876204947627;0.9365229521068907;0.3746076190531274;1.0298004030826482;1.0000069916658392;1.0086555839370868;0.9999960538158918
98.581935;1.0769196504245662;0.9830617757744994;0.9128376065464382;-0.4332047640290565;-0.4022583323387499;1.0677919845359563;9.999875674747939;0.9365231528001424;0.37460758095424695;1.0298005002129482;1.0000069361013135;1.0086555505442987;0.9999959906240301
98.591935;1.076919574270981;0.9830617858670575;0.9128374232351558;-0.43320476396543606;-0.40225833234760655;1.0677918514523257;9.999875237119761;0.9365233531223212;0.3746075430233553;1.0298005986251666;1.0000068769208776;1.008655523132597;0.999995933350256
98.601935;1.0769195025983422;0.9830617989236302;0.9128372379379357;-0.4332047638994103;-0.40225833235590436;1.067791717003638;9.999874895130063;0.9365235533600929;0.3746075052975445;1.0298006982152528;1.0000068138672673;1.008655501310672;0.9999958819148511
98.611935;1.0769194357941638;0.9830618149160597;0.9128370511485759;-0.433204763831069;-0.402258332363645;1.0677915815162946;9.999874651385483;0.9365237537236161;0.3746074678261984;1.0298007988756306;1.0000067465593496;1.0086554846498508;0.9999958361405704
98.621935;1.0769193742413372;0.9830618338517374;0.9128368634633348;-0.4332047637605374;-0.4022583323708065;1.0677914454167285;9.999874508237328;0.9365239543187109;0.37460743068820557;1.0298009004370579;1.0000066746057872;1.0086554727769186;0.9999957957167354
98.631935;1.0769193184042516;0.9830618557578878;0.912836675462948;-0.43320476368798966;-0.40225833237739;1.067791309209947;9.999874468099074;0.9365241551217445;0.37460739398775833;1.0298010026110322;1.0000065976787158;1.0086554654963213;0.9999957602775066
98.641935;1.076919268774264;0.9830618806865982;0.9128364876414565;-0.43320476361364485;-0.40225833238341113;1.067791173401538;9.999874533637197;0.9365243560132551;0.37460735782651716;1.0298011049992448;1.0000065155174171;1.0086554627953808;0.9999957295131573
98.651935;1.0769192257650722;0.9830619087128422;0.9128363004267578;-0.4332047635377387;-0.40225833238886843;1.0677910384688678;9.99987470711852;0.9365245568339692;0.37460732228359855;1.0298012071713079;1.000006427937761;1.0086554647500765;0.9999957031854018
98.661935;1.0769191896476478;0.9830619399298657;0.9128361142085132;-0.43320476346049464;-0.40225833239373393;1.067790904834039;9.99987498948683;0.9365247573806699;0.37460728741889276;1.0298013087084577;1.0000063349089292;1.0086554714275815;0.9999956810790683
98.671935;1.0769191605653405;0.9830619744556596;0.9128359293506145;-0.43320476338212055;-0.40225833239796344;1.067790772772674;9.999875380543795;0.9365249573584753;0.3746072532847204;1.0298014091928316;1.0000062366319824;1.0086554828321128;0.9999956630003624
98.681935;1.0769191386077843;0.9830620124143784;0.9128357461775863;-0.43320476330283725;-0.402258332401507;1.0677906423962185;9.999875880022667;0.936525156395608;0.3746072199241438;1.0298015082015206;1.0000061335278316;1.008655498869462;0.9999956487911112
98.691935;1.0769191238814209;0.9830620538766477;0.9128355649258066;-0.43320476322291257;-0.4022583324043191;1.067790513767736;9.99987648799561;0.936525354119808;0.3746071873632962;1.0298016053385035;1.000006026107415;1.0086555192644586;0.9999956383223355
98.701935;1.0769191165432213;0.9830620988113271;0.9128353857132913;-0.43320476314266176;-0.40225833240636727;1.0677903869993686;9.99987720449716;0.9365255502158739;0.37460715560883534;1.0298017003147188;1.0000059147942748;1.0086555435035987;0.9999956314968047
98.711935;1.0769191167745025;0.9830621470660066;0.9128352085614792;-0.43320476306241;-0.4022583324076279;1.0677902622547926;9.99987802934262;0.9365257444647351;0.3746071246588926;1.0298017930272454;1.000005799804348;1.008655570928937;0.9999956282287262
98.721935;1.0769191247126757;0.9830621983817959;0.9128350334654765;-0.4332047629824508;-0.4022583324080779;1.0677901397122733;9.99987896243562;0.936525936755971;0.374607094529033;1.0298018835421436;1.0000056811394464;1.008655600894517;0.9999956283848017
98.731935;1.0769191404175553;0.983062252427121;0.9128348604953361;-0.4332047629030313;-0.4022583324076868;1.0677900195569643;9.99988000453525;0.936526127054051;0.37460706525824755;1.0298019719963198;1.0000055587010614;1.0086556328489837;0.9999956317657134
98.741935;1.0769191638992566;0.98306230879948;0.9128346898551666;-0.43320476282436915;-0.40225833240641556;1.067789902037246;9.999881157570272;0.9365263153824673;0.37460703688806374;1.0298020585211072;1.0000054324120273;1.008655666370028;0.9999956381557769
98.751935;1.0769191951696737;0.9830623670232017;0.9128345218088346;-0.43320476274668074;-0.402258332404234;1.0677897875194402;9.999882423563747;0.9365265018052829;0.37460700945076925;1.02980214321711;1.0000053021908788;1.0086557011727428;0.9999956473470248
98.761935;1.0769192342411993;0.9830624265880887;0.9128343565357128;-0.43320476267019836;-0.4022583324011416;1.0677896763988854;9.99988380357976;0.9365266863290195;0.37460698297005857;1.0298022261247644;1.0000051678472446;1.00865573707778;0.9999956591110557
98.771935;1.076919281048185;0.9830624869946893;0.9128341940999977;-0.43320476259516255;-0.40225833239718173;1.0677895688712957;9.999885298094053;0.936526868791201;0.37460695746198125;1.029802307163449;1.0000050290789992;1.0086557739750148;0.9999956732214604
98.781935;1.0769193354261044;0.9830625477655609;0.9128340345425437;-0.43320476252180745;-0.40225833239245595;1.0677894648101547;9.999886907624912;0.9365270488215701;0.3746069329336388;1.0298023861012913;1.000004885555059;1.0086558117843487;0.9999956895432407
98.791935;1.0769193972192723;0.9830626084302276;0.9128338779388389;-0.43320476245035744;-0.40225833238711894;1.067789363874565;9.99988863239925;0.9365272258906048;0.3746069093766041;1.0298024625971047;1.0000047369848044;1.0086558504480079;0.9999957080848495
98.801935;1.076919466360762;0.9830626684856333;0.912833724375676;-0.43320476238101235;-0.40225833238134046;1.067789265637102;9.999890471490952;0.9365273994025141;0.3746068867728258;1.0298025362720857;1.0000045831731659;1.008655890020519;0.9999957290070064
98.811935;1.076919542803457;0.9830627273220763;0.912833573929535;-0.43320476231391886;-0.4022583323752674;1.0677891695621857;9.999892422217723;0.936527568746894;0.37460686511757296;1.0298026067378827;1.0000044240566044;1.0086559307282061;0.9999957526509016
98.821935;1.076919626390089;0.983062784202066;0.9128334266949444;-0.4332047622491614;-0.4022583323690196;1.0677890749334833;9.99989448038523;0.9365277333279801;0.37460684443164066;1.029802673579426;1.000004259704632;1.0086559728661708;0.9999957795337241
98.831935;1.0769197168319447;0.9830628383661068;0.9128332828446853;-0.4332047621867761;-0.40225833236269914;1.0677889808580296;9.999896641567155;0.9365278926303056;0.37460682476636403;1.0298027363582845;1.0000040903261318;1.0086560166721015;0.9999958102544253
98.841935;1.0769198138178937;0.9830628891636158;0.9128331426630809;-0.43320476212677167;-0.4022583323563855;1.0677888863513874;9.999898902112912;0.9365280462569132;0.37460680621237435;1.029802794619236;1.0000039162698988;1.0086560623038006;0.9999958453798468
98.851935;1.0769199170823613;0.9830629361046458;0.9128330065066665;-0.4332047620691554;-0.4022583323501357;1.0677887904675885;9.999901258614377;0.93652819389404;0.3746067888873354;1.0298028478877137;1.0000037379850153;1.0086561098223363;0.9999958853815452
98.861935;1.0769200263695777;0.9830629788414557;0.9128328747434118;-0.4332047620139575;-0.40225833234399877;1.0677886924079985;9.999903706690901;0.9365283352848354;0.3746067729076604;1.029802895714148;1.0000035559978462;1.0086561591390653;0.9999959306287601
98.871935;1.076920141386528;0.983063017114445;0.9128327477295894;-0.43320476196123237;-0.40225833233801883;1.0677885915410072;9.999906240358392;0.93652847026405;0.3746067583757873;1.0298029377307365;1.0000033709032143;1.008656210035687;0.9999959814578665
98.881935;1.0769202617602862;0.983063050690102;0.9128326258021691;-0.4332047619110362;-0.4022583323322263;1.067788487350493;9.9999088523444;0.93652859879197;0.37460674537795485;1.0298029736922394;1.0000031832949932;1.0086562622658986;0.9999960382853244
98.891935;1.0769203870093091;0.9830630793247446;0.9128325092443413;-0.4332047618634078;-0.4022583323266434;1.067788379366096;9.999911535119333;0.9365287209438615;0.3746067339745016;1.029803003523754;1.0000029936894588;1.008656315625301;0.9999961016277642
98.901935;1.0769205165743798;0.9830631027749032;0.912832398246081;-0.43320476181837825;-0.40225833232130925;1.067788267134716;9.999914281808948;0.9365288368926561;0.37460672418648866;1.0298030273192238;1.0000028025408343;1.0086563699292588;0.9999961719898359
98.911935;1.0769206498553752;0.983063120822927;0.912832292900826;-0.43320476177598616;-0.4022583323162999;1.0677881502631141;9.999917086150605;0.9365289469262214;0.37460671599435663;1.0298030452687956;1.0000026103282782;1.0086564249828305;0.9999962497734206
98.921935;1.0769207861676175;0.9830631332909487;0.9128321932208284;-0.43320476173627465;-0.40225833231172986;1.0677880284570858;9.999919941569756;0.9365290514740864;0.37460670935644913;1.0298030575676513;1.0000024175766489;1.0086564806240035;0.9999963353244951
98.931935;1.0769209246814282;0.9830631400378842;0.9128320991749863;-0.4332047616992861;-0.4022583323077331;1.0677879014933964;9.999922840511713;0.9365291510757889;0.3746067042362007;1.0298030643683171;1.0000022247435851;1.0086565367480775;0.9999964290054185
98.941935;1.0769210644709426;0.9830631409132757;0.9128320107498732;-0.43320476166506455;-0.40225833230443175;1.0677877691772035;9.999925774827082;0.9365292462668826;0.37460670062650614;1.0298030657838464;1.000002032124074;1.0086565932899956;0.9999965311434144
98.951935;1.0769212046069256;0.9830631357350893;0.912831927972424;-0.4332047616336667;-0.4022583323019122;1.0677876313709964;9.999928736399404;0.9365293374595394;0.3746066985638542;1.0298030618369123;1.000001839894084;1.0086566502775773;0.9999966419061197
98.961935;1.076921344182704;0.9830631243787064;0.9128318508909739;-0.433204761605177;-0.4022583323002219;1.0677874880776543;9.999931717097093;0.9365294249212222;0.3746066981145202;1.0298030523818287;1.000001648226038;1.0086567078674527;0.9999967612083505
98.971935;1.0769214823417077;0.9830631068664479;0.9128317795896116;-0.4332047615797103;-0.4022583322993953;1.0677873394550184;9.999934708720096;0.9365295088422881;0.37460669934523877;1.0298030371469438;1.000001457390347;1.008656766221283;0.9999968886839878
98.981935;1.0769216183198547;0.9830630833383819;0.912831714222869;-0.43320476155738974;-0.40225833229949176;1.067787185723706;9.999937703646143;0.9365295894078923;0.3746077023152925;1.02980301585684;1.0000012677970456;1.008657196771922;0.9999970237603392
98.991935;1.0769217514141;0.9830630540073121;0.9128316549681967;-0.43320476153830656;-0.4022583323006017;1.0677870270668721;9.999940695656568;0.9365296668355602;0.37460770708107666;1.0298029883159572;1.0000010799558823;1.0086572566865373;0.9999971658152998
99.001935;1.0769218809239494;0.9830630191950424;0.9128316019522242;-0.43320476152249954;-0.40225833230282504;1.0677868635934096;9.99994368026502;0.9365297413788489;0.3746077136938651;1.029802954418143;1.000000894343703;1.008657317264411;0.9999973143003561
99.011935;1.0769220061500162;0.983062979362701;0.9128315552701066;-0.4332047615099799;-0.4022583323062467;1.0677866953635553;9.999946654240805;0.936529813286072;0.3746077222122339;1.0298029141138485;1.0000007112474065;1.0086573783912327;0.9999974687355185
99.021935;1.076922126451383;0.9830629350732767;0.9128315150143249;-0.4332047615007681;-0.40225833231090996;1.067786522479799;9.999949614623917;0.936529882752684;0.3746077327304053;1.02980286741464;1.0000005307705266;1.0086574399293442;0.9999976286361936
99.031935;1.076922241328687;0.9830628869319096;0.9128314812666338;-0.43320476149491344;-0.4022583323168131;1.0677863451962237;9.999952557903976;0.9365299499621709;0.374607745390752;1.0298028144418023;1.0000003530012007;1.0086575016915564;0.999997793489903
99.041935;1.0769223504580896;0.9830628355205125;0.9128314541518516;-0.4332047614924934;-0.4022583323239429;1.0677861639222654;9.99995547955944;0.9365300151863695;0.3746077603749411;1.0298027554493947;1.0000001781153123;1.0086575634873176;0.9999979627722918
99.051935;1.0769224536443567;0.9830627813028977;0.912831433924545;-0.43320476149358955;-0.4022583323323003;1.0677859791448365;9.999958374296495;0.9365300788121598;0.3746077778795508;1.0298026908044775;1.0000000063258505;1.0086576252390675;0.9999981359271677
99.061935;1.0769225507493239;0.9830627245469522;0.912831420967883;-0.4332047614982465;-0.4022583323419131;1.0677857914043203;9.999961237052373;0.9365301412858756;0.37460779807954264;1.0298026209552726;0.9999998377560568;1.008657686983934;0.9999983123096958
99.071935;1.076922641662293;0.9830626653606056;0.9128314156925144;-0.4332047615064388;-0.4022583323528558;1.0677856012851312;9.999964063686255;0.936530203065933;0.3746078211017346;1.0298025464196428;0.999999672352321;1.0086577487887969;0.9999984912112307
99.081935;1.0769227263704402;0.9830626038007995;0.9128314184356107;-0.4332047615180861;-0.4022583323652429;1.067785409362828;9.999966850959003;0.9365302645897756;0.37460784700965005;1.029802467806934;0.9999995099381657;1.0086578107601638;0.9999986720311025
99.091935;1.0769228050695627;0.9830625399430672;0.9128314294283373;-0.43320476153310067;-0.4022583323791871;1.0677852161689243;9.999969595978515;0.936530326215425;0.37460787578153437;1.0298023858329304;0.9999993503838892;1.008657873109959;0.999998854424105
99.101935;1.0769228781375229;0.9830624739016055;0.912831448799823;-0.4332047615513907;-0.402258332394769;1.06778502215738;9.999972294985279;0.9365303881875107;0.3746079072988117;1.0298023012753224;0.9999991936827697;1.0086579361724415;0.999999038288126
99.111935;1.0769229460181975;0.9830624058105507;0.912831476580882;-0.43320476157282106;-0.4022583324120284;1.0677848276589479;9.999974942645435;0.9365304506819394;0.37460794136448466;1.0298022148707529;0.9999990398405935;1.0086580004176373;0.9999992236705854
99.121935;1.0769230092040083;0.9830623357753546;0.9128315127080775;-0.43320476159719745;-0.402258332430957;1.0677846328739962;9.999977532906112;0.936530513860251;0.3746079777375533;1.029802127247802;0.9999988888043273;1.0086580664791154;0.999999410681166
99.131935;1.0769230682295259;0.9830622638470967;0.9128315570263605;-0.4332047616242921;-0.40225833245149945;1.0677844378803847;9.999980060053256;0.9365305778514476;0.3746080161660192;1.029802038981406;0.9999987405222237;1.0086581351386925;0.9999995994709177
99.141935;1.076923123628968;0.9830621900347268;0.9128316093080596;-0.43320476165388233;-0.40225833247358356;1.067784242654669;9.999982518562696;0.9365306427029939;0.37460805640470723;1.0298019506741927;0.9999985949615181;1.0086582072646586;0.9999997902778839
99.151935;1.0769231760388396;0.983062114314975;0.9128316693265314;-0.43320476168578503;-0.4022583324971659;1.0677840471467999;9.999984902272425;0.9365307083891985;0.37460809820804586;1.0298018629447867;0.9999984520527532;1.008658283718912;0.9999999834170032
99.161935;1.076923226325187;0.9830620366780046;0.9128317369344064;-0.4332047617198787;-0.40225833252226195;1.0677838513825257;9.999987203630715;0.9365307748787124;0.3746081413124447;1.0298017763724134;0.9999983116834957;1.008658365271692;1.0000001791707749
99.171935;1.076923275469092;0.9830619572676883;0.9128318120573949;-0.4332047617560799;-0.4022583325489376;1.0677836554794624;9.999989413160328;0.9365308421777887;0.37460818544692953;1.0298016914836956;0.9999981737542069;1.0086584525907965;1.0000003776966042
99.181935;1.076923324360563;0.9830618764562076;0.9128318946444428;-0.4332047617942896;-0.4022583325772723;1.0677834595230866;9.999991519551367;0.9365309102801517;0.3746082303761174;1.0298016087651303;0.9999980381906785;1.008658546263992;1.0000005790413136
99.191935;1.076923373789118;0.9830617947142554;0.9128319846488454;-0.43320476183437684;-0.4022583326073166;1.0677832634936115;9.99999351069966;0.9365309790948866;0.37460827591529133;1.0298015286616649;0.9999979048919487;1.008658646796676;1.0000007832111188
99.201935;1.0769234245766706;0.983061712463632;0.9128320820046915;-0.4332047618762009;-0.40225833263905947;1.067783067351944;9.999995375009302;0.9365310484822278;0.3746083218919469;1.029801451597712;0.999997773709208;1.0086587546176202;1.000000990185221
99.211935;1.0769234776394638;0.9830616300448637;0.9128321865625959;-0.4332047619196186;-0.4022583326724095;1.0677828711161335;9.999997102266594;0.936531118336287;0.37460836811378556;1.02980137802088;0.9999976445097543;1.008658870109076;1.0000011999016787
99.221935;1.0769235339747596;0.9830615476933647;0.912832298024064;-0.43320476196447133;-0.40225833270719374;1.067782674839515;9.999998684428725;0.9365311886004227;0.3746084143889464;1.029801308397175;0.9999975172230325;1.0086589936340247;1.0000014123331393
99.231935;1.0769235946451288;0.9830614655034835;0.9128324159431843;-0.4332047620105799;-0.4022583327431628;1.0677824785515504;10.00000011629956;0.9365312592563774;0.37460846057234204;1.0298012431827932;0.9999973917453934;1.0086591255176858;1.0000016275707557
99.241935;1.0769236607340313;0.9830613834426873;0.912832539826283;-0.4332047620577633;-0.4022583327800007;1.0677822822127048;10.000001395133909;0.9365313303075302;0.3746085065830776;1.0298011828219298;0.9999972678108027;1.0086592659843736;1.000001845765603
99.251935;1.076923733278197;0.9830613013901326;0.9128326692158963;-0.4332047621058599;-0.40225833281735107;1.0677820857106488;10.000002519178505;0.9365314017203437;0.37460855237696783;1.0298011277394519;0.9999971449926777;1.008659415125567;1.0000020669965342
99.261935;1.0769238131971628;0.9830612191692963;0.9128328036669332;-0.43320476215472764;-0.40225833285485013;1.0677818889082469;10.00000348654104;0.9365314733714059;0.37460859791492696;1.0298010783419287;0.9999970227951387;1.008659572969586;1.000002291191622
99.271935;1.0769239012162184;0.9830611365590405;0.9128329427322406;-0.43320476220423326;-0.40225833289214946;1.0677816917102425;10.000004295093403;0.9365315450736025;0.37460864315484754;1.0298010350367388;0.9999969007280161;1.0086597396182593;1.0000025181284886
99.281935;1.0769239978259102;0.9830610532421803;0.9128330860362842;-0.43320476225424026;-0.40225833292892954;1.0677814940907357;10.000004942748074;0.9365316166479566;0.37460868805598374;1.029800998187991;0.9999967783363944;1.008659915307935;1.000002747502584
99.291935;1.0769241032974572;0.9830609687365731;0.9128332333143525;-0.43320476230460103;-0.4022583329648967;1.0677812960650068;10.00000542772369;0.9365316879537238;0.3746087325807916;1.029800968002492;0.9999966552006768;1.0086601003336726;1.0000029790134932
99.301935;1.076924217723301;0.9830608823949373;0.9128333843434029;-0.4332047623551578;-0.40225833299977254;1.0677810976420214;10.000005748923137;0.9365317588691298;0.37460877668764;1.0298009444924114;0.9999965309295312;1.0086602949167598;1.0000032124196656
99.311935;1.076924341081638;0.98306079346279;0.9128335388816812;-0.43320476240574557;-0.40225833303330916;1.0677808988216362;10.000005906290012;0.9365318292637448;0.37460882033066134;1.0298009275843298;0.99999640514698;1.008660499106487;1.0000034475684574
99.321935;1.0769244732987457;0.9830607011393546;0.9128336966789952;-0.433204762456193;-0.40225833306531406;1.0677806996266743;10.00000590133339;0.9365318989915332;0.37460886348213396;1.0298009172344673;0.9999962774903564;1.008660712788786;1.0000036843926736
99.331935;1.076924614242308;0.9830606046362953;0.912833857484484;-0.4332047625063214;-0.4022583330956482;1.0677805000686698;10.000005737616918;0.936531967896395;0.3746089061605857;1.0298009134676966;0.9999961476262665;1.0086609357677543;1.0000039228684086
99.341935;1.0769247636838664;0.9830605032827465;0.9128340210407148;-0.4332047625559439;-0.402258333124206;1.0677803000463568;10.00000542007991;0.9365320358256064;0.37460894843592457;1.0298009164034465;0.999996015233773;1.008661167793209;1.0000041629684158
99.351935;1.0769249213304208;0.983060396665205;0.9128341871058417;-0.4332047626048764;-0.4022583331508866;1.0677800993041822;10.000004953578438;0.9365321026955241;0.3746089903989854;1.0298009262293575;0.9999958799378001;1.0086614085427186;1.0000044046230494
99.361935;1.0769250868953952;0.9830602846847825;0.912834355474241;-0.43320476265295865;-0.40225833317556825;1.067779897511575;10.000004342403145;0.9365321685522593;0.3746090321248723;1.02980094310428;0.9999957412348555;1.0086616576451877;1.0000046476823936
99.371935;1.0769252600781054;0.9830601674669518;0.9128345259584777;-0.43320476270006425;-0.40225833319810556;1.0677796943920017;10.000003591102082;0.936532233527393;0.37460907367106205;1.0298009671056951;0.9999955984773792;1.0086619147386267;1.000004891873478
99.381935;1.0769254404454256;0.9830600452293904;0.9128346983992662;-0.433204762746081;-0.4022583332183435;1.0677794898305608;10.000002705520057;0.9365322977763689;0.37460911509436334;1.0298009982036571;0.9999954509668709;1.0086621795225663;1.0000051368107084
99.391935;1.0769256273599235;0.9830599182252174;0.9128348727038733;-0.43320476279088227;-0.4022583332361332;1.067779283944306;10.00000169303019;0.9365323614863854;0.374609156446764;1.0298010362330638;0.9999952980799157;1.0086624517734775;1.0000053820887722
99.401935;1.0769258200108767;0.983059786727838;0.9128350488191016;-0.43320476283432363;-0.4022583332513481;1.0677790771149498;10.000000561972248;0.9365324248652648;0.37460919776036644;1.0298010809545892;0.9999951393417967;1.00866273130118;1.0000056273146243
99.411935;1.0769260174778648;0.9830596510206523;0.9128352266994706;-0.4332047628762706;-0.40225833326390353;1.0677788699932529;9.999999321247957;0.9365324880829866;0.3746092390505612;1.02980113213734;0.9999949744642125;1.0086630178866787;1.0000058720537064
99.421935;1.0769262187704924;0.9830595114286097;0.9128354063369397;-0.4332047629166248;-0.40225833327376787;1.0677786634481898;9.999997980514664;0.936532551276454;0.3746092803291319;1.0298011895626207;0.9999948033277891;1.0086633112574532;1.0000061158455333
99.431935;1.0769264228424666;0.9830593683481164;0.9128355877728171;-0.43320476295532057;-0.40225833328095423;1.0677784584630632;9.999996550522654;0.9365326146349073;0.37460932160638777;1.029801253023733;0.9999946259113944;1.0086636110836096;1.0000063582584098
99.441935;1.0769266286344437;0.9830592221798293;0.9128357710792353;-0.43320476299231747;-0.4022583332854957;1.0677782560733524;9.999995042948447;0.9365326784128548;0.37460936287889257;1.0298013223407902;0.9999944422336784;1.0086639169730653;1.000006598862872
99.451935;1.0769268351738657;0.9830590732095766;0.9128359563501487;-0.4332047630276141;-0.402258333287418;1.0677780573513727;9.999993469323082;0.9365327427860322;0.37460940410896876;1.029801397343501;0.9999942523176119;1.008664228505483;1.0000068372083593
99.461935;1.0769270416463117;0.9830589215774119;0.9128361436605203;-0.4332047630612541;-0.40225833328672883;1.067777863330277;9.99999183976101;0.9365328077183919;0.3746094452164822;1.029801477885147;0.9999940561906738;1.0086645453041172;1.000007072884888
99.471935;1.0769272473523719;0.9830587673164809;0.9128363329686611;-0.43320476309331385;-0.4022583332834225;1.0677776748999666;9.999990162676943;0.9365328729977666;0.37460948611220835;1.0298015638874745;0.9999938539482521;1.0086648670789997;1.0000073055369851
99.481935;1.0769274516086775;0.9830586103432217;0.9128365240325897;-0.4332047631239016;-0.4022583332774857;1.0677774928234331;9.99998844545282;0.9365329383472815;0.37460952675443177;1.0298016553049163;0.9999936458183648;1.00866519361941;1.000007534751929
99.491935;1.0769276537097063;0.9830584504569493;0.9128367164167642;-0.4332047631531655;-0.40225833326889665;1.0677773178106398;9.999986695372703;0.9365330034699012;0.37460956715726756;1.0298017520217477;0.99999343213994;1.0086655247770429;1.000007759972429
99.501935;1.0769278529569972;0.9830582874483993;0.9128369095874844;-0.43320476318128576;-0.4022583332576262;1.0677771504894;9.999984920362005;0.9365330680403722;0.37460960733766885;1.0298018537874882;0.9999932132962434;1.0086658604722434;1.0000079805387327
99.511935;1.076928048720953;0.9830581211927889;0.9128371030301077;-0.43320476320845597;-0.4022583332436558;1.0677769913627606;9.999983128868363;0.9365331317530338;0.37460964727790763;1.0298019602374004;0.9999929896704594;1.0086662006939238;1.0000081957714635
99.521935;1.076928240504783;0.9830579515939886;0.9128372963113848;-0.4332047632348645;-0.40225833322699855;1.0677768408512964;9.999981328836746;0.9365331943887364;0.3746096869388562;1.0298020709439075;0.9999927615858472;1.0086665454444848;1.0000084050264948
99.531935;1.0769284279187081;0.9830577785057214;0.9128374890819206;-0.4332047632606766;-0.40225833320769766;1.0677766993262352;9.999979527155036;0.9365332557832693;0.3746097262736045;1.0298021854346442;0.9999925292699917;1.008666894659269;1.000008607734718
99.541935;1.076928610580814;0.9830576017871302;0.9128376810633179;-0.4332047632860167;-0.4022583331857981;1.0677765670761037;9.99997773016555;0.9365333157545137;0.3746097652163171;1.0298023032323917;0.9999922929186333;1.0086672481557892;1.000008803435606
99.551935;1.0769287880536158;0.9830574213939776;0.9128378720122912;-0.43320476331095775;-0.40225833316132387;1.0677764442498792;9.999975944179091;0.9365333740708488;0.37460980367969704;1.0298024239081676;0.9999920527609203;1.0086676056171577;1.000008991784693
99.561935;1.0769289598518341;0.9830572373559924;0.9128380616610564;-0.4332047633355149;-0.4022583331342798;1.0677763308594095;9.999974175677979;0.936533430460888;0.3746098415776876;1.0298025470486036;0.999991809049792;1.0086679666080527;1.0000091725003881
99.571935;1.0769291255267572;0.9830570497497175;0.9128382496971108;-0.4332047633596609;-0.4022583331046564;1.0677762268350406;9.999972431242753;0.9365334846586382;0.3746098788614624;1.0298026721827265;0.9999915620641484;1.0086683306067403;1.0000093452778338
99.581935;1.0769292847472691;0.983056858815155;0.9128384357948497;-0.43320476338337127;-0.4022583330724296;1.0677761320445887;9.999970716439591;0.9365335364554408;0.3746099155429203;1.0298027987649157;0.9999913121433245;1.0086686970253715;1.0000095097338175
99.591935;1.0769294373128733;0.9830566650522508;0.9128386196489126;-0.43320476340665387;-0.40225833303757413;1.0677760463232036;9.999969034317218;0.9365335857307772;0.3746099516844832;1.0298029262367276;0.9999910596582651;1.0086690652288255;1.0000096654268584
99.601935;1.07692958313889;0.9830564690859019;0.9128388009862443;-0.43320476342952796;-0.40225833300008085;1.067775969569162;9.999967385269473;0.9365336324362783;0.3746099873830532;1.0298030541295238;0.9999908049440306;1.0086694345569867;1.000009811921244
99.611935;1.0769297222109537;0.9830562714342991;0.9128389795623831;-0.4332047634519969;-0.40225833295995816;1.0677759018118589;9.999965768121712;0.9365336765454326;0.374610022761589;1.0298031821097848;0.9999905483189652;1.0086698043133708;1.0000099488120933
99.621935;1.0769298545340604;0.9830560724251006;0.9128391551684776;-0.43320476347405323;-0.4022583329172225;1.0677758431945519;9.999964181215006;0.9365337180533818;0.3746100579408119;1.0298033099685024;0.9999902901574192;1.0086701737113626;1.000010075737053
99.631935;1.076929980111351;0.9830558722824827;0.912839327625687;-0.4332047634956826;-0.402258332871882;1.0677757939121324;9.999962623194847;0.9365337570516653;0.37461009300995013;1.0298034376526561;0.9999900308734083;1.008670541838688;1.0000101924272167
99.641935;1.0769300989030883;0.9830556712757748;0.9128394966974221;-0.4332047635168448;-0.40225833282393314;1.0677757541671788;9.999961093278413;0.9365337937743061;0.3746101280125921;1.0298035653213928;0.9999897708169457;1.0086709076942488;1.000010298716899
99.651935;1.0769302108041838;0.9830554698150897;0.9128396620175598;-0.4332047635374584;-0.40225833277338685;1.0677757241602528;9.999959590742096;0.9365338285500053;0.3746101629229175;1.0298036933647148;0.9999895102308469;1.00867127029133;1.0000103944771246
99.661935;1.0769303157351764;0.9830552684322696;0.9128398231876551;-0.4332047635574026;-0.4022583327202966;1.0677757040780358;9.999958114397243;0.9365338617343063;0.3746101976356718;1.0298038223547283;0.9999892493476342;1.008671628746384;1.0000104796082139
99.671935;1.0769304137696523;0.9830550677216853;0.912839979931132;-0.4332047635765344;-0.40225833266476296;1.0677756940794263;9.999956662796347;0.9365338936868506;0.37461023200010757;1.029803952923361;0.9999889885055208;1.0086719822517771;1.0000105541168016
99.681935;1.0769305051685922;0.983054868329298;0.9128401321075861;-0.4332047635947109;-0.4022583326069343;1.067775694259696;9.99995523465224;0.9365339247736773;0.37461026587154256;1.0298040856468438;0.9999887281535171;1.0086723300127407;1.000010618128128
99.691935;1.0769305903377242;0.9830546709473981;0.9128402795981173;-0.4332047636117978;-0.4022583325470046;1.0677757045541472;9.99995382898564;0.936533955341953;0.37461029915465016;1.0298042210069294;0.9999884688192321;1.0086726712671672;1.0000106718191386
99.701935;1.0769306697784689;0.9830544762933533;0.9128404221832918;-0.4332047636276785;-0.40225833248519244;1.06777572465099;9.999952445471983;0.9365339856579307;0.37461033182126174;1.029804359406169;0.999988211101164;1.0086730053031019;1.000010715366525
99.711935;1.0769307440403795;0.9830542850985894;0.9128405595195654;-0.4332047636422583;-0.4022583324217236;1.067775753982029;9.99995108480271;0.9365340158910995;0.37461036389701763;1.0298045011855166;0.9999879556277674;1.0086733314743457;1.0000107489290915
99.721935;1.0769308136444984;0.9830540980721497;0.9128406912453482;-0.43320476365545185;-0.4022583323568389;1.0677757917726343;9.999949748373897;0.9365340461632434;0.3746103954445908;1.029804646620043;0.9999877030157999;1.0086736493130979;1.0000107726771457
99.731935;1.0769308790149648;0.9830539158468097;0.9128408171061759;-0.43320476366717386;-0.40225833229081;1.0677758371362125;9.999948437677883;0.9365340765576071;0.37461042654685256;1.029804795893486;0.9999874538762409;1.0086739586486488;1.0000107868505517
99.741935;1.0769309404936893;0.9830537389032059;0.9128409369787995;-0.43320476367734695;-0.40225833222394913;1.0677758891927083;9.999947154070474;0.9365341070794596;0.37461045727237413;1.0298049490772823;0.9999872088144299;1.0086742596007165;1.0000107917718575
99.751935;1.0769309984267632;0.9830535674395944;0.9128410508088657;-0.4332047636859188;-0.4022583321565994;1.0677759471589647;9.999945899343906;0.9365341376841603;0.3746104876532405;1.0298051061791238;0.9999869683751543;1.0086745524882823;1.0000107878351545
99.761935;1.0769310532528986;0.9830534013299103;0.9128411585529568;-0.4332047636928793;-0.402258332089116;1.0677760103580676;9.999944676779007;0.9365341683806419;0.37461051770838916;1.0298052672565694;0.9999867329626833;1.0086748377864143;1.0000107754886038
99.771935;1.076931105537779;0.9830532402893464;0.9128412601738439;-0.43320476369827066;-0.40225833202185524;1.0677760781315178;9.999943491326588;0.9365341992642843;0.37461054747788136;1.0298054324654655;0.999986502834942;1.0086751161044933;1.0000107551293838
99.781935;1.0769311559608314;0.9830530840757854;0.9128413556689977;-0.43320476370218153;-0.40225833195515504;1.0677761497053575;9.999942348786146;0.9365342304371116;0.37461057702736317;1.0298056019888349;0.9999862781636842;1.0086753880542227;1.000010726996777
99.791935;1.076931205291302;0.9830529325103334;0.9128414451089089;-0.43320476370472105;-0.40225833188930715;1.067776224106526;9.999941254825565;0.936534261937069;0.37461060643886995;1.0298057759402266;0.9999860590384884;1.008675654089368;1.0000106912530777
99.801935;1.076931254350552;0.9830527853816702;0.9128415286760223;-0.4332047637059878;-0.4022583318245509;1.0677763002058887;9.999940213762859;0.9365342937066597;0.37461063579602377;1.0298059543082312;0.9999858454234215;1.0086759144440978;1.000010648166262
99.811935;1.076931303948637;0.9830526424211795;0.912841606656893;-0.43320476370605426;-0.40225833176109493;1.0677763768582589;9.999939227591682;0.9365343255702799;0.3746106651613937;1.0298061369442477;0.9999856371954641;1.0086761691336914;1.0000105981796608
99.821935;1.0769313547903094;0.9830525033783037;0.9128416793522234;-0.4332047637049678;-0.4022583316991543;1.0677764530364953;9.99993829615184;0.9365343572796151;0.37461069458115887;1.0298063235679478;0.9999854342837768;1.0086764180455483;1.0000105418510397
99.831935;1.0769314073891643;0.9830523681233326;0.9128417470154874;-0.4332047637027673;-0.40225833163897246;1.06777652791457;9.999937417936684;0.9365343886077417;0.37461072411662355;1.0298065137623698;0.9999852367365243;1.00867666112587;1.000010479767094
99.841935;1.0769314620847172;0.9830522366681198;0.912841809902426;-0.4332047636995038;-0.4022583315808154;1.0677766009145326;9.999936590713293;0.936534419393856;0.37461075384821013;1.0298067069860641;0.9999850446249997;1.008676898489387;1.0000104125200417
99.851935;1.0769315191472875;0.9830521090676794;0.91284186828608;-0.43320476369524713;-0.40225833152496443;1.0677766716956845;9.999935811827848;0.9365344495492185;0.3746107838345233;1.0298069026164955;0.9999848579668772;1.008677130361974;1.0000103407696057
99.861935;1.0769315788239813;0.9830519853318815;0.9128419223642781;-0.4332047636900926;-0.40225833147170253;1.0677767400439797;9.999935078657694;0.9365344790467895;0.37461081407353736;1.0298070999998494;0.9999846767854863;1.008677356934363;1.000010265314782
99.871935;1.0769316412916679;0.9830518653788217;0.9128419721989276;-0.4332047636841701;-0.4022583314212773;1.067776805763237;9.999934389513472;0.9365345079094085;0.3746108445092335;1.029807298500872;0.9999845011496915;1.0086775782562205;1.0000101870740026
99.881935;1.0769317066020625;0.9830517489545717;0.9128420177513463;-0.4332047636776346;-0.40225833137387224;1.0677768686782387;9.999933744243783;0.9365345362502775;0.37461087506910373;1.029807497504398;0.9999843311275987;1.0086777942550196;1.0000101069619403
99.891935;1.0769317746385758;0.9830516356320781;0.9128420589513219;-0.43320476367065264;-0.4022583313296006;1.0677769286438121;9.999933143957174;0.936534564274692;0.3746109056993296;1.0298076963300082;0.9999841667866828;1.0086780048094353;1.0000100257653148
99.901935;1.0769318450929712;0.9830515249757034;0.912842095756881;-0.4332047636633979;-0.40225833128850186;1.0677769855110908;9.999932590427118;0.9365345921577491;0.3746109363755562;1.0298078941580544;0.999984008228953;1.008678209769492;1.000009944124798
99.911935;1.0769319174780425;0.9830514167026561;0.9128421282075923;-0.43320476365603594;-0.4022583312505485;1.0677770391238546;9.99993208567572;0.9365346199451836;0.37461096707513103;1.0298080900516866;0.9999838555594045;1.0086784089438217;1.0000098625651315
99.921935;1.0769319911872004;0.9830513107323119;0.9128421564647992;-0.43320476364869714;-0.40225833121567317;1.0677770893364054;9.999931631587119;0.9365346475951796;0.37461099773687834;1.0298082830272082;0.999983708822913;1.0086786021230933;1.0000097814685418
99.931935;1.076932065643538;0.983051207178872;0.9128421807846229;-0.43320476364146027;-0.4022583311837886;1.0677771360720651;9.999931229812608;0.9365346750655023;0.3746110282461039;1.029808472137028;0.9999835680078833;1.0086787891408728;1.000009701054961
99.941935;1.07693214043673;0.983051106296075;0.9128422014434672;-0.4332047636343649;-0.40225833115476817;1.067777179401116;9.999930881949764;0.9365347023234728;0.37461105844102527;1.0298086565604692;0.9999834331157953;1.0086789698867598;1.0000096214433152
99.951935;1.07693221527764;0.9830510083661146;0.912842218731238;-0.4332047636274371;-0.40225833112840104;1.067777219504911;9.999930588914474;0.9365347293070101;0.37461108813708605;1.0298088356613162;0.999983304163848;1.0086791442402665;1.0000095427213764
99.961935;1.0769322898384395;0.9830509136121168;0.9128422329943755;-0.43320476362070337;-0.40225833110437786;1.0677772565387054;9.99993034976698;0.9365347558883779;0.3746111171673538;1.0298090090009813;0.9999831811050794;1.0086793120515272;1.0000094649784317
99.971935;1.07693236367904;0.9830508222083505;0.9128422446126618;-0.43320476361419835;-0.4022583310823408;1.0677772905552165;9.999930161296652;0.9365347818150619;0.3746111454046221;1.0298091763083823;0.9999830638081784;1.008679473209096;1.000009388353412
99.981935;1.0769324363101633;0.983050734319415;0.9128422539250208;-0.433204763607965;-0.40225833106196784;1.0677773215569566;9.999930018288815;0.9365348066873872;0.3746111727500417;1.0298093373949357;0.9999829521090158;1.0086796276637913;1.0000093130795544
99.991935;1.076932507266322;0.98305065006824;0.9128422611840022;-0.4332047636020407;-0.4022583310430337;1.0677773495765297;9.99992991423977;0.9365348300645919;0.37461119911332846;1.029809492078501;0.9999828458491179;1.0086797753952546;1.0000092394655529
99.99998;1.0769325761248796;0.9830505694814896;0.9128422665594603;-0.4332047635964533;-0.4022583310254041;1.0677773746778692;9.999929842161057;0.9365348516291538;0.3746112244125466;1.029809640189631;0.9999827449021745;1.0086799163991698;1.0000091678492806
99.99998;1.0769326425511108;0.9830504925054202;0.9128422701811177;-0.4332047635912293;-0.40225833100897523;1.067777396935297;9.99992979466043;0.9365348712727547;0.3746112485901168;1.0298097816319431;0.999982649191146;1.008680050674103;1.0000090985701973
99.999981;1.076932706334877;0.9830504191059258;0.9128422722088446;-0.4332047635863927;-0.4022583309936269;1.0677774164824816;9.99992976415312;0.9365348890724722;0.37461127160572705;1.0298099164045385;0.9999825586497737;1.0086801781890096;1.0000090319380115
99.999982;1.0769327673205777;0.9830503493710212;0.9128422728936566;-0.4332047635819579;-0.40225833097923325;1.0677774335792265;9.99992974399401;0.936534905224293;0.37461129341155064;1.029810044536206;0.9999824731598153;1.0086802988600543;1.0000089681860111
99.999984;1.0769328253188983;0.9830502835091518;0.9128422725528291;-0.43320476357792104;-0.4022583309657042;1.0677774485902118;9.999929729447;0.9365349199732967;0.3746113139635233;1.0298101659855285;0.999982392559592;1.0086804125781081;1.0000089074543976
99.999988;1.0769328801017901;0.9830502217507903;0.9128422714958129;-0.43320476357425003;-0.4022583309530045;1.067777461897512;9.999929717950259;0.9365349335436777;0.37461133324598533;1.0298102805910465;0.9999823167251425;1.0086805192857455;1.0000088498458257
99.999996;1.0769329314638838;0.983050164215156;0.9128422700147467;-0.43320476357089155;-0.4022583309411305;1.06777747385528;9.999929708646345;0.9365349461064332;0.3746113512617263;1.0298103881273621;0.9999822456260605;1.0086806190093602;1.0000087955155519
100.0;1.0769329793192772;0.9830501108168255;0.9128422683814568;-0.4332047635677961;-0.4022583309300738;1.0677774847673518;9.999929701126232;0.9365349577775974;0.3746113680268572;1.029810488463223;0.9999821792750888;1.0086807118592318;1.0000087446535666
