time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
1.236449;0.9999927655838812;0.9830644626264309;0.9830556414249929;-0.43150833563240054;-0.43150833290178636;0.9902389246402921;9.999999023966295;1.0099164459603467;0.39825728435994107;1.029801880203878;1.0000103091222683;1.0855898286783001;0.9999961581313688
1.246449;0.9999930687325239;0.9830646556639874;0.9830555973524975;-0.4308333356365861;-0.4308333329176252;0.9902557089471656;9.999999532529158;1.009899364155839;0.3975822332047507;1.0298020364790055;1.0000103258759858;1.085326470682757;0.9999961117359981
1.256449;0.9999933730715156;0.9830648432044613;0.9830555562888823;-0.43015833563873374;-0.4301583329325258;0.9902714905290778;10.000000088624613;1.0098822836849237;0.3969081827496669;1.0298021841278717;1.0000103338712718;1.0850638376332036;0.9999960634618883
1.266449;0.9999936782778618;0.9830650247790591;0.9830555179772263;-0.42948500230549014;-0.4294849996131038;0.9902882696502708;10.00000068574554;1.0098652047168286;0.3962351329363804;1.0298023229957247;1.0000103329075885;1.0848019281750065;0.9999960130290613
1.276449;0.9999939838768847;0.9830652000509352;0.9830554820454622;-0.42881166897020656;-0.4288116662926296;0.9903040465229652;10.000001316086427;1.009848127481431;0.395563083652313;1.0298024529593157;1.0000103229945394;1.0845407409600838;0.9999959601682726
1.286449;0.9999942891626065;0.9830653688387918;0.9830554480837376;-0.42813833563292486;-0.4281383329710459;0.9903208213934861;10.000001971686096;1.009831052324972;0.3948920347508645;1.0298025739035703;1.0000103042408683;1.0842802746875593;0.9999959045389964
1.296449;0.9999945931315745;0.9830655310184383;0.9830554157216674;-0.4274683356270313;-0.42746833298165365;0.9903365946533123;10.00000264597502;1.0098149796578704;0.3942209860912351;1.0298026857444427;1.0000102767260648;1.0840210959753271;0.9999958457720777
1.306449;0.999994894529314;0.9830656864775792;0.9830553846654511;-0.42679666895259094;-0.42679666632445956;0.9903533668704236;10.000003334359874;1.0097979098706036;0.393551937548647;1.0298027884329588;1.0000102404740225;1.083762068590883;0.9999957835431494
1.316449;0.9999951920204003;0.9830658351644763;0.983055354740958;-0.42612833560967306;-0.42612833299950925;0.9903691387088718;10.000004033559442;1.0097808433140236;0.3928828890131312;1.0298028819152754;1.0000101955259089;1.0835033958683953;0.9999957175672964
1.326449;0.9999954843758522;0.983067643795502;0.9830569925902508;-0.4254600022649953;-0.42545999967353537;0.9903849108248622;10.000004740853775;1.0097637802959856;0.3922148404007677;1.0298029661235635;1.0000101420218104;1.0832454402247935;0.9999956475552674
1.336449;0.9999957705890802;0.9830677791718135;0.9830569649866288;-0.4247916689185915;-0.4247916663466185;0.990401683829562;10.000005454074754;1.009747721035663;0.3915477916538971;1.0298030410266916;1.0000100802058567;1.0829891327190169;0.9999955732131819
1.346449;0.9999960499117048;0.9830679081491416;0.983056938827789;-0.4241250022371644;-0.4241249996855335;0.9904174583112433;10.000006171875363;1.0097306656275746;0.39088174272886905;1.0298031066633118;1.0000100103789407;1.0827326075391996;0.9999954942846311
1.356449;0.9999963218258072;0.9830680309591862;0.9830569144784933;-0.4234583355540782;-0.4234583330237485;0.9904332348723666;10.000006893316835;1.0097136140265424;0.3902166935808204;1.0298031631075883;1.0000099328523975;1.0824767955785461;0.9999954105779425
1.366449;0.9999965859588869;0.9830681478391573;0.9830568923935844;-0.422793335536013;-0.42279333302807104;0.9904490141707858;10.000007616750722;1.0096975660561989;0.3895526441562853;1.0298032104167438;1.0000098479217057;1.0822226285923011;0.9999953219476723
1.376449;0.9999968419786467;0.9830682589924826;0.9830568730621362;-0.4221300021829828;-0.4221299996986364;0.9904657969536089;10.000008339258287;1.0096805214701403;0.3888885944258349;1.0298032486231528;1.000009755867562;1.0819678802141022;0.9999952282416683
1.386449;0.9999970895564055;0.983068364635668;0.9830568570177491;-0.4214666688283799;-0.42146666636890606;0.9904815840260612;10.000009057283593;1.0096644800116423;0.38822654443447724;1.0298032777752064;1.0000096569626133;1.0817151346751026;0.9999951292964916
1.396449;0.999997328428231;0.9830684650595888;0.9830568448550996;-0.4208033354723329;-0.4208033330389773;0.9904973761740098;10.000009767540075;1.0096474414376155;0.3875644943071371;1.0298032980021232;1.000009551448827;1.08146180571721;0.9999950250529077
1.406449;0.9999975584219944;0.9830685605931764;0.9830568371908703;-0.42014333544834503;-0.4201433330422313;0.99051317413297;10.000010467487218;1.0096304055431091;0.3869044442115732;1.0298033095699684;1.0000094395253452;1.0812095423913224;0.9999949156675694
1.416449;0.9999977793699839;0.9830686515400048;0.9830568346287778;-0.419481668756583;-0.4194816663786975;0.9905289785764758;10.000011155538294;1.009614372163807;0.3862443943184176;1.0298033128758373;1.0000093214227614;1.0809585611790975;0.9999948014479118
1.419117;0.9999979910507876;0.9830687381798046;0.9830568377352408;-0.41930666873052885;-0.41930666638176206;0.9905337900849284;10.000011831350758;1.0096103410977106;0.3860683447806938;1.0298033083998983;1.0000091975103285;1.0808919141394424;0.9999946827015754
1.419117;0.9999981932349334;0.9830688207951017;0.9830568469710869;-0.4193066687036574;-0.4193066663848348;0.9905336091574937;10.00001249619712;1.009610312002713;0.3860682957456179;1.029803296691412;1.0000090682930218;1.0808918810857266;0.9999945596735346
1.419118;0.9999983857342586;0.9830688996742065;0.9830568626315067;-0.4193050020094395;-0.41930499972131974;0.9905334362607141;10.000013152635718;1.0096102843823231;0.38606824738629686;1.0298032783852633;1.0000089342759693;1.0808918519722015;0.9999944325388599
1.419119;0.9999985684028937;0.9830689751240964;0.9830568848630998;-0.41930500198133785;-0.4193049997246101;0.9905332718499068;10.000013803103453;1.0096102576423596;0.3860681999136433;1.0298032541737336;1.0000087958509403;1.080891826867236;0.9999943013862239
1.419121;0.9999987411052625;0.9830690475171858;0.9830569137081399;-0.41930500195278975;-0.41930499972810176;0.9905331163728865;10.00001444862905;1.0096102311393036;0.3860681535519199;1.029803224696628;1.0000086533092356;1.0808918057854018;0.9999941662219023
1.419125;0.9999989037088396;0.983069117303387;0.9830569490989213;-0.4193050019238596;-0.4193049997318601;0.9905329702901982;10.000015088729125;1.0096102042264996;0.38606810850931217;1.0298031904485354;1.000008506874237;1.080891788711102;0.9999940270308455
1.419133;0.9999990561658668;0.9830691849212606;0.9830569908238674;-0.4193050018945796;-0.4193049997359604;0.9905328341118883;10.000015722188841;1.009610176313016;0.3860670649705455;1.0298031518122246;1.0000083566899196;1.0808914184469427;0.9999938838859674
1.419149;0.9999991985978331;0.9830692506876306;0.983057038543648;-0.41930333519829693;-0.4193033330738441;0.9905327084151337;10.000016348102266;1.00960914688472;0.3860660230932595;1.0298031091541187;1.000008202837503;1.0808901180469592;0.9999937370134332
1.419181;0.9999993312591295;0.9830693148097237;0.9830570918682945;-0.4193016685016844;-0.419301666412321;0.9905325938263485;10.000016966351449;1.0096091155120277;0.3860639829936547;1.029803062900412;1.0000080453614046;1.08088939830232;0.9999935867675026
1.419245;0.9999994544358093;0.9830693774824081;0.9830571504567667;-0.419296668471413;-0.4192966664182082;0.9905324910173939;10.000017577260138;1.0096090819099977;0.38605994474034233;1.0298030135820249;1.0000078842789468;1.0808879678933008;0.9999934336038818
1.419373;0.9999995683894991;0.9830694388824828;0.9830572140983952;-0.4192883351074879;-0.41928833309163166;0.9905324007066241;10.000018181123599;1.0096090459897817;0.3860509083669253;1.0298029617558082;1.0000077196217987;1.080884755289588;0.999993278104342
1.419629;0.9999996733879413;0.9830694990523599;0.9830572826941147;-0.4192716684099127;-0.4192716664326664;0.9905323235945275;10.000018777812347;1.0096090078375237;0.38603387389764066;1.029802907822574;1.0000075514641933;1.0808786891467783;0.9999931210135978
1.420141;0.9999997697924177;0.9830695578466657;0.9830573561495716;-0.4192383350453591;-0.41923833310798864;0.9905332602903052;10.000019366355383;1.0096079676392877;0.3860008413721174;1.029802851956584;1.0000073798676097;1.080865978859466;0.9999929632137518
1.421165;0.9999998580796501;0.9830696149831119;0.9830574343270523;-0.4191700016805046;-0.41916999978422487;0.9905352113096034;10.000019944800878;1.0096059255788492;0.3859328108420086;1.0298027941783183;1.0000072048019135;1.0808398415658378;0.9999928055887903
1.423213;0.9999999387572321;0.9830696701153327;0.9830575170750123;-0.4190350016486954;-0.4190349997946616;0.9905381770912074;10.000020510788895;1.009602881777065;0.3857977823457857;1.029802734464774;1.000007026170614;1.0807888603101352;0.9999926488695929
1.427309;1.0000000123218573;0.9830697229212623;0.9830576042311259;-0.41876500161661023;-0.41876499980592885;0.9905451580182751;10.000021062555012;1.0095958363346134;0.385527755899623;1.02980267288104;1.000006843971988;1.0806859944837237;0.9999924935939488
1.435501;1.0000000793043589;0.9830697731662553;0.983057695572917;-0.4182266682509557;-0.41822666648465695;0.9905581544819669;10.000021599438307;1.0095827893779046;0.38498873149781826;1.0298026096601933;1.000006658494666;1.0804817099486477;0.9999923401734642
1.445501;1.0000001402773229;0.9830698206036749;0.9830577907940756;-0.41756833488516637;-0.41756833316413333;0.9905741668981135;10.000022121810394;1.0095657409945284;0.38433170910224895;1.029802545157883;1.0000064703982439;1.0802319350381155;0.999992188968149
1.455501;1.000000195823664;0.983069864797331;0.9830578895837909;-0.41691000151939994;-0.4169099998442902;0.9905901955905512;10.000022630372987;1.0095496911707293;0.3836756886357162;1.0298024797514238;1.0000062805894905;1.0799837975055595;0.9999920403092952
1.465501;1.0000002465435944;0.9830699051170402;0.9830579917340097;-0.4162550014871727;-0.41625499985836617;0.9906062406407244;10.000023124751516;1.0095326398294124;0.38301966999315884;1.0298024137700599;1.000006090028048;1.07973507221718;0.9999918944496676
1.475501;1.0000002931215948;0.9830699408853891;0.9830580971344932;-0.4155983347886706;-0.41559833320626277;0.9906223018750734;10.000023602739578;1.0095165868455094;0.3823656530701566;1.029802347511589;1.0000058996789876;1.0794883378907218;0.9999917514951233
1.485501;1.000000336408342;0.9830699715048977;0.983058205690543;-0.41494500142408813;-0.41494499988792133;0.99063837901094;10.000024060796983;1.009500531973256;0.3817116377838871;1.0298022812944865;1.0000057105668152;1.0792419499056338;0.9999916114214754
1.495501;1.0000003774131072;0.983069996551336;0.9830583173029546;-0.41429166806029205;-0.4142916665699974;0.9906544717795079;10.000024494685443;1.009483474825631;0.3810586240667294;1.0298022154198394;1.0000055237723022;1.0789953265476575;0.9999914741539992
1.505501;1.0000004172074066;0.9830700158024787;0.9830584318869163;-0.4136383346974734;-0.41363833325249755;0.9906705799390986;10.000024899522826;1.0094674149871798;0.38040661185941865;1.029802150128621;1.0000053403822826;1.0787503377671608;0.9999913396252179
1.515501;1.0000004568115244;0.9830700291433271;0.983058549296223;-0.4129866680024841;-0.4129866666020723;0.9906867032803608;10.000025269303107;1.009451352111969;0.37975560111866735;1.0298020856889145;1.0000051614365426;1.0785060469944885;0.999991207797434
1.525501;1.0000004970861236;0.9830717031417487;0.9830603358647431;-0.41233500130884554;-0.4123349999519956;0.9907028416262533;10.000025596567166;1.0094342859231995;0.37910559181777626;1.029802022496997;1.0000049878664528;1.0782615166520013;0.9999910786550977
1.535501;1.0000005387086173;0.9830717044034518;0.9830604577350045;-0.4116850012833985;-0.41168499996884383;0.9907189947469033;10.000025872990003;1.0094182162180552;0.37845658393284326;1.0298019610634541;1.0000048204491088;1.0780186172589319;0.9999909521898388
1.545501;1.0000005822687104;0.9830716996302995;0.9830605809552285;-0.41103666792627824;-0.41103666665252697;0.990735162229334;10.00002609054612;1.0094021428650766;0.3778075774301887;1.0298019019273212;1.0000046597850538;1.077776060553607;0.9999908284236668
1.555501;1.0000006283551397;0.9830716889984102;0.9830607048818518;-0.41038833457091156;-0.41038833333631086;0.9907503434707088;10.000026242461857;1.0093860657499054;0.3771605722646955;1.0298018455782627;1.000004506288152;1.0775345462180188;0.9999907074545951
1.565501;1.000000677559877;0.9830716728569321;0.983060828894417;-0.4097400012173625;-0.40974000002016153;0.990766537832637;10.000026323447248;1.0093689847457017;0.37651356838662775;1.0298017924618839;1.0000043601945574;1.0772924347662978;0.9999905894309125
1.575501;1.0000007304669989;0.983071651732713;0.9830609524345132;-0.40909500119900966;-0.4090950000374132;0.9907827447454479;10.000026329059787;1.0093528997160803;0.3758685657481501;1.0298017430720148;1.0000042215823068;1.0770522974579109;0.9999904744321308
1.585501;1.0000007876942916;0.9830716263187138;0.9830610750258783;-0.4084483345158769;-0.40844833338806946;0.9907989636583105;10.000026254898897;1.009336810496389;0.3752235642993636;1.0298016979887907;1.000004090362856;1.0768124973111888;0.9999903623879719
1.595501;1.0000008499328976;0.983071597419413;0.983061196335643;-0.40780333450128103;-0.4078033334054213;0.9908151939078879;10.000026096456192;1.0093207168315985;0.3745795639844339;1.0298016578017597;1.0000039662403832;1.0765733822067327;0.9999902531435892
1.605501;1.0000009178899039;0.9830715658407985;0.983061316210319;-0.40716000115517076;-0.40716000008937875;0.9908304345935907;10.000025849601442;1.009304618342504;0.3739365647475797;1.0298016230244331;1.0000038487239988;1.0763349505962445;0.9999901465973811
1.615501;1.0000009922281752;0.9830715323252919;0.9830614345791743;-0.406516667810821;-0.40651666677317044;0.9908466845997831;10.00002551127525;1.0092885146324597;0.37329356653741397;1.0298015940553318;1.000003737261647;1.076096853992232;0.9999900427746994
1.625501;1.0000010735869942;0.9830714975668376;0.9830615513261612;-0.40587500113482883;-0.40587500012335825;0.9908629427706387;10.000025080021892;1.0092724054618598;0.37265256930711443;1.0298015711794701;1.0000036314006169;1.0758597850531917;0.9999899418048753
1.635501;1.0000011625608425;0.9830714622193111;0.983061666247737;-0.40523333446042065;-0.40523333347317014;0.9908782080745884;10.000024555836788;1.0092562908159068;0.37201157300995663;1.0298015546024863;1.0000035308111141;1.0756230489752763;0.9999898438601397
1.645501;1.0000012595852785;0.9830714268784124;0.9830617790555668;-0.40459333445414325;-0.4045933334891909;0.9908944796439586;10.000023939238716;1.009240170838174;0.37137257758966674;1.0298015444614288;1.000003435195837;1.0753873366293163;0.9999897491381957
1.655501;1.0000013648213362;0.9830713920544671;0.9830618893793484;-0.40395333444925463;-0.4039533335047386;0.9909107567114042;10.000023230696378;1.0092240457382098;0.3707335829806231;1.029801540788136;1.0000033442642047;1.075151955626413;0.9999896578624557
1.665501;1.0000014781665119;0.9830713581269317;0.9830619968176245;-0.4033150011124084;-0.4033150001865548;0.990926038600995;10.000022430929125;1.0092079157746725;0.37009558912647506;1.0298015434853593;1.0000032578204479;1.0749172507024456;0.9999895701884479
1.675501;1.0000015994490283;0.9830713253329991;0.98306210105143;-0.4026766677769594;-0.4026766668681181;0.9909423247780523;10.000021541177766;1.0091917813197917;0.3694585960094866;1.029801552350562;1.0000031758329415;1.074683220832342;0.9999894860854529
1.685501;1.0000017286285816;0.983071293808834;0.9830622019259008;-0.4020400011096033;-0.4020400002162694;0.990957614795011;10.000020563130308;1.0091756429120227;0.3688226036738429;1.0298015671045897;1.000003098369995;1.0744498650752643;0.9999894053551144
1.695501;1.0000018657729353;0.9830712636123328;0.9830622994454152;-0.40140500111035826;-0.40140500023118597;0.9909739081495111;10.000019498764885;1.009159501192072;0.3681876122197067;1.0298015874097999;1.0000030254493248;1.074217182515869;0.9999893277906305
1.705501;1.00000201085578;0.9830712347064868;0.9830623937536338;-0.40077000111255145;-0.4007700002463867;0.9909892041928678;10.00001835031276;1.0091433567539148;0.3675536217628441;1.0298016129261864;1.0000029569464;1.0739851722315095;0.9999892533608716
1.715501;1.0000021635932617;0.9830712069417353;0.9830624851585216;-0.4001350011161598;-0.40013500026206716;0.9910055021774576;10.000017120723658;1.0091272100548148;0.36691963240142267;1.0298016433589299;1.0000028925914288;1.0737534916000566;0.9999891822667437
1.725501;1.0000023234074094;0.9830711800818571;0.9830625741470584;-0.39950166778783464;-0.39950166694507366;0.9910208013628528;10.000015814197578;1.009112061415186;0.36628764422358984;1.0298016783768862;1.0000028319712886;1.0735237635870292;0.9999891148364973
1.735501;1.000002489506855;0.9830711538640733;0.9830626613085232;-0.3988700011275693;-0.3988700002955374;0.9910371010016966;10.000014435721907;1.009095911027117;0.3656556573208453;1.0298017175244685;1.000002774572789;1.073293424332179;0.9999890513868288
1.745501;1.000002661068902;0.9830711280029145;0.9830627472080927;-0.39823833446868795;-0.3982383336468715;0.9910524002621194;10.0000129897247;1.0090797589596916;0.36502467177803005;1.0298017603473346;1.0000027199405586;1.073063754009745;0.9999889921145898
1.755501;1.0000028373895316;0.9830711021583295;0.9830628323357611;-0.3976066678111995;-0.39760666699911473;0.9910686982573801;10.000011479316834;1.0090636051955535;0.36439468766565564;1.0298018065744095;1.0000026678027825;1.0728347511700724;0.9999889370258946
1.765501;1.000003017843586;0.9830727426519834;0.9830645838292269;-0.39697666782180757;-0.39697666701892553;0.9910839941566846;10.000009907104872;1.0090484497149461;0.3637657050473651;1.0298018560780409;1.0000026180133172;1.0726073550049844;0.9999888859788594
1.775501;1.0000032017256077;0.9830727158563827;0.9830646688649696;-0.39634833450053963;-0.3963483337062671;0.9911002872556133;10.000008276475626;1.009032292583883;0.36313772398162114;1.029801908673294;1.000002570438276;1.0723796826125054;0.9999888388185739
1.785501;1.0000033881668586;0.9830726881664772;0.9830647546323911;-0.39572000118069856;-0.39572000039446226;0.9911155769688126;10.000006591674378;1.009016133972779;0.36250974452096696;1.0298019639956428;1.0000025249314033;1.0721523348251996;0.9999887954327881
1.795501;1.0000035761608763;0.983072659337751;0.9830648416124959;-0.3950933345288435;-0.3950933337502166;0.9911308628126189;10.000004857134009;1.0089999741355573;0.36188376672418004;1.0298020215663066;1.00000248136908;1.0719259867800166;0.9999887557067407
1.805501;1.0000037646027853;0.9830726291840913;0.9830649302261162;-0.39446666787813817;-0.3944666671069219;0.9911461443637813;10.00000307757523;1.0089848133825599;0.3612577906530561;1.0298020809247197;1.000002439727277;1.0717009026269135;0.9999887195172299
1.815501;1.000003952331276;0.983072597530273;0.9830650208297498;-0.393840001228368;-0.3938400004646376;0.9911624211174523;10.000001258699747;1.008968652020309;0.3606328163446033;1.0298021416643088;1.0000024001894674;1.071475536005769;0.999988686785435
1.825501;1.0000041382135585;0.9830725641805867;0.9830651137217876;-0.3932166679126153;-0.3932166671567793;0.9911776924182956;9.99999940748122;1.0089534902823922;0.3600088437940287;1.0298022033878205;1.0000023631673873;1.0712517682198692;0.999988657501347
1.835501;1.0000043212420076;0.9830725289466108;0.9830652091394521;-0.39259166793061206;-0.39259166718346816;0.9911929576260591;9.999997531833044;1.0089373282925336;0.35938587295493174;1.02980226566469;1.0000023291694313;1.071027713878901;0.9999886317142673
1.845501;1.0000045005924219;0.9830724916509932;0.9830653071934007;-0.3919700012820911;-0.3919700005448424;0.9912082162874375;9.999995639942634;1.0089211660720245;0.3587639037480296;1.029802328007157;1.0000022986630994;1.0708043127740599;0.9999886095135692
1.855501;1.0000046756281677;0.9830724521544079;0.9830654078353068;-0.3913466679667896;-0.3913466672410339;0.9912244681317322;9.999993740233966;1.0089060035641169;0.3581429360774048;1.0298023898473376;1.0000022720231403;1.070582505426118;0.9999885909546538
1.865501;1.0000048458739217;0.9830724104381025;0.9830655109265477;-0.3907266679844387;-0.39072666727216393;0.9912397130211069;9.999991842075397;1.0088898406547129;0.357521969840822;1.0298024505027328;1.0000022494820546;1.070360071339552;0.999988575961836
1.875501;1.0000050109964616;0.9830723666163158;0.9830656162858484;-0.39010500133475595;-0.39010500063835574;0.9912549509111321;9.999989955624748;1.0088746772269606;0.3569030049240924;1.0298025091823102;1.0000022311154113;1.070139562192627;0.9999885643318801
1.885501;1.0000051707911175;0.9830723208251883;0.9830657236899549;-0.3894866680174451;-0.3894866673397327;0.9912701817677371;9.999988090566951;1.0088585132377224;0.3562840411915328;1.0298025651073752;1.0000022169119258;1.0699184235107513;0.9999885558215063
1.895501;1.0000053251803285;0.9830722731216959;0.9830658328779988;-0.38886833469887067;-0.3888683340430597;0.9912854055034951;9.999986255081868;1.0088433487367618;0.3556660784879396;1.0298026176786979;1.000002206803609;1.0696988735159028;0.9999885502063406
1.905501;1.0000054742073674;0.9830722235078898;0.9830659435430399;-0.38825000137873855;-0.3882500007483854;0.9913006220041467;9.999984455534493;1.008828183822094;0.35504911663684113;1.0298026665016027;1.0000022006325724;1.0694799680291813;0.9999885473516726
1.915501;1.0000056179989532;0.9830721720009298;0.983066055333722;-0.38763333472345335;-0.38763333412237916;0.991315831231958;9.999982696992095;1.0088120186190443;0.3544331554246742;1.029802711250964;1.0000021981909994;1.0692607620950956;0.999988547349665
1.925501;1.0000057567598355;0.9830721185941973;0.9830661678762521;-0.38701666806613577;-0.3870166674983546;0.9913310333259092;9.99998098401876;1.008796853322623;0.3538181946032172;1.0298027515853285;1.0000021993255377;1.0690431409231782;0.9999885506014538
1.935501;1.0000058907858576;0.9830720631636984;0.9830662808175402;-0.3864016680732976;-0.3864016675429507;0.9913472286018407;9.999979320564771;1.0087806882389314;0.35320323392264896;1.0298027872264486;1.00000220397136;1.068824885374802;0.9999885577617619
1.945501;1.0000060203978147;0.9830720055041149;0.9830663939065017;-0.3857866680781736;-0.38578666758946173;0.9913624174801717;9.999977709459552;1.0087655237872388;0.3525902731713209;1.0298028181006529;1.0000022121108445;1.0686085427288712;0.999988569602302
1.955501;1.0000061458411071;0.9830719454115038;0.983066507018481;-0.3851733347473614;-0.3851733343045073;0.9913776004205521;9.99997615246774;1.008750360465623;0.3519773122045844;1.02980284438263;1.0000022237643182;1.068392507325624;0.9999885868593922
1.965501;1.0000062672442411;0.9830718826390585;0.9830666200853598;-0.38456166808078274;-0.38456166768802724;0.9913917778544911;9.999974650427783;1.0087341987451073;0.3513653509390064;1.029802866414631;1.00000223901577;1.0681761636838145;0.9999886101382796
1.975501;1.0000063846527714;0.9830718168701974;0.9830667330711329;-0.38395000141167474;-0.38395000107326477;0.9914069501243165;9.999973203163643;1.0087190389411946;0.3507543893057192;1.0298028846307437;1.0000022579651202;1.067961398771156;0.9999886399256396
1.985501;1.0000064981443066;0.983071747841915;0.9830668460241702;-0.3833383347399414;-0.3833383344600904;0.9914221174938075;9.999971809563732;1.0087038812159794;0.35014442720959243;1.029802899536743;1.0000022806158093;1.067747266874693;0.9999886766292471
1.995501;1.000006607964177;0.9830716754453032;0.9830669590865432;-0.38272833473217316;-0.38272833451501087;0.9914372802354655;9.999970467967938;1.0086887257278512;0.3495354645306923;1.0298029116657264;1.0000023068378847;1.067533766555612;0.9999887205485435
2.005501;1.0000067145702454;0.983071599689741;0.9830670724411673;-0.3821200013883216;-0.3821200012378506;0.9914524386895259;9.999969176480834;1.0086725727731067;0.3489265011502669;1.0298029215114168;1.0000023364514434;1.067319624550956;0.9999887718732372
2.015501;1.0000068185927047;0.9830715206425099;0.9830671862857607;-0.38151166804168646;-0.3815116679617608;0.9914675932248271;9.999967932876348;1.0086574228360148;0.34831853697222454;1.0298029294966833;1.0000023693203974;1.0671070575191177;0.999988830814584
2.025501;1.000006920780271;0.9830731050802423;0.9830689675124538;-0.38090333469223153;-0.3809033346865593;0.9914827442084576;9.999966734639406;1.0086422765784129;0.34771257193086325;1.0298029359505156;1.0000024053526757;1.0668954452976618;0.9999888977226628
2.035501;1.0000070219490635;0.9830730197939623;0.9830690830074977;-0.3802966680065801;-0.38029666807872253;0.9914978920241205;9.999965579259284;1.0086271347432176;0.347106605976021;1.0298029410692813;1.0000024444230873;1.066684134295292;0.9999889730573408
2.045501;1.0000071229395906;0.9830729315328152;0.9830691995647599;-0.37969166798468706;-0.3796916681380445;0.9915120370169848;9.999964463740842;1.0086119979930854;0.34650163904495335;1.029802944922625;1.000002486324244;1.066473449490779;0.9999890572874565
2.055501;1.0000072245630507;0.9830728403200831;0.9830693171921877;-0.37908666795985063;-0.37908666819766196;0.9915271794007242;9.99996338397492;1.0085968668387102;0.3458976710784758;1.0298029475301054;1.0000025308062301;1.0662633893295412;0.9999891507551916
2.065501;1.0000073275312653;0.9830727461656454;0.9830694358185992;-0.37848166793207333;-0.37848166825743296;0.991542319265737;9.999962335695614;1.0085817416972878;0.3452937020835794;1.0298029489540534;1.0000025776436754;1.0660536283348776;0.9999892535562942
2.075501;1.000007432459884;0.983072649133981;0.98306955531449;-0.3778783345680854;-0.3778783349839499;0.9915574566550237;9.999961316171548;1.0085666229457768;0.3446917321518661;1.0298029493338785;1.000002626674304;1.0658448132429612;0.9999893655819329
2.085501;1.0000075399487085;0.9830725493599747;0.9830696755327717;-0.37727666786801;-0.37727666837718077;0.9915715915873832;9.999960324651303;1.0085515108866057;0.3440897614090196;1.0298029488430092;1.0000026778082702;1.065636295275551;0.9999894866565497
2.095501;1.000007650591496;0.9830724469522534;0.9830697964015239;-0.3766750011653485;-0.37667500177045166;0.9915867240382661;9.999959361608973;1.0085364056727302;0.3434887899540023;1.0298029476595953;1.0000027310134667;1.0654283969724998;0.9999896165822589
2.105501;1.0000077649099204;0.9830723418571682;0.9830699179754713;-0.37607500112695297;-0.3760750018304393;0.9916018539622709;9.999958428069478;1.0085213072554189;0.34288881782722347;1.02980294595482;1.0000027862827183;1.0652211171225634;0.9999897550860788
2.115501;1.000007883372574;0.9830722338367854;0.9830700404179955;-0.37547500108633336;-0.37547500189046434;0.9916159813389711;9.999957525410208;1.0085062154178568;0.34228984503125126;1.0298029438019902;1.0000028435702495;1.0650144546098337;0.9999899017552082
2.125501;1.000008006472842;0.9830721225843747;0.9830701639608932;-0.3748750010436648;-0.3748750019504534;0.991631106186057;9.999956655161506;1.0084911298769743;0.3416918715727802;1.0298029410809968;1.000002902741141;1.0648084083381006;0.9999900560494974
2.135501;1.000008134699571;0.9830720078698413;0.9830702888236508;-0.3742766676658081;-0.37427666867695647;0.9916462285167952;9.999955818484981;1.008476050339962;0.3410938974538279;1.0298029375321545;1.0000029636028307;1.0646026567289895;0.9999902174399706
2.145501;1.0000082684545553;0.9830718896388714;0.9830704151241679;-0.37368000095297393;-0.3736800020698606;0.9916603482817564;9.999955015468078;1.0084609765402528;0.34049792264092216;1.0298029329311738;1.000003025962175;1.0643978397025766;0.9999903855571843
2.155501;1.0000084080221618;0.9830717680128147;0.983070542867123;-0.37308333423870554;-0.37308333546241124;0.9916754653796739;9.999954244956365;1.0084459083060309;0.33990194707767674;1.0298029271959899;1.0000030896355931;1.064193315458836;0.9999905601975778
2.165501;1.0000085535020993;0.9830716431648555;0.9830706719602084;-0.3724883341898845;-0.372488335521206;0.9916895796965013;9.999953505177844;1.0084308455942534;0.3393069707094938;1.0298029203488497;1.0000031544607515;1.0639894028158745;0.9999907412269733
2.175501;1.0000087047362332;0.9830715152060011;0.9830708022264871;-0.3718933341400935;-0.3718933355795316;0.9917046910954938;9.999952794559631;1.0084157884747174;0.3387129934870074;1.0298029124452517;1.0000032203142855;1.0637861001548194;0.9999909285063924
2.185501;1.0000088613629576;0.9830713841914838;0.983070933471331;-0.3712983340896121;-0.3712983356373696;0.9917197993829152;9.999952112489767;1.0084007370876602;0.3381200153729924;1.0298029035410794;1.0000032870539564;1.0635834057783893;0.9999911218466233
2.195501;1.000009022880407;0.9830712501374125;0.9830710655534437;-0.37070666737202673;-0.3707066690280401;0.991733904284698;9.999951459565;1.008386691598239;0.3375270363633377;1.0298028936934955;1.0000033544498972;1.063381948853104;0.9999913209583311
2.205501;1.000009188640113;0.9830711129776425;0.9830711983632057;-0.3701133339875376;-0.37011333575150174;0.9917480054479101;9.999950837172554;1.0083716521759782;0.33693605651228725;1.0298028829845296;1.0000034222207315;1.063180466637725;0.9999915253930011
2.215501;1.0000093579380334;0.983070972570671;0.9830713317509581;-0.3695216672696751;-0.3695216691410191;0.9917631024757522;9.999950247453869;1.0083566189847246;0.3363450759335309;1.029802871525907;1.000003490105982;1.0629792713956865;0.9999917345067763
2.225501;1.0000095301802026;0.9830708287889465;0.9830714655089479;-0.36893166721868115;-0.36893166919651543;0.9917771950390707;9.999949693454214;1.0083415921691494;0.3357550947527119;1.0298028594136508;1.0000035578905848;1.0627786790389415;0.9999919475523231
2.235501;1.0000097048994225;0.983070681574018;0.9830715993957352;-0.3683416671681564;-0.3683416692512471;0.9917922830076429;9.99994917844524;1.0083275718069014;0.3351661130526937;1.029802846658174;1.0000036253960771;1.0625796370705685;0.9999921638751347
2.245501;1.0000098816608245;0.9830705309160531;0.9830717331405526;-0.3677533337850242;-0.367753335971809;0.9918063664434971;9.999948705122433;1.008312557811955;0.33457813086608323;1.029802833164929;1.0000036924651983;1.0623802463635648;0.9999923830069033
2.255501;1.0000100600500272;0.9830703768388185;0.9830718664162522;-0.36716500040286515;-0.36716500269147967;0.9918214455568142;9.999948275773455;1.0082975498963105;0.3339901482071091;1.0298028188161352;1.000003758974025;1.0621811399302132;0.999992604587265
2.265501;1.0000102397116397;0.983070219395219;0.983071998826344;-0.3665766670219317;-0.3665766694102198;0.9918355207495367;9.999947893214738;1.0082835476575418;0.33340416509006754;1.029802803580955;1.0000038248590608;1.0619838953009468;0.999992828258289
2.275501;1.0000104203317466;0.98307005860207;0.9830721299453645;-0.36599166697580543;-0.3659916694613233;0.9918495925748975;9.999947560877475;1.008268550680987;0.33281818150506465;1.0298027875706928;1.0000038901042283;1.061785984177995;0.9999930536376591
2.285501;1.000010601586987;0.9830698943520865;0.9830722593579752;-0.3654050002647136;-0.3654050028447446;0.9918636615785429;9.999947281389462;1.0082535585597276;0.33223319739556034;1.0298027710764515;1.0000039547079984;1.061588669111234;0.999993280318017
2.295501;1.0000107831371412;0.9830697264279604;0.9830723866595549;-0.3648200002221877;-0.36482000289376637;0.9918787282215318;9.999947055916167;1.0082395708711294;0.3316492126799713;1.0298027545828312;1.000004018692953;1.0613928988789612;0.9999935078074361
2.305501;1.0000109646896864;0.9830695546282102;0.9830725114640883;-0.3642366668483926;-0.36423666960833234;0.9918927929125871;9.99994688493544;1.0082245871587747;0.33106522727840365;1.0298027386970685;1.000004082116177;1.0611964606986517;0.9999937354582686
2.315501;1.000011146055723;0.9830693788555982;0.9830726334192218;-0.3636533334767841;-0.3636533363217151;0.9919068560329692;9.999946768321182;1.008210606908806;0.3304832411201572;1.029802724051469;1.0000041449942312;1.0610018779423425;0.9999939624810067
2.325501;1.0000113271761082;0.9830708657732949;0.9830744188314281;-0.36307166677410435;-0.3630716697005184;0.9919219179567125;9.999946704931322;1.0081956295288892;0.32990125416475663;1.0298027112425152;1.0000042072127426;1.0608066257239968;0.9999941880245313
2.335501;1.0000115081668473;0.9830706821284042;0.9830745339253097;-0.36249000007372645;-0.36249000307801355;0.9919359790706339;9.999946693174822;1.008181654361693;0.3293212664329829;1.029802700824891;1.0000042685454946;1.060613226028747;0.9999944112227556
2.345501;1.0000116892975697;0.9830704947834068;0.9830746448466501;-0.3619083333756879;-0.36190833645413706;0.9919500396965564;9.999946732085162;1.0081666807170881;0.32874027801833167;1.029802693378434;1.000004328719003;1.0604188451190413;0.9999946311548359
2.355501;1.0000118708808978;0.9830703040424286;0.9830747510594365;-0.36132833334671566;-0.361328336495479;0.9919640999499337;9.999946822038316;1.0081527079024735;0.32816128906665376;1.0298026895361705;1.0000043874276954;1.0602263144023945;0.999994846818006
2.365501;1.0000120532102204;0.9830701102395776;0.9830748520492761;-0.36074999998687934;-0.36075000320195816;0.9919781596952778;9.999946964701701;1.0081377352600782;0.32758329972734956;1.029802689902228;1.0000044443634148;1.0600334201996746;0.9999950572215536
2.375501;1.000012236583782;0.9830699137010809;0.9830749473386774;-0.36017166662956784;-0.36017166990686006;0.9919922185934357;9.999947162086178;1.0081237622126737;0.3270053101144875;1.0298026950106753;1.000004499274243;1.0598417542706637;0.9999952614953749
2.385501;1.0000124213336596;0.9830697147815464;0.983075036463706;-0.35959333327482496;-0.3595933366102039;0.9920062761254311;9.999947415597179;1.0081087883322581;0.3264293203070961;1.0298027053708367;1.0000045519958498;1.0596500303772265;0.9999954589073041
2.395501;1.0000126078062106;0.9830695138709955;0.9830751189114749;-0.3590166665893605;-0.35901666997874065;0.9920213316605981;9.99994772604267;1.0080948134220085;0.32585333036715525;1.0298027214573486;1.0000046024781335;1.0594595331644967;0.999995648839199
2.405501;1.0000127963382235;0.9830693113672552;0.9830751941359994;-0.3584416665732154;-0.35844167001259636;0.992035384641738;9.99994809398996;1.0080808375582804;0.3252783403465814;1.0298027436411215;1.0000046507886973;1.059269618689957;0.9999958307430413
2.415501;1.0000129872498849;0.9830691076514567;0.9830752616487416;-0.3578666665597561;-0.35786667004526335;0.9920494347139469;9.999948519301482;1.0080658610634523;0.3247033502766708;1.0298027721503893;1.0000046970236809;1.059079027219221;0.9999960041235169
2.425501;1.0000131807980763;0.9830689030605799;0.9830753210544483;-0.3572933332156764;-0.357293336743599;0.9920634816847611;9.999949000412727;1.0080518843755497;0.3241303601635534;1.0298028070198715;1.0000047411606736;1.0588902745941406;0.9999961685675319
2.435501;1.0000133771277968;0.9830686978838631;0.9830753720080284;-0.35671999987433445;-0.3567200034411376;0.9920775254493744;9.999949534923761;1.0080379078293773;0.3235573700085557;1.0298028480311958;1.0000047829771344;1.058701795087917;0.9999963237401035
2.445501;1.0000135762750573;0.9830684923942242;0.9830754141416953;-0.35614666653574323;-0.35614667013806084;0.9920915660025127;9.999950121018855;1.0080239314645294;0.32298537981970565;1.0298028947737201;1.0000048220914446;1.0585138939754846;0.999996469373927
2.455501;1.0000137781725575;0.9830682868557208;0.983075447052355;-0.35557499986656355;-0.35557500350118937;0.9921056034682497;9.999950757924635;1.008008954958835;0.3224143895900741;1.0298029467736936;1.0000048580383083;1.0583256175457136;0.9999966052662179
2.465501;1.000013982639752;0.9830680814754429;0.9830754703819129;-0.3550033332001173;-0.35500333686400587;0.9921196380072631;9.999951445415874;1.0079949777226629;0.3218443992743895;1.0298030035612016;1.0000048902982477;1.058138869420725;0.9999967312406636
2.475501;1.0000141893810586;0.9830678763852523;0.98307548387673;-0.3544333332030744;-0.3544333368933399;0.99213366965104;9.999952183442554;1.007980999087027;0.32127540879384214;1.0298030647458982;1.0000049183235857;1.0579526961768109;0.9999968471256107
2.485501;1.0000143979946126;0.983067671717459;0.9830754873591676;-0.35386499987546527;-0.35386500358933937;0.9921466982729927;9.999952971976017;1.0079670184292457;0.3207064180610985;1.029803130106843;1.0000049416200347;1.057766793444076;0.9999969527527087
2.495501;1.0000146079954724;0.9830674676995832;0.983075480644189;-0.3532966665506749;-0.3532966702854285;0.9921607236917701;9.99995381050472;1.0079520351529843;0.3201384269970494;1.029803199578818;1.0000049598462195;1.0575805110256014;0.9999970479841749
2.505501;1.0000148188536528;0.9830672646735213;0.9830754634796994;-0.3527283332287381;-0.35272833698162775;0.9921747457095798;9.999954697344394;1.0079380485755924;0.3195714355252476;1.0298032731859748;1.000004972806092;1.057395753702844;0.9999971327936513
2.515501;1.0000150300090866;0.9830670630073136;0.9830754356116578;-0.3521616665763051;-0.3521616703445815;0.9921887640873535;9.999955629543123;1.0079240578467046;0.3190054435486303;1.029803351026435;1.0000049803196163;1.0572115674933846;0.9999972073011738
2.525501;1.000015240861806;0.9830668629957284;0.9830753969467604;-0.3515949999266393;-0.3515950037075968;0.9922027785686119;9.999956603336317;1.007910061987695;0.3184394509180281;1.0298034332751602;1.0000049821510972;1.0570276503120604;0.9999972717429502
2.535501;1.0000154508158479;0.9830666649209523;0.9830753476560555;-0.35102999994630807;-0.3510300037373323;0.9922167889349346;9.999957614515246;1.0078960600216382;0.317875457422253;1.0298035201500038;1.000004978075034;1.0568446044819313;0.9999973264620722
2.545501;1.0000156593445093;0.9830664692214706;0.9830752881290488;-0.35046499996853364;-0.3504650037671405;0.9922307950271966;9.999958658466367;1.0078820510859468;0.3173114628195324;1.0298036118660252;1.0000049679534586;1.0566618273465567;0.9999973718965671
2.555501;1.0000158659449099;0.9830662765198891;0.9830752188420873;-0.34990166665985095;-0.34990167046373294;0.9922437966981414;9.99995973008737;1.007868034471974;0.3167484668696926;1.0298037086025988;1.000004951744915;1.0564796195336912;0.9999974085488721
2.565501;1.0000160700375313;0.9830660874543841;0.9830751402734814;-0.34933833335342024;-0.3493383371604984;0.9922577937744147;9.999960824123326;1.0078540096374389;0.31618646933955524;1.0298038104472247;1.0000049294859412;1.0562979803749861;0.9999974370338932
2.575501;1.0000162709556362;0.9830659025196284;0.98307505289611;-0.34877666671569246;-0.34877667052415784;0.9922717860797837;9.99996193613395;1.0078399762275916;0.3156244700182779;1.0298039173056102;1.000004901268562;1.05611661026062;0.9999974581738947
2.585501;1.0000164680007066;0.9830657220392617;0.9830749571387362;-0.348215000079765;-0.3482150038880857;0.9922847733887655;9.999963063133743;1.0078259340616682;0.3150644687502501;1.0298040288590729;1.0000048671881263;1.0559361065031365;0.9999974729507654
2.595501;1.0000166605393923;0.9830655462023685;0.9830748532971165;-0.3476550001120895;-0.3476550039189693;0.9922987553552082;9.999964203030606;1.0078118830946505;0.31450446544299654;1.0298041446519224;1.000004827323388;1.055755870898122;0.999997482324952
2.605501;1.0000168481650957;0.9830653751317927;0.9830747415284814;-0.3470950001458244;-0.34709500395013476;0.9923127316072541;9.999965353769424;1.0077978234152245;0.3139454600425274;1.0298042642386736;1.0000047818527005;1.0555762012119958;0.9999974871261817
2.615501;1.0000170307826597;0.983065208959642;0.9830746219507457;-0.3465366668474801;-0.34653667064820365;0.9923267018514436;9.999966513169651;1.007783755231959;0.3133864525108892;1.0298043871993676;1.0000047311961837;1.055396799339626;0.9999974880698621
2.625501;1.000017208513684;0.9830650478254737;0.9830744947028797;-0.34597833355020774;-0.34597833734642486;0.9923396657635035;9.999967679182213;1.0077696788188077;0.3128294428168061;1.0298045129659605;1.0000046759760723;1.0552182584258287;0.9999974857855272
2.635501;1.0000173815657074;0.9830648918165408;0.9830743599259166;-0.3454200002537771;-0.345420004044684;0.9923536228693617;9.999968850568537;1.0077555944926155;0.31227243092449664;1.0298046406702945;1.0000046168427326;1.0550399838989073;0.9999974807924636
2.645501;1.0000175502116528;0.9830647409350824;0.9830742177776405;-0.34486333362459887;-0.3448633374095025;0.992366572674642;9.999970027531896;1.0077415026218421;0.31171641678724593;1.0298047691770402;1.0000045543660887;1.054862271509828;0.9999974734450909
2.655501;1.000017714829685;0.9830645951278101;0.9830740684832674;-0.34430833366243613;-0.3443083374407023;0.9923805148717684;9.999971210944969;1.0077274036429873;0.31116140035311673;1.029804897195713;1.0000044890413757;1.054685119988415;0.999997463916771
2.665501;1.0000178758747087;0.9830644543674337;0.9830739123534399;-0.34375333370042743;-0.34375333747143483;0.9923934493366227;9.999972400722132;1.0077142981167506;0.3106073815744141;1.0298050234203353;1.000004421337368;1.0545094835968158;0.9999974522812891
2.675501;1.000018033795686;0.9830659853563822;0.9830754164583283;-0.34319833373841513;-0.3431983375015474;0.992407376014552;9.999973595147658;1.007700186782754;0.31005336042788334;1.0298051467321965;1.0000043517145378;1.0543331556874105;0.9999974386167838
2.685501;1.000018189008724;0.9830658548148432;0.9830752479396178;-0.3426450004429281;-0.3426450041975786;0.9924212949254535;9.999974791275733;1.007686070510707;0.30950033693146395;1.0298052662999477;1.0000042805943605;1.0541573852949258;0.9999974230390156
2.695501;1.000018341974122;0.9830657294716856;0.9830750739596951;-0.3420933338138304;-0.3420933375594124;0.9924342062387853;9.999975985606081;1.0076719501517986;0.3089483111263413;1.02980538149382;1.0000042083243317;1.0539821709759447;0.9999974057157267
2.705501;1.000018493304183;0.983065609416448;0.9830748950223133;-0.3415416671843155;-0.3415416709202762;0.9924481103264158;9.999977174998554;1.0076578264341047;0.3083972830507383;1.0298054918123336;1.0000041351616118;1.0538075113291996;0.9999973868918514
2.715501;1.000018643723303;0.9830654947226839;0.9830747116596178;-0.3409900005542586;-0.34099000428008663;0.9924610077900751;9.999978357590285;1.0076446999872721;0.30784725273937547;1.0298055968960658;1.0000040612698273;1.053634361283987;0.9999973668342755
2.725501;1.0000187938816059;0.9830653854455887;0.9830745244657269;-0.34044000059023366;-0.3404400043054762;0.9924738994045623;9.99997953307534;1.0076305713955642;0.30729722023414446;1.0298056965165416;1.0000039867272241;1.053460515104588;0.9999973456900247
2.735501;1.0000189442587044;0.9830652817082497;0.9830743341088689;-0.33989000062549996;-0.3398900043297986;0.9924877860008124;9.999980702288536;1.0076164411734354;0.30674818558852185;1.029805790507533;1.000003911535925;1.0532872203171122;0.9999973234318491
2.745501;1.000019095234478;0.9830651837224611;0.9830741412948327;-0.3393416673266465;-0.3393416710197725;0.9925006684148071;9.999981866292591;1.007603309701895;0.30620014886452496;1.0298058786976716;1.000003835632974;1.0531154324828218;0.9999972999520077
2.755501;1.000019247183655;0.9830650917024679;0.983073946732254;-0.3387933340269096;-0.33879333770878767;0.9925145475080832;9.99998302568557;1.0075891772262509;0.3056531101413683;1.0298059609010062;1.0000037589059059;1.0529432368980003;0.9999972751489723
2.765501;1.0000194005290761;0.9830650058109114;0.9830737510739096;-0.3382466673928334;-0.33824667106355616;0.9925274241484873;9.99998418090074;1.0075750439322357;0.30510606953763375;1.0298060369426536;1.0000036812078734;1.0527712990825242;0.9999972489593948
2.775501;1.0000195557560108;0.9830649261925675;0.9830735548304675;-0.337700000757604;-0.3377000044174253;0.9925402991365847;9.999985332774724;1.0075619100347801;0.30456002719690467;1.029806106658599;1.000003602416051;1.0526008656711756;0.9999972213831527
2.785501;1.0000197133325077;0.9830648529893613;0.9830733583815568;-0.3371533341210724;-0.33715333777036893;0.9925541731660967;9.999986482705976;1.007547775856014;0.30401498323141096;1.0298061699032905;1.000003522526341;1.0524300210258826;0.9999971924578088
2.795501;1.000019873569014;0.9830647862790377;0.9830731620561236;-0.33660833414975916;-0.33660833778899724;0.9925670468090669;9.99998763278467;1.0075346418643993;0.3034709376941832;1.0298062266190033;1.000003441656664;1.052260678381073;0.9999971621948681
2.805501;1.0000200365215721;0.9830647260440362;0.9830729661577697;-0.33606500084349916;-0.33606500447323967;0.9925799204862452;9.999988785498406;1.0075205086106003;0.30292689061233735;1.0298062768960174;1.0000033599657998;1.0520906334610314;0.9999971305715113
2.815501;1.0000202019655262;0.9830646722562822;0.9830727709848072;-0.33552166753543944;-0.33552167115634257;0.9925937944647097;9.999989942729998;1.007507376598858;0.30238484203190935;1.0298063209729826;1.0000032776173868;1.0519223761844307;0.9999970975939559
2.825501;1.0000203694495748;0.9830646249869321;0.9830725769024599;-0.3349783342254016;-0.3349783378381977;0.9926066688735333;9.99999110504499;1.007493246219738;0.30184279203430625;1.0298063592342792;1.0000031947804955;1.0517534140790488;0.9999970633463913
2.835501;1.0000205384279557;0.9830645844381641;0.983072384364908;-0.33443666757991414;-0.3344366711853434;0.9926195437006994;9.999992271709496;1.007480117783874;0.3013017407464526;1.02980639221075;1.0000031116095416;1.0515859490780255;0.9999970279525052
2.845501;1.0000207083917034;0.9830645509261554;0.9830721938266703;-0.33389666759890135;-0.33389667119762634;0.9926324188013529;9.999993441037189;1.0074659915764503;0.3007606883434084;1.0298064205515673;1.0000030282262546;1.0514177773102753;0.9999969915125133
2.855501;1.0000208789077631;0.9830645248290956;0.9830720056505756;-0.33335500094901227;-0.33335500454153355;0.9926462939199452;9.99999461069615;1.0074528678569872;0.3002206350167126;1.029806444962487;1.0000029447392853;1.0512511001306344;0.9999969541109522
2.865501;1.0000210495626238;0.9830645064731172;0.983071820099586;-0.33281666763025075;-0.3328166712168776;0.9926591687098948;9.999995777952465;1.007438746789445;0.29968258094005035;1.0298064661207136;1.000002861281984;1.0510842840589323;0.999996915847991
2.875501;1.000021219899789;0.9830644960237911;0.98307163738186;-0.33227666764260483;-0.3322766712234868;0.9926720427810583;9.999996940118479;1.0074256283789478;0.29914352626700685;1.029806484596793;1.000002778016684;1.0509183885288915;0.9999968768309826
2.885501;1.0000213894330843;0.9830644934610651;0.983071457705286;-0.3317400009860328;-0.3317400045612262;0.9926849157689697;9.999998094896974;1.007411512525759;0.29860647113893934;1.0298065008094357;1.0000026951009542;1.0507523497481996;0.9999968371564605
2.895501;1.0000215577287626;0.9830644986447952;0.9830712812966577;-0.3312016676604625;-0.3312016712300195;0.9926977874043018;9.99999924027365;1.0073983991385762;0.2980694156894613;1.0298065150524824;1.0000026126520463;1.0505875143840888;0.9999967968674206
2.905501;1.0000217244682978;0.9830645114200138;0.9830711083741395;-0.330665000999132;-0.3306650045631837;0.9927106575895923;10.000000374448401;1.0073852881792815;0.2975333600502308;1.0298065275917634;1.000002530732972;1.050423206719218;0.9999967559060761
2.915501;1.000021889416981;0.9830645316309778;0.9830709391440555;-0.3301300010019423;-0.3301300045607308;0.9927235263901087;10.000001496007302;1.0073711796516565;0.29699830434296054;1.029806538719009;1.0000024493548803;1.0502584659708614;0.9999967141653334
2.925501;1.000022052351846;0.9830645590287227;0.9830707738535995;-0.32959500100214667;-0.3295950045560015;0.9927363938832772;10.000002603545122;1.007358073572471;0.29646424866252474;1.0298065487138615;1.0000023684746242;1.050095208778679;0.9999966715943952
2.935501;1.0000222130564353;0.9830645932522704;0.9830706128366932;-0.3290600009997127;-0.32906000454898254;0.9927492600715013;10.00000369475818;1.007344969936154;0.29593019307792057;1.0298065578128248;1.0000022880013215;1.04993219259542;0.999996628237893
2.945501;1.0000223713828478;0.983064633924837;0.9830704565131642;-0.32852666766134964;-0.32852667120629603;0.9927631249439693;10.000004766406692;1.007330868735345;0.2953971376443772;1.0298065662284248;1.0000022078691406;1.049768738979633;0.9999965842142333
