time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
2.955501;1.0000225272830523;0.9830646807062777;0.9830703053845962;-0.32799333432048966;-0.3279933378612041;0.9927759884519919;10.000005815435342;1.0073177700293754;0.2948650824031518;1.0298065741642934;1.0000021281511617;1.0496067654289247;0.9999965396965926
2.965501;1.0000226807328891;0.983064733227191;0.9830701600429461;-0.32746166764389506;-0.32746167118030545;0.9927888503573311;10.000006839958674;1.007304673954428;0.2943340273703576;1.0298065818185147;1.000002049083522;1.0494453109834758;0.9999964948958472
2.975501;1.0000228316021547;0.9830647909672181;0.9830700211401748;-0.3269300009649469;-0.32693000449689485;0.9928017101873178;10.000007839540006;1.0072915806826117;0.29380297252940235;1.0298065893719235;1.0000019709706065;1.0492840940959074;0.9999964500188111
2.985501;1.000022979631698;0.9830648531887003;0.9830698893055848;-0.32640000095031485;-0.32640000447763745;0.9928135673423149;10.000008815341895;1.007277490398157;0.2932729178501007;1.0298065969394379;1.0000018940819815;1.0491224339459497;0.9999964052476371
2.995501;1.0000231245844804;0.9830649190414449;0.983069765080457;-0.3258700009333149;-0.3258700044558931;0.9928264211921812;10.000009769794104;1.0072644032484774;0.29274386333406116;1.029806604570905;1.0000018186016446;1.0489622490647186;0.9999963607854495
3.005501;1.0000232664200657;0.9830649877827435;0.983069648932552;-0.325341667580586;-0.3253416710983749;0.9928392710899386;10.000010705218092;1.0072513193020056;0.29221580903405514;1.029806612345829;1.0000017446125147;1.0488025779501142;0.9999963168934723
3.015501;1.0000234053403172;0.9830650588602201;0.9830695412907885;-0.3248133342254345;-0.3248133377384802;0.9928521163912558;10.000011622930392;1.0072382386250778;0.29168775504161965;1.029806620418638;1.0000016720902352;1.0486431410126218;0.9999962738231624
3.025501;1.0000235417575465;0.98306513178929;0.9830694425138615;-0.32428500086786355;-0.3242850043762688;0.9928649565192489;10.00001252395203;1.0072251613528898;0.29116070148786505;1.029806628957464;1.0000016008476507;1.0484842159382788;0.9999962317252611
3.035501;1.0000236762623524;0.9830652060208952;0.9830693528297298;-0.3237583341745886;-0.3237583376784338;0.9928777909420641;10.000013410007973;1.0072120876033257;0.2906346485386086;1.029806638100935;1.0000015304609877;1.0483258014262784;0.9999961906609999
3.045501;1.0000238095402816;0.9830652809371312;0.9830692723290646;-0.32323166747903026;-0.3232316709783073;0.9928906190624001;10.000014283650302;1.0071990173852488;0.2901085963582208;1.0298066479835248;1.0000014603396858;1.0481676194994396;0.9999961506028685
3.055501;1.0000239422501112;0.9830653559244745;0.9830692010083496;-0.32270666744796583;-0.32270667094255334;0.9929034402350079;10.000015147684728;1.0071849506308814;0.2895835450822058;1.029806658761294;1.000001389897853;1.0480089856038366;0.9999961113539474
3.065501;1.0000240749948492;0.9830654303945457;0.9830691387959939;-0.3221816674148557;-0.322181670904517;0.9929162539156658;10.000016004149956;1.0071718872662672;0.28905949482146504;1.0298066706173576;1.0000013186078922;1.0478518205337541;0.9999960725984067
3.075501;1.0000242083501834;0.9830655037659649;0.9830690855627946;-0.3216583340465259;-0.32165833753089784;0.9929280597396617;10.00001685341743;1.0071588272162104;0.28853644567560743;1.0298066837806017;1.0000012459831198;1.0476951621655022;0.9999960340895546
3.085501;1.0000243427944344;0.9830655754937586;0.9830690411872174;-0.32113500067650613;-0.32113500415509044;0.9929408574864592;10.000017694268958;1.0071457703112954;0.2880143977453119;1.0298066985759913;1.0000011716491652;1.047539009336703;0.9999959956969696
3.095501;1.000024478571484;0.9830656450896975;0.9830690056430024;-0.3206133339716722;-0.3206133374438508;0.9929536470054767;10.000018524421774;1.0071327162146408;0.2874923511312939;1.0298067154780228;1.0000010953986471;1.0473830863780897;0.9999959573031105
3.105501;1.0000246156400874;0.9830657120913235;0.9830689789944569;-0.32009166726555455;-0.3200916707305969;0.9929664281332581;10.000019340654577;1.0071196645107594;0.28697130591322195;1.0298067350694304;1.0000010170983282;1.0472276674657182;0.9999959187356079
3.115501;1.0000247537423013;0.9830674426993167;0.9830706279724194;-0.31957000055832935;-0.31957000401537666;0.9929782006625292;10.000020139056234;1.0071066148474508;0.28645026216067276;1.0298067578904295;1.0000009365719646;1.0470724778251579;0.9999958797950165
3.125501;1.0000248924759652;0.9830675031108012;0.9830706192072226;-0.3190500005168122;-0.3190500039648759;0.9929909643982621;10.00002091554486;1.007093566954464;0.2859312199809923;1.0298067843153653;1.0000008536159757;1.0469180639690465;0.999995840375383
3.135501;1.0000250313289738;0.9830675595368549;0.9830706191510793;-0.31853000047446206;-0.3185300039124375;0.993003719187303;10.000021665872897;1.007081520599238;0.28541217952279857;1.0298068145260624;1.0000007680869942;1.0467648403374636;0.999995800588229
3.145501;1.00002516975696;0.9830676115485008;0.9830706273748112;-0.3180116670980685;-0.3180116705247244;0.9930154648994198;10.000022385063934;1.0070684755969852;0.28489314092764023;1.0298068485425347;1.0000006799463346;1.0466108832670866;0.9999957607766895
3.155501;1.0000253072858776;0.9830676587586088;0.9830706432526302;-0.317493333721101;-0.31749333713503003;0.9930282014704264;10.000023067111863;1.0070554318286258;0.2843761042974411;1.0298068862801093;1.0000005892280628;1.046457698637843;0.9999957214431049
3.165501;1.000025443540542;0.9830677008705754;0.9830706660147909;-0.31697500034370263;-0.31697500374326576;0.9930409289785934;10.0000237054546;1.007042389236078;0.28385906970612723;1.0298069276077961;1.0000004959199642;1.0463047414699218;0.9999956831398931
3.175501;1.000025578204127;0.9830677377602739;0.9830706947761635;-0.3164583336326708;-0.3164583370159686;0.9930526476618842;10.000024293728389;1.0070293478353487;0.28334303723119975;1.0298069724195316;1.0000003998449314;1.046152282879298;0.9999956463520622
3.185501;1.0000257110102297;0.9830677695422364;0.9830707285584493;-0.3159433335881372;-0.31594333695298915;0.9930653578968445;10.000024826560306;1.0070163077156769;0.28282800695728655;1.0298070207101537;1.0000003006592526;1.0460003216982443;0.9999956114393994
3.195501;1.0000258417858927;0.9830677965883505;0.9830707663624436;-0.31542833354360783;-0.3154283368875067;0.993078060180642;10.000025300465145;1.0070032690347221;0.2823129789475155;1.0298070725836999;1.0000001979422863;1.0458485867957004;0.9999955786759247
3.205501;1.0000259704278436;0.983067819512413;0.9830708072255409;-0.31491333349930595;-0.31491333681938666;0.9930897551065615;10.000025714037584;1.0069912320094925;0.2817989532351542;1.0298071281908079;1.000000091304127;1.0456983108363629;0.9999955483163132
3.215501;1.0000260968015238;0.9830678391249732;0.9830708502111225;-0.3144000001221231;-0.31440000341521845;0.9931024433206622;10.000026067393476;1.0069781968061409;0.28128592985492484;1.0298071876670913;0.9999999805184048;1.045547566703248;0.9999955205967874
3.225501;1.0000262206934871;0.9830678563501785;0.9830708943803964;-0.3138866667455659;-0.3138866700083338;0.9931141254421395;10.000026361477964;1.0069651633987269;0.2807739088803417;1.0298072511124705;0.9999998656281457;1.0453973159714522;0.9999954956815627
3.235501;1.0000263418330237;0.983067872099325;0.9830709388019443;-0.31337333336974715;-0.313373336598787;0.9931268020048053;10.00002659706357;1.006952131560875;0.28026189043077476;1.029807318576487;0.9999997469063125;1.0452472892617795;0.9999954735993469
3.245501;1.0000264598823667;0.983067887171341;0.9830709826080913;-0.31286166666141146;-0.3128616698533247;0.9931384734913762;10.000026774133506;1.006940100966803;0.27975087464101095;1.0298073900324272;0.9999996247509793;1.0450987180652938;0.9999954542089051
3.255501;1.0000265743851393;0.983067902280119;0.9830710250454807;-0.3123516666206278;-0.3123516697720254;0.9931511403339554;10.000026892540793;1.0069270712611251;0.27923986162634;1.0298074653714733;0.9999994996509919;1.0449494074669907;0.9999954372619533
3.265501;1.0000266847598411;0.9830679181360262;0.9830710655002448;-0.31184166658080026;-0.3118416696882885;0.9931628028269398;10.00002695281784;1.0069140420341227;0.2787308514886422;1.029807544401116;0.9999993721544531;1.0448008551641061;0.9999954225267405
3.275501;1.0000267903530484;0.9830679354388066;0.9830711035161053;-0.3113316665420003;-0.3113316696021821;0.9931754611632917;10.000026955950533;1.0069010127846734;0.27822184434441405;1.029807626852627;0.9999992428145211;1.0446525266152449;0.9999954098491938
3.285501;1.0000268904776881;0.9830679548133014;0.9830711387811814;-0.31082333317095767;-0.3108233361804659;0.9931871156059997;10.000026902849411;1.0068889829553018;0.2777128403075817;1.0298077124296157;0.9999991122121232;1.0445053865871263;0.9999953991035756
3.295501;1.0000269844138707;0.9830679767926273;0.9830711711050164;-0.3103149998010434;-0.3103150027565948;0.9931987665433678;10.000026794491076;1.0068759520097603;0.2772058394344849;1.0298078007948868;0.9999989809792852;1.0443580387486806;0.999995390041281
3.305501;1.0000270714409871;0.9830680018312771;0.9830712004299181;-0.30980666643226445;-0.30980666933069756;0.9932114144227839;10.000026632313773;1.0068639195276454;0.27669884168076175;1.0298078913949154;0.999998849706374;1.0442118791474295;0.9999953821416696
3.315501;1.0000271509111514;0.983068030295659;0.9830712268143978;-0.3092999997312647;-0.30930000256954504;0.9932230597017221;10.000026418196832;1.0068508853138087;0.276192846888505;1.0298079832968947;0.9999987188387556;1.0440652442187386;0.9999953746417424
3.325501;1.0000272222991362;0.9830680624781802;0.9830712503387349;-0.30879499969797797;-0.3087950024732115;0.9932357027753402;10.000026154129472;1.0068378494372046;0.2756868548220001;1.029808075245848;0.9999985886802348;1.043918832588318;0.9999953667319147
3.335501;1.0000272852183179;0.9830680986601698;0.9830712710483062;-0.30828833299895736;-0.30828833570843933;0.9932473439147597;10.000025842208068;1.0068258121585107;0.2751828652285874;1.029808165846154;0.9999984594856564;1.0437741358548278;0.9999953577055898
3.345501;1.0000273393823629;0.9830681391517682;0.9830712890233272;-0.3077849996340655;-0.307785002275327;0.9932589833187576;10.000025485362888;1.0068127738225887;0.27467887785602885;1.0298082536918325;0.9999983315461606;1.0436286954768486;0.9999953469688222
3.355501;1.0000273845286696;0.9830681842628441;0.9830713044596043;-0.3072799996031655;-0.3072800021739849;0.9932716211992827;10.00002508761279;1.0068007347520957;0.2741748924195053;1.0298083374298084;0.9999982051867995;1.0434844405849413;0.9999953340354647
3.365501;1.0000274204311663;0.983068234215229;0.9830713176408566;-0.30677666623947086;-0.3067766687378544;0.9932832578336269;10.000024652752378;1.0067876951792272;0.2736729085929588;1.0298084158046776;0.9999980807057257;1.0433399660946074;0.9999953185873108
3.375501;1.0000274469805734;0.9830682890815164;0.9830713288407916;-0.30627499954289694;-0.3062750019670358;0.9932948935707148;10.000024183056002;1.0067756552776226;0.27317092605679494;1.0298084876838582;0.9999979583449726;1.0431966754191138;0.9999953004998259
3.385501;1.0000274641512763;0.9830683488153817;0.9830713382593383;-0.3057733328467438;-0.3057733351949469;0.993306528737631;10.000023679607207;1.0067626152361102;0.2726689445417265;1.029808552039986;0.9999978383200718;1.0430526384054624;0.9999952797800628
3.395501;1.0000274718648194;0.9830684132805343;0.9830713460287612;-0.30527166615103407;-0.30527166842164877;0.9933191635555761;10.000023143320192;1.0067505752879344;0.2721689638459246;1.029808607910924;0.9999977208202894;1.0429103073110502;0.9999952564919482
3.405501;1.000027469965036;0.9830684822567398;0.9830713522511516;-0.30477166612249856;-0.3047716683138516;0.9933307981846784;10.00002257514343;1.0067375356786075;0.2716689838474889;1.0298086543778235;0.9999976059527544;1.0427672279742146;0.9999952307027231
3.415501;1.0000274583703967;0.9830685555143776;0.9830713570352569;-0.30427166609454687;-0.30427166820492757;0.9933424327719783;10.00002197538833;1.006725496597271;0.2711700044939475;1.0298086905970651;0.999997493721028;1.0426255915890215;0.9999952024589164
3.425501;1.0000274371825613;0.9830686329250617;0.9830713605061133;-0.30377166606724676;-0.3037716680949211;0.9933540674279762;10.000021343422226;1.0067124581737423;0.2706710257651143;1.0298087158626033;0.9999973840363506;1.0424832065313483;0.9999951718281093
3.435501;1.0000274066026806;0.9830687144729103;0.983071362781203;-0.30327333270731316;-0.30327333465055495;0.9933657022354846;10.000020678366013;1.0067004205669077;0.2701730476424414;1.0298087296147371;0.9999972767208586;1.0423422636556883;0.9999951389772228
3.445501;1.0000273668070614;0.9830688001244674;0.9830713639355501;-0.3027749993481067;-0.3027750012052281;0.9933783373098641;10.000019979889695;1.0066883840245364;0.26967607010584127;1.0298087313859479;0.9999971715455265;1.0422017962744958;0.9999951041909941
3.455501;1.0000273179015333;0.9830688897193368;0.9830713639826547;-0.30227833265629955;-0.3022783344256773;0.993389972818244;10.000019248144742;1.0066753488760076;0.2691790931599541;1.029808720783432;0.9999970683167785;1.0420605788553787;0.9999950677758067
3.465501;1.0000272599134366;0.9830689830275133;0.9830713629449507;-0.30178166596521044;-0.30178166764532854;0.9934016089456307;10.000018483023359;1.0066633154992428;0.26868411686495536;1.0298086975622434;0.9999969669555826;1.0419210594358173;0.9999950299300588
3.475501;1.0000271928189521;0.9830690798686226;0.9830713609919246;-0.301286665941477;-0.3012866675309996;0.993413245887054;10.000017683837033;1.0066512842617605;0.26818814133669766;1.0298086616822761;0.9999968675001901;1.0417814975814634;0.9999949907099069
3.485501;1.0000271166061099;0.9830691801073695;0.9830713584429768;-0.30079166591839446;-0.3007916674162455;0.9934248839219378;10.000016850008635;1.006638255481241;0.2676941667208114;1.0298086132563768;0.9999967700064878;1.0416416997463598;0.9999949500637124
3.495501;1.0000270313252144;0.9830692835625194;0.9830713555977223;-0.30029666589592435;-0.30029666730132126;0.9934365234950958;10.000015981973753;1.0066262294667927;0.2672001931713635;1.0298085524757474;0.9999966744129075;1.0415030835810952;0.9999949078196401
3.505501;1.0000269370564412;0.9830693900150715;0.9830713526188511;-0.2998033325406969;-0.29980333385311897;0.9934481651463084;10.000015081101848;1.006614206551347;0.26670722084318643;1.0298084796291156;0.9999965805053213;1.041364939702713;0.9999948636493883
3.515501;1.0000268337857101;0.9830694992859289;0.9830713495671745;-0.29930999918598516;-0.2993100004051372;0.9934598093614363;10.000014148915763;1.0066021870125794;0.2662142498863866;1.0298083951544033;0.999996488041421;1.0412270120043277;0.9999948170903984
3.525501;1.0000267213272913;0.9830696112198993;0.9830713464624545;-0.29881833249833234;-0.29881833362415344;0.9934714565542617;10.000013186973232;1.0065891709929415;0.26572328044015386;1.0298082995938678;0.9999963968879623;1.0410888449840157;0.9999947675803441
3.535501;1.0000265993567228;0.9830697256046256;0.9830713432854471;-0.2983266658108924;-0.29832666684357556;0.9934831071495435;10.000012197205818;1.0065771585420376;0.2652313126344609;1.0298081935175483;0.9999963069876038;1.0409516061245154;0.9999947144580584
3.545501;1.000026467484266;0.9830698421550665;0.9830713399688114;-0.29783499912349;-0.29783500006346364;0.9934947616174699;10.0000111813972;1.0065651497103967;0.26474134659242765;1.0298080775340857;0.9999962182321994;1.040815093823278;0.9999946570148371
3.555501;1.0000263253491513;0.9830699605550121;0.9830713364033757;-0.2973449991026697;-0.29734499995056135;0.9935064204095476;10.000010140184054;1.0065531445990303;0.2642513824235534;1.0298079523580086;0.9999961304545508;1.0406787982410135;0.9999945946181211
3.565501;1.0000261726982367;0.9830700804427702;0.9830713324323079;-0.2968549990816941;-0.2968549998383307;0.9935180838727234;10.000009073164636;1.0065401433737644;0.26376242020916435;1.0298078188527287;0.9999960435073096;1.0405420059141308;0.9999945268130314
3.575501;1.0000260094046425;0.9830702013786405;0.9830713278657672;-0.29636499906051433;-0.29636499972697483;0.9935297522639107;10.00000798003365;1.0065281462767508;0.26327445998404203;1.0298076779753256;0.9999959572589873;1.040406650230596;0.999994453379738
3.585501;1.000025835443196;0.9830703229057227;0.9830713225359937;-0.29587666570573673;-0.2958766662834268;0.9935414258181231;10.000006860993038;1.0065161536000797;0.26278650173408596;1.0298075306369943;0.9999958715462826;1.0402715100311628;0.9999943743423746
3.595501;1.000025650828776;0.9830704446127557;0.9830713163444046;-0.2953899990172804;-0.29538999950797795;0.993553104705747;10.000005716107308;1.0065041655975004;0.2622995454077679;1.029807377618728;0.9999957861976302;1.0401368374843063;0.9999942898977238
3.605501;1.0000254555422716;0.9830705660871866;0.9830713092918707;-0.29490166566174186;-0.294901666067577;0.9935647889172854;10.000004545222811;1.0064921824091349;0.26181259091407316;1.0298072195788062;0.9999957011063773;1.0400023796431117;0.9999942003541553
3.615501;1.000025249526624;0.9830706868325376;0.9830713014842573;-0.29441666563909275;-0.2944166659624754;0.9935764782831602;10.000003348746606;1.0064802040956256;0.2613266381194714;1.0298070570655797;0.9999956163133537;1.0398683880368997;0.9999941061721641
3.625501;1.0000250327905071;0.9830708062549913;0.9830712930995497;-0.2939299989493422;-0.2939299991928733;0.9935881726504454;10.000002127706695;1.0064682307479675;0.2608416868648612;1.0298068905825313;0.9999955320623153;1.0397348616476927;0.9999940080210794
3.635501;1.0000248055312806;0.9830709237028165;0.9830712843463869;-0.2934449989258353;-0.29344499909223865;0.9935998720000319;10.000000882890307;1.0064562625159617;0.2603567369784058;1.0298067207288149;0.9999954487572695;1.0396015490097963;0.9999939067342862
3.645501;1.0000245681905848;0.983071038479982;0.9830712754263242;-0.29295999890189706;-0.2929599989939943;0.993610576381545;9.999999614338495;1.0064442995511536;0.2598737882625406;1.0298065482305256;0.999995366854049;1.0394689503725205;0.999993803194539
3.655501;1.000024321423237;0.9830711498483994;0.9830712665208716;-0.29247666554417695;-0.2924766655648837;0.9936222858085281;9.999998321341348;1.0064323419935124;0.25938984048669517;1.0298063738472067;0.9999952867980472;1.039336314682086;0.9999936982466896
3.665501;1.0000240659994957;0.9830729237515439;0.9830729244715796;-0.29199333218601686;-0.2919933321383077;0.9936340002710693;9.99999700213343;1.0064203900166773;0.2589078934155098;1.029806198303677;0.9999952090135831;1.039204390966524;0.9999935926383061
3.675501;1.0000238027561967;0.9830730262433686;0.9830729161125119;-0.2915116654941317;-0.29151166538096673;0.9936457197883085;9.999995653611897;1.0064084438533432;0.25842594685274883;1.0298060222300844;0.9999951338739844;1.0390726795502816;0.9999934869737059
3.685501;1.0000235326123619;0.9830731235529186;0.9830729082835733;-0.2910299988019161;-0.2910299986261949;0.9936574444092987;9.99999427208221;1.0063965037409988;0.25794400067990525;1.0298058460964603;0.9999950616526181;1.0389411807378273;0.9999933817268606
3.695501;1.000023256499439;0.9830732153872417;0.983072901177794;-0.2905483321093915;-0.2905483318739824;0.9936681742615614;9.999992854770275;1.0063845698461085;0.25746405487217944;1.0298056702154315;0.9999949925268218;1.038810390485615;0.9999932772952533
3.705501;1.0000229752297671;0.9830733014725187;0.9830728949369842;-0.29006666541652365;-0.29006666512431617;0.9936799096243708;9.999991400938768;1.006372642262882;0.2569841094773915;1.029805494801268;0.9999949266333418;1.0386798116213254;0.999993174010179
3.715501;1.000022689467847;0.9830733814426772;0.9830728895577046;-0.28958666538992306;-0.2895866650438305;0.9936916508932769;9.99998991175386;1.006360721062632;0.25650416458287784;1.02980532002813;0.9999948640573558;1.0385494443545742;0.9999930721028747
3.725501;1.0000223997946172;0.9830734548179417;0.9830728849217952;-0.28910833202955105;-0.28910833163246297;0.993703398494537;9.999988389337918;1.006348806303191;0.2560262202862132;1.0298051460859998;0.9999948047323426;1.0384197819947292;0.9999929717084957
3.735501;1.0000221067474304;0.9830735210328874;0.9830728809471905;-0.2886299986687407;-0.2886299982234735;0.9937141528377925;9.999986836345593;1.006336897965232;0.25554727665864785;1.0298049732607413;0.9999947484022551;1.0382900838062086;0.9999928729246057
3.745501;1.0000218108095142;0.9830735794909805;0.9830728776722786;-0.28815166530753206;-0.2881516648167905;0.9937259143179;9.999985256041194;1.00632499589274;0.2550703337187158;1.029804802007279;0.9999946946930657;1.0381610883264507;0.9999927758808745
3.755501;1.0000215123756717;0.9830736296292707;0.9830728751584211;-0.2876733319460004;-0.2876733314123165;0.993737683345349;9.99998365234765;1.0063130998127492;0.25459339143941223;1.0298046329529371;0.9999946431797674;1.0380323025456515;0.999992680779782
3.765501;1.0000212117366571;0.9830736709408363;0.9830728733650781;-0.28719666525091525;-0.2871966646765748;0.9937484603217328;9.999982030270202;1.0063022093729224;0.25411744977270123;1.0298044668492496;0.9999945934228772;1.037904940822544;0.9999925878786381
3.775501;1.00002090913125;0.98307370299584;0.9830728721459481;-0.28672166522239523;-0.2867216646094227;0.9937602455398752;9.99998039636351;1.0062903241395686;0.25364150866999957;1.0298043045011966;0.9999945450236672;1.037776818269808;0.9999924974608208
3.785501;1.000020604830497;0.9830737255299422;0.9830728712969986;-0.2862449985272234;-0.2862449978774586;0.9937720391104351;9.999978758392018;1.0062784436236194;0.25316756809197094;1.0298041466433288;0.9999944976838329;1.0376493920161003;0.9999924098429527
3.795501;1.0000202991624263;0.9830737385012285;0.9830728705932802;-0.285769998498837;-0.28576999781403895;0.9937828409804059;9.999977124262035;1.0062665673654136;0.2526926279852257;1.0298039938128838;0.9999944512107407;1.0375219284530242;0.9999923253403274
3.805501;1.0000199924543927;0.983073742031495;0.9830728698220318;-0.2852966651373374;-0.28529666441923446;0.9937946510115351;9.999975500801424;1.0062546950082736;0.2522196882413431;1.02980384633703;0.9999944054854736;1.0373951578082425;0.9999922441729057
3.815501;1.0000196849676979;0.9830737363526527;0.9830728688001379;-0.28482333177617053;-0.28482333102645124;0.9938054690604722;9.999973892950091;1.0062438262811126;0.2517457486959086;1.0298037044175878;0.9999943604599617;1.0372693191812985;0.9999921664428183
3.825501;1.0000193768816321;0.9830737218287889;0.9830728673766678;-0.2843499984154592;-0.28434999763575086;0.9938172950183662;9.999972303867372;1.0062319608697434;0.25127380916132974;1.029803568165536;0.9999943161386389;1.037143200346475;0.999992092197802
3.835501;1.0000190682898908;0.9830736989742979;0.9830728654348535;-0.2838783317219921;-0.28387833091385956;0.993828128823829;9.99997073576634;1.0062200982698;0.250801869465926;1.0298034375900547;0.9999942725199462;1.0370172849242725;0.9999920214747159
3.845501;1.0000187592091754;0.9830736684312343;0.9830728629058537;-0.2834049983625511;-0.2834049975275057;0.9938399704600918;9.999969190388084;1.0062082377291082;0.2503309294943152;1.0298033126982946;0.9999942295844805;1.036891814272537;0.9999919542970057
3.855501;1.000018449680869;0.983073630911624;0.9830728597919172;-0.2829349983372594;-0.28293499747675116;0.9938508199312772;9.99996766892;1.0061973782814155;0.2498609891912651;1.0298031936398189;0.9999941873518569;1.036767757578063;0.9999918906535412
3.865501;1.0000181399258714;0.9830735870942148;0.9830728561849132;-0.28246499831291205;-0.2824649974283312;0.9938626772393874;9.999966172460331;1.0061855188451145;0.24939104852326152;1.0298030807084573;0.9999941459459122;1.036642931902269;0.9999918305481602
3.875501;1.000017830363072;0.9830735375534041;0.9830728522740666;-0.2819949982895985;-0.28199499738234096;0.9938735423123368;9.9999647028308;1.00617365839464;0.24892110744708318;1.0298029742630657;0.9999941056258016;1.036518307419478;0.999991774143567
3.885501;1.000017521465193;0.9830734828286185;0.9830728483183896;-0.28152499826734106;-0.28152499733890746;0.993885414899231;9.999963262272026;1.0061627961559791;0.24845316589780525;1.0298028747120112;0.9999940667813413;1.0363953340928194;0.9999917218574045
3.895501;1.0000172136902858;0.9830734235372677;0.9830728445924141;-0.2810566649127816;-0.28105666396481543;0.9938962945654569;9.999961852265873;1.0061509317022572;0.247985223785916;1.029802782526279;0.9999940299049885;1.0362715888256275;0.9999916743440787
3.905501;1.0000169076033403;0.9830733603839186;0.9830728413637077;-0.2805883315592185;-0.28058833059347016;0.9939081807716565;9.999960472945926;1.006139064876645;0.24751728101005827;1.029802698233119;0.9999939955428645;1.0361480419982931;0.9999916323731854
3.915501;1.0000166039587381;0.9830732941263169;0.9830728388885691;-0.28012166487328827;-0.2801216638915822;0.9939190729587452;9.999959123445723;1.0061281956198525;0.24705033746054428;1.0298026224280281;0.9999939642271395;1.0360259029547803;0.9999915966416848
3.925501;1.0000163035352894;0.9830732255631548;0.983072837397304;-0.27965499818828743;-0.279654997192538;0.9939309706340438;9.999957802754995;1.0061163238819446;0.2465843929972135;1.0298025557733728;0.9999939364489;1.0359032280643954;0.9999915676161231
3.935501;1.000016006922998;0.9830731555073434;0.9830728370779694;-0.2791883315041651;-0.27918833049640995;0.9939418734312896;9.999956510583756;1.0061054496649602;0.2461184474547356;1.0298024989351535;0.9999939127265343;1.0357817207549185;0.9999915454385179
3.945501;1.0000157145612305;0.9830730847652709;0.9830728380127671;-0.27872166482086275;-0.2787216638032748;0.9939527811398465;9.999955247895613;1.0060935730516134;0.24565350067891897;1.029802452489413;0.9999938936728743;1.0356596755180834;0.9999915299433747
3.955501;1.0000154269226984;0.9830730141247793;0.9830728401051407;-0.27825666480499045;-0.27825666377985747;0.9939646937221869;9.999954016957272;1.0060816941640196;0.24518955252842262;1.0298024168449826;0.9999938799638991;1.035538062328999;0.9999915208296339
3.965501;1.0000151446086445;0.9830729443030486;0.9830728431427742;-0.2777933314565004;-0.2777933304261761;0.9939756112983179;9.999952820723445;1.0060708131318712;0.2447256028563045;1.0298023922392745;0.9999938722688427;1.0354176153325148;0.9999915178410833
3.975501;1.0000148683402916;0.9830728759207545;0.9830728469457932;-0.27732999810868536;-0.27732999707554135;0.9939865340842996;9.99995166198455;1.0060589300838083;0.24426265152096763;1.0298023788172854;0.9999938711840126;1.0352966273949051;0.999991520794829
3.985501;1.0000145988998728;0.983072809578402;0.9830728514073058;-0.2768666647614964;-0.27686666372791896;0.9939984622973316;9.999950542980296;1.0060480451033518;0.2437996984035121;1.0298023767067348;0.9999938771740142;1.0351768053844153;0.9999915295070595
3.995501;1.0000143370947068;0.983072745901734;0.9830728564333829;-0.27640333141486806;-0.2764033303832866;0.9940093960997429;9.99994946559161;1.0060361581801536;0.24333774340369577;1.0298023860415115;0.9999938905693774;1.0350564409570742;0.9999915437515274
4.005501;1.0000140837519984;0.9830726854393942;0.9830728619061887;-0.27594166473540305;-0.27594166370828194;0.9940203356595785;9.99994843199223;1.006025269243638;0.24287678642733995;1.0298024069645118;0.9999939115867635;1.0349374769041837;0.9999915632341958
4.015501;1.0000138396818585;0.9830726285586117;0.9830728676734619;-0.275479998056407;-0.27547999703618126;0.9940322812155575;9.999947445205404;1.0060143782336648;0.2424158273809943;1.0298024396064913;0.9999939403076297;1.0348187060631326;0.9999915874932
4.025501;1.000013605648167;0.983072575423209;0.9830728735283047;-0.2750199980445714;-0.2750199970335777;0.9940432329993254;9.999946508968357;1.0060024851366802;0.24195586617996187;1.0298024840247975;0.9999939766815;1.0346993902010049;0.9999916158411744
4.035501;1.0000133823664177;0.9830725259704347;0.9830728792087866;-0.27455999803328335;-0.2745599970337355;0.9940541910982239;9.999945627254581;1.0059915900003262;0.24149590276724373;1.0298025401547803;0.9999940205901142;1.034581239224363;0.999991647469145
4.045501;1.0000131704915007;0.9830724799592363;0.9830728844520339;-0.2740999980225853;-0.2740999970366056;0.9940651554012732;9.99994480358137;1.0059796929327074;0.24103693713548252;1.029802607809217;0.9999940718828532;1.0344625415489757;0.9999916815542141
4.055501;1.0000129706110845;0.9830724371228846;0.9830728890607543;-0.27363999801249317;-0.27363999704216546;0.9940761256527841;9.999944040119178;1.0059687941196238;0.2405789693386687;1.0298026866802032;0.9999941303507889;1.0343452408474896;0.9999917172559425
4.065501;1.0000127832138077;0.9830723972643148;0.983072892927513;-0.2731816646696853;-0.2731816637170678;0.994088101569242;9.999943337563973;1.0059568938750325;0.24012099947467425;1.0298027763112336;0.9999941956889703;1.0342271587957825;0.999991753731305
4.075501;1.0000126085858443;0.9830723602392815;0.9830728960494777;-0.2727249979941927;-0.27272499706127545;0.9940990829420927;9.999942695790889;1.0059459926381915;0.2396640276517994;1.0298028760746671;0.999994267490515;1.034110472633114;0.9999917902501275
4.085501;1.0000124467499547;0.9830723259013386;0.9830728985485631;-0.272266664652716;-0.27226666374137615;0.9941100696742178;9.999942114089427;1.0059350908760818;0.23920705398962472;1.029802985212706;0.99999434530294;1.0339939774541596;0.9999918262997508
4.095501;1.0000122975616843;0.983072294076649;0.9830729006442516;-0.27180999797859706;-0.2718099970905904;0.9941210617947982;9.999941590807952;1.0059231889916103;0.23875107864972542;1.0298031029338053;0.9999944286811471;1.0338769314406004;0.999991861588566
4.105501;1.0000121608198098;0.9830722645604147;0.9830729026096264;-0.2713549979718307;-0.27135499710877936;0.9941320594885368;9.999941123312311;1.005912287337636;0.23829510183215064;1.02980322849876;0.9999945171099114;1.0337610488880662;0.9999918959857692
4.115501;1.0000120362330822;0.9830722371252543;0.9830729047764486;-0.2708999979657735;-0.2708999971291082;0.9941430630596694;9.999940708611152;1.0059013862653723;0.2378401237428477;1.029803361251806;0.9999946098908256;1.0336455871744037;0.9999919294296332
4.125501;1.0000119233437152;0.9830722116003905;0.9830729075041107;-0.2704449979604972;-0.2704449971513971;0.9941550728477517;9.999940344072355;1.0058904860798004;0.2373861445891634;1.0298035005905155;0.9999947061967213;1.0335305451315173;0.9999919618181616
4.135501;1.000011821523895;0.9830721879579388;0.983072911062912;-0.26998999795610346;-0.2699899971754967;0.9941660892221263;9.99994002790611;1.005878586959348;0.2369321645813709;1.0298036459094722;0.9999948052079239;1.033414718910097;0.9999919929527183
4.145501;1.0000117300159952;0.98307216628074;0.9830729156050706;-0.26953666461936576;-0.26953666386798286;0.9941771126277591;9.999939759545624;1.0058676889470037;0.236479183899445;1.0298037965428524;0.9999949061581398;1.0333002840420387;0.9999920225648601
4.155501;1.000011647981301;0.9830721466493607;0.9830729212570978;-0.26908333128372247;-0.2690833305621395;0.9941881435663265;9.999939539947338;1.0058567919854664;0.23602720266512764;1.0298039517504611;0.9999950083152044;1.0331862660993272;0.9999920503617291
4.165501;1.0000115745363443;0.9830721290461684;0.9830729281081106;-0.2686299979492671;-0.2686299972579173;0.9941991825188254;9.999939371715273;1.0058458959659908;0.23557522094855976;1.0298041107827889;0.9999951109490555;1.0330724358307373;0.999992076039538
4.175501;1.0000115087370811;0.9830721133368984;0.9830729360852986;-0.26817833128272894;-0.26817833062189816;0.9942102299396376;9.999939258842815;1.005834000790818;0.23512323878474203;1.0298042729246992;0.9999952133000399;1.032957819377898;0.9999920993158862
4.185501;1.0000114495175818;0.983072099340852;0.9830729449391347;-0.2677266646174743;-0.26772666398727624;0.9942212863041449;9.999939206145532;1.0058231064040957;0.23467225619022766;1.029804437462589;0.9999953145772147;1.032844591121257;0.9999921200141485
4.195501;1.0000113957015515;0.9830720869142618;0.9830729543601323;-0.26727666462019833;-0.26727666402054084;0.994232352057392;9.999939218455463;1.0058122127427596;0.2342222731752078;1.0298046036328823;0.9999954139969697;1.0327317758570507;0.9999921380755915
4.205501;1.0000113461540825;0.9830720759854767;0.9830729640709034;-0.26682666462426924;-0.2668266640548559;0.9942434275348228;9.999939299573901;1.0058013196492082;0.2337722897374895;1.0298047705824882;0.9999955108379137;1.0326191456447609;0.9999921534769255
4.215501;1.0000112999657318;0.9830720665246052;0.9830729738420633;-0.2663766646297144;-0.2663766640900761;0.9942545129972622;9.9999394518604;1.005790426843402;0.2333233058385178;1.0298049373867575;0.999995604427809;1.0325069261845843;0.9999921662210896
4.225501;1.0000112565640729;0.9830720584656308;0.9830729834940942;-0.2659266646365489;-0.26592666412605165;0.9942656087152264;9.999939676949472;1.0057785339390897;0.23287432137638042;1.0298051031158282;0.9999956940388031;1.0323939162322358;0.9999921764102269
4.235501;1.0000112156723124;0.9830720516835223;0.9830729929048163;-0.2654783313114485;-0.2654783308292664;0.9942767149972122;9.999939976400086;1.0057676404360958;0.2324263361820351;1.0298052668638678;0.9999957788665383;1.0322822890935388;0.999992184265868
4.245501;1.0000111771069682;0.9830720460420486;0.9830730019750406;-0.26503166465442524;-0.2650316641995082;0.9942878321360625;9.999940351506568;1.005756745712363;0.23197935004409892;1.0298054277463196;0.999995858164818;1.0321710691526689;0.9999921900672836
4.255501;1.0000111406057395;0.9830720414068058;0.9830730105506061;-0.2645833313321729;-0.26458333090322933;0.9942989603154666;9.999940802882545;1.0057458490571516;0.23153236274966374;1.0298055849273828;0.999995931374631;1.0320600305123726;0.9999921940710655
4.265501;1.000011105813043;0.9830720376256818;0.9830730183787545;-0.2641366646780813;-0.2641366642735847;0.9943100995900362;9.999941330156213;1.0057349497317787;0.23108637412554497;1.029805737680816;0.9999959981890675;1.031949396712864;0.9999921964779062
4.275501;1.000011072337849;0.9830720345207179;0.9830730251273254;-0.2636899980255788;-0.2636899976437702;0.9943212499302292;9.999941931767003;1.0057240470134796;0.2306403840514624;1.0298058854209051;0.9999960585828824;1.0318389426482544;0.9999921974569185
4.285501;1.0000110398036322;0.983072031854005;0.9830730304481915;-0.26324499804147083;-0.26324499768032206;0.9943314112184498;9.999942604858722;1.005713140205687;0.23019539245072904;1.0298060276785719;0.9999961127831406;1.0317288911593976;0.9999921971840194
4.295501;1.0000110078940978;0.9830720292714187;0.9830730341011638;-0.2627999980592613;-0.26279999771642215;0.9943425832422353;9.999943345075499;1.005702228651553;0.22975039927732274;1.0298061640998362;0.9999961612146411;1.0316190181743;0.999992195861615
4.305501;1.0000109763581413;0.9830720262813984;0.9830730360324784;-0.2623549980791339;-0.2623549977519147;0.9943537657561597;9.999944146388465;1.0056913117582684;0.22930640448776918;1.0298062944581334;0.9999962044488295;1.0315095459946233;0.9999921937338667
4.315501;1.0000109449202534;0.9830720222781456;0.9830730362872802;-0.26190999810126697;-0.2619099977866689;0.9943649585481883;9.999945001237537;1.0056803889810935;0.22886340801399688;1.0298064185749374;0.9999962431270163;1.0314004735403448;0.9999921911398821
4.325501;1.0000109131866115;0.9830720166009319;0.9830730348827442;-0.2614666647924807;-0.26146666448725314;0.9943761614396538;9.999945901216773;1.0056694597738043;0.22842040975472444;1.0298065362066593;0.9999962778912361;1.0312915782969894;0.9999921885430572
4.335501;1.000010880661632;0.983072008662333;0.9830730317603426;-0.26102499815290564;-0.26102499785358596;0.9943873742360068;9.999946837963526;1.005658523570378;0.22797740956933532;1.0298066470306488;0.9999963093673327;1.0311828603955775;0.9999921864515235
4.345501;1.0000108468226434;0.9830719980689098;0.9830730267912872;-0.26058166484934686;-0.2605816645522645;0.9943985966651401;9.999947803287762;1.0056475798238411;0.2275354072839561;1.0298067506951092;0.999996338165996;1.0310745405762214;0.9999921853445705
4.355501;1.0000108111658994;0.9830719845830217;0.9830730198409675;-0.2601399982153079;-0.2601399979165869;0.9944088282750596;9.999948789049888;1.0056366281007447;0.22709440271885242;1.029806846859406;0.9999963648652601;1.0309666177445613;0.999992185708089
4.365501;1.000010773219245;0.9830719680210299;0.9830730108445821;-0.259698331584312;-0.25969833127991354;0.9944200683370352;9.99994978789335;1.0056256681795877;0.2266533957091199;1.0298069352237358;0.9999963899766544;1.0308588711006896;0.999992188067678
4.375501;1.0000107325532597;0.9830719482601719;0.9830729998137653;-0.2592583316232007;-0.25925833130899484;0.9944313159250149;9.999950793817293;1.0056147000565514;0.226213386107661;1.0298070155353531;0.9999964139106211;1.0307515205058517;0.9999921929176742
4.385501;1.0000106888238818;0.9830719252885883;0.983072986801764;-0.2588183316654433;-0.2588183313372614;0.9944425701590113;9.999951801689607;1.0056037238631037;0.22577337378871634;1.029807087607745;0.9999964369663294;1.0306443460940842;0.9999922006357261
4.395501;1.0000106418223473;0.9830718992017102;0.9830729718565566;-0.25837833171113234;-0.2583783313647747;0.994452830364074;9.999952806699426;1.005592739785664;0.22533435865702692;1.0298071513634588;0.9999964593486311;1.0305375668258179;0.9999922115072377
4.405501;1.0000105914847632;0.9830735368523474;0.9830746216555039;-0.2579383317603181;-0.2579383313915511;0.9944640960507647;9.999953804283491;1.0055817480163427;0.22489534064724648;1.029807206812685;0.9999964811770437;1.0304309634153603;0.9999922257807669
4.415501;1.0000105378935031;0.9830735051962419;0.9830746028669834;-0.25749999847967586;-0.2574999980842648;0.9944753668287737;9.99995479033103;1.0055707487240242;0.22445731970591432;1.029807254019376;0.9999965024917999;1.030324753733385;0.9999922436411187
4.425501;1.0000104812674466;0.983073471296965;0.9830745821895415;-0.257061665202517;-0.2570616647762818;0.994486642333085;9.999955761643871;1.0055607420477128;0.2240202957730555;1.0298072931341893;0.9999965232947535;1.0302199125294995;0.9999922651750771
4.435501;1.0000104218600179;0.9830734356152114;0.9830745596495655;-0.2566249985954634;-0.25662499813431977;0.9944969221829757;9.999956716340707;1.0055497280787646;0.22358326877716345;1.0298073243707804;0.9999965435638183;1.0301142693522352;0.999992290420185
4.445501;1.0000103598349472;0.9830733986056691;0.9830745351956554;-0.2561883319917705;-0.25618833149177;0.9945082059326174;9.999957653964529;1.0055387068001742;0.22314623864146518;1.0298073479195573;0.999996563200418;1.0300088001589947;0.9999923194809306
4.455501;1.000010295265202;0.9830733606661665;0.9830745087009135;-0.25575166539131033;-0.2557516648486872;0.9945194929927521;9.999958575004356;1.005527678059937;0.22271020530257088;1.0298073639810088;0.9999965820274985;1.0299037212924405;0.9999923526276141
4.465501;1.0000102282141858;0.9830733221284003;0.9830744800027441;-0.2553149987939059;-0.2553149982051095;0.9945297826104899;9.999959479716104;1.005516641655461;0.22227516872877298;1.0298073728749781;0.9999965998626036;1.0297990316536976;0.9999923903006943
4.475501;1.0000101587759551;0.9830732832913014;0.9830744488834334;-0.25487999886601226;-0.254879998227729;0.9945410739625902;9.99996036760616;1.0055055974410358;0.2218401289181445;1.0298073750593462;0.9999966165828311;1.0296945146728982;0.9999924330107629
4.485501;1.0000100870650086;0.98307324447239;0.9830744150543882;-0.2544449989407348;-0.2544449982499192;0.9945513663156791;9.999961238402044;1.0054955453660646;0.22140608588104327;1.02980737108017;0.9999966321891025;1.0295913621403259;0.9999924811511532
4.495501;1.0000100132198373;0.9830732060456895;0.9830743782039213;-0.25400999901782617;-0.2540099982717572;0.9945626591571887;9.999962093045033;1.0054844854864506;0.22097203963060164;1.029807361514792;0.9999966468409633;1.0294874053942646;0.9999925348310358
4.505501;1.0000099374212108;0.9830731684115159;0.9830743380437453;-0.253576665763668;-0.2535766649600279;0.9945739522192311;9.999962933748698;1.0054734179745553;0.2205389901885896;1.0298073469233122;0.9999966608223508;1.0293838356137013;0.9999925939131228
4.515501;1.000009859902465;0.9830731319003297;0.9830742942949884;-0.2531433325112758;-0.2531433316481992;0.9945842454096198;9.99996376351884;1.00546234308626;0.2201059375745786;1.02980732784519;0.9999966744869369;1.0292804382242757;0.9999926582376786
4.525501;1.0000097809963664;0.9830730967268375;0.983074246625112;-0.25271166592699384;-0.2527116650030571;0.9945955387161056;9.999964585563447;1.0054522610755023;0.2196738817713935;1.029807304827863;0.9999966881988517;1.0291784040414653;0.9999927277972106
4.535501;1.0000097012080853;0.9830730630380908;0.9830741945925904;-0.2522783326771884;-0.2522783316913697;0.9946058321283288;9.99996540313313;1.0054411721001186;0.21924182271734505;1.0298072784041017;0.9999967022670051;1.0290755652963002;0.9999928027491208
4.545501;1.000009621240073;0.9830730309913371;0.9830741376656009;-0.25184666609492745;-0.2518466650465726;0.9946171255837759;9.999966219658837;1.005430076196505;0.2188107603346046;1.0298072489987384;0.9999967169099933;1.0289731116162302;0.9999928833491872
4.555501;1.000009541958995;0.9830730008087021;0.9830740753053007;-0.2514166661799812;-0.25141666506878224;0.9946274189197513;9.999967038337958;1.0054199733478828;0.21837969455442555;1.0298072168638426;0.9999967322896555;1.0288718066895026;0.9999929699004426
4.565501;1.000009464314758;0.9830729727651302;0.9830740069879325;-0.25098499959881443;-0.25098499842479466;0.9946387118405527;9.999967861368253;1.0054088635465257;0.21794962533027046;1.029807182097258;0.9999967485857247;1.028769907826738;0.999993062754396
4.575501;1.0000093892210704;0.9830729471387646;0.9830739321511041;-0.2505549996845794;-0.25055499844809237;0.9946500039519042;9.999968689838969;1.005397746802888;0.21752055263911763;1.0298071446849386;0.9999967660338501;1.0286683908028202;0.9999931623390285
4.585501;1.000009317454125;0.9830729242119434;0.983073850213266;-0.2501249997704505;-0.25012499847219866;0.9946602948497212;9.99996952437485;1.005387623170865;0.217090476467381;1.0298071045210968;0.9999967849301244;1.0285678096978719;0.9999932691590696
4.595501;1.0000092496187944;0.983072904250201;0.9830737606782731;-0.24969666652294908;-0.2496966651640147;0.9946705841557103;9.999970365806275;1.0053764927877582;0.2166623967943199;1.029807061394017;0.9999968056404483;1.0284668427354895;0.9999933837145828
4.605501;1.0000091861534375;0.9830728873309824;0.9830736632139193;-0.24926833327524936;-0.24926833185712247;0.994681871487644;9.999971215226786;1.0053653558879923;0.21623431358008155;1.029807014962972;0.9999968285919105;1.0283660442512605;0.9999935063335584
4.615501;1.0000091273346308;0.9830728731818312;0.9830735576417854;-0.24884000002715864;-0.2488399985517391;0.9946921564390812;9.999972073495568;1.005355212782856;0.21580622674850622;1.0298069647994155;0.9999968542504983;1.0282663918892965;0.9999936370346627
4.625501;1.0000090733128648;0.9830728612680958;0.9830734438387229;-0.24841166677847398;-0.24841166524801986;0.9947034385790808;9.999972940860664;1.005344063808429;0.21537913616350196;1.0298069104524576;0.9999968831119564;1.0281661398665898;0.9999937755253877
4.635501;1.0000090241791728;0.9830728510259218;0.9830733216634719;-0.24798500019569217;-0.2479849986127097;0.9947137174956554;9.999973816853124;1.0053339092983034;0.2149530416230487;1.0298068514709573;0.9999969156807755;1.02806724282964;0.999993921314695
4.645501;1.0000089799743939;0.9830728419987063;0.9830731910078057;-0.24755833361203397;-0.24755833197913918;0.9947249928721956;9.99997470046053;1.0053227496175725;0.21452694289304375;1.0298067874591463;0.9999969523857317;1.0279675355473405;0.9999940738499096
4.655501;1.0000089406287784;0.9830728338367722;0.9830730518872188;-0.24713333369410223;-0.24713333201389442;0.9947352644722742;9.999975590974136;1.0053115851925993;0.21410083976916142;1.0298067181490407;0.9999969934347599;1.0278679961556367;0.9999942325580429
4.665501;1.0000089059176769;0.9830728262507831;0.9830729044739884;-0.2467066671085253;-0.24670666538349445;0.9947465320266566;9.999976488921455;1.0053014165034948;0.21367573210828775;1.0298066433637192;0.9999970387331348;1.0277698109248279;0.9999943968141851
4.675501;1.000008875436328;0.9830728190067595;0.983072749089594;-0.24628166718861016;-0.24628166542107183;0.9947567951619101;9.999977395974268;1.0052902441023355;0.21325161979574542;1.029806562906935;0.9999970879471113;1.0276710225744106;0.9999945659985233
4.685501;1.000008848592079;0.9830728119744304;0.9830725861810866;-0.24585833393434897;-0.24585833212640487;0.9947670534233726;9.999978313979842;1.0052800686393046;0.21282750271224937;1.029806476493915;0.9999971406023833;1.027573379263527;0.9999947396082859
4.695501;1.0000088246575638;0.9830728051549859;0.9830724162781674;-0.24543333401241907;-0.2454333321659426;0.9947783063430474;9.99997924448663;1.00526889080351;0.21240338074853946;1.0298063837605236;0.999997196152727;1.0274749244905725;0.9999949173056604
4.705501;1.0000088028481113;0.9830727986151312;0.9830722399196524;-0.24501000075617438;-0.2450099988727872;0.9947885534804697;9.999980189548289;1.0052587112410787;0.21198025382286528;1.029806284314302;0.9999972541194916;1.0273778213091131;0.9999950989102452
4.715501;1.0000087824016572;0.9830727923684637;0.9830720575992525;-0.24458666749897537;-0.24458666557999278;0.9947987944107276;9.999981152386583;1.0052475305701802;0.21155812187035145;1.029806177765852;0.9999973142616266;1.0272801115835404;0.9999952843301235
4.725501;1.000008762677177;0.9830727863259018;0.9830718697933857;-0.24416500090752052;-0.24416499895390045;0.9948100287063726;9.99998213668584;1.0052373494027527;0.21113598482844415;1.0298060637393496;0.9999973765864829;1.0271835454741465;0.9999954734700961
4.735501;1.0000087432264435;0.9830727803343102;0.9830716770112881;-0.24374333431516781;-0.24374333232750411;0.9948202559386179;9.999983145692061;1.0052261682594357;0.21071384265125648;1.0298059419266712;0.9999974412111445;1.027086165570089;0.9999956661829068
4.745501;1.0000087237777548;0.9830727742576295;0.9830714798033591;-0.2433216677219277;-0.24332166570047523;0.994830475677658;9.999984181744432;1.0052159874983886;0.21029269535152778;1.0298058122138791;0.9999975082749734;1.026990133830203;0.9999958622414916
4.755501;1.0000087041687304;0.983072768078754;0.9830712787318472;-0.24290000112780072;-0.24289999907250084;0.9948416874962831;9.999985245621238;1.0052058073666763;0.20987254302650912;1.0298056747850957;0.9999975779710065;1.0268944703097314;0.9999960613419953
4.765501;1.0000086843116098;0.9830727619285489;0.9830710743336871;-0.24248000119945087;-0.2424799991099645;0.9948518910358377;9.999986336094848;1.005194628080452;0.20945138586393824;1.0298055300970694;0.9999976505664299;1.0267977868367812;0.9999962631270812
4.775501;1.0000086641484163;0.9830727559831907;0.9830708671188593;-0.24206000127020624;-0.24205999914596615;0.9948620861067151;9.99998745028013;1.0051844498471882;0.20903222416296424;1.029805378754513;0.9999977263361779;1.0267026532047236;0.9999964671889299
4.785501;1.000008643572898;0.9830727503625888;0.9830706575880341;-0.24164000134005292;-0.2416399991803181;0.9948722726732377;9.999988584321358;1.0051732728634841;0.2086130583398959;1.029805221365272;0.9999978054430732;1.0266067026371204;0.9999966730773484
4.795501;1.000008622436305;0.9830727451397916;0.9830704462362652;-0.24122166807562948;-0.2412216658795388;0.9948834507361984;9.999989733708803;1.0051630973419188;0.20819388887653026;1.0298050584416225;0.9999978878305827;1.026511893347196;0.9999968802936197
4.805501;1.0000086006611866;0.9830727403838396;0.9830702335403001;-0.24080166814355938;-0.24080166591019267;0.9948936202635302;9.999990893426858;1.0051529235356338;0.20777571624435612;1.0298048904067887;0.9999979732274743;1.0264174486919304;0.9999970883047463
