time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
4.815501;1.0000085783115897;0.9830727361891379;0.9830700199256017;-0.24038500154378406;-0.24038499927221488;0.9949037811667667;9.999992058322952;1.005141751717738;0.20735854086661165;1.0298047176575083;0.9999980612389231;1.0263223880478507;0.9999972966619469
4.825501;1.0000085555159717;0.9830727327558509;0.9830698057301167;-0.2399666682762266;-0.2399666659655589;0.9949139332413371;9.999993223347992;1.0051315821650206;0.20694136314401615;1.0298045405858702;0.9999981513956279;1.0262284671430575;0.9999975050861235
4.835501;1.0000085323572514;0.9830727304525337;0.983069591188459;-0.23955000167413254;-0.23954999932352627;0.9949240761027929;9.999994383673883;1.0051214151469352;0.20652418350357252;1.0298043595740944;0.9999982431738353;1.0261347065156954;0.9999977133869492
4.845501;1.0000085088494826;0.9830727297452124;0.983069376474462;-0.239133335070758;-0.23913333267943426;0.9949352092106098;9.999995534987438;1.005110250885853;0.20610800241522806;1.029804175028926;0.9999983360552678;1.026040327260228;0.9999979213462434
4.855501;1.000008484951396;0.983072731128114;0.9830691618153234;-0.23871666846605388;-0.23871666603327898;0.9949453319638007;9.999996673911944;1.00510008954883;0.20569182037214673;1.0298039874550882;0.999998429603197;1.0259470867516811;0.9999981286944787
4.865501;1.000008460593604;0.9830727351494718;0.9830689475773629;-0.2383016685266695;-0.2383016660517257;0.9949554437664666;9.999997798324474;1.005089931280039;0.20527663786365033;1.0298037974878458;0.9999985235181744;1.025854205488679;0.9999983351239837
4.875501;1.0000084357630643;0.9830727423746511;0.9830687342726937;-0.23788666858593238;-0.237886666068088;0.9949655440304432;9.99999890724664;1.0050787762351154;0.2048614553713424;1.0298036058007698;0.9999986176306369;1.0257605027342414;0.9999985402775076
4.885501;1.0000084106289249;0.983072753291269;0.9830685225716134;-0.23747166864382155;-0.2374716660823201;0.9949756321809798;10.000000000391982;1.0050686246565304;0.20444727338509025;1.0298034129316302;0.9999987118009276;1.025668137491404;0.9999987437680882
4.895501;1.0000083856146706;0.9830727682970273;0.9830683132866159;-0.23705666870030057;-0.23705666609436335;0.9949857077314772;10.0000010777022;1.0050584769584385;0.2040330924101546;1.0298032192072466;0.9999988058246014;1.0255759299330158;0.9999989452703775
4.905501;1.0000083613224553;0.983072787705501;0.9830681072173961;-0.23664333542199278;-0.23664333277082866;0.9949957703729309;10.00000213911479;1.005048333693918;0.2036199129491112;1.0298030248176726;0.9999988994334448;1.0254840786337023;0.9999991446107366
4.915501;1.0000083383629834;0.9830728116948465;0.9830679049870366;-0.2362300021421696;-0.23622999944500805;0.9950058199728731;10.000003184685735;1.005037195425169;0.2032067354585495;1.0298028298663773;0.9999989923284438;1.025391404076826;0.9999993417783098
4.925501;1.0000083172558427;0.983072840283592;0.983067707042286;-0.23581666886073743;-0.23581666611688085;0.9950168564980005;10.000004214912378;1.0050270626534785;0.2027945603128328;1.0298026343407727;0.9999990841836092;1.0253000642874728;0.9999995368789716
4.935501;1.0000082984586127;0.9830728733901518;0.9830675137226595;-0.2354050022442547;-0.2354049994531154;0.9950268799505776;10.000005231038061;1.0050169358621843;0.20238238780623938;1.0298024381398978;0.9999991746411063;1.0252088805919335;0.9999997300821594
4.945501;1.000008282406993;0.9830729109657345;0.98306732529183;-0.23499333562595698;-0.23499333278707096;0.9950368903647674;10.000006235091213;1.0050068155792986;0.20197021817983846;1.029802241181586;0.9999992633224322;1.0251178529813179;0.9999999215451459
4.955501;1.0000082694880637;0.9830729531091522;0.9830671419877116;-0.23458166900576563;-0.23458166611879394;0.9950468878691744;10.000007229634639;1.0049957023709755;0.20156005164494603;1.029802043486149;0.9999993498602208;1.025026394312589;1.0000001113252674
4.965501;1.0000082600264717;0.9830730000089692;0.9830669640716935;-0.23417000238361718;-0.234169999448339;0.9950568727787226;10.00000821734107;1.00498559679326;0.20114888839165163;1.029801845217166;0.9999994339115319;1.0249358745253085;1.0000002993702537
4.975501;1.000008254333442;0.9830730517854543;0.9830667918160656;-0.23376000242613099;-0.23375999944244477;0.9950668456075645;10.000009200458706;1.0049754993591853;0.2007387285863803;1.02980164671521;0.9999995150974522;1.024845706392292;1.0000004855695939
4.985501;1.0000082527650638;0.9830731084246821;0.9830666255120103;-0.2333500024666103;-0.23334999943455478;0.9950768069541421;10.000010180576448;1.004965410508656;0.2003285723657778;1.029801448490467;0.9999995929167074;1.0247556937588247;1.0000006697350585
4.995501;1.0000082557345615;0.9830731697941077;0.9830664655029842;-0.2329400025050372;-0.23293999942481278;0.9950867573543734;10.000011158790707;1.0049553305661694;0.19991941984271272;1.0298012511140073;0.9999996667712248;1.0246660324411536;1.000000851500191
5.005501;1.000008263656961;0.9830732356830184;0.9830663121470836;-0.23253166920806903;-0.23253166608004236;0.9950966972302137;10.000012136091954;1.0049452597011312;0.19951127112638603;1.0298010550730763;0.9999997361094033;1.0245767221573776;1.0000010302498594
5.015501;1.000008276877743;0.9830733058584182;0.9830661657770121;-0.23212166924238137;-0.23212166606706858;0.99510662696337;10.00001311383085;1.0049351979246999;0.1991031263335505;1.0298008607554279;0.9999998005100047;1.0244875683390795;1.000001205141871
5.025501;1.000008295672087;0.9830733801135819;0.9830660267149715;-0.23171500260799446;-0.2317149993860419;0.9951165469844041;10.000014093555954;1.0049251451716537;0.19869498559297633;1.0298006685867833;0.9999998596430423;1.0243985718403783;1.0000013751954138
5.035501;1.0000083202670373;0.9830734583029306;0.9830658952704439;-0.2313066693049051;-0.2313066660370913;0.9951264577732549;10.00001507591152;1.004914101421306;0.19828784905256258;1.0298004791502011;0.9999999132263663;1.024308945880974;1.0000015393967479
5.045501;1.0000083508279298;0.9830735403031314;0.9830657717431368;-0.23090000266641342;-0.23089999935365235;0.9951363597832156;10.000016059740236;1.0049040667178961;0.19788071686984923;1.0298002931513106;0.9999999609958852;1.0242204588318398;1.0000016967964462
5.055501;1.0000083874708094;0.9830736258980908;0.9830656564669354;-0.23049166935915705;-0.23049166600247556;0.9951462533572902;10.000017042595202;1.0048940410721139;0.1974735891787714;1.0298001112926796;1.0000000026417502;1.0241321302782622;1.0000018465875629
5.065501;1.0000084302811738;0.9830737147389157;0.9830655498094257;-0.2300866693831401;-0.23008666598363103;0.9951561387534598;10.000018022026426;1.004884024369673;0.19706846606539094;1.0297999341882134;1.000000037794345;1.0240443456511297;1.0000019881156905
5.075501;1.0000084792975643;0.9830738064267702;0.9830654520922453;-0.22968000273839373;-0.22967999929716565;0.9951660163229203;10.00001899638264;1.0048740163682517;0.19666234758016232;1.0297997623433153;1.000000066075071;1.0239565269170883;1.0000021208147654
5.085501;1.0000085345033463;0.9830739006131456;0.9830653635229681;-0.22927500275828855;-0.22927499927644596;0.995174886650509;10.000019965014571;1.0048640167559506;0.19625723376796003;1.0297995961777904;1.0000000870990462;1.0238690589376114;1.0000022442074374
5.095501;1.0000085958031033;0.9830739970211663;0.9830652842112125;-0.22887000277619038;-0.2288699992548479;0.9951847504697345;10.000020927912415;1.0048540251916214;0.1958521246942179;1.029799436052617;1.000000100458453;1.0237817495654642;1.000002357996799
5.105501;1.0000086629594949;0.9830740953605558;0.9830652142256604;-0.2284650027921274;-0.22846499923244004;0.995194608497849;10.000021884843937;1.0048440413101067;0.19544802045423243;1.029799282231493;1.000000105739942;1.023694789974183;1.0000024620977017
5.115501;1.0000087355581944;0.983074195215539;0.9830651535891957;-0.22806000280611433;-0.22805999920932404;0.9952044614497622;10.000022834728854;1.0048340647526985;0.19504492115227814;1.0297991348333417;1.0000001025411909;1.0236081792498921;1.000002556601108
5.125501;1.0000088130480316;0.9830742959924831;0.9830651022028284;-0.22765666948481184;-0.22765666585229088;0.9952143101556576;10.000023775623191;1.0048240952102105;0.19464082687088657;1.0297989938845045;1.000000090523546;1.0235215361841532;1.0000026417592158
5.135501;1.0000088948196237;0.9830743969153114;0.9830650598099904;-0.22725333616153318;-0.2272533324948013;0.9952241555795074;10.00002470500343;1.0048141324259265;0.19423873765280406;1.0297988593682466;1.0000000694784024;1.0234354316241712;1.000002717991281
5.145501;1.000008980230327;0.9830744970432266;0.9830650260400833;-0.22685166950290533;-0.22685166580364097;0.9952339988048305;10.000025619769279;1.0048041762050515;0.19383565349219203;1.0297987312063335;1.0000000393314812;1.023349295347509;1.0000027858553975
5.155501;1.0000090685641592;0.9830745953523888;0.983065000457126;-0.22644833617552954;-0.2264483324455802;0.9952428410778954;10.000026515395456;1.0047942264752583;0.19343357433434155;1.0297986092810794;1.0000000001140255;1.0232635067457845;1.0000028459547314
5.165501;1.0000091590196345;0.9830746908930974;0.9830649826169131;-0.22604666951265662;-0.22604666575402246;0.9952526838485319;10.000027385108769;1.0047842833119018;0.19303250009010206;1.0297984934571742;0.9999999519355377;1.0231780647246806;1.0000028988543708
5.175501;1.000009250730483;0.9830747829194129;0.9830649721621012;-0.22564500284753358;-0.2256449990623254;0.9952625287681112;10.000028220785323;1.0047743468590018;0.1926314306534639;1.0297983835624267;0.9999998949804073;1.0230927797953953;1.0000029450660124
5.185501;1.0000093427659966;0.9830748709236754;0.9830649688600344;-0.22524333618006953;-0.22524333237048633;0.9952723776391409;10.000029014875604;1.0047644172568724;0.19223036590194692;1.0297982794406673;0.9999998295292464;1.0230076518632814;1.0000029850665009
5.195501;1.0000094341521384;0.9830749546019257;0.9830649725306698;-0.22484333617682847;-0.22484333234518344;0.9952822322820571;10.000029761423539;1.0047544946823468;0.19183030569886983;1.0297981810633232;0.9999997559716973;1.0229228684162122;1.0000030193154317
5.205501;1.0000095239335067;0.9830750337734703;0.9830649829513585;-0.2244433361710242;-0.22444333231979746;0.995291094330783;10.000030456221648;1.0047455794300895;0.19143124991593796;1.0297980885705427;0.9999996748112964;1.0228394106419174;1.0000030482162205
5.215501;1.0000096112148837;0.9830751082828928;0.9830649997980425;-0.22404333616252606;-0.22404333229440593;0.9953009651206;10.000031096600551;1.004735671912516;0.19103119843784622;1.0297980021923585;0.9999995866438872;1.0227549392121906;1.0000030720194928
5.225501;1.0000096952031439;0.9830751779370738;0.9830650226398321;-0.22364500281786584;-0.2236449989357476;0.9953108457325475;10.000031680688341;1.0047257725486347;0.19063215114098417;1.029797922066808;0.9999994921061505;1.022670810209563;1.0000030907747046
5.235501;1.000009775272947;0.9830752425739155;0.9830650510015513;-0.22324500280358245;-0.2232449989105145;0.9953207370637831;10.000032206767678;1.004715881636316;0.19023410790074233;1.0297978480387495;0.9999993918553081;1.0225870222812385;1.0000031043842135
5.245501;1.0000098509510165;0.9830753022360573;0.9830650844232786;-0.22284666945291354;-0.22284666555202437;0.9953296398988528;10.000032673235069;1.0047059993025944;0.18983606862583544;1.029797779610847;0.9999992865580812;1.0225033882846655;1.0000031126880968
5.255501;1.000009921823684;0.9830753571846272;0.9830651224542252;-0.2224483360991616;-0.2224483321936015;0.995339554955981;10.000033078839722;1.0046961255062306;0.18943803326543301;1.0297977161039111;0.9999991768517719;1.0224199077054714;1.0000031155218467
5.265501;1.0000099875284265;0.9830754076995502;0.9830651646617478;-0.2220516694090335;-0.22205166550193547;0.9953494828080458;10.000033422799104;1.0046862600491828;0.18904100179331157;1.0297976568679728;0.9999990633683236;1.0223367648325095;1.0000031127659785
5.275501;1.000010047826048;0.9830754539656198;0.983065210710868;-0.2216533360492837;-0.22165333214375132;0.9953594238216027;10.000033704537163;1.0046774026232994;0.18864397419756562;1.0297976013937105;0.9999989468086498;1.0222547561921524;1.0000031043578608
5.285501;1.000010102598117;0.9830754961285579;0.9830652604331019;-0.2212566693533527;-0.22125666545248213;0.9953683782880065;10.00003392336608;1.0046675528658724;0.18824795046344997;1.0297975493030114;0.9999988279106351;1.0221720997516306;1.000003090245219
5.295501;1.0000101517551214;0.9830755343394014;0.9830653138329181;-0.22086166932135443;-0.22086166542825875;0.9953783465560821;10.000034078311293;1.0046577103281216;0.18785193054469768;1.029797500288704;0.9999987073180883;1.0220895926603673;1.0000030703948075
5.305501;1.0000101951840408;0.9830755687463326;0.9830653710510908;-0.220465002620073;-0.22046499873787262;0.9953883289739182;10.000034168181193;1.0046478744006913;0.18745691433931588;1.029797454090427;0.9999985855112085;1.0220074175885308;1.0000030448812167
5.315501;1.0000102327993818;0.9830755994817296;0.9830654322960398;-0.22007000258295784;-0.2200699987147574;0.9953973257663756;10.000034192603927;1.0046380443388057;0.18706190167353554;1.029797410502428;0.9999984628431365;1.0219253896702114;1.0000030139235545
5.325501;1.0000102645943447;0.9830756266732114;0.9830654977718218;-0.21967500254346523;-0.21967499869234816;0.9954073369984959;10.00003415335854;1.0046292193851913;0.18666689230148026;1.0297973693749147;0.9999983395758989;1.0218444915133547;1.0000029778506965
5.335501;1.0000102905859536;0.9830756504678129;0.9830655676640885;-0.21928000250173718;-0.21927999867077916;0.9954173626310614;10.000034054079931;1.004619398878824;0.18627288592478167;1.029797330601864;0.99999821585533;1.0217629386219194;1.0000029370576797
5.345501;1.0000103107635836;0.9830756710047012;0.9830656422182368;-0.21888500245791198;-0.21888499865022748;0.9954264025866661;10.000033898637309;1.0046095822614582;0.18587888221098103;1.0297972940933227;0.9999980916741685;1.0216815304719005;1.000002891956385
5.355501;1.0000103251426102;0.9830756883778355;0.9830657218084271;-0.21849166907876175;-0.21849166529757102;0.9954364567213086;10.00003369006561;1.0045997690203246;0.18548588079962905;1.0297972597442229;0.9999979668880634;1.021600448148342;1.0000028429230794
5.365501;1.000010333796848;0.9830757026347698;0.9830658068594164;-0.2180983356977195;-0.21809833194636996;0.9954455247539961;10.000033430473556;1.0045909587098276;0.1850928813112065;1.0297972274231257;0.9999978412804119;1.0215204925468795;1.0000027902754263
5.375501;1.0000103368173707;0.9830757137555436;0.9830658977117672;-0.21770500231492723;-0.21770499859683834;0.9954556062825436;10.000033121063316;1.0045811509944058;0.18469988337501617;1.0297971969981754;0.9999977145948775;1.021439696812576;1.000002734296165
5.385501;1.0000103342975974;0.9830757216345068;0.983065994599671;-0.2173133355972316;-0.21731333191580243;0.9954657008736033;10.000032761690004;1.00457134556174;0.18430788667364323;1.029797168364926;0.9999975865352684;1.0213592247870347;1.000002675258086
5.395501;1.000010326349204;0.9830757261288174;0.9830660977003631;-0.21692000221148172;-0.2169199985700139;0.9954748081636449;10.00003235074143;1.0045615420393545;0.18391589097505298;1.0297971414398877;0.9999974568112788;1.0212788952113239;1.0000026134229358
5.405501;1.0000103130940021;0.9830757271299302;0.9830662071562294;-0.21652833549119246;-0.21652833189283519;0.9954849278727969;10.000031886217716;1.0045527400208725;0.18352489613967402;1.029797116167444;0.9999973251828612;1.0211998714540191;1.0000025490555637
5.415501;1.000010294597405;0.9830757246082599;0.9830663230757506;-0.21613666876989715;-0.21613666521759564;0.9954940596882023;10.000031367030694;1.004542939077447;0.18313390211854538;1.029797092534758;0.9999971913884687;1.0211200056768326;1.0000024824538467
5.425501;1.0000102707743967;0.9830773853168766;0.9830681122018589;-0.21574666871447096;-0.21574666521092106;0.9955042031816435;10.000030793174098;1.0045331387502352;0.18274390894298917;1.0297970705234047;0.9999970550187971;1.0210404605650543;1.0000024139212451
5.435501;1.0000102413570895;0.9830773761183189;0.9830682412730347;-0.21535500199176566;-0.21535499853939422;0.9955133578292475;10.000030164843443;1.0045243385591067;0.18235391670387496;1.029797050056845;0.9999969155556354;1.0209620404411708;1.0000023436549297
5.445501;1.0000102059255265;0.9830773638936559;0.9830683770748413;-0.21496500193525658;-0.21496499853622775;0.9955235230321076;10.000029481553183;1.00451453796894;0.18196392552421625;1.02979703103167;0.9999967725776914;1.0208827777551817;1.0000022716763055
5.455501;1.00001016397243;0.9830773487872384;0.9830685197838758;-0.21457500187838413;-0.21457499853460815;0.9955336981677542;10.000028742086283;1.0045047363605195;0.18157493553118673;1.029797013405276;0.9999966258568547;1.020803834528952;1.000002197919816
5.465501;1.00001011500148;0.9830773308835364;0.9830686695847722;-0.21418666848791515;-0.21418666520105453;0.9955428826646889;10.000027945053287;1.0044959330203038;0.1811859468479622;1.0297969972666379;0.9999964752584168;1.020726016582487;1.0000021223749036
5.475501;1.0000100586137044;0.9830773102956611;0.9830688266020957;-0.21379666843062747;-0.2137966652021265;0.995553075949444;10.000027089283144;1.0044861271190382;0.1807969595983803;1.0297969827919886;0.9999963206071308;1.0206473561110512;1.0000020451464833
5.485501;1.0000099945311958;0.9830772872155822;0.983068990851694;-0.21340833503995818;-0.21340833187111302;0.9955622773533506;10.0000261738947;1.004477317790585;0.18040897390574934;1.0297969700919467;0.9999961616001128;1.0205699986524726;1.0000019664260569
5.495501;1.0000099225705514;0.9830772618611308;0.9830691622177037;-0.2130200016493171;-0.2130199985413491;0.9955724862099228;10.000025198462788;1.004467504299207;0.1800209899011341;1.0297969591119602;0.9999959977792703;1.0204917987919944;1.000001886388561
5.505501;1.0000098426552975;0.9830772344217772;0.9830693404772414;-0.21263333492544262;-0.21263333187950523;0.9955817020602727;10.000024163264307;1.00445768612633;0.17963400772973978;1.0297969496598358;0.9999958286087426;1.0204139173274895;1.0000018050923298
5.515501;1.000009754906107;0.9830772050888994;0.9830695253917718;-0.21224500153510045;-0.21224499855222992;0.9955909247255722;10.000023069323957;1.0044488629606532;0.17924702752807636;1.0297969414876385;0.999995653625667;1.0203371624772197;1.0000017224827462
5.525501;1.0000096596694614;0.9830771740877015;0.9830697167858095;-0.21185833481173968;-0.21185833189283657;0.9956011541944205;10.000021918478385;1.0044390346808667;0.17886104940291508;1.0297969343560793;0.9999954725221061;1.0202597411960355;1.0000016384375667
5.535501;1.0000095573986136;0.9830771416360623;0.9830699145520911;-0.21147166808879767;-0.2114716652346543;0.9956103904400027;10.000020713439518;1.0044302013381194;0.17847507344163013;1.0297969280413284;0.9999952851189327;1.020183446743056;1.0000015527673947
5.545501;1.0000094485192126;0.9830771078862136;0.9830701186147771;-0.21108500136635738;-0.21108499857767665;0.9956206333422022;10.000019457389289;1.004420363106747;0.17808909973163936;1.0297969222965675;0.9999950913253338;1.0201063102381132;1.000001465241426
5.555501;1.0000093333531934;0.9830770729185707;0.9830703288916427;-0.21070000131113867;-0.2106999985885295;0.9956298827302281;10.0000181534238;1.0044115202433122;0.17770312836722565;1.0297969168431105;0.9999948911083193;1.0200303009556078;1.0000013756430595
5.565501;1.0000092120716013;0.9830770367760269;0.9830705452810407;-0.21031500125649827;-0.21031499860046085;0.9956401383437147;10.000016804464;1.0044016730707865;0.17731915943618995;1.0297969113682568;0.9999946844567266;1.0199537971575092;1.0000012837544474
5.575501;1.0000090847171652;0.9830769994914618;0.9830707676614246;-0.2099300012024471;-0.20992999861336473;0.9956493997240834;10.000015413581105;1.0043928219394367;0.17693419298250398;1.0297969054495386;0.9999944713781548;1.0198782454595756;1.0000011893256227
5.585501;1.00000895129201;0.9830769611140827;0.983070995884823;-0.20954500114898628;-0.20954499862715098;0.99565866626607;10.000013984305726;1.0043829671764646;0.17655022897262954;1.0297968985260895;0.9999942519566436;1.0198020233833995;1.0000010921246405
5.595501;1.0000088118403507;0.9830769217574912;0.983071229740062;-0.209160001096091;-0.20915999864176488;0.9956689373861037;10.000012520797117;1.0043741090366654;0.17616626730383197;1.0297968900361962;0.9999940263942722;1.019726926572319;1.0000009920048805
5.605501;1.0000086664879695;0.9830768815957932;0.9830714688794437;-0.20877666771037703;-0.2087766653238559;0.9956782126182513;10.000011028187801;1.0043642476488568;0.17578330784002874;1.0297968795813837;0.9999937949963541;1.0196511572898348;1.0000008889135785
5.615501;1.0000085154227758;0.9830768407749633;0.9830717128112992;-0.20839333432510193;-0.20839333200675567;0.9956884915989348;10.000009512999213;1.0043553830568632;0.17539935043517155;1.0297968669542825;0.9999935582189261;1.0195763400866662;1.0000007828775825
5.625501;1.0000083588509794;0.9830767993771868;0.9830719609890749;-0.20801000094016675;-0.20800999869044365;0.9956977739581423;10.000007983083272;1.0043455153677616;0.17501739494326016;1.0297968520567133;0.999993316753466;1.019501020781238;1.0000006740163263
5.635501;1.0000081969824521;0.9830767574963863;0.9830722128912192;-0.2076266675554738;-0.20762666537486757;0.9957070591962703;10.000006446698436;1.0043366447996849;0.1746354412271998;1.0297968348862925;0.9999930714716283;1.019426824770011;1.000000562545812
5.645501;1.0000080300465488;0.9830767153074135;0.9830724680859115;-0.2072450008376333;-0.2072449987266369;0.995717346638278;10.000004911109059;1.004326771557086;0.17425348917020342;1.0297968156418074;0.9999928232715366;1.019351781710995;1.0000004487310534
5.655501;1.000007858301035;0.9830766730271929;0.9830727262829266;-0.20686333411998686;-0.2068633320790335;0.9957266354481441;10.00000338201181;1.0043178957514014;0.17387153868622116;1.029796794741263;0.9999925729807124;1.0192778620629208;1.0000003328442397
5.665501;1.0000076820410604;0.9830766307968601;0.9830729872971293;-0.20648166740260515;-0.20648166543197924;0.9957359246837005;10.000001864605832;1.0043080174772323;0.17349058971242504;1.0297967726854134;0.9999923213302585;1.019203265258302;1.0000002151937295
5.675501;1.0000075016375927;0.9830765886310562;0.9830732509801452;-0.20610000068559856;-0.20609999878535004;0.9957462134093432;10.000000365368022;1.0042991368703704;0.1731096422032039;1.0297967499615577;0.9999920690121754;1.0191297908166155;1.0000000961856381
5.685501;1.000007317534704;0.9830765464502728;0.9830735172146434;-0.20572000063574736;-0.2057199988056622;0.9957555007949912;9.999998892484879;1.0042892540608457;0.17272969615424288;1.0297967270708444;0.9999918168180908;1.0190556369839856;0.9999999763534132
5.695501;1.0000071301563618;0.9830765040550595;0.983073785945286;-0.20533833391980405;-0.20533833215943814;0.9957647861364688;9.999997454650446;1.0042803691635906;0.1723497516188892;1.0297967045889593;0.9999915656852965;1.0189826039633418;0.9999998563130821
5.705501;1.000006939794597;0.9830764610990982;0.9830740572085568;-0.20495833387115342;-0.20495833217988704;0.9957750688837508;9.999996059936661;1.0042714823444372;0.17196980868333597;1.0297966832028018;0.9999913166004288;1.0189097055646652;0.9999997366210444
5.715501;1.0000067465616924;0.9830764172061941;0.9830743311070217;-0.20458000048983138;-0.20457999886689077;0.9957843486905655;9.999994715245377;1.0042615938320514;0.17159086743376742;1.0297966637207865;0.9999910705205667;1.0188361236974;0.9999996176504345
5.725501;1.0000065504503244;0.9830763721268669;0.9830746076921346;-0.20420000044253953;-0.20419999888699192;0.9957936253725085;9.999993426069134;1.0042527038630156;0.17121192794122161;1.0297966470462443;0.9999908282967793;1.018763659768709;0.9999994996170747
5.735501;1.0000063514345883;0.9830763257857557;0.9830748868672943;-0.2038216670626445;-0.2038216655734048;0.9958028988058043;9.999992196584937;1.0042438126535747;0.1708329902526973;1.02979663408486;0.9999905905406344;1.0186913273694982;0.9999993826542992
5.745501;1.0000061495189227;0.983076278243928;0.9830751684076422;-0.20344166701684055;-0.20344166559268567;0.9958131688867513;9.9999910293626;1.0042339203987911;0.17045505438838654;1.0297966256374234;0.9999903575965443;1.0186183072768593;0.9999992668044919
5.755501;1.0000059447376906;0.983076229610136;0.9830754520344226;-0.20306333363849075;-0.20306333227805828;0.9958224355497679;9.999989924739507;1.004225027285695;0.17007812034183858;1.0297966223913553;0.9999901296800702;1.0185465694780833;0.9999991519426051
5.765501;1.000005737077125;0.9830761799305354;0.9830757374465091;-0.20268666692764825;-0.20268666562942075;0.9958316987667692;9.999988881454547;1.0042161335741568;0.16970018807152368;1.0297966249652208;0.9999899070249728;1.0184747930125595;0.9999990377114348
5.775501;1.0000055263537952;0.9830761291855065;0.9830760242940307;-0.2023083335510654;-0.20230833231336695;0.9958409584973679;9.999987898658418;1.0042062397007452;0.16932325750413685;1.0297966338741236;0.9999896899420375;1.0184023244825227;0.9999989235657799
5.785501;1.0000053122071195;0.9830760774143968;0.9830763121519156;-0.2019316668421748;-0.20193166566320114;0.995850214620899;9.999986977148899;1.0041973462697662;0.16894632855642638;1.0297966494342103;0.999989478765398;1.0183309680421913;0.9999988088828915
5.795501;1.000005094208597;0.9830760247836529;0.983076600517879;-0.20155500013439942;-0.2015549990122745;0.9958604668943316;9.999986118933545;1.0041884539390589;0.16857040114452085;1.0297966717081486;0.9999892737425295;1.0182599023505683;0.9999986929976935
5.805501;1.000004871953017;0.9830759715203105;0.9830768888112682;-0.2011783334278076;-0.20117833236064164;0.9958697149658174;9.99998532627148;1.0041785633216385;0.16819447517221847;1.0297967005634563;0.9999890749742536;1.018187974077584;0.99999857519107
5.815501;1.0000046450571503;0.9830759178489286;0.983077176369965;-0.20080166672245278;-0.20080166570835933;0.9958789584468901;9.999984601021644;1.0041696749219702;0.16781855051926267;1.0297967358406075;0.9999888823843831;1.018117154894728;0.9999984547644463
5.825501;1.000004413087889;0.9830758640030369;0.9830774624871841;-0.20042666668505235;-0.20042666572211057;0.9958881970191508;9.999983944279961;1.0041607891009283;0.16744362705176907;1.0297967774749865;0.999988695696224;1.0180466222695228;0.9999983311960912
5.835501;1.0000041755673996;0.9830758102133511;0.9830777465229488;-0.20005166664898735;-0.20005166573519234;0.9958974305049171;9.999983355929189;1.0041509061118363;0.16706870465496892;1.0297968254606633;0.9999885144629281;1.0179752237789057;0.9999982042461779
5.845501;1.0000039321425893;0.9830757566459355;0.9830780280234523;-0.19967666661429515;-0.19967666574753024;0.9959076588044631;9.999982834269769;1.0041420261448861;0.16669478325414616;1.0297968797571309;0.9999883381591249;1.0179050953708475;0.9999980739606551
5.855501;1.0000036827655692;0.9830757033881946;0.9830783067529685;-0.19930166658099066;-0.19930166575903038;0.9959168817709785;9.999982376120068;1.0041331493002936;0.16631986279419986;1.0297969402215945;0.9999881662927932;1.017834922374846;0.9999979406300397
5.865501;1.0000034277250598;0.9830756505108738;0.9830785826329239;-0.19892666654904523;-0.1989266657696117;0.9959260992132646;9.999981976862603;1.0041242755327247;0.16594694320266937;1.0297970065848605;0.9999879984619628;1.017765194853795;0.999997804727669
5.875501;1.0000031675440075;0.9830755981403494;0.9830788556497585;-0.19855333318503923;-0.19855333244590964;0.9959353109766557;9.999981630395846;1.004114404629052;0.16557302438849475;1.0297970784975348;0.9999878343483758;1.0176944358807019;0.999997666786675
5.885501;1.0000029028517883;0.9830755464759864;0.9830791257975547;-0.19817999982218337;-0.19817999912129056;0.9959445169558441;9.9999813297659;1.0041055362315374;0.16520010627061676;1.0297971556062753;0.9999876736888227;1.0176249445733294;0.9999975272139286
5.895501;1.0000026343018649;0.9830754957329053;0.98307939304264;-0.19780666646036352;-0.19780666579584144;0.9959537171368386;9.999981068020627;1.0040966699061686;0.16482718878202005;1.0297972376216669;0.9999875162352362;1.0175555714039246;0.9999973861792627
5.905501;1.0000023625078402;0.9830754460441327;0.9830796572725137;-0.19743333309947633;-0.19743333246967215;0.99596291171238;9.999980838185882;1.0040878052310538;0.1644552718499598;1.0297973243515712;0.9999873617454905;1.0174864783097624;0.9999972436751144
5.915501;1.0000020880000589;0.9830753974266697;0.9830799182900964;-0.19706166640605483;-0.1970616658095559;0.9959721010617539;9.999980632875781;1.0040789418332579;0.1640823554024112;1.0297974156599792;0.9999872100279514;1.0174173422338337;0.9999970996618
5.925501;1.0000018112294549;0.9830753498709864;0.9830801758815932;-0.19668833304660138;-0.19668833248228204;0.9959822855414627;9.999980444698657;1.0040690793861027;0.16371143940238805;1.02979751138175;0.999987061029362;1.017347660839793;0.9999969541674854
5.935501;1.0000015325466773;0.9830753033984332;0.9830804298830489;-0.19631666635429146;-0.19631666582134505;0.995991465295647;9.999980267264325;1.0040602176415463;0.16333952386861803;1.0297976112791696;0.9999869149169595;1.01727892502156;0.9999968072675136
5.945501;1.0000012521284511;0.9830752580154541;0.9830806801935172;-0.19594499966231774;-0.1959449991602525;0.9960006402490592;9.99998009580473;1.004051356453352;0.16296860886997364;1.0297977150889244;0.999986772043109;1.017210470163769;0.9999966590129842
5.955501;1.0000009699805779;0.9830752137455513;0.9830809267285279;-0.19557333297056084;-0.19557333249915923;0.9960098102548908;9.999979927062608;1.0040424957364513;0.1625986945111887;1.0297978225853537;0.9999866328115277;1.0171422959825738;0.9999965094532656
5.965501;1.0000006860692507;0.9830751707120402;0.9830811693750302;-0.19520333294560996;-0.19520333250487443;0.9960189752211639;9.999979758945965;1.0040336354163732;0.16222778093031529;1.0297979335576937;0.9999864975883451;1.0170740832153087;0.9999963587369581
5.975501;1.0000004004193743;0.9830751290813177;0.9830814080297573;-0.19483333292074756;-0.19483333251087842;0.996028135076619;9.99997959037177;1.0040237754047985;0.16185786830825563;1.0297980477595023;0.9999863666840746;1.017005164814476;0.9999962071539221
5.985501;1.0000001131104563;0.9830750889544683;0.9830816426693072;-0.19446333289588963;-0.19446333251732137;0.9960372896321296;9.999979421498534;1.0040149155846856;0.16148795685881498;1.0297981649142933;0.9999862403348445;1.0169373561889488;0.9999960550742699
5.995501;0.9999998242495974;0.983075050346717;0.9830818733367552;-0.19409333287088412;-0.19409333252434074;0.9960464385221289;9.999979254433464;1.0040060558359292;0.16111904679072528;1.0297982847044624;0.9999861186389968;1.0168698294378784;0.999995902856111
6.005501;0.9999995339195756;0.9830750131783377;0.9830821000794785;-0.1937233328455558;-0.19372333253205898;0.9960555813300231;9.999979093588053;1.0039971961368381;0.16075013827002615;1.0297984067204726;0.9999860014940006;1.0168024263188395;0.9999957507954211
6.015501;0.9999992421029175;0.9830749772712614;0.9830823229627782;-0.19335499948645518;-0.19335499920727828;0.9960647177737343;9.999978945080684;1.0039883366539883;0.16038123140868177;1.029798530500306;0.9999858886562635;1.0167351477456368;0.9999955991468988
6.025501;0.9999989486399414;0.983074942454119;0.9830825421414495;-0.19298499946022585;-0.19298499921683432;0.9960738477225072;9.999978816068506;1.003979477701497;0.16001332629387297;1.0297986556258818;0.9999857798999374;1.0166681518832013;0.9999954482101587
6.035501;0.9999986532652483;0.9830749086870241;0.9830827578656155;-0.19261666610024467;-0.19261666589424317;0.996082971029288;9.999978714029156;1.0039706195943185;0.15964542303022117;1.0297987816922827;0.9999856750893361;1.0166012811894523;0.999995298397731
6.045501;0.9999983557055915;0.9830748760590627;0.9830829704060208;-0.19224833273992087;-0.19224833257301552;0.9960920874273468;9.999978645181567;1.003961762553806;0.15927752174587503;1.029798908243442;0.9999855741522017;1.0165345360532965;0.9999951501838891
6.055501;0.999998055743761;0.9830748447028486;0.983083180006592;-0.1918816660460084;-0.19188166591998837;0.9961011966201677;9.999978613188116;1.0039529067370825;0.15891062256510885;1.0297990348741493;0.9999854770969856;1.0164680731077156;0.9999950039857659
6.065501;0.99999775321863;0.9830748147320358;0.9830833869102146;-0.1915133326852579;-0.19151333260197242;0.9961102984035851;9.999978619313945;1.0039440522566019;0.15854372559401192;1.0297991613573907;0.9999853840634297;1.0164017355374517;0.999994860099452
6.075501;0.9999974479863194;0.9830747862313334;0.9830835913795717;-0.19114666599107824;-0.19114666595237956;0.9961193926691798;9.999978663441697;1.0039341991312443;0.15817683094190263;1.0297992876089652;0.9999852952858457;1.0163345357308473;0.9999947187097271
6.085501;0.9999971398540793;0.9830747593073053;0.9830837936534181;-0.19077999929688477;-0.19077999930452946;0.9961284793468431;9.999978745201828;1.0039253472944816;0.15781093873946464;1.029799413589163;0.9999852109996769;1.016268604778449;0.9999945799332309
6.095501;0.9999968285848198;0.9830747341799374;0.9830839938752672;-0.19041333260279214;-0.19041333265831548;0.9961375584073753;9.999978864655427;1.0039164966774585;0.15744504912416646;1.0297995392655994;0.9999851314088379;1.0162027991873004;0.9999944438377096
6.105501;0.9999965140103635;0.9830747112137078;0.9830841920527191;-0.1900466659089733;-0.19004666601358125;0.996146629914761;9.999979022375634;1.0039076472882067;0.1570791622207259;1.0297996645796237;0.9999850567111608;1.0161371192199522;0.9999943104250807
6.115501;0.9999961960917483;0.9830746908617205;0.9830843880506689;-0.18968166588232077;-0.18968166603685216;0.9961556940473915;9.999979219267708;1.0038987992867887;0.15671427813210112;1.0297997893583337;0.9999849871448547;1.0160717193783513;0.9999941796667471
6.125501;0.999995874837063;0.9830746736089434;0.9830845815730278;-0.1893166658564159;-0.1893166660613767;0.9961647510622962;9.999979456153183;1.0038899530272152;0.156349396937716;1.029799913279464;0.9999849230200197;1.0160064449413193;0.9999940515966468
6.135501;0.9999955501741085;0.9830746599428181;0.9830847721513909;-0.1889499991648373;-0.18894999942046095;0.9961738012351165;9.999979733129926;1.0038811090217044;0.1559845187020738;1.0298000359549424;0.9999848646375779;1.0159412960061658;0.9999939263939559
6.145501;0.9999952218675479;0.983074650328018;0.9830849592492542;-0.18858666580781563;-0.18858666611410632;0.9961828448413447;9.999980049152304;1.0038722678494905;0.15562064348129812;1.0298001570147264;0.9999848121403605;1.0158764257323705;0.9999938044434098
6.155501;0.9999948895190551;0.9830746451720156;0.9830851424467492;-0.1882216657855554;-0.18822166614230917;0.9961908821730068;9.999980402328763;1.0038634300534213;0.15525677130398463;1.0298002761256377;0.9999847654939441;1.0158116801187227;0.9999936862938779
6.165501;0.9999945526601854;0.983074644785736;0.9830853215155523;-0.18785666576489077;-0.1878566661717253;0.9961999135167289;9.999980790619611;1.0038545960875735;0.1548929021285408;1.0298003929954416;0.9999847245898478;1.0157470590056732;0.9999935724934095
6.175501;0.9999942108988322;0.9830746493543165;0.9830854963562757;-0.1874933324126224;-0.1874933328690248;0.9962089391173916;9.999981211898959;1.0038457663167728;0.1545290358227314;1.029800507395635;0.9999846892724604;1.0156825622064862;0.999993463480552
6.185501;0.9999938640460387;0.9830746589179339;0.9830856669237026;-0.1871299990622199;-0.18712999956756884;0.9962179591949549;9.999981663313884;1.0038369410342156;0.15416617218395925;1.0298006191880695;0.9999846592848566;1.0156183413197308;0.9999933596290601
6.195501;0.99999351215893;0.9830746733725669;0.983085833194727;-0.18676666571385617;-0.186766666267401;0.996226973962895;9.999982141066628;1.0038281205144448;0.15380331096030014;1.0298007283084822;0.9999846342879992;1.015554243664964;0.9999932613546904
6.205501;0.9999931555216003;0.9830746925113137;0.9830859951615755;-0.18640333236773343;-0.18640333296857417;0.9962359835968131;9.999982640990915;1.0038193050625412;0.1534414518563693;1.029800834719993;0.9999846139290305;1.015490420194928;0.9999931691656424
6.215501;0.9999927946027946;0.9830747160766836;0.9830861528133295;-0.18604166569071195;-0.1860416663378238;0.9962449882074694;9.999983159211904;1.0038104949741797;0.1530795945472048;1.0298009383948357;0.9999845978306442;1.0154267189799124;0.9999930836203037
6.225501;0.9999924299958131;0.9830747437712164;0.9830863061075282;-0.18567833234959422;-0.18567833304191111;0.9962539878380477;9.99998369244381;1.003801690443066;0.15271773871207947;1.029801039343679;0.999984585522311;1.0153631398858058;0.999993005260705
6.235501;0.9999920623791202;0.9830747752387609;0.9830864550080821;-0.18531666567773805;-0.1853166664142779;0.9962619824590382;9.99998423787123;1.0037938915572082;0.15235588407175582;1.0298011376566314;0.9999845764264144;1.0153006715696817;0.9999929345789429
6.245501;0.9999916924556216;0.9830748100709662;0.9830865995953596;-0.18495499900836923;-0.18495499978833493;0.996270972003361;9.999984792832985;1.003785098365464;0.15199503039742915;1.029801233458864;0.9999845699527776;1.0152374866446505;0.9999928720101059
6.255501;0.9999913208419566;0.9830748478416873;0.9830867401132855;-0.18459333234127884;-0.18459333316407864;0.9962799564620981;9.999985354839495;1.0037763108644282;0.15163417747475988;1.0298013268048172;0.9999845656163181;1.0151744236750264;0.999992817903668
6.265501;0.9999909480696191;0.9830748881017362;0.983086876857437;-0.18423333234287767;-0.1842333332080936;0.9962889359224018;9.999985921994146;1.0037675289510601;0.15127432505293062;1.0298014176789112;0.9999845630599246;1.0151116320671116;0.9999927724572795
6.275501;0.9999905746774743;0.9830749303313818;0.9830870100166686;-0.1838716656795698;-0.18387166658694043;0.9962979104804996;9.99998649341951;1.0037587524703757;0.15091347283758372;1.029801506105802;0.9999845620353267;1.0150488138603513;0.9999927357174508
6.285501;0.999990201181166;0.9830749739598587;0.9830871396486832;-0.18351166568443852;-0.18351166663386875;0.996306880157778;9.999987069503597;1.0037499812813733;0.1505536205199915;1.0298015922082404;0.9999845624092223;1.0149862672785013;0.9999927076633792
6.295501;0.9999898280052251;0.9830750184653068;0.9830872657478043;-0.18315166569058572;-0.1831516666821401;0.9963148449106989;9.999987651977738;1.0037412152349654;0.15019476778548832;1.0298016761661808;0.9999845641188553;1.014923991848678;0.9999926882187797
6.305501;0.9999894555465548;0.9830750634332595;0.9830873882315753;-0.1827916656978004;-0.18279166673165223;0.9963238046896086;9.999988243768469;1.0037324541435868;0.14983491431782925;1.029801758166821;0.9999845670875728;1.0148616917252602;0.9999926771754597
6.315501;0.9999890842841584;0.9830751085246946;0.9830875068665563;-0.182431665705879;-0.1824316667822552;0.996332759520706;9.999988848429252;1.0037236977960893;0.14947605983129647;1.029801838382155;0.9999845712173919;1.0147996628923197;0.9999926741653676
6.325501;0.9999887147881166;0.983075153428425;0.9830876212914613;-0.1820733323812568;-0.18207333350043645;0.9963417095913901;9.999989469009256;1.0037149459502095;0.1491172040976632;1.029801916978591;0.9999845764234603;1.0147377577234726;0.9999926786920863
6.335501;0.9999883476122222;0.9830751978514729;0.9830877311195669;-0.18171333239030676;-0.1817133335526739;0.9963496552769745;9.999990107081269;1.003707198296208;0.14875934695201595;1.0298019942068997;0.9999845826100942;1.014677112435038;0.9999926901564355
6.345501;0.999987983242216;0.9830752414997834;0.9830878359877366;-0.1813549990660079;-0.1813550002721043;0.99635859709285;9.999990762866888;1.0036984544281657;0.14840148829022978;1.0298020704870046;0.9999845896603424;1.0146156017971037;0.9999927079198272
6.355501;0.9999876221949596;0.983075284030766;0.9830879355886778;-0.18099666574132;-0.18099666699184871;0.9963675356130935;9.999991435597854;1.00368971385313;0.14804362805331947;1.0298021463088827;0.9999845974912119;1.0145542153031604;0.9999927314204553
6.365501;0.9999872651275414;0.9830753250317026;0.9830880297455749;-0.18063999908256373;-0.18064000037834665;0.9963764713711281;9.99999212317459;1.0036809760450787;0.1476857661969731;1.0298022220214076;0.9999846061026411;1.014492953302088;0.9999927602109745
6.375501;0.999986912861712;0.9830753640325759;0.9830881184175471;-0.18028166575611407;-0.1802816670980227;0.9963844047655619;9.999992822336704;1.0036722405032341;0.14732890265487023;1.0298022977535837;0.9999846156123879;1.0144319614102717;0.9999927938777986
6.385501;0.9999865663171928;0.9830754005469321;0.9830882016216617;-0.17992333242841196;-0.17992333381728431;0.9963933359962679;9.999993530096473;1.0036635068163153;0.14697203731312053;1.0298023734862998;0.9999846262678501;1.0143710940856683;0.9999928319552122
6.395501;0.9999862263919042;0.9830754341246148;0.9830882793943133;-0.179566665765957;-0.1795666672025368;0.9964022650075889;9.999994244779778;1.003655774711001;0.1466151700115563;1.0298024491082252;0.9999846384304053;1.0143113411206968;0.9999928738572444
6.405501;0.9999858939321473;0.9830754643741032;0.9830883517868187;-0.1792099991019558;-0.1792100005868878;0.9964111914846251;9.99999496536089;1.0036470440186753;0.1462593005660161;1.029802524413171;0.9999846525636344;1.0142508679519495;0.9999929188476566
6.415501;0.9999855698166065;0.9830754909774637;0.9830884188428729;-0.17885333243630763;-0.17885333397016165;0.9964191149534595;9.999995690630223;1.0036383146059862;0.14590342879504717;1.0298025990926742;0.9999846691770067;1.0141905192449554;0.9999929661415577
6.425501;0.999985254999715;0.983075513733681;0.9830884805799093;-0.1784983324355927;-0.17849833401886475;0.9964280348622813;9.999996419566317;1.0036295863519744;0.1455475545310315;1.0298026727064695;0.9999846887165702;1.014130295078933;0.9999930150517291
6.435501;0.9999849504400405;0.983075532595185;0.9830885370125232;-0.17814166576640175;-0.17814166739949017;0.9964369505558044;9.999997151339764;1.003620859143208;0.14519267760419852;1.0298027446224522;0.9999847114855027;1.0140703387077854;0.9999930650359226
6.445501;0.9999846570179202;0.9830755476571441;0.9830885882027285;-0.1777866657620263;-0.1777866674452108;0.9964448612604997;9.999997884267584;1.0036131328369735;0.14483679781670578;1.0298028140270425;0.9999847376499466;1.0140113532855906;0.9999931156707929
6.455501;0.999984375542546;0.9830755591118564;0.9830886342555359;-0.17742999908914653;-0.1774300008225819;0.9964537661655017;9.999998615624877;1.003604407222678;0.1444819149435939;1.0298028800706267;0.9999847673106502;1.0139516454927964;0.9999931666052684
6.465501;0.9999841067804517;0.9830755671731078;0.98308867526122;-0.17707499908115057;-0.17707500086488429;0.9964626645473831;9.999999342642603;1.0035956820222536;0.1441280287655494;1.0298029420361265;0.9999848005771853;1.0138922040954244;0.9999932175003486
6.475501;0.9999838514568002;0.9830755719693557;0.9830887112676215;-0.1767216657381099;-0.1767216675721279;0.9964705558724061;10.000000063139723;1.0035869569105753;0.14377413909517184;1.0298029993838296;0.9999848376108568;1.0138328862762451;0.9999932679871395
6.485501;0.9999836102823617;0.9830755734731094;0.9830887422786906;-0.1763666657267646;-0.17636666761103278;0.9964794398333174;10.000000775615153;1.0035792315010785;0.1434192457815356;1.029803051683311;0.9999848786193928;1.0137745403897698;0.999993317707923
6.495501;0.9999833839782238;0.9830755715107228;0.9830887682469415;-0.1760116657138547;-0.17601166764831735;0.9964883163118757;10.00000147933402;1.0035705053059931;0.14306634870812568;1.029803098527516;0.9999849238282688;1.013715610733946;0.9999933664326405
6.505501;0.9999831732733977;0.9830755658305221;0.9830887891046896;-0.1756583323661182;-0.1756583343506585;0.9964961853202148;10.000002174320171;1.0035617777539785;0.14271244778484468;1.0298031394788298;0.9999849734969275;1.0136566624415528;0.9999934141362
6.515501;0.9999829789176234;0.9830755561978528;0.983088804842465;-0.1753049990169572;-0.1753050010513563;0.9965050469683625;10.000002861472533;1.0035540482714087;0.14235954293224165;1.0298031740903653;0.9999850279379686;1.013598967160941;0.999993460960839
6.525501;0.9999828016405891;0.9830755424607266;0.9830888155411451;-0.17495166566644132;-0.17495166775035634;0.9965139014079288;10.000003542825802;1.0035453163585029;0.14200663406896868;1.0298032020063903;0.9999850874729919;1.0135404033400806;0.9999935070856969
6.535501;0.9999826420112241;0.9830755245794979;0.9830888213287845;-0.17459833231463925;-0.17459833444759792;0.9965217487335584;10.000004220996185;1.0035365816351915;0.1416547210980264;1.0298032230197034;0.9999851524232313;1.0134821005299948;0.9999935525972665
6.545501;0.9999825003550941;0.983075502665031;0.9830888223383536;-0.17424499896162157;-0.17424500114301583;0.9965305889017135;10.000004897624915;1.0035278438309294;0.14130180389220245;1.0298032370032184;0.9999852231737867;1.0134237786458584;0.999993597457398
6.555501;0.9999823767984811;0.9830754769880028;0.9830888186964714;-0.17389333227413925;-0.1738933345032053;0.9965394216918658;10.00000557242953;1.0035201026884457;0.14094988230852512;1.029803243836222;0.9999853001659713;1.0133667070175496;0.9999936415241365
6.565501;0.999982271332465;0.9830754478953345;0.983088810543353;-0.1735416655856319;-0.17354166786142983;0.996547246758203;10.000006243607604;1.003511357897067;0.14059795621647483;1.0298032434303783;0.9999853838180519;1.0133087652750734;0.9999936845511218
6.575501;0.9999821838902129;0.983075415700087;0.9830887980904218;-0.17318833222955504;-0.17318833455096536;0.9965560637647746;10.000006908544893;1.0035026092070372;0.14024702549153842;1.0298032357315845;0.9999854745303195;1.0132510819753449;0.9999937262322639
6.585501;0.9999821144612739;0.9830753806816934;0.9830887816525299;-0.17283666553936827;-0.17283666790510877;0.9965638724614742;10.000007564493345;1.0034948565997022;0.13989608998607458;1.0298032206227044;0.9999855727420212;1.0131945083864995;0.9999937662979534
6.595501;0.9999820631727787;0.9830753431746444;0.9830887616081067;-0.17248666551518263;-0.17248666792385328;0.9965726726577068;10.000008209330117;1.0034861002566164;0.13954514951687144;1.0298031978949758;0.9999856789051029;1.0131370636764532;0.9999938045390129
6.605501;0.9999820302861221;0.9830753035973174;0.9830887383593703;-0.17213499882374284;-0.172135001273889;0.9965804642234447;10.000008841913694;1.003477340370497;0.13919420387405526;1.0298031673226589;0.999985793416647;1.0130797381583485;0.9999938407369847
6.615501;0.9999820161480498;0.9830752624048081;0.9830887123398373;-0.17178499879843034;-0.17178500128859234;0.9965892471497517;10.00000946244434;1.0034695770428765;0.1388442528407849;1.029803128686448;0.999985916605057;1.0130236592778996;0.9999938745912804
6.625501;0.9999820211853134;0.9830752200643595;0.9830886840332425;-0.17143333210594972;-0.17143333463467736;0.9965980215420522;10.000010073335293;1.0034608102782074;0.1384942962255322;1.0298030817699568;0.9999860487455059;1.0129667079737075;0.9999939056998449
6.635501;0.9999820459057308;0.9830751770559352;0.9830886539667628;-0.1710833320796863;-0.171083334645517;0.9966057875446833;10.000010679393993;1.0034520399342501;0.13814433388984063;1.0298030264004017;0.9999861900494931;1.0129098745341478;0.9999939335861383
6.645501;0.9999820908130765;0.9830751338255364;0.9830886226439975;-0.1707333320530573;-0.1707333346544602;0.996614545279415;10.000011286395027;1.003444265684961;0.13779436574460152;1.0298029624877394;0.9999863405996874;1.012854149462816;0.9999939577581862
6.655501;0.9999821562989569;0.9830750907134668;0.9830885904725088;-0.17038333202618042;-0.17038333466149583;0.996622294758311;10.000011899330628;1.0034354870628135;0.1374453917326474;1.0298028900688951;0.9999865002898133;1.0127976868578759;0.9999939777869428
6.665501;0.9999822425765692;0.9830750479657547;0.9830885577582871;-0.17003499866585625;-0.170035001333282;0.9966310358099727;10.000012521980764;1.003427703511192;0.13709641181315738;1.029802809356549;0.9999866688858945;1.0127423314933992;0.9999939933559355
