time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
6.675501;0.9999823496641091;0.9830750058445921;0.9830885247182198;-0.16968499863888278;-0.16968500133650904;0.996638768137232;10.000013157400748;1.003418914452563;0.13674742594041941;1.0298027207569995;0.9999868461358136;1.0126861015420672;0.9999940042409199
6.685501;0.9999824774349875;0.983074964727657;0.9830884914906396;-0.16933666527872196;-0.1693366680045667;0.9966474914226803;10.000013808008495;1.0034101193431126;0.1363994340554151;1.0298026248803247;0.9999870317926404;1.012630122227716;0.9999940102572877
6.695501;0.9999826256741482;0.9830749251261854;0.9830884581455308;-0.16898833191883558;-0.16898833467087326;0.9966552053596215;10.000014475481594;1.0034023176302007;0.13605143610385817;1.029802522514809;0.9999872256282566;1.0125752489234912;0.9999940112621337
6.705501;0.9999827940834412;0.9830748876306753;0.983088424641989;-0.16863999855933698;-0.1686400013355444;0.9966639096805231;10.000015161046763;1.0033935086988839;0.1357034320750461;1.0298024145094906;0.9999874274758666;1.0125194995730784;0.9999940071935195
6.715501;0.9999829822360846;0.9830748528537202;0.9830883907824306;-0.16829166520031086;-0.16829166799872072;0.9966716042609932;10.000015865568962;1.003385691891966;0.1353554220490602;1.0298023016227997;0.9999876371781187;1.0124648558170237;0.999993998071845
6.725501;0.9999831894636838;0.9830748214321232;0.9830883562600551;-0.16794333184182408;-0.1679433346605495;0.9966802892129428;10.000016589267512;1.0033768665504894;0.1350084062045467;1.029802184402267;0.9999878545038504;1.0124094687977516;0.999993983989522
6.735501;0.9999834147650941;0.983074794012706;0.9830883207774397;-0.16759666515061694;-0.16759666798782352;0.9966879648633592;10.000017331581404;1.003368032046296;0.1346603847717408;1.0298020631254527;0.9999880791919332;1.0123540624319456;0.9999939651377142
6.745501;0.9999836568948343;0.9830747711647482;0.9830882841439202;-0.1672483317934471;-0.16724833464729355;0.9966966316580508;10.000018091021305;1.0033601878083318;0.13431435799168856;1.0298019378541297;0.9999883110271023;1.0123000270797862;0.9999939418611903
6.755501;0.9999839145487277;0.9830747532905451;0.9830882462737268;-0.1669016651037374;-0.16690166797234202;0.9967042900768627;10.000018864705455;1.0033513333459754;0.13396732609659234;1.0298018085706362;0.9999885497978283;1.0122449817527324;0.9999939146832686
6.765501;0.9999841864386609;0.9830747406308592;0.9830882071358017;-0.16655499841487695;-0.1665550012963422;0.9967129405971633;10.00001964804227;1.0033434682985627;0.1336212892740311;1.0298016752946968;0.9999887951904409;1.012191174282527;0.999993884265958
6.775501;0.9999844712535364;0.9830747334049603;0.9830881667786749;-0.16620833172687915;-0.166208334619349;0.9967205837391342;10.000020435285995;1.0033345924516266;0.13327424762684117;1.0298015381118788;0.9999890467823669;1.0121363583600247;0.9999938513434697
6.785501;0.999984767629056;0.9830747319358165;0.9830881253933673;-0.16586166503976366;-0.16586166794144283;0.9967292201491337;10.000021220940042;1.0033267056410915;0.13292920116127957;1.0298013971044582;0.9999893041768392;1.0120829119657033;0.9999938166571133
6.795501;0.9999850742133921;0.9830747365844466;0.9830880832984457;-0.16551666502027879;-0.16551666792937747;0.9967368506059912;10.000022000908299;1.0033178076419946;0.1325831498139546;1.029801252267482;0.9999895671548165;1.0120284577519196;0.999993780930395
6.805501;0.9999853897709148;0.9830747476283099;0.9830880408496789;-0.16516999833523444;-0.16517000124988998;0.9967454759565215;10.000022772593256;1.0033098981576523;0.13223809350964166;1.0298011035204413;0.9999898357153225;1.0119752409538494;0.9999937449447427
6.815501;0.9999857131821802;0.9830747652980856;0.9830879983564929;-0.16482499831814382;-0.16482500123635968;0.9967530970620607;10.000023534615154;1.0033009769036147;0.1318930322173878;1.0298009507958596;0.9999901099668215;1.0119211475202619;0.9999937096458089
6.825501;0.9999860433946808;0.9830764565696497;0.983089622717146;-0.16447999830254467;-0.16448000122213352;0.996760714764642;10.000024286602386;1.0032930437381709;0.131547965960301;1.029800794045482;0.9999903899801419;1.0118681604265616;0.9999936761413654
6.835501;0.9999863794316658;0.9830764885186778;0.9830895807522336;-0.16413499828865213;-0.16413500120718502;0.9967693298700655;10.000025028657179;1.003284098749527;0.13120289476838282;1.0298006331336649;0.9999906757307021;1.0118142967918402;0.9999936455800162
6.845501;0.9999867204023137;0.9830765281843726;0.9830895391999971;-0.16378999827668575;-0.1637900011914503;0.9967769431697417;10.000025760874399;1.003276142225218;0.1308588186408571;1.0298004678308654;0.999990967087527;1.011761669160172;0.999993618985333
6.855501;0.9999870654977655;0.9830765757445902;0.983089498038514;-0.1634449982668642;-0.16344500117483046;0.9967855554830275;10.000026483133842;1.0032671745629735;0.13051473757364632;1.0298002979569147;0.9999912638028867;1.0117081645950226;0.999993597123532
6.865501;0.9999874140142795;0.9830766311729149;0.9830894571734616;-0.16310166492605505;-0.16310166782386978;0.996793167699262;10.000027194759843;1.0032591962376496;0.13017065159407964;1.0298001234596261;0.9999915655467327;1.0116557666724983;0.9999935804804714
6.875501;0.9999877653609257;0.9830766943872338;0.9830894164817832;-0.16275833158776398;-0.16275833447178106;0.996801780794869;10.000027894373321;1.0032502077868013;0.1298275607522759;1.029799944385821;0.999991872006192;1.0116026207637847;0.9999935693390497
6.885501;0.9999881190153216;0.983076765402642;0.9830893758353013;-0.16241333158547497;-0.16241333445179199;0.996809395796147;10.000028580088179;1.003242209725408;0.1294844651109614;1.0297997608650198;0.9999921830169177;1.011550581604865;0.9999935638737116
6.895501;0.9999884744536204;0.9830768443153202;0.9830893351307155;-0.16206999825265714;-0.16207000109714254;0.9968170137219186;10.000029249518253;1.0032332024810469;0.1291413647551475;1.029799573137448;0.9999924985943788;1.0114976659061503;0.9999935642009908
6.905501;0.9999888311227801;0.9830769311359958;0.9830892943257095;-0.16172666492276033;-0.16172666774110245;0.9968256355176414;10.000029899589272;1.0032251864108168;0.1287982597975922;1.0297993815986228;0.9999928188406205;1.0114458573422231;0.9999935703414295
6.915501;0.9999891884742121;0.983077025660492;0.9830892534135824;-0.16138499826254166;-0.16138500105033796;0.9968332620035324;10.000030526507395;1.0032161618187645;0.1284551503795026;1.0297991867883025;0.9999931439195262;1.011393172189397;0.9999935821635054
6.925501;0.9999895459596563;0.9830771274697055;0.9830892123394758;-0.16104166493873087;-0.16104166769158737;0.9968408939021005;10.00003112573432;1.0032081289848784;0.12811303667774618;1.0297989892854922;0.9999934740901745;1.0113417208022022;0.9999935994349515
6.935501;0.9999899030152491;0.9830772360098747;0.9830891709544182;-0.1606999982846891;-0.1607000009983058;0.9968495318933859;10.000031691861015;1.0031990882227946;0.12777091890157272;1.0297987896033252;0.9999938096408414;1.0112893920188428;0.9999936218956196
6.945501;0.9999902591688671;0.9830773506873599;0.9830891290647101;-0.16035666496704734;-0.1603566676372981;0.9968571766291876;10.000032218999335;1.0031910398877497;0.12742879726652778;1.029798588162689;0.9999941508121489;1.0112381698971422;0.9999936492422958
6.955501;0.9999906141967116;0.9830774709181548;0.983089086518017;-0.1600149983190241;-0.1600150009420338;0.9968658287193223;10.000032701761345;1.0031829843505446;0.12708767197288637;1.0297983853287878;0.9999944978237719;1.0111871882863668;0.9999936810974192
6.965501;0.9999909681834798;0.9830775960776919;0.983089043257621;-0.15967333167378367;-0.15967333424597555;0.9968734886968588;10.000033136111027;1.0031739219701992;0.12674554320236872;1.0297981815063604;0.9999948509241731;1.0111352033981076;0.9999937170424593
6.975501;0.999991321432332;0.9830777254094767;0.9830889993496741;-0.15933166503114615;-0.15933166754925315;0.99688115699924;10.000033519715322;1.0031658529868186;0.12640441111374193;1.02979797726865;0.9999952103626698;1.0110844503875063;0.9999937566926552
6.985501;0.9999916742647538;0.983077858038053;0.983088954985158;-0.15899166505759751;-0.15899166751867308;0.9968898340040365;10.00003385140687;1.003156777388698;0.1260642758409416;1.029797773393464;0.9999955762894873;1.0110329440448242;0.9999937997427097
6.995501;0.9999920268975995;0.9830779930628964;0.9830889104284709;-0.15864999841961605;-0.15865000082104977;0.996897520091391;10.000034130401069;1.0031486949450188;0.12572313751037073;1.0297975707703728;0.9999959486782803;1.0109824192930428;0.9999938459857954
7.005501;0.9999923794634025;0.9830781295730193;0.9830888659330855;-0.15830999845034474;-0.15831000078985394;0.9969052156965909;10.000034356606948;1.0031406053983092;0.12538299626494426;1.0297973703172134;0.9999963273370682;1.0109321334626125;0.9999938953311781
7.015501;0.9999927320348883;0.9830782665985893;0.9830888216917165;-0.15796833181626918;-0.1579683340918674;0.996913921308018;10.000034531325845;1.003131508628275;0.1250428522836682;1.0297971729373951;0.9999967119604057;1.0108809700701369;0.9999939477813278
7.025501;0.9999930845939776;0.9830784031538742;0.9830887778510302;-0.1576283318505547;-0.15762833406053062;0.996921637386547;10.00003465720556;1.0031234046764428;0.1247027058026391;1.0297969794657589;0.9999971021568433;1.0108309142862284;0.9999940033421931
7.035501;0.9999934369985005;0.983078538369213;0.9830887345646598;-0.1572883318863825;-0.15728833402929518;0.9969293642885549;10.000034737933703;1.0031142936792827;0.12436255712670395;1.029796790649222;0.9999974974414584;1.0107799820793832;0.9999940619168063
7.045501;0.9999937890157077;0.9830786715645149;0.9830886920118307;-0.15694833192362617;-0.1569483339982898;0.9969371022720614;10.000034777892012;1.003106175810009;0.12402340661245365;1.0297966071627762;0.9999978972414975;1.010730281679657;0.9999941233057562
7.055501;0.999994140400455;0.9830788022133492;0.9830886503384747;-0.15660999862885594;-0.15661000063431418;0.9969458515696659;10.00003478144242;1.0030980512533305;0.12368425461994727;1.0297964296057578;0.9999983009540822;1.0106806982172232;0.9999941873085959
7.065501;0.999994490952714;0.9830789298786234;0.9830886096036259;-0.15626999866865515;-0.15627000060417312;0.9969536124835888;10.000034752687357;1.0030889201995685;0.12334510146480294;1.0297962584825973;0.9999987080105487;1.0106302400045852;0.9999942537417568
7.075501;0.9999948405465793;0.9830790542164738;0.9830885698012862;-0.1559316653762631;-0.1559316672413546;0.9969613854126806;10.00003469618945;1.0030807828516797;0.12300594742431688;1.0297960941838806;0.9999991179179135;1.0105808927137319;0.9999943223903053
7.085501;0.9999951890509508;0.9830791750315075;0.9830885309134347;-0.1555916654182229;-0.1555916672127041;0.9969701707904358;10.000034617165953;1.0030726394035656;0.12266779278277315;1.029795936988512;0.9999995302763345;1.0105317856197942;0.9999943930474497
7.095501;0.9999955361574417;0.9830792922579188;0.9830884929325445;-0.1552533321277073;-0.15525333385173587;0.9969779690726679;10.000034520598492;1.003063489987154;0.12232963784994108;1.0297957871067471;0.9999999447465665;1.0104818040758927;0.9999944655594541
7.105501;0.9999958813432893;0.9830794059013322;0.9830884558178995;-0.1549149988378661;-0.15491500049193369;0.9969857807668375;10.000034410611644;1.0030553346813809;0.12199148295020261;1.0297956447044996;1.0000003609687398;1.0104329331108857;0.9999945397898911
7.115501;0.9999962240070106;0.983079516053034;0.9830884194172802;-0.15457666554852653;-0.15457666713340706;0.9969936063732532;10.00003429033204;1.0030471736194349;0.12165332840739596;1.0297955098719336;1.000000778475805;1.0103841797597934;0.9999946155940168
7.125501;0.999996563583738;0.983079622898515;0.9830883834391758;-0.15423999892621706;-0.15424000044290487;0.9970024463107119;10.000034161270495;1.0030380070706488;0.1213151745286109;1.0297953826332007;1.0000011966715583;1.0103345508975212;0.9999946928348314
7.135501;0.9999968995740303;0.9830797266717068;0.9830883474985302;-0.15390166563749544;-0.15390166708718056;0.9970103009089699;10.00003402264377;1.0030298354177176;0.1209780215965821;1.0297952630264202;1.0000016148980075;1.0102861515168748;0.9999947714120637
7.145501;0.9999972315525149;0.9830798276426539;0.9830883111679531;-0.15356499901558582;-0.15356500039967946;0.9970181704058332;10.000033871647927;1.003021659097295;0.1206408698703911;1.0297951511248413;1.0000020325081416;1.0102378683931046;0.9999948512829423
7.155501;0.9999975591810236;0.9830799261538223;0.9830882739687391;-0.1532266657270197;-0.1532266670472002;0.9970260549426834;10.000033704430138;1.0030124785419692;0.12030371957882001;1.0297950469824702;1.0000024488593564;1.0101887086021741;0.9999949324574973
7.165501;0.9999978822250587;0.9830800226159049;0.983088235357069;-0.15288999910497644;-0.1528900003632097;0.9970349545738995;10.000033516925244;1.003004294153474;0.11996757091203408;1.0297949506449873;1.000002863285678;1.010140776557088;0.9999950149582681
7.175501;0.9999982005864206;0.9830801174218061;0.983088194798572;-0.15255333248264288;-0.15255333368115745;0.9970428692587086;10.000033305121091;1.002996106351344;0.11963142402794237;1.0297948622013422;1.0000032751137375;1.0100929598729464;0.9999950987363116
7.185501;0.9999985142904841;0.9830802108500241;0.983088151881806;-0.1522166658599017;-0.15221666700113967;0.9970507988488165;10.000033065109017;1.0029869156097868;0.11929427905940995;1.0297947817263162;1.0000036836918609;1.0100441473206188;0.9999951836221259
7.195501;0.9999988233803389;0.9830803030451614;0.9830881063752539;-0.15187999923667583;-0.15188000032324064;0.9970587431276432;10.000032793365616;1.0029787224238924;0.11895913611362423;1.0297947091765345;1.0000040884136396;1.0099966791007664;0.9999952693324722
7.205501;0.9999991278403413;0.9830803940775426;0.983088058215692;-0.15154499927959186;-0.15154500031419552;0.9970677018970776;10.000032486756298;1.0029705273058416;0.11862299527978716;1.0297946443767656;1.0000044886747985;1.0099492078770607;0.9999953554695116
7.215501;0.9999994276066799;0.9830804839961975;0.9830880074307663;-0.15120833265530198;-0.15120833364070554;0.9970756750143438;10.000032141992339;1.0029623308246214;0.11828685663860497;1.0297945870516425;1.0000048837564293;1.0099018517695526;0.9999954415256822
7.225501;0.9999997225651667;0.9830805728332888;0.9830879540283731;-0.15087333269714145;-0.15087333363610098;0.9970836623680093;10.000031755401062;1.0029531335924697;0.1179517202685495;1.0297945368208583;1.0000052727836313;1.0098537345311556;0.9999955268542585
7.235501;1.0000000125095385;0.9830806606170273;0.9830878979352436;-0.15053833273842718;-0.1505383336336751;0.997091663859868;10.000031323557725;1.002944936198406;0.11761658625508624;1.029794493210393;1.000005654808297;1.0098067251490204;0.9999956106185894
7.245501;1.0000002971102622;0.9830807474208643;0.9830878390119713;-0.1502033327790885;-0.15020333363333535;0.997099679352431;10.000030843960644;1.0029367391880932;0.11728245468199537;1.0297944557277103;1.0000060288845318;1.0097599467977598;0.9999956918584667
7.255501;1.0000005759483757;0.9830808333935824;0.9830877771059404;-0.14986833281900536;-0.14986833363492638;0.9971077085821854;10.000030314697094;1.0029285431260606;0.11694732561230999;1.0297944239068795;1.0000063940655668;1.0097131668979027;0.999995769629655
7.265501;1.000000848614128;0.9830809187321989;0.9830877121001811;-0.14953333285802262;-0.1495333336382515;0.9971167511707553;10.000029733762826;1.0029193486039558;0.11661319909375376;1.0297943972852608;1.0000067494346794;1.0096656240475699;0.9999958430816317
7.275501;1.0000011147780543;0.9830810036060079;0.983087643938955;-0.14919833289594306;-0.1491983336431076;0.9971248067675931;10.000029099687598;1.002911156115443;0.11627907516971259;1.0297943753817158;1.0000070941887786;1.0096191885767374;0.9999959115088854
7.285501;1.0000013741815033;0.9830810880622626;0.9830875726287224;-0.14886499959919477;-0.14886500031597982;0.9971328751194203;10.000028412812195;1.0029029659461337;0.11594495387465557;1.0297943576991286;1.0000074276315765;1.0095728671696833;0.999995974409927
7.295501;1.0000016265923914;0.9830811719960417;0.983087498216437;-0.14852999963418448;-0.1485300003233927;0.9971409559236136;10.000027675035334;1.002894778214223;0.11561083522541857;1.0297943437680237;1.000007749108351;1.0095266598401993;0.9999960314552685
7.305501;1.0000018718076467;0.9830812552256868;0.9830874207705901;-0.14819666633397585;-0.1481966669985747;0.9971490486944707;10.000026888738502;1.0028855930182459;0.11527771920989789;1.0297943332354642;1.0000080579828532;1.0094796873985663;0.9999960823819265
7.315501;1.0000021097233514;0.983081337598031;0.9830873403994357;-0.14786333303162136;-0.14786333367477067;0.997157152832241;10.000026056584826;1.00287741054175;0.1149436057900889;1.029794325905247;1.0000083536233164;1.0094337081622442;0.9999961269725579
7.325501;1.000002340380411;0.9830814190354243;0.9830872572777525;-0.14752999972683606;-0.14753000035191116;0.9971662677260914;10.000025181205428;1.0028692310517935;0.11461049492570033;1.0297943216821448;1.0000086353628657;1.0093879569456086;0.9999961651212147
7.335501;1.000002563921412;0.9830814995110563;0.9830871716011989;-0.1471966664193541;-0.1471966670299689;0.9971743927759493;10.00002426436888;1.0028610548695305;0.11427838658408607;1.0297943205182782;1.0000089024432453;1.0093424328316578;0.9999961968714316
7.345501;1.0000027805156202;0.9830815790041855;0.9830870834971499;-0.14686333310895078;-0.14686333370895244;0.9971825274157129;10.000023306824055;1.0028528823561458;0.11394528072189378;1.0297943224161668;1.0000091540275227;1.0092969089938812;0.9999962224211306
7.355501;1.0000029903174013;0.9830816574995885;0.9830869930157264;-0.1465299997954443;-0.14653000038887032;0.9971906711260178;10.0000223088753;1.0028437138916129;0.11361317726011676;1.0297943274596106;1.0000093893407467;1.0092506178461382;0.9999962421334291
7.365501;1.0000031934570413;0.983081735019521;0.9830869001992835;-0.14619833314535838;-0.14619833373637697;0.9971988233755544;10.000021271294585;1.0028355498484867;0.11328107608266282;1.0297943358380663;1.000009607811246;1.0092054334145364;0.9999962564966663
7.375501;1.0000033900344119;0.983081811615614;0.9830868051579511;-0.14586499982525458;-0.14586500041811132;0.9972069835865238;10.000020196290468;1.002827390572369;0.11294897706135015;1.0297943478128706;1.000009809103266;1.009160362092341;0.9999962660206977
7.385501;1.000003580107025;0.9830818873667415;0.9830867081236095;-0.1455333331683922;-0.14553333376736458;0.9972151511866013;10.0000190881455;1.0028192363320008;0.11261688007024463;1.029794363635623;1.0000099930634951;1.0091154037821815;0.9999962711995092
7.395501;1.0000037636935009;0.9830819624248138;0.9830866094350499;-0.14520166650807118;-0.14520166711741547;0.9972233256357981;10.000017953196616;1.0028110872166551;0.1122847849601615;1.0297943834848085;1.0000101596246378;1.009070558246595;0.9999962725927692
7.405501;1.0000039407918537;0.9830820369970132;0.9830865094366089;-0.14486999984432147;-0.1448700004682148;0.9972325063901112;10.000016798657153;1.0028029430673113;0.11195369152150209;1.029794407443228;1.0000103087478178;1.0090259361149596;0.999996270933315
7.415501;1.0000041113713398;0.983082111272445;0.983086408359965;-0.14453833317723347;-0.14453833381974027;0.9972406928494033;10.000015630788496;1.0027938035331831;0.11162259948375736;1.029794435512284;1.000010440449463;1.0089804316038096;0.999996267164908
7.425501;1.0000042753332394;0.9830821853802304;0.983086306281824;-0.14420666650691275;-0.14420666717200104;0.9972488843127182;10.000014454135522;1.0027856682097294;0.11129150854382673;1.0297944676901651;1.0000105548446254;1.0089360321452459;0.9999962623566164
7.435501;1.0000044324776138;0.9830822593713509;0.9830862032012058;-0.14387666650009592;-0.14387666719169087;0.9972570800212359;10.000013272404084;1.0027775367178302;0.11096141840416485;1.0297945041096541;1.0000106521072176;1.0088918537290519;0.9999962575333481
7.445501;1.0000045824719352;0.9830823332063546;0.9830860991711193;-0.1435449998234786;-0.14354500054550118;0.9972652792741682;10.000012089635536;1.0027694086919183;0.11063032881814898;1.0297945451078365;1.0000107323089509;1.0088476759375122;0.9999962535601634
7.455501;1.0000047248105877;0.9830824067067317;0.983085994356892;-0.14321499981041175;-0.14321500056676492;0.9972734814821788;10.000010910631925;1.002761283824402;0.11030023960343355;1.029794591142157;1.000010795307066;1.0088037182711975;0.9999962511437256
7.465501;1.0000048588110912;0.9830824795080457;0.9830858889930971;-0.14288499979426553;-0.14288500058877734;0.997281686189451;10.000009740770116;1.0027531619834886;0.10997015062735495;1.0297946426737439;1.0000108408477393;1.0087598705262453;0.9999962508939769
7.475501;1.0000049836909874;0.9830825511126084;0.9830857833305662;-0.1425533331084634;-0.14255333394480332;0.9972898931527151;10.00000858546084;1.0027450432462393;0.1096400618169272;1.0297947001327252;1.0000108687169897;1.0087161324055838;0.9999962533689667
7.485501;1.0000050986674847;0.983082621001876;0.9830856776116699;-0.14222333308650464;-0.142223333968103;0.9972981024084999;10.000007449647608;1.0027359278739276;0.10930997316509432;1.0297947638901375;1.0000108787478281;1.0086715094432772;0.9999962590651895
7.495501;1.0000052029905004;0.9830826887266246;0.9830855720401587;-0.1418949997286099;-0.14189500065862545;0.9973063142834514;10.00000633753004;1.0027278163082067;0.10898088470253198;1.0297948341631646;1.000010870750544;1.008628097488439;0.999996268397571
7.505501;1.0000052959479189;0.9830827539378351;0.9830854667603387;-0.14156499970167385;-0.1415650006830067;0.9973145293683341;10.000005252742765;1.0027197090917173;0.10865179648506164;1.0297949109245286;1.0000108445198865;1.0085847933754228;0.9999962816925028
7.515501;1.0000053769032524;0.9830828163171957;0.9830853618665713;-0.1412349996725551;-0.14123500070787123;0.9973227483896888;10.000004199374123;1.0027116067270274;0.10832270860084067;1.0297949939102025;1.0000107999530559;1.0085415967515938;0.999996299147295
7.525501;1.0000054453296638;0.9830828754436138;0.9830852574328185;-0.14090666630805537;-0.1409066673998102;0.9973309719873465;10.000003182592804;1.0027035096251498;0.10799362115383306;1.029795082744987;1.0000107371405258;1.008498507365626;0.9999963207882739
7.535501;1.000005500828408;0.9830829307506783;0.983085153533409;-0.14057666627494522;-0.1405766674253863;0.9973392006147713;10.000002207740964;1.0026954181475556;0.10766453424445013;1.0297951770841485;1.0000106563358206;1.008455525041024;0.9999963465026528
7.545501;1.0000055431563613;0.9830829816214901;0.9830850502132191;-0.1402483329066705;-0.1402483341178148;0.9973484346258544;10.000001279006;1.0026873326337116;0.10733644797852016;1.0297952766535277;1.000010557881399;1.008412755993101;0.9999963760821325
7.555501;1.0000055722448926;0.9830830274729712;0.9830849474449043;-0.13991999953668252;-0.13992000081030337;0.9973566743348727;10.000000398597518;1.0026792533868318;0.10700836247983019;1.0297953812389995;1.0000104422051068;1.0083700927728458;0.9999964092019183
7.565501;1.0000055882044196;0.9830830677570124;0.9830848451241578;-0.13959166616508073;-0.13959166750271967;0.997364920019563;9.999999566240996;1.0026711806780884;0.10668027788883283;1.0297954906659421;1.0000103098856734;1.0083275349147074;0.9999964454050613
7.575501;1.0000055913224264;0.9830831019587589;0.983084743076528;-0.139263332791952;-0.13926333419493103;0.9973731719625984;9.999998779215694;1.0026631147788998;0.10635219435884004;1.029795604703445;1.000010161665611;1.008285081894926;0.9999964841377494
7.585501;1.0000055820111813;0.9830831296349658;0.9830846410868321;-0.13893499941738915;-0.13893500088680275;0.9973814304314907;9.999998033137615;1.0026540559536923;0.10602411204674551;1.0297957229894237;1.0000099984034336;1.0082417387139675;0.9999965248021083
7.595501;1.000005560706477;0.9830831504688878;0.983084538978099;-0.13860666604150113;-0.13860666757818008;0.9973896956076683;9.999997322952044;1.002646004407462;0.10569703109612406;1.0297958450945157;1.0000098210645436;1.0081995985568206;0.9999965668068064
7.605501;1.0000055278174205;0.9830831643198014;0.9830844366897776;-0.1382799993310868;-0.13828000093555348;0.9973979675865575;9.9999966435501;1.0026379602249391;0.10536895162636287;1.0297959705975772;1.0000096307416904;1.008157456492218;0.9999966095906228
7.615501;1.0000054837692285;0.983083171223292;0.9830843343204863;-0.13795166595298344;-0.13795166762542377;0.9974062463844874;9.999995990109737;1.0026299233156732;0.10504187373490632;1.0297960990913628;1.0000094286974015;1.0081155214677266;0.9999966526145537
7.625501;1.0000054290490754;0.9830831713496532;0.9830842321249543;-0.1376249992407477;-0.13762500098098557;0.9974145318968195;9.999995358480849;1.0026218934375979;0.10471579751482304;1.029796230211663;1.0000092163802932;1.0080737922810916;0.9999966953512416
7.635501;1.000005364210352;0.9830831649957485;0.9830841304235851;-0.13729833252796841;-0.13729833433544114;0.997422823874982;9.9999947451953;1.0026138703050311;0.10438872307179398;1.029796363666059;1.0000089952701563;1.0080320607688817;0.999996737285572
7.645501;1.0000052899272829;0.9830831525646534;0.9830840294953482;-0.13697166581489725;-0.1369716676886604;0.9974311219685641;9.99999414685938;1.0026058536425928;0.1040626505153231;1.0297964991916877;1.0000087666775601;1.0079905344207645;0.9999967779031282
7.655501;1.0000052070821543;0.983083134476265;0.9830839295818369;-0.13664499910177288;-0.1366450010405321;0.9974394257860256;9.999993559464668;1.0025978431514282;0.10373557993841705;1.02979663652751;1.000008531749201;1.007949006595159;0.9999968166367176
7.665501;1.0000051167152293;0.983083111107325;0.983083830937176;-0.13631833238882463;-0.13631833439097785;0.9974477348864054;9.999992977808557;1.0025898384738081;0.10340951142056987;1.0297967754537085;1.0000082915969877;1.0079076836572713;0.9999968528165512
7.675501;1.0000050198715345;0.9830830828176805;0.9830837338092682;-0.1359916656762655;-0.13599166773995397;0.9974560487251958;9.999992395630132;1.0025818391787296;0.10308344504878107;1.0297969157850477;1.0000080473666608;1.0078664625068738;0.9999968857259514
7.685501;1.0000049175378367;0.9830830499880657;0.9830836384097582;-0.13566499896429138;-0.13566500108744423;0.9974633666530197;9.999991807203127;1.0025738447668346;0.10275838091760436;1.0297970572307398;1.0000078002297195;1.007825445204126;0.999996914739536
7.695501;1.0000048106580046;0.9830830129987344;0.9830835449570288;-0.13533999891975887;-0.1353400011001222;0.9974716879508757;9.999991208630375;1.002565854704677;0.10243231911098187;1.029797199228493;1.0000075513310884;1.0077844276125227;0.9999969394018717
7.705501;1.0000047001362062;0.9830829721973251;0.9830834537519093;-0.13501333220951664;-0.13501333444469266;0.9974800118306726;9.999990597298272;1.0025578684564584;0.10210725969951143;1.0297973409175638;1.0000073017466913;1.0077436134433118;0.9999969594390397
7.715501;1.000004586842592;0.9830829279168805;0.9830833651982478;-0.13468833216705275;-0.1346883344545515;0.9974883374237945;9.999989971308894;1.0025498854869983;0.10178220274901537;1.0297974812500958;1.0000070524767763;1.0077029007563634;0.9999969747711801
7.725501;1.0000044716137748;0.98308288045934;0.9830832797490002;-0.13436333212581483;-0.1343633344630826;0.9974966637987867;9.999989329749452;1.00254190524981;0.1014571483269216;1.0297976191241132;1.000006804442063;1.0076622895096679;0.9999969854618573
7.735501;1.000004355250963;0.9830828299921325;0.9830831978155498;-0.13403833208587804;-0.13403833447029956;0.9975049899864089;9.999988672297194;1.0025339271847824;0.10113209649479;1.02979775347862;1.0000065584889382;1.0076217796077782;0.9999969915980542
7.745501;1.0000042385301287;0.9830827764800385;0.9830831196715083;-0.13371333204728908;-0.13371333447619688;0.9975133149983776;9.999987998599327;1.0025259507537878;0.10080804727441836;1.0297978833509238;1.0000063153649175;1.0075814709275528;0.9999969932609087
7.755501;1.0000041221802047;0.9830827197497816;0.9830830454267371;-0.13338833201008043;-0.1333883344807809;0.9975216378669352;9.99998730859807;1.0025179754723121;0.10048300061964044;1.029798007903149;1.000006075625159;1.007541162773599;0.9999969906024762
7.765501;1.0000040068352447;0.9830826596415196;0.9830829751073055;-0.13306333197427692;-0.13306333448408042;0.997529957700234;9.999986602728272;1.0025100008845325;0.10015895643057243;1.0297981264059692;1.0000058395909535;1.0075010546144059;0.9999969838525162
7.775501;1.000003893047429;0.9830825961322356;0.9830829086671107;-0.13273999860656704;-0.1327400011527981;0.9975382737361154;9.999985881603738;1.0025020265524751;0.09983491458591784;1.029798238147177;1.0000056074401382;1.007461046115886;0.9999969732130626
7.785501;1.0000037813894327;0.9830825293626378;0.9830828458602161;-0.13241499857364708;-0.13241500115361163;0.9975465853756296;9.999985146107734;1.0024940520491454;0.09951087496023545;1.0297983423455535;1.000005379326907;1.0074211371633004;0.9999969587694412
7.795501;1.0000036725002233;0.9830824596049775;0.983082786210275;-0.1320916652088861;-0.13209166781981094;0.9975548921000867;9.999984397327774;1.0024860768838775;0.09918783743067124;1.0297984382206287;1.0000051554368596;1.0073814262731784;0.9999969405248026
7.805501;1.0000035669809317;0.9830823871969342;0.9830827291463489;-0.13176833184564535;-0.13176833448461742;0.997563193266476;9.999983635899259;1.0024781004900554;0.09886380187186716;1.0297985251599817;1.0000049359668466;1.0073417162347895;0.9999969185201254
7.815501;1.0000034653186862;0.9830823124585623;0.9830826741044235;-0.13144333181727216;-0.1314433344811822;0.9975714879881039;9.999982861722218;1.0024701223484946;0.09854076814223908;1.0297986027478725;1.0000047210559786;1.0073022034943115;0.9999968928744674
7.825501;1.0000033679919826;0.9830822356756131;0.9830826205449306;-0.13111999845710248;-0.13112000114261557;0.9975797752206824;9.999982074384922;1.0024621420757454;0.09821773608543465;1.0297986706388935;1.0000045107625364;1.007262789204226;0.9999968636908153
7.835501;1.0000032755913932;0.9830821571470922;0.9830825679782409;-0.13079666509846574;-0.13079666780205;0.9975870539228681;9.99998127389925;1.0024541593898189;0.0978947055502339;1.0297987285069268;1.0000043051341738;1.0072234729443572;0.9999968309576608
7.845501;1.0000031887295766;0.983082077197006;0.9830825160165441;-0.13047499840802546;-0.1304750011260143;0.9975953231703322;9.999980461347803;1.0024461740579917;0.09757167642093867;1.0297987761032654;1.0000041042598882;1.0071842543591516;0.9999967945496595
7.855501;1.0000031079166514;0.9830819960902074;0.9830824643900126;-0.13015166505244147;-0.1301516677810824;0.9976035822122159;9.999979639002332;1.002438185891498;0.09724964864523765;1.0297988132975382;1.0000039082180099;1.0071452297020311;0.9999967543025057
7.865501;1.0000030336672174;0.9830819138875158;0.9830824128809103;-0.12982833169835892;-0.12982833443385872;0.9976118304173195;9.999978810074355;1.0024301947705114;0.09692662223087335;1.0297988401162763;1.000003717006871;1.0071062052643656;0.9999967100885947
7.875501;1.0000029666281245;0.9830818303838502;0.9830823612622652;-0.1295066650124016;-0.1295066677510029;0.9976200671545612;9.999977978763493;1.0024232006671479;0.09660459720426948;1.0297988567846594;1.0000035305717068;1.0070683690570932;0.9999966618455018
7.885501;1.000002907447832;0.9830817451868751;0.9830823093133197;-0.12918333166118093;-0.12918333439924667;0.9976282917902142;9.999977150538705;1.002415203594458;0.09628257356971336;1.0297988637034712;1.0000033488989035;1.007029633592168;0.9999966095248869
7.895501;1.0000028565547823;0.9830816578072099;0.9830822568420512;-0.12886166497799295;-0.12886166771205554;0.9976365037730284;9.999976331619793;1.002407203504667;0.0959615513109252;1.0297988613546114;1.000003172061611;1.006991089276568;0.999996553008191
7.905501;1.000002814118164;0.9830815677294916;0.9830822037162098;-0.12853999829617704;-0.1285400010229548;0.9976447026247938;9.99997552764603;1.0023992002764954;0.09563953041608375;1.029798850168659;1.0000030001568077;1.0069525448820935;0.9999964921036889
7.915501;1.00000278011151;0.9830814745533366;0.9830821499442056;-0.12821833161577076;-0.1282183343321822;0.9976518878832052;9.999974743341042;1.0023911937945815;0.09531751089115806;1.0297988304291945;1.0000028332162285;1.0069140957765157;0.9999964266086692
7.925501;1.0000027543133558;0.9830813781253434;0.9830820957214942;-0.12789666493681354;-0.12789666763999671;0.997660059169102;9.99997398371524;1.002383184006629;0.0949964927742043;1.029798802277582;1.0000026712434087;1.0068758362246624;0.999996356364806
7.935501;1.0000027363679416;0.983081278533185;0.9830820413911505;-0.12757499825933974;-0.1275750009466532;0.9976682163213434;9.99997325505318;1.0023751709282318;0.09467547614857034;1.0297987657726473;1.0000025143597797;1.0068376713168377;0.999996281278835
7.945501;1.0000027259380622;0.9830811760194401;0.9830819873512534;-0.12725333158338833;-0.12725333425238114;0.9976763594177119;9.99997256490393;1.0023671546214339;0.09435446113534603;1.0297987209412511;1.0000023628689758;1.0067996012317422;0.9999962012577406
7.955501;1.0000027227306811;0.983081070915032;0.9830819339687197;-0.12693166490901084;-0.12693166755737162;0.9976844886952605;9.99997192153578;1.0023591351385122;0.09403344786690553;1.0297986678220237;1.000002217154131;1.0067616261802195;0.9999961161561582
7.965501;1.000002726430553;0.9830809635890206;0.9830818815651748;-0.12661166490293999;-0.12661166752844455;0.9976926044991596;9.999971332836969;1.002351112422913;0.0937134364456421;1.029798606501535;1.0000020775151934;1.006723839464781;0.9999960258603028
7.975501;1.0000027367359159;0.9830808543901848;0.9830818304406338;-0.12628999823191192;-0.1262900008324019;0.9977007072979583;9.99997080550268;1.002343086255018;0.09339242691517996;1.0297985370949898;1.0000019440952683;1.0066860548263397;0.9999959303859761
7.985501;1.0000027534442615;0.9830807436268716;0.9830817808908326;-0.12596999822930838;-0.12597000080270607;0.9977077977308932;9.99997034565903;1.0023360563387855;0.09307241926544622;1.0297984596723453;1.0000018169216338;1.0066494541688409;0.999995829914907
7.995501;1.0000027764812245;0.9830806316207732;0.983081733250337;-0.12564999822847644;-0.1256500007728038;0.9977158766649816;9.999969959914953;1.002328022436822;0.09275241345928167;1.0297983742525665;1.00000169595924;1.0066119533472861;0.9999957248246436
8.005501;1.0000028058567727;0.9830805187627815;0.9830816879370189;-0.1253283315627254;-0.1253283340761199;0.9977239452424965;9.999969655468096;1.0023199843906379;0.09243240947472621;1.0297982809113206;1.000001581146028;1.006574548367483;0.9999956156501104
8.015501;1.0000028415647972;0.9830804055286486;0.9830816454209955;-0.12500833156532357;-0.1250083340460541;0.9977320048259288;9.999969439689412;1.0023119420712623;0.09211340733796565;1.0297981798365161;1.0000014724548776;1.0065373310481116;0.999995502970732
8.025501;1.0000028835124126;0.9830802924866959;0.9830816061407219;-0.12468833156950228;-0.12468833401596342;0.9977400568114496;9.999969319435607;1.0023038954241337;0.09179340712140827;1.0297980712827834;1.000001369944106;1.0065001183577276;0.9999953873490859
8.035501;1.0000029315427077;0.9830801802783191;0.9830815704661201;-0.12436999824179464;-0.12437000065249842;0.9977471024856204;9.999969300244858;1.0022958445706098;0.09147440892004087;1.0297979555679175;1.0000012737409592;1.0064630933946148;0.9999952693333187
8.045501;1.0000029854885506;0.9830800695737477;0.9830815387142228;-0.12404999824870525;-0.12405000062231746;0.9977551430455233;9.99996938673931;1.002287789819044;0.09115441282093566;1.0297978331044595;1.0000011839818623;1.0064260744849787;0.9999951494384723
8.055501;1.0000030451933526;0.9830799610477565;0.9830815111443579;-0.1237299982567273;-0.12373000059212712;0.9977631796883388;9.999969583630913;1.002280731598694;0.09083541888932968;1.02979770438603;1.0000011007797114;1.006390239481483;0.999995028066415
8.065501;1.000003110514509;0.9830798553686192;0.9830814879222424;-0.12341166493237116;-0.12341166722868054;0.997771213643486;9.999969895561271;1.0022726703930251;0.0905174271862324;1.0297975699467572;1.0000010242278832;1.006353596095729;0.9999949054171343
8.075501;1.0000031813099353;0.9830797531874669;0.9830814691148752;-0.12309166494217316;-0.12309166719875632;0.9977792461209808;9.999970326546723;1.0022646066790386;0.09019843778973258;1.0297974303051407;1.0000009543875683;1.0063169604269344;0.9999947815175025
8.085501;1.0000032574044104;0.9830796551193843;0.9830814547294675;-0.12277333161934895;-0.12277333383582181;0.9977862782366024;9.999970879888117;1.0022565408566082;0.0898794507955752;1.0297972859273445;1.0000008912980904;1.0062804230984914;0.9999946563822225
8.095501;1.0000033385827627;0.9830795617169601;0.9830814447139865;-0.12245499829711173;-0.12245500047337118;0.9977943109436381;9.999971557638252;1.0022484731997936;0.08956146630094387;1.029797137254989;1.0000008350505443;1.0062440733709108;0.9999945301468484
8.105501;1.0000034246375866;0.9830794734411947;0.9830814389040708;-0.12213499830868031;-0.12213500044490688;0.9978023449739134;9.999972359597024;1.0022404038712545;0.08924348437459104;1.0297969847147035;1.0000007858323834;1.0062078217213288;0.9999944030822001
8.115501;1.0000035154282314;0.983079390609655;0.9830814369995541;-0.12181666498729316;-0.12181666708391005;0.9978103808384684;9.99997328290418;1.0022323329757024;0.08892550502523074;1.0297968286397932;1.0000007439118739;1.0061716681394641;0.9999942755581157
8.125501;1.000003610871879;0.9830793133409382;0.9830814386117618;-0.12149999833285625;-0.1215000003905026;0.9978184188484368;9.999974322594168;1.0022252605952484;0.08860752820526129;1.0297966692201708;1.0000007096149675;1.0061366086539734;0.9999941480210591
8.135501;1.00000371086232;0.9830792415599681;0.9830814433494861;-0.12118166501190553;-0.12118166703145951;0.9978254590848571;9.999975472591306;1.002217186752164;0.08828955385272266;1.0297965065538301;1.000000683270138;1.0061006509588033;0.9999940209880083
8.145501;1.0000038152321988;0.9830791750763664;0.9830814508536792;-0.12086333169093406;-0.12086333367356006;0.9978335014488624;9.999976725959401;1.002209111324724;0.08797258192369986;1.0297963406983117;1.0000006651464421;1.0060648784981971;0.9999938950344466
8.155501;1.0000039238380656;0.983079113657315;0.9830814607500907;-0.12054499836974825;-0.12054500031693259;0.9978415458417462;9.999978074602007;1.0022010340217828;0.08765461239799958;1.029796171679992;1.0000006554519485;1.0060291160001291;0.9999937707827289
8.165501;1.0000040366721;0.983079057066204;0.9830814726016314;-0.12022833171481406;-0.12022833362837831;0.9978495922523161;9.9999795101641;1.0021929544537334;0.08733764528514319;1.0297959995300934;1.0000006542978672;1.0059935380178087;0.9999936489502127
8.175501;1.0000041538528268;0.9830790051204918;0.9830814858931693;-0.11990999839257158;-0.11991000027468607;0.9978566407237617;9.99998102531255;1.0021858722221293;0.0870206806341588;1.0297958243627319;1.000000661605671;1.0059590534270808;0.999993530457763
8.185501;1.0000042755141383;0.9830789577829101;0.9830815000398417;-0.1195933317360815;-0.11959333358929207;0.9978646913482441;9.999982613457776;1.0021777869389927;0.08670371853491919;1.0297956464294096;1.000000677105229;1.0059236699702343;0.9999934164689522
8.195501;1.0000044017033614;0.9830789152474688;0.9830815144585894;-0.11927666507837138;-0.1192766669056078;0.9978727442388553;9.999984267828953;1.0021696982125423;0.0863867591237154;1.0297954661215516;1.000000700406277;1.005888384110131;0.9999933082607009
8.205501;1.0000045323050897;0.983078877916287;0.9830815286788483;-0.11895833175246946;-0.11895833355701081;0.9978807994498409;9.999985981117739;1.002161605683899;0.08607080258597255;1.0297952839449813;1.00000073103919;1.0058532815372145;0.9999932070030503
8.215501;1.0000046670172742;0.9830788462670914;0.983081542383924;-0.11864166509143209;-0.11864166687684014;0.9978878569243327;9.999987745279336;1.0021535090977531;0.08575384912104438;1.02979510049572;1.000000768475777;1.0058181908171133;0.9999931135962827
8.225501;1.0000048054304376;0.983078820793921;0.9830815553624958;-0.1183249984283498;-0.11832500019838604;0.9978959164834156;9.999989551398073;1.002146408355518;0.08543789888888331;1.0297949164310432;1.0000008121402177;1.0057842792328022;0.9999930286452742
8.235501;1.0000049471115675;0.983078802039556;0.9830815674233858;-0.11800999842967183;-0.11801000018821031;0.9979039778727772;9.999991390128924;1.0021383035452296;0.08512195199207728;1.0297947323718954;1.000000861408985;1.0057494685847113;0.999992952560401
8.245501;1.0000050916063372;0.9830787905761116;0.9830815782872756;-0.11769333176186864;-0.1176933335128296;0.9979120408317329;9.999993252494306;1.0021301949630037;0.08480600848666199;1.0297945487795368;1.0000009156293126;1.0057147553386736;0.9999928856508286
8.255501;1.0000052384868758;0.9830787869352813;0.9830815875241241;-0.1173766650914338;-0.11737666683876062;0.9979191050941959;9.99999512994505;1.0021220830871507;0.08449006839332814;1.0297943659265407;1.0000009741925189;1.0056801394710646;0.9999928280744971
8.265501;1.0000053874926085;0.9830787915748724;0.9830815946419059;-0.11706166508487943;-0.11706166683255645;0.9979271703651098;9.999997013693527;1.0021149684688824;0.08417513171026761;1.0297941839822793;1.0000010366270518;1.005646700984195;0.9999927797183786
8.275501;1.0000055385637396;0.9830788048768562;0.9830815992718446;-0.11674499840872198;-0.11674500016081764;0.9979352363450184;9.999998894687035;1.0021068516354628;0.08385919841725097;1.029794003161453;1.0000011025951725;1.0056122789561472;0.9999927401788867
8.285501;1.0000056917004527;0.9830788271403381;0.983081601273106;-0.11642999839615414;-0.11643000015685202;0.9979423027978189;10.000000764272974;1.0020987330731757;0.08354426845524328;1.0297938238303885;1.000001171798259;1.0055780368075622;0.9999927088684525
8.295501;1.000005846818832;0.9830788586182292;0.9830816006971896;-0.11611333171374262;-0.11611333348731182;0.9979503696349756;10.000002614607519;1.0020906132083214;0.08322934171057089;1.029793646511746;1.00000124390771;1.0055438907951744;0.9999926851308836
8.305501;1.000006003698004;0.9830788995884897;0.9830815977070108;-0.1157983316947774;-0.11579833348549891;0.9979584369220215;10.000004438565977;1.002083492349773;0.08291441804134052;1.0297934718424075;1.0000013185322485;1.0055108375753334;0.9999926682979708
8.315501;1.000006162003961;0.9830789503354773;0.9830815925072974;-0.11548333167259366;-0.11548333348470516;0.9979665047757357;10.000006229043736;1.0020753706769867;0.08259949732074875;1.029793300526527;1.0000013951764037;1.005476884191608;0.9999926577239058
8.325501;1.0000063213566377;0.9830790110490532;0.9830815852945525;-0.11516833164722974;-0.11516833348490046;0.9979735732610103;10.000007978235955;1.0020672483175164;0.0822845794444257;1.0297931332766284;1.0000014732313651;1.0054430275841055;0.9999926527867636
8.335501;1.0000064813791687;0.9830790817732235;0.9830815762663198;-0.11485333161876107;-0.11485333348606865;0.9979816423608145;10.000009678142545;1.0020591254206168;0.08197066429659376;1.0297929707597862;1.0000015520582286;1.005409349770132;0.9999926528284475
8.345501;1.0000066417172278;0.9830791624255081;0.9830815656479465;-0.11453833158728367;-0.11453833348819306;0.9979897120116629;10.000011321495561;1.0020520021378148;0.08165675172000436;1.0297928135892043;1.0000016311431752;1.0053767658312949;0.9999926571149019
8.355501;1.0000068020762132;0.9830792528066975;0.9830815536552157;-0.11422333155288145;-0.11422333349124889;0.9979967821469986;10.000012901376651;1.0020438785684596;0.08134184153357918;1.0297926623314646;1.0000017102018535;1.0053432020138842;0.9999926648852083
8.365501;1.000006962279266;0.9830793526063032;0.9830815404155907;-0.11390999818227998;-0.1139100001618709;0.998004852697365;10.000014410722736;1.0020357547569325;0.08102793357362349;1.029792517484191;1.000001789115326;1.0053098175202826;0.9999926754182958
8.375501;1.0000071222850746;0.9830794614460635;0.9830815259102387;-0.11359499814219995;-0.11359500016668396;0.9980129235291406;10.000015843172898;1.0020276307446545;0.08071402770660965;1.0297923794478718;1.0000018677931457;1.0052765313370002;0.9999926880600045
8.385501;1.0000072821661687;0.9830795789240674;0.9830815099897556;-0.11328166476604665;-0.113281666838975;0.9980199943557592;10.000017193682343;1.002020506656044;0.08040112383300344;1.0297922485013504;1.0000019461341705;1.0052444203717033;0.9999927022480001
8.395501;1.0000074420962284;0.9830797046482432;0.983081492450624;-0.11296666472058556;-0.11296666684537962;0.9980280647603806;10.000018458020568;1.0020123827660983;0.08008722190640777;1.0297921247905018;1.0000020240280918;1.0052113309469128;0.999992717530212
8.405501;1.0000076023190998;0.9830798382657383;0.9830814730798265;-0.11265333133928408;-0.11265333351922442;0.99803613431496;10.000019632263399;1.0020042594579863;0.07977432193263484;1.0297920083744352;1.0000021013027083;1.0051784197314133;0.9999927335202282
8.415501;1.0000077630927817;0.9830799794602707;0.9830814516910044;-0.11233999795564421;-0.11234000019384109;0.9980432026202913;10.00002071262288;1.0019971371054484;0.07946042393799771;1.0297918993040815;1.000002177699874;1.0051465247688496;0.9999927497709158
8.425501;1.0000079246498024;0.9830801279176454;0.9830814282070274;-0.11202666456985526;-0.11202666686920586;0.9980512693142582;10.000021695400374;1.0019890160399505;0.07914752793882905;1.0297917976368056;1.0000022529057389;1.0051138109098303;0.9999927656811699
8.435501;1.0000080871571337;0.9830802832977917;0.9830814026718089;-0.11171333118212191;-0.11171333354527307;0.9980593341193457;10.000022577121223;1.0019808966288626;0.07883463393299799;1.0297917033845705;1.0000023265793063;1.00508119571847;0.9999927805970352
8.445501;1.0000082506707226;0.9830804452555862;0.9830813751365903;-0.1113999977926563;-0.11140000022200323;0.9980663968437885;10.00002335482351;1.0019737793353696;0.07852174190844359;1.0297916165026062;1.0000023984285262;1.0050496761622663;0.9999927939927694
8.455501;1.0000084151247595;0.9830806134986655;0.983081345560832;-0.11108666440165689;-0.11108666689938233;0.9980744573401772;10.000024026679863;1.0019656647023918;0.07820885185385427;1.029791536925511;1.0000024683104705;1.0050172583066048;0.9999928054886288
8.465501;1.0000085803511312;0.9830807878163106;0.9830813138475138;-0.11077333100929057;-0.11077333357740272;0.9980825154383923;10.00002459275767;1.001957553318329;0.07789696376755358;1.029791464545377;1.0000025362441256;1.0049850164409364;0.9999928147480833
8.475501;1.0000087461051461;0.9830809680288018;0.98308127995291;-0.11045999761568577;-0.1104600002560364;0.9980895708790088;10.000025054926695;1.0019494458101212;0.07758407766457816;1.0297913991616638;1.0000026023768445;1.0049527950902761;0.9999928214401484
8.485501;1.0000089120872682;0.9830811538825799;0.9830812439119625;-0.1101483308875989;-0.11014833360189817;0.9980976233544714;10.000025416180668;1.0019423428706233;0.07727219358176103;1.029791340508586;1.0000026669440056;1.0049217458869557;0.9999928252945551
8.495501;1.0000090779437336;0.9830813449813938;0.9830812057736236;-0.10983499749176166;-0.10983500028158576;0.9981056726186689;10.000025680513751;1.0019342453068745;0.07696031158476453;1.029791288304624;1.0000027301855086;1.0048897971032822;0.99999282614845
8.505501;1.0000092432552794;0.9830815407889774;0.9830811655606597;-0.10952333076156298;-0.10952333362834318;0.9981127185397368;10.000025853068202;1.0019261540418114;0.07664843176431703;1.0297912422527318;1.0000027922817802;1.0048579455701352;0.999992823922761
8.515501;1.0000094075296029;0.9830817406741258;0.9830811232776377;-0.10921166403039258;-0.10921166697538948;0.998120761118987;10.000025939905479;1.001919070004853;0.07633655420398745;1.029791202026491;1.0000028533565328;1.0048271882363804;0.9999928185687744
