time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
8.525501;1.0000095702329137;0.9830819439769581;0.9830810789637149;-0.10889833063165309;-0.10889833365592;0.9981278005277768;10.0000259472436;1.0019109939566058;0.07602567892999315;1.0297911672651694;1.0000029134796329;1.0047956064355337;0.9999928100442337
8.535501;1.0000097308856593;0.9830821500560669;0.9830810327745226;-0.10858666389877125;-0.10858666700312443;0.9981358370729707;10.000025880224939;1.0019029263973898;0.0757138058810576;1.0297911375929232;1.0000029726237754;1.004764045502025;0.9999927983306863
8.545501;1.000009889102505;0.9830823582946449;0.9830809850103843;-0.10827499716520936;-0.10827500035022328;0.9981438710446803;10.000025741909267;1.0018958676374157;0.07540293493290826;1.0297911126791475;1.0000030306248062;1.0047336535479185;0.9999927834717518
8.555501;1.0000100445404028;0.9830825680889432;0.9830809360802732;-0.10796333043113876;-0.10796333369715844;0.9981509025900118;10.0000255334541;1.0018878178982413;0.07509106595052906;1.029791092280955;1.0000030872280445;1.0047022857397487;0.9999927656309725
8.565501;1.0000101969083501;0.9830827788397651;0.9830808864431432;-0.10765166369676253;-0.10765166704392988;0.998158931678457;10.00002525565977;1.0018797773296646;0.07478019880753639;1.0297910762387963;1.000003142222295;1.0046710888908972;0.9999927451518016
8.575501;1.0000103460320435;0.9830829899544111;0.9830808365375974;-0.1073416636289686;-0.10734166705726517;0.998166958065803;10.000024910600963;1.0018727460025225;0.07446933337468088;1.0297910644761508;1.0000031955513107;1.0046409850056965;0.9999927225355063
8.585501;1.0000104918463641;0.983083200840793;0.9830807867564094;-0.10702999689465455;-0.10703000040394028;0.9981739812911474;10.000024501862843;1.0018647238963665;0.07415846951822731;1.0297910569504753;1.0000032473122482;1.0046099794102605;0.9999926983381782
8.595501;1.000010634318645;0.9830834109148843;0.983080737477008;-0.10671833016071257;-0.10671833375074223;0.9981820008145655;10.00002403329185;1.0018577108673252;0.07384860710764465;1.029791053549797;1.000003297674219;1.0045801399674243;0.9999926731130727
8.605501;1.0000107733853485;0.9830836196406073;0.983080689064717;-0.1064083300940208;-0.10640833376443071;0.9981890161826912;10.000023507412983;1.0018497066751397;0.07353774601357366;1.0297910540914361;1.000003346789552;1.0045493245734058;0.999992647412876
8.615501;1.000010908950053;0.9830838265076202;0.9830806418670844;-0.10609666336144867;-0.10609666711172897;0.9981970270697592;10.000022924864345;1.0018417110511806;0.07322788610387629;1.0297910583672627;1.0000033947269145;1.0045186769561054;0.9999926217480536
8.625501;1.000011040897308;0.983084030937599;0.9830805962619734;-0.10578666329651208;-0.10578666712600837;0.9982040332485312;10.000022285134946;1.0018347237239569;0.07291802724337294;1.0297910660591492;1.0000034414338936;1.0044891207391284;0.9999925965246561
8.635501;1.0000111690723341;0.9830842322560476;0.983080552680142;-0.10547666323268554;-0.1054766671406419;0.9982120345541529;10.00002158788342;1.0018267444460036;0.0726071692839067;1.0297910766525449;1.0000034867768195;1.0044585888431843;0.9999925720452352
8.645501;1.0000112932902594;0.9830844297777276;0.9830805115599234;-0.10516499650339953;-0.10516500048901005;0.9982200308158254;10.000020834007406;1.0018187730328685;0.07229731204757335;1.0297910895096938;1.0000035306840185;1.0044282235181843;0.9999925485098379
8.655501;1.0000114133881373;0.9830846229401605;0.9830804733136527;-0.1048549964420381;-0.10485500050450224;0.9982270217607007;10.000020025867649;1.001811809336712;0.07198845533439394;1.0297911039744592;1.000003573271947;1.0043990213434089;0.9999925259770215
8.665501;1.000011529223085;0.9830848113879773;0.9830804383037819;-0.10454499638192885;-0.10454500052052229;0.9982350069853865;10.000019166837367;1.0018038531411169;0.07167859895033668;1.0297911194070735;1.0000036148033458;1.004368843873696;0.9999925043894066
8.675501;1.000011640637922;0.983084994964737;0.9830804068063816;-0.10423499632301594;-0.10423500053715477;0.9982419860549913;10.000018260827979;1.0017969040245909;0.07136874271124508;1.0297911352432778;1.0000036555326164;1.0043397579899291;0.999992483690719
8.685501;1.0000117474545454;0.9830851736832982;0.9830803790115482;-0.10392499626522614;-0.10392500055449565;0.9982499586054538;10.000017312087719;1.0017889613141937;0.07105988643670365;1.0297911510787914;1.0000036956566227;1.0043098395502745;0.9999924639011976
8.695501;1.0000118494680186;0.9830853477171799;0.9830803550462294;-0.1036149962085029;-0.10361500057264801;0.9982579243716921;10.000016325045594;1.0017810241940375;0.07075102996558956;1.0297911666377109;1.0000037354221896;1.0042800146394093;0.9999924450852715
8.705501;1.000011946470514;0.9830855173626126;0.9830803349875706;-0.10330666281949233;-0.1033066672583803;0.9982648831924195;10.000015303923876;1.001774091809625;0.07044117317028051;1.0297911816548582;1.0000037752075082;1.0042512106013741;0.9999924273045449
8.715501;1.0000120383067628;0.983085682930993;0.9830803188664606;-0.10299666276487741;-0.10299666727844757;0.9982728349682471;10.00001425259573;1.0017661632864225;0.07013231595442357;1.0297911958494013;1.0000038154499336;1.004221572881747;0.999992410599073
8.725501;1.0000121248765146;0.9830858445929109;0.9830803066548051;-0.10268832937803772;-0.10268833396625138;0.9982797795902145;10.000013175085373;1.0017592377797857;0.06982345824847415;1.0297912089742218;1.000003856492657;1.00419302600677;0.9999923949741661
8.735501;1.0000122061007317;0.9830860022824082;0.9830802982779675;-0.1023783293257119;-0.10237833398849833;0.9982877169568097;10.000012075885026;1.0017513145395993;0.06951560001501327;1.029791220836664;1.0000038985348678;1.0041636439526975;0.9999923804339108
8.745501;1.0000122819294943;0.9830861557533284;0.9830802936398543;-0.10206999594134275;-0.10207000067852484;0.9982946470535933;10.000010959379399;1.0017433928814492;0.06920674124893643;1.029791231325794;1.0000039417501168;1.004134285416327;0.9999923670660517
8.755501;1.000012352403166;0.9830863047166627;0.9830802926024339;-0.10175999589174796;-0.10176000070298384;0.9983025699367332;10.000009829154434;1.0017364721175488;0.06889888195757442;1.0297912404526877;1.0000039863891528;1.0041060860438098;0.9999923550916936
8.765501;1.0000124177121497;0.9830864489343761;0.9830802949815436;-0.10145166251041882;-0.10145166739522211;0.9983094856174877;10.000008688091173;1.0017285515386485;0.06859002215016272;1.0297912483168132;1.0000040327288287;1.00407691283344;0.9999923448405247
8.775501;1.00001247816988;0.9830865882771674;0.983080300603486;-0.10114332913082362;-0.10114333408863324;0.9983173940039438;10.000007538992506;1.0017216304293113;0.06828216184210974;1.0297912550107566;1.0000040809606792;1.0040488978122912;0.9999923367043954
8.785501;1.000012534124909;0.9830867227946348;0.9830803093606166;-0.10083499575308637;-0.10083500078330868;0.9983242949545167;10.00000638484317;1.001713708097087;0.06797430103331577;1.0297912605890638;1.0000041311079249;1.0040199768032017;0.9999923311122937
8.795501;1.000012585910298;0.9830868527171045;0.9830803212463213;-0.10052666237734521;-0.10052666747934513;0.9983321883843073;10.00000522810157;1.001706783923585;0.06766643966591673;1.0297912650914411;1.0000041830187165;1.0039921449767555;0.9999923285256057
8.805501;1.000012633787767;0.9830869783427466;0.9830803363373483;-0.10021832900377058;-0.1002183341768154;0.9983400743757047;10.00000406984287;1.0016988573910433;0.06735857761265111;1.0297912685200243;1.0000042364693842;1.0039634067344156;0.9999923294472977
8.815501;1.0000126778732632;0.9830870999176773;0.983080354674106;-0.09990999563256445;-0.09991000087574593;0.9983469532212661;10.000002909886616;1.0016909280484931;0.06705171471055128;1.0297912708251085;1.0000042912400386;1.0039348264954353;0.9999923344272136
8.825501;1.0000127182034115;0.9830872176055854;0.9830803761816076;-0.09960332893059565;-0.0996033342427955;0.9983548253545863;10.000001747660837;1.001683995479078;0.06674385079928957;1.0297912719309754;1.0000043470521895;1.0039072681622507;0.9999923440205162
8.835501;1.0000127549109326;0.9830873315472805;0.9830804007437529;-0.0992949955646992;-0.09929500094462454;0.9983616912667814;10.000000583308092;1.0016760593260037;0.06643698573750585;1.0297912717729245;1.0000044035197617;1.0038788694792933;0.9999923586790789
8.845501;1.000012788262204;0.9830874419465934;0.9830804282526134;-0.098986662201669;-0.09898666764791492;0.9983695514904499;9.999999418493186;1.0016691193189247;0.06612911941383826;1.0297912704002752;1.0000044602331468;1.003851493443458;0.999992378655256
8.855501;1.000012818591533;0.9830875491453902;0.9830804585463943;-0.09867999550826909;-0.09868000101937097;0.998376406563142;9.999998256056802;1.0016611752502984;0.06582225174618041;1.029791268065448;1.0000045168464853;1.0038232765564556;0.9999924040080248
8.865501;1.000012846324948;0.9830876536545056;0.9830804913899811;-0.09837166215125162;-0.09837166772571863;0.998384256962136;9.999997098763863;1.0016542269552347;0.06551538264520751;1.0297912651638685;1.000004573057329;1.0037961483883258;0.9999924346685987
8.875501;1.0000128719910195;0.9830877560831355;0.9830805265246403;-0.098064995464043;-0.09806500110036817;0.9983911031386166;9.9999959480943;1.001646274309983;0.06520851197803257;1.0297912620973253;1.0000046285579012;1.0037681132564589;0.9999924705119443
8.885501;1.000012896113167;0.9830878570228342;0.9830805636748006;-0.09775832878007543;-0.09775833447673313;0.9983989456193343;9.99999480392356;1.0016393171916504;0.06490163958268444;1.0297912591739282;1.0000046830295306;1.0037411669110616;0.9999925114354424
8.895501;1.0000129191259541;0.983087956954002;0.9830806024984242;-0.09744999543277182;-0.09745000118821458;0.9984057850612836;9.999993665496925;1.0016313554231688;0.06459576530188285;1.0297912565982685;1.0000047361330855;1.0037133778980025;0.9999925573733853
8.905501;1.0000129413803307;0.9830880561536304;0.9830806425576128;-0.09714332875552846;-0.0971433345681846;0.9984136222321233;9.999992532432717;1.0016233887745365;0.06428888897461237;1.0297912545506775;1.0000047875026576;1.0036856151848224;0.9999926082275155
8.915501;1.000012963152689;0.9830881546514362;0.9830806833528986;-0.09683666208170698;-0.09683666794999196;0.9984204579090415;9.99999140442412;1.0016164170008153;0.0639830103955431;1.0297912532776394;1.0000048368045429;1.0036590054452426;0.9999926638588666
8.925501;1.0000129846321018;0.9830882522850576;0.9830807243857624;-0.09652999541131493;-0.0965300013336486;0.9984282927522291;9.99999028040006;1.0016084398978746;0.06367712929639695;1.0297912531037614;1.0000048838147004;1.0036314888951832;0.9999927241800024
8.935501;1.0000130059463206;0.9830883488136714;0.983080765215367;-0.09622332874436434;-0.0962233347191584;0.9984351272514115;9.99998915850529;1.0016014574052754;0.06337024536678149;1.0297912543212124;1.000004928448752;1.0036049988933915;0.9999927892073505
8.945501;1.0000130271985954;0.9830884440314303;0.9830808055043958;-0.09591832874753514;-0.09591833477314861;0.9984429617285957;9.999988036864877;1.0015934696829185;0.06306435829164762;1.0297912570726708;1.0000049707279481;1.0035776666068277;0.9999928590163188
8.955501;1.000013048420711;0.9830885378149318;0.9830808450251957;-0.095611662087491;-0.09561166816217753;0.9984497963048633;9.999986914259255;1.0015864770398584;0.06275946778234878;1.0297912613687705;1.0000050106891452;1.0035514877646878;0.9999929336774852
8.965501;1.0000130695390097;0.9830902967799792;0.9830825502728153;-0.09530499543088294;-0.09530500155273916;0.9984576308342602;9.999985790477346;1.0015784797788192;0.062453573593969504;1.0297912671788145;1.0000050483302343;1.003524341462403;0.9999930132698681
8.975501;1.0000130904520583;0.9830903876017644;0.9830825876989615;-0.0949999954443657;-0.09500000161128011;0.9984644649135952;9.99998466630471;1.0015714780919935;0.06214767553424999;1.0297912744826778;1.0000050836632872;1.0034982869121842;0.9999930979423932
8.985501;1.0000131110936439;0.9830904769601327;0.9830826236323095;-0.09469332879461087;-0.09469333500421995;0.9984722980247922;9.999983543139052;1.001563472029405;0.06184277346436237;1.029791283298852;1.000005116779817;1.003471389607053;0.9999931879178359
8.995501;1.0000131314360876;0.9830905647932336;0.9830826576185633;-0.0943883288149741;-0.09438833506464954;0.9984791297189681;9.999982422639016;1.0015564615420132;0.06153686728393983;1.0297912937452658;1.0000051478283654;1.0034455220830363;0.9999932834690849
9.005501;1.0000131515065338;0.983090650978652;0.9830826891294686;-0.0940816621721519;-0.09408166845904582;0.9984859597011768;9.999981306343246;1.0015484465698625;0.061231956911266226;1.0297913060730783;1.0000051769901463;1.0034188109702271;0.9999933848800273
9.015501;1.0000131714094422;0.9830907354438236;0.983082717553329;-0.0937766621995005;-0.09377666852063886;0.9984937878137348;9.999980195137109;1.0015414271076062;0.06092704228342111;1.0297913206357476;1.0000052045198309;1.003393190793696;0.9999934923374537
9.025501;1.0000131913316446;0.9830908182508977;0.9830827421783781;-0.09347166223035948;-0.09347166858273104;0.9985006140435625;9.999979089162554;1.001533403210174;0.06062212337127465;1.0297913378815222;1.0000052307640996;1.0033666651464177;0.9999936058803367
9.035501;1.0000132115007412;0.9830908995728991;0.9830827622578756;-0.09316666226471154;-0.09316666864530848;0.9985084385945991;9.99997798863477;1.0015263749388836;0.06031720018297484;1.029791358340364;1.000005256139584;1.0033412302446345;0.9999937254857271
9.045501;1.0000132320925412;0.9830909796093072;0.9830827771223993;-0.0928616623025026;-0.09286166870831943;0.9985152619191126;9.999976895106924;1.0015183423281888;0.06001227276275477;1.029791382551874;1.0000052811011286;1.0033148896108859;0.9999938511462845
9.055501;1.0000132531715096;0.9830910585319306;0.983082786274077;-0.09255666234363125;-0.0925566687716349;0.9985230845840344;9.999975812153435;1.001511305430833;0.0597083412014499;1.0297914110270359;1.0000053060545535;1.0032896990157072;0.9999939828782712
9.065501;1.0000132746966077;0.983091136430431;0.9830827894306936;-0.09225166238796269;-0.0922516688350338;0.9985299070436332;9.999974745128041;1.0015032643835016;0.059403405628898724;1.0297914442458225;1.0000053312695698;1.0032635425462937;0.999994120710526
9.075501;1.0000132965405804;0.9830912132443247;0.9830827864797521;-0.09194666243536709;-0.09194666889824223;0.99853772955616;9.99997370070305;1.0014962194195238;0.05909946617587178;1.0297914826114987;1.0000053568800165;1.0032385352277398;0.9999942646308165
9.085501;1.0000133185480713;0.9830912887704708;0.9830827774119256;-0.09164166248574858;-0.09164166896100193;0.9985445522810761;9.999972686319898;1.0014881708473384;0.05879552296626306;1.0297915264095583;1.0000053829345505;1.0032126208609216;0.9999944145040452
9.095501;1.0000133406412688;0.9830913627310072;0.9830827623360906;-0.09133666253903854;-0.09133666902309712;0.9985523753884421;9.99997170943092;1.0014811190710189;0.05849057614875815;1.0297915758077123;1.0000054094884523;1.0031877375027567;0.9999945700673398
9.105501;1.0000133628443044;0.9830914348306722;0.9830827414966807;-0.09103332926183699;-0.09103333575100558;0.99855919910358;9.999970777277566;1.0014740646104872;0.05818662589881859;1.0297916308181991;1.0000054366989526;1.003163003652164;0.9999947309803352
9.115501;1.0000133851998132;0.9830915047879094;0.9830827152067615;-0.09072832932071923;-0.09072833581122343;0.9985660237342102;9.99996989704934;1.0014660080093056;0.057883672386536716;1.0297916912750738;1.0000054648493164;1.0031374200380396;0.9999948968269143
9.125501;1.0000134076923715;0.9830915723377462;0.9830826837820681;-0.09042499604887393;-0.09042500253694666;0.9985738497402352;9.999969075751734;1.0014589496916564;0.05757971576025042;1.0297917569477697;1.0000054943283176;1.0031128677235999;0.9999950671038073
9.135501;1.0000134302390606;0.9830916372615207;0.9830826475511959;-0.09011999611275665;-0.0901200025947515;0.9985806777837677;9.999968319822008;1.001450889919343;0.0572757561560504;1.0297918276764517;1.0000055256052707;1.0030874081931793;0.9999952412785785
9.145501;1.000013452742617;0.9830916994422393;0.9830826068940237;-0.08981666284544589;-0.0898166693179091;0.9985885086393018;9.999967634410266;1.00144382886368;0.056972793707408986;1.0297919033819407;1.0000055591981376;1.0030630950356758;0.9999954188692277
9.155501;1.0000134751558143;0.9830917588397778;0.9830825622524749;-0.08951332958001418;-0.08951333603967837;0.9985953430258041;9.999967022740812;1.0014357666844151;0.05666882854538018;1.0297919840094298;1.0000055955890652;1.0030378175337449;0.9999955994315456
9.165501;1.0000134975077553;0.9830918154245466;0.9830825141227549;-0.08920999631620741;-0.08921000275994702;0.9986021815183774;9.99996648621234;1.001428703521522;0.05636586079798617;1.0297920695137295;1.0000056351157165;1.0030136855869072;0.9999957824764498
9.175501;1.0000135198897653;0.9830918691808576;0.9830824630315047;-0.08890499638710118;-0.08890500281189734;0.9986100245160748;9.999966024970655;1.0014206394607972;0.05606289058601996;1.029792159879188;1.000005677948899;1.0029886452869783;0.9999959674500035
9.185501;1.0000135423962526;0.9830919201319508;0.9830824094617162;-0.08860166312576473;-0.08860166952869802;0.9986168721956618;9.99996563846202;1.0014135745893673;0.05575991802000021;1.0297922550941028;1.000005724115068;1.0029646930158396;0.9999961538013874
9.195501;1.0000135650189763;0.9830919683167052;0.9830823537712354;-0.08829832986526771;-0.08829833624355427;0.9986247245515524;9.99996532572963;1.0014055090776177;0.05545694319306498;1.0297923550797807;1.000005773471767;1.0029398312512585;0.9999963410546849
9.205501;1.000013587571751;0.983092013750276;0.9830822962022341;-0.08799666327201465;-0.0879966696230699;0.9986315814948207;9.999965085288572;1.0013984431803071;0.05515396615813926;1.0297924596318042;1.000005825692982;1.0029160562811217;0.9999965288267378
9.215501;1.00001360972233;0.9830920563969107;0.9830822369695191;-0.08769333001241762;-0.08769333633388036;0.9986394428409812;9.999964914784332;1.001391377225377;0.05485098692600873;1.0297925683820077;1.000005880329252;1.0028923691329013;0.9999967167848173
9.225501;1.0000136310804366;0.9830920961450832;0.9830821763337954;-0.08738999675290705;-0.0873900030425895;0.9986463082581526;9.99996481092737;1.001383311659904;0.0545490055017058;1.0297926807870732;1.0000059368917007;1.0028678252702612;0.9999969045880847
9.235501;1.0000136512460558;0.9830921327920868;0.9830821146284379;-0.0870866634932679;-0.0870866697490804;0.9986531772917798;9.999964769493475;1.0013762470531766;0.054246021911773634;1.029792796168156;1.0000059949081737;1.0028443123222022;0.9999970919064488
9.245501;1.0000136697783966;0.9830921660726452;0.9830820522390135;-0.08678499689996161;-0.0867850031198699;0.998661049399863;9.999964785211347;1.0013681840329842;0.053944036199905745;1.0297929137938489;1.0000060539485367;1.0028199414786103;0.9999972785114143
9.255501;1.0000136861973303;0.983092195746726;0.9830819895228926;-0.08648166363943986;-0.08648166982146187;0.9986679239475048;9.999964852623949;1.0013611232810635;0.053642048411335616;1.0297930329459675;1.0000061136081801;1.0027966552977248;0.9999974642945777
9.265501;1.0000137001105365;0.9830922216522141;0.9830819267315156;-0.08617999704480585;-0.08618000318702292;0.9986758001848318;9.99996496764851;1.0013530655294738;0.05333905857099676;1.0297931529379425;1.0000061734624937;1.0027724033996204;0.9999976492117991
9.275501;1.000013711271315;0.9830922436448165;0.9830818639738268;-0.08587666378249467;-0.08587666988305619;0.9986826772710906;9.999965127683772;1.0013460114414312;0.05303706665934342;1.0297932731183697;1.0000062330308968;1.00274928958236;0.9999978332858175
9.285501;1.0000137194352117;0.9830922615357032;0.9830818012146971;-0.08557499718561803;-0.08557500324273241;0.9986895543664523;9.99996533000186;1.001338961521586;0.05273607261881387;1.0297933928563339;1.0000062917567003;1.002726314330613;0.9999980166167344
9.295501;1.0000137242016034;0.9830922751046561;0.983081738383302;-0.08527333058729618;-0.08527333659921289;0.9986974307438005;9.999965570262637;1.0013309161278228;0.052434076398797276;1.0297935115020562;1.0000063489936302;1.0027023734382825;0.9999981993076736
9.305501;1.0000137250088155;0.9830922840982486;0.9830816754939593;-0.0849699973206486;-0.08497000328565146;0.9987043059145847;9.99996584260747;1.0013238754470095;0.05213207798347614;1.0297936283639457;1.0000064040332097;1.002679516927994;0.9999983813937331
9.315501;1.0000137212375593;0.9830922881878308;0.9830816125784445;-0.08466833071880484;-0.08466833663522368;0.9987111797292977;9.999966141148482;1.001315839481616;0.05183107736336943;1.0297937427476407;1.0000064561978264;1.002655799136143;0.999998562848572
9.325501;1.0000137123071153;0.9830922870112381;0.9830815495726772;-0.08436666411493028;-0.08436666998115527;0.9987190523351878;9.99996646156961;1.0013088081408765;0.05152907449693204;1.029793854046141;1.0000065049424793;1.0026331137008873;0.9999987436469953
9.335501;1.0000136977341125;0.9830922803197584;0.9830814863678046;-0.08406499750888648;-0.08406500332339134;0.9987259240168628;9.999966801924522;1.001301781317519;0.05122806931454277;1.0297939618128598;1.0000065499001516;1.0026105651742192;0.9999989238408259
9.345501;1.0000136771823154;0.9830922680114272;0.9830814229544882;-0.08376333090053212;-0.083763336661908;0.9987337950964609;9.99996716242899;1.0012937588802049;0.05092706174763781;1.0297940658089622;1.0000065908767393;1.0025871034255143;0.9999991035772328
9.355501;1.0000136504807853;0.9830922499716201;0.9830813595067258;-0.08346166428971617;-0.08346166999668476;0.9987406659290584;9.999967544354261;1.0012867406424375;0.05062605175863817;1.0297941660236567;1.0000066278514386;1.0025647262512938;0.9999992830218336
9.365501;1.0000136175360952;0.9830922259748007;0.9830812963374291;-0.08315999767629427;-0.08316000332770337;0.9987475368867997;9.999967948627521;1.0012787263641456;0.05032503936434105;1.0297942625967482;1.0000066609910163;1.0025414367208882;0.9999994622692995
9.375501;1.0000135781884412;0.9830921957249794;0.9830812338159872;-0.08285999772681817;-0.08286000332163503;0.9987554083024477;9.999968375443732;1.001271715795386;0.050024024630153235;1.0297943556616413;1.0000066906123297;1.002519232892388;0.9999996413553922
9.385501;1.000013532194973;0.9830921588721475;0.9830811723507115;-0.0825583311078946;-0.0825583366451677;0.9987622804426037;9.999968825151155;1.0012647087240378;0.04972300763314948;1.029794445277845;1.0000067170800335;1.0024971166754948;0.9999998203086568
9.395501;1.0000134793489301;0.9830921150516694;0.9830811123737699;-0.0822583311528512;-0.08225833663164478;0.9987691535998713;9.999969298866725;1.0012567049737433;0.049421988419766;1.0297945315199897;1.0000067406920594;1.0024740899285394;0.9999999990906954
9.405501;1.0000134195652342;0.983092064007553;0.983081054267903;-0.08195666452836206;-0.08195666994772417;0.9987770282116744;9.9999697980593;1.0012497043249269;0.049121966985653936;1.0297946145300132;1.0000067616090882;1.002452199853804;1.000000177512973
9.415501;1.0000133529076078;0.9830920056327165;0.9830809983145701;-0.08165666456774011;-0.0816566699267233;0.9987839048413389;9.99997032422521;1.0012427064538105;0.0488209432935117;1.0297946944294192;1.0000067798709609;1.0024303500198148;1.0000003553279457
9.425501;1.0000132796187404;0.9830919398782013;0.9830809447405701;-0.0813549979376043;-0.08135500323528998;0.99879078410726;9.999970879006547;1.0012347109940045;0.04852091729992441;1.029794771251245;1.0000067954440424;1.0024076398339605;1.0000005323944754
9.435501;1.0000132000857787;0.9830918666814586;0.9830808937864297;-0.08105499797124406;-0.081055003206731;0.9987986666330515;9.999971463619845;1.0012277176163256;0.04822088896163127;1.029794844981283;1.0000068082124047;1.0023860183839262;1.0000007087125997
9.445501;1.0000131147166702;0.9830917859623018;0.9830808457049394;-0.08075499800197936;-0.08075500317436214;0.9988055529751395;9.999972077798704;1.0012197259934874;0.047920858246084934;1.0297949156394224;1.0000068179627803;1.0023634883729329;1.000000884406189
9.455501;1.0000130238392055;0.9830916976324751;0.9830808007221432;-0.08045333136316858;-0.0804533364715493;0.9988124435954792;9.999972719478738;1.0012127357398284;0.047620825148229635;1.0297949833204212;1.000006824456728;1.002342047767706;1.0000010597818398
9.465501;1.0000129276901641;0.9830916016385175;0.983080759022343;-0.08015333138819578;-0.08015333643172902;0.9988203388840774;9.99997338544158;1.0012057464436983;0.04732078967757928;1.0297950481550568;1.0000068275160556;1.0023206978192614;1.0000012353529617
9.475501;1.0000128264317796;0.9830914980288907;0.9830807207467717;-0.07985333141044147;-0.07985333638838173;0.998827239154932;9.999974072445204;1.0011977577072577;0.04702075183788129;1.0297951102369762;1.0000068269790479;1.0022984395758396;1.000001411715834
9.485501;1.000012720104479;0.9830913869214756;0.9830806859510377;-0.07955333142993719;-0.07955333634166951;0.998834144643055;9.999974778017997;1.0011907691281012;0.04672171164160161;1.0297951696142327;1.0000068226035255;1.0022773173325827;1.0000015893810532
9.495501;1.0000126085837062;0.9830912683786147;0.9830806545429914;-0.07925333144672121;-0.07925333629177571;0.9988420555495113;9.999975500318056;1.0011837803174726;0.04642166913347298;1.0297952263534553;1.0000068140868017;1.002256238606314;1.000001768703316
9.505501;1.000012491618817;0.9830911423443652;0.98308062627326;-0.0789533314608703;-0.07895333623891693;0.9988489721152493;9.999976237562887;1.0011757909643437;0.04612262438665089;1.0297952805482684;1.0000068011647902;1.002234297345899;1.0000019498953046
9.515501;1.0000123688967613;0.9830910086692124;0.9830806007824096;-0.07865499813917194;-0.07865500285000393;0.9988558946711993;9.999976987810031;1.0011688008451805;0.0458225774845223;1.0297953322160034;1.0000067836403206;1.0022133991075337;1.0000021330268505
9.525501;1.0000122401366225;0.9830908671657569;0.9830805776632676;-0.0783549981484275;-0.07835500279196775;0.9988638236415229;9.999977748955324;1.0011618097606894;0.04552352851488427;1.0297953812257838;1.000006761322828;1.0021926367182874;1.000002318016782
9.535501;1.000012105200633;0.9830907176756271;0.9830805565138273;-0.07805499815542409;-0.07805500273175227;0.9988707595151922;9.999978518941703;1.001153817470987;0.04522447758312846;1.0297954273492924;1.000006734001532;1.0021709651502082;1.000002504694
9.545501;1.0000119640993037;0.9830905601211638;0.983080536974287;-0.07775666482694704;-0.07775666933630335;0.9988777027921371;9.999979296502676;1.0011468236925603;0.04492542482116;1.0297954703287757;1.0000067014779122;1.0021503822196;1.0000026928608254
9.555501;1.0000118168932208;0.9830903945358487;0.9830805187420464;-0.07745666482980901;-0.07745666927255782;0.9988856539226767;9.999980081791398;1.0011398281149098;0.04462637035973867;1.0297955098663454;1.0000066635704705;1.0021298886995536;1.0000028822453202
9.565501;1.0000116636222276;0.983090221063568;0.9830805015625125;-0.07715666483085502;-0.07715666920742639;0.9988926132580671;9.99998087657652;1.001131830411079;0.04432731429089951;1.0297955455661247;1.0000066201459261;1.0021084852440134;1.0000030724537203
9.575501;1.0000115043051803;0.9830900399410247;0.9830804852162595;-0.07685833149693026;-0.07685833580777977;0.9988995809796773;9.999981684020115;1.0011248303314761;0.04402925667570415;1.0297955769378853;1.0000065712215096;1.0020882135176918;1.0000032630726075
9.585501;1.0000113389326089;0.9830898515392616;0.9830804695021819;-0.0765599981615134;-0.07656000240714075;0.9989075569844216;9.999982507376382;1.0011178278216784;0.0437301975803309;1.0297956035127132;1.0000065169973456;1.0020679860807342;1.0000034537509401
9.595501;1.0000111674173453;0.98308965642229;0.9830804541898618;-0.07625999815806;-0.07626000233906507;0.9989145408221453;9.999983348348891;1.0011098229926727;0.043432137097680575;1.0297956249585847;1.000006457792885;1.002046891201819;1.0000036441126765
9.605501;1.0000109895901896;0.9830894552948887;0.9830804389919894;-0.07596166482003298;-0.0759616689371495;0.9989215317993158;9.999984206671208;1.0011028159880024;0.043133075347608824;1.0297956411005662;1.0000063940112733;1.00202683985639;1.0000038337357124
9.615501;1.0000108052822718;0.9830892488944741;0.9830804236053183;-0.07566333148091506;-0.07566333553500423;0.9989285291536865;9.99998508086244;1.001095806893307;0.04283501246466788;1.0297956518782139;1.0000063261281074;1.0020069192770777;1.000004022285959
9.625501;1.0000106143947602;0.9830890379437691;0.9830804077621276;-0.07536499814087265;-0.07536500213288304;0.9989365321491848;9.999985968980283;1.001087795722104;0.042536948595143266;1.0297956572785165;1.0000062546204285;1.0019860869294772;1.0000042095591797
9.635501;1.0000104169202773;0.983088823114325;0.9830803912428264;-0.0750666648000901;-0.07506666873099535;0.9989435401193658;9.999986868539624;1.0010807824626375;0.04223888390387343;1.0297956572754363;1.000006179892169;1.001966340911498;1.000004395389698
9.645501;1.0000102129732458;0.9830886049848762;0.9830803738573441;-0.07476833145876938;-0.07476833532951044;0.9989505525013991;9.999987776035045;1.0010737671465595;0.041940818574253295;1.0297956517914504;1.000006102329439;1.0019466820733456;1.000004579586895
9.655501;1.0000100028084322;0.9830883840620644;0.983080355432202;-0.0744699981171416;-0.07447000192857961;0.9989585688229615;9.99998868664263;1.0010657498806808;0.04164275281634759;1.0297956406930973;1.000006022439233;1.0019261112374573;1.000004761899719
9.665501;1.0000097867916082;0.9830881608005015;0.9830803358343958;-0.07417166477546744;-0.07417166852835216;0.9989655886452574;9.999989594103193;1.0010587308324073;0.04134468687534612;1.0297956238184973;1.0000059408594055;1.0019066266445908;1.000004941942065
9.675501;1.0000095653262604;0.9830879355567406;0.9830803150325966;-0.07387333143399284;-0.07387333512898406;0.9989726114864029;9.999990491534833;1.0010517101875163;0.041047621001993814;1.0297956009739129;1.0000058581873015;1.0018872701394714;1.0000051191533852
9.685501;1.0000093387616973;0.9830877085625274;0.9830802931420266;-0.07357666475956713;-0.07357666839730327;0.9989796367225334;9.999991373223398;1.0010436880972349;0.04074955541317393;1.0297955719286966;1.0000057748476188;1.0018669603772028;1.0000052928381606
9.695501;1.0000091073671482;0.9830874799576487;0.9830802703644227;-0.07327833141898067;-0.07327833500013267;0.9989876635334486;9.99999223542325;1.0010366646543003;0.04045249029004738;1.0297955364716986;1.0000056911314077;1.0018477774731875;1.0000054622224595
9.705501;1.0000088713882518;0.9830872498009486;0.9830802468817305;-0.07297999807899698;-0.07298000160428403;0.9989946909656706;9.99999307538262;1.001029639917725;0.04015442579143954;1.0297954944775312;1.0000056072995285;1.0018286414313524;1.000005626539909
9.715501;1.0000086310860352;0.9830870180867802;0.9830802228552856;-0.07268333140637388;-0.07268333487656183;0.9990017180201561;9.99999389018602;1.0010226139604461;0.03985736204784894;1.0297954459468004;1.0000055236602217;1.0018096329486454;1.0000057851185782
9.725501;1.000008386737897;0.9830867848622797;0.9830801985106347;-0.07238499806786494;-0.07238500148375017;0.999009743647987;9.99999467660532;1.001014586893774;0.03956029914179903;1.0297953910104154;1.0000054405788172;1.0017897127558597;1.0000059374153603
9.735501;1.000008138656376;0.9830865503284417;0.9830801741544531;-0.07208833139687595;-0.07208833475925337;0.9990167667015692;9.9999954317033;1.0010075588279501;0.03926323710880878;1.0297953298724483;1.0000053584215216;1.0017708796943006;1.0000060830908664
9.745501;1.0000078871526448;0.9830863147656106;0.9830801500991634;-0.07179166472679023;-0.07179166803643187;0.9990237859752105;9.999996153425908;1.0010005298263238;0.038966175968631944;1.0297952627141187;1.0000052775017347;1.001752134974795;1.0000062221059074
9.755501;1.000007632357412;0.9830860783807891;0.9830801266605586;-0.07149333139096933;-0.07149333464863851;0.999030800341835;9.999996840609544;1.0009924999264659;0.038669115751845416;1.0297951896139002;1.0000051980587474;1.0017324796979312;1.0000063546548585
9.765501;1.000007374102661;0.9830858412239026;0.9830801042555752;-0.07119666472273961;-0.07119666792924485;0.9990388088003628;9.999997492413062;1.0009854691701872;0.03837305650751206;1.0297951105623664;1.000005120291545;1.0017139509691866;1.000006480942883
9.775501;1.0000071120465683;0.9830856031614101;0.9830800834014973;-0.07089999805537953;-0.07090000121164591;0.9990458103769001;9.999998108027476;1.0009784376072202;0.038075998304102736;1.0297950256066277;1.0000050444372257;1.001695472967092;1.000006601059821
9.785501;1.0000068458218572;0.9830853639206617;0.9830800645809181;-0.070603331388815;-0.07060333449592154;0.9990528040477896;9.99999868738003;1.0009714053288696;0.03777994122175708;1.0297949349984206;1.0000049708030805;1.0016771224397782;1.0000067150718515
9.795501;1.0000065750662492;0.9830851232415007;0.9830800481377183;-0.07030666472299624;-0.07030666778215713;0.9990597887498073;9.999999231836913;1.0009633725237796;0.037482885330488006;1.0297948392030813;1.0000048997158166;1.0016578249799244;1.0000068231332229
9.805501;1.0000062994933174;0.9830848810292073;0.9830800342638071;-0.07000999805791004;-0.07001000107041905;0.999067763439856;9.99999974369685;1.0009563394761356;0.037186830674509445;1.02979473876601;1.0000048314515446;1.0016396551008866;1.000006925492013
9.815501;1.0000060189859827;0.9830846373858928;0.9830800230137553;-0.06971333139357667;-0.0697133343607382;0.9990747271908624;10.000000225327517;1.0009493065061243;0.03689077728045493;1.0297946341418374;1.0000047662096774;1.001621576699086;1.0000070224986943
9.825501;1.0000057335831494;0.9830843925231375;0.9830800143312519;-0.06941666473005206;-0.06941666765312593;0.9990816792822982;10.000000679150352;1.000942273939798;0.03659472516147246;1.0297945256480414;1.0000047041271665;1.00160359071645;1.000007114621141
9.835501;1.0000054434057215;0.9830841466648859;0.9830800080955686;-0.06911999806742815;-0.06912000094759249;0.9990886192132735;10.000001108236502;1.0009342421034524;0.036298674312561945;1.029794413588708;1.0000046453139062;1.0015846988065171;1.0000072023737074
9.845501;1.0000051486018091;0.9830839000318582;0.9830800041376819;-0.0688249980725044;-0.06882500091081552;0.9990965466077132;10.000001516678795;1.0009272112794292;0.03600262473128025;1.0297942983996347;1.0000045898979595;1.0015669006735952;1.000007286217119
9.855501;1.0000048493357214;0.9830836528656781;0.9830800022302658;-0.06852833141213095;-0.06852833420948277;0.9991034611145092;10.00000190887651;1.000920181671108;0.035706576446958;1.0297941806841;1.0000045380410991;1.0015491979479645;1.0000073665362033
9.865501;1.0000045457598878;0.9830834054079185;0.9830800021149342;-0.06823166475318879;-0.06823166751029523;0.9991103623949802;10.00000228803801;1.0009121534153094;0.035410529524620704;1.0297940611485454;1.0000044899003602;1.0015305920867914;1.0000074436625792
9.875501;1.0000042379809566;0.983083157828301;0.98308000357785;-0.06793666476254721;-0.06793666747995125;0.9991172501449846;10.000002655622003;1.0009051265811901;0.03511548405414599;1.0297939404735368;1.000004445548885;1.0015131176346583;1.0000075178562613
9.885501;1.0000039261331741;0.9830829101602392;0.9830800065270003;-0.06763999810704986;-0.06764000078514391;0.9991241241333721;10.000003011976574;1.0008981011617024;0.034819440143414815;1.029793819190692;1.0000044049090795;1.0014957055546132;1.0000075892601146
9.895501;1.0000036104404275;0.9830826623051355;0.9830800109858118;-0.06734499812020452;-0.06734500075924924;0.999131984300336;10.000003356941711;1.0008910771183812;0.034524397905480134;1.0297936976606086;1.0000043677533919;1.0014784263782117;1.0000076578691077
9.905501;1.0000032911549133;0.9830824141418627;0.9830800170181744;-0.06704833146885861;-0.06704833406900657;0.9991388308331808;10.000003690214442;1.0008840544589073;0.03422935742847753;1.029793576093754;1.0000043337429583;1.0014612456128122;1.0000077235422196
9.915501;1.0000029685213607;0.983082165671324;0.9830800246897698;-0.06675333148650162;-0.06675333404785368;0.9991456641148916;10.000004011660465;1.00087603327647;0.03393331875959708;1.029793454554761;1.0000043024742438;1.0014431303451494;1.0000077860936485
9.925501;1.000002642843299;0.9830819170318849;0.9830800340600211;-0.0664583315065676;-0.06645833402924578;0.9991524846441775;10.000004321219905;1.000869013724288;0.03363828192505163;1.0297933329893592;1.0000042735746182;1.001426147755205;1.0000078453911827
9.935501;1.0000023145370052;0.9830816683968286;0.9830800451561137;-0.06616333152911633;-0.06616333401328982;0.9991602930230485;10.000004618744418;1.0008619960089011;0.033343246949378076;1.0297932112603843;1.0000042468281447;1.0014092644831079;1.00000790135592
9.945501;1.0000019840764478;0.9830814199281392;0.9830800579622396;-0.06586666488753112;-0.06586666733339924;0.9991670899683381;10.000004904470682;1.000854980472617;0.03304821384908808;1.0297930891870881;1.0000042222172707;1.0013924807434404;1.0000079539243285
9.955501;1.0000016518982748;0.9830811717969785;0.9830800724723535;-0.06557166491519723;-0.06557166732299151;0.9991738763383639;10.000005179536917;1.0008469676595766;0.032754182623410795;1.029792966544404;1.0000041998413893;1.0013748298873393;1.0000080030383596
9.965501;1.00000131839136;0.9830809241678903;0.983080088755086;-0.06527666494549163;-0.06527666731551643;0.9991806531578894;10.000005445649949;1.0008399582398035;0.03245915325810778;1.0297928429591814;1.0000041798143298;1.0013582449622394;1.0000080486079936
9.975501;1.0000009839421542;0.9830806771974941;0.9830801069174278;-0.06498166497843587;-0.0649816673111305;0.9991874215790141;10.000005704497214;1.0008329528303619;0.03216412573800754;1.0297927178378838;1.0000041622284617;1.0013417590122797;1.0000080904973219
9.985501;1.0000006489190756;0.9830804311219714;0.9830801270017597;-0.06468666501401854;-0.06468666731002508;0.9991951827798805;10.000005957705955;1.000825951848842;0.03187010005970895;1.0297925904938;1.000004147167186;1.0013254031298053;1.0000081286141935
9.995501;1.0000003136186584;0.9830801863194596;0.9830801489614288;-0.06439333171884515;-0.06439333397906467;0.9992019378926978;10.000006207057904;1.00081795548958;0.03157507623546607;1.0297924603846336;1.0000041347140898;1.0013081130353958;1.0000081629983173
10.005501;0.999999978254299;0.9830799432687433;0.9830801727203115;-0.06409833175947068;-0.06409833398508531;0.9992086879961066;10.000006454629268;1.0008109637903302;0.03128105428383102;1.0297923272143774;1.000004124949442;1.001291950239692;1.0000081938234007
10.015501;0.9999996429447204;0.983079702490204;0.9830801982134267;-0.06380333180243272;-0.0638033339948857;0.9992154341062942;10.00000670285011;1.0008039766992556;0.030987034209113883;1.0297921908161771;1.0000041179297101;1.0012758825959058;1.0000082213298347
10.025501;0.9999993076685253;0.9830794645121875;0.9830802253941354;-0.06350833184760242;-0.06350833400856812;0.9992221771692575;10.000006954207986;1.000796994126951;0.030693015989004327;1.0297920509922875;1.0000041136519284;1.0012599093011372;1.0000082456853843
10.035501;0.9999989722858387;0.9830792298626703;0.9830802542387777;-0.06321499856149863;-0.0632150006928811;0.9992299180581236;10.00000721055515;1.00079001600754;0.030398999573729414;1.0297919075230515;1.0000041120447098;1.0012440296388656;1.000008266842363
10.045501;0.9999986366754391;0.9830789991187555;0.9830802847182717;-0.06291999861061179;-0.06292000071456019;0.9992366575307978;10.000007472582311;1.0007820423509444;0.0301049848723235;1.0297917603099063;1.0000041129511763;1.0012272434804639;1.0000082845137808
10.055501;0.9999983008468025;0.9830787729546372;0.9830803167570139;-0.06262666532808898;-0.06262666740699425;0.9992433961848227;10.00000773979122;1.0007750732560539;0.029810971727190758;1.029791609414735;1.0000041160728468;1.0012115494523954;1.0000082982482301
10.065501;0.999997964949199;0.9830785520890685;0.9830803502518356;-0.062331665380410066;-0.06233166743688669;0.9992501344785986;10.000008010985471;1.0007681088671152;0.02951695990693053;1.0297914549867844;1.0000041209807793;1.001195947604057;1.000008307503226
10.075501;0.9999976292717205;0.9830783371899017;0.9830803851380951;-0.0620383321007014;-0.062038334137590447;0.9992568728021319;10.00000828512056;1.0007611492933255;0.029223949138064143;1.029791297301516;1.000004127230989;1.0011804666702997;1.0000083117160288
10.085501;0.9999972942637592;0.9830781288277549;0.9830804214244747;-0.061743332155386195;-0.061743334175784204;0.9992646114931947;10.000008561443284;1.000754194537115;0.028929939160718864;1.0297911368604102;1.0000041344883666;1.0011650474467395;1.0000083103762056
10.095501;0.9999969605274907;0.9830779274468003;0.9830804591394359;-0.06144999887751912;-0.06145000088479468;0.9992713507851502;10.00000883861399;1.0007462444735908;0.028636929763727757;1.029790974339417;1.0000041425605375;1.0011487478050387;1.0000083030152436
10.105501;0.9999966287524242;0.9830777333193019;0.9830804982479522;-0.061156665600124706;-0.061156667597893365;0.9992780908045478;10.00000911452458;1.0007392988888562;0.028342920767977214;1.0297908104824527;1.000004151296524;1.0011335087448558;1.0000082890945734
10.115501;0.9999962995852297;0.9830775465384076;0.9830805386248348;-0.060863332322878105;-0.06086333431493527;0.9992848316625184;10.000009387120192;1.0007323575180358;0.028049911999963976;1.0297906461255906;1.0000041604568402;1.0011183869018128;1.000008267926244
10.125501;0.999995973512129;0.9830773670763856;0.9830805800341404;-0.060569999045463147;-0.06057000103568655;0.9992915735591502;10.000009654399323;1.0007254200619518;0.02775690330627285;1.0297904822622197;1.0000041697285817;1.0011033530060738;1.000008238742954
10.135501;0.99999565079513;0.9830771948464038;0.9830806220976247;-0.06027666576759097;-0.06027666775983603;0.9992983168146274;10.000009913658685;1.000718486202902;0.027463894563869294;1.0297903199868106;1.0000041788201888;1.0010884063964123;1.000008200837391
10.145501;0.999995331403212;0.9830770297690402;0.9830806643433867;-0.05998333248900182;-0.0599833344870097;0.9993060618449959;10.000010161552154;1.0007105556060207;0.027170885661720247;1.0297901604169533;1.0000041874258807;1.001072546767372;1.000008153626704
10.155501;0.99999501503459;0.9830768718723736;0.9830807063006144;-0.05968999920946819;-0.05969000121678769;0.9993128091233993;10.000010394962022;1.0007036279082298;0.026877876493634413;1.0297900047703907;1.0000041951335294;1.001057772728784;1.0000080966322213
10.165501;0.9999947013666474;0.983076721308425;0.9830807475313676;-0.05939666592880907;-0.05939666794874232;0.9993195590975131;10.000010612103726;1.0006967027226026;0.026584866950245718;1.0297898544667816;1.0000042014607027;1.001043084108834;1.0000080294451652
10.175501;0.9999943903450412;0.9830765782074956;0.9830807876048678;-0.05910333264689115;-0.05910333468246972;0.9993263121012431;10.000010813113441;1.000689779687692;0.0262918568956006;1.029789711036153;1.0000042059238143;1.0010284804973189;1.000007951739912
10.185501;0.9999940822293318;0.9830764425065723;0.9830808260659942;-0.05880999936361155;-0.0588100014175836;0.9993330683410708;10.000010999156698;1.0006828585252843;0.02599984615962187;1.0297895759100617;1.0000042080458817;1.0010139875697195;1.0000078633350513
10.195501;0.9999937774447337;0.9830763139240536;0.9830808624411893;-0.0585183327455511;-0.05851833482037222;0.9993398279119057;10.00001117134527;1.0006759390407802;0.025706834558692375;1.02978945028826;1.0000042073759177;1.0009995528392623;1.0000077642367706
10.205501;0.9999934764633501;0.9830761920819981;0.9830808963045699;-0.05822499945929883;-0.05822500155714795;0.9993475908028034;10.000011331119142;1.000668021075431;0.025414821925259817;1.0297893350862468;1.0000042035316334;1.0009842279964885;1.0000076546004033
10.215501;0.9999931797787582;0.9830760766151484;0.9830809273517649;-0.05793166617143594;-0.057931668294263786;0.9993543569573775;10.000011480985144;1.000661104418548;0.02512180811407114;1.0297892309099217;1.0000041962408508;1.0009699610073604;1.0000075346383848
10.225501;0.9999928879396532;0.9830759671602135;0.9830809553988602;-0.05763999954852637;-0.05764000169809635;0.9993611263852611;10.000011624322806;1.0006541887527827;0.02482979298176421;1.0297891381151743;1.0000041853393693;1.0009558024441523;1.0000074045903413
10.235501;0.999992601596212;0.9830758633104241;0.9830809803065486;-0.057346666257134214;-0.057346668435015576;0.9993678992453854;10.00001176440483;1.0006472737547445;0.024537776380716175;1.0297890569264965;1.00000417069502;1.000941726846892;1.0000072647813103
10.245501;0.9999923214718875;0.983075764643255;0.9830810019216002;-0.05705499963051863;-0.05705500183806083;0.99937467582155;10.000011903156034;1.0006403592401232;0.02424575817182396;1.029788987462396;1.0000041521871847;1.000927734247868;1.0000071157042385
10.255501;0.9999920482514527;0.9830756707744945;0.9830810200864248;-0.056761666335295745;-0.05676166857364452;0.9993814563870432;10.000012040541861;1.0006334451762358;0.023953738225600815;1.0297889297018417;1.0000041298015652;1.0009138246372626;1.0000069580730502
10.265501;0.9999917824853907;0.983075581366811;0.9830810346632032;-0.05646999970475243;-0.056470001974913;0.9993882411251797;10.000012174847507;1.0006255316161679;0.02366171642181982;1.0297888835774844;1.0000041036981262;1.000898998171761;1.0000067927704626
10.275501;0.9999915245497183;0.9830754961306332;0.9830810455043452;-0.05617833307217809;-0.05617833537509079;0.9993960301987777;10.000012303361235;1.000618618630646;0.023369692673118538;1.0297888490929312;1.0000040741961052;1.000885254055641;1.0000066206946796
10.285501;0.9999912746172652;0.9830754148700374;0.9830810523898436;-0.055886666437539076;-0.05588666877414905;0.9994028238581786;10.000012423218436;1.0006117062197326;0.023078666962524662;1.0297888262484938;1.0000040416957334;1.0008716153172468;1.000006442643211
10.295501;0.9999910326712691;0.9830753375514217;0.9830810550159664;-0.055593333134148055;-0.055593335505458134;0.9994096224952229;10.000012531657896;1.0006047942672582;0.022786639357362984;1.0297888149317547;1.000004006557515;1.0008580351896619;1.0000062593051897
10.305501;0.9999907986050389;0.9830752643092439;0.9830810530669843;-0.05530166649532786;-0.0553016689024233;0.9994164266188573;10.000012625537172;1.0005978825696462;0.022495609979173638;1.029788814965768;1.0000039690694065;1.0008445591173103;1.0000060712963617
10.315501;0.99999057229292;0.9830751953642587;0.9830810463129865;-0.05500999985440306;-0.055010002298454035;0.9994232367714397;10.00001270122478;1.0005909708348943;0.02220357895561042;1.0297888262027914;1.0000039295230398;1.0008311415125466;1.00000587917586
10.325501;0.9999903535335417;0.9830751309329029;0.98308103466028;-0.054718333211355365;-0.05471833569361603;0.9994300534712227;10.000012755023217;1.0005840586453671;0.021912546386652174;1.0297888485385778;1.0000038882437214;1.000817826757199;1.0000056834335536
10.335501;0.9999901419800926;0.9830750711658128;0.9830810181514403;-0.05442666656615984;-0.05442666908797092;0.9994368772345757;10.00001278379587;1.0005761454595286;0.021621512331586;1.0297888818447192;1.0000038455579436;1.000803592392784;1.0000054844893362
10.345501;0.9999899371789314;0.9830750161337664;0.9830809969403581;-0.05413499991880536;-0.054135002481586654;0.9994437086105648;10.000012785543985;1.0005692306423404;0.021329476819752446;1.0297889258726713;1.0000038017901074;1.0007904164293344;1.0000052827643737
10.355501;0.9999897386726274;0.9830749658755253;0.9830809712363109;-0.05384499993599177;-0.05384500254120409;0.9994515481751309;10.000012759055071;1.0005623134996549;0.021038439879237997;1.0297889802256244;1.000003757263933;1.0007773417785581;1.000005078727503
10.365501;0.9999895460609578;0.9830749204511481;0.9830809412671958;-0.05355333328448169;-0.05355333593355672;0.9994583965426045;10.000012702984947;1.0005553932975664;0.02074740155644791;1.029789044406525;1.0000037122300127;1.0007643465917613;1.000004872800218
