time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
10.375501;0.9999893589539315;0.9830748799669914;0.9830809073154878;-0.05326166663107832;-0.05326166932535854;0.9994652543963418;10.000012615512647;1.0005484692845;0.020457361927663377;1.0297891178374594;1.0000036667560561;1.0007514511862625;1.00000466525913
10.385501;0.9999891769018555;0.9830748445501163;0.9830808697537167;-0.05296999997590519;-0.05297000271663276;0.9994721224709857;10.000012494368677;1.0005415407831202;0.0201663211190415;1.0297891998327349;1.0000036207109717;1.000738614439372;1.0000044562748502
10.395501;0.9999889994432346;0.9830748142867652;0.9830808290251463;-0.05267999998572065;-0.052680002774051195;0.9994790014583138;10.000012337135855;1.0005346073133095;0.019875279308231148;1.029789289618641;1.0000035738547628;1.0007258572235407;1.0000042460112197
10.405501;0.999988826224143;0.9830747892137311;0.9830807856133006;-0.05238833332726925;-0.05238833616428141;0.9994858918493472;10.000012142131583;1.000526668624901;0.019584236698385445;1.029789386391883;1.000003525922303;1.0007121799303094;1.0000040347133274
10.415501;0.9999886570599836;0.9830747693393843;0.9830807400055617;-0.05209833333395116;-0.05209833622065625;0.9994927938445234;10.000011909098303;1.0005197246021944;0.019294193501019987;1.0297894893311181;1.0000034766825314;1.000699601677586;1.000003822767508
10.425501;0.9999884919105342;0.9830747546185575;0.983080692654503;-0.05180666667247614;-0.051806669609821394;0.9994997074547526;10.000011638941311;1.0005127751403784;0.019003149931661665;1.0297895975826437;1.000003425988782;1.000687083976283;1.0000036106958272
10.435501;0.999988330831699;0.9830747449223536;0.9830806439788271;-0.051516666676183175;-0.051516669665046415;0.9995066326502325;10.000011332996275;1.0005058201317196;0.01871310619207624;1.029789710256006;1.0000033737461542;1.0006746652071385;1.0000033990987374
10.445501;0.9999881739541083;0.9830747400757502;0.9830805943749858;-0.051225000011691106;-0.05122500305289422;0.9995145694039164;10.000010992803292;1.0004988595729734;0.018423062440133;1.0297898264460257;1.0000033198155271;1.0006623263035757;1.0000031886119534
10.455501;0.9999880214304087;0.9830747399454428;0.9830805442166844;-0.050935000012237996;-0.05093500310657989;0.9995215177367031;10.000010620620424;1.0004918936759224;0.018133018769239423;1.02978994529763;1.0000032639923135;1.000650067652246;1.0000029798840386
10.465501;0.9999878733429811;0.9830747444746277;0.9830804938816752;-0.050645000011051655;-0.05064500315932542;0.9995284778095265;10.000010219756119;1.0004849228946453;0.017842975215480516;1.0297900660239787;1.0000032060684578;1.000637889764148;1.0000027735506665
10.475501;0.9999877296779502;0.9830747536377004;0.9830804437771578;-0.05035500000804138;-0.050355003211040625;0.9995354499400231;10.000009793976007;1.0004779478804702;0.017552931793822297;1.029790187870712;1.0000031458501333;1.0006257932060394;1.000002570239442
10.485501;0.9999875903522308;0.9830747673782011;0.9830803943117935;-0.05006500000313103;-0.050065003261677544;0.999542434537125;10.000009346572327;1.0004709693920772;0.017262888538838488;1.0297903101288262;1.0000030830620847;1.000613778563092;1.0000023705820535
10.495501;0.9999874551772866;0.983074785555048;0.9830803458403731;-0.04977333332959228;-0.04977333664457529;0.9995494320143158;10.000008880020049;1.0004629882277116;0.016972845527707822;1.0297904321330116;1.0000030172190304;1.00060084657685;1.0000021751789956
10.505501;0.9999873237817629;0.9830748079157429;0.9830802986401186;-0.04948333332070927;-0.04948333669309963;0.9995564427163394;10.000008395991067;1.0004560052260247;0.016682802884782185;1.0297905531754343;1.0000029476155636;1.0005889975771092;1.0000019845778654
10.515501;0.9999871956402231;0.9830748341238222;0.9830802529540178;-0.049193333309764296;-0.04919333674058366;0.9995634669051621;10.000007895305291;1.0004490212167616;0.016393760763355185;1.0297906724665373;1.000002873436948;1.0005772487225815;1.0000017992955688
10.525501;0.9999870702464415;0.9830748638569226;0.9830802090836833;-0.04890333329670419;-0.04890333678696386;0.999570504797577;10.00000737873082;1.0004420368858495;0.016103719308976756;1.0297907891999818;1.0000027938212954;1.000565567537601;1.0000016197958392
10.535501;0.999986947281654;0.9830748969051558;0.9830801674632336;-0.04861499994816641;-0.04861500349880913;0.9995775565598877;10.000006848412147;1.0004350527355197;0.015814678647898976;1.0297909025920937;1.000002707828968;1.0005539870600186;1.0000014464289828
10.545501;0.9999868266667666;0.9830749331266961;0.9830801286589406;-0.04832499993082893;-0.04832500354269511;0.999584622195119;10.000006307955157;1.0004280691595253;0.015524638916950004;1.0297910118987466;1.0000026144801883;1.0005424760648522;1.0000012794686945
10.555501;0.9999867085817937;0.9830749723178321;0.9830800933116292;-0.04803499991140761;-0.048035003585215584;0.9995917014816907;10.000005761175816;1.0004210864837602;0.015235600289293405;1.0297911165328353;1.0000025129009413;1.0005310667381015;1.0000011192207408
10.565501;0.9999865935093573;0.9830750141783833;0.9830800620683054;-0.04774499989000724;-0.047745003626312954;0.9995997940872073;10.00000521081827;1.000414104979991;0.014946562966305223;1.0297912162159846;1.0000024024150191;1.0005197442493476;1.000000966058753
10.575501;0.9999864821875252;0.9830750583748821;0.9830800355290665;-0.047456666533474905;-0.04745667033262381;0.999606899637805;10.000004657885132;1.0004071248973887;0.014657527151433203;1.0297913110044008;1.0000022825401573;1.0005085095604798;1.000000820401263
10.585501;0.9999863754230608;0.9830751045715553;0.9830800142430032;-0.04716666650869748;-0.047166670370834586;0.9996140176176551;10.000004102290655;1.0004001464620944;0.014368493038387806;1.029791401203697;1.0000021529674301;1.0004973635754397;1.0000006827062264
10.595501;0.9999862739238842;0.9830751524001502;0.9830799987505828;-0.04687666648254615;-0.04687667040768292;0.9996211473114822;10.000003544479833;1.0003931698609487;0.014079460813211373;1.0297914872926759;1.0000020135340113;1.0004863071098;1.0000005534646599
10.605501;0.9999861782815285;0.983075201489673;0.9830799895836477;-0.04658833312187507;-0.04658833710993243;0.999628287916682;10.000002986392309;1.0003851952300438;0.013790430636160873;1.0297915698823055;1.0000018642273254;1.0004743409944377;1.000000433156727
10.615501;0.9999860890327381;0.9830752515624489;0.9830799871771352;-0.04629833309354357;-0.04629833714434039;0.9996354387103027;10.000002430999775;1.0003782226092426;0.013501402605177496;1.0297916496858646;1.000001705245988;1.0004634657958087;1.000000322198992
10.625501;0.9999860066971025;0.9830753024824047;0.9830799917566139;-0.04600999973107984;-0.04601000384430491;0.9996425991645944;10.000001881129705;1.000371251922558;0.013212376740408802;1.0297917274833683;1.0000015370447521;1.0004526824341695;1.0000002209172103
10.635501;0.9999859317319765;0.9830753542282784;0.9830800033068503;-0.04572166636800589;-0.04572167054319541;0.9996497689758072;10.000001338704726;1.0003642830436987;0.012924353012282183;1.0297918040395333;1.0000013603227296;1.0004420045711984;1.0000001295585754
10.645501;0.9999858643976488;0.9830754068151579;0.9830800216819415;-0.045431666337841244;-0.04543167057435894;0.9996569479673516;10.000000804653311;1.0003573158681827;0.01263533138642389;1.029791880010168;1.0000011759477416;1.0004314065854114;1.0000000483540146
10.655501;0.9999858047185313;0.9830754602323464;0.9830800467325564;-0.045143332974098845;-0.04514333727112144;0.9996641359330188;10.000000279210036;1.0003503503300986;0.012347311841217951;1.0297919559065005;1.0000009848265778;1.000420914287727;0.9999999775452362
10.665501;0.9999857526276149;0.9830755144322457;0.9830800782777542;-0.04485499961027753;-0.04485500396678666;0.9996713325647323;9.99999976260811;1.000343386388352;0.012058294364665996;1.0297920320871312;1.0000007877984267;1.0004105028775714;0.9999999173189166
10.675501;0.9999857080804964;0.9830755692850714;0.9830801160329324;-0.04456666624653259;-0.044566670661315845;0.999678537463838;9.999999255601308;1.0003364240176709;0.011770278950787567;1.0297921087450075;1.000000585616894;1.0004001969176886;0.9999998677365197
10.685501;0.9999856710620189;0.9830756245070893;0.9830801596946671;-0.04427833288302349;-0.04427833735468457;0.9996857501481107;9.999998759190028;1.0003294631824076;0.011482265578904112;1.0297921859379613;1.000000378985345;1.0003899842089723;0.9999998286933326
10.695501;0.999985641593543;0.9830756796871821;0.9830802090800652;-0.04398999951991825;-0.04399000404688805;0.9996929700513921;9.999998274097834;1.0003225037757624;0.011194254192435445;1.0297922636732446;1.0000001685930038;1.0003798648195161;0.9999997998982773
10.705501;0.9999856197377635;0.9830757343701023;0.9830802641214101;-0.04370166615737319;-0.04370167073793954;0.9997001965417303;9.99999780059517;1.0003155456011015;0.010906244719776208;1.0297923419539867;0.9999999551586412;1.0003698386804327;0.9999997809050101
10.715501;0.9999856055672532;0.9830757880965351;0.9830803247755865;-0.043413332795500484;-0.043413337427876016;0.999707428943561;9.999997338715135;1.0003085884175817;0.01061823712866098;1.0297924207739129;0.9999997394391823;1.0003599055240522;0.9999997711540537
10.725501;0.9999855991427498;0.9830758404604264;0.9830803910066265;-0.04312499943435918;-0.043125004116748876;0.9997146665278432;9.999996888810587;1.000301631981707;0.010330231471312989;1.0297925001359143;0.9999995221781394;1.000350064897497;0.9999997699917412
10.735501;0.9999856005148585;0.9830758911835387;0.9830804628026322;-0.04283666607398823;-0.04283667080461246;0.9997219084818977;9.999996452372942;1.0002946760648008;0.010042227876791198;1.0297925800380816;0.9999993040782442;1.0003403162294735;0.999999776698774
10.745501;0.9999856096942947;0.9830759401210262;0.9830805401273369;-0.0425483327144548;-0.04254833749153408;0.999730153944397;9.999996032689868;1.000287720440167;0.009755226500858744;1.0297926603480008;0.9999990857826558;1.0003306685851048;0.9999997905440179
10.755501;0.9999856265686207;0.9830759872149217;0.9830806228884414;-0.042259999355869035;-0.042260004177594804;0.9997374021004155;9.99999563463101;1.0002807648701282;0.009467227495367405;1.029792740670418;0.9999988678274985;1.000321101330004;0.9999998108539708
10.765501;0.9999856507960754;0.9830760324388723;0.9830807110323538;-0.04197333266501789;-0.04197333752953007;0.9997446522457609;9.999995263860532;1.0002738091543766;0.009180231002922392;1.02979282036792;0.9999986506599966;1.0003116327315722;0.9999998370421719
10.775501;0.9999856817958509;0.9830760757457068;0.9830808046734545;-0.04168499930865649;-0.041685004214040776;0.9997519037904324;9.99999492621962;1.0002668531667411;0.008892237138754429;1.029792898752199;0.9999984346921829;1.0003022432063804;0.9999998685331918
10.785501;0.9999857189452521;0.9830761170309824;0.9830809040965154;-0.04139666595349038;-0.041396670897798256;0.9997591561822297;9.999994627151464;1.0002588968013049;0.008605245967202524;1.029792975308806;0.9999982202698867;1.0002919499273841;0.9999999046714245
10.795501;0.9999857618175715;0.9830761561204824;0.983081009634328;-0.041109999266187816;-0.04111000424746769;0.9997664088164658;9.999994371150938;1.0002519399060317;0.008318257504586072;1.0297930497921295;0.9999980076251983;1.0002827426708119;0.9999999447845822
10.805501;0.9999858102428807;0.9830761927844329;0.9830811215553337;-0.04082166591340483;-0.04082167092972576;0.9997736610339019;9.999994161322856;1.000244982275904;0.008031271743177132;1.0297931221445098;0.9999977969178696;1.0002736204713438;0.9999999883072809
10.815501;0.9999858642380897;0.9830762267691573;0.9830812400511016;-0.04053499922846;-0.040535004277925356;0.9997809121540784;9.999993998945326;1.0002380237008266;0.007744288667466679;1.0297931923260994;0.9999975883149217;1.0002645823387266;1.0000000347531781
10.825501;0.9999859239363094;0.9830762578529835;0.9830813652564917;-0.04024833254465338;-0.0402483376254002;0.9997881615045464;9.999993883616469;1.0002310640252905;0.007457308247578095;1.029793260181239;0.9999973820518729;1.0002556273093999;1.0000000836438823
10.835501;0.9999859896026029;0.9830762859170284;0.9830814971862791;-0.039959999195266056;-0.03996000430544187;0.9997954084632703;9.999993814169217;1.0002241031513341;0.007170330414364033;1.0297933254051685;0.9999971784749943;1.0002467543751834;1.0000001345769594
10.845501;0.9999860617124463;0.9830763109780002;0.9830816356690979;-0.03967333251357147;-0.039673337651315095;0.9998026524723445;9.99999378958602;1.0002171409849643;0.006883355043612103;1.0297933875855085;0.9999969780042485;1.0002379624539117;1.0000001873418236
10.855501;0.9999861409487162;0.9830763331677901;0.9830817804420272;-0.03938666583284398;-0.039386670996303545;0.999809893043942;9.999993809286101;1.0002101774016345;0.006596381963499063;1.0297934462743237;0.9999967810036744;1.0002292504862207;1.0000002419067915
10.865501;0.9999862280888069;0.9830763526729391;0.9830819313147113;-0.03909833248635942;-0.03909833767373163;0.9998171297892897;9.999993872262298;1.0002032122591529;0.006309410963324524;1.029793501070832;0.9999965877157345;1.000220617472024;1.0000002982533012
10.875501;0.9999863238889155;0.9830763696545561;0.9830820881944833;-0.03881166580739219;-0.03881167101694397;0.9998243623561518;9.999993975652671;1.0001962453942024;0.006023441799409112;1.0297935516878807;0.9999963983479125;1.000212068440012;1.000000356243442
10.885501;0.9999864290508377;0.9830763842153931;0.9830822509811746;-0.0385249991292179;-0.03852500435927579;0.9998315902780849;9.999994114433207;1.0001892765925893;0.00573647421613789;1.029793597958153;0.9999962131858372;1.0002035901299757;1.0000004156837188
10.895501;0.999986544282116;0.9830763964519589;0.9830824194784163;-0.03823833245178985;-0.0382383377006944;0.9998388129663183;9.999994282502682;1.000182305626305;0.00545050797590887;1.029793639770989;0.9999960326170194;1.000195193537953;1.000000476452914
10.905501;0.9999866703617507;0.9830764065060543;0.9830825933785938;-0.037951665775077296;-0.03795167104111734;0.9998460298756023;9.999994474085698;1.0001753323599358;0.005164542873126487;1.0297936769937777;0.9999958570906757;1.0001868720421827;1.0000005385036144
10.915501;0.9999868080727784;0.9830764145578225;0.9830827722866662;-0.03766499909904978;-0.03766500438042834;0.9998532406192037;9.999994684263749;1.000168356802682;0.004877578717816983;1.0297937094806735;0.9999956870593486;1.000178620225358;1.000000601796537
10.925501;0.9999869579932815;0.9830764208119374;0.9830829557596122;-0.037378332423663445;-0.037378337718506634;0.9998604449498926;9.999994908233338;1.000161379040707;0.004591615317181442;1.029793737206441;0.9999955229072742;1.0001704475823996;1.000000666301407
10.935501;0.99998712036471;0.9830764254895592;0.9830831433625183;-0.03709166574887065;-0.037091671055226295;0.9998676427111854;9.999995140619141;1.0001543991486;0.00430565250383328;1.029793760355677;0.9999953649118972;1.0001623484122966;1.0000007320366409
10.945501;0.9999872952075491;0.9830764288217464;0.9830833347093028;-0.03680666574129476;-0.0368066710571059;0.9998748338108217;9.999995375679083;1.0001474172075233;0.004019690179553984;1.029793779232774;0.9999952133091788;1.0001543222155045;1.000000799081307
10.955501;0.9999874825492525;0.9830764310580178;0.9830835294579846;-0.0365199990675572;-0.036520004390644394;0.9998820181641049;9.999995607583887;1.0001404333688044;0.0037337283046016702;1.029793794140177;0.999995068411844;1.0001463685618328;1.000000867595325
10.965501;0.9999876825145354;0.9830764324767385;0.9830837273029168;-0.03623333239428162;-0.03623333772233325;0.9998891956231952;9.999995830475592;1.0001334478158346;0.00344776686055487;1.0297938053474018;0.9999949306013061;1.000138487106969;1.000000937826896
10.975501;0.9999878952182343;0.9830764333446439;0.9830839279951977;-0.03594833238811435;-0.035948337718664014;0.9998963660049449;9.999996038587582;1.0001264606729408;0.0031628058404879777;1.0297938130848696;0.9999948001994042;1.00013068074106;1.000001010031765
10.985501;0.9999881206309846;0.9830764338109261;0.9830841313443798;-0.03566166571571754;-0.035661671046136295;0.9999035291773044;9.99999622652745;1.0001194720192643;0.0028768452502699474;1.02979381752045;0.999994677433014;1.0001229426646687;1.0000010843733558
10.995501;0.9999883585326241;0.9830764338530347;0.9830843371754194;-0.035374999043734756;-0.035375004371265624;0.9999106850656891;9.999996389562579;1.000112481998758;0.0025908851144227415;1.029793818753734;0.999994562480209;1.000115276277888;1.0000011608548938
11.005501;0.9999886084876651;0.9830764333232127;0.9830845452954381;-0.035089999038781836;-0.035090004360583106;0.9999178336289226;9.99999652348692;1.0001054908741809;0.0023059254866268004;1.0297938168755023;0.9999944554704359;1.0001076840341556;1.0000012392286841
11.015501;0.9999888698411957;0.9830764320006347;0.9830847555017737;-0.03480333236746435;-0.03480333768064316;0.999924974864359;9.999996624485464;1.000098498959239;0.0020209664196012937;1.0297938120423735;0.9999943564483317;1.0001001633636104;1.0000013189585097
11.025501;0.9999891417999769;0.9830764296322042;0.9830849675667391;-0.03451833236304582;-0.03451833766470828;0.9999321087837387;9.999996689503215;1.0000915065282132;0.001735007908571094;1.0297938044895858;0.9999942653021476;1.000092712876461;1.000001399326582
11.035501;0.9999894235499783;0.983076426011316;0.9830851812121528;-0.034233332358781635;-0.034233337646095804;0.9999392353842216;9.999996716256474;1.0000845137594037;0.0014500498879065392;1.0297937945436577;0.9999941816992378;1.0000853366011977;1.0000014795861965
11.045501;0.99998971435097;0.9830764210210613;0.9830853961660473;-0.03394666568792376;-0.033946670958163234;0.9999463546388443;9.999996702550908;1.0000775206718755;0.0011650922785629006;1.0297937826258;0.9999941051385827;1.0000780326931649;1.0000015590446645
11.055501;0.9999900135970953;0.9830764145384292;0.9830856122161825;-0.033661665683712184;-0.03366167093427579;0.9999534664802272;9.999996646283241;1.0000705271287054;0.000880135024064925;1.0297937691396086;0.9999940351062625;1.0000708012354194;1.0000016370765419
11.065501;0.9999903207799752;0.983076406291543;0.9830858291599748;-0.03337666567936462;-0.03337667090777641;0.9999605708379161;9.999996546544686;1.000063532946514;0.0005951780912622128;1.029793754357103;0.999993971179558;1.0000636422321139;1.0000017131300218
11.075501;0.999990635361972;0.9830763958058529;0.98308604675069;-0.033091665674752524;-0.03309167087864554;0.9999676677668389;9.99999640447744;1.0000565379731754;0.0003102214420898457;1.0297937384753486;0.9999939130081009;1.0000565556600258;1.0000017867592539
11.085501;0.9999909566860357;0.9830763824488348;0.9830862647118316;-0.03280666566975097;-0.03280667084686672;0.9999747575307741;9.999996223113508;1.000049542073675;2.526500766680657e-05;1.0297937217426718;0.9999938602657875;1.000049541515062;1.0000018576562142
11.095501;0.9999912839716545;0.9830763655459346;0.9830864827570992;-0.032521665664256724;-0.032521670812468484;0.9999818404727596;9.999996006652179;1.0000425450742458;-0.0002596913056102312;1.0297937044649161;0.999993812617186;1.0000425998090172;1.0000019256564086
11.105501;0.9999916163656557;0.9830763444901869;0.9830867005696766;-0.03223666565820246;-0.032236670775526985;0.9999879167791724;9.99999575995894;1.0000355467107518;-0.0005446476074812675;1.0297936869000595;0.9999937696769085;1.0000357305840906;1.000001990706914
11.115501;0.9999919530254212;0.9830763187849898;0.983086917782649;-0.03195166565154897;-0.03195167073613531;0.9999949864235881;9.99999548832473;1.000028546643145;-0.0008286040379642997;1.0297936692042595;0.9999937310493047;1.0000289331109273;1.0000020528143738
11.125501;0.9999922932140295;0.9830762880754355;0.9830871340238446;-0.03166666564426219;-0.031666670694382004;1.0000020492824726;9.999995197058388;1.0000215445361198;-0.001113560767730732;1.0297936514938821;0.9999936964800947;1.0000222088790691;1.0000021120050193
11.135501;0.9999926363622726;0.9830762521954542;0.9830873490082236;-0.03138166563629258;-0.03138167065034741;1.000009105174773;9.999994890947427;1.0000145401105702;-0.0013975179779950298;1.0297936339173754;0.9999936659301402;1.0000155560113475;1.0000021683188223
11.145501;0.9999929820664027;0.9830762111655552;0.9830875625777288;-0.031096665627562307;-0.031096670604090534;1.0000161538185102;9.999994573705079;1.0000085331134112;-0.0016824758601932084;1.0297936166707926;0.9999936394706525;1.0000099770995854;1.0000022218269053
11.155501;0.9999933300623628;0.983076165104933;0.98308777464001;-0.03081166561796297;-0.030811670555629098;1.0000231948677345;9.999994247606937;1.0000015232556991;-0.001966434630262901;1.0297935999822896;0.9999936171696313;1.0000034692522022;1.000002272584271
11.165501;0.9999936802229138;0.983076114122445;0.9830879850974629;-0.03052833227403795;-0.03052833717160966;1.000030227963872;9.999993913203635;0.9999945101920132;-0.002250394524991761;1.0297935840934325;0.9999935990978461;0.9999970341297976;1.000002320524596
11.175501;0.9999940325769877;0.9830760582646764;0.983088193830754;-0.03024333226234794;-0.030243337118663064;1.0000372526992625;9.999993569172213;0.9999874935635509;-0.002534355795055908;1.0297935692526279;0.9999935853718236;0.9999906719419718;1.000002365446151
11.185501;0.9999943872816417;0.9830759975303143;0.9830884006688372;-0.02995833224949023;-0.029958337063419327;1.0000442686393445;9.999993213202119;0.9999804730749865;-0.002818318716455552;1.0297935556903333;0.9999935761062732;0.9999843828369691;1.000002407091832
11.195501;0.999994744486266;0.9830759319222807;0.9830886053370594;-0.029674998902082535;-0.02967500367251423;1.0000512754548776;9.999992843520998;0.9999734485725946;-0.0031022835840478994;1.0297935435520136;0.999993571277719;0.999978167004378;1.0000024451864986
11.205501;0.9999951041973879;0.9830758614972158;0.9830888074700623;-0.029389998886733017;-0.029390003612598168;1.0000582729923728;9.999992459455965;0.9999664201012953;-0.003386250666376468;1.0297935328380399;0.9999935706448133;0.9999720247303826;1.0000024794133704
11.215501;0.9999954662514565;0.9830757863944387;0.9830890066991685;-0.02910666553669819;-0.02910667021699566;1.0000652612403111;9.999992061019443;0.99995938788635;-0.003670220179456251;1.0297935234103603;0.9999935738050042;0.9999659563762282;1.0000025093943359
11.225501;0.9999958303348699;0.9830757068345172;0.9830892027347455;-0.028821665518563543;-0.028821670152338757;1.0000722402565145;9.999991648989518;0.9999523521875444;-0.00395419231928536;1.0297935150485094;0.999993580289421;0.9999599623353324;1.0000025347218087
11.235501;0.9999961960220276;0.983075623064585;0.9830893953783715;-0.028538332165579213;-0.028538336751889992;1.0000792100869766;9.999991225462828;0.9999453131088114;-0.004237167304841929;1.0297935074816362;0.999993589596384;0.9999540387639811;1.000002555082725
11.245501;0.9999965628803489;0.9830755352956206;0.9830895844418165;-0.02825333214431216;-0.028253336682243113;1.000086170752743;9.999990793832689;0.9999382705173131;-0.004521145364880904;1.0297935003773118;0.9999936011831532;0.9999481942674675;1.0000025703860358
11.255501;0.9999969305732221;0.9830754436957623;0.9830897696311158;-0.027969998787978463;-0.027970003276682857;1.0000931222965304;9.999990358792934;0.9999312240997321;-0.0048041266814273145;1.029793493328819;0.9999936144487251;0.9999424205242397;1.0000025807558865
11.265501;0.9999972988403083;0.9830753484283552;0.9830899505281658;-0.0276866654297913;-0.02768666986852496;1.0001000647914509;9.999989926719827;0.9999241734724433;-0.0050881113623138;1.0297934858908178;0.9999936287376034;0.9999367273290687;1.000002586411137
11.275501;0.9999976674159491;0.9830752497123864;0.9830901266893117;-0.027403332069648127;-0.027403336457793935;1.0001069983052755;9.999989505504884;0.9999171182607762;-0.005371099466491467;1.0297934776586106;0.9999936434359009;0.9999311053033056;1.0000025875151628
11.285501;0.9999980360136351;0.9830751478686411;0.983090297741138;-0.0271199987074877;-0.02712000304456099;1.0001129228813213;9.999989103417334;0.9999100581199343;-0.005654091042150244;1.029793468315431;0.9999936580824785;0.9999255598511594;1.0000025840806102
11.295501;0.9999984043560617;0.9830750432728809;0.9830904633912002;-0.026834998676629165;-0.02683500296227964;1.0001198385916685;9.9999887271152;0.9999029927147208;-0.005937086144753547;1.029793457622841;0.9999936723501182;0.999920091595511;1.0000025759921012
11.305501;0.9999987721944298;0.9830749362455623;0.9830906234085169;-0.026551665310409728;-0.026551669544447896;1.0001267455909724;9.999988380042648;0.999895921683037;-0.006221084828983872;1.0297934454164073;0.9999936859755582;0.9999147073598558;1.000002563110376
11.315501;0.9999991393222956;0.9830748269982384;0.9830907776554326;-0.026268331942146474;-0.02626833612457424;1.0001336440532307;9.999988062508171;0.9998888446180761;-0.006504087116124038;1.029793431642432;0.9999936987596754;0.9999093956206768;1.000002545382977
11.325501;0.9999995055621221;0.983074715626948;0.9830909261124472;-0.025984998571796095;-0.02598500270280864;1.0001405340823768;9.999987772683735;0.9998827611088248;-0.006787092959475645;1.0297934163912208;0.9999937105907132;0.9999051630380309;1.0000025229042302
11.335501;0.9999998706860819;0.983074602120383;0.9830910688386263;-0.025703331865993113;-0.025703335945941635;1.0001474157453611;9.999987507387608;0.9998756708514344;-0.0070691022404855185;1.0297933998919997;0.9999937214230338;0.999900003334418;1.0000024959016927
11.345501;1.0000002343312098;0.9830744864377764;0.9830912059263777;-0.025419998491415827;-0.025420002520750273;1.000154289170815;9.999987262560433;0.999868573749685;-0.00735211479309631;1.0297933824758225;0.9999937312146664;0.9998949309482681;1.0000024646825136
11.355501;1.0000005960390494;0.9830743685950246;0.9830913374902871;-0.025136665114777582;-0.025136669094016777;1.000161154591813;9.999987033781414;0.9998614699024047;-0.007635130428118621;1.0297933645037598;0.9999937398566757;0.9998899394847636;1.0000024295880805
11.365501;1.0000009553998621;0.9830742486444746;0.9830914636879129;-0.024853331736141192;-0.02485333566588346;1.000168012325136;9.999986817112442;0.9998543595374296;-0.007917148944300236;1.029793346295901;0.9999937471316922;0.9998850212574142;1.0000023909839753
11.375501;1.0000013121122981;0.9830741266027183;0.9830915847408551;-0.024569998355570926;-0.024570002236517178;1.0001748627496518;9.999986610012792;0.9998472430099138;-0.008200170127794535;1.0297933281210216;0.9999937527530619;0.9998801920067732;1.0000023492758825
11.385501;1.0000016659245232;0.9830740024650952;0.9830917008741428;-0.02428833163977249;-0.024288335472769044;1.0001817063331497;9.99998641172493;0.9998401208147739;-0.008482193751503697;1.0297933102538495;0.9999937565063961;0.999875435840816;1.0000023049179945
11.395501;1.0000020166011094;0.9830738762973733;0.9830918121814824;-0.02400499825540056;-0.024005002041524563;1.0001885436525983;9.999986222835647;0.9998329935434285;-0.008765219587599148;1.0297932930401024;0.9999937583419798;0.9998707696665511;1.0000022583912864
11.405501;1.0000023639206375;0.9830737482475345;0.9830919185787642;-0.02372166486907053;-0.02372166860972112;1.0001943753530074;9.999986044309317;0.9998258618631628;-0.009047247411519906;1.0297932768878124;0.9999937582844798;0.9998661762744782;1.0000022101391501
11.415501;1.000002707654303;0.9830736184714902;0.9830920198972168;-0.023439998147397667;-0.02344000184433171;1.0002012021375382;9.999985876768783;0.9998187265356391;-0.009329276986147687;1.0297932622178907;0.9999937563139218;0.9998616639566765;1.000002160507754
11.425501;1.000003047575079;0.9830734871237027;0.983092115955344;-0.023156664757029627;-0.023156668412340993;1.0002080248033087;9.999985720457016;0.9998115884003296;-0.00961230806526623;1.0297932494589876;0.999993752389413;0.9998572419823064;1.0000021097215335
11.435501;1.0000033834920687;0.9830733544400722;0.9830922065560491;-0.022874998031331778;-0.022875001647421463;1.00021484419219;9.99998557525238;0.9998054483208149;-0.00989434042036332;1.0297932390510611;0.9999937465367295;0.9998538909726027;1.0000020578246824
11.445501;1.0000037152607877;0.9830732208454361;0.983092291527263;-0.022593331303716067;-0.022593334883264336;1.0002216610715453;9.999985440271866;0.9997983071080637;-0.010176373847673604;1.0297932314011293;0.999993738831521;0.9998496200038159;1.0000020046708824
11.455501;1.0000040427800512;0.9830730870007104;0.9830923708162675;-0.022309997907627138;-0.022310001453548972;1.0002284760707487;9.999985313871452;0.9997911654665584;-0.010458408146139317;1.0297932267979026;0.9999937292876997;0.9998454287397158;1.0000019501007797
11.465501;1.0000043660039628;0.9830729537097218;0.9830924445387864;-0.022028331176535795;-0.022028334691930607;1.0002352897070466;9.999985194484523;0.9997840240363485;-0.010739443092838233;1.0297932253354671;0.9999937178276955;0.9998413062424769;1.0000018941147837
11.475501;1.0000046849371351;0.9830728217739744;0.9830925129569879;-0.021746664443942115;-0.02174666793204798;1.0002421024633317;9.999985081486775;0.9997768834593225;-0.011021478433535221;1.0297932269406291;0.999993704394427;0.9998372736522656;1.0000018368127601
11.485501;1.0000049995918021;0.983072691939677;0.983092576417357;-0.02146499771004111;-0.021465001174186364;1.00024891483817;9.999984975083954;0.9997697443641417;-0.01130351389618902;1.0297932315169178;0.99999368907441;0.9998333205578808;1.0000017782533683
11.495501;1.0000053099712125;0.9830725649156209;0.9830926352826871;-0.02118166430837741;-0.021181667751936237;1.0002557273130097;9.999984875153165;0.9997626073137609;-0.01158454922899222;1.0297932390698648;0.9999936721073349;0.9998294354676902;1.000001718470407
11.505501;1.000005616076354;0.9830724413986636;0.9830926899103573;-0.02089999757249755;-0.02090000099886315;1.0002615403078545;9.99998478028436;0.9997554727568884;-0.011866584234465322;1.0297932496799194;0.999993653775405;0.9998256413843302;1.0000016575782174
11.515501;1.0000059178980785;0.9830723221016032;0.9830927406891158;-0.020618330835929382;-0.020618334248504115;1.000268354192746;9.999984687768338;0.9997483409841236;-0.012147618763945671;1.0297932633623461;0.9999936342634006;0.9998219149874953;1.0000015958089723
11.525501;1.0000062154493814;0.9830722077524786;0.983092788069195;-0.02033666409883146;-0.020336667501017897;1.0002751693063383;9.999984594096004;0.9997412121464243;-0.012429652694536952;1.029793279990997;0.9999936135959413;0.9998182804834564;1.0000015334956767
11.535501;1.000006508807666;0.9830720990296236;0.9830928325494497;-0.020054997361319476;-0.02005500075649775;1.000281985972155;9.999984495507054;0.9997350863202407;-0.012710685933597924;1.0297932993583838;0.9999935917026367;0.9998157134106287;1.000001471030287
11.545501;1.000006798044193;0.9830719964793034;0.9830928746444829;-0.01977333062347852;-0.019773334014967194;1.0002888045488845;9.999984388393372;0.9997279635280237;-0.012991718432470146;1.029793321268928;0.9999935685810752;0.9998122262556587;1.000001408802401
11.555501;1.0000070830845122;0.9830719004987415;0.9830929148492226;-0.019491663885390104;-0.019491667276401843;1.0002956254265585;9.999984269946307;0.9997208437181447;-0.013272750161451961;1.0297933455613115;0.999993544431147;0.999808819098694;1.0000013471174636
11.565501;1.0000073636697633;0.9830718113767465;0.9830929536408398;-0.01921166381382053;-0.01921166720743704;1.0003024489041594;9.999984138901967;0.9997137267878122;-0.013553781058346311;1.0297933720536245;0.9999935196296876;0.9998054921312792;1.0000012861097192
11.575501;1.0000076394132762;0.9830717292981852;0.9830929915151512;-0.01892999707555482;-0.01893000047474303;1.0003092750872258;9.999983995665794;0.9997066126545971;-0.013834811013377486;1.029793400512052;0.9999934945846941;0.9998022455968026;1.0000012257762052
11.585501;1.0000079098427161;0.983071654297957;0.9830930289632523;-0.01864833033737167;-0.01864833374503731;1.0003151039048048;9.999983842221315;0.9996995013003179;-0.014115839895426384;1.02979343073465;0.9999934696155545;0.9997990797089714;1.0000011661302217
11.595501;1.000008174438867;0.9830715862285021;0.9830930663835434;-0.018366663599353218;-0.018366667018391944;1.0003219351789632;9.999983681771731;0.9996923927877945;-0.014396867561277293;1.029793462638397;0.9999934449286971;0.9997959945217083;1.0000011072624233
11.605501;1.000008432641877;0.983071524722466;0.9830931040329159;-0.018086663528224883;-0.01808666696152383;1.0003287687249698;9.999983517445001;0.9996852872752574;-0.01467789383953043;1.029793496205844;0.9999934206834034;0.9997929899066902;1.0000010492414668
11.615501;1.0000086837899693;0.9830714691744793;0.9830931420519067;-0.01780499679072061;-0.017805000241095263;1.0003356044717227;9.999983351279145;0.9996791849931616;-0.014958918526213652;1.0297935313643638;0.9999933971000822;0.9997910655509381;1.0000009920162363
11.625501;1.0000089271340609;0.9830714188629841;0.9830931805365822;-0.017524996720270962;-0.017525000190377536;1.0003424424880112;9.999983184863197;0.99967208619313;-0.015238941408777176;1.0297935679516181;0.9999933745535845;0.9997882062361783;1.0000009354587525
11.635501;1.0000091619460982;0.9830713731532974;0.9830932195996758;-0.017243329983663225;-0.017243333475951316;1.0003492829016343;9.99998302052249;0.9996649911134958;-0.015519962306984082;1.029793605799387;0.9999933535658523;0.9997854418541733;1.0000008794838497
11.645501;1.000009387541094;0.9830713315862006;0.9830932593428128;-0.016963329914362314;-0.016963333431072942;1.000356125840347;9.999982861472994;0.9996578999683242;-0.01579998109594367;1.0297936448055511;0.9999933346126312;0.9997827414153244;1.0000008240702403
11.655501;1.0000096032402108;0.9830712938259613;0.9830932998134876;-0.016681663179177002;-0.01668166672233582;1.0003619714267833;9.999982711029181;0.9996508129322049;-0.016079997696270353;1.029793684909778;0.999993317881361;0.999780120022117;1.0000007691877673
11.665501;1.0000098084211593;0.9830712596041281;0.9830933410642188;-0.01640166311159204;-0.016401666682978645;1.000368819759349;9.999982571699784;0.99964373011045;-0.016361012052047486;1.0297937260835037;0.9999933032315328;0.9997775940637117;1.000000714790816
11.675501;1.0000100025983125;0.9830712287220096;0.9830933832182874;-0.01611999637841167;-0.01611999997954324;1.0003756708884404;9.999982444793991;0.9996366515372626;-0.016641024112969527;1.029793768366076;0.9999932903545161;0.9997751312699338;1.0000006609026488
11.685501;1.0000101854444143;0.9830712010895029;0.983093426437153;-0.015839996313056458;-0.015839999945223348;1.000382524835531;9.99998233052437;0.9996305772120571;-0.016921033836388853;1.0297938118464258;0.999993278943007;0.999773747903812;1.000000607695061
11.695501;1.0000103568033225;0.9830711767906954;0.983093470835999;-0.015559996248885682;-0.015559999913224001;1.0003893816095342;9.999982228080851;0.9996235071355072;-0.017201041216214647;1.0297938566442335;0.9999932687681472;0.9997714447079296;1.0000005555038685
11.705501;1.0000105167050461;0.9830711560995509;0.9830935163945865;-0.01527999618588447;-0.015279999883442611;1.0003962411651464;9.99998213552517;0.9996164413210571;-0.017481046302239383;1.0297939029163785;0.999993259658511;0.9997692221092244;1.0000005047841114
11.715501;1.0000106652918221;0.9830711394022722;0.9830935629102492;-0.014999996124020877;-0.014999999855791589;1.000403103325845;9.99998205004589;0.9996093797862593;-0.017761049181178826;1.0297939507624974;0.999993251444595;0.9997670807266997;1.0000004560309952
11.725501;1.0000108026763812;0.9830711271105663;0.9830936100336903;-0.014719996063256838;-0.014719999830173384;1.0004089677390329;9.99998196865192;0.9996023225591221;-0.018041049949699507;1.029794000119208;0.9999932439698838;0.9997650211892397;1.0000004097078592
11.735501;1.0000109288644479;0.9830711195941642;0.9830936573323654;-0.014439996003545352;-0.014439999806475028;1.0004158338972953;9.999981888119216;0.9995952696752793;-0.018321048707769145;1.0297940507745675;0.9999932371357597;0.9997630440853382;1.0000003662126695
11.745501;1.0000110437663732;0.983071117114846;0.9830937043301438;-0.014159995944816178;-0.014159999784581823;1.0004227011648648;9.99998180383362;0.9995892211434058;-0.018600045559295862;1.0297941024065043;0.9999932308682161;0.999762131086249;1.0000003258267312
11.755501;1.0000111472786173;0.9830711197848295;0.9830937505538894;-0.013879995886988437;-0.013879999764388614;1.0004295688161173;9.999981709337607;0.9995821769848845;-0.018880040614045475;1.0297941546250189;0.999993225005923;0.999760319702898;1.0000002886337183
11.765501;1.000011239386165;0.9830711275621147;0.983093795607383;-0.013599995830007218;-0.013599999745798966;1.0004364361500637;9.999981597646736;0.9995751373450057;-0.019159034000933137;1.0297942070502555;0.9999932191711884;0.9997585723723296;1.0000002545165165
11.775501;1.0000113201475127;0.983071140282512;0.9830938392280544;-0.013319995773858343;-0.013319999728721544;1.0004433026065107;9.999981462624868;0.9995681025156727;-0.019439025878696378;1.0297942593676643;0.9999932127497418;0.9997569272004417;1.0000002232542804
11.785501;1.0000113895875038;0.983071157715917;0.9830938812523188;-0.01303999571856129;-0.013039999713068979;1.000449167834081;9.9999812988452;0.9995610728383026;-0.019718016424864874;1.0297943113709889;0.9999932050472399;0.9997553455806424;1.0000001946486137
11.795501;1.0000114477070348;0.9830711796111643;0.9830939215145724;-0.012759995664153107;-0.012759999698750314;1.0004560317404834;9.99998110085712;0.9995540485666139;-0.019997005829519927;1.0297943629857949;0.9999931954063884;0.9997538465912439;1.0000001686226407
11.805501;1.0000114946181249;0.9830712057186015;0.9830939598044319;-0.012479995610660492;-0.012479999685657698;1.0004628944942953;9.999980863212365;0.9995480297794076;-0.020276994310007037;1.0297944142071918;0.9999931831863201;0.9997534501598021;1.0000001452070573
11.815501;1.0000115305993262;0.9830712358205721;0.9830939958910653;-0.01220166222474455;-0.012201666340326276;1.000469756446808;9.999980581268542;0.9995410164121017;-0.02055598210202833;1.0297944650386368;0.9999931677651919;0.9997521162167228;1.000000124400773
11.825501;1.0000115560146985;0.9830712697641332;0.9830940295419802;-0.011921662173050964;-0.011921666329292297;1.0004766180305007;9.999980252046793;0.9995340083387421;-0.020834969418895295;1.0297945155195027;0.9999931485456471;0.9997508643322804;1.000000106082627
11.835501;1.0000115712184394;0.9830713074650023;0.9830940605265349;-0.011643328788901978;-0.011643332985787814;1.0004834797223086;9.999979874513505;0.9995270053964941;-0.021113956424056644;1.0297945657406504;0.9999931249295761;0.9997496942570401;1.000000090076353
11.845501;1.0000115765094881;0.9830713488891384;0.9830940886257493;-0.011363328738974412;-0.011363332976398917;1.00048934203523;9.99997944928562;0.9995200073735898;-0.02139294323120952;1.0297946157983813;0.9999930963678747;0.9997486057912764;1.000000076251862
11.855501;1.0000115720978033;0.9830713940269761;0.9830941136865463;-0.011084995356638464;-0.011084999634362411;1.0004962054821507;9.999978978142078;0.9995130140347736;-0.02167192992102349;1.0297946657390382;0.999993062453423;0.9997475988180782;1.000000064563953
11.865501;1.000011558089821;0.983071442882183;0.9830941356928472;-0.010804995308626886;-0.010804999626214534;1.0005030705788531;9.99997846352653;0.9995070251534193;-0.021949916552701582;1.0297947155095333;0.9999930229721167;0.9997476510376408;1.0000000550289794
11.875501;1.0000115345359228;0.9830714954765848;0.9830941547479377;-0.010526661928357887;-0.010526666285130652;1.0005099378833815;9.99997790810759;0.9995000404487706;-0.022228903149312702;1.0297947649285586;0.9999929779012141;0.9997468063622672;1.000000047652308
11.885501;1.0000115015127684;0.983071551832253;0.9830941709647383;-0.010246661882579427;-0.010246666277601697;1.000516807988367;9.999977314421798;0.9994930594880129;-0.02250788967331251;1.0297948136998376;0.9999929273855316;0.9997460425414517;1.0000000423419568
11.895501;1.0000114592151328;0.9830716119377317;0.9830941843924337;-0.009968328504679966;-0.009968332936785864;1.0005236814529688;9.999976684820522;0.9994860817209328;-0.02278587603179433;1.0297948614909735;0.9999928717227808;0.9997453363431575;1.0000000388987558
11.905501;1.0000114080153255;0.9830716757222269;0.9830941950549599;-0.009689995128012639;-0.009689999595864678;1.0005295587118983;9.9999760220777;0.999479106600327;-0.023064862127357335;1.0297949080251227;0.9999928113090473;0.9997447325871306;1.000000037112341
11.915501;1.0000113484301907;0.9830717430321153;0.9830942030434864;-0.009411661752572744;-0.00941166625471681;1.0005364400203096;9.999975329863476;0.9994731336295039;-0.023342847907259535;1.0297949530568473;0.9999927465678186;0.999745184642935;1.0000000368595516
11.925501;1.0000112810543413;0.9830701469906474;0.9830925419242513;-0.009131661711687743;-0.009131666246575602;1.0005433254513398;9.99997461205977;0.9994661623743508;-0.023620833349708922;1.029794996300552;0.999992677964968;0.999744715382036;1.0000000381301783
11.935501;1.0000112065345779;0.9830702207433885;0.9830925453732655;-0.008853328338704988;-0.008853332904675137;1.0005502149237404;9.999973871850198;0.999459192523728;-0.02389981842258807;1.0297950374824782;0.9999926060476503;0.999744348027762;1.000000040984473
11.945501;1.000011125558255;0.9830702974600077;0.9830925470042152;-0.008574994966990867;-0.00857499956222547;1.000557108272969;9.999973111578841;0.9994522238785462;-0.02417780309193865;1.0297950764498274;0.9999925314035825;0.9997440346662904;1.000000045462341
11.955501;1.0000110388220838;0.9830703769011108;0.9830925469333512;-0.008296661596583646;-0.008296666219077499;1.0005630053615617;9.999972332911693;0.9994452561921956;-0.024455787360505236;1.0297951131974217;0.9999924545844568;0.9997437986098241;1.0000000515120442
11.965501;1.000010946992021;0.9830704587164936;0.9830925451990469;-0.008018328227527946;-0.00801833287507562;1.0005699061732352;9.999971536917073;0.9994382890535558;-0.02473377126258581;1.0297951478481826;0.9999923760894303;0.9997436396094096;1.0000000590175337
11.975501;1.0000108506900578;0.9830705425708282;0.9830925418452092;-0.007739994859886139;-0.00773999953007576;1.0005768108309476;9.999970724232101;0.999432321936749;-0.025011754821050624;1.0297951806507826;0.9999922964024504;0.9997445571009882;1.0000000678996976
11.985501;1.0000107505048785;0.9830706282962094;0.9830925369230272;-0.007461661493730674;-0.007461666183966836;1.0005837195137015;9.999969895182712;0.9994253543235411;-0.02528873803501432;1.0297952119488762;0.9999922160050524;0.9997445261066598;1.000000078179786
11.995501;1.000010646960237;0.9830707159113321;0.9830925305041063;-0.007183328129114598;-0.007183332836699007;1.000590632320632;9.999969049198475;0.9994183858196396;-0.025566720907877254;1.0297952421084626;0.9999921353897482;0.9997445963310719;1.0000000899477668
12.005501;1.0000105404627915;0.9830708055561742;0.9830925226939068;-0.006906661432718592;-0.006906666154964181;1.0005965491813555;9.999968184388297;0.9994114162156714;-0.02584470347507172;1.02979527149683;0.9999920551314295;0.999744742481839;1.0000001033174868
12.015501;1.0000104313011349;0.9830708974409115;0.9830925136001213;-0.006628328071188163;-0.006628332805511307;1.0006034698537003;9.99996729890617;0.9994054454562609;-0.026122685813037567;1.02979530052612;0.9999919759334153;0.9997459639446427;1.0000001184363112
12.025501;1.000010319654828;0.9830709917808721;0.9830925032869099;-0.006349994711132237;-0.0063499994551041074;1.0006103939545816;9.99996639288466;0.9993984735762886;-0.02639966803126115;1.0297953296517182;0.9999918985639289;0.999746234703998;1.000000135446493
12.035501;1.000010205618407;0.9830710887055274;0.9830924917364304;-0.006071661352456175;-0.0060716661038174085;1.0006173210072273;9.999965468721511;0.9993915006928873;-0.026677650264544564;1.0297953593137488;0.9999918237424725;0.9997466067096382;1.0000001544022639
12.045501;1.0000100893010284;0.983071188234701;0.983092478828568;-0.0057949946617293245;-0.005794999418350925;1.0006232505502695;9.999964529796793;0.9993845270430115;-0.026954632668679958;1.0297953899033412;0.9999917520375443;0.9997470266837976;1.000000175310285
12.055501;1.0000099709030659;0.9830712903678621;0.9830924643684096;-0.005516661305560629;-0.005516666065360943;1.0006301822354988;9.999963579023435;0.9993775529874456;-0.027231615412414166;1.0297954217893608;0.9999916837972763;0.9997475209411818;1.0000001982105107
12.065501;1.0000098506486261;0.9830713951505914;0.983092448120909;-0.005239994617264466;-0.005239999378152124;1.0006371158101566;9.999962618232823;0.9993715789481487;-0.027509598680616452;1.0297954553872037;0.9999916191567811;0.9997491165828817;1.000000223143683
12.075501;1.000009728670082;0.9830715026279133;0.9830924297971505;-0.004961661263497902;-0.004961666023378998;1.0006440510256644;9.999961648709618;0.9993646053129428;-0.027786582676410355;1.0297954911665814;0.9999915581244;0.9997497595380018;1.0000002501065086
12.085501;1.0000096050168032;0.9830716127927278;0.9830924090617694;-0.004684994577593763;-0.00468499933439439;1.0006509875332747;9.999960672083459;0.9993576323884797;-0.02806356760156396;1.029795529537218;0.9999915006998592;0.9997504765560683;1.0000002790530595
12.095501;1.0000094797556092;0.9830717255868061;0.9830923856298932;-0.004406661226238447;-0.004406665977905676;1.000656924849944;9.999959690316192;0.9993506604188703;-0.0283405536335232;1.029795570756249;0.9999914469354741;0.9997512675219793;1.0000003098673997
12.105501;1.0000093530354048;0.9830718409411733;0.9830923593863804;-0.004129994542792447;-0.004129999287305619;1.0006638625091793;9.999958705133832;0.9993446895720042;-0.02861754090354486;1.0297956149922178;0.9999913968970524;0.9997531319813514;1.0000003423079162
12.115501;1.000009225093154;0.9830719588257969;0.9830923304208073;-0.0038533278606003554;-0.0038533325960102838;1.0006708002812106;9.999957717892947;0.9993377198832625;-0.028894529470576257;1.0297956624300255;0.9999913506425308;0.9997540707783872;1.000000375988499
12.125501;1.0000090962232646;0.9830720792247977;0.9830922989287162;-0.0035749945129884323;-0.0035749992374638118;1.0006777382123955;9.999956729838864;0.9993307512656341;-0.02917051931657734;1.0297957132617572;0.9999913082940516;0.9997550544689274;1.0000004104252451
12.135501;1.0000089667957848;0.9830722020730926;0.9830922650460384;-0.003298327833266298;-0.0032983325451391514;1.0006836764979958;9.999955742537738;0.999323783615156;-0.029447510378654073;1.0297957675889164;0.9999912700943856;0.9997561414310666;1.0000004451247524
12.145501;1.000008837361957;0.9830723272567179;0.983092228765157;-0.003021661154729641;-0.0030216658525338684;1.000690615375437;9.999954758318465;0.999316816916725;-0.029724502601319956;1.0297958253280621;0.9999912363659547;0.9997573031823904;1.0000004796807318
12.155501;1.0000087086906988;0.9830724546487011;0.9830921899738544;-0.0027449944773490966;-0.0027449991598356184;1.0006975551107928;9.999953780438744;0.9993108512511883;-0.030000495986622577;1.0297958862040173;0.9999912074278531;0.9997595097229082;1.000000513835137
12.165501;1.0000085817029234;0.98307258411852;0.9830921485298215;-0.0024683278011384657;-0.0024683324672656543;1.0007044960447165;9.999952813015321;0.9993038867274179;-0.030277490614843604;1.0297959498343334;0.9999911835451225;0.9997608221609698;1.0000005474679727
12.175501;1.000008457433395;0.9830727155489122;0.9830921042932961;-0.002191661126164569;-0.0021916657750738347;1.0007114385803462;9.999951860660927;0.9992969234422818;-0.03055348663153871;1.0297960158164203;0.9999911649253622;0.9997621802229733;1.0000005805208572
12.185501;1.0000083369778863;0.9830728488844754;0.9830920571100592;-0.0019149944525223232;-0.0019149990835041863;1.0007173830619238;9.999950927799093;0.9992899614824262;-0.030830484226364908;1.0297960837843607;0.9999911517488055;0.99976364513721;1.000000612882551
12.195501;1.000008221358921;0.9830729841159263;0.9830920068069866;-0.0016383277803046561;-0.001638332392767049;1.0007243296695165;9.999950018507816;0.9992840009053601;-0.031106483604771522;1.029796153429055;0.9999911442069914;0.9997661552771214;1.0000006443218217
