time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
12.205501;1.00000811139179;0.9830731211716371;0.983091953217884;-0.001361661109588547;-0.0013616657030441181;1.0007312784476827;9.999949137002396;0.9992770417129826;-0.03138248496102693;1.0297962244464096;0.9999911424806851;0.9997677423280211;1.0000006745160275
12.215501;1.0000080076402662;0.9830732598667374;0.983091896200638;-0.001084994440440189;-0.0010849990145039038;1.0007382294365872;9.999948287522352;0.999270083870191;-0.03165848848425137;1.029796296467839;0.9999911466538786;0.9997694058541072;1.000000703087376
12.225501;1.000007910475117;0.9830734000043416;0.9830918356576264;-0.0008083277729272047;-0.0008083323273015839;1.0007441827385513;9.999947473533318;0.9992631273298334;-0.03193449439262664;1.029796369095006;0.9999911566677155;0.9997711457144485;1.0000007296112883
12.235501;1.0000078201609104;0.9830735415250126;0.9830917715635753;-0.0005316611071107773;-0.0005316656415692746;1.000751138450488;9.999946697156744;0.9992571720031775;-0.032210502959223675;1.029796441989418;0.9999911723195313;0.9997739611556615;1.000000753665273
12.245501;1.000007736905005;0.9830736845435275;0.9830917039891571;-0.00025666110968553885;-0.00025666562407608876;1.0007580965904301;9.999945959108677;0.9992502177156563;-0.03248651450432917;1.029796514876445;0.9999911932749156;0.9997758530501721;1.000000774932061
12.255501;1.000007660884068;0.9830738292707096;0.9830916331228242;2.0005552690130196e-05;2.0001058435674177e-05;1.0007650570888122;9.999945259258398;0.9992432642211372;-0.03276252936235158;1.029796587510884;0.9999912191232279;0.9997778208299871;1.0000007932697677
12.265501;1.000007592272945;0.9830739759184924;0.9830915592662602;0.00029667221336819545;0.00029666773923849054;1.000771019798331;9.999944597607143;0.9992363112564748;-0.03303754784116723;1.0297966596917116;0.9999912494242441;0.9997798313881608;1.000000808655886
12.275501;1.0000075312636614;0.9830741246197413;0.9830914828219016;0.0005716722057087476;0.0005716677516064785;1.000777984539057;9.999943974903784;0.9992303585762525;-0.03331357018496705;1.029796731304596;0.9999912837150629;0.9997829498955837;1.0000008210600992
12.285501;1.0000074780559132;0.9830742754234855;0.9830914042990135;0.000848338863112637;0.000848334428810976;1.0007849511877633;9.999943392836096;0.9992234059716006;-0.03358959655652512;1.0297968023600603;0.9999913215406473;0.999785144650078;1.0000008303803918
12.295501;1.0000074328454642;0.9830744283882336;0.9830913242766868;0.0011233388523683582;0.0011233344374589214;1.0007919197388235;9.99994285398636;0.9992164532984383;-0.03386462705767168;1.0297968729736022;0.9999913624887936;0.9997873813266034;1.000000836478288
12.305501;1.0000073958172695;0.9830745836268256;0.9830912433215128;0.0014000055069654117;0.0014000011108359826;1.0007978903790398;9.999942361227504;0.9992105004867542;-0.034140661778031066;1.0297969432707899;0.9999914061746022;0.9997907269778392;1.000000839257421
12.315501;1.0000073670865317;0.9830747412588166;0.9830911619390615;0.0016750054937347476;0.0016750011155846555;1.000804863600839;9.999941916622605;0.9992035474970955;-0.03441570081591746;1.0297970132964371;0.9999914522182801;0.9997931148722979;1.0000008387002002
12.325501;1.0000073466425625;0.983074901384959;0.9830910805707563;0.0019500054794949402;0.0019500011183748054;1.0008118401979968;9.999941520189859;0.9991965942833658;-0.03469074425666435;1.0297970830017633;0.9999915002608635;0.9997955783996202;1.0000008348315619
12.335501;1.0000073344183142;0.9830750640870778;0.9830909995962174;0.002226672131053104;0.002226667785899363;1.0008178210986842;9.999941169507688;0.9991896408129125;-0.03496679216153678;1.029797152328334;0.9999915499684425;0.9997981526268607;1.0000008276542685
12.345501;1.0000073304067567;0.9830752294051706;0.9830909193007624;0.002501672115224232;0.0025016677848829555;1.0008248071693944;9.999940860504635;0.9991836870858782;-0.035241844577483104;1.0297972212878697;0.9999916009975726;0.9998017673786614;1.0000008171010828
12.355501;1.0000073346771017;0.9830753973161381;0.9830908398305976;0.002776672098832541;0.0027766677820929616;1.0008317991329945;9.999940587870858;0.9991767331359738;-0.0355169015393941;1.0297972899237664;0.9999916529989462;0.9998044587456331;1.0000008030545167
12.365501;1.0000073473694686;0.9830755677352581;0.9830907612056787;0.003051672082035632;0.0030516677776679184;1.0008387976313857;9.999940344843989;0.9991697790412013;-0.03579196307673794;1.029797358230766;0.9999917056913674;0.9998072263047072;1.0000007854254345
12.375501;1.0000073687721005;0.9830757405530318;0.983090683353015;0.003328338731659795;0.0033283344384480752;1.0008448032888286;9.999940123460625;0.9991628249421863;-0.03606702923056174;1.0297974261609892;0.9999917589159183;0.9998100702375403;1.000000764191496
12.385501;1.0000073993392997;0.9830759156846751;0.9830906060958221;0.003603338714540318;0.0036033344313137947;1.0008518166648426;9.999939915068726;0.9991568710420665;-0.036341100046785646;1.0297974936942815;0.9999918126305679;0.9998139537011327;1.0000007394112433
12.395501;1.0000074395579484;0.9830760930605635;0.9830905291550627;0.0038783386975176737;0.0038783344231651793;1.000858838171915;9.999939711037964;0.9991499175492549;-0.036616175536523805;1.0297975608463608;0.999991866916049;0.9998169506423026;1.0000007112821696
12.405501;1.0000074898212414;0.9830762725675763;0.9830904522188553;0.00415333868075142;0.004153334414198463;1.0008658680408884;9.99993950378433;0.9991429646260878;-0.03689125563826648;1.0297976276389353;0.9999919220055945;0.9998200246852512;1.0000006801086627
12.415501;1.0000075503837451;0.9830764540061541;0.9830903750316422;0.00442833866436936;0.004428334404523655;1.0008719063161582;9.999939287304112;0.9991370124177507;-0.037165340219751486;1.0297976941349427;0.9999919782571157;0.9998241385078699;1.0000006461105122
12.425501;1.0000076213090496;0.9830766370949627;0.9830902974341216;0.004703338648465133;0.00470333439416924;1.0008789528987236;9.99993905735769;0.9991300610880276;-0.0374404291111333;1.0297977604305975;0.9999920360443582;0.9998273682083149;1.00000060930444
12.435501;1.0000077024239622;0.9830768215838167;0.9830902193758109;0.004976671966449081;0.004976667716456182;1.0008860076538812;9.999938811786164;0.9991231107926195;-0.03771452212530679;1.0297978265795786;0.999992095640566;0.9998306390904504;1.0000005695770002
12.445501;1.0000077933639704;0.9830770074102089;0.9830901409413524;0.005251671951746984;0.0052516677046974955;1.0008920704653852;9.99993855017774;0.9991161616301936;-0.0379896190606525;1.0297978926035407;0.9999921572000395;0.9998340268092522;1.0000005267865466
12.455501;1.000007893653576;0.9830771946954283;0.9830900623287941;0.005526671937809168;0.005526667692211917;1.0008991411819212;9.999938273019728;0.9991102136137612;-0.0382637197038711;1.0297979585511923;0.9999922208586624;0.9998384553082037;1.000000480807516
12.465501;1.000008002700454;0.9830773836204673;0.983089983766346;0.005801671924743558;0.0058016676789953035;1.0009062195781002;9.999937981209365;0.9991032666392052;-0.03853782382308038;1.029798024504303;0.9999922868339661;0.9998419640763756;1.00000043155961
12.475501;1.00000811976305;0.9830775743641578;0.9830899054861414;0.006075005245942228;0.006075000998395309;1.0009133053836172;9.999937675598236;0.9990963204499244;-0.038812931159277704;1.0297980905621609;0.9999923554454538;0.9998455914690727;1.000000379006102
12.485501;1.0000082440379958;0.9830777670743643;0.9830898277845229;0.006350005234743322;0.006350000983796874;1.0009193983082878;9.99993735676992;0.9990903746758746;-0.039087041443933074;1.029798156814644;0.9999924270928495;0.9998502596077463;1.0000003230976444
12.495501;1.0000083748448783;0.9830779618219598;0.9830897510524045;0.006625005224450977;0.00662500096863725;1.0009264980504535;9.99993702601065;0.9990834289518528;-0.03936115442067064;1.0297982233269516;0.999992502224647;0.9998540088126476;1.0000002637115142
12.505501;1.0000085117950992;0.9830781586110586;0.9830896757370668;0.006898338548349016;0.0068983342863942745;1.0009336043066008;9.999936686722727;0.9990764830006735;-0.039635269844773856;1.0297982902302532;0.9999925812916739;0.9998578386351912;1.0000002006314679
12.515501;1.0000086548313514;0.983078357460107;0.983089602305639;0.007173338539719287;0.007173334270562169;1.0009397167519463;9.999936344587;0.9990705366559188;-0.03990838748816054;1.0297983578343537;0.9999926647127868;0.9998627087451276;1.000000133587395
12.525501;1.00000880406981;0.9830785584837702;0.9830895312058462;0.007446671865202785;0.007446667587975147;1.0009468350356276;9.999936006168289;0.9990635898616762;-0.04018250715045083;1.0297984265476832;0.9999927529195989;0.9998667006719258;1.0000000623450627
12.535501;1.0000089595864121;0.9830787618636698;0.9830894627854548;0.007721671858137467;0.007721667572143507;1.0009539588342447;9.999935676860373;0.9990566426369929;-0.040456628650820316;1.0297984966958103;0.999992846436318;0.9998707743111025;0.9999999867791521
12.545501;1.0000091213123776;0.9830789676821454;0.9830893972223002;0.007995005185208648;0.007995000889916145;1.0009600878599951;9.99993535956926;0.9990506950364338;-0.04073075181691462;1.0297985685258542;0.9999929458455298;0.9998759290812044;0.9999999068979173
12.555501;1.0000092890287062;0.9830791758191189;0.9830893345414735;0.008268338513124413;0.008268334208132421;1.0009672217655885;9.999935055049443;0.9990437471231038;-0.04100387647767088;1.029798642367165;0.9999930516527118;0.9998801258577062;0.9999998228378559
12.565501;1.000009462440065;0.9830793860555556;0.9830892747075761;0.008543338508622725;0.008543334193607637;1.0009743600683483;9.999934763011035;0.9990367989485757;-0.0412780024436232;1.0297987187188995;0.9999931642080213;0.9998844458171611;0.9999997348274878
12.575501;1.0000096412798571;0.9830795982598366;0.9830892176875895;0.00881667183842784;0.008816667513131845;1.0009805022086418;9.999934482457459;0.9990298505845895;-0.04155112949314067;1.0297987982399748;0.9999932837248363;0.999888806932543;0.9999996431531374
12.585501;1.0000098253146792;0.983079812487091;0.9830891634523838;0.009090005169212751;0.009090000833481396;1.0009876476762711;9.999934211440468;0.9990239021740939;-0.041824257379254166;1.0297988817473414;0.9999934103321648;0.9998942496174286;0.9999995481628995
12.595501;1.0000100142143973;0.9830800289205424;0.9830891119757299;0.009363338500948082;0.009363334154758506;1.0009947960776004;9.999933947395347;0.9990169539313514;-0.042098385833935166;1.029798970186647;0.9999935441167396;0.9998988180068625;0.9999994502374611
12.605501;1.0000102074308392;0.9830802477102565;0.9830890632149782;0.009636671833586312;0.009636667477055189;1.001001947125863;9.999933687673103;0.9990100061117391;-0.04237151457241586;1.0297990644673967;0.9999936851214384;0.9999034275616547;0.9999993497224692
12.615501;1.00001040425273;0.9830804688807593;0.9830890170695639;0.009910005167051638;0.009910000800450685;1.0010081005788465;9.999933429839615;0.9990040589467348;-0.04264464331492661;1.029799165269372;0.9999938332958636;0.9999091193740837;0.9999992469529371
12.625501;1.000010603975244;0.9830806923928439;0.9830889733997206;0.010183338501228753;0.01018333412502126;1.0010152561561203;9.999933172389547;0.9989971125327749;-0.042917771809021794;1.0297992730054963;0.999993988474483;0.999913895389891;0.9999991423091167
12.635501;1.0000108059477633;0.9830809182471657;0.9830889321087403;0.010456671835958161;0.010456667450865936;1.0010224134718848;9.999932915331266;0.9989901667883521;-0.04319089983946516;1.0297993879349365;0.9999941504288428;0.9999187548776594;0.9999990361668019
12.645501;1.000011009490419;0.9830811465099664;0.9830888932057359;0.01073000517103555;0.010730000778116958;1.0010285719882683;9.999932660162653;0.9989842215265848;-0.0434640272287104;1.0297995102817243;0.9999943188788245;0.9999246970958567;0.9999989288475825
12.655501;1.000011213891803;0.9830813772725794;0.9830888567974934;0.01100333850621799;0.01100333410691138;1.001035731028401;9.99993241006311;0.9989772765338849;-0.04373715381187654;1.0297996402327996;0.999994493427234;0.9999297240864491;0.9999988206447491
12.665501;1.0000114185126572;0.9830816106097425;0.9830888230384934;0.011276671841238789;0.011276667437355108;1.0010428898555133;9.999932169936702;0.9989703315922253;-0.044009279388839355;1.0297997778877692;0.9999946735733835;0.9999347909362247;0.9999987118186666
12.675501;1.0000116228517877;0.9830818465677875;0.983088792113611;0.011550005175835208;0.011550000769516046;1.0010490477445257;9.99993194542249;0.99896438646269;-0.04428240371419747;1.029799923311235;0.9999948588212606;0.9999409842734786;0.9999986025421171
12.685501;1.0000118265381388;0.9830820851816575;0.9830887642477325;0.011821671843116093;0.011821667436774142;1.0010562040492694;9.99993174170404;0.9989574408670361;-0.044555526542148324;1.0298000766237032;0.9999950487307462;0.9999462619879705;0.9999984928948548
12.695501;1.0000120293142365;0.9830823265195636;0.9830887396920647;0.012095005176247316;0.012095000772495835;1.0010633583208957;9.999931563081551;0.9989504944893163;-0.04482764766000728;1.02980023795788;0.999995242880686;0.9999515777267156;0.9999983829062626
12.705501;1.0000122310675328;0.9830825707392988;0.9830887187208791;0.012368338508452132;0.012368334110037451;1.001069510413915;9.999931413099874;0.9989445470086954;-0.04509976689692758;1.029800407285307;0.9999954408593184;0.9999579739767115;0.9999982725774084
12.715501;1.0000124318884194;0.9830828180985272;0.983088701657444;0.012640005173003467;0.012640000782752441;1.0010766604528156;9.99993129472346;0.9989375981860038;-0.04537288413506736;1.0298005842909022;0.9999956423360131;0.9999634972981917;0.9999981619106447
12.725501;1.0000126320465166;0.9830830688859846;0.9830886888719009;0.012913338503208393;0.012913334123976442;1.0010838086764107;9.99993121036017;0.9989306479597745;-0.045644999289327574;1.0298007683946786;0.9999958471397158;0.9999690555410674;0.9999980509369243
12.735501;1.0000128318548251;0.9830833233445065;0.98308868074712;0.013186671832401345;0.013186667467015486;1.0010899553041332;9.999931161757571;0.9989246964537256;-0.04591711225712747;1.0298009588506372;0.9999960552659379;0.9999756923249137;0.9999979396585856
12.745501;1.0000130315746596;0.9830835816550537;0.9830886776517125;0.013458338493944543;0.013458334145161276;1.001097100488826;9.99993114959374;0.9989177438672466;-0.04618922291192942;1.0298011548279022;0.9999962667902959;0.9999814094755672;0.9999978279966123
12.755501;1.0000132314634749;0.983083843966719;0.9830886799114934;0.01373000515456162;0.013730000825054418;1.0011042443180724;9.999931173121992;0.9989117903280215;-0.046462331141013564;1.029801355458373;0.9999964817328547;0.9999882510120335;0.9999977158556379
12.765501;1.000013431871341;0.9830841104146925;0.9830886877735143;0.014003338480997662;0.014003334173382915;1.001110386812034;9.99993123062723;0.998904835817322;-0.04673443686058803;1.0298015598893882;0.9999966999938746;0.9999941259770774;0.9999976031792107
12.775501;1.0000136332848724;0.9830843810679248;0.9830887013848311;0.014275005139995035;0.01427500085688608;1.0011175279009807;9.999931320524501;0.9988978802055088;-0.047005539998132624;1.0298017673405524;0.9999969214349569;1.0000000319627982;0.9999974898928183
12.785501;1.0000138363152922;0.9830846558765121;0.9830887207664581;0.014546671798269812;0.014546667542313338;1.0011236674403017;9.999931442129549;0.9988919233454849;-0.047277640460449286;1.0298019771309697;0.9999971460127369;1.0000070610377523;0.9999973758361289
12.795501;1.0000140416964935;0.9830849347095861;0.9830887457598119;0.014820005122500696;0.014820000896373413;1.0011308053057781;9.999931595221227;0.9988849651422411;-0.04754973810666284;1.0298021886917308;0.9999973737980441;1.0000131681226232;0.9999972607800766
12.805501;1.0000142502819078;0.9830852174011219;0.9830887759824841;0.015091671779326027;0.01509166758571902;1.0011379414931343;9.999931778858379;0.9988780055847997;-0.04782183277602204;1.0298024015730485;0.9999976048499751;1.0000193516113316;0.9999971444954641
12.815501;1.0000144629092027;0.9830855037433297;0.9830888108193261;0.01536333843536003;0.015363334276965228;1.0011440760975603;9.99993199049236;0.9988720447691507;-0.04809292435442658;1.0298026154263102;0.9999978390787732;1.000026561964364;0.9999970267775814
12.825501;1.0000146802160204;0.9830857934629496;0.9830888494835852;0.015635005090559373;0.015635000970033418;1.0011512091649337;9.999932225525841;0.9988650828689364;-0.0483650127914525;1.029802829975948;0.9999980761876922;1.000032897282861;0.9999969073987426
12.835501;1.0000149025729066;0.9830860861773719;0.9830888911873847;0.015906671744912452;0.0159066676648143;1.0011583405781634;9.99993247770445;0.9988581200590201;-0.04863609804899982;1.0298030449870479;0.999998315685935;1.000039259898489;0.9999967860502792
12.845501;1.0000151300287294;0.9830863813556874;0.9830889352892382;0.016178338398419957;0.01617833436118192;1.0011644701111697;9.999932740505413;0.9988521564791366;-0.04890818004407135;1.0298032602042861;0.9999985569875326;1.0000467453973692;0.9999966623410504
12.855501;1.0000153622495482;0.9830866783353763;0.9830889812651804;0.016450005051056787;0.0164500010590246;1.0011715975456719;9.999933008324664;0.9988451922380702;-0.04917925863804452;1.0298034752701595;0.9999987995695095;1.000053258225188;0.9999965358145977
12.865501;1.000015598593801;0.983086976395619;0.9830890286156232;0.016721671702759358;0.016721667758249924;1.0011787226936444;9.99993327677207;0.9988392274239901;-0.04945033366280543;1.0298036896519867;0.999999043070882;1.0000608440325927;0.9999964059151784
12.875501;1.0000158382613917;0.9830872748598564;0.9830890768551822;0.016993338353430816;0.016993334458766527;1.0011848453613779;9.999933542491648;0.9988322621224136;-0.04972140495567948;1.029803902630608;0.9999992873033864;1.0000675045909757;0.999996271975707
12.885501;1.0000160804300484;0.9830875731222063;0.983089125526526;0.017265005002948607;0.017265001160478428;1.001191965325562;9.99993380289049;0.9988252964513764;-0.04999347238548117;1.029804113412547;0.9999995322362106;1.000074288030326;0.9999961333050847
12.895501;1.000016324397622;0.9830878705160194;0.9830891741750006;0.017536671651175003;0.01753666786328837;1.001199082303497;9.999934055935391;0.9988193306029396;-0.0502645358499285;1.029804321282162;0.9999997779677865;1.0000820928335374;0.9999959893236933
12.905501;1.0000165696137837;0.9830881661711012;0.9830892223311016;0.01780667163130324;0.017806667900431606;1.0012051959259174;9.999934299996237;0.9988123648430192;-0.050535595271064486;1.0298045256028374;1.0000000247011402;1.0000889707517147;0.9999958396604176
12.915501;1.000016815557313;0.9830884590358355;0.9830892695400497;0.018078338276538805;0.018078334605141275;1.0012123057390163;9.999934533892393;0.9988053994648666;-0.05080565061696481;1.0298047256935712;1.0000002727198263;1.0000958692730826;0.999995684166066
12.925501;1.0000170616720685;0.9830887480024716;0.9830893154196296;0.018350004920098386;0.01835000131064257;1.0012184112127225;9.999934757153833;0.9987994347330517;-0.051076701914946426;1.0298049208383566;1.0000005223308288;1.0001038879277473;0.9999955228532558
12.935501;1.0000173074331806;0.9830890319935415;0.9830893596937313;0.01862000489519321;0.018620001350141715;1.0012255117235986;9.999934970273287;0.9987924708469441;-0.051347749227982555;1.0298051104535246;1.0000007738109518;1.000110978244374;0.9999953558040052
12.945501;1.0000175523812258;0.9830893100050897;0.9830894021666834;0.018891671535024884;0.018891668056807573;1.001232606552177;9.999935174897637;0.9987865079289868;-0.05161879261368596;1.0298052941477185;1.000001027355216;1.0001191369550633;0.999995183095502
12.955501;1.000017796088149;0.9830895811589986;0.98308944267734;0.019163338172795853;0.019163334763764302;1.0012386949347223;9.999935373543666;0.9987795460076305;-0.0518888321071406;1.0298054716232317;1.0000012830313338;1.0001263141085444;0.9999950047760167
12.965501;1.0000180381426702;0.9830898447479555;0.9830894810942586;0.019433338141709715;0.01943333480412389;1.001245776127838;9.99993556870323;0.9987725850142912;-0.05215986773203149;1.029805642584842;1.0000015408215766;1.0001336112204489;0.9999948208778009
12.975501;1.0000182781567737;0.9830901002444247;0.9830895173080659;0.019703338108292147;0.019703334844372776;1.0012518494490914;9.999935762115168;0.9987666248252123;-0.05242989951407831;1.0298058066874267;1.0000018006590419;1.0001419225087989;0.9999946314283485
12.985501;1.000018515770996;0.9830903472580363;0.98308955114652;0.019975004739057244;0.019975001551054517;1.0012589142796091;9.999935954862707;0.9987596652825652;-0.052699927500834194;1.0298059634830337;1.0000020623371653;1.0001493025517507;0.9999944364568412
12.995501;1.0000187506829827;0.9830905854314858;0.983089582283517;0.02024500470054114;0.020245001590749025;1.001265970055305;9.999936147687245;0.9987537061655132;-0.05297095177915443;1.0298061124098605;1.0000023254387709;1.0001578017518304;0.9999942359867119
13.005501;1.0000189827110013;0.9830908143565907;0.9830896102478891;0.020516671326007395;0.020516668296729355;1.0012720163418871;9.999936340568292;0.9987467471906945;-0.053240972460838476;1.0298062528822758;1.0000025894308615;1.000165317538343;0.9999940300043642
13.015501;1.0000192118561049;0.9830910336328593;0.9830896345159833;0.020786671282105502;0.020786668335621896;1.001279052996792;9.999936532337841;0.9987397880615314;-0.05351098964984323;1.0298063844168426;1.000002853817354;1.0001729014378609;0.9999938184759487
13.025501;1.0000194382765542;0.9830912430110634;0.983089654590217;0.021056671235500406;0.021056668374043252;1.0012860802429644;9.99993672126605;0.9987338285277149;-0.053781003437740865;1.029806506676896;1.000003118193394;1.0001815521168418;0.9999936014174816
13.035501;1.0000196621207857;0.9830914424250303;0.9830896700066164;0.021326671186186818;0.021326668411905392;1.0012920985335578;9.999936906036961;0.9987268684500861;-0.054051013940104;1.0298066194754805;1.0000033822258407;1.0001892724596546;0.9999933789204376
13.045501;1.0000198833375735;0.9830916319208675;0.9830896803318949;0.021596671134149557;0.021596668449077514;1.0012991083565266;9.999937086293276;0.9987209078212818;-0.05432102131906098;1.0298067227941918;1.00000364562745;1.000198059550239;0.9999931511367308
13.055501;1.0000201016488806;0.9830918116599177;0.9830896852021964;0.021866671079370386;0.021866668485398387;1.0013051101479946;9.999937262491777;0.9987139467057229;-0.054591025758859664;1.029806816749693;1.0000039081124825;1.0002059164148838;0.9999929182964531
13.065501;1.0000203166758703;0.9830919819684254;0.9830896843596205;0.022136671021855087;0.02213666852069855;1.0013121042676725;9.999937435797055;0.9987069851873901;-0.054860027436289455;1.0298069015176856;1.000004169343009;1.000213786952941;0.9999926807264999
13.075501;1.0000205280626298;0.9830921432837164;0.983089677633195;0.022406670961659075;0.022406668554831387;1.0013190910088212;9.999937608293582;0.998701023383548;-0.05513002651538036;1.0298069772844909;1.0000044288758845;1.000222779313343;0.9999924388065494
13.085501;1.0000207355043145;0.9830922960320972;0.9830896648713415;0.022676670898898302;0.022676668587694238;1.001325070650984;9.999937782490745;0.9986940614701647;-0.055400023151842864;1.029807044235512;1.0000046861180967;1.000230842141762;0.9999921929046635
13.095501;1.000020938687627;0.983092440569398;0.9830896459147618;0.022946670833746314;0.02294666861921937;1.001332043451894;9.999937960424882;0.9986880996955897;-0.05566901748792588;1.0298071025900926;1.0000049403430913;1.0002399167594895;0.9999919433624894
13.105501;1.0000211372153687;0.9830925771917616;0.9830896206843813;0.023216670766413275;0.02321666864935274;1.0013380095916404;9.999938143654987;0.9986811383626997;-0.05593900964639041;1.0298071526209287;1.000005190760054;1.0002481171148172;0.9999916905350748
13.115501;1.000021330604958;0.9830927061531597;0.9830895892707329;0.02348667069711469;0.02348666867804479;1.0013449691854241;9.999938333868258;0.9986751777438543;-0.056207999742938476;1.0298071946083398;1.0000054365825242;1.0002573282482827;0.9999914348725234
13.125501;1.000021518394382;0.983092827671288;0.9830895518577684;0.023756670626051413;0.023756668705258575;1.0013509223330925;9.999938533123046;0.9986682179751669;-0.056476987893800464;1.0298072288258926;1.0000056770757977;1.0002656086646051;0.9999911770159368
13.135501;1.0000217002783973;0.9830929419690279;0.9830895085762325;0.02402500388674314;0.02402500206431272;1.001357869151149;9.999938743642895;0.9986612589844699;-0.056745974200063616;1.0298072555888922;1.0000059115803508;1.0002739564854737;0.999990917797469
13.145501;1.0000218761531527;0.9830930493593716;0.9830894594441282;0.024295003812694782;0.024295002088532473;1.0013648097948862;9.999938967334998;0.9986553004575601;-0.05701595873618198;1.0298072752669696;1.0000061395323907;1.0002834267365892;0.9999906581116736
13.155501;1.0000220460612903;0.9830931502647839;0.9830894043479254;0.024565003737377036;0.02456500211121808;1.001370744448713;9.999939204975975;0.9986483418337158;-0.05728494155417055;1.0298072882257399;1.000006360433897;1.0002919086059245;0.9999903988025849
13.165501;1.000022210105109;0.9830932451470443;0.9830893430471705;0.024833336994206926;0.024833335465629543;1.0013776733242667;9.999939455464185;0.9986423823774188;-0.057553922681389605;1.0298072947500463;1.00000657370402;1.0003014552710587;0.9999901406370186
13.175501;1.000022368368353;0.9830933344775262;0.9830892752550247;0.02510333691655745;0.025103335485001342;1.0013835967161941;9.999939715849242;0.9986354213450087;-0.0578229021139655;1.0298072950129071;1.0000067785626003;1.0003100697851042;0.9999898842998651
13.185501;1.0000225209149365;0.9830934187757124;0.9830892007468656;0.025371670171121463;0.02537166883589551;1.0013905150235851;9.999939981989982;0.998629458079879;-0.05809087984620466;1.0298072891354069;1.0000069741192397;1.0003196905450344;0.9999896303595373
13.195501;1.0000226678240627;0.9830934985862712;0.9830891194286477;0.025641670091260498;0.025641668851525915;1.0013974286685086;9.99994024930491;0.9986224919328321;-0.05835985593211265;1.0298072772568307;1.000007159521059;1.0003284366522793;0.9999893792109764
13.205501;1.0000228091534258;0.9830935743710473;0.9830890313713568;0.025910003343670544;0.025910002198407934;1.0014033380028797;9.999940513767866;0.9986155221660156;-0.058628830515268404;1.0298072594946117;1.000007333993727;1.0003372487015318;0.9999891310557387
13.215501;1.0000229449009899;0.9830936464461459;0.9830889368385194;0.026178336595055706;0.026178335543029334;1.0014102433069696;9.99994077264766;0.9986095479847785;-0.058896803799378096;1.0298072358229882;1.0000074968600494;1.0003470664256444;0.9999888859673929
13.225501;1.0000230749996701;0.9830937149742213;0.9830888362835323;0.02644833651214514;0.026448335551871344;1.0014161448820678;9.99994102421089;0.9986025686549659;-0.0591657759944555;1.02980720595563;1.000007647579984;1.000356011307262;0.9999886439944861
13.235501;1.0000231993058235;0.9830937799321302;0.9830887302852099;0.026716669761705756;0.02671666889144105;1.0014230431539362;9.999941267443726;0.9985965836239008;-0.059433747288807945;1.029807169352915;1.000007785754938;1.0003659624839543;0.9999884051866971
13.245501;1.0000233176655586;0.9830938411298752;0.9830886194416272;0.026985003010546123;0.026985002228306788;1.0014289386452409;9.999941502593447;0.9985895925912247;-0.059702717852112376;1.0298071253854082;1.000007911079119;1.0003750426603633;0.9999881695583529
13.255501;1.0000234300291886;0.9830938983314742;0.9830885042911972;0.027253336258848113;0.027253335562443054;1.0014358318235437;9.999941731328084;0.9985835954827248;-0.059970687825524296;1.0298070734466702;1.0000080232512631;1.000385129874594;0.999987937089325
13.265501;1.000023536432222;0.9830939513211331;0.983088385310011;0.027523336173482807;0.027523335560540534;1.0014417230653874;9.999941955879045;0.9985765923658441;-0.060238657293017986;1.0298070129752033;1.0000081219435937;1.000394287867998;0.9999877077379377
13.275501;1.000023636864594;0.983093999865462;0.9830882629129829;0.027791669421297252;0.027791668889316563;1.0014486128205007;9.999942178123469;0.9985705833923595;-0.06050762627365993;1.0298069435081076;1.000008206897131;1.0004045743043428;0.9999874814272025
13.285501;1.0000237311964617;0.9830940437150527;0.983088137393266;0.02806000266905741;0.028060002215516158;1.001455501781449;9.999942399452088;0.998563568745092;-0.060775594744842065;1.0298068646702536;1.0000082780103696;1.000413872859948;0.999987258031608
13.295501;1.0000238191620565;0.983094082665927;0.9830880088706897;0.028328335916757222;0.028328335539239708;1.0014613909392611;9.999942621340216;0.9985575485438131;-0.06104356266714641;1.0298067760687521;1.0000083353103197;1.000424240629752;0.9999870373624296
13.305501;1.0000239003564686;0.9830941165802322;0.9830878773024306;0.02859666916431387;0.028596668860587367;1.0014682815540676;9.999942845886002;0.9985505227911011;-0.061311529983962644;1.0298066772651846;1.0000083788995633;1.0004336817284627;0.9999868191589238
13.315501;1.000023974328134;0.9830941453527249;0.9830877425422264;0.02886500241161128;0.028865002179652172;1.0014741750478733;9.999943075796148;0.9985434914011575;-0.06157849660672431;1.0298065678728177;1.000008408984077;1.0004431330162866;0.9999866031187474
13.325501;1.0000240407658967;0.9830941689059741;0.9830876044427828;0.029131668991850233;0.02913166882987228;1.0014810728409762;9.9999433141121;0.9985374542099237;-0.06184646241814932;1.0298064476774065;1.0000084259400839;1.0004537154921365;0.9999863889373379
13.335501;1.0000240996015273;0.9830941872449444;0.9830874629424535;0.029400002238225982;0.0294000021447225;1.0014869762335508;9.999943563985582;0.9985304109405266;-0.06211442729846144;1.0298063167194682;1.0000084303001253;1.0004633716229963;0.999986176296969
13.345501;1.0000241509177117;0.983094200500831;0.9830873180593045;0.02966833548395758;0.029668335457728533;1.0014938864049148;9.99994382845646;0.998524361208986;-0.06238239114713511;1.0298061753118761;1.000008422627236;1.0004740974179005;0.9999859648432428
13.355501;1.0000241947639692;0.9830942089196711;0.9830871698420329;0.02993666872898183;0.02993666876912954;1.0014998044541428;9.999944110330631;0.9985173045740655;-0.06264935388716449;1.0298060239704045;1.0000084033917267;1.000483833925433;0.9999857542217352
13.365501;1.0000242310599623;0.9830942128028284;0.9830870183450187;0.03020333530662327;0.030203335412514094;1.001506731353361;9.999944412020357;0.9985112406150044;-0.0629173154675311;1.0298058633275484;1.0000083729667644;1.0004947019669976;0.999985544125227
13.375501;1.0000242596559061;0.9830942124402122;0.9830868636161441;0.030471668550253274;0.030471668721448342;1.0015136678541103;9.99994473495114;0.9985041690362659;-0.06318427586422448;1.0298056941053466;1.0000083317077642;1.000504579765822;0.9999853342814016
13.385501;1.0000242804440753;0.9830942080796146;0.9830867057043435;0.030740001793285492;0.030740002029461796;1.0015196144785858;9.99994507901372;0.9984980897143864;-0.06345123506971262;1.0298055170843785;1.0000082799827001;1.0005155257352385;0.9999851244315243
13.395501;1.0000242933980577;0.9830941999087659;0.9830865446974429;0.031006668369160634;0.031006668670057;1.0015265715752757;9.999945443034688;0.9984910026670973;-0.06371919309107944;1.0298053330116308;1.0000082181138974;1.000525607280059;0.9999849143473061
13.405501;1.0000242985751027;0.9830941880701731;0.9830863807609852;0.03127500161132129;0.03127500197672035;1.0015325393430137;9.99994582572445;0.9984849080354702;-0.0639861499611435;1.0298051425438721;1.0000081463523829;1.0005366929021078;0.9999847038766643
13.415501;1.000024296128396;0.9830941727410509;0.9830862141346061;0.031541668186529065;0.031541668616253585;1.0015395178242674;9.999946225945756;0.9984778060787655;-0.06425310573001308;1.029804946271043;1.00000806497149;1.0005468496856376;0.9999844929751176
13.425501;1.0000242862897102;0.9830941541535441;0.9830860450952867;0.03180833476152989;0.031808335255434764;1.0015455069020514;9.999946642785371;0.9984716971054188;-0.06452006045336249;1.0298047447277898;1.0000079743544872;1.0005580730930275;0.9999842816574515
13.435501;1.0000242693400587;0.9830941324943645;0.9830858739583542;0.032076668003067785;0.032076668561020386;1.001552506339053;9.999947075611122;0.9984645813775708;-0.06478701421075661;1.0298045384192975;1.0000078749412429;1.0005683668471896;0.9999840699362961
13.445501;1.000024245634822;0.9830941078514669;0.9830857011442562;0.03234333457791217;0.032343335199753694;1.0015585158996791;9.999947523483804;0.9984584590906517;-0.06505396711159067;1.0298043279004936;1.0000077671005638;1.000579726403604;0.9999838578455135
13.455501;1.0000242156626897;0.9830940802836365;0.9830855272356571;0.03261000115287276;0.032610001838368916;1.0015655354259811;9.999947984854321;0.9984513304074157;-0.06532091926033642;1.0298041137841354;1.0000076510589337;1.0005901557104697;0.9999836454839357
13.465501;1.0000241800121445;0.9830940499025478;0.9830853529294125;0.032878334394793575;0.03287833514359825;1.0015715647432222;9.999948458202377;0.9984451954881535;-0.06558687073171253;1.029803896658232;1.0000075269053659;1.0006015848097458;0.9999834330039684
13.475501;1.0000241392189468;0.9830940169230545;0.9830851789196164;0.03314500097053442;0.03314500178218422;1.0015786035995182;9.999948942507016;0.9984380545146347;-0.06585382157448168;1.029803677062161;1.000007394603641;1.0006121487488373;0.9999832205772754
13.485501;1.0000240936382672;0.9830939816766382;0.983085005800241;0.03341166754694217;0.03341166842089012;1.0015846517633105;9.999949436892742;0.9984319076847105;-0.06612077180857151;1.029803455587134;1.0000072540208063;1.0006237779572178;0.9999830084136636
13.495501;1.0000240434340617;0.9830939445340655;0.9830848339832763;0.03367833412416917;0.033678335059827036;1.0015917090442865;9.999949940177883;0.9984247551657215;-0.06638672141512246;1.0298032329961162;1.000007105008927;1.0006344105265605;0.9999827968219551
13.505501;1.0000239886499938;0.983093905759777;0.9830846636492365;0.03394500070236457;0.03394500169909548;1.001597775180271;9.999950451246866;0.9984185970576838;-0.0666526703459653;1.0298030102354538;1.0000069474587225;1.000646108073429;0.9999825862142376
13.515501;1.0000239292881399;0.9830938654334797;0.983084494800986;0.034211667281699366;0.03421166833876596;1.001604849785605;9.999950969937691;0.9984114334162596;-0.06691961854961379;1.0298027883577894;1.0000067813088247;1.0006569422274545;0.9999823770595235
13.525501;1.0000238653800317;0.9830938234916565;0.9830843273991191;0.03447833386234026;0.03447833497887825;1.0016109324087286;9.99995149745567;0.9984052643077425;-0.06718556598639067;1.0298025684354508;1.0000066065465714;1.0006687754152204;0.9999821698787631
13.535501;1.0000237970522212;0.9830937797670873;0.9830841614798941;0.034745000444408966;0.034745001619460196;1.0016180226517502;9.999952036200453;0.9983980898350591;-0.0674515126283795;1.0298023514443881;1.0000064231438375;1.0006796790790782;0.9999819652635397
13.545501;1.0000237245501904;0.9830937339896544;0.9830839971891836;0.035011667027978324;0.03501166826054623;1.001624120264067;9.999952589291514;0.9983919101586086;-0.0677174584647969;1.0298021381178981;1.0000062309950708;1.0006916490638764;0.9999817638375779
13.555501;1.0000236482213498;0.9830936858205324;0.9830838347299623;0.035278333613086785;0.03527833490217173;1.0016312251057482;9.999953159764004;0.998384725569978;-0.06798340351090204;1.0298019288901024;1.00000602998078;1.0007026903771508;0.9999815661804438
13.565501;1.0000235684876206;0.9830936348909558;0.9830836742942363;0.03554333353307058;0.035543334877696044;1.0016373370344576;9.999953749613397;0.9983785365600604;-0.06824934780232952;1.0298017239725734;1.0000058200934443;1.0007147989046254;0.9999813727813959
13.575501;1.0000234858280934;0.9830935808199263;0.9830835160353879;0.035810000121231145;0.03581000152047616;1.00164445582695;9.999954359463427;0.9983713437748508;-0.06851529137211029;1.0298015234617175;1.0000056015156054;1.0007259797801773;0.9999811840468082
13.585501;1.0000234007488795;0.9830935232499455;0.9830833600667884;0.03607666671086924;0.03607666816387471;1.0016505811694771;9.999954989319857;0.9983651478775758;-0.06878123422316296;1.0298013274117817;1.0000053746158089;1.0007382287765687;0.9999810003316788
13.595501;1.0000233137263517;0.9830934618945111;0.983083206481893;0.03634166663533296;0.03634166814126312;1.0016577127035098;9.999955639295784;0.9983579494167617;-0.06904717632406869;1.0298011358823032;1.0000051398833776;1.0007495509754871;0.9999808219508478
13.605501;1.0000232251798953;0.9830933965519446;0.9830830553777993;0.036608333228039774;0.03660833478602076;1.0016638501246766;9.999956309161895;0.9983517487772795;-0.06931311764678474;1.0298009489670472;1.000004897849831;1.0007619419336808;0.9999806491699115
13.615501;1.0000231355129234;0.9830933270754064;0.9830829068722696;0.03687499982246719;0.03687500143151787;1.0016709932773946;9.999956997384402;0.9983445462396645;-0.06957805821829266;1.0298007667845812;1.0000046490283117;1.0007733371231124;0.9999804822015291
13.625501;1.0000230451758787;0.9830932533251965;0.9830827611451547;0.037139999752130906;0.03714000141109951;1.0016771421200108;9.999957701073658;0.9983383420761823;-0.06984399813692566;1.029800589438606;1.000004393874345;1.0007858705413646;0.9999803212353784
13.635501;1.0000229546452322;0.9830931751300022;0.9830826184543635;0.037404999683897024;0.03740500139142258;1.0016842966070452;9.999958417031307;0.9983311365746115;-0.07010893753671842;1.0298004170010917;1.0000041327878273;1.0007974076050268;0.9999801664836171
13.645501;1.000022864334751;0.9830930922995691;0.9830824790657077;0.037671666284630714;0.0376716680391307;1.0016904566207978;9.999959142388315;0.9983249299780877;-0.07037387654292646;1.0298002494911953;1.0000038661628687;1.0008100127676163;0.9999800181914146
13.655501;1.000022774589089;0.9830930047048692;0.9830823431568292;0.03793666622118431;0.0379366680208669;1.001697621952522;9.999959874160615;0.998317722462753;-0.0706398152614619;1.0298000868421768;1.0000035944061088;1.00082176144776;0.9999798766383233
13.665501;1.0000226857379855;0.983092912337344;0.9830822107830179;0.03820333282705096;0.03820333466995485;1.0017037923436594;9.999960608644205;0.9983115142055838;-0.07090475377470558;1.02979992893462;1.0000033179425671;1.0008345077774132;0.9999797421672718
13.675501;1.0000225980743345;0.9830928152509019;0.9830820818972393;0.03846833276902408;0.038468334653057566;1.001710967596117;9.999961340918935;0.9983043054006958;-0.07116969212800431;1.029799775605159;1.0000030373070115;1.0008463271095682;0.9999796152015977
13.685501;1.0000225118335986;0.9830927134610918;0.9830819563403336;0.03873333271387773;0.03873333463682454;1.001717147632884;9.999962064576838;0.9982980961709667;-0.07143463033709593;1.0297996265705374;1.000002753188399;1.000859214451229;0.9999794962210552
13.695501;1.0000224272566465;0.9830926069205546;0.9830818338015652;0.03899833266172635;0.03899833462124347;1.0017243324504672;9.999962772420984;0.9982908865041988;-0.07169956840910308;1.0297994814334877;1.0000024663169844;1.000871174968686;0.9999793857116805
13.705501;1.0000223445789858;0.9830924955597904;0.9830817138312068;0.03926333261269331;0.039263334606346956;1.0017305220768769;9.999963457734154;0.9982846762989667;-0.07196450634893775;1.0297993397482499;1.0000021773663392;1.0008842036574683;0.9999792841127441
13.715501;1.0000222639452272;0.9830923793619823;0.9830815959036591;0.039528332566880986;0.039528334592217634;1.001737716586898;9.999964114856366;0.9982774654845591;-0.07222944416152743;1.0297992010145232;1.0000018869563525;1.0008963057864435;0.9999791917924771
13.725501;1.0000221854221036;0.9830922584023627;0.9830814794652183;0.03979333252433769;0.0397933345789459;1.0017439160661303;9.999964739301491;0.9982712541105401;-0.07249438186656643;1.0297990647049173;1.0000015956584192;1.0009094762834598;0.9999791090311432
13.735501;1.0000221090322479;0.9830921327849738;0.9830813639503758;0.04005833248505053;0.040058334566579125;1.0017511204997664;9.999965328365082;0.9982650423661137;-0.07275831950282707;1.0297989303805692;1.0000013039739217;1.0009226452767046;0.9999790359874399
13.745501;1.0000220347252566;0.9830903359245253;0.9830795821684442;0.040323332448967054;0.04032333455510292;1.0017573296962468;9.999965881482174;0.9982578306061306;-0.07302325710512886;1.0297987977739302;1.000001012324006;1.000934960936505;0.9999789726992094
13.755501;1.0000219623891768;0.9830902012552555;0.9830794670842883;0.04058833241602507;0.040588334544449836;1.001764543274463;9.999966399226395;0.9982516193872257;-0.07328719468211663;1.0297986668029766;1.00000072107574;1.0009482727536274;0.9999789191036886
13.765501;1.000021891871934;0.9830900622755755;0.9830793518701026;0.040853332386170685;0.040853334534522175;1.0017707606888562;9.999966881776697;0.9982444094012349;-0.0735521322137826;1.0297985375380823;1.0000004306064139;1.0009607325510086;0.9999788750555544
13.775501;1.0000218229576336;0.9830899192022902;0.9830792365174523;0.0411183323593482;0.0411183345252235;1.0017779813073493;9.999967328583741;0.9982382013196737;-0.07381606964791552;1.0297984101366504;1.000000141362535;1.0009741883192278;0.999978840400996
13.785501;1.000021755369385;0.9830897722648277;0.9830791211133949;0.04138333233548061;0.041383334516482774;1.0017842045024647;9.999967739512066;0.9982309957246466;-0.07408100687895956;1.0297982848228728;0.9999998538932291;1.0009867926096205;0.9999788150341596
13.795501;1.0000216887669873;0.9830896217052185;0.983079005808471;0.04164666564780564;0.04164666784159548;1.0017914296796255;9.99996811597833;0.9982247931792727;-0.07434494373123145;1.0297981619185812;0.9999995688841298;1.0010003920379835;0.9999787988599069
13.805501;1.00002162270804;0.9830894678321637;0.9830788907933966;0.04191166562955604;0.04191166783387835;1.0017976562673905;9.9999684611399;0.9982175942734662;-0.07460887997722222;1.029798041827418;0.9999992871181531;1.0010130656472591;0.9999787918002919
13.815501;1.0000215566743966;0.9830893110645421;0.983078776285292;0.042176665613970606;0.042176667826645906;1.0018048837740605;9.999968779425643;0.9982113995554145;-0.07487281538911465;1.0297979249528424;0.9999990093405555;1.00102680764716;0.9999787938911755
13.825501;1.0000214901843123;0.9830891519533819;0.9830786624903138;0.04243999893429603;0.042440001153198674;1.00181111190151;9.999969075726478;0.9982052094890224;-0.07513674979209299;1.029797811647731;0.9999987362121469;1.001040620506346;0.9999788053204443
13.835501;1.0000214229458213;0.9830889911935891;0.9830785495555933;0.04270499892376655;0.04270500114682697;1.0018173405986766;9.999969354482666;0.998198024527528;-0.07540068308872012;1.0297977022678404;0.9999984683513953;1.001053506766122;0.9999788263515554
13.845501;1.0000213550089054;0.9830888296006695;0.983078437576122;0.04296833224891692;0.04296833447415042;1.0018245700608657;9.99996961881725;0.9981918451618143;-0.0756646152565399;1.0297975972052427;0.9999982062889167;1.0010674604976093;0.9999788572211864
13.855501;1.0000212868076364;0.9830886680691956;0.9830783266786899;0.043233332242917186;0.04323333446844545;1.0018308007250543;9.999969870064588;0.9981846718358851;-0.07592754634251239;1.029797496767726;0.9999979503930485;1.0010804113065557;0.9999788981175866
13.865501;1.0000212190395807;0.9830885075050478;0.9830782171061062;0.04349666557226158;0.043496667796298176;1.0018380331664565;9.999970108061307;0.998178504840874;-0.07619147645475069;1.029797401057787;0.9999977009012873;1.0010945046247424;0.9999789492351518
13.875501;1.0000211524692633;0.9830883487395055;0.9830781091781894;0.04376166557013173;0.04376166779093517;1.0018442678651385;9.999970331940068;0.9981713442719182;-0.07645540573877575;1.0297973100073279;0.9999974580104064;1.0011076703997448;0.9999790107997996
13.885501;1.0000210877795777;0.9830881925043273;0.9830780031599682;0.04402499890306589;0.04402500111890934;1.0018515050446453;9.999970541043322;0.9981651900326917;-0.07671833434852854;1.029797223454963;0.9999972219089225;1.001121825945476;0.9999790830391594
13.895501;1.000021025516718;0.9830880394635438;0.9830778992232906;0.04428833223759275;0.044288334446791644;1.0018577446972055;9.999970735304633;0.9981580419015941;-0.07698226242852838;1.0297971411825766;0.999996992723117;1.001135129901236;0.9999791661361267
13.905501;1.0000209660902288;0.9830878902397104;0.9830777975278748;0.044551665573541115;0.0445516677745038;1.0018649866545595;9.999970914788438;0.9981518996111928;-0.07724519010250416;1.0297970629756674;0.9999967704607676;1.0011494226215196;0.9999792601915088
13.915501;1.0000209097930937;0.9830877454110665;0.9830776982516655;0.044816665577393666;0.044816667768628284;1.0018712306544033;9.999971079477584;0.9981457628805352;-0.07750811746060629;1.02979698865417;0.9999965550545664;1.0011637835194118;0.9999793652381045
13.925501;1.0000208568274016;0.9830876054637557;0.9830776015191819;0.045079998915658545;0.04508000109572486;1.0018774764550433;9.999971230010225;0.9981386314238107;-0.07777204454941868;1.0297969179948483;0.9999963464857241;1.0011772932467367;0.9999794813020897
13.935501;1.0000208073423145;0.98308747071597;0.9830775073334932;0.04534333225489104;0.04534333442234898;1.0018847239284239;9.99997136865693;0.9981325049442938;-0.07803497137266727;1.0297968506703368;0.9999961448482028;1.001191790731582;0.9999796084399686
13.945501;1.0000207614848151;0.9830873412948892;0.9830774155931356;0.04560666559502427;0.04560666774842586;1.0018909730775585;9.99997149974931;0.9981253831189989;-0.07829789790964327;1.0297967862858326;0.9999959503087144;1.0012053596231465;0.9999797467235716
13.955501;1.000020719380723;0.9830872171846017;0.9830773261811592;0.04586999893600614;0.045870001073939466;1.0018982239625722;9.999971629122207;0.9981192656280303;-0.07856082413878879;1.029796724426426;0.9999957630625373;1.0012199941535487;0.9999798961991266
13.965501;1.0000206810141148;0.9830870982770321;0.9830772390457893;0.046133332277756026;0.04613333439892544;1.0019044765416303;9.999971762739085;0.9981131522291449;-0.07882375004002187;1.0297966646673355;0.9999955833392018;1.001234697813104;0.9999800568386931
13.975501;1.0000206461474317;0.9830869844299686;0.983077154222874;0.04639666562015987;0.04639666772345025;1.0019117305930347;9.99997190566964;0.9981060428003979;-0.07908667557845805;1.029796606590099;0.9999954114061788;1.0012484741282628;0.9999802285362271
13.985501;1.0000206143737964;0.9830868755413241;0.9830770718181321;0.04665833229644472;0.04665833438092794;1.0019179857884595;9.999972062322326;0.9980999373278698;-0.07934860070606926;1.0297965498466313;0.999995247526037;1.0012632378707533;0.9999804111434001
13.995501;1.0000205851926736;0.9830867715603152;0.9830769919914688;0.04692166563987383;0.04692166770477779;1.0019242417419396;9.99997223724535;0.9980928358432273;-0.07961152540397988;1.029796494187023;0.9999950919194782;1.0012771536404999;0.9999806044636413
14.005501;1.0000205580097699;0.9830866724221323;0.9830769149415859;0.0471849989837396;0.047185001028414164;1.001931498007811;9.999972435275737;0.9980867383088454;-0.07987444972390406;1.0297964393637677;0.9999949447716117;1.0012921361431688;0.999980808269904
14.015501;1.0000205321048192;0.9830865780227852;0.9830768408682374;0.04744833232801353;0.04744833435191113;1.001937754136115;9.999972661016807;0.9980806445158135;-0.08013637377764234;1.0297963850158038;0.9999948062474512;1.0013071085278886;0.9999810223927197
14.025501;1.000020506629359;0.9830864882926397;0.9830767699730275;0.047709999006000856;0.04771000100868347;1.0019450097441638;9.999972918350297;0.9980735540726229;-0.0803992977052417;1.0297963306577689;0.9999946764907132;1.001321233994371;0.999981246708835
14.035501;1.0000204806541384;0.9830864032458052;0.9830767025421904;0.04797333235100324;0.0479733343321579;1.0019512645251891;9.999973210174922;0.9980674664902919;-0.08066122167076913;1.0297962757659291;0.9999945555817441;1.0013363460767977;0.9999814809980847
