time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
14.045501;1.0000204532632453;0.9830863229052674;0.9830766390331238;0.048234999029668525;0.048235000989095375;1.0019585181814394;9.99997353803426;0.998060381272069;-0.08092314587347063;1.0297962198545163;0.9999944435207793;1.0013505316650988;0.9999817248588019
14.055501;1.0000204236627535;0.9830862472003571;0.9830765800806821;0.04849833237532986;0.048498334312919326;1.0019647703618118;9.999973901759347;0.9980542979148622;-0.08118607054275832;1.029796162466208;0.9999943402978184;1.001365865714693;0.9999819777472734
14.065501;1.0000203912331052;0.9830861759566252;0.9830765263903354;0.04875999905464279;0.048760000970384874;1.0019710206956391;9.999974300014479;0.9980482158419909;-0.08144799591145027;1.0297961031298992;0.9999942459490236;1.0013811899249117;0.9999822390687771
14.075501;1.000020355483648;0.9830861089439112;0.9830764785550706;0.04902333240089802;0.049023334294907475;1.001978268855107;9.999974731700686;0.9980411343491319;-0.08170992218010695;1.0297960413642937;0.9999941605531916;1.0013955887025066;0.9999825082735281
14.085501;1.0000203160209251;0.9830860458999056;0.9830764369336975;0.04928499908070624;0.04928500095324456;1.0019845145601591;9.99997519700017;0.9980350526361699;-0.08197184948554585;1.0297959767740816;0.9999940842056358;1.0014110556311706;0.9999827849455608
14.095501;1.0000202725946317;0.9830859865405636;0.9830764016777466;0.049548332427341746;0.049548334278862766;1.00199175754262;9.999975697484764;0.9980279699085237;-0.0822337778942511;1.029795909193886;0.9999940170156812;1.001425597633857;0.9999830688336423
14.105501;1.0000202250667156;0.9830859306015528;0.9830763728397187;0.04980999910740279;0.049810000938599545;1.0019979975300737;9.999976235639302;0.9980218854704328;-0.08249570742886836;1.0297958387049648;0.9999939591416035;1.001441208169936;0.9999833597495147
14.115501;1.0000201732585552;0.9830858778662575;0.9830763504522709;0.05007166578747682;0.05007166759927972;1.0020042342788111;9.999976813901348;0.9980157987905538;-0.08275663810137145;1.02979576549029;0.999993910740054;1.001456808086744;0.9999836574241406
14.125501;1.0000201168590368;0.9830858281071851;0.9830763345326456;0.050333332467463666;0.05033333426101621;1.0020114675889085;9.999977433200378;0.9980087095220908;-0.08301856993195782;1.0297956896971319;0.9999938718375785;1.0014715659326643;0.9999839614796677
14.135501;1.0000200554667416;0.9830857810034974;0.9830763250760611;0.050596665813894444;0.05059666759055059;1.0020176973106025;9.999978092321268;0.9980026174361585;-0.08328050295042712;1.0297956113816809;0.9999938422768093;1.0014873925489383;0.9999842715080012
14.145501;1.0000199886567251;0.9830857361589809;0.9830763220926273;0.05085833249327477;0.050858334254604134;1.002024923394979;9.999978788796767;0.997995522309492;-0.08354143718415019;1.029795530489992;0.9999938217548342;1.0015022114892906;0.9999845871642334
14.155501;1.0000199160663692;0.983085693224526;0.983076325601555;0.05111999917211445;0.051120000919888345;1.0020311458881417;9.999979519586823;0.9979894238668151;-0.08380337266047781;1.0297954468719897;0.999993809921942;1.001518182389088;0.9999849081957844
14.165501;1.0000198375128466;0.9830856520370476;0.9830763355509339;0.05138166585028648;0.0513816675864595;1.0020373648156164;9.999980281067714;0.9979833217929347;-0.08406430943507213;1.029795360336575;0.9999938064686776;1.0015341415087569;0.9999852343958344
14.175501;1.0000197530129338;0.9830856126908426;0.9830763517812636;0.0516433325277098;0.051643334254416126;1.0020445800668971;9.999981070140887;0.9979762157753318;-0.084325247603598;1.0297952707073736;0.999993811127019;1.0015491755548416;0.9999855655492925
14.185501;1.0000196627030757;0.9830855754672226;0.9830763740823888;0.051904999204352695;0.05190500092390492;1.002050791409895;9.999981886383557;0.9979701055979778;-0.08458718728501396;1.0297951778601528;0.9999938236411288;1.0015653615534692;0.9999859013599949
14.195501;1.000019566753799;0.9830855406393163;0.9830764022570582;0.052164999213543846;0.05216500092842805;1.0020579985881517;9.999982733206096;0.9979639912363847;-0.08484812861466405;1.0297950817692467;0.9999938437519394;1.0015815340944825;0.99998624134239
14.205501;1.0000194653139818;0.9830855083568737;0.9830764361029973;0.05242666588861221;0.05242666760148301;1.0020642013054393;9.999983617341524;0.9979568728341508;-0.08510907173807294;1.0297949825491195;0.9999938711678179;1.0015967808172734;0.9999865848327081
14.215501;1.0000193585261836;0.9830854786985461;0.9830764753596998;0.05268833256287039;0.052688334276553415;1.0020703991527768;9.99998454716186;0.9979507506107869;-0.085370016784591;1.0297948804319221;0.9999939055380137;1.001613094367496;0.9999869311361332
14.225501;1.0000192465687676;0.9830854516769115;0.9830765197173563;0.052949999236252;0.05295000095376746;1.0020775916585416;9.999985530763052;0.9979446248203282;-0.08563096385308995;1.0297947756525374;0.9999939464746981;1.0016294781908364;0.9999872795851699
14.235501;1.000019129645027;0.9830854271302154;0.9830765688535572;0.053209999241965636;0.053210000966559395;1.0020837783811445;9.99998657484683;0.9979374957521792;-0.08589191302249068;1.0297946683108048;0.9999939936036658;1.00164493580837;0.9999876294817353
14.245501;1.000019007955314;0.9830854046784179;0.9830766224399081;0.05347166591319685;0.053471667648354655;1.0020899589230228;9.99998768415799;0.9979313637542424;-0.08615186435329798;1.029794558367292;0.9999940465893132;1.001661373663764;0.9999879800624448
14.255501;1.0000188817064797;0.9830853837778089;0.9830766801580734;0.05373333258315113;0.053733334332592496;1.0020971328868118;9.999988861359729;0.9979242292838243;-0.08641281787173473;1.0297944458028303;0.9999941051211809;1.0016769707255038;0.9999883304967818
14.265501;1.0000187511344778;0.9830853638133402;0.9830767417294035;0.053993332585068034;0.053993334352714605;1.0021032998396509;9.999990107829648;0.9979180929282057;-0.08667377356814421;1.029794330737955;0.9999941688609798;1.0016936337065474;0.999988679907013
14.275501;1.0000186164951255;0.9830853442084343;0.983076806869834;0.054254999252229784;0.05425500104213912;1.0021104593166037;9.999991424478337;0.9979119553654562;-0.08693373142022592;1.0297942133554807;0.999994237346939;1.0017102794393105;0.9999890274297358
14.285501;1.0000184780230714;0.9830853244757447;0.983076875198255;0.05451499925130843;0.0545150010675761;1.0021166108337438;9.999992811574707;0.9979048173195276;-0.08719469140805905;1.029794093765649;0.9999943099303422;1.0017260848364937;0.9999893722643749
14.295501;1.0000183359294559;0.9830853041613026;0.9830769462688461;0.054776665915700996;0.05477666776234962;1.0021227539146236;9.99999426836927;0.9978986795268576;-0.08745465350475004;1.0297939720051728;0.9999943858231727;1.001742868160245;0.999989713697024
14.305501;1.0000181904775258;0.9830852827746497;0.98307701967638;0.055036665912174716;0.055036667793070114;1.0021298881214848;9.999995793433259;0.9978925427066236;-0.08771461766936278;1.029793848082521;0.9999944641875669;1.0017597196222092;0.9999900511892961
14.315501;1.000018042012458;0.9830852598087558;0.9830770950675616;0.05529666590750749;0.055296667826321755;1.002136013023984;9.999997385340244;0.9978854075777801;-0.08797558385098025;1.0297937219649604;0.9999945441895214;1.0017757306667763;0.9999903845071828
14.325501;1.0000178908354427;0.9830852348288491;0.983077172142145;0.0555583325684831;0.05555833452867454;1.002142128156828;9.999999043189682;0.9978792749074629;-0.08823555199350018;1.0297935936228693;0.9999946250498227;1.0017927180680413;0.9999907137361566
14.335501;1.0000177370579748;0.9830852075645067;0.9830772506795857;0.055818332561895716;0.05581833456667351;1.0021492330519164;10.000000766909366;0.9978731455311101;-0.08849552204459363;1.0297934631196302;0.9999947061125416;1.0018097731094429;0.9999910391544669
14.345501;1.0000175806126463;0.9830851779692542;0.9830773304790336;0.05607833255454016;0.05607833460681811;1.00215532728902;10.000002557257504;0.9978660203628043;-0.08875549395283427;1.0297933305850033;0.9999947868897348;1.0018258995637384;0.9999913611015027
14.355501;1.000017421363175;0.9830851462275547;0.9830774112938923;0.05633833254653553;0.056338334648897044;1.0021624105203675;10.000004415168867;0.997859900402421;-0.08901546763226974;1.0297931960903963;0.9999948670064184;1.0018430894690866;0.9999916799338886
14.365501;1.0000172591727947;0.9830851127300113;0.9830774928729374;0.056598332538003;0.056598334692675695;1.0021684824856134;10.000006340531364;0.9978537867035244;-0.08927544293130192;1.0297930595785034;0.9999949460714278;1.001860346764719;0.9999919960056594
14.375501;1.000017093922359;0.9830850780047635;0.9830775750372832;0.056858332529078195;0.05685833473789697;1.002174542997549;10.000008331624846;0.9978466803095994;-0.08953441964230047;1.0297929208992262;0.9999950236345525;1.0018765862079821;0.9999923096051888
14.385501;1.0000169255274416;0.9830850425807666;0.9830776577083075;0.05711833251990785;0.057118334784278635;1.0021815919204369;10.000010385704984;0.9978405821871044;-0.08979439751904943;1.029792779862142;0.9999950992584221;1.0018939784165248;0.9999926209030968
14.395501;1.000016753936304;0.9830850068823;0.9830777408828661;0.0573783325106355;0.057378334831524574;1.0021876292118557;10.000012499552692;0.997834493163327;-0.09005437629170003;1.029792636289716;0.9999951725845236;1.001911438359162;0.9999929299709225
14.405501;1.00001657911282;0.9830849712281929;0.9830778246142345;0.05763833250138108;0.05763833487931287;1.0021936549608181;10.00001466958241;0.9978274139023757;-0.0903133557045288;1.0297924901364452;0.999995243338546;1.0019278800568028;0.9999932368560138
14.415501;1.0000164010666168;0.983084935873785;0.9830779090316899;0.057898332492231495;0.05789833492728052;1.002200669307553;10.000016892318028;0.9978213449580764;-0.09057333554737992;1.0297923415590569;0.9999953113089143;1.0019454754826032;0.9999935416342898
14.425501;1.000016219886522;0.9830849010222749;0.9830779943187861;0.058158332483242405;0.058158334975049464;1.0022066723343532;10.000019164966998;0.9978152868274512;-0.09083231564885126;1.0297921908135865;0.9999953763425568;1.0019630481511346;0.9999938444021594
14.435501;1.0000160356694625;0.983084866793259;0.9830780806147987;0.05841666580776468;0.05841666835559573;1.0022126640438234;10.000021485303893;0.9978082399369915;-0.09109129584373206;1.02979203812318;0.9999954383746131;1.0019796922181348;0.9999941452782234
14.445501;1.0000158484091861;0.983084833235944;0.9830781679584714;0.058676665799103786;0.05867666840192577;1.002219644402165;10.000023851512207;0.9978022046241654;-0.09135027595120014;1.0297918836825102;0.999995497475717;1.0019973991018685;0.9999944444195703
14.455501;1.0000156580308082;0.9830848003985079;0.9830782563336125;0.058936665790522993;0.05893666844706492;1.0022256134196144;10.000026262593067;0.9977961811323578;-0.0916102557936999;1.0297917277305773;0.9999955538261387;1.0020152638814355;0.9999947419992612
14.465501;1.0000154645480723;0.9830847683147205;0.9830783457178383;0.05919499911525519;0.05919500182404279;1.0022315712152157;10.000028718458175;0.9977891695881301;-0.09186923522629954;1.02979157054779;0.9999956075975921;1.002032107644487;0.9999950381759204
14.475501;1.000015268150289;0.9830847369597924;0.9830784360846935;0.05945499910652793;0.059455001865891303;1.0022385179849695;10.000031219262825;0.997783169986296;-0.09212821414965051;1.0297914123706138;0.9999956589272059;1.0020500126189609;0.999995333076504
14.485501;1.0000150691857428;0.983084706300081;0.9830785274199262;0.05971499909759565;0.059715001905634585;1.0022444539192272;10.00003376521203;0.9977771822031424;-0.09238619251829933;1.029791253319705;0.9999957080187031;1.00206789026447;0.9999956267658354
14.495501;1.000014868114052;0.9830846762997199;0.9830786197569703;0.0599733324217567;0.05997333527626834;1.002250379221467;10.000036356996327;0.9977702060004265;-0.09264517033301299;1.0297910934260708;0.9999957551463026;1.0020849285314002;0.9999959191845511
14.505501;1.000014665433665;0.983084646825835;0.9830787131729162;0.060231665745676975;0.06023166864410872;1.0022572942347672;10.000038995310286;0.9977642409834628;-0.09290414762294676;1.0297909327581167;0.9999958005315716;1.0021030265283106;0.9999962100894627
14.515501;1.0000144615897881;0.9830846176404887;0.9830788077204881;0.060491665736036926;0.06049166867549763;1.0022631995097395;10.000041680111172;0.99775828656754;-0.09316312443339671;1.029790771530365;0.9999958442858055;1.00212118814696;0.9999964990929517
14.525501;1.000014256932612;0.9830845885070161;0.9830789033359373;0.06074999905952722;0.06075000203682225;1.002269095768457;10.000044411105964;0.9977523420447008;-0.09342110079953536;1.0297906101142358;0.9999958864406838;1.0021393198044146;0.9999967857811137
14.535501;1.0000140517647726;0.9830845592557577;0.9830789998299284;0.06100833238285207;0.06100833539452128;1.0022759837911959;10.000047188054172;0.9977454067292191;-0.09368007671810272;1.0297904489828555;0.999995926948965;1.0021566116774405;0.9999970697972846
14.545501;1.000013846413634;0.9830845297867497;0.9830790969962442;0.06126833237272859;0.061268335415088866;1.0022818642121953;10.000050009836569;0.9977394800558872;-0.0939380521490803;1.029790288582154;0.999995965644858;1.002174867830356;0.9999973508653776
14.555501;1.0000136412311271;0.9830845000719455;0.9830791947199982;0.06152666569587894;0.06152666876506742;1.0022877374003225;10.000052873740508;0.9977335615788254;-0.09419702702361786;1.0297901291879312;0.9999960022315642;1.002193279236797;0.9999976287259186
14.565501;1.0000134364877666;0.9830844701602351;0.9830792929987353;0.061784999019016094;0.06178500211102813;1.0022946035902551;10.000055775517861;0.9977266509412064;-0.09445500123588553;1.029789970883759;0.9999960363489045;1.0022106619827948;0.9999979030365936
14.575501;1.0000132322964237;0.9830844401671315;0.9830793918751655;0.06204333234217805;0.06204333545288262;1.0023004630694197;10.000058709286247;0.9977207478453879;-0.0947129746435713;1.029789813655813;0.9999960677365971;1.0022291002989592;0.9999981733908861
14.585501;1.000013028689091;0.9830844102431046;0.9830794913192736;0.06230166566540997;0.06230166879054382;1.0023063161941763;10.000061667380923;0.9977148519917175;-0.09497094708461122;1.0297896575217698;0.999996096376613;1.002247597957299;0.9999984394259307
14.595501;1.0000128257395962;0.9830843805342695;0.983079591183749;0.06255999898876652;0.06256000212392752;1.002313163307239;10.000064640917302;0.9977089630251257;-0.09522891839656304;1.029789502622585;0.9999961224675513;1.0022661542457032;0.999998700892982
14.605501;1.000012623610921;0.983084351152322;0.9830796912565826;0.0628183323123157;0.06281833545296035;1.0023190047016537;10.000067620735724;0.9977020805501471;-0.09548688843120258;1.02978934925705;0.9999961463136225;1.0022837729492187;0.9999989576612499
14.615501;1.0000124225005453;0.9830843221888291;0.983079791283006;0.0630766656361501;0.06307666877761679;1.002324840637876;10.000070598149026;0.9976962041852535;-0.09574485705538223;1.0297891978762397;0.999996168267941;1.002302444152522;0.999999209673881
14.625501;1.0000122225326724;0.9830842937718237;0.9830798909417158;0.06333499896038669;0.06333500209795528;1.0023306713519107;10.000073565520395;0.9976903335542444;-0.09600282413413425;1.0297890490075592;0.9999961886959153;1.0023211714429467;0.9999994569197125
14.635501;1.0000120237161219;0.9830842660412789;0.9830799898304787;0.06359333228516639;0.06359333541410533;1.0023374970241854;10.000076516515703;0.9976834682067606;-0.09626078951983695;1.029788903144897;0.9999962079260617;1.0023389585119966;0.9999996994798768
14.645501;1.0000118259808868;0.9830842390238637;0.9830800874919092;0.06384999894399186;0.06385000205956745;1.0023433177832703;10.000079445938747;0.9976776076022141;-0.09651775308668248;1.029788760707214;0.9999962262292399;1.0023576990559357;0.9999999376037069
14.655501;1.0000116292253158;0.9830842126069864;0.9830801835119558;0.06410833227038633;0.06410833536786555;1.0023491338203552;10.000082349635749;0.9976717511621949;-0.09677571477550724;1.0297886220611285;0.9999962438238286;1.002376589391155;1.0000001717157592
14.665501;1.0000114333113923;0.9830841866726298;0.983080277619087;0.06436666559787058;0.06436666867254143;1.0023559454679805;10.000085224425927;0.9976658982796393;-0.09703267458420586;1.0297884875535779;0.9999962608664765;1.0023954361846623;1.0000004023084412
14.675501;1.000011237965827;0.9830841612017222;0.9830803696980116;0.06462499892660271;0.06462500197380244;1.0023617531120839;10.000088067358307;0.9976590483416453;-0.09729063253868538;1.0297883575534292;0.9999962774558114;1.0024134371128801;1.0000006297858341
14.685501;1.0000110427356859;0.9830841362594521;0.9830804597466564;0.06488166559004627;0.06488166860516784;1.0023675571035984;10.000090874872372;0.9976532008502697;-0.09754758869562326;1.0297882324771983;0.9999962937046047;1.0024323886129727;1.0000008543979524
14.695501;1.0000108471339968;0.9830841119657079;0.9830805478216476;0.06513999892167197;0.06514000190013622;1.002374357782866;10.000093643221204;0.9976473555251251;-0.0978045431630826;1.0297881127618036;0.9999963098286583;1.0024513920810556;1.0000010762832408
14.705501;1.0000106507707527;0.9830840885159123;0.9830806339825893;0.06539666558829944;0.06539666852553089;1.0023801555154677;10.000096369406926;0.9976405122544121;-0.09806249611312422;1.0297879988335925;0.9999963261583416;1.0024695501806142;1.0000012955017494
14.715501;1.0000104533195777;0.9830840661939582;0.9830807182750345;0.06565499892339044;0.06565500181483386;1.0023859506729866;10.000099050902875;0.9976346709369529;-0.09831944776906035;1.0297878910869693;0.9999963430703592;1.002488658032925;1.0000015120307975
14.725501;1.0000102544706886;0.9830840453086711;0.9830808008034007;0.06591166559367885;0.06591166843484055;1.0023917435516678;10.00010168463883;0.9976288313605295;-0.09857639837606187;1.0297877898311911;0.9999963609128396;1.002507818071644;1.0000017257485916
14.735501;1.000010053944299;0.9830840260877234;0.9830808818136969;0.06616833226584214;0.06616833505232624;1.0023985343042778;10.000104266606508;0.9976229932104882;-0.0988333481884336;1.0297876952635447;0.9999963799461772;1.0025270304382872;1.0000019364151962
14.745501;1.0000098515177953;0.9830840086474544;0.9830809616802604;0.06642666560651686;0.0664266683340529;1.0024043230024504;10.00010679186595;0.9976161561395194;-0.09908929747746871;1.0297876075025982;0.9999964002746157;1.0025452013594551;1.0000021437271465
14.755501;1.0000096470336621;0.9830839930519482;0.983081040859274;0.06668333228231342;0.06668333494677864;1.002410109740995;10.000109254302526;0.9976103197527579;-0.09934624652991964;1.0297875266068033;0.9999964218299289;1.0025645187143812;1.0000023474340625
14.765501;1.0000094403386057;0.9830839793157841;0.9830811198597768;0.06693999895983688;0.06694000155726126;1.0024168946572387;10.000111646491412;0.9976044835532542;-0.09960319562019283;1.029787452573211;0.9999964444821564;1.002583889138208;1.0000025473660776
14.775501;1.0000092312074114;0.9830839673256193;0.9830811991906238;0.06719666563904725;0.0671966681655745;1.0024226779409864;10.00011395992395;0.9975986470127155;-0.09986014497744701;1.0297873853918456;0.9999964682152405;1.0026033131299374;1.0000027433509944
14.785501;1.0000090193646494;0.9830839568383336;0.9830812793480558;0.06745333231993372;0.06745333477175179;1.002428459844066;10.00011618545593;0.9975918097146134;-0.1001160947764201;1.0297873251404137;0.9999964932198929;1.002621696454571;1.0000029351747604
14.795501;1.0000088045636222;0.9830839475742696;0.9830813608807358;0.0677099990025022;0.06771000137579859;1.0024342406100728;10.000118314516188;0.9975859714090318;-0.10037304514664022;1.029787272038204;0.9999965198364867;1.0026412293608233;1.0000031226485073
14.805501;1.0000085866251056;0.9830839392858378;0.9830814443816658;0.06796666568677431;0.06796666797772592;1.0024410203978398;10.00012034066267;0.9975801319596391;-0.10062899617650953;1.029787226447827;0.9999965484532614;1.0026607176772309;1.0000033056632176
14.815501;1.0000083654242948;0.9830839317747522;0.9830815303843482;0.0682233323727871;0.0682233345775674;1.002446799310943;10.00012225968326;0.9975742912286061;-0.10088494790491719;1.0297871888365815;0.9999965794743312;1.00268026204738;1.000003484127736
14.825501;1.0000081408478316;0.9830839248856406;0.9830816193138087;0.06847999906055921;0.06848000117538729;1.002452577513441;10.000124068387208;0.9975674489764261;-0.101141900317968;1.0297871596936827;0.9999966133190946;1.0026989691703814;1.000003657838335
14.835501;1.000007912780681;0.9830839185072107;0.9830817114740297;0.06873666575004783;0.06873666777128674;1.0024583552807342;10.000125763824673;0.9975616048763299;-0.10139785336414461;1.029787139388773;0.9999966503980581;1.002718628130658;1.0000038264012636
14.845501;1.0000076811556038;0.9830839125779575;0.9830818069904881;0.06899333244113245;0.06899333436539595;1.0024651329007384;10.00012734314155;0.9975557586230202;-0.10165380698021742;1.0297871280117623;0.9999966910671793;1.002738345458919;1.0000039892557684
14.855501;1.0000074459738537;0.9830839070492602;0.9830819057822673;0.06924999913362112;0.06925000095786052;1.0024709105238099;10.000128803303893;0.997549910002826;-0.10190976112266707;1.0297871253718607;0.9999967355546935;1.0027581220152466;1.0000041457741613
14.865501;1.000007207262038;0.9830839018372508;0.9830820076393553;0.06950499916060353;0.06950500088216145;1.0024766880820366;10.0001301409486;0.9975430588639025;-0.10216571579340443;1.0297871311846012;0.9999967839075887;1.0027769638242312;1.0000042953988524
14.875501;1.0000069650523815;0.9830822301345845;0.9830804456987754;0.06976166585514719;0.06976166747175958;1.002482465336853;10.000131353316853;0.9975372050352503;-0.10242167104312705;1.0297871452336922;0.9999968360299513;1.0027968613095595;1.0000044376999866
14.885501;1.0000067193728752;0.9830822250493911;0.9830805531862365;0.07001833255033152;0.07001833406008404;1.0024892419984457;10.000132439823863;0.9975313482481939;-0.10267662695592597;1.0297871674106778;0.9999968917684843;1.002816718069554;1.000004572291273
14.895501;1.0000064702090228;0.9830822195871685;0.9830806633306158;0.07027333257926599;0.0702733339805669;1.002495017795516;10.00013340239177;0.9975254881345125;-0.10293258364362452;1.029787197674151;0.9999969509509054;1.0028367394140767;1.000004698739779
14.905501;1.000006217534338;0.9830822133456275;0.9830807759037214;0.07052999927508072;0.07053000056669931;1.0025007925132443;10.000134244291178;0.9975196243318865;-0.10318854126924484;1.0297872359805622;0.9999970133734221;1.0028568239218514;1.0000048165365032
14.915501;1.0000059614058028;0.9830822058725095;0.9830808905855893;0.07078499930424725;0.07078500048536843;1.0025065660228742;10.000134969269059;0.9975127565655125;-0.1034435000630651;1.029787282242689;0.9999970787889203;1.002875874436615;1.000004925065336
14.925501;1.0000057020051203;0.9830821966711288;0.9830810071285545;0.07104166599992337;0.07104166707013383;1.002513338230004;10.000135581748237;0.9975068846349981;-0.10369946028964375;1.0297873363037628;0.9999971469232105;1.0028960869232304;1.000005023648572
14.935501;1.0000054396533966;0.9830821853030253;0.9830811254343719;0.07129666602863599;0.07129666698783527;1.0025191090168113;10.00013608702525;0.9975010083847337;-0.10395442219678994;1.0297873978979266;0.9999972175262006;1.002916260539223;1.0000051117139535
14.945501;1.0000051748451575;0.9830821715260593;0.9830812454861397;0.07155333272361372;0.07155333357190485;1.0025248782669853;10.000136490855077;0.9974951277044346;-0.10420938599902954;1.0297874666539055;0.9999972904428325;1.0029364986790812;1.0000051889231274
14.955501;1.0000049082379099;0.9830821552537287;0.9830813672447545;0.07180833275145238;0.07180833348904936;1.0025306458689767;10.000136799209388;0.9974882425687782;-0.104464351890776;1.029787542201722;0.9999973656566528;1.0029558068881674;1.0000052551828547
14.965501;1.000004640617056;0.9830821364578495;0.9830814905740956;0.07206333277879683;0.07206333340595368;1.0025374116847559;10.000137018337325;0.9974823530587255;-0.10472032005511178;1.0297876242820971;0.9999974432757261;1.0029762787952867;1.0000053105756983
14.975501;1.0000043728830006;0.9830821151884762;0.9830816152223487;0.07231833280567719;0.07231833332264834;1.0025431756137217;10.000137154439255;0.9974764593028127;-0.10497529065906917;1.0297877127326278;0.9999975234582354;1.002996711421198;1.0000053552564108
14.985501;1.0000041059799418;0.9830820915803316;0.9830817408543094;0.07257499949880783;0.0725749999058481;1.0025489377152308;10.00013721322915;0.9974705614373747;-0.10523026384730765;1.0297878074122866;0.9999976063084354;1.0030172093046001;1.0000053894298317
14.995501;1.0000038407497214;0.9830820658133801;0.9830818670998315;0.07282999952489201;0.07282999982227656;1.002554698247696;10.000137199823712;0.9974646596485731;-0.10548423973872913;1.029787908192107;0.9999976918218033;1.003037667828454;1.0000054133917637
15.005501;1.000003577849065;0.9830820381127345;0.9830819935687691;0.07308499955062393;0.07308499973867136;1.0025614576254445;10.000137118630349;0.9974577541801721;-0.10573921842094762;1.0297880150265482;0.9999977799045806;1.0030573033320012;1.0000054274742465
15.015501;1.0000033177919905;0.9830820087341613;0.9830821198186518;0.07333999957602229;0.07333999965512367;1.0025672163453945;10.000136973224576;0.9974518452842482;-0.10599419994984653;1.0297881279724972;0.9999978704182236;1.0030780005504414;1.000005431950401
15.025501;1.0000030610181738;0.9830819778971196;0.9830822453710745;0.07359499960109485;0.0735949995717567;1.0025729749358303;10.00013676644287;0.9974459332311887;-0.1062491843618055;1.0297882470978614;0.9999979632336805;1.0030987658465784;1.000005427035163
15.035501;1.0000028078917194;0.9830819457223129;0.9830823698077575;0.07384999962583372;0.07384999948874243;1.0025787339863836;10.000136500609365;0.9974400183473839;-0.10650317168696244;1.0297883724225505;0.9999980582708006;1.0031194938386385;1.0000054129187583
15.045501;1.0000025586768324;0.9830819122096357;0.9830824928401892;0.07410499965020606;0.07410499940628267;1.0025854941728385;10.000136177844212;0.9974341009754538;-0.10675816194988556;1.0297885039383232;0.9999981554732328;1.0031403973121231;1.0000053897611918
15.055501;1.0000023136066933;0.9830818772947557;0.9830826142903153;0.07435833300748114;0.07435833265789153;1.002591256208523;10.00013580023773;0.9974271814121795;-0.10701215515955825;1.0297886415957096;0.9999982547574007;1.0031602698967048;1.000005357726406
15.065501;1.0000020729973162;0.9830818409847156;0.9830827340056866;0.07461333303090296;0.07461333257703628;1.0025970207821666;10.000135369931948;0.9974212598777104;-0.1072661513086189;1.029788785237805;0.9999983559810945;1.0031812067649437;1.0000053170886951
15.075501;1.0000018372826587;0.9830818034192969;0.9830828517914769;0.07486833305370565;0.07486833249714474;1.002602788514294;10.000134889390274;0.997415336492797;-0.1075211503951622;1.0297889345820497;0.9999984589318807;1.0032023209893024;1.0000052682916794
15.085501;1.0000016070317304;0.9830817647850766;0.9830829674048207;0.07512333307578282;0.07512333241829372;1.0026085599868606;10.000134361489275;0.9974094112900734;-0.107775152445585;1.029789089300934;0.9999985633550601;1.0032233984540377;1.0000052118860927
15.095501;1.0000013829977348;0.9830817252053234;0.9830830805633276;0.07537666643034437;0.07537666567389859;1.0026153358351124;10.000133789386048;0.9974034842541352;-0.10802915750864153;1.0297892490870761;0.9999986689813332;1.0032445459460666;1.0000051484239694
15.105501;1.000001166070348;0.9830816846657426;0.9830831909516314;0.07563166645058621;0.07563166559738983;1.002621116741675;10.000133176654316;0.9973965553114306;-0.10828316563287724;1.029789413593452;0.9999987755134783;1.003264769142958;1.0000050783834142
15.115501;1.0000009571107;0.9830816429811929;0.983083298235212;0.07588499980303451;0.0758849988555442;1.0026269033001962;10.000132527344483;0.9973906242439935;-0.10853717685826612;1.0297895823513334;0.9999988826426994;1.0032860561915806;1.0000050021078668
15.125501;1.0000007568034661;0.9830815998280994;0.983083402090296;0.07613999982088217;0.07613999878180766;1.0026326959201983;10.000131845187482;0.9973846906115904;-0.10879119121613005;1.0297897547936763;0.9999989901277184;1.0033074126118533;1.0000049198046066
15.135501;1.0000005655502084;0.9830815548020351;0.9830835022570733;0.07639333317066306;0.07639333204294302;1.0026394948588284;10.000131132138765;0.9973787537647126;-0.10904520872162388;1.02978993033736;0.9999990978476251;1.0033288380369776;1.0000048316676409
15.145501;1.000000383413358;0.9830815074827755;0.9830835985850159;0.076648333185605;0.07664833197235503;1.0026453002763405;10.00013038759954;0.9973728129396253;-0.10929822935318682;1.0297901084525363;0.9999992057887414;1.0033502231980769;1.0000047380010606
15.155501;1.000000210180516;0.9830814575354178;0.9830836910841667;0.07690166653230818;0.07690166523676739;1.0026511122302493;10.000129609330338;0.9973668673948678;-0.10955225301636425;1.0297902887222115;0.9999993140344217;1.0033717855218656;1.0000046391880595
15.165501;1.0000000454644238;0.9830814048159715;0.9830837800005713;0.07715499987739734;0.07715499850289259;1.0026569306479702;10.000128795097202;0.9973599165151465;-0.10980527954067966;1.0297904708781422;0.9999994227488204;1.0033923128502285;1.0000045355331066
15.175501;0.9999998887533789;0.9830813493982083;0.9830838658104112;0.07740999988749392;0.07740999843742412;1.002662755382743;10.000127943080457;0.997353959818742;-0.11005930874682421;1.0297906547682312;0.9999995321053549;1.0034140119000627;1.00000442714952
15.185501;0.9999997394960715;0.9830812914714638;0.9830839490805456;0.0776633332291952;0.07766333170704232;1.0026695863073443;10.000127050945803;0.9973479969308874;-0.11031234051292577;1.0297908402842877;0.9999996422348497;1.003435669639257;1.0000043140300223
15.195501;0.9999995972274204;0.9830812311861304;0.9830840303625905;0.0779166665690665;0.07791666497843715;1.002675423280317;10.000126115467872;0.9973420275716662;-0.11056637478857959;1.029791027353409;0.9999997532547618;1.0034575057820723;1.0000041962030999
15.205501;0.999999461636701;0.983081168565374;0.9830841102022209;0.07816999990699017;0.07816999825165781;1.0026812660808035;10.000125133364993;0.9973360515247531;-0.11081941158280668;1.029791215998218;0.9999998653026593;1.0034793002628186;1.000004073797867
15.215501;0.9999993325340482;0.9830811035240465;0.9830841891236551;0.07842333324286385;0.07842333152676334;1.002687114482119;10.000124101823413;0.9973290686641875;-0.11107245091847118;1.0297914063615108;0.9999999784959899;1.0035001692417422;1.0000039470454802
15.225501;0.9999992097665666;0.9830810359716313;0.9830842675492703;0.0786766665766285;0.07867666480379992;1.0026929683499102;10.000123018105437;0.99732307907631;-0.11132549276592668;1.0297915986383395;1.0000000928795088;1.003522100519799;1.0000038163024252
15.235501;0.9999990932218034;0.9830809659224772;0.9830843457739908;0.07892999990827236;0.0789299980827981;1.0026988276137934;10.000121879127766;0.9973170830987642;-0.11157853703480336;1.0297917929513878;1.0000002084358206;1.0035441001879712;1.0000036820419231
15.245501;0.9999989829077927;0.9830808935621013;0.9830844240322633;0.07918333323779536;0.07918333136377288;1.0027056921974742;10.000120681221082;0.9973110812096599;-0.1118315836366637;1.029791989236099;1.0000003251419216;1.0035661681596482;1.0000035447858522
15.255501;0.9999988789523259;0.9830808192484223;0.9830845025743742;0.07943666656516263;0.0794366646467198;1.0027115620916587;10.00011942003373;0.9973050739020788;-0.11208463253047052;1.029792187185055;1.0000004430545462;1.0035883044005307;1.000003405046406
15.265501;0.9999987815859196;0.9830807434083193;0.9830845817020154;0.07968999989031023;0.07968999793161674;1.0027174375345311;10.000118090829188;0.9972990616234112;-0.11233668370006115;1.0297923863109517;1.0000005623687482;1.003610397018545;1.0000032632995963
15.275501;0.9999986912030363;0.9830806663613791;0.9830846617441624;0.07994166654652712;0.07994166455175206;1.0027233190474667;10.00011668924327;0.9972930447559817;-0.1125897371111123;1.0297925861310402;1.0000006833864816;1.0036326697154303;1.0000031199226513
15.285501;0.9999986083460198;0.9830805882254051;0.9830847429704771;0.08019499986713807;0.08019499784037079;1.0027292072317928;10.000115212202983;0.9972860235913432;-0.11284279270132978;1.0297927863309015;1.0000008064457944;1.003654017279428;1.000002975089004
15.295501;0.9999985335772008;0.9830805090055816;0.9830848255468242;0.08044833318547477;0.08044833113066117;1.0027361025614474;10.000113658318062;0.9972799983140596;-0.1130948504115775;1.0297929867739855;1.0000009318907668;1.0036763146108232;1.0000028287595912
15.305501;0.9999984674033386;0.9830804287276683;0.9830849096095774;0.08069999983486524;0.08069999775575826;1.002742005376634;10.000112027715804;0.9972739690274544;-0.11334791022496916;1.0297931874157575;1.0000010600901452;1.003698793463476;1.0000026807966886
15.315501;0.9999984102600438;0.9830803474566652;0.9830849953564509;0.08095333314864728;0.08095333104873911;1.0027479159477592;10.000110321823101;0.9972679357855353;-0.11359997216452587;1.0297933882443102;1.0000011914292035;1.0037212285600938;1.0000025310605274
15.325501;0.9999983624996798;0.983080265237985;0.983085083058547;0.08120666646017168;0.08120666434261942;1.0027538344517735;10.000108543121616;0.9972618986323076;-0.11385203626100908;1.0297935892464876;1.0000013262322043;1.0037437328777525;1.0000023794676567
15.335501;0.9999983244091798;0.9830801820011501;0.9830851730335654;0.08145833310279985;0.08145833097036966;1.00275976093639;10.000106694982108;0.9972558576503666;-0.11410410253983955;1.0297937903681988;1.0000014646988955;1.00376630663524;1.0000022260480197
15.345501;0.9999982961890802;0.9830800974734368;0.9830852655958724;0.08171166640991974;0.08171166426494676;1.0027656953602802;10.000104781529346;0.997249812957247;-0.11435617101488212;1.029793991469937;1.0000016068966988;1.003788949980222;1.000002070921079
15.355501;0.9999982778781984;0.9830800112368856;0.9830853609567276;0.08196333304829417;0.08196333089266555;1.0027726376469164;10.00010280683024;0.9972427646642751;-0.11460924167379091;1.0297941922935883;1.000001752762361;1.0038107837100443;1.0000019141762226
15.365501;0.9999982693863418;0.9830799228971839;0.9830854591528602;0.08221499968470859;0.08221499751988415;1.002778587657913;10.000100773907267;0.9972367128746281;-0.11486031448361077;1.029794392476536;1.0000019021214517;1.0038334522636974;1.0000017558004277
15.375501;0.9999982706151831;0.9830798321984404;0.9830855600956002;0.08246833298593945;0.08246833081299187;1.0027845451433055;10.000098685008345;0.9972306577328695;-0.1151123894047177;1.0297945915909021;1.0000020547247503;1.0038563046280677;1.000001595713035
15.385501;0.9999982814916891;0.9830797390581523;0.9830856636512963;0.08271999961875773;0.08271999743838838;1.002790509782408;10.000096542554374;0.9972245994612111;-0.11536446639067051;1.029794789171895;1.000002210265764;1.0038792265046457;1.0000014338234418
15.395501;0.9999983019427511;0.9830796435602459;0.9830857696153018;0.08297166624995744;0.08297166406246839;1.0027964812736052;10.000094349284332;0.9972185383338164;-0.11561654539382421;1.029794984761014;1.0000023684144248;1.0039022177141612;1.0000012700860383
15.405501;0.9999983319272127;0.9830795458992124;0.9830858776175186;0.08322333287969895;0.08322333068495456;1.0028024594047906;10.000092107892272;0.9972124746277023;-0.11586762637331445;1.0297951779547072;1.0000025289251626;1.0039251626282915;1.0000011045591
15.415501;0.9999983714777108;0.9830794463337331;0.9830859870849233;0.08347499950816577;0.08347499730558375;1.0028094440858268;10.000089821048242;0.9972064086054714;-0.11611970928205158;1.0297953683867436;1.0000026917729117;1.0039482916297287;1.0000009374105903
15.425501;0.9999984206625661;0.9830793452236705;0.9830860973199234;0.08372666613555965;0.08372666392413856;1.0028154352862793;10.000087491492229;0.9971993405396165;-0.11637079404518237;1.0297955556531404;1.0000028571714608;1.0039703801277404;1.0000007688905739
15.435501;0.999998479520243;0.9830792430660035;0.9830862076567994;0.08397833276209696;0.08397833054047653;1.0028214329060507;10.000085121779156;0.9971932707704042;-0.11662288055806695;1.029795739259238;1.000003025434405;1.003993645836674;1.0000005993536059
15.445501;0.9999985479878485;0.9830791404293154;0.9830863175802564;0.08422999938800327;0.08422999715454284;1.0028274366962941;10.00008271442949;0.9971871997721935;-0.11687396869454134;1.0297959185929206;1.0000031968289056;1.004016862855536;1.000000429289128
15.455501;0.9999986257876119;0.9830790378858584;0.983086426704232;0.08448166601351317;0.0844816637663654;1.0028334463120638;10.000080272894444;0.9971811281334397;-0.1171250583017886;1.0297960929165615;1.0000033715342587;1.0040401465769975;1.0000002592547461
15.465501;0.9999987123923981;0.9830789360160768;0.9830865346586588;0.08473333263886722;0.08473333037604469;1.0028394614759295;10.00007780223562;0.9971750564256907;-0.11737614920092469;1.029796261414988;1.0000035496508235;1.0040634965825672;1.0000000897652463
15.475501;0.9999988071186141;0.9830788353950152;0.9830866410330846;0.08498499926429608;0.0849849969837335;1.0028454820815746;10.000075308748405;0.9971689851307843;-0.11762824120647715;1.0297964233121162;1.0000037311999652;1.0040870297003708;0.999999921290222
15.485501;0.9999989092311912;0.9830787365484501;0.9830867454001855;0.08523666589001115;0.08523666358959495;1.0028525081337398;10.000072799320801;0.9971629146879155;-0.11787833414403787;1.0297965779980895;1.0000039161365502;1.004110394201039;0.9999997543281274
15.495501;0.9999990180212849;0.9830786399406266;0.9830868473377377;0.08548666584955184;0.0854866635270931;1.0028585396140945;10.000070281289684;0.9971568454960387;-0.11812942786328978;1.0297967250225148;1.000004104392846;1.00413394125254;0.9999995893966375
15.505501;0.999999132834694;0.9830785460164875;0.983086946457405;0.08573833247646678;0.08573833012964976;1.0028645763936992;10.000067762281946;0.9971507778075948;-0.11838052224006225;1.029796863935196;1.000004295902812;1.004157553406479;0.9999994269401891
15.515501;0.9999992530229135;0.9830784553022595;0.9830870424570018;0.08598999910430134;0.08598999673065394;1.002870618245417;10.00006524965058;0.9971437116723463;-0.11863161714758211;1.0297969941999703;1.0000044905546677;1.0041802373711257;0.9999992672733564
15.525501;0.9999993778636865;0.9830783684566047;0.9830871351463499;0.08623999906656452;0.08623999666346126;1.0028766649052674;10.000062750105188;0.9971376470174538;-0.11888271241703464;1.0297971153280432;1.000004688134572;1.0042039788830366;0.9999991105966564
15.535501;0.9999995065167252;0.9830782861758369;0.9830872244303237;0.08649166569670322;0.08649166326139583;1.0028827160967693;10.000060269860748;0.9971315837293058;-0.11913280784067017;1.0297972270610207;1.0000048883525;1.0042276659690816;0.9999989570501477
15.545501;0.9999996380828856;0.9830782090936222;0.9830873102267106;0.08674166566143479;0.08674166319110165;1.0028887715138042;10.000057814896298;0.9971255216848488;-0.1193839032257239;1.0297973293592884;1.0000050909453082;1.0042515352996384;0.9999988067919395
15.555501;0.9999997717708006;0.983078137809021;0.9830873923468898;0.08699333229409939;0.08699332978589756;1.0028948308280798;10.000055390521638;0.9971194607886461;-0.11963399843343919;1.0297974222386108;1.0000052957526777;1.004275349095545;0.9999986600832211
15.565501;0.9999999070208051;0.9830780729296686;0.9830874704586834;0.08724333226135622;0.08724332971246125;1.0029018936967111;10.000053000002149;0.9971134009722179;-0.11988409336243884;1.029797505677413;1.0000055026782309;1.0042992259273458;0.9999985173129406
15.575501;1.0000000434645486;0.9830780150396536;0.9830875441556383;0.08749333222987925;0.08749332963750621;1.0029079597065933;10.000050643584583;0.9971073421719091;-0.12013518792197266;1.029797579647848;1.0000057116114252;1.0043232855255912;0.9999983789481794
15.585501;1.0000001807777412;0.9830779646989499;0.9830876130656673;0.08774499886636758;0.08774499622777425;1.0029140283754603;10.000048319090741;0.9971012843710656;-0.12038528202692085;1.0297976441497634;1.0000059224035298;1.0043472890961453;0.9999982454703231
15.595501;1.0000003185702122;0.9830779225237437;0.9830876769128933;0.08799499883753283;0.08799499615001947;1.00292009928487;10.00004602319381;0.9970952276399405;-0.12063537558592437;1.029797699177533;1.0000061348370057;1.0043713562772891;0.9999981172988708
15.605501;1.0000004563829727;0.9830778892236807;0.983087735481036;0.08824499881007362;0.08824499607101893;1.0029261721892462;10.000043752057557;0.9970891720653626;-0.12088546848379338;1.029797744719219;1.0000063485596318;1.0043954873904675;0.999997994737891
15.615501;1.0000005936831282;0.9830778655100596;0.9830877885602799;0.08849499878399492;0.08849499599094036;1.0029322469882183;10.000041501644375;0.9970831176236744;-0.12113556058640203;1.029797780851085;1.000006563088472;1.0044196827305667;0.9999978780487527
15.625501;1.0000007297809865;0.983077851943186;0.9830878359728693;0.08874499875929544;0.0887449959100079;1.0029383236328997;10.00003926859558;0.9970760641242677;-0.12138565176001599;1.029797807804785;1.0000067779004547;1.004442949816215;0.9999977675602946
15.635501;1.000000863789381;0.9830778488728823;0.9830878776205615;0.0889949987360165;0.0889949958284694;1.0029444020819882;10.000037051123938;0.9970700112517356;-0.12163574189253114;1.0297978259729974;1.0000069924987236;1.0044672740919494;0.9999976636339781
15.645501;1.0000009946972317;0.9830778565652752;0.9830879134397184;0.08924499871425416;0.08924499574658257;1.0029514823148729;10.000034848771069;0.9970639586522654;-0.12188483091446484;1.0297978359326765;1.0000072064153387;1.0044915415286586;0.9999975665475359
15.655501;1.0000011214777844;0.9830778753537444;0.9830879432931108;0.08949499869412472;0.08949499566461974;1.0029575643347024;10.000032661624662;0.9970579060198921;-0.12213491881221765;1.0297978384187714;1.0000074192038875;1.0045159945363973;0.9999974764755825
15.665501;1.0000012431887375;0.9830779055848599;0.9830879669049638;0.08974499867574237;0.08974499558286214;1.002963648130261;10.000030490535638;0.997051853146831;-0.12238400563636985;1.0297978342150083;1.000007630469325;1.0045403900748282;0.9999973935469745
15.675501;1.0000013590659462;0.983077947463684;0.9830879838647305;0.08999499865922195;0.0899949955015797;1.0029697335817775;10.000028337825535;0.9970457999269243;-0.12263409150031593;1.0297978241109047;1.0000078399314642;1.0045649713509834;0.9999973178515484
15.685501;1.0000014685423186;0.9830780010101368;0.9830879937007788;0.09024499864468137;0.09024499542100294;1.0029758203668047;10.000026206616191;0.997039746342444;-0.12288317654978999;1.029797808947378;1.0000080474661017;1.004589494203484;0.9999972494125347
15.695501;1.0000015711909265;0.9830780660588858;0.9830879959908085;0.09049333196556487;0.09049332867464502;1.002981907983923;10.000024099452117;0.9970336924401065;-0.12313226092165294;1.029797789591892;1.0000082530450403;1.00461408016453;0.9999971882120899
15.705501;1.0000016666854197;0.9830781421942499;0.9830879904276031;0.0907433319552865;0.09074332859598831;1.002987995851043;10.000022018413384;0.9970276382876604;-0.12338234473620577;1.0297977667845148;1.0000084565805647;1.0046388516980762;0.999997134243618
15.715501;1.0000017547672417;0.9830782287332578;0.9830879768230298;0.0909933319472298;0.09099332851852006;1.0029940833664774;10.000019966310317;0.9970215839274704;-0.123631428115619;1.0297977409932264;1.0000086578193386;1.0046635630665526;0.9999970875094585
15.725501;1.0000018351849953;0.9830783248452457;0.9830879550791893;0.09124166527476286;0.0912416617757436;1.003000169946129;10.000017947134761;0.9970155293396399;-0.12388051118130526;1.0297977124424271;1.0000088563858756;1.0046883365159687;0.9999970479645358
15.735501;1.0000019076303275;0.9830784296856911;0.9830879251482426;0.09149166527123413;0.0914916617011566;1.0030062550503585;10.000015965495521;0.997009474443275;-0.1241295940233389;1.0297976812773069;1.0000090519149227;1.0047131718060216;0.9999970154786074
15.745501;1.0000019716880564;0.9830785424563996;0.9830878870118578;0.09173999860329346;0.09173999496156802;1.003012338178039;10.000014025945289;0.9970034191404744;-0.12437867668622367;1.029797647692679;1.0000092441534743;1.0047380687927638;0.9999969898729811
15.755501;1.000002026857253;0.9830786624004;0.983087840709013;0.09198999860422931;0.09198999489045531;1.003019418835768;10.000012132879528;0.9969973633334527;-0.12462675919544113;1.0297976119555186;1.0000094329863591;1.004762903400805;0.9999969710275124
15.765501;1.0000020726549286;0.9830787887262162;0.9830877863734704;0.09223833194064907;0.09223832815465524;1.0030254965275913;10.00001029076926;0.9969913068752994;-0.1248758415804828;1.0297975743643928;1.0000096184327705;1.004787923536515;0.9999969589667047
15.775501;1.0000021086990523;0.9830789205649866;0.9830877242142428;0.09248833194582744;0.09248832808767737;1.0030315707874626;10.000008504197881;0.996984249524326;-0.12512492384891957;1.0297975352134576;1.0000098006412153;1.004812013394484;0.9999969538231238
15.785501;1.0000021347154264;0.9830773903703852;0.983085987819973;0.09273666528638637;0.09273666135633858;1.0030376411979431;10.000006777504952;0.9969781910071971;-0.12537300593911627;1.0297974947770328;1.0000099798619204;1.0048370329612215;0.9999969557467661
15.795501;1.0000021505166319;0.9830775306604783;0.9830859108482208;0.09298499862897201;0.09298499462741572;1.0030437073549996;10.00000511410013;0.9969721311724461;-0.12562208770260355;1.0297974532936152;1.0000101563652901;1.0048622395834106;0.9999969648936773
15.805501;1.0000021560164407;0.9830776740274778;0.9830858270466387;0.09323333197358905;0.0932333279009738;1.0030497688168019;10.000003516057488;0.9969660700908027;-0.12587016892940583;1.0297974109537418;1.0000103303325518;1.0048873836892198;0.9999969814286391
15.815501;1.0000021512514596;0.9830778198066331;0.9830857369189526;0.09348333198692234;0.0934833278437107;1.0030558251024029;10.000001984420255;0.9969600080146355;-0.12611924939449118;1.0297973678700385;1.000010501827072;1.0049127156005595;0.9999970054146019
15.825501;1.000002136301339;0.9830779674982243;0.9830856410717462;0.09373166533565086;0.09373166112230309;1.0030618757612428;10.00000051972019;0.9969539452452959;-0.12636732890664673;1.0297973240553395;1.0000106708428653;1.0049379844590214;0.9999970366904084
15.835501;1.0000021111431612;0.983078116854057;0.9830855402077086;0.09397999868642172;0.09397999440339863;1.0030679204480015;9.99999912210619;0.9969478820236579;-0.12661540733933405;1.02979727949934;1.0000108373270844;1.004963315353851;0.9999970749189669
15.845501;1.0000020756102597;0.9830782677837319;0.9830854350675182;0.09422833203916352;0.09422832768695809;1.0030739589259823;9.999997791447367;0.9969418185229715;-0.12686348460832325;1.0297972342948036;1.0000110011977053;1.0049887081539393;0.9999971197448346
15.855501;1.0000020294683052;0.9830784201567571;0.9830853263780533;0.09447666539376783;0.09447666097296742;1.0030799910521644;9.999996527907912;0.9969357549217089;-0.12711156062335605;1.0297971886731858;1.0000111623576917;1.0050141627711946;0.9999971708863218
15.865501;1.0000019724576241;0.9830785736886926;0.9830852148464365;0.09472499875011454;0.09472499426145578;1.0030860168435487;9.999995331929211;0.9969296914706969;-0.12735963526486688;1.0297971429349817;1.0000113206466088;1.0050396790758749;0.9999972281460578
15.875501;1.0000019042562582;0.9830787279516199;0.9830851011766495;0.09497333210808136;0.09497332755246218;1.0030920365512526;9.999994203212253;0.9969236284945645;-0.1276077083787005;1.0297970973819408;1.0000114758130192;1.0050652568725578;0.9999972913879547
15.885501;1.0000018244814002;0.983078882455919;0.9830849860797809;0.09521999880088436;0.0952199941793426;1.0030980506395892;9.99999314041284;0.9969175663247668;-0.12785477978480556;1.029797052319933;1.000011627535522;1.0050907687470931;0.9999973604980594
