time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
15.895501;1.000001732770458;0.9830790367511152;0.9830848702593554;0.09546833216174748;0.09546832747544765;1.0031050597387108;9.999992142073875;0.9969115052247445;-0.12810284929474197;1.02979700809365;1.0000117754138702;1.0051164686939678;0.9999974353642522
15.905501;1.00000162884793;0.9830791905238239;0.9830847543952124;0.0957166655238958;0.09571666077413915;1.0031110645742993;9.99999120745096;0.9969054453945444;-0.12835091672032034;1.0297969650940035;1.0000119189622227;1.005142229662424;0.9999975158759548
15.915501;1.0000015125481134;0.9830793436440923;0.9830846391411742;0.09596499888721341;0.09596499407545968;1.0031170657986754;9.999990336485487;0.9968993870522445;-0.1285979818884054;1.0297969237619908;1.0000120576218863;1.0051679237495046;0.9999976019207518
15.925501;1.0000013838245694;0.9830794961046534;0.9830845250903191;0.09621166558490751;0.0962116607128023;1.0031230638475688;9.999989529384294;0.9968933304880835;-0.12884604466267383;1.0297968846143508;1.0000121907606982;1.0051938066939652;0.999997693371032
15.935501;1.000001242756575;0.9830796479182987;0.9830844126928658;0.09645999895018408;0.09645999401957135;1.0031290589185076;9.99998878636033;0.996887276037087;-0.12909310493694895;1.0297968482160111;1.0000123177003273;1.0052196225146688;0.9999977900411501
15.945501;1.0000010895720912;0.9830797991032516;0.983084302195282;0.09670666564959543;0.09670666066249907;1.0031350510189316;9.999988107420755;0.9968812240123301;-0.12934016261005107;1.0297968150995085;1.0000124377727362;1.005245499298317;0.9999978916430451
15.955501;1.000000924664669;0.9830799497536333;0.9830841936601555;0.09695499901638455;0.09695499397497238;1.0031410400962646;9.999987492114764;0.9968751746470036;-0.12958721759114822;1.029796785717708;1.0000125503448591;1.0052714372232658;0.9999979977953842
15.965501;1.000000748599296;0.9830801000574393;0.9830840870109795;0.09720166571715151;0.09720166062369953;1.0031470261704254;9.99998693942011;0.9968691280568412;-0.12983526981846527;1.029796760436536;1.0000126548250206;1.0052975656401195;0.9999981080654363
15.975501;1.0000005621549803;0.9830802502069137;0.9830839820549285;0.0974499990851888;0.09744999394205611;1.0031530093408223;9.999986447446942;0.9968630842015266;-0.13008231924051414;1.0297967395815824;1.000012750674247;1.0053236267092296;0.9999982219865229
15.985501;1.000000366304002;0.9830804002924659;0.9830838785184868;0.09769666578715436;0.09769666059677087;1.0031589897475455;9.999986012981992;0.9968570428672227;-0.13032836577787707;1.02979672352039;1.0000128373997792;1.0053496198347571;0.9999983390352237
15.995501;1.0000001620286392;0.9830805502493167;0.9830837760846222;0.09794333248975001;0.09794332725459427;1.0031649676036636;9.999985631598426;0.9968510037409665;-0.13057540931222936;1.0297967126841738;1.0000129145666714;1.0053758039453304;0.9999984586103108
16.005501;0.9999999501435523;0.983080699838027;0.9830836744275213;0.09818999919305473;0.09818999391559402;1.003170943253262;9.999985298169241;0.9968449665216129;-0.13082244970206916;1.029796707509113;1.0000129818293566;1.005402049296923;0.9999985800361687
16.015501;0.9999997312966344;0.9830808486483534;0.9830835732749749;0.09843833256382688;0.098438327246454;1.0031769171485927;9.999985007182627;0.996838930930713;-0.1310694868001509;1.0297967083472512;1.0000130389282285;1.0054283553818537;0.9999987025838714
16.025501;0.9999995060837408;0.9830809961633814;0.9830834724582933;0.09868499926879039;0.09868499391382722;1.0031828897425135;9.999984752971741;0.9968328966644695;-0.13131552046105407;1.0297967154275047;1.000013085704938;1.0054545911051274;0.9999988254907904
16.035501;0.9999992751454089;0.983081141846407;0.9830833718853058;0.09893166597462373;0.09893166058438545;1.00318886138209;9.999984530080201;0.9968268634356786;-0.13156255054889698;1.0297967289078518;1.0000131221481694;1.0054810171026551;0.9999989479316064
16.045501;0.9999990391796493;0.9830812851732526;0.983083271470245;0.09917833268131857;0.09917832725817827;1.0031948322562692;9.999984333809458;0.9968208310514358;-0.1318085769622573;1.02979674897057;1.0000131483676282;1.0055073717759353;0.9999990689702773
16.055501;0.9999987988622152;0.983081425664379;0.9830831711229577;0.0994249993888596;0.0994249939352806;1.0032008023696353;9.999984160804422;0.9968147993792417;-0.13205559965759325;1.0297967759030124;1.0000131645018697;1.005533916895215;0.9999991875463785
16.065501;0.9999985547628855;0.9830815629068738;0.9830830707995328;0.0996716660972112;0.09967166061575196;1.0032067715219701;9.999984009366171;0.9968087682745203;-0.13230161864363765;1.0297968100893622;1.000013170649055;1.0055603897731138;0.9999993025126884
16.075501;0.9999983073405131;0.9830816964829497;0.9830829705229975;0.09991833280630519;0.09991832729961594;1.003212739377259;9.999983879044812;0.9968027375619047;-0.13254763395755886;1.029796851891459;1.0000131668493153;1.0055869211468826;0.9999994127706834
16.085501;0.9999980569891046;0.9830818259259473;0.9830828703511202;0.10016333284940004;0.1001633273202005;1.0032187056381952;9.999983769370937;0.9967967070119329;-0.13279364564455298;1.0297969015183945;1.0000131531082337;1.0056135106607385;0.9999995174513973
16.095501;0.9999978040796235;0.9830819508026911;0.9830827703423931;0.10040999955979518;0.10040999401082457;1.0032246701525998;9.999983678807249;0.9967906763301453;-0.13303965375276727;1.0297969589809413;1.0000131294377386;1.0056401579350402;0.9999996159708056
16.105501;0.9999975489453269;0.9830820708069449;0.983082670562689;0.10065666627084448;0.10065666070482779;1.003230632883077;9.999983604782642;0.9967846451959772;-0.133285658342181;1.029797024153329;1.000013095874347;1.0056668625280887;0.9999997079121375
16.115501;0.9999972918332565;0.9830821857768279;0.9830825711443482;0.10090333298260153;0.10090332740225559;1.0032365938667445;9.999983544111307;0.9967786132928955;-0.1335316594929856;1.0297970968559222;1.0000130524481725;1.0056936239377858;0.9999997928875507
16.125501;0.9999970329020789;0.9830822956540373;0.9830824723408152;0.10114833302846447;0.10114832743651447;1.003242553189924;9.999983493244573;0.9967725803257669;-0.13377765730113692;1.0297971768224274;1.0000129991136804;1.0057204416974026;0.9999998705103161
16.135501;0.9999967722348903;0.9830824004070197;0.9830823745054412;0.10139499974184635;0.10139499414102221;1.0032485109337688;9.999983448437181;0.9967665460414363;-0.13402365186803275;1.029797263610047;1.0000129357135985;1.0057473154937389;0.9999999404396075
16.145501;0.9999965097961194;0.9830824999445488;0.9830822780328694;0.1016416664561834;0.10164166084919943;1.0032544671593457;9.999983405632618;0.9967605102103949;-0.13426864329871724;1.0297973566278822;1.000012862037981;1.0057741116632053;1.0000000024226918
16.155501;0.99999624538289;0.9830825940565762;0.9830821833079714;0.10188666650491739;0.1018866608944694;1.0032604219641708;9.999983360260684;0.9967544725850273;-0.13451463170023648;1.0297974552559155;1.0000127779126602;1.0058010968339;1.000000056333102
16.165501;0.9999959786652862;0.9830826824206228;0.9830820906344296;0.10213166655479818;0.10213166094358044;1.003266375560886;9.999983307571174;0.9967484328970609;-0.13475961718188553;1.0297975589177097;1.0000126832303489;1.005828003627587;1.0000001021989866
16.175501;0.9999957092932195;0.98308276467552;0.9830820001408503;0.10237833327253171;0.102378327663241;1.0032723283137026;9.999983243329975;0.9967423908913718;-0.13500559987007563;1.0297976670746105;1.0000125779624875;1.0058550995668891;1.0000001401706482
16.185501;0.9999954370020986;0.9830828404894328;0.9830819117149536;0.10262333332477239;0.10262332772008956;1.0032782806416078;9.999983164128844;0.9967363463482339;-0.1352505799251369;1.0297977791793758;1.0000124621905118;1.00588211623366;1.0000001704608035
16.195501;0.9999951617196302;0.9830829095436412;0.9830818250337098;0.10287000004480258;0.10286999444735948;1.0032842328689706;9.999983067140269;0.996730299103048;-0.1354955575507976;1.029797894675451;1.0000123361314501;1.005909187386388;1.0000001933562306
16.205501;0.999994883620896;0.9830829714476874;0.9830817396667179;0.10311500009920839;0.10311499451157607;1.003290185220782;9.999982949389219;0.9967242490973222;-0.1357405329786812;1.0297980130779933;1.0000122001553038;1.005936312865822;1.0000002092656133
16.215501;0.9999946030526581;0.9830830257280467;0.9830816551431393;0.10336000015453663;0.10335999457927829;1.0032961379148169;9.999982806762022;0.9967181964161365;-0.13598550642148144;1.0297981340261166;1.0000120547682194;1.0059634926324252;1.0000002187004042
16.225501;0.9999943204097661;0.9830830719277035;0.983081570952379;0.10360500021063924;0.10360499465040013;1.0033020911908417;9.99998263388384;0.996712141257203;-0.13623047804765415;1.0297982572589395;1.0000119005326547;1.005990726835998;1.0000002222202116
16.235501;0.9999940361077954;0.9830831096399117;0.9830814865585376;0.1038500002673656;0.1038499947249396;1.0033080452671816;9.99998242527655;0.9967060838560554;-0.13647544800399508;1.0297983825975752;1.000011737969627;1.0060180158422365;1.0000002204465632
16.245501;0.9999937506498857;0.9830831384384138;0.9830814015181265;0.10409500032457147;0.10409499480292544;1.0033140002767011;9.999982176544549;0.9967000244384134;-0.13672041643549607;1.029798509939826;1.000011567529753;1.0060453601641095;1.0000002141052475
16.255501;0.9999934646393073;0.9830831578387094;0.9830813156201869;0.10434000038213005;0.10433999488439791;1.0033199562667658;9.999981884820947;0.9966939631950112;-0.1369653834661963;1.0297986392059189;1.000011389687396;1.0060727603607715;1.0000002039698899
16.265501;0.9999931786901274;0.9830831673499796;0.9830812288579983;0.10458500043994451;0.1045849949694051;1.0033259132956445;9.999981548721262;0.9966879002209283;-0.13721034917623;1.0297987702550682;1.0000112050344012;1.006100216994571;1.0000001907649498
16.275501;0.9999928933717444;0.9830831666036074;0.9830811413080202;0.10483000049793942;0.10482999505797796;1.0033318714779575;9.99998116793295;0.9966828354939298;-0.13745431360597593;1.0297989028969807;1.0000110142346734;1.0061285846682848;1.0000001751748033
16.285501;0.9999926092509354;0.983083155420189;0.9830810531030338;0.10507500055604073;0.10507499515010217;1.0033378308922933;9.99998074275951;0.9966767689616117;-0.1376992767673506;1.0297990370362318;1.0000108179294687;1.0061561557876022;1.0000001579186393
16.295501;0.9999923269800608;0.9830831336760019;0.9830809644195146;0.10532000061415613;0.10531999524570927;1.0033437914647958;9.999980274145916;0.9966707006356088;-0.13794323864385985;1.0297991727423499;1.000010616674762;1.006183648381282;1.0000001397780518
16.305501;0.9999920473574442;0.9830831011316138;0.9830808754133448;0.10556500067217543;0.10556499534467613;1.0033497529512192;9.999979763867874;0.9966646306155162;-0.13818719917996178;1.0297993101132783;1.000010410907365;1.0062112000001389;1.0000001215487124
16.315501;0.9999917713062582;0.9830830574580391;0.983080786209273;0.10580833406331781;0.10580832878015971;1.0033557150450076;9.999979214181746;0.9966585590882439;-0.13843215827577393;1.0297994491579532;1.0000102009600287;1.0062389491091286;1.0000001039563848
16.325501;0.9999914998061468;0.9830830023702457;0.983080696945683;0.10605333412080635;0.10605332888527744;1.0033616775193517;9.999978627140967;0.9966524863312662;-0.138676115805381;1.0297995898657792;1.0000099870683932;1.0062666215374947;1.000000087618947
16.335501;0.9999912338206802;0.9830829356542619;0.9830806077846134;0.10629833417786937;0.1062983289931334;1.0033676402376124;9.99997800438819;0.9966464126853048;-0.13892007164659537;1.0297997323107058;1.0000097693298624;1.0062943551617656;1.0000000730295913
16.345501;0.9999909742629777;0.9830828571305305;0.9830805188865069;0.106541667567724;0.10654166243682499;1.0033736030276272;9.999977347699954;0.9966403384829263;-0.13916402569276756;1.0297998766623169;1.0000095477097453;1.0063221503988462;1.0000000604922947
16.355501;0.9999907220317104;0.983082766699351;0.9830804304204194;0.10678666762355744;0.10678666254942853;1.0033795656359012;9.999976659798278;0.9966342639526938;-0.1394079778404048;1.0298000231064106;1.000009322133446;1.0063500076122707;1.0000000500954103
16.365501;0.9999904780454337;0.9830826644153022;0.9830803426339232;0.10703000101186205;0.1070299959973416;1.0033855278307362;9.999975944580964;0.9966281891502805;-0.13965192798104697;1.0298001717223184;1.000009092559499;1.0063779270855606;1.0000000417933566
16.375501;0.999990243237503;0.9830825505006662;0.9830802559294436;0.10727500106578712;0.10727499611365275;1.003391489451524;9.999975206713561;0.9966221139708217;-0.13989487602147022;1.029800322406328;1.000008859014465;1.006405769965662;1.0000000355176868
16.385501;0.9999900185573232;0.9830824253576533;0.9830801708723154;0.10751833445183981;0.1075183295648253;1.0033974503308967;9.99997445158252;0.9966160382276545;-0.1401388219175398;1.0298004748433482;1.000008621657843;1.0064338140426035;1.0000000312491586
16.395501;0.9999898049774104;0.9830822895929996;0.983080088121173;0.10776166783658843;0.10776166301735018;1.0034034102539773;9.999973685495476;0.9966099617794597;-0.14038276568403965;1.0298006285219843;1.000008380806285;1.0064619204202774;1.0000000290469175
16.405501;0.9999896034881426;0.9830821439479839;0.9830800083544666;0.10800666788666674;0.10800666313773086;1.0034093690710133;9.999972915132668;0.9966038846817618;-0.140625707368544;1.0298007828498759;1.0000081368494136;1.0064899490325099;1.0000000290162765
16.415501;0.9999894150644028;0.9830819891385174;0.9830799322544596;0.10825000126874863;0.10824999659248827;1.00341532688556;9.999972146815715;0.9965978072327664;-0.14086864702854365;1.0298009372956394;1.0000078901585534;1.0065180385432622;1.0000000312723731
16.425501;0.9999892405589975;0.9830818257533258;0.9830798605156628;0.10849333464952973;0.10849333004818211;1.0034212840995798;9.999971386439496;0.9965927298691962;-0.1411125847339466;1.0298010914559854;1.0000076410726637;1.0065473185404836;1.000000035993128
16.435501;0.9999890805664525;0.9830816542809008;0.9830797938144162;0.10873666802905542;0.1087366635047549;1.0034272412452128;9.99997063945539;0.9965866530551836;-0.14135552057343814;1.0298012450636436;1.000007389928022;1.0065755278560304;1.0000000434356082
16.445501;0.9999889354498799;0.9830814751818977;0.9830797327656968;0.10898000140738225;0.10897999696218831;1.0034331988137366;9.999969910625447;0.9965805772313506;-0.14159845466208365;1.02980139795965;1.0000071371024042;1.0066037959542886;1.0000000538124194
16.455501;0.9999888055415933;0.9830812889038457;0.9830796779134874;0.10922333478457873;0.10922333042047418;1.0034391572166017;9.999969204054235;0.9965745028198426;-0.14184138715001263;1.0298015500476911;1.0000068830837707;1.0066321222347814;1.0000000672174691
16.465501;0.9999886912328462;0.9830810958642876;0.9830796297149265;0.10946666816074342;0.10946666387957676;1.0034451167880307;9.99996852341476;0.9965684302886494;-0.14208431821662384;1.029801701277773;1.0000066285148212;1.0066605060405074;1.0000000837072356
16.475501;0.9999885928639426;0.9830808964758604;0.9830795884911153;0.10971000153600786;0.10970999733940916;1.003451077758963;9.999967872085367;0.9965623601661409;-0.14232724803693345;1.0298018516456218;1.0000063741104268;1.0066889466721418;1.0000001033962254
16.485501;0.999988510616469;0.9830806911830533;0.9830795544114657;0.10995333491052267;0.10995333079984934;1.0034560402314823;9.99996725300912;0.9965562929555941;-0.14257017672113143;1.0298020011438036;1.0000061204757034;1.0067174435635085;1.0000001264781317
16.495501;0.9999884445039309;0.983080480466269;0.9830795275217995;0.11019666828445136;0.11019666426077272;1.0034620041693125;9.999966668018343;0.9965502290657415;-0.14281310428552624;1.0298021497145322;1.0000058679987205;1.006745996388572;1.000000153212307
16.505501;0.9999883944136442;0.9830802648035964;0.983079507731844;0.11044000165795563;0.11043999772206223;1.0034679693614612;9.999966117380275;0.9965441688141793;-0.1430560306921854;1.0298022972758747;1.0000056168651226;1.0067746049360287;1.0000001839084416
16.515501;0.9999883601664982;0.9830800445973439;0.9830794947866119;0.11068166836449651;0.11068166451692599;1.0034739354250846;9.999965600638552;0.9965381124426436;-0.1432979559028502;1.0298024437894258;1.0000053671167013;1.0068031265836268;1.0000002189072965
16.525501;0.9999883415648188;0.9830798201294496;0.9830794883127171;0.11092500173749655;0.1109249979785467;1.0034799019598974;9.999965117450982;0.9965320600934119;-0.14354087990344902;1.029802589338498;1.0000051187426715;1.0068318453129859;1.0000002585554935
16.535501;0.9999883383821232;0.9830795915772673;0.9830794879108729;0.11116833511036879;0.1111683314400693;1.0034858686885366;9.999964666910552;0.9965270118057398;-0.14378280269700852;1.0298027341587832;1.0000048717708054;1.006861465444883;1.0000003031612206
16.545501;0.9999883503083773;0.9830793590792442;0.9830794932081173;0.11141000181653656;0.11140999823458704;1.0034918353917863;9.999964247078653;0.9965209675930402;-0.14402472428375795;1.0298028785862985;1.0000046263020885;1.0068901492203575;1.0000003529252208
16.555501;0.9999883769499984;0.9830791228425174;0.9830795038621551;0.1116533351894264;0.11165333169513779;1.0034978017546117;9.999963856088774;0.99651492751265;-0.14426764466664432;1.0298030230212596;1.0000043825110871;1.0069190291841237;1.0000004078987732
16.565501;0.9999884178971638;0.9830788832382894;0.9830795195804568;0.11189500189577148;0.11189499848805382;1.0035037673043998;9.99996349328517;0.9965088916733286;-0.14450956386338168;1.0298031679197834;1.0000041406135587;1.0069478185819833;1.0000004680086692
16.575501;0.999988472754492;0.9830786408313835;0.9830795401481103;0.11213833526892421;0.11213833194632233;1.0035097314652577;9.99996315914702;0.9965028602281669;-0.1447514818819487;1.0298033137406764;1.0000039008194976;1.006976660124885;1.0000005331122506
16.585501;0.9999885411125609;0.983076729651404;0.983077898746838;0.11238000197553685;0.11237999873627205;1.0035156936736704;9.99996285431039;0.9964968333320214;-0.14499339869664835;1.029803460893501;1.000003663349584;1.007005553592487;1.000000603029422
16.595501;0.9999886225222239;0.9830764837347525;0.9830779286151549;0.11262166868225376;0.11262166552425283;1.0035216535132119;9.999962578634175;0.996490811048448;-0.14523531427283173;1.0298036097179555;1.0000034284336528;1.0070344988610938;1.0000006775114738
16.605501;0.9999887165064181;0.983076237052769;0.9830779630642115;0.11286500205572289;0.11286499897663677;1.0035276107926079;9.999962331387742;0.9964847932963297;-0.14547722861957485;1.0298037605063943;1.000003196194163;1.0070634959226463;1.0000007561630324
16.615501;0.9999888225804173;0.9830759902196996;0.9830780020946941;0.11310666876260642;0.11310666575981325;1.0035325655218075;9.999962112413902;0.9964787799165225;-0.14571914182035356;1.0298039135631096;1.0000029665729946;1.0070925448828978;1.000000838409681
16.625501;0.9999889402603296;0.9830757438958012;0.9830780456426089;0.11334833546958972;0.11334833254021039;1.0035385178445309;9.999961922506051;0.99647377077918;-0.14596005402308693;1.0298040691617667;1.0000027394098132;1.0071224904266631;1.0000009235422735
16.635501;0.9999890691047846;0.983075498788581;0.983078093579047;0.11359000217669665;0.1135899993176684;1.003544467936653;9.999961762258732;0.9964677657907259;-0.1462019654255982;1.0298042274051618;1.00000251454318;1.007151643452802;1.0000010107890782
16.645501;0.9999892087578097;0.9830752555920987;0.9830781457779868;0.11383166888392207;0.11383166609212238;1.0035504158403896;9.999961630716449;0.9964617648620518;-0.1464428762755577;1.02980438818821;1.0000022918391012;1.007180703559581;1.0000010993816841
16.655501;0.999989358899373;0.9830750149075925;0.9830782021280269;0.11407333559119444;0.11407333286358207;1.0035563613576837;9.999961525033111;0.9964557679363729;-0.14668478685251546;1.0298045512913185;1.0000020711925315;1.0072099615406154;1.000001188605445
16.665501;0.9999895191636917;0.9830747771952698;0.9830782625019607;0.11431500229834984;0.11431499963210628;1.0035623041310584;9.999961441314413;0.9964497749693292;-0.14692569742530248;1.0298047164227155;1.000001852562774;1.0072391265950265;1.0000012778561438
16.675501;0.9999896891442399;0.9830745427957523;0.9830783267665858;0.11455666900515171;0.1145566663977819;1.0035682438276858;9.999961376025029;0.9964437858154779;-0.14716760822077748;1.029804883155259;1.0000016360267705;1.0072684905236706;1.0000013667211132
16.685501;0.9999898684300248;0.9830743119831423;0.9830783947967306;0.11479833571134249;0.11479833316070057;1.0035741802888558;9.999961327013533;0.9964378001384955;-0.14740851942393213;1.0298050509036283;1.0000014217516353;1.0072977618106216;1.0000014550496898
16.695501;0.9999900566215394;0.9830740850149414;0.9830784664273462;0.11504000241668377;0.11503999992095654;1.0035801135609201;9.999961293792808;0.9964328174287687;-0.1476494311841894;1.0298052190203113;1.0000012098642608;1.0073280761279502;1.0000015429679276
16.705501;0.9999902534004169;0.9830738621853673;0.9830785413771007;0.11528166912097014;0.1152816666786694;1.0035860437952056;9.999961277196086;0.9964268371275495;-0.14789034360095396;1.0298053869571637;1.0000010003789483;1.0073574556423799;1.0000016308211972
16.715501;0.9999904585691396;0.9830736438860476;0.9830786192431754;0.11552333582403272;0.11552333343399807;1.0035919711133576;9.999961278631105;0.9964208587300777;-0.14813125670422223;1.0298055543781572;1.0000007932572483;1.007386890136522;1.000001719048857
16.725501;0.9999906719442984;0.9830734306388674;0.983078699592377;0.11576333585906545;0.11576333352044939;1.0035968955003862;9.999961299216984;0.996414881749971;-0.14837217046726192;1.0298057211393639;1.000000588490964;1.0074163801378508;1.0000018080597424
16.735501;0.999990893215363;0.983073223034308;0.9830787820334276;0.11600500255927938;0.1160050002714986;1.003602816753821;9.999961339145193;0.9964089056453295;-0.14861308485309177;1.0298058872187978;1.000000386153269;1.0074459261069364;1.0000018981969812
16.745501;0.9999911218772294;0.9830730216088114;0.9830788661748272;0.11624500259123006;0.11624500035389781;1.0036087345237907;9.999961397814523;0.9964029298777761;-0.14885299984706585;1.0298060526916104;1.0000001864243613;1.0074753805846384;1.0000019897621062
16.755501;0.9999913572530008;0.983072826756463;0.9830789515596011;0.1164866692881477;0.11648666710103858;1.003614648401471;9.999961474806975;0.9963969540599248;-0.14909391545405143;1.0298062177292782;0.999999989596041;1.007505038922057;1.0000020830214096
16.765501;0.9999915985817937;0.983072638727782;0.9830790376919913;0.11672666931658733;0.11672666717966211;1.0036205580285775;9.999961570681547;0.9963919779746218;-0.14933383168694003;1.0298063825756605;0.9999997960504688;1.0075355942814115;1.000002178200647
16.775501;0.9999918450711601;0.9830724577282199;0.9830791241130272;0.11696833600974295;0.11696833392319093;1.0036264632064011;9.999961686864339;0.9963860014639607;-0.14957474856486877;1.0298065474697382;0.9999996062034711;1.007565364793949;1.000002275498142
16.785501;0.999992095864458;0.9830722840173998;0.9830792104375509;0.11720833603411263;0.11720833399836492;1.0036323638786901;9.999961825203261;0.9963800243535189;-0.14981466612831196;1.0298067125516241;0.9999994204794842;1.0075950425634856;1.0000023751168845
16.795501;0.9999923499987722;0.9830721178991321;0.983079296331432;0.1174500027228576;0.11745000073857254;1.0036382599796496;9.999961987778647;0.9963740464147054;-0.15005558446089295;1.0298068778396972;0.9999992393505116;1.0076249243957047;1.0000024772785272
16.805501;0.9999926064535724;0.9830719596277899;0.9830793814903662;0.11769000274250106;0.11769000081053993;1.0036431513274147;9.99996217675954;0.9963680673612237;-0.15029550369274383;1.029807043287672;0.9999990633374682;1.00765471228361;1.0000025821729972
16.815501;0.999992864238111;0.9830718093125416;0.9830794656638865;0.11793000275961159;0.11793000088101373;1.0036490376323577;9.999962393983797;0.9963620869196002;-0.15053542398912867;1.0298072088137074;0.9999988929436018;1.0076845545515847;1.0000026898755972
16.825501;0.9999931223801171;0.9830716668812731;0.983079548644554;0.11817000277414257;0.11817000095010076;1.0036549185622732;9.999962640430642;0.9963571048646779;-0.15077534552552663;1.0298073742728013;0.9999987286109046;1.007715439643915;1.0000028002897363
16.835501;0.9999933798753947;0.9830715321016251;0.9830796301920462;0.11841166945275666;0.11841166768458383;1.003660793794145;9.999962915853164;0.996351120949095;-0.15101526844382646;1.0298075394864423;0.9999985707545084;1.0077453897906443;1.0000029131639865
16.845501;0.9999936357582914;0.9830714046359466;0.9830797100128871;0.1186516694621349;0.11865166775122331;1.0036666629877546;9.999963218514427;0.9963451348584634;-0.15125519283015157;1.0298077043552922;0.9999984198360223;1.0077753935765101;1.0000030281998447
16.855501;0.9999938892536856;0.9830712841213244;0.9830797878247701;0.11889166946896025;0.1188916678167541;1.0036725257250247;9.99996354495701;0.9963391462515112;-0.15149511873707594;1.029807868959918;0.9999982763879218;1.0078054508692214;1.0000031451382354
16.865501;0.9999941398146455;0.9830711701884137;0.9830798634048761;0.1191316694732559;0.11913166788124273;1.0036783815137749;9.999963890085295;0.9963331547790527;-0.1517340462173938;1.0298080335541269;0.9999981409956229;1.0078354110719765;1.000003263732858
16.875501;0.9999943869953803;0.9830710623992;0.9830799366081389;0.11937166947506035;0.11937166794476443;1.0036842298624047;9.999964247835779;0.9963271600722868;-0.15197397534652804;1.0298081984377632;0.9999980142766659;1.0078655751755479;1.000003383724204
16.885501;0.9999946303192548;0.9830709602527914;0.9830800073807205;0.11961166947442987;0.1196116680073913;1.0036890703808392;9.99996461184443;0.9963221617844987;-0.15221390622533992;1.029808363823245;0.9999978968005571;1.0078967816471927;1.0000035049442089
16.895501;0.9999948692558875;0.9830708632681603;0.9830800757338954;0.11985000280478435;0.11985000140250504;1.0036949028658884;9.999964975327478;0.9963161596637353;-0.15245283896211778;1.0298085297904052;0.9999977889935592;1.0079269024999413;1.0000036273936443
16.905501;0.9999951032723138;0.9830707709876009;0.9830801416661566;0.12009000279958465;0.12009000146344849;1.00370072730635;9.999965330841238;0.9963101535795241;-0.152691773672221;1.0298086963037922;0.9999976911515503;1.0079570775543054;1.0000037511135202
16.915501;0.9999953318876991;0.9830706829408943;0.9830802051093893;0.12033000279232342;0.12033000152353704;1.0037065438317057;9.99996567110121;0.9963041435251196;-0.15293171051265728;1.029808863210892;0.9999976035207404;1.0079874590985194;1.0000038760228844
16.925501;0.9999955547176356;0.9830705986921168;0.9830802659683672;0.12057000278317925;0.12057000158275274;1.0037123526935843;9.99996599029282;0.9962981296256089;-0.15317064969358066;1.0298090302019656;0.9999975263415165;1.0080177444979395;1.0000040019015466
16.935501;0.9999957715005942;0.9830705178733609;0.9830803241670124;0.12080833610568845;0.12080833497442743;1.003718154248313;9.999966284524456;0.9962921121105942;-0.15340959144276908;1.0298091968315026;0.9999974598543723;1.0080480856886764;1.0000041284688042
16.945501;0.9999959820338102;0.9830704401449052;0.9830803796051413;0.12104833609340457;0.12104833503190358;1.0037239489324206;9.999966551411154;0.996287091257975;-0.1536485359678588;1.029809362624619;0.9999974042991697;1.0080794712977714;1.000004255456305
16.955501;0.999996186054088;0.9830703651946822;0.9830804321262396;0.12128666941320917;0.12128666842186497;1.0037287372857269;9.999966789419357;0.9962810673751981;-0.15388748343752617;1.029809527159324;0.9999973598886404;1.0081099250011036;1.000004382610362
16.965501;0.9999963832134996;0.9830702927893392;0.9830804815798552;0.12152666939863284;0.1215266684776674;1.0037345199292098;9.999966997169734;0.9962750408379658;-0.15412643398207562;1.0298096901205056;0.9999973267808652;1.00814043565804;1.0000045097173442
16.975501;0.9999965730983981;0.9830702227979582;0.9830805278550965;0.12176500271653604;0.12176500186599219;1.0037402974417775;9.999967172952044;0.9962690121419052;-0.1543653877190936;1.029809851382087;0.999997305093707;1.008171003888907;1.0000046367081676
16.985501;0.9999967551759973;0.9830701551903374;0.9830805707970873;0.122005002700469;0.12200500192016556;1.003746070262739;9.999967315130407;0.9962629819247005;-0.1546043447720028;1.0298100110318653;0.9999972949260961;1.008201630329739;1.000004763657713
16.995501;0.9999969287556343;0.9830700900553487;0.9830806101220694;0.12224333601735929;0.12224333530682492;1.0037518386784565;9.999967423171539;0.9962579509295738;-0.15484230524343034;1.0298101692445578;0.9999972963683726;1.0082331501719164;1.0000048906562453
17.005501;0.9999970930248274;0.9830700275926463;0.9830806454594285;0.12248166933417239;0.12248166869259795;1.0037576028462798;9.99996749764647;0.9962519199338341;-0.15508126918237458;1.0298103261090055;0.9999973094905366;1.0082638946616356;1.0000050177420365
17.015501;0.999997247126088;0.9830699680117861;0.9830806764777175;0.12272166931788826;0.12272166874412872;1.0037623628558419;9.99996753915691;0.9962458897275184;-0.15531923659602137;1.0298104816024416;0.9999973342948187;1.0082945451058356;1.0000051449188914
17.025501;0.9999973902788581;0.9830699114412031;0.983080702951248;0.12296000263548837;0.12296000212809156;1.0037681188322696;9.999967548284221;0.9962398611250047;-0.15555820747623972;1.0298106356857184;0.9999973706865609;1.008325409733638;1.0000052722277946
17.035501;0.9999975218952682;0.9830698579523;0.9830807247378444;0.12319833595395223;0.1231983355111705;1.0037738710228108;9.99996752676131;0.9962338349291253;-0.15579618179935809;1.0298107883282102;0.999997418477244;1.0083561804680388;1.0000053998681588
17.045501;0.9999976415689522;0.9830698076049569;0.9830807417659085;0.12343666927357136;0.12343666889335869;1.0037796198323634;9.999967477588823;0.9962288118945379;-0.15603415951675664;1.0298109394764539;0.999997477401512;1.0083879994590743;1.0000055282761666
17.055501;0.999997748936596;0.9830697604006614;0.9830807540297215;0.12367500259459102;0.12367500227462619;1.0037853658050555;9.999967403697772;0.996222792783518;-0.15627214056315558;1.0298110890845114;0.9999975471399948;1.0084188908073435;1.0000056581282801
17.065501;0.9999978435947326;0.9830697162223567;0.9830807615445061;0.12391333591719414;0.1239133356549512;1.0037911095375003;9.99996730727896;0.9962167784511764;-0.15651012487284294;1.029811237130388;0.9999976272674835;1.0084498424582216;1.0000057902759776
17.075501;0.9999979251903317;0.9830696748696345;0.9830807643361464;0.12415166924150647;0.12415166903433993;1.0037958515761356;9.999967190526029;0.9962107698139678;-0.15674811237273986;1.029811383546535;0.9999977171576928;1.0084808542568504;1.000005925602037
17.085501;0.9999979935488473;0.9830696361041752;0.9830807624934631;0.12439000256762413;0.12439000241281398;1.0038015923299768;9.999967056685074;0.9962057677308972;-0.1569861029544049;1.0298115281793676;0.9999978160059444;1.008512913672637;1.0000060648847395
17.095501;0.9999980486650826;0.9830695996082196;0.9830807562090849;0.12462833589564243;0.12462833579039873;1.0038073319761658;9.999966910460818;0.9961997729389438;-0.15722409646633104;1.0298116708696148;0.9999979229163161;1.0085440445252545;1.0000062087263764
17.105501;0.9999980906158751;0.9830695649611818;0.9830807457824662;0.12486666922565255;0.12486666916712248;1.003813070445567;9.99996675722838;0.9961937860686385;-0.15746209272267184;1.0298118115790513;0.9999980369165958;1.008575234110561;1.0000063575174192
17.115501;0.9999981195657718;0.9830695317474105;0.9830807316041039;0.12510500255771945;0.1251050025429967;1.0038188075448577;9.99996660145213;0.9961878076678822;-0.15769909149914113;1.0298119504229735;0.9999981569736585;1.0086063256202396;1.0000065114411754
17.125501;0.9999981358555732;0.9830694996772563;0.9830807141641301;0.12534166922520562;0.12534166925131351;1.0038235430943825;9.999966445720256;0.9961818382007134;-0.1579370925312508;1.029812087532036;0.9999982820618656;1.008637631178881;1.000006670514576
17.135501;0.9999981400116188;0.9830694685798568;0.9830806940677694;0.12558000256143265;0.12558000262530533;1.0038292770022412;9.999966291189782;0.9961768780755341;-0.15817509551604875;1.029812222859268;0.9999984112303473;1.0086699819873066;1.0000068346300985
17.145501;0.999998132675159;0.983069438351171;0.9830806719366216;0.12581833589966473;0.12581833599816125;1.003835009306377;9.999966138901701;0.9961709277083851;-0.15841210010404036;1.0298123561497114;0.9999985436887245;1.0087012454279651;1.0000070035817277
17.155501;0.9999981146022452;0.9830694089730629;0.9830806482224299;0.12605500257310998;0.12605500270304185;1.003840740172426;9.999965990939707;0.9961649875179773;-0.158649105913939;1.029812487062148;0.9999986788918761;1.0087325654630035;1.000007177086023
17.165501;0.9999980867277325;0.9830693805133844;0.9830806231487221;0.1262933359149431;0.12629333607309284;1.0038464698379652;9.999965850837103;0.9961590578280936;-0.15888611257317142;1.0298126152559322;0.9999988165249182;1.008763941814909;1.0000073548213266
17.175501;0.9999980501686099;0.9830693530057939;0.983080596848962;0.12653000259166303;0.1265300027748;1.0038511985379228;9.999965722927318;0.9961541387742997;-0.1591241197354592;1.0298127403948338;0.9999989563907075;1.0087965194937476;1.0000075364224421
17.185501;0.9999980061366106;0.9830693263397758;0.9830805695266635;0.12676666926977997;0.12676666947467294;1.0038569264660846;9.999965611026358;0.9961482302733572;-0.15936112708167086;1.0298128621322244;0.9999990983214531;1.0088280081047454;1.000007721383591
17.195501;0.999997955830078;0.9830693002717189;0.9830805414736459;0.12700500261581557;0.12700500283924682;1.003862653845716;9.999965517897117;0.996142332057922;-0.1595981343382656;1.0298129801248999;0.9999992422104494;1.0088595525574882;1.0000079089612854
17.205501;0.9999979003539011;0.9830692744650855;0.9830805129797053;0.12724166929627073;0.12724166953506977;1.003868381029784;9.99996544575838;0.9961364437606097;-0.1598351412884837;1.0298130940798271;0.9999993880525684;1.0088911527760915;1.000008098151546
17.215501;0.999997840677;0.9830692485241894;0.9830804842810646;0.12747833597760597;0.12747833622868027;1.0038741084810996;9.999965396599988;0.9961315650059467;-0.16007114774388445;1.0298132037808934;0.9999995358357275;1.0089236374116035;1.0000082877862444
17.225501;0.9999977776601521;0.9830692220915316;0.9830804555857262;0.12771666932627757;0.12771666958659986;1.0038788366795102;9.999965372149415;0.9961256954584213;-0.16030815350597954;1.0298133090631396;0.9999996854107605;1.0089553488328755;1.000008476718675
17.235501;0.9999977121396877;0.9830691949809766;0.9830804270581048;0.12795333600878672;0.12795333627535413;1.0038845660505116;9.999965373878934;0.9961198347784977;-0.16054515835864255;1.0298134097618301;0.999999836501604;1.0089871159380839;1.0000086639186843
17.245501;0.9999976449938253;0.9830691672153257;0.9830803987141604;0.1281900026916891;0.1281900029614939;1.0038902969015338;9.999965403115757;0.9961139825479938;-0.16078116208018453;1.0298135056896613;0.999999988777098;1.0090187793368683;1.0000088484293634
17.255501;0.9999975771310713;0.9830691389026088;0.9830803703525532;0.12842666937491617;0.12842666964492563;1.0038960294028296;9.999965461684878;0.9961091382639503;-0.1610181644440239;1.0298135966410937;1.0000001419235924;1.0090516446423545;1.00000902934682
17.265501;0.999997509391462;0.9830691100605602;0.9830803416203049;0.12866333605842883;0.12866333632555593;1.0039017636456287;9.999965552529803;0.9961033013464723;-0.16125416520998145;1.0298136823683464;1.0000002957073764;1.009083418427858;1.000009205886213
17.275501;0.9999974424363944;0.9830690805581214;0.9830803121250535;0.12890000274220037;0.1289000030032811;1.0039064996915177;9.999965679141676;0.9960974711174223;-0.16149116412847722;1.02981376256294;1.0000004499651192;1.0091154070966157;1.0000093774108116
17.285501;0.9999973767243872;0.9830690502149488;0.9830802814684775;0.12913666942619478;0.12913666967800833;1.0039122376183822;9.99996584468305;0.9960916468126886;-0.1617271609618177;1.029813836890409;1.0000006045516117;1.0091472904975571;1.0000095433429006
17.295501;0.9999973125565536;0.983069018925425;0.9830802492233643;0.12937333611034396;0.12937333634968382;1.0039179776204552;9.99996605205445;0.9960868276171292;-0.16196315551964008;1.0298139050230735;1.0000007592970213;1.0091802150897637;1.0000097030342259
17.305501;0.9999972500936966;0.9830673199840955;0.9830785482617449;0.12961000279455073;0.12961000301829395;1.0039237200776119;9.999966303974222;0.9960810126846523;-0.16219914770369884;1.0298139666078643;1.0000009139976336;1.0092122063738416;1.0000098557086394
17.315501;0.9999971893505719;0.9830672866627207;0.9830785114543815;0.12984500281205505;0.12984500301718255;1.0039284655149192;9.99996660254769;0.9960752011964423;-0.16243513753612324;1.0298140212102764;1.0000010684471365;1.009244251109368;1.000010000513257
17.325501;0.9999971302191158;0.983067252191442;0.9830784717401211;0.13008166949612493;0.13008166967969856;1.0039342144818153;9.999966949147435;0.9960693924758957;-0.1626711251402154;1.0298140683313484;1.0000012224304882;1.0092763490885877;1.0000101366168814
17.335501;0.9999970725034499;0.9830672164381427;0.9830784288602007;0.1303183361800521;0.13031833633917744;1.0039399674458285;9.999967344632504;0.996064586068943;-0.1629071106816601;1.0298141074737321;1.0000013756816981;1.0093094870906574;1.0000102632717793
17.345501;0.9999970159998094;0.9830671791839264;0.983078382708273;0.13055333619711657;0.13055333632893107;1.0039457247882724;9.999967789495818;0.9960587817166914;-0.1631430943167043;1.0298141381704342;1.0000015278751704;1.0093416912752224;1.0000103798342856
17.355501;0.9999969606394546;0.9830671400803244;0.9830783332887961;0.13079000288054532;0.13079000298225954;1.0039514868853585;9.99996828398463;0.9960529792287841;-0.16337807616714506;1.029814159982615;1.0000016786410504;1.0093737867100299;1.0000104857563
17.365501;0.9999969065623211;0.9830670987282121;0.9830782806659605;0.13102500289683983;0.13102500296580247;1.0039562541880647;9.999968828371593;0.9960471783303402;-0.16361405631660583;1.0298141725038068;1.0000018275995037;1.009406096878764;1.0000105805495172
17.375501;0.9999968540614913;0.9830670548309128;0.9830782249393129;0.13126166957914476;0.1312616696128755;1.0039620272446776;9.999969423107625;0.9960423786121905;-0.16384903483245777;1.0298141753765422;1.0000019743986563;1.0094392845410023;1.0000106637784165
17.385501;0.9999968034883933;0.9830670083126617;0.9830781661892601;0.13149666959395506;0.13149666959013354;1.003967806674618;9.999970068732022;0.9960365796122177;-0.16408501178809404;1.0298141683197262;1.0000021187384445;1.0094717006062996;1.0000107351073728
17.395501;0.9999967551587102;0.9830669593040384;0.9830781044127811;0.13173333627446215;0.1317333362309097;1.0039735931297404;9.999970766351401;0.9960307808971219;-0.16431998726653127;1.0298141511340595;1.0000022604190293;1.0095040069847998;1.0000107943439418
17.405501;0.9999967092832657;0.9830669079918707;0.9830780395426728;0.1319683362871987;0.13196833620189544;1.0039783872924661;9.99997151832271;0.9960259820900568;-0.16455496136728062;1.0298141236643361;1.0000023993574163;1.0095373526119946;1.0000108414427276
17.415501;0.999996665966429;0.98306685448009;0.9830779714827694;0.13220333629869108;0.13220333616981617;1.0039841899117847;9.999972327273321;0.9960201829306119;-0.16479093420640495;1.0298140857763096;1.0000025354849027;1.009569927472127;1.0000108764651754
17.425501;0.9999966252542181;0.9830667987761061;0.9830779000759741;0.13243833630882718;0.1324383361347562;1.003990001801185;9.999973194144166;0.9960143833774251;-0.16502590589374114;1.0298140373718374;1.0000026686372716;1.0096023920545523;1.0000108994968793
17.435501;0.9999965872004337;0.9830667408486894;0.9830778250471119;0.1326750029842273;0.1326750027634769;1.0039958237948492;9.999974117850147;0.9960085836312631;-0.1652608765153553;1.0298139784065583;1.0000027985783426;1.0096349093178836;1.0000109106112627
17.445501;0.9999965519333606;0.9830666806572026;0.9830777459846946;0.13291000299155073;0.13291000272273704;1.004000656730107;9.999975096314449;0.9960037840145658;-0.16549584614811985;1.029813908922359;1.0000029251167846;1.0096684655150763;1.0000109099154662
17.455501;0.9999965197213618;0.9830666181768952;0.9830776624131848;0.13314500299744814;0.1331450026792797;1.004006501446722;9.999976127018215;0.9959979847800977;-0.16572981489304112;1.0298138290727552;1.0000030481889126;1.0097009231553296;1.0000108975855053
17.465501;0.999996490992649;0.9830665534581932;0.9830775738900753;0.13338000300189476;0.13338000263315444;1.004012358744054;9.999977206895052;0.9959921859957406;-0.16596478288814395;1.0298137390597213;1.0000031678368142;1.0097335963956169;1.0000108738828664
17.475501;0.9999964662053633;0.9830664866370694;0.9830774800169316;0.13361500300487517;0.1336150025843785;1.0040182292986104;9.999978331929357;0.9959873875969204;-0.16619975029133788;1.0298136390569277;1.0000032841501554;1.0097673073189928;1.0000108391458018
17.485501;0.9999964456366376;0.9830664178953392;0.9830773804394294;0.13385000300638467;0.13385000253294987;1.0040231136176743;9.99997949658531;0.995981589525959;-0.16643471725284062;1.0298135292605737;1.0000033972867104;1.0098000828539544;1.0000107937127232
17.495501;0.9999964293132463;0.9830663474725079;0.9830772748935178;0.13408500300642323;0.13408500247887015;1.0040290120783046;9.999980693819696;0.9959757918001284;-0.16666868389915765;1.0298134099811391;1.0000035075514149;1.0098327440259611;1.0000107378933611
17.505501;0.9999964171066608;0.9830662756978403;0.9830771632095745;0.13431833633832876;0.13431833575550062;1.0040349249896823;9.999981915881726;0.9959709944512448;-0.16690265034396878;1.0298132816314973;1.000003615406888;1.0098664413302327;1.000010672059667
17.515501;0.9999964088359299;0.9830662029595927;0.9830770452995012;0.1345533363354366;0.13455333569624492;1.0040398526095737;9.999983154986218;0.9959651974559984;-0.16713761671407534;1.029813144663129;1.0000037213630053;1.0098993673847907;1.0000105967431625
17.525501;0.9999964043153996;0.983066129655204;0.9830769211808126;0.13478833633107629;0.1347883356345566;1.0040457951331117;9.999984403222362;0.9959594007704721;-0.1673715831686087;1.0298129995352874;1.000003825839698;1.0099321773482393;1.000010512642741
17.535501;0.9999964033803513;0.9830660561674682;0.9830767909792955;0.1350233363252618;0.13502333557059068;1.0040517526687347;9.99998565269347;0.9959536043968004;-0.1676055498891251;1.0298128466984051;1.000003929112982;1.0099650361778079;1.000010420540115
17.545501;0.9999964059346045;0.9830659828538136;0.9830766548856721;0.1352566696513791;0.13525666883783977;1.0040577252045146;9.999986897018678;0.9959488083766683;-0.16783951703227923;1.0298126865847346;1.0000040313274188;1.0099989296779968;1.0000103212133702
17.555501;0.999996411984465;0.9830659100431397;0.9830765130803577;0.1354916696428418;0.13549166876978133;1.0040627126110422;9.999988132362201;0.9959430127400383;-0.16807348468310665;1.0298125196178287;1.0000041325243403;1.010031885339456;1.0000102154305117
17.565501;0.9999964215733823;0.9830658380149859;0.9830763656716264;0.13572500296641385;0.13572500203320453;1.0040687146844236;9.99998935652554;0.9959372175275324;-0.16830745284825152;1.0298123462348467;1.0000042326832688;1.0100648890809398;1.0000101039818785
17.575501;0.9999964347063378;0.9830657669705858;0.9830762126801768;0.13596000295554514;0.1359600019615379;1.0040747311552563;9.999990567930036;0.9959324228987851;-0.16854142147946094;1.0298121669322613;1.000004331730131;1.010098926767424;1.0000099876720283
17.585501;0.999996451376454;0.9830656970385298;0.9830760540382214;0.13619333627702906;0.13619333522151067;1.0040807616259295;9.999991765526193;0.9959266291916593;-0.16877539050127685;1.0298119823115233;1.0000044295125199;1.0101320262907276;1.0000098672577171
17.595501;0.999996471604253;0.9830656283168634;0.9830758896482099;0.13642833626432146;0.1364283351465;1.0040858055037276;9.999992949090789;0.9959208368745299;-0.16900935983584706;1.0298117930933324;1.0000045258222645;1.0101651734932373;1.0000097433920485
17.605501;0.9999964954249186;0.9830655609497563;0.9830757195147974;0.13666166958420195;0.13666166840323415;1.0040918620181725;9.999994119677142;0.9959160464629635;-0.1692423294274445;1.029811600109475;1.000004620409735;1.0101991864935826;1.0000096166083514
17.615501;0.9999965228352526;0.9830654952058356;0.9830755438284732;0.1368950029034487;0.13689500165849736;1.0040979303048772;9.999995279760268;0.9959102584525921;-0.16947629926664534;1.0298114042663102;1.0000047129242031;1.01023242816335;1.000009487340362
17.625501;0.9999965536937607;0.9830654314660926;0.9830753629602266;0.13712833622216306;0.13712833491247273;1.0041030094846415;9.999996432291649;0.9959044732836013;-0.16970926939796344;1.0298112064812888;1.0000048028872455;1.0102655488764611;1.0000093559876146
17.635501;0.9999965876854185;0.9830653701265478;0.9830751774270884;0.13736333620708002;0.1373633348320544;1.004109098719735;9.999997579043225;0.9958996913644547;-0.16994223989020926;1.0298110076084879;1.0000048897325533;1.0102997016661401;1.0000092229911977
17.645501;0.9999966244236691;0.9830653115111412;0.9830749878683739;0.13759666952490818;0.1375966680841472;1.0041151972407274;9.999998719877194;0.995893913126511;-0.17017621079222608;1.029810808360746;1.000004972837878;1.0103330831668773;1.000009088872745
17.655501;0.9999966635633433;0.9830652558171077;0.9830747950205461;0.13783000284237204;0.13783000133565512;1.004121304330013;9.999999853314833;0.9958881390382579;-0.1704091821312573;1.0298106092661667;1.0000050515701788;1.0103663422396103;1.0000089542077273
17.665501;0.9999967048838715;0.9830652031009244;0.9830745996515181;0.1380633361595707;0.1380633345868243;1.004126419260914;10.000000977614379;0.9958833695983068;-0.17064215395752844;1.0298104106884023;1.0000051253474151;1.0104006324406605;1.0000088195219834
17.675501;0.9999967483770987;0.9830651533077733;0.9830744024998485;0.13829666947663638;0.1382966678379039;1.0041325412197029;10.00000209157889;0.9958776053534459;-0.17087512637591457;1.0298102128814264;1.0000051936565506;1.0104339821483606;1.0000086851887737
17.685501;0.9999967942705699;0.9830651063075659;0.9830742042845638;0.13853000279371733;0.13853000108911925;1.0041386692750551;10.000003194114019;0.9958718469137247;-0.17110809954160972;1.029810016051012;1.0000052560472341;1.0104673767555372;1.0000085514080626
17.695501;0.9999968430010934;0.9830650619473783;0.9830740057339858;0.1387633361109633;0.13876333434066468;1.0041438024384768;10.00000428307202;0.995867094963804;-0.1713410736382486;1.029809820427386;1.0000053121251604;1.010501801665399;1.0000084182452742
17.705501;0.9999968951746843;0.9830650201154063;0.9830738076049941;0.13899500276183882;0.1389950009260405;1.0041499397895257;10.000005355020873;0.995861350299633;-0.17157404884876365;1.0298096262957304;1.0000053615379618;1.0105352859210575;1.0000082856640278
17.715501;0.999996951423282;0.9830649807908113;0.9830736107088582;0.13922833607977467;0.1392283341787007;1.004156080545406;10.000006405630666;0.9958556138054626;-0.17180602533438102;1.029809433927283;1.0000054040018482;1.010568645304441;1.0000081535342975
17.725501;0.9999970122321129;0.9830649440919239;0.9830734158852217;0.13946166939816432;0.1394616674320474;1.004161224004184;10.000007429557085;0.9958508862941056;-0.1720390032369507;1.0298092434692483;1.0000054393546982;1.0106032051898428;1.000008021668576
17.735501;0.9999970779167685;0.9830649102679813;0.9830732239197938;0.13969500271703952;0.13969500068613505;1.0041673694962103;10.0000084206176;0.9958451683449591;-0.17227098269254357;1.0298090548799503;1.0000054675193382;1.0106366545208252;1.0000078899059324
17.745501;0.9999971486751756;0.983064879599821;0.9830730354909901;0.13992666936977266;0.1399266672743656;1.0041735164450942;10.000009372907712;0.995840460288716;-0.17250396382601824;1.0298088679714197;1.0000054884070475;1.0106713047299993;1.0000077581718594
