time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
17.755501;0.9999972245878256;0.9830648523446668;0.9830728511840326;0.14016000268977502;0.14016000053013494;1.0041786644323922;10.000010281606144;0.9958347623019086;-0.1727359467232653;1.029808682530969;1.000005501902599;1.0107048439556017;1.0000076264615758
17.765501;0.9999973056419061;0.9830648288314052;0.9830726715557797;0.14039166934382766;0.14039166712014634;1.0041848131958167;10.000011142871575;0.9958290745130127;-0.17296893141158937;1.0298084983698068;1.0000055078843628;1.0107385992004252;1.0000074947537636
17.775501;0.9999973918290176;0.9830648095893808;0.9830724971990369;0.14062500266539438;0.14062500037775813;1.0041909626004455;10.000011953361518;0.9958243970783508;-0.1732009178608525;1.0298083152740811;1.0000055061837205;1.0107732137129688;1.0000073628989183
17.785501;0.9999974832378424;0.9830647953519307;0.9830723287475591;0.14085666932127985;0.14085666696966945;1.0041961125811543;10.000012709794964;0.995818730226169;-0.17343290600270378;1.0298081330098958;1.0000054965910388;1.0108068880271277;1.0000072305585486
17.795501;0.9999975801013583;0.9830647869536722;0.9830721668253349;0.1410900026449626;0.14109000022925364;1.0042022630937213;10.00001340928756;0.9958130742165968;-0.17366489576301852;1.0298079513988379;1.0000054789688022;1.0108406074359313;1.0000070972414121
17.805501;0.9999976827837953;0.9830647851911328;0.9830720119867304;0.14132166930324874;0.14132166682321123;1.0042084141684522;10.000014050471677;0.9958084292018765;-0.17389688707603496;1.0298077703360615;1.000005453299661;1.0108753569871556;1.0000069624181602
17.815501;0.9999977916894207;0.9830647907095438;0.9830718646660079;0.14155333596291375;0.14155333341822016;1.0042135660012559;10.000014634041033;0.9958027951285411;-0.17412887987893524;1.0298075897395274;1.000005419604386;1.0109091662869483;1.0000068256212982
17.825501;0.9999979071621775;0.9830648040270157;0.983071725136833;0.1417850026240145;0.14178500001426336;1.0042197189184585;10.000015162151572;0.995797171731669;-0.17435987412948006;1.0298074095100203;1.0000053778821232;1.0109428477404105;1.0000066864565873
17.835501;0.9999980294413098;0.9830648256191236;0.9830715934910611;0.1420183359532268;0.14201833327798294;1.0042258732538223;10.000015637692133;0.9957925585460985;-0.1745918698367451;1.0298072295371066;1.0000053281562815;1.0109777308069638;1.0000065445483075
17.845501;0.9999981586495246;0.9830648558757416;0.9830714696499212;0.14225000261720563;0.14224999987604087;1.0042320293014197;10.000016064116494;0.9957869549829913;-0.17482386706338574;1.0298070497598284;1.000005270588851;1.0110116730698555;1.0000063994682524
17.855501;0.9999982948180806;0.9830648949978547;0.9830713534119142;0.14248166928260197;0.1424816664751309;1.0042371873613638;10.000016445229901;0.9957823604663854;-0.17505486590695957;1.0298068702365268;1.0000052055717634;1.0110464712399867;1.0000062507362788
17.865501;0.9999984379541038;0.9830649429823357;0.9830712445002562;0.1427133359493801;0.1427133330752976;1.0042433478068709;10.000016784752825;0.9957767744604399;-0.1752868664927406;1.0298066911224588;1.0000051337106575;1.0110805016702953;1.0000060979107732
17.875501;0.999998588073234;0.983064999659984;0.9830711425744101;0.14294500261746204;0.1429449996765817;1.004248511097617;10.00001708631539;0.9957711963676951;-0.17551786898182026;1.0298065125886424;1.000005055722138;1.0111144030990533;1.0000059406458743
17.885501;0.9999987451890396;0.9830650647112935;0.983071047219685;0.14317666928674333;0.14317666627902714;1.004254677709654;10.000017353119524;0.995766625455494;-0.17574887356542557;1.0298063347709683;1.0000049723315054;1.0111493339514834;1.0000057786827803
17.895501;0.9999989093517561;0.9830651376820033;0.9830709579706999;0.14340833595712785;0.1434083328826986;1.004260848065172;10.000017586856194;0.995761060897585;-0.17598088043170748;1.0298061576972457;1.0000048842100606;1.0111834992659559;1.000005611850295
17.905501;0.9999990807281555;0.9830652180423034;0.9830708744131861;0.14363833596188078;0.1436383328210159;1.0042660224941797;10.000017787929734;0.9957555018828647;-0.17621188972970186;1.029805981210398;1.0000047919696338;1.0112175366306135;1.0000054400794445
17.915501;0.9999992596262148;0.9830653052522048;0.9830707962841254;0.143870002634309;0.14386999942742526;1.0042722011843235;10.000017957043058;0.9957509476682586;-0.176442901548347;1.0298058050006274;1.0000046962510893;1.0112526051532413;1.0000052633898047
17.925501;0.9999994464317796;0.983065398771898;0.9830707234534812;0.14410166930776877;0.14410166603541144;1.0042783841341394;10.000018095650237;0.9957453975313764;-0.1766739159233014;1.0298056287371256;1.0000045978270868;1.0112867361302085;1.0000050818497075
17.935501;0.9999996414992475;0.9830654980372848;0.9830706558069977;0.144333335982333;0.14433333264515438;1.0042835711438696;10.000018205269518;0.9957408507227373;-0.17690493288017126;1.0298054521787636;1.0000044975908713;1.0113218995192677;1.0000048955589056
17.945501;0.9999998450789545;0.9830656024477157;0.9830705931363161;0.14456333599146098;0.1445633325901646;1.0042897618721496;10.000018287245396;0.9957353064625026;-0.17713495245955657;1.0298052751639502;1.0000043964597232;1.0113559516472876;1.0000047046865632
17.955501;1.0000000572926584;0.9830657113462173;0.9830705351199871;0.14479500266865847;0.14479499920393457;1.0042959559355178;10.00001834305634;0.9957297639163285;-0.17736597467937526;1.0298050975353117;1.000004295289177;1.0113902278964035;1.000004509494223
17.965501;1.000000278085517;0.9830658240088654;0.9830704813977813;0.1450250026807877;0.14502499915327235;1.0043011529652166;10.000018374178998;0.9957252221837435;-0.17759699948996693;1.0298049191352818;1.0000041948441059;1.0114255384720519;1.0000043102597682
17.975501;1.0000005071692804;0.9830642730280855;0.983068765001547;0.14525666936138423;0.14525666577163363;1.0043073526268245;10.00001838112347;0.9957196803663818;-0.17782702678223855;1.0298047399058765;1.0000040958577214;1.011459739177777;1.0000041071893486
17.985501;1.000000744034074;0.9830643910223669;0.9830687190713185;0.1454866693773181;0.1454866657257919;1.0043135546764506;10.000018363164688;0.9957151376291576;-0.1780580564341686;1.0298045599634318;1.0000039991585166;1.0114951507734655;1.0000039004125802
17.995501;1.0000009880525396;0.9830645106209632;0.9830686768308946;0.1457183360621107;0.14571833234917422;1.0043187589947362;10.000018319899514;0.9957095932062373;-0.17828808834663493;1.029804379536586;1.0000039057393377;1.0115294529758954;1.0000036899976774
18.005501;1.0000012386471155;0.9830646311202124;0.9830686382078049;0.1459483360825789;0.14594833230851736;1.004324965494089;10.000018253033566;0.9957040463874935;-0.178518122454147;1.0298041989074957;1.0000038166573229;1.0115638063380925;1.0000034759241732
18.015501;1.0000014954431744;0.9830647518235487;0.9830686031472028;0.14617833610549225;0.14617833227052915;1.004331173984538;10.000018166411511;0.9956994964706352;-0.1787491587270387;1.0298040184633044;1.0000037328250517;1.011599372084736;1.0000032580412561
18.025501;1.0000017583115852;0.9830648720226314;0.9830685715962441;0.1464100027975764;0.14640999890190037;1.0043363841542212;10.000018064600564;0.9956939427543995;-0.17897919715525096;1.0298038387048025;1.000003654904434;1.0116338287088023;1.0000030360777523
18.035501;1.000002027282952;0.983064990982957;0.9830685434892037;0.14664000282551892;0.14663999886931275;1.004342595652291;10.000017951824109;0.9956893846393067;-0.17920923772063505;1.0298036601484646;1.0000035833818621;1.0116693214819477;1.0000028097382496
18.045501;1.000002302414209;0.9830651079597841;0.9830685187509376;0.14687000285598192;0.14686999883944046;1.0043478081288162;10.000017831579557;0.9956838216978555;-0.17943928039000548;1.0298034832018534;1.000003518644666;1.0117038823641948;1.000002578829931
18.055501;1.0000025837016013;0.9830652222140331;0.9830684972860866;0.1471000028889593;0.14709999881228894;1.0043540211902104;10.000017705922543;0.9956792535894657;-0.1796693251153434;1.0298033080387963;1.0000034609524568;1.0117394800412;1.000002343302853
18.065501;1.000002871082112;0.9830653330374856;0.9830684789172047;0.14733000292444484;0.14732999878785585;1.0043602343662095;10.000017574584264;0.9956736798777868;-0.1798983718274212;1.0298031345370977;1.000003410391774;1.0117739687341483;1.00000210320533
18.075501;1.0000031644630991;0.9830654397680544;0.9830684633232787;0.1475600029624021;0.14755999876612744;1.0043654471178591;10.000017434842553;0.9956680999261518;-0.18012842043745275;1.0298029623420448;1.000003366876211;1.0118086882261004;1.0000018586629102
18.085501;1.000003463720168;0.9830655417764977;0.9830684500558207;0.1477900030027426;0.14778999874707616;1.0043716588781273;10.000017282189749;0.9956635130030219;-0.18035847084814904;1.0298027909930807;1.0000033301730225;1.0118444451837711;1.0000016098608269
18.095501;1.0000037686635292;0.9830656385111441;0.9830684385952673;0.1480200030453421;0.1480199987306503;1.004376869112438;10.00001711104892;0.9956579184679482;-0.18058752296557454;1.0298026199962493;1.0000032999363186;1.011879093377134;1.0000013570414694
18.105501;1.000004078954968;0.9830657295835077;0.9830684283954729;0.14825000309007036;0.1482499987167802;1.0043830773181424;10.000016915084883;0.9956533158095283;-0.18081757669269474;1.0298024488054325;1.0000032757268456;1.0119149576710924;1.0000011005890064
18.115501;1.0000043940756584;0.9830658147287671;0.9830684189627835;0.14847833647012623;0.1484783320387388;1.0043892829853067;10.000016687638395;0.9956477045861365;-0.18104663190101344;1.0298022768438784;1.000003257014658;1.011949713329384;1.0000008410451082
18.125501;1.000004713439677;0.9830658936519339;0.9830684099653342;0.14870833651868787;0.1487083320298237;1.004394485630837;10.000016422698582;0.9956430844602475;-0.181275688414022;1.0298021036443732;1.0000032432437174;1.0119855069661667;1.000000578959395
18.135501;1.000005036514541;0.9830659659810903;0.9830684012547151;0.1489383365689163;0.14893833202333104;1.0044006848641076;10.00001611551072;0.9956374553058047;-0.18150574601920114;1.0298019289303062;1.0000032339645721;1.0120205506483422;1.0000003147703396
18.145501;1.0000053628576973;0.9830660313670853;0.983068392761475;0.14916666995397931;0.14916666535251985;1.0044068803671693;10.000015762017261;0.9956318172241289;-0.18173480448963517;1.029801752533421;1.0000032288664895;1.0120554701435789;1.0000000488012453
18.155501;1.0000056920989733;0.9830660894943698;0.9830683843702361;0.14939667000706391;0.14939666535061866;1.0044120718051566;10.000015357979128;0.9956271704376097;-0.18196386360506323;1.0298015743135325;1.0000032276541244;1.0120914286254357;0.9999997812490812
18.165501;1.0000060238928066;0.983066139955578;0.983068375895146;0.14962667006138855;0.1496266653508606;1.0044182587827015;10.000014898532621;0.9956215151972235;-0.18219292318259284;1.0298013942080886;1.0000032299513912;1.0121264589378962;0.9999995121937875
18.175501;1.000006357939352;0.9830661822329883;0.9830683671366425;0.14985500345020897;0.14985499868649743;1.0044234408970694;10.000014378175702;0.9956168517828;-0.1824219831088938;1.0298012122937519;1.0000032353295207;1.0121625287045362;0.9999992417067731
18.185501;1.0000066941132517;0.9830662158137753;0.983068357861138;0.15008500350678997;0.1500849986908072;1.004429617798857;10.000013791568692;0.9956111805243083;-0.18265004334585846;1.0298010286829142;1.0000032433292099;1.0121974903537097;0.9999989699201525
18.195501;1.0000070325457313;0.9830662402492711;0.9830683476992941;0.1503133368977077;0.15031333203044708;1.0044357891895828;10.000013134479804;0.9956065017809491;-0.1828791039091264;1.0298008433623544;1.0000032534371852;1.0122336718100478;0.999998696997157
18.205501;1.0000073735291832;0.9830662551267235;0.983068336118293;0.15054167028951385;0.15054166537210156;1.004440954817687;10.000012403861774;0.9956008159233144;-0.18310816483164857;1.0298006562207642;1.0000032651170088;1.01226892566356;0.9999984231272885
18.215501;1.0000077173382291;0.9830662600207434;0.9830683224829891;0.15077167034875183;0.1507716653824311;1.0044471145238758;10.000011597405585;0.9955961233401953;-0.18333622612166003;1.0298004672012755;1.0000032778483396;1.0123050378154663;0.999998148534493
18.225501;1.000008064139109;0.9830662544893938;0.9830683061413239;0.15100000374196532;0.15099999872805236;1.0044522682768182;10.000010712641377;0.9955904244148176;-0.1835652877421993;1.029800276352307;1.0000032911161494;1.012340403344373;0.9999978734147192
18.235501;1.0000084140160173;0.9830662381361303;0.9830682865029152;0.15122833713569506;0.15122833207555472;1.0044584161359718;10.000009745882853;0.9955847195259659;-0.18379334960527974;1.0298000837627233;1.000003304437922;1.0123756434314557;0.9999975978507986
18.245501;1.0000087670311129;0.9830662106877541;0.98306826305276;0.15145667052981626;0.15145666542484318;1.0044635582140014;10.000008692087043;0.9955800091357532;-0.1840214115515329;1.0297998895022131;1.0000033174102814;1.0124119226358204;0.9999973217676337
18.255501;1.0000091232810435;0.9830661720640107;0.9830682352861618;0.15168500392421086;0.15168499877579672;1.0044696947325646;10.000007545462719;0.9955742938040806;-0.18425047333910174;1.0297996935860774;1.0000033296854034;1.0124474563202128;0.9999970449312902
18.265501;1.0000094829834016;0.9830661223644879;0.9830682026460725;0.15191333731875467;0.15191333212826108;1.0044758261064024;10.00000630018203;0.9955695740621571;-0.18447853467211203;1.0297994959347148;1.000003340962189;1.0124838475478601;0.9999967669961753
18.275501;1.0000098465268261;0.9830660617345472;0.9830681645405739;0.15214167071330012;0.15214166548206343;1.0044809529400622;10.000004951311722;0.9955638503265999;-0.184706595256147;1.029799296353319;1.0000033510605502;1.0125193117597777;0.9999964875540585
18.285501;1.0000102143840324;0.9830659902926582;0.9830681204249103;0.15237000410767873;0.15236999883704294;1.0044870759153695;10.000003495154006;0.9955591229554854;-0.18493465483863408;1.029799094516501;1.0000033599672193;1.012555815617261;0.9999962061403143
18.295501;1.0000105869752716;0.9830659082175414;0.9830680698907293;0.15259833750172094;0.1525983321930695;1.0044921956401096;10.000001928337026;0.995553392366038;-0.18516271320770258;1.0297988899630928;1.0000033678001576;1.012591392765707;0.9999959222524857
18.305501;1.0000109646240385;0.9830658158452874;0.983068012740542;0.15282667089528756;0.1528266655500371;1.0044983125407196;10.000000247194656;0.9955486590778408;-0.18539077018700983;1.0297986821899783;1.0000033747573795;1.0126280094837392;0.99999563542484
18.315501;1.0000113475588195;0.9830657136532737;0.9830679490010039;0.15305500428829485;0.15305499890784902;1.0045034268100506;9.99999844810646;0.9955429236714967;-0.18561782564486973;1.0297984708119927;1.0000033810639828;1.0126635161807882;0.999995345331012
18.325501;1.0000117358303378;0.9830656021545117;0.9830678788300858;0.15328167101403958;0.15328166559973996;1.0045095383865208;9.999996527635146;0.9955381868003198;-0.18584587948097606;1.0297982556596812;1.0000033869260239;1.0127002453221512;0.9999950518529906
18.335501;1.0000121292144664;0.9830654818000566;0.9830678023951378;0.153510004405845;0.15350999895893813;1.0045156469920449;9.99999448260445;0.9955324492727762;-0.1860739316109427;1.0297980368110238;1.0000033925235445;1.012736047659526;0.9999947550715124
18.345501;1.0000125272575555;0.983065352958446;0.9830677198143954;0.15373833779705556;0.15373833231866146;1.0045207522743493;9.999992310988812;0.9955277120772991;-0.18630098197425024;1.0297978145807822;1.0000033980323648;1.0127727050975026;0.9999944552028757
18.355501;1.0000129294295272;0.98306521596092;0.983067631145537;0.1539650045210604;0.15396499901212457;1.0045268539697287;9.999990012833585;0.9955219763205074;-0.18652803051422373;1.0297975894822424;1.0000034036530603;1.0128084350519158;0.9999941525148651
18.365501;1.0000133352375074;0.9830650711549174;0.9830675363788978;0.15419333791132736;0.15419333237255892;1.0045319519285905;9.999987589800003;0.9955172431661775;-0.18675607712537734;1.0297973622301275;1.0000034096208013;1.0128453874466021;0.9999938472587556
18.375501;1.000013744253447;0.9830649189264297;0.9830674354251581;0.15442000463473263;0.1544199990665557;1.0045380460480755;9.999985043955185;0.9955115138156062;-0.18698312164335476;1.029797133718174;1.0000034162049403;1.012881227517198;0.9999935396798216
18.385501;1.000014156121289;0.9830647597121377;0.983067328142006;0.15464833802485037;0.15464833242737552;1.0045431362708146;9.999982377535265;0.9955067895055599;-0.18721016389471795;1.0297969048624316;1.0000034237245576;1.0129181045289064;0.9999932300803631
18.395501;1.000014570542362;0.9830645940011349;0.9830672144251345;0.1548750047485708;0.15487499912157746;1.004549222599956;9.999979593346275;0.9955010715301256;-0.187437203747294;1.0297966764560287;1.0000034325452347;1.0129540523463776;0.9999929188809402
18.405501;1.0000149872062891;0.9830644222633056;0.9830670942539149;0.1551033381393955;0.15510333248233343;1.004555305013743;9.999976694442633;0.9954963612625887;-0.18766424112557833;1.029796449193747;1.000003443025553;1.0129910359830911;0.9999926066793485
18.415501;1.0000154057384216;0.9830642448340684;0.9830669675994952;0.15533000486408877;0.15532999917610196;1.0045603833763597;9.999973683249152;0.9954906600827225;-0.18789127599484237;1.029796223709687;1.000003455468839;1.0130270895676614;0.9999922942600431
18.425501;1.0000158257388985;0.9830640618969109;0.9830668343035899;0.15555667158936348;0.15555666586931188;1.0045664574414093;9.999970560923984;0.9954859692548644;-0.18811830833984294;1.0297960005142492;1.0000034701576088;1.0130641779743375;0.9999919825366549
18.435501;1.0000162468761948;0.983063873610537;0.983066694079361;0.15578333831525432;0.15578333256170263;1.004571526875615;9.999967327672229;0.9954802899242761;-0.18834533817359067;1.0297957799830235;1.000003487423083;1.0131003353787278;0.9999916724823338
18.445501;1.0000166689155472;0.9830636802660969;0.9830665465909809;0.15601167170847416;0.15601166591966706;1.0045775912924892;9.999963984373075;0.9954756232052533;-0.18857136555986745;1.0297955624203874;1.0000035076442408;1.013137340162526;0.9999913650306872
18.455501;1.0000170916767293;0.9830634823108733;0.9830663915124587;0.15623833843574195;0.15623833260961792;1.0045826503140756;9.999960533821957;0.9954699702005677;-0.18879839060414297;1.0297953480777937;1.0000035312016977;1.013173598534498;0.9999910609570591
18.465501;1.000017515062655;0.9830632802389226;0.9830662285691858;0.15646500516376816;0.15646499929800808;1.0045887035925496;9.999956979889285;0.995465331952506;-0.18902441341777285;1.02979513710561;1.0000035584866163;1.0132107021866967;0.9999907608205194
18.475501;1.000017939129818;0.9830630745368201;0.9830660575773867;0.1566916718925891;0.15669166598464604;1.0045937508329197;9.999953325846272;0.9954597094044692;-0.18925143408871045;1.0297949294841895;1.0000035899493265;1.0132470580593147;0.9999904649374748
18.485501;1.000018364019941;0.9830628656939867;0.9830658784754591;0.1569183386222567;0.15691833266932537;1.0045997918626;9.999949573795629;0.9954551033795791;-0.18947745267304517;1.0297947250156356;1.0000036260703975;1.0132842564692828;0.9999901733552526
18.495501;1.0000187898218702;0.9830626541230693;0.983065691299469;0.15714500535286993;0.1571449993518056;1.0046048266271286;9.99994572537168;0.9954495145850223;-0.1897034692093604;1.0297945233909118;1.0000036672298462;1.0133205178942921;0.9999898858566738
18.505501;1.0000192165535802;0.9830624400493676;0.9830654961098315;0.15737000541791524;0.15736999936515342;1.0046108550744934;9.99994178238877;0.9954449436526226;-0.18993048374542026;1.029794324227979;1.0000037136053268;1.0133579931158887;0.9999896019835051
18.515501;1.0000196442033011;0.983062223517319;0.9830652929747636;0.15759667215091613;0.15759666604242475;1.0046158770579783;9.99993774653313;0.9954393911653014;-0.19015649635052653;1.0297941270513844;1.000003765231434;1.0133943416605462;0.9999893210980465
18.525501;1.0000200727274868;0.9830620044981783;0.9830650819743249;0.15782333888539887;0.15782333271667992;1.004621892349247;9.99993361857353;0.9954348576392618;-0.1903825071015366;1.029793931305536;1.0000038221310195;1.0134317140444349;0.9999890424874136
18.535501;1.0000205020616104;0.9830617829918098;0.9830648631378124;0.1580500056215197;0.15804999938765882;1.0046279007056407;9.999929397679912;0.9954293435102257;-0.19060851606598858;1.0297937364044112;1.0000038843063124;1.0134681445837397;0.999988765420475
18.545501;1.000020932148936;0.9830615590640164;0.9830646364116706;0.1582750056927294;0.15827499938844183;1.0046329018946807;9.999925081130904;0.9954248491260912;-0.19083352331286507;1.0297935416990758;1.000003951649626;1.0135054080791404;0.9999884891339172
18.555501;1.0000213629754713;0.9830613328402917;0.9830644017204234;0.15850167243247473;0.15850166605211308;1.0046388956950179;9.99992066463232;0.9954193747245605;-0.19105952894029546;1.029793346344631;1.0000040239917332;1.013541915435788;0.9999882128637108
18.565501;1.0000217946472603;0.9830611044809038;0.9830641590376442;0.15872833917422027;0.15872833271176348;1.0046438818995433;9.999916143021094;0.9954149204611112;-0.19128553307274726;1.0297931492054806;1.0000041012198937;1.0135794416998158;0.9999879359502806
18.575501;1.0000222274076933;0.9830608741924287;0.9830639083826399;0.1589533392514413;0.1589533327004861;1.0046498602517029;9.999911510455739;0.9954094864952487;-0.19151053581919095;1.0297929489096713;1.0000041832861084;1.013615832853719;0.9999876578861273
18.585501;1.0000226615388297;0.9830606422929143;0.9830636497331773;0.15917833933094516;0.15917833268469708;1.0046548303166871;9.999906759811212;0.9954050730592309;-0.1917365372474218;1.0297927440183567;1.000004270174985;1.0136534296100057;0.9999873782764837
18.595501;1.000023097282503;0.9830604092106103;0.9830633829783989;0.15940500607952784;0.15940499933080118;1.0046607914236327;9.999901882475381;0.995399680505394;-0.1919615373959524;1.0297925331924538;1.0000043619289216;1.0136898889811627;0.9999870968204005
18.605501;1.0000235348336914;0.9830601754171571;0.9830631079915366;0.1596300061639627;0.1596299993052083;1.0046657427546923;9.999896869208605;0.995395309346652;-0.19218753627699445;1.0297923152485158;1.0000044586385115;1.0137275524623135;0.9999868133217135
18.615501;1.0000239743681274;0.9830582747464855;0.9830611580380115;0.15985667291765374;0.15985666594101489;1.0046716834685747;9.999891711194437;0.9953899602438134;-0.19241253385774398;1.029792089095728;1.000004560341998;1.013764076611615;0.9999865276447344
18.625501;1.0000244161026057;0.9830580410621341;0.9830608664260656;0.1600816730072977;0.16008166590467782;1.004676612753227;9.999886400169403;0.9953856339352961;-0.19263753005979278;1.0297918536647819;1.000004666957236;1.0138016138723573;0.9999862396515649
18.635501;1.000024860374839;0.9830578082320122;0.9830605664668552;0.16030667309958105;0.16030666586268244;1.0046825298278856;9.999880927918426;0.9953803311692467;-0.1928625247913363;1.0297916079294334;1.0000047783429105;1.0138382000388946;0.999985949187885
18.645501;1.0000253076987908;0.9830575768331441;0.9830602581333538;0.16053167319456083;0.16053166581487194;1.0046874339101317;9.999875286526086;0.9953760526657635;-0.19308751797396367;1.0297913509996286;1.0000048943974114;1.0138757980346669;0.9999856560619864
18.655501;1.0000257587333559;0.9830573475870049;0.9830599413635851;0.16075667329233703;0.1607566657611132;1.004693324197546;9.999869469008576;0.995371799132613;-0.19331250952715343;1.029791082190374;1.0000050151189095;1.013913425525719;0.9999853600138555
18.665501;1.0000262141508516;0.983057121383336;0.9830596160021342;0.16098167339303712;0.16098166570130426;1.0046981999478029;9.999863468917074;0.9953665713563938;-0.19353749934067102;1.0297908010279382;1.0000051406565493;1.0139501003760634;0.9999850607281462
18.675501;1.0000266745193802;0.983056899176458;0.9830592818114418;0.16120667349681744;0.16120666563537703;1.0047040605676534;9.999857279713869;0.9953623702944006;-0.19376248728452483;1.0297905072164015;1.0000052713159113;1.0139877853274815;0.9999847578517366
18.685501;1.0000271403363383;0.9830566818574223;0.9830589385495837;0.16143167360385857;0.16143166556328054;1.0047089055599316;9.999850895249462;0.9953571970660193;-0.19398647324496668;1.0297902006091366;1.000005407513626;1.0140243253441634;0.9999844509549362
18.695501;1.0000276121480056;0.9830564701903043;0.9830585859872759;0.16165667371435208;0.1616566654849745;1.0047147344016187;9.99984431018677;0.9953530528643949;-0.194211457138246;1.0297898812064799;1.0000055497315343;1.014062065336187;0.9999841394912157
18.705501;1.000028090575204;0.9830562648191141;0.9830582238540906;0.1618816738284928;0.16188166540044735;1.0047195465058731;9.999837519309063;0.995347938890624;-0.1944354388894349;1.029789549100121;1.000005698413928;1.0140986587845795;0.9999838228466629
18.715501;1.0000285762681904;0.9830560662694888;0.9830578518186289;0.1621066739464743;0.1621066653097172;1.004725341248597;9.999830517284119;0.9953438563546196;-0.19466041841333065;1.0297892043605226;1.0000058538499383;1.0141364510457722;0.9999835004070404
18.725501;1.0000290699180978;0.983055874865426;0.9830574695333247;0.16233167406847984;0.16233166521280973;1.0047301180091732;9.999823299226076;0.9953388065069246;-0.19488439562574125;1.0297888469752856;1.0000060162038327;1.0141730946686207;0.9999831715392581
18.735501;1.0000295723148263;0.9830556906376692;0.9830570767043051;0.16255500752800484;0.16255499844308027;1.0047358762637364;9.999815860040236;0.9953347906631018;-0.19510937045920643;1.029788476834331;1.000006185615125;1.0142109356018298;0.9999828355669034
18.745501;1.000030084370359;0.9830555133098443;0.98305667311619;0.16278000765851117;0.16277999833388013;1.0047406156420942;9.999808192872218;0.995329810211893;-0.19533334285353418;1.0297880937551256;1.0000063622077426;1.014247625789722;0.9999824918140612
18.755501;1.0000306070434632;0.9830553423028769;0.983056258580977;0.16300500779341398;0.16300499821854678;1.0047463358436783;9.999800288752349;0.9953258665757556;-0.19555731275274596;1.029787697570711;1.0000065460820518;1.0142853193020596;0.9999821396326196
18.765501;1.000031141224645;0.9830551767844085;0.9830558328887915;0.16322834126609442;0.16322833143037882;1.0047510365883148;9.999792137426402;0.9953219611310334;-0.19578128012632035;1.0297872881813461;1.000006737343252;1.0143230343069254;0.9999817783845033
18.775501;1.0000316877932196;0.9830550158007856;0.9830553957726292;0.16345334140994278;0.16345333130261;1.0047567177082288;9.999783727988596;0.9953170951644675;-0.19600524496951177;1.0297868655561526;1.0000069360777335;1.0143597892847631;0.9999814074404136
18.785501;1.0000322478590364;0.9830548583534499;0.9830549468425527;0.16367667489173077;0.16367666450174356;1.0047613791931271;9.999775048974442;0.9953132698569582;-0.1962292072669036;1.0297864297842814;1.00000714229901;1.0143975462939825;0.9999810261347147
18.795501;1.000032822833507;0.9830547033928047;0.9830544855780082;0.1639016750449572;0.16390166436090164;1.0047660210961178;9.999766088724488;0.9953084862819876;-0.196452166958525;1.029785981101114;1.0000073559571199;1.0144341491152422;0.9999806336848742
18.805501;1.0000334141823817;0.9830545498201778;0.9830540114013792;0.16412500853651443;0.16412499754649884;1.0047716433915819;9.999756836175992;0.9953047454983726;-0.19667612393838868;1.02978551976883;1.0000075769781527;1.0144719466380276;0.9999802292317509
18.815501;1.0000340232209546;0.9830543965053339;0.9830535236958782;0.16434834203334983;0.16434833072492067;1.0047762458691307;9.99974728146403;0.9953000486890228;-0.19690007806870893;1.029785045884543;1.0000078052679837;1.0145087828287775;0.9999798119373348
18.825501;1.0000346511729523;0.9830542423501569;0.9830530217651846;0.16457334220244144;0.16457333056254939;1.0047818281272984;9.999737415987475;0.9952963972036342;-0.19712302918315605;1.0297845592736157;1.0000080407193839;1.014546424820671;0.9999793809691996
18.835501;1.0000352992936854;0.9830540863948622;0.9830525048388393;0.16479667571076567;0.16479666372578355;1.0047863896642493;9.999727231999119;0.995292792514657;-0.1973469770851316;1.029784059546678;1.0000082832746713;1.0145842793019928;0.999978935425182
18.845501;1.0000359689164462;0.9830539278349876;0.9830519720976673;0.1650200092253;0.16501999688103872;1.0047919299684425;9.999716722252145;0.9952882361333147;-0.19756992155337358;1.029783546234193;1.0000085330057051;1.0146209759531657;0.9999784743296203
18.855501;1.0000366614536318;0.9830537659376166;0.9830514226758226;0.1652433427463818;0.16524333002807054;1.00479644853054;9.999705879813906;0.9952847294956995;-0.19779286235723928;1.0297830188701613;1.0000087901474288;1.0146586702283429;0.9999779966708632
18.865501;1.0000373783620542;0.9830536000253043;0.9830508556646906;0.16546667627437797;0.16546666316663863;1.0048019448070271;9.999694698120795;0.9952802739330797;-0.19801679928471072;1.0297824770586745;1.0000090550609453;1.0146955950472718;0.9999775013809493
18.875501;1.000038121086652;0.9830534295275627;0.9830502700991192;0.1656900098096557;0.16568999629650505;1.0048064182392247;9.999683171567867;0.9952768707892997;-0.19823973217247468;1.0297819205516656;1.0000093281178635;1.0147333213617322;0.9999769873151004
18.885501;1.0000388909932694;0.9830532539691255;0.9830496649434535;0.16591334335256133;0.16591332941742842;1.0048118683274294;9.999671295583633;0.9952735215577493;-0.19846266091573073;1.0297813492347647;1.0000096095723348;1.0147710626294453;0.9999764533190254
18.895501;1.0000396892869143;0.9830530729628306;0.9830490391455842;0.16613667690342215;0.16613666252917375;1.0048162946586898;9.999659065884643;0.9952692278921044;-0.19868558546563697;1.029780762987515;1.0000098995471323;1.014807837431033;0.9999758983030155
18.905501;1.0000405169965445;0.9830528862749893;0.983048391704291;0.16636001046254542;0.1663599956315203;1.004821696886581;9.99964647813941;0.9952659914773243;-0.1989085058299294;1.029780161528635;1.0000101981598573;1.0148456062749007;0.9999753212375498
18.915501;1.0000413750860133;0.9830526938430078;0.9830477216806461;0.16658334403021666;0.1665833287242452;1.0048260747075901;9.99963352789342;0.9952618139132141;-0.19913042205207024;1.0297795443900895;1.0000105056535964;1.0148822108712146;0.9999747211125645
18.925501;1.000042264572618;0.9830524956802766;0.9830470282028728;0.16680667760672002;0.16680666180711343;1.0048304278230402;9.999620210305297;0.995258696748422;-0.19935333416977996;1.0297789110122901;1.0000108223817814;1.0149200037798578;0.999974096934998
18.935501;1.0000431865390818;0.9830522917778232;0.9830463104858033;0.16702834452569576;0.16702832821322217;1.0048357558852117;9.999606520009236;0.9952556415678218;-0.19957624220582423;1.029778260805376;1.0000111487085652;1.0149578076647572;0.9999734477653651
18.945501;1.0000441421106827;0.9830520821152571;0.9830455678446831;0.16725167812081845;0.16725166127568317;1.0048400584486332;9.999592450926604;0.9952516500096884;-0.199798146208354;1.0297775931150273;1.0000114849631907;1.0149944446286712;0.9999727727360593
18.955501;1.0000451324774395;0.98305186672382;0.9830447997163022;0.16747501172579982;0.16747499432763455;1.004845334977625;9.999577995975221;0.995248723778143;-0.20002104629845238;1.0297769071988527;1.000011831449344;1.0150322685298434;0.9999720710521565
18.965501;1.000046158887891;0.9830516456780202;0.9830440056556544;0.16769667867438248;0.16769666070223857;1.004849584915674;9.999563146982442;0.9952448646909028;-0.20024294267419634;1.029776202300962;1.0000121884963558;1.0150689241165312;0.9999713419948204
18.975501;1.0000472225883295;0.9830514190256913;0.9830431852708994;0.16792001230032488;0.16791999373265817;1.0048548077023753;9.999547895143234;0.9952420746953332;-0.2004648355608546;1.0297754777208608;1.0000125565431963;1.0151065683299505;0.9999705848927888
18.985501;1.0000483248353171;0.9830511867625233;0.9830423381326971;0.16814167927071977;0.1681416600853567;1.0048590027032995;9.999532231908043;0.9952393558355874;-0.20068772515498837;1.029774732790143;1.0000129361943464;1.015144417620088;0.9999697990484085
18.995501;1.0000494669736768;0.9830509488639602;0.9830414637016276;0.1683650129193239;0.1683649930934088;1.0048641691747124;9.999516149301785;0.9952357102012138;-0.20090961160611287;1.0297739668317647;1.0000133282080699;1.0151810955377207;0.9999689836775535
19.005501;1.0000506504448838;0.9830507053019731;0.9830405613059217;0.1685866799132249;0.1685866594231823;1.0048683063359196;9.999499639232962;0.9952331398850707;-0.20113149502751793;1.0297731791273503;1.0000137334181343;1.0152187588450827;0.9999681379169079
19.015501;1.0000518767501068;0.9830504560487947;0.9830396301580614;0.1688100135861625;0.16880999240771727;1.0048724134766798;9.999482692562689;0.9952296469798835;-0.2013533755209319;1.0297723689065659;1.0000141526246102;1.0152554458493448;0.999967260825441
19.025501;1.0000531474578926;0.9830502010750659;0.9830386693347505;0.169031680605176;0.16903165871342143;1.0048774899694781;9.999465298647257;0.9952272336228648;-0.20157525319885672;1.0297715353941272;1.0000145865217518;1.0152931154541325;0.9999663513569459
19.035501;1.000054464244594;0.9830499403181711;0.9830376777346738;0.16925334763726027;0.16925332500672957;1.0048815351626847;9.999447445265906;0.9952249020600465;-0.20179712817960388;1.029770677834897;1.0000150357163378;1.0153307859503449;0.999965408426167
19.045501;1.0000558289168286;0.983049673687067;0.983036654133134;0.1694750146826911;0.1694749912874142;1.0048865482963358;9.999429118829;0.9952216546832044;-0.20201800056929636;1.0297697954250205;1.0000155008075144;1.0153672767280004;0.9999644310243858
19.055501;1.000057243375081;0.9830494011244371;0.983035597320989;0.16969668174170024;0.16969665755524438;1.0048905285618637;9.999410304877188;0.995219494021274;-0.20223987045969913;1.0297688872109025;1.000015982455798;1.0154049437248014;0.9999634182149446
19.065501;1.0000587094824944;0.9830491226017213;0.9830345061904517;0.16992001548118452;0.16991999047667056;1.0048954752297814;9.999390988513824;0.9952174226867132;-0.20246073792541006;1.0297679520448884;1.0000164813888515;1.015442406830144;0.9999623690192675
19.075501;1.0000602289254061;0.9830488380328802;0.9830333797533581;0.17014168256809853;0.17014165671817288;1.0048993876775547;9.999371154631001;0.995214443293318;-0.20268260300715107;1.0297669886244813;1.0000169983245648;1.015479082820614;0.9999612823160252
19.085501;1.000061803226096;0.9830485472821429;0.9830322171648853;0.17036334966947927;0.17036332294623313;1.0049032652883505;9.9993507881488;0.9952125584337138;-0.20290346570572843;1.029765995579889;1.0000175339202584;1.0155165308596352;0.9999601568121675
19.095501;1.0000634338522456;0.9830482503037604;0.9830310177250662;0.17058501678574617;0.17058498916062273;1.0049081073427908;9.999329874502914;0.9952097707380694;-0.20312532599023353;1.029764971521687;1.0000180888565047;1.0155531891108034;0.9999589911098163
19.105501;1.0000651222882604;0.9830479472084698;0.9830297807969816;0.17080501725066083;0.1708049886943966;1.0049119129655784;9.999308399691536;0.9952080828930223;-0.2033461838022373;1.029763915025902;1.0000186639105109;1.0155906159910806;0.9999577838528995
19.115501;1.000066870080857;0.9830476381609387;0.983028505689349;0.17102668439800728;0.17102665488057386;1.004916681134868;9.99928634920044;0.9952064976094532;-0.20356703904566703;1.029762824630741;1.0000192598840427;1.0156280301217475;0.9999565338174558
19.125501;1.000068678830649;0.9830473232920709;0.9830271916028355;0.1712483515616253;0.17124832105213275;1.0049204108023915;9.999263707180313;0.995204017595767;-0.20378789156063848;1.02976169886302;1.0000198775216809;1.0156644506111239;0.999955239879594
19.135501;1.0000705501394722;0.9830470027482341;0.9830258376646108;0.1714700187420577;0.17146998720867665;1.0049241010229495;9.999240456590398;0.9952026454957994;-0.20400874111231107;1.0297605362415594;1.0000205175172516;1.0157018356362135;0.999953900987322
19.145501;1.0000724856577883;0.9830466767719019;0.9830244429849446;0.17169168593983214;0.17169165334978648;1.0049287509417435;9.999216579176396;0.9952013838712724;-0.20422958741825567;1.0297593352426901;1.0000211805363566;1.015739204185063;0.9999525161633337
19.155501;1.0000744871963703;0.983046345753728;0.9830230066712637;0.1719116864887744;0.17191165280835394;1.0049323597101696;9.999192055184267;0.9951992353362817;-0.20445043017984926;1.0297580942942115;1.0000218672177101;1.0157755753047832;0.9999510844392068
19.165501;1.000076556778492;0.9830460102554508;0.9830215278089975;0.17213335372267094;0.17213331891723052;1.0049369264381347;9.99916686341219;0.9951982027015842;-0.20467126909751338;1.029756811826346;1.000022578166237;1.015812906643392;0.9999496047535306
19.175501;1.0000786966617128;0.983045670956871;0.9830200054305948;0.1723533543085839;0.1723533183425533;1.0049404501655659;9.999140981548548;0.9951972889505675;-0.20489110388346674;1.0297554863243916;1.0000233139511259;1.015850015423006;0.9999480759014385
19.185501;1.0000809093255376;0.9830453285406371;0.9830184384916925;0.17257502158019483;0.17257498441709376;1.004943929827645;9.999114386388193;0.9951954970834007;-0.20511193425964164;1.0297541163694268;1.0000240751180491;1.0158863238215283;0.9999464965388585
19.195501;1.0000831973876538;0.9830449835786117;0.9830168258945001;0.17279502220452211;0.172794983806969;1.004948364271169;9.99908705391563;0.9951948300234554;-0.2053317599478599;1.0297527006324152;1.000024862196539;1.0159233854906113;0.9999448652200118
19.205501;1.0000855634712322;0.9830446364642856;0.9830151665100861;0.17301668951529423;0.17301664984501303;1.0049517523299731;9.999058959699171;0.9951942906903889;-0.2055525806841948;1.0297512377843496;1.0000256756995234;1.0159606232967286;0.9999431804545347
19.215501;1.0000880100488203;0.9830442873953801;0.9830134591412789;0.17323669017962814;0.17323664919743173;1.0049560928334056;9.999030079014696;0.9951928821172419;-0.20577239623094293;1.0297497263958957;1.0000265161723165;1.015996651805252;0.999941440757521
19.225501;1.0000905393590318;0.9830422697129244;0.983010035833521;0.17345669086469231;0.1734566485304489;1.0049593845706362;9.999000386071977;0.9951926074625376;-0.20599220636388293;1.0297481648668607;1.000027384299549;1.0160336298958355;0.9999396446662311
19.235501;1.000093153475077;0.9830419166115525;0.9830082286040142;0.1736783582376781;0.17367831451030488;1.0049626263697076;9.99896985356859;0.9951924699405112;-0.2062130108745133;1.029746551412265;1.0000282809753702;1.0160707792744288;0.9999377907292809
19.245501;1.0000958544559533;0.9830415612348692;0.9830063695281327;0.17389835896577885;0.17389831380326598;1.0049668172450865;9.998938453491427;0.9951914728015993;-0.20643280958102653;1.0297448841724952;1.0000292073075;1.016106713102559;0.9999358775134737
19.255501;1.0000986444539526;0.9830412034309477;0.9830044573922349;0.1741183597161904;0.1741183130756428;1.0049699564584378;9.99890615825124;0.9951916193954778;-0.20665260230858212;1.0297431613647643;1.0000301645817866;1.0161435903195393;0.9999339036654272
19.265501;1.0001015256672598;0.9830408430970003;0.9830024909490698;0.17433836048943896;0.17433831232713137;1.004974043489548;9.998872940803151;0.995191913200848;-0.20687238886706655;1.0297413813142378;1.000031154152646;1.016180429550236;0.9999318680085966
19.275501;1.0001045001882811;0.9830404800829012;0.9830004689234977;0.17455836128604596;0.1745583115574531;1.0049770779894647;9.998838773609952;0.9951913577900328;-0.20709216906344238;1.0297395423768838;1.000032177317399;1.0162162495525526;0.9999297695998852
19.285501;1.0001075699461441;0.9830401140690666;0.9829983900648886;0.17477836210653586;0.17477831076631078;1.0049800597017013;9.998803628083834;0.9951919568236178;-0.20731094273436612;1.0297376428606915;1.000033235297463;1.0162528021336854;0.9999276076699152
19.295501;1.0001107367667743;0.9830397445166811;0.9829962531131151;0.17499836295143548;0.17499830995336016;1.0049839883432905;9.99876747575161;0.995192714054968;-0.2075307097724179;1.0297356809631462;1.0000343292646425;1.0162895136893197;0.9999253814939658
19.305501;1.00011400240917;0.9830393706552935;0.982994056673729;0.17521836382127992;0.17521830911820394;1.004986863480213;9.998730290125605;0.9951926332524762;-0.20775047013850073;1.0297336547522589;1.0000354603023671;1.016325199352182;0.9999230903090103
19.315501;1.0001173685252143;0.983038991514796;0.9829917991177761;0.17543836471663557;0.17543830826039078;1.0049896844052897;9.998692047553766;0.9951937180983091;-0.20796922384638472;1.029731562260652;1.0000366293590912;1.0163616102196302;0.9999207332937864
19.325501;1.000120836582189;0.9830386060384202;0.9829894785983069;0.17565836563811643;0.1756583073794259;1.0049934501030504;9.998652726729697;0.9951949721518984;-0.20818897090825855;1.0297294016116483;1.0000378372604322;1.0163981742545345;0.9999183095781833
19.335501;1.0001244078184324;0.9830382131761802;0.9829870931652668;0.17587836658637743;0.1758783064748172;1.004996159363247;9.998612307755021;0.9951953988561806;-0.20840771129202323;1.029727171030518;1.0000390847598133;1.0164335010650325;0.9999158182694747
19.345501;1.0001280832786141;0.9830378118807961;0.9829846408960949;0.17609670089543436;0.17609663887945864;1.0049988108965373;9.998570771465502;0.9951970015746427;-0.20862644492934476;1.0297248687808822;1.0000403726167366;1.016469750417341;0.999913258493879
19.355501;1.0001318639021555;0.9830374010480725;0.9829821199475735;0.17631670189932114;0.17631663792630933;1.0050024033383027;9.998528099120144;0.9951987836589831;-0.20884517173455244;1.029722493150935;1.0000417016608263;1.0165059409160688;0.9999106294419363
19.365501;1.0001357506062871;0.9830369794849341;0.9829795285037942;0.17653670293207402;0.17653663694838076;1.0050049352575163;9.99848427209642;0.9951997484735341;-0.20906489160258296;1.0297200424816384;1.0000430727992675;1.0165412967665333;0.999907930344632
19.375501;1.0001397442946693;0.9830365459564951;0.9829768646862541;0.17675503732771808;0.17675496927871134;1.0050084052298016;9.998439271613975;0.9952018993323781;-0.20928360440219024;1.0297175151303684;1.0000444870078178;1.016577361190272;0.9999051603302497
19.385501;1.0001438458192438;0.9830360992786108;0.9829741265288691;0.17697503842027046;0.1769749682503374;1.005010811831262;9.99839307931517;0.9952042394231081;-0.20950230999445552;1.0297149093373346;1.0000459453355681;1.0166133579093763;0.9999023182828956
19.395501;1.000148055999092;0.9830356383837444;0.9829713120515382;0.17719337287708653;0.17719330052962642;1.0050131535325044;9.998345678418424;0.9952057717828843;-0.20972000826990653;1.029712223123977;1.000047448934723;1.0166480991239883;0.9998994028959081
19.405501;1.000152375666539;0.9830351622840325;0.9829684193227551;0.17741337403219729;0.17741329944962458;1.0050164286725318;9.998297053576296;0.9952084993097013;-0.20993869915599392;1.0297094543458094;1.0000489991129091;1.0166839510918826;0.9998964128769527
19.415501;1.0001568056781427;0.9830346699618827;0.9829654464512102;0.1776317085529777;0.17763163167672108;1.0050186355384236;9.998247188899361;0.9952114247978227;-0.2101573825998059;1.0297066008316655;1.0000505973695275;1.0167197260370533;0.9998933470561852
19.425501;1.0001613469059512;0.9830341603574425;0.9829623915359206;0.17785004310682107;0.17784996387731322;1.0050207724093367;9.998196066185567;0.9952135509861965;-0.21037605857705666;1.0297036604880145;1.0000522454108642;1.0167544423807398;0.9998902043341842
19.435501;1.000166000175588;0.9830336324670014;0.982959252592396;0.17807004436114698;0.17806996271781933;1.0050238375941334;9.998143664961871;0.9952168805864189;-0.21059372711159502;1.0297006313563635;1.000053945121856;1.0167898465506635;0.9998869835816613
19.445501;1.0001707661709187;0.9830330854216296;0.9829560275429156;0.17828837898340638;0.17828829486467804;1.0050258295404273;9.998089963528653;0.9952204163138482;-0.21081238826605947;1.0296975116325369;1.0000556984432027;1.016825370811887;0.9998836835858521
19.455501;1.0001756454449433;0.9830325185222015;0.9829527142792158;0.17850671364106868;0.17850662698432834;1.005027746937773;9.998034939717769;0.9952241609759445;-0.2110300421287233;1.0296942996183087;1.0000575072066678;1.0168605973862639;0.9998803031122534
19.465501;1.000180638517942;0.9830319312570017;0.9829493106992275;0.17872504833493097;0.17872495907652722;1.005030588761008;9.997978570748884;0.9952271175654319;-0.2112476888155297;1.0296909936486538;1.0000593730631033;1.0168947516887665;0.9998768410039429
19.475501;1.0001857458958192;0.9830313232805997;0.9829458147461254;0.17894338306578741;0.17894329114101784;1.005032354253835;9.9979208325004;0.9952312892404367;-0.21146632847131133;1.0296875920963966;1.0000612975241505;1.0169299944844221;0.9998732961857427
19.485501;1.0001909679987417;0.9830306943115451;0.9829422244717548;0.1791617178344521;0.17916162317755258;1.0050340428688862;9.997861699368348;0.9952356792444473;-0.21168396127580164;1.0296840934278586;1.0000632820156388;1.0169649282780229;0.9998696676306015
19.495501;1.000196305074494;0.9830300440177899;0.982938538067603;0.17938005264176068;0.17937995518591296;1.0050366541701325;9.997801144902827;0.9952392908873438;-0.21190158746091334;1.0296804961875055;1.000065327900754;1.0169987790997266;0.999865954391928
19.505501;1.0002017570995334;0.983029372010114;0.9829347538791227;0.17959838748855458;0.17959828716589257;1.0050381877186387;9.997739142535345;0.9952441275227251;-0.2121192073223579;1.029676798902934;1.0000674364710889;1.017033499608586;0.9998621556716443
19.515501;1.0002073237051776;0.9830286779056863;0.9829308704197044;0.17981672237566662;0.17981661911725325;1.0050396430548338;9.997675666232666;0.9952491924689998;-0.2123368212165923;1.0296729999938192;1.0000696088852123;1.0170681084133;0.9998582708800569
19.525501;1.0002130041801194;0.9830279613751741;0.9829268863463603;0.18003505730393743;0.18003495103971442;1.0050420197680956;9.997610691001508;0.9952544889647512;-0.21255342954038584;1.0296690977493377;1.000071846111563;1.0171023933878758;0.9998542996545698
19.535501;1.0002187975000616;0.9830272221425552;0.9829228003863028;0.18025339227426793;0.18025328293298215;1.0050433175261901;9.997544193017442;0.995259020190534;-0.21277103268496672;1.0296650903898674;1.0000741489858043;1.0171357910939933;0.9998502417762286
19.545501;1.0002247023367064;0.9830264599482262;0.982918611258488;0.18047172728764999;0.18047161479676715;1.0050445360495561;9.997476149426086;0.9952647893081042;-0.2129886309900756;1.029660976140433;1.0000765183567915;1.0171700451927528;0.9998460970541342
19.555501;1.000230717102625;0.9830256745422207;0.9829143176470675;0.18068839567846606;0.18068827996411985;1.0050466750455587;9.99740653818865;0.9952707994944547;-0.21320522472641018;1.0296567532479113;1.0000789551537004;1.01720396467284;0.9998418653146809
19.565501;1.000236840055346;0.9830248657124786;0.9829099182037404;0.18090673078110162;0.18090661176811573;1.0050477341271826;9.997335338195173;0.9952760539391543;-0.21342281409443864;1.029652419981077;1.0000814603310748;1.0172369872086409;0.9998375464506642
19.575501;1.0002430693594055;0.9830240332884678;0.9829054114934813;0.1811233992632623;0.18112327687522398;1.005048712811506;9.9972625291702;0.9952825557741505;-0.2136393992294812;1.0296479746737537;1.0000840347909368;1.0172706456162357;0.9998331404235297
19.585501;1.000249403039368;0.9830231771102643;0.9829007959011836;0.18134173445932975;0.18134160861865992;1.0050506105797175;9.99718809106437;0.9952893080063858;-0.21385698020942376;1.029643415802111;1.000086679316039;1.0173043785284597;0.9998286472497434
19.595501;1.0002558389427108;0.9830222969758938;0.9828960696114677;0.18156006970371916;0.1815599403316973;1.005051426861669;9.99711200345986;0.995296313546439;-0.2140735570754097;1.0296387420287971;1.0000893945191398;1.0173377624769593;0.9998240669924293
19.605501;1.0002623748452526;0.983021392655092;0.9828912306629894;0.18177673833086827;0.1817766053476238;1.0050521609637921;9.99703424557409;0.9953025752892519;-0.21429012988228832;1.0296339521814055;1.0000921808349912;1.0173700266252925;0.9998193997558472
