time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
19.615501;1.000269008579765;0.9830204640330231;0.9828862770055051;0.1819934070085468;0.18199327033306903;1.0050538120546242;9.996954796908293;0.9953100961045689;-0.2145066987433515;1.02962904520034;1.000095038522815;1.017403123095703;0.9998146457784957
19.625501;1.0002757380342426;0.9830195111936808;0.982881206555227;0.18221174240451946;0.18221160195470956;1.0050543791982467;9.996873638054932;0.9953178787368416;-0.21472326383323612;1.029624020109148;1.0000979676492368;1.0174360713750426;0.999809805556626
19.635501;1.0002825610822665;0.9830185343531794;0.9828760172479906;0.18242841118654382;0.18242826687929445;1.0050548614218144;9.996790751292163;0.9953259257502984;-0.2149398253689025;1.029618876027169;1.0001009681184092;1.0174688686393;0.9998048798057209
19.645501;1.0002894754943612;0.9830175337977792;0.982870707078743;0.1826450800223481;0.18264493177363586;1.005055257842585;9.996706120740233;0.9953332395066692;-0.21515638359899297;1.0296136121645618;1.0001040397814487;1.0175005346598982;0.9997998693459919
19.655501;1.0002964788153705;0.9830165098493309;0.9828652741243866;0.18286341557962574;0.18286326330460073;1.0050565677923158;9.996619731902223;0.995341822116325;-0.21537293881812425;1.029608227774189;1.000107182498533;1.0175330214370315;0.9997947751079305
19.665501;1.000303568281737;0.9830154628772654;0.9828597165437448;0.1830800845260442;0.18307992813910745;1.005056790887515;9.996531570994938;0.995350675421771;-0.21558949138971503;1.0296027221323825;1.0001103960973983;1.0175653487225031;0.9997895982265176
19.675501;1.0003107408150318;0.9830143933958408;0.9828540325331483;0.18329675352924432;0.1832965929441325;1.005056927022423;9.996441624906847;0.995359801010104;-0.2158050417442465;1.029597094568528;1.0001136803386839;1.017597301784981;0.9997843400891131
19.685501;1.0003179929800297;0.9830133021015103;0.9828482202461618;0.1835134225901504;0.18351325772005214;1.0050579762868075;9.996349882155494;0.9953682001706342;-0.216021590366319;1.029591344498641;1.0001170348977944;1.0176283247021667;0.9997790023120048
19.695501;1.0003253208537797;0.9830121897875018;0.9828422778002452;0.18373009170960458;0.18372992246728725;1.0050579389507772;9.996256334042242;0.9953778738025805;-0.21623713779665424;1.029585471440293;1.000120459316798;1.017659945329419;0.9997735866919786
19.705501;1.0003327199670615;0.983011057252566;0.9828362034104097;0.1839467608883686;0.18394658718626483;1.0050578155547636;9.996160975099379;0.9953878223527887;-0.21645368463844503;1.0295794750253755;1.0001239529842996;1.017691608870528;0.9997680951865917
19.715501;1.0003401853842782;0.9830099052836898;0.9828299954985135;0.18416343012716802;0.18416325187741367;1.0050586069564125;9.996063802542318;0.9953980457515348;-0.21666923154737813;1.029573355037165;1.0001275151502242;1.0177228882571787;0.9997625299593516
19.725501;1.0003477117631425;0.9830087346709604;0.9828236527111983;0.18438009942672548;0.1843799165411902;1.0050583142951812;9.995964815381848;0.9954075432839057;-0.21688477920484256;1.029567111457652;1.0001311449402694;1.0177530171051505;0.9997568934314653
19.735501;1.0003552933408728;0.9830075461957579;0.982817173940648;0.18459676878776143;0.18459658117810093;1.0050579389041234;9.995864014592929;0.9954183135126875;-0.21710032830602802;1.0295607445051864;1.0001348413991598;1.0177839479925848;0.9997511882835087
19.745501;1.000362923877082;0.9830063406449847;0.9828105583833232;0.18481177154432507;0.18481157912204904;1.0050574821971465;9.995761403704282;0.9954293543506387;-0.21731587957751036;1.0295542546337402;1.0001386035431021;1.0178147025026987;0.9997454174713586
19.755501;1.0003705965678702;0.983005118903607;0.9828038055572531;0.18502844103046018;0.18502824370702733;1.0050579456314923;9.995656988689644;0.9954406631641116;-0.21753143379116316;1.0295476424408974;1.000142430421768;1.0178452795573654;0.9997395842956555
19.765501;1.000378304004242;0.9830038820349712;0.98279691526008;0.1852451105801792;0.18524490826715304;1.0050573307722928;9.995550778165994;0.9954512367795932;-0.2177469917731497;1.0295409085285772;1.0001463212098316;1.0178747014717182;0.9997336924460253
19.775501;1.0003860381470207;0.9830026312859197;0.982789887536849;0.18546011352742106;0.18545990613668017;1.0050566393574167;9.995442784071653;0.9954630714606313;-0.2179625544338717;1.029534053431041;1.0001502751729676;1.0179049214497593;0.9997277459889209
19.785501;1.0003937902828457;0.9830013680784514;0.982782722656654;0.18567678320604303;0.1856765706499869;1.0050568733007181;9.99533302207884;0.9954751629148388;-0.2181781227911039;1.0295270776521253;1.0001542914957189;1.0179349622931104;0.9997217493910888
19.795501;1.0004015510708562;0.9830000939788611;0.9827754210572156;0.18589178628319072;0.18589156847490265;1.0050560347049433;9.995221511738427;0.9954875062415659;-0.21839269795363786;1.0295199818097074;1.000158369238283;1.0179646095289225;0.9997157076181545
19.805501;1.0004093106040832;0.9829988106316198;0.9827679832810524;0.1861084560926791;0.18610823294605494;1.0050551259749518;9.995108276375468;0.9955000958413229;-0.21860828109879993;1.0295127668297033;1.0001625074254767;1.0179942921628196;0.9997096262095524
19.815501;1.0004170582660448;0.9829958530811191;0.9827587432772283;0.18632345930167643;0.18632323073154936;1.005054149959453;9.994993343211782;0.9955119253652379;-0.21882287348409252;1.0295054340328622;1.0001667050186207;1.0180226049654797;0.9997035112318506
19.825501;1.0004247824908958;0.9829945564820504;0.9827510350948708;0.18654012924401656;0.18653989516632308;1.005054109964423;9.994876744106167;0.995524987615157;-0.2190384764655825;1.0294979850409562;1.0001709607985838;1.0180519316310395;0.9996973691510995
19.835501;1.0004324706877787;0.9829932561283905;0.9827431929639621;0.18675513258681664;0.1867548929188348;1.0050530096684658;9.994758516533162;0.9955382743753093;-0.219253091492514;1.029490421627334;1.0001752733509826;1.0180808666366137;0.9996912067752178
19.845501;1.0004401092817858;0.9829919541234409;0.9827352180304971;0.1869701359971001;0.18696989065773573;1.0050518531181352;9.994638704438954;0.9955517762938406;-0.2194677200957577;1.0294827456872997;1.0001796411077242;1.0181096263984006;0.9996850313368134
19.855501;1.0004476837062648;0.9829906527109619;0.9827271117003742;0.1871868061417881;0.18718655505187912;1.0050506448240815;9.994517358502568;0.9955644828107818;-0.2196823638778858;1.029474959343558;1.0001840623489235;1.018137236544754;0.9996788506183778
19.865501;1.000455178376396;0.9829893542662567;0.9827188756438235;0.18740180968771344;0.18740155277034204;1.0050503898210321;9.994394535717385;0.9955783821254292;-0.21989702451342164;1.0294670650521915;1.000188535214577;1.0181656527218523;0.9996726730125548
19.875501;1.0004625766655737;0.9829880612492746;0.9827105118474637;0.1876168133016286;0.18761655048242046;1.0050490936302037;9.994270299252316;0.9955924612238233;-0.2201117037728648;1.029459065673156;1.0001930576910707;1.0181939016980794;0.9996665075344058
19.885501;1.0004698608170244;0.9829867761425886;0.9827020226590408;0.18783181698354376;0.18783154819095443;1.0050477622076002;9.994144719140142;0.9956067058404219;-0.2203264035466723;1.0294509645271006;1.0001976275281605;1.018221987388382;0.9996603638771989
19.895501;1.000477011882158;0.9829855014528461;0.9826934107955674;0.18804682073339324;0.18804654589901942;1.0050464019860326;9.994017873087676;0.995621100320994;-0.22054112586165564;1.0294427653709743;1.0002022421858394;1.0182499143781585;0.9996542525697825
19.905501;1.0004840097815235;0.9829842397779266;0.9826846793610841;0.18826182455100635;0.18826154360995653;1.0050460199950904;9.993889847131996;0.9956346275031381;-0.22075587290328652;1.0294344723176034;1.000206898828403;1.0182767117584532;0.9996481851377343
19.915501;1.0004908333312175;0.982982993857225;0.9826758318299147;0.18847682843605526;0.1884765413273932;1.0050446239715718;9.993760736441006;0.9956492686577201;-0.22097064702056252;1.029426089846871;1.0002115943201344;1.018304338220838;0.9996421741161834
19.925501;1.0004974600845065;0.9829817665792212;0.9826668719899321;0.1886918323880349;0.18869153905526373;1.0050432223877412;9.993630645520522;0.9956640034471048;-0.22118445070128356;1.0294176229366008;1.0002163252228948;1.018331607365272;0.9996362329778248
19.935501;1.000503866090693;0.9829805610192602;0.9826578039606153;0.18890683640628442;0.18890653679781916;1.0050418244128803;9.9934996875114;0.9956788098408522;-0.22139928655400504;1.0294090771643918;1.0002210877554856;1.0183589608935972;0.9996303761151738
19.945501;1.000510025739608;0.9829793805273642;0.9826486322692433;0.1891218404900043;0.18912153455961309;1.005041439950108;9.993367983912984;0.9956936640127588;-0.22161315732306006;1.0294004586799397;1.0002258777321986;1.0183859728419715;0.9996246188404092
19.955501;1.0005159116881348;0.982978228763667;0.9826393618486303;0.18933684463825753;0.18933653234548423;1.0050400797363757;9.993235665601453;0.9957075402731402;-0.2218280659110348;1.0293917741288372;1.0002306905440568;1.0184121112564741;0.9996189773555644
19.965501;1.0005214947844947;0.9829771096333277;0.9826299979689628;0.18955018218328287;0.18954986349389616;1.0050387553774855;9.99310287463334;0.9957224110217924;-0.2220420153787693;1.0293830306300047;1.0002355211815663;1.0184389030946526;0.99961346877675
19.975501;1.0005267439970658;0.9829760272269364;0.9826205462675308;0.1897651864571234;0.18976486134362633;1.005037479376995;9.992969765869667;0.9957372466627381;-0.22225600894163508;1.029374235796373;1.0002403642766533;1.0184656007112185;0.9996081112396378
19.985501;1.0005316263573314;0.9829749858597674;0.9826110129141122;0.18998019079160872;0.18997985923379537;1.0050372651955366;9.992836507764778;0.9957520154452522;-0.22247004999010325;1.029365397772056;1.000245214094932;1.0184922159155305;0.9996029240182792
19.995501;1.0005361068886698;0.982973990157667;0.9826014047751277;0.190193528518373;0.19019319050391365;1.0050361272560313;9.992703282570561;0.9957666832779133;-0.2226841421209239;1.0293565253272574;1.000250064443265;1.0185187616115166;0.9995979276467969
19.999996;1.0005401485092151;0.9829730451019353;0.982591729509776;0.1902901996355391;0.1902898551605925;1.0050320809313025;9.992570286740344;0.995783213537666;-0.22278028914994177;1.0293476279984117;1.0002549085818364;1.018521402382204;0.9995931440424747
19.999996;1.300543711869438;1.2828901560575308;0.9864269956446663;0.2498775374743637;0.1922131865442401;1.3049581426245178;9.992437731660052;0.9958025668672841;-0.22278049511855932;1.0293387161592606;1.0002597391774366;1.018505906545054;0.9995885965975783
19.999997;1.3005467551656953;1.2828893288357257;0.9864172126446947;0.2498818753658425;0.19221651799574105;1.3049523298673742;9.992305844453293;0.995821701026424;-0.2227777643210479;1.0293298010036827;1.0002645482755603;1.0184896890080979;0.9995843102483314
19.999998;1.3005492340225342;1.2828864030929072;0.9864057242738772;0.24988837997399763;0.19222151618978817;1.3049466612830902;9.992174869129652;0.9958405707915212;-0.22277510133319897;1.0293208945566517;1.0002693273580086;1.0184734238747946;0.9995803115558645
20.0;1.3005511013641766;1.2828835523516402;0.986394208561474;0.24989705129589213;0.19222818113489384;1.3049421565509178;9.992045068119298;0.9958591278108049;-0.22277051100755096;1.029312009748066;1.0002740674505681;1.0184566937037174;0.9995766288027311
20.000004;1.3005523066534177;1.2828742838760483;0.9863776782338967;0.24991655599514692;0.19224317950613792;1.3049368360472045;9.991916741141262;0.9958773220115384;-0.2227589982822561;1.0293031610069618;1.0002787605787307;1.0184384264774529;0.9995732935453042
20.000012;1.3005527955106266;1.282858606240082;0.9863561457163562;0.24995772740229974;0.1922748446435053;1.3049327201418508;9.991790258144496;0.9958951089237766;-0.22273556766966815;1.0292943661046456;1.0002834048113327;1.0184175507467075;0.9995703434429579
20.000028;1.3005525152337647;1.2828300295490338;0.9863246171674129;0.2500335655149483;0.1923331765507569;1.3049288314334548;9.991666042273724;0.9959124614571065;-0.22268822303577893;1.029285646652571;1.0002880082179213;1.018391466338167;0.9995678193336294
20.00006;1.3005514280359574;1.282769061149045;0.9862680930388041;0.250176570330753;0.19244317522923796;1.304927199635052;9.991544515123168;0.9959263743566271;-0.22259196871406947;1.0292770228967887;1.0002925832786058;1.0183518083360716;0.9995657533947022
20.000124;1.300549519691323;1.282649706573081;0.9861665808389863;0.2504257418466398;0.19263484067877765;1.304926858404602;9.991426085871295;0.9959338575677883;-0.22239381121746155;1.0292685076507795;1.0002971378883863;1.0182841079609277;0.9995641575698656
20.000252;1.3005467914552222;1.2824113151802765;0.9859734367442564;0.2507940800577045;0.19291817289859461;1.3049298335700235;9.991311166061951;0.9959149276017787;-0.22197875873605166;1.029260110169547;1.0003016758708172;1.018143843203875;0.9995630244094972
20.00038;1.3005432451628163;1.282166583759116;0.9857753610904052;0.251004251622688;0.19307983855525856;1.3049301401077749;9.991200168909863;0.9958715995135278;-0.22154181853077465;1.029251846929255;1.0003062024039522;1.0179755850535837;0.9995623416623225
20.000508;1.3005388780402183;1.2819155412233816;0.9855723930625231;0.25107358986290007;0.1931331709833958;1.3049277904054104;9.991093508621741;0.9958058783428442;-0.22108299688140226;1.029243747756733;1.000310724160311;1.0177812943297297;0.9995621038140026
20.000636;1.3005336837037422;1.2816560325648811;0.9853629107745856;0.25102159476251745;0.19309317018518238;1.3049237996665297;9.990991628726901;0.9957177548631176;-0.22060330208639242;1.0292358565351716;1.0003152469415324;1.0175612006330998;0.9995623087778001
20.000764;1.3005276476613712;1.2813837162716237;0.9851436288415825;0.2508634329707346;0.19297150283111147;1.3049181843497675;9.990895042945622;0.9956082069088232;-0.22010574371285632;1.0292282266967057;1.0003197791263547;1.017316944840773;0.9995629491933912
20.000892;1.300520742209241;1.2810985749724262;0.984914584847132;0.2506099378042672;0.1927765022622479;1.304910957447604;9.99080429625605;0.9954772033711806;-0.2195893259340758;1.0292209104220298;1.0003243445103482;1.017048327657046;0.9995640063140474
20.00102;1.3005129356753726;1.2808005999779877;0.9846757898818983;0.25027410924936716;0.19251816848996262;1.3049031267978224;9.99071983809772;0.9953257116300288;-0.219056042268436;1.0292139486683998;1.0003289920149303;1.0167567789371061;0.9995654468589152
20.001148;1.3005042107618856;1.2804876349473429;0.9844255618572073;0.24986678062895487;0.1922048348599591;1.3048937018579836;9.990641969449712;0.9951547067706931;-0.21850687735007937;1.0292073665033452;1.000333786872584;1.0164435190531214;0.9995672247523666
20.001385;1.3004945699845198;1.279862867875766;0.9839355386176711;0.24896328526810488;0.19150983471690045;1.3048747026949394;9.990570943579474;0.994776175990411;-0.2174508132612393;1.0292011777660814;1.000338793383082;1.0158198342883462;0.999569285783607
20.001385;1.3004840269550009;1.279864480434883;0.9839273540294664;0.24896328982694133;0.1915098347362092;1.304874159943028;9.99050705142162;0.9947881180317414;-0.21745283416259564;1.0291953988685834;1.0003440662094398;1.0158049090564698;0.9995715712094991
20.001386;1.300472600508097;1.2798619720602484;0.9839159755595861;0.2489589609673054;0.19150650158971808;1.3048741075450732;9.990450543951013;0.9947975433894604;-0.21745092677809985;1.0291900561034049;1.000349650820076;1.0157873005859668;0.9995740216819079
20.001386;1.3004603178843954;1.2798640002185024;0.9839080408913786;0.24895896535180936;0.19150650194640648;1.3048745844269098;9.990401470368626;0.9948084745790279;-0.21745307986857498;1.029185179344272;1.0003555857881752;1.015772659063194;0.99957658006404
20.001387;1.3004472199838226;1.2798640574264002;0.9838985261507809;0.24895463631000975;0.19150316914007356;1.3048756466000586;9.990359583203821;0.9948179400662273;-0.21745028463423302;1.0291807923071425;1.0003618984974292;1.015756162739369;0.9995791895950705
20.001388;1.3004333603975424;1.2798643037099706;0.9838890815257554;0.2489503071722388;0.1914998365018579;1.3048773666695632;9.990324409832875;0.9948259646388935;-0.21744753531110855;1.0291769070404844;1.0003685963779299;1.0157389187274366;0.9995817919277049
20.00139;1.30041879727142;1.2798603976886815;0.9838763666953618;0.2489416446030333;0.19149317069317967;1.3048798171692864;9.990295472507906;0.9948315689156534;-0.21744082934869668;1.0291735218376012;1.000375669295402;1.0157191342043241;0.9995843267478117
20.001394;1.3004035865043582;1.279852334714389;0.9838603782816978;0.24892431526754805;0.1914798383745558;1.3048830594358487;9.990272462147352;0.9948337785708855;-0.21742516694831363;1.0291706217599046;1.0003831043586502;1.0156947899030022;0.999586730472886
20.001402;1.3003877847154157;1.279833615937311;0.9838361070498743;0.24888965249911327;0.19145317287350486;1.304886144380203;9.990255182865912;0.9948286309893308;-0.21739055044441155;1.0291681850812857;1.0003908923760692;1.015659845040054;0.9995889387255977
20.001418;1.3003714567807132;1.2797912439009154;0.983793538977622;0.24882032296666143;0.19139984084856912;1.3048901165828;9.99024337181468;0.9948081768378315;-0.21731998333601;1.0291661925467495;1.0003990198481556;1.015602841685254;0.9995908955025283
20.00145;1.300354678780027;1.279705717468364;0.9837176651763672;0.248679493340095;0.19129150895265948;1.3048930129815712;9.990236635712323;0.994757479540075;-0.2171744687451089;1.0291646314312335;1.000407465542657;1.0155007891198686;0.999592560131476
20.001514;1.3003375362766416;1.2795250345552107;0.9835684861630439;0.24838699695498195;0.1910665104999358;1.3048938532569094;9.990234522937092;0.9946446097132261;-0.21687800895443635;1.0291634926673905;1.00041620879198;1.015306232136044;0.9995939039713154
20.001605;1.3003201167654992;1.2792578682651472;0.983352673123095;0.2479515004788642;0.19073151213532924;1.3048936323932832;9.990236629182874;0.9944716348874532;-0.21644860620477646;1.0291627645838117;1.000425235429898;1.0150250794370348;0.9995949014834656
20.001605;1.3003024970100676;1.2792617386750027;0.9833452283576081;0.24795150391299867;0.19073151383651202;1.3049023226707257;9.990242709665225;0.9944796124577214;-0.21645126235250486;1.0291624289253574;1.0004345345908807;1.0150131779482392;0.9995955199695653
20.001606;1.300284734647544;1.279263675766628;0.9833361474503124;0.247947173927392;0.19072818224762914;1.3049118788350154;9.990252728316817;0.9944855917310587;-0.21644897721355982;1.0291624584729333;1.00044409146628;1.0149986295958147;0.9995957109698025
20.001607;1.3002668667929262;1.2792658777248291;0.983327081142505;0.24794067719385796;0.19072318401284913;1.3049222424051987;9.99026680930472;0.9944916216913032;-0.21644674797698832;1.029162814184606;1.0004538809956505;1.014984515958725;0.9995954131792185
20.001609;1.3002489105549904;1.2792640374030784;0.9833146729298706;0.24793201371769263;0.19071651910976253;1.3049333461080093;9.990285205981001;0.994495756528018;-0.21644057003356595;1.0291634481592729;1.0004638700695783;1.0149681010950244;0.9995945658987219
20.001613;1.300230869496953;1.2792560081099287;0.9832972405272636;0.247912516837114;0.19070152084890366;1.3049441186547108;9.990308332596566;0.9944950524539079;-0.21642443799553127;1.0291643100560348;1.0004740284568265;1.0149452427171892;0.9995931233427107
20.001621;1.3002127484068347;1.2792374749510713;0.9832714513895234;0.24787351989129597;0.1906715225403392;1.3049554904303768;9.990336771900546;0.9944875603651381;-0.21638834723257525;1.029165349189768;1.0004843309863676;1.0149119154831956;0.9995910664826263
20.001637;1.3001945625743372;1.279195459766812;0.9832273190624793;0.24779118955326093;0.19060819082752964;1.3049674007331862;9.990371195537474;0.9944633256098342;-0.21631429575119926;1.02916651427921;1.0004947459202138;1.0148545718930744;0.999588404698182
20.001669;1.3001763331351595;1.2791039868928669;0.983144864215509;0.24762652582735595;0.19048152568779111;1.3049778034479305;9.990412219164995;0.9944063920418635;-0.2161592849486431;1.029167751504004;1.0005052312695186;1.0147484938759594;0.9995851665553348
20.001733;1.3001580739937064;1.2789110761744917;0.9829841149625456;0.2472798620495709;0.1902148604340502;1.3049846660539575;9.990460319130097;0.9942798018902819;-0.21583731790831057;1.029169002365765;1.000515745937196;1.0145393437592256;0.9995813938691271
20.001861;1.300139782249612;1.278504069337399;0.9826584424069758;0.2465193648894878;0.18962986171842952;1.3049849633390054;9.990515917674864;0.9940045909237937;-0.2151513952002204;1.0291702081396072;1.000526257739354;1.0141083481945663;0.9995771371310143
20.001963;1.3001214451729652;1.2781689607766205;0.982387889557765;0.24585636768291144;0.1891198628681667;1.3049866722895989;9.990579523508991;0.9937757803181477;-0.21456751166881383;1.029171319414328;1.0005367435082344;1.013745139021095;0.9995724419106823
20.001963;1.3001030568889234;1.2781765661413167;0.9823808275078685;0.2458563704305284;0.18911986388494495;1.3050017740010433;9.99065173080958;0.9937863723907304;-0.21457065616849555;1.0291723010390565;1.0005471880352832;1.0137406626184184;0.9995673381188249
20.001964;1.3000846251514349;1.278180193664562;0.9823706185210627;0.2458477064650322;0.18911319810797997;1.3050172579604773;9.990733096758294;0.9937953577659754;-0.21456781365660885;1.029173130110213;1.0005575812718064;1.013733917158124;0.9995618445679993
20.001965;1.3000661671682983;1.2781863164822278;0.9823622921116062;0.24584120911854718;0.1891081988768492;1.305033115095015;9.990824067973358;0.9938037263581613;-0.2145649695594201;1.0291737938224625;1.0005679161286654;1.0137271414687916;0.9995559779626099
20.001967;1.3000477067940526;1.2781884108711559;0.9823508874600577;0.2458282117220296;0.18909819952936363;1.3050483250801805;9.990924981160664;0.9938114712872914;-0.21455611157683238;1.0291742860485151;1.0005781931822648;1.0137190423219515;0.999549754431492
20.001971;1.3000292737066255;1.278182119854047;0.9823331163394015;0.24580004760312568;0.18907653340031227;1.3050648531798659;9.991036036953862;0.9938135888096937;-0.21453622710513853;1.0291745993541344;1.0005884289534686;1.013703637717719;0.9995431869000143
20.001979;1.3000108954653553;1.2781652406544215;0.9823073520341356;0.2457458834183148;0.1890348671546066;1.3050806535867296;9.991157281330334;0.9938070773730205;-0.2144913024663712;1.0291747247668062;1.0005986574966426;1.0136749830927108;0.9995362873223901
20.001995;1.2999925850835647;1.2781182204767192;0.9822586203711201;0.24563538582179342;0.18894986745606465;1.3050956752646388;9.991288689379287;0.9937809291857456;-0.21439832496066732;1.0291746650521516;1.0006089215499092;1.0136173962162804;0.9995290718684444
20.002027;1.2999743368839631;1.2780171679127093;0.982168590778177;0.24541005480240696;0.18877653430399505;1.3051078720532718;9.991430243482556;0.9937161177536011;-0.21420828452935173;1.0291744451306362;1.000619260635744;1.0135018903567299;0.9995215557740804
20.002091;1.299956133486831;1.2778013601080493;0.9819905685952449;0.2449463903526895;0.18841986770139185;1.305117206723681;9.991581882223494;0.9935705928865832;-0.213814174290199;1.029174109333766;1.0006297087066522;1.0132648294872768;0.999513740946842
20.002219;1.2999379547674323;1.2773450701272857;0.9816278329360164;0.24396272580206413;0.18766320098781095;1.3051156418631087;9.991743427788649;0.9932552845703542;-0.21298799006644495;1.0291737144996946;1.0006403027098314;1.0127714313813114;0.999505613746732
20.002475;1.2999197818906185;1.276368729734673;0.9808653165488628;0.24178956114604294;0.18599153417277484;1.305091130665508;9.991914588872874;0.9925651115235138;-0.21119572961431884;1.029173325511153;1.0006510877511565;1.01171058035125;0.9994971547269942
20.002731;1.2999016012754685;1.2753207672800893;0.9800479488753462;0.239354229708287;0.18411820060262651;1.3050626152117266;9.99209499096083;0.9918189879068168;-0.20922939162735005;1.0291730070347385;1.0006621113655296;1.0105619188920332;0.9994883478340545
20.003243;1.299883413381652;1.2730116122713953;0.9782606637305693;0.23382273147402172;0.17986320029310227;1.3049750265542353;9.992284231224598;0.990154824060704;-0.2048229747989878;1.0291728103748101;1.0006734142704676;1.0080204305781049;0.9994791807180265
20.003704;1.2998652364620102;1.270717365858931;0.9764850742729713;0.22815473309202616;0.17550319992977023;1.304884284856549;9.992481969571312;0.988492525228085;-0.20036247815136157;1.02917276699568;1.0006850243262082;1.0054861302125733;0.9994696412542462
20.004165;1.299847099198827;1.2682321387069275;0.9745628097597401;0.2219299012079107;0.1707148662025219;1.3047833000581759;9.992687972853723;0.9866879916819294;-0.1954909012876877;1.0291728925858825;1.0006969520764346;1.0027489501988982;0.9994597234942265
20.004626;1.2998290321472994;1.265575385370775;0.9725088438862162;0.21522840246434735;0.16555986580441556;1.3046719766897712;9.992902056912031;0.984754120954604;-0.190258241734998;1.0291731976533176;1.0007091858112418;0.9998362064860036;0.9994494421009348
20.004872;1.2998110663896327;1.264096904040258;0.9713614884451673;0.2114822368365058;0.1626781987607167;1.3046172245009977;9.993124020947485;0.9836818124396829;-0.1873374899341095;1.0291737027179435;1.0007216953963982;0.998223982574961;0.9994388329910235
20.004872;1.2997932399072425;1.2641043360363793;0.9713573967848503;0.21148223763378263;0.16267819842374512;1.3046329642720034;9.993353647586613;0.9836939741689058;-0.18733962661745507;1.0291744466717165;1.0007344470103936;0.9982288309024263;0.9994279327938241
20.004873;1.2997756033318995;1.2641048278929958;0.9713482390011932;0.21146707150030183;0.16266653147189988;1.3046481230277664;9.993590661170595;0.9837005300542121;-0.18732962605793316;1.0291754830652176;1.0007474098522662;0.9982266470360882;0.9994167613336065
20.004874;1.2997582155327019;1.2641048612504455;0.9713390326198477;0.2114519050817328;0.16265486457979153;1.3046616292191908;9.993834614113283;0.9837074216483742;-0.18731846245550182;1.0291768731033457;1.0007605496022993;0.9982253812438405;0.9994053231017769
20.004876;1.2997411329643385;1.2641000895283203;0.9713264624953681;0.21141940502504328;0.1626298644204641;1.3046754128947675;9.99408484945025;0.9837086028211628;-0.187296115095188;1.0291786773726121;1.00077382452689;0.9982172591941794;0.9993936175180442
20.00488;1.2997244006800395;1.2640796747125203;0.9713022060794757;0.21135873797856314;0.16258319766557197;1.3046874051850652;9.994340568556822;0.9837000351894383;-0.18724957061413244;1.0291809478386285;1.0007871934922574;0.9981959097824574;0.9993816422001888
20.004888;1.299708044893708;1.2640371188772892;0.9712612689500154;0.2112330705936861;0.16248653098556443;1.304696539641546;9.994600890996963;0.9836726862904726;-0.18715382261899804;1.0291837213586252;1.0008006295807068;0.9981478127010448;0.9993693855278728
20.004904;1.299692067647458;1.2639420978432385;0.9711803231918393;0.21098390285930949;0.16229486438256277;1.3047027600569694;9.994864925564361;0.983608526928271;-0.1869608702179639;1.029187017552901;1.0008141249486369;0.9980463233020688;0.9993568217110582
20.004936;1.2996764496668347;1.2637491325276715;0.9710243787124441;0.21048556810034122;0.16191153119041096;1.304704024488238;9.995131932685148;0.9834705340244537;-0.18657171540408887;1.0291908482449221;1.0008276881494504;0.9978366565579432;0.9993439183925062
20.005;1.2996611585522364;1.2633542564874187;0.9707134521016643;0.20948239964279677;0.16113986474230416;1.3046942977192035;9.995401435378689;0.9831866986314762;-0.18579036010629985;1.0291952288922923;1.0008413440068875;0.9974117877869689;0.9993306470680838
20.005128;1.2996461523100775;1.262556013732774;0.9700925616149915;0.2074543974791856;0.1595798650367908;1.304663545582897;9.995673152123445;0.982605025333313;-0.18420980618906457;1.0292001784113727;1.0008551302329456;0.9965479147916851;0.999316984738035
20.005384;1.2996313801494697;1.2609211225799706;0.9688283867965276;0.20332256159975906;0.15640153206896545;1.3045927408923566;9.99594690899535;0.9814125246411693;-0.1809880571507816;1.0292057114556357;1.0008690887103933;0.9947872085042311;0.9993029131030157
20.005896;1.299616783008913;1.257537467362003;0.9662192709483918;0.19479022532615162;0.14983819916211502;1.3044358716191442;9.996222640137002;0.9789402097370384;-0.17433511748664038;1.0292118322635901;1.0008832614950223;0.9911688382664745;0.9992884241230271
20.006408;1.2996022884919707;1.2540170895607887;0.9635052273639543;0.18593938864890094;0.1430298663010274;1.304272937780372;9.996500402325458;0.9763650960935063;-0.16743499090473427;1.0292185331860566;1.000897692487529;0.9874459106710232;0.9992735236845013
20.007432;1.2995878074023808;1.2466441894629487;0.9578279354688508;0.1675725515652909;0.12890153346771757;1.303927937356931;9.996780344895733;0.9709691983553015;-0.1531136809056057;1.029225795875492;1.000912428179576;0.9797970414114758;0.9992582278434433
20.008353;1.2995732423500368;1.2397023020398379;0.9524823991003724;0.1504753807477348;0.11574986731074706;1.3036058604281682;9.99706259325623;0.9658815237968809;-0.13977919174195857;1.0292335922297646;1.0009275159875364;0.9727756767400868;0.9992425630105927
20.009275;1.2995585027022976;1.2325479690449546;0.9469736118843722;0.13309437620888293;0.10237986781313167;1.3032766989762492;9.997347104540205;0.9606320669986466;-0.1262235279516884;1.0292418842063906;1.0009430037789777;0.9657256200598444;0.9992265743972207
20.010196;1.2995435177288446;1.2252375682851837;0.9413448958862078;0.11505687129765202;0.08850486829430564;1.3029344551201567;9.997633656253894;0.9552698129289297;-0.1121556956160604;1.0292506245291984;1.0009589396147376;0.9586729234728059;0.9992103294982834
20.011026;1.2995282460882747;1.218570635677448;0.9362112425046744;0.0981763660285642;0.0755198687452535;1.3026131384221147;9.997921942751066;0.9503807486180209;-0.0989967035337642;1.0292597626150692;1.0009753646843882;0.9523713784358361;0.9991939080741237
20.011855;1.2995126820863487;1.2118560240262315;0.9310409819797147;0.08074336041365446;0.06210986916073397;1.3022807600064428;9.99821161599076;0.94546087284101;-0.08541056060273038;1.0292692537667343;1.0009923018221498;0.9461676868687088;0.9991773885223172
20.012685;1.299496860195104;1.2051284074996222;0.9258607781214988;0.06285752113017072;0.04835153620365964;1.30193833100802;9.998502258313625;0.9405331916076719;-0.07147727410643187;1.0292790628633708;1.0010097515646967;0.9401117593193027;0.9991608423006655
20.013514;1.2994808529346595;1.1984159618150196;0.9206922904007132;0.04462718152216234;0.034328203203989556;1.3015878654078914;9.998793367040468;0.9356177031315194;-0.0572798524310229;1.0292891603136434;1.0010276990657396;0.9342471312199802;0.9991443339051488
20.014344;1.2994647545585705;1.1917403741290558;0.915552174224616;0.026154174934328953;0.02011820349236977;1.3012323808662885;9.999084353876624;0.9307323897783486;-0.04289630665161454;1.0292995168588743;1.00104612475696;0.9286108900562942;0.9991279212495595
20.015173;1.2994486596534256;1.1851233370996448;0.910457082886167;0.007529501378045781;0.005791537067750509;1.3008738952991754;9.999374543000092;0.9258902220941692;-0.02839864752616339;1.0293101025688498;1.0010650096703342;0.9232306093871435;0.9991116550118257
20.016003;1.2994326557462723;1.178584366600327;0.9054220070541307;-0.011164505801958562;-0.008588462735159636;1.3005124246587265;9.999663180588316;0.9211041649828728;-0.013849882610732452;1.0293208885991045;1.0010843320805358;0.9181294295044714;0.9990955761261509
20.016832;1.299416828436169;1.1721364639279404;0.900456948012198;-0.02985634659373099;-0.022966795911365932;1.3001499836481427;9.999949468935833;0.9163851829262168;0.0006929833002252051;1.0293318511979737;1.0011040642044242;0.9133245162375787;0.9990797191365018
20.017578;1.2994012645622115;1.1664209590395276;0.8960552489024095;-0.04662418765216105;-0.0358651291179405;1.2998235868281118;10.000232624121876;0.9122022470208615;0.01373794654541693;1.02934297725076;1.0011241748268067;0.9092642662622621;0.9990641250397098
20.018214;1.299386052820189;1.161628518539081;0.8923635862706539;-0.060828862300235764;-0.04679179567558694;1.2995442513254092;10.000511911892643;0.9086903412899777;0.024786003722041535;1.0293542603125638;1.00114463181449;0.906007778327785;0.9990488503403786
20.01885;1.2993712817954557;1.156907641511917;0.8887269585147611;-0.07493820386394108;-0.05764512890527944;1.2992670000957707;10.000786656503378;0.9052304665631957;0.03576015148044803;1.0293656855870303;1.001165402111867;0.9029384292904639;0.9990339642698487
20.019485;1.2993570324006118;1.152260480738713;0.8851470080760128;-0.08893054567348407;-0.06840846213027858;1.298989858015609;10.001056274499192;0.9018246425665317;0.0466423859013694;1.029377218853683;1.001186451387375;0.9000558634287795;0.9990195416492912
20.020121;1.2993433776353471;1.1476913354711362;0.8816270238529139;-0.10279072106035048;-0.07907012867602727;1.2987148418928394;10.001320335264255;0.8984739052258468;0.05741970186967019;1.0293888058131673;1.0012077443117686;0.8973580435873225;0.9990056583160354
20.021392;1.2993303920659347;1.1387953237679094;0.874778624086107;-0.13003223001858372;-0.10002512853605418;1.298184957251876;10.00157862362223;0.891962295549384;0.07859709370076272;1.029400380141573;1.0012292445160407;0.8924991817120532;0.9989923905524803
20.022663;1.2993181499951123;1.130232894078846;0.8681867675095468;-0.15656740586949822;-0.12043679503912016;1.2976682046634236;10.00183114725941;0.8856938447670369;0.09922255566701879;1.0294118756897281;1.0012509121604067;0.8883464193786228;0.9989798202816325
20.023934;1.2993067095301716;1.1220148295211125;0.8618597522438569;-0.18231391526331436;-0.14024179484988136;1.2971655850166743;10.00207805490155;0.8796735655902042;0.11923208227789701;1.0294232347644172;1.0012727002123736;0.8848622917967796;0.9989680432682339
20.025205;1.2992961022504292;1.1141454088909035;0.8558008791733949;-0.2072089248483898;-0.15939179463424322;1.2966781004113623;10.00231954349175;0.8739074509371777;0.13857467024400794;1.0294344096034693;1.0012945531629425;0.8820056788934841;0.9989571712399756
20.026476;1.299286337389794;1.1066267367949814;0.8500117868619731;-0.2312004346064733;-0.17784679439205567;1.2962067555184282;10.002555820980843;0.8683934784966613;0.1572143201396642;1.0294453588308703;1.0013164137515551;0.8797253545650952;0.9989473244754513
20.027747;1.299277410924759;1.0994544167916491;0.8444891213207217;-0.2542581111864542;-0.1955834607919741;1.295752558375025;10.002787126896186;0.8631326219829293;0.17512603519087885;1.02945604508736;1.0013382305521503;0.8779723302812052;0.998938620452392
20.029018;1.2992693120316658;1.092626222126165;0.839231201577367;-0.27635812123688;-0.21258346050350066;1.2953155194918935;10.003013733541023;0.8581208612550079;0.19229281882076857;1.0294664399992939;1.0013599548524128;0.8766930148507877;0.9989311626754634
20.029955;1.2992620329437332;1.0878082613964044;0.8355196829323623;-0.2920339647379159;-0.2246417935250606;1.2949986541550376;10.003235828018445;0.8545771828800556;0.2044686725639328;1.0294765335116154;1.0013815365904535;0.8760254809349389;0.9989250284495031
20.029955;1.2992555793444085;1.0878084872145974;0.835514556290753;-0.29203397500094647;-0.22464179318075894;1.2949789849964368;10.00345339287848;0.8545575748913913;0.20447159463456074;1.0294863372160354;1.0014029240752937;0.876038080705841;0.998920259307295
20.029955;1.2992499657114982;1.087808206712456;0.8355091510464437;-0.292033985337201;-0.2246417927891305;1.2949585370871597;10.003666261911874;0.8545370237214867;0.2044745797386089;1.0294958776680883;1.001424059902776;0.8760506925532332;0.9989168638890791
20.029955;1.2992452020028187;1.087807408282143;0.8355034740158046;-0.2920339957272743;-0.22464179233442313;1.2949373302368492;10.003874246108474;0.8545155174877863;0.20447761941639964;1.0295051907391246;1.0014448826814106;0.8760632825989608;0.9989148350109315
20.029956;1.2992412924569217;1.08780174771228;0.8354942135833789;-0.29205133948854417;-0.22465512513527433;1.2949153747173965;10.004077168580622;0.8544890533193172;0.20449370223459218;1.029514318342575;1.0014653397593134;0.8760749603997549;0.9989141666611427
20.029957;1.299238241465379;1.0877933760930627;0.8354830701762649;-0.2920686832731249;-0.2246684578426955;1.2948926703715544;10.004274874356291;0.8544626433469376;0.2045098150127604;1.0295232981287565;1.0014853920201285;0.8760875323058673;0.998914855265796
20.029959;1.2992360513756582;1.0877822739156497;0.835470082519034;-0.292101193732664;-0.22469345710462646;1.2948682136654792;10.004467301822313;0.8544303174197135;0.2045379439378982;1.0295321571556746;1.0015050049621084;0.8760979419766725;0.9989168930261245
20.029963;1.299234715294849;1.08775975447066;0.8354486233588633;-0.2921662041854754;-0.2247434562334655;1.294843009200055;10.004654528074202;0.854390120021729;0.20459207371007168;1.0295409170264809;1.001524142234788;0.8761074882828345;0.9989202682968432
20.029971;1.2992342136071573;1.0877149675546207;0.8354103982332254;-0.2922983812844348;-0.2248451218758818;1.2948150726400696;10.004836710582808;0.854335099305868;0.20469818786578767;1.0295495970803454;1.0015427646840012;0.8761154175370874;0.9989249663994567
20.029987;1.2992345194318522;1.0876305678567437;0.8353421097976487;-0.2925605583504892;-0.2250467873490548;1.294784428710179;10.005013999955597;0.8542492965538337;0.20490527227088173;1.0295582164443764;1.001560827056415;0.8761176304570828;0.9989309623385282
20.030019;1.299235607671242;1.0874632161915398;0.8352104545329976;-0.29308706870559176;-0.22545178597448998;1.2947481121110977;10.005186482418623;0.8541037461505123;0.20531631918097507;1.029566802774883;1.0015782729264768;0.8761101181676967;0.9989382130313869
20.030083;1.2992374502867718;1.0871370744434268;0.8349571209072457;-0.2941357456717701;-0.22625845107608858;1.294702166054924;10.005354168645763;0.85384048397303;0.20613332901201284;1.0295753968015693;1.001595031086987;0.8760842749707793;0.9989466572480895
20.030211;1.299240000486963;1.0864896303195166;0.8344571231579458;-0.29622658923438666;-0.22786678264465687;1.2946346409274714;10.005517058505458;0.853342555140108;0.20776030725328434;1.0295840458326158;1.0016110175208897;0.8760232822313948;0.9989562188738654
20.030467;1.2992431919469978;1.0852132000467267;0.8334738062524095;-0.3003800993726789;-0.23106178067086602;1.2945275956532671;10.005675191820279;0.8523840124508225;0.21098725970980367;1.0295927975854449;1.0016261446735986;0.8759023923482074;0.9989668077885691
20.030979;1.2992469581496167;1.0827032665844178;0.8315421882625756;-0.3085657760638036;-0.23735844514611076;1.2943440930523302;10.00582859960056;0.8505229053864162;0.21734719285904647;1.0296016980278262;1.0016403320063327;0.8756912134146252;0.9989783231980449
20.032003;1.2992512503621405;1.077848311162843;0.8278072998285251;-0.3244712859566788;-0.24959344272952388;1.294014191572817;10.005977259218179;0.8469452729094333;0.2297001166348881;1.0296107876653804;1.001653514370651;0.8754227395418749;0.9989906590559161
20.034051;1.2992560398241708;1.0687503203327522;0.8208091848287306;-0.35444712904088077;-0.27265177341480507;1.2934159412780994;10.006121172298014;0.8402601488008631;0.25297504361267836;1.0296201003157632;1.0016656458112778;0.8754476204276888;0.9990037064371693
20.036099;1.2992613054630067;1.0604272976140592;0.8144079022680631;-0.38203747197761645;-0.2938751038651043;1.292864387199208;10.00626050517607;0.8341395708053287;0.2743929869668247;1.0296296628030348;1.0016766932921988;0.8760938723656043;0.999017357719496
20.038147;1.2992670196298863;1.0528337603669458;0.8085685265015197;-0.4073354814300681;-0.3133351007487142;1.292354578316514;10.006395604840375;0.8285495842288113;0.29403196083554406;1.0296394902940125;1.0016866258124624;0.8772065377447069;0.9990315133451073
20.03999;1.2992731454200954;1.0465828949977547;0.8037628026128553;-0.42823299072794263;-0.3294100974066069;1.291928567837625;10.00652684389908;0.8239432421966263;0.31025398114986474;1.0296495873109126;1.0016954121644592;0.8784988012833299;0.9990460871934297
20.041173;1.2992796406388885;1.0428468874963983;0.8008924654124151;-0.4407476665335694;-0.3390367605186743;1.2916614048699007;10.006654487761168;0.8211776043109689;0.31997006490412816;1.029659954006173;1.0017030259960302;0.8794353220193664;0.9990610083541314
20.042356;1.299286458610134;1.039311762761438;0.7981775679248324;-0.4525971755082925;-0.3481517567695062;1.2914071381927383;10.006778710957517;0.8185617362081564;0.329168228605657;1.0296705832405668;1.0017094466806595;0.8804313759550346;0.9990762161761655
20.043539;1.2992935506175254;1.035973221107672;0.7956148161284808;-0.46380968431123926;-0.3567767528453996;1.291163827610621;10.006899643878697;0.8160867170092716;0.3378714857009205;1.029681452669253;1.0017146562772272;0.8814697275215694;0.9990916560756272
20.044722;1.2993008723769501;1.0328161339484143;0.7931925728151851;-0.47440902626644016;-0.36493008209850675;1.2909325394292712;10.007017354895265;0.8137476469928178;0.3460998440821542;1.0296925217625463;1.0017186380725203;0.8825376613844709;0.99910727743877
20.045905;1.299308391224562;1.029836205791337;0.7909075306576724;-0.4844233680332208;-0.37263341121530774;1.2907123328687793;10.007131864983657;0.8115366411737089;0.35387530701089354;1.029703732915179;1.0017213756411485;0.8836222299875895;0.9991230246557716
20.047087;1.2993160900418737;1.027024807375187;0.7887530483705237;-0.4938808762771083;-0.37990840688464045;1.29050326014751;10.00724324290234;0.8094488138897868;0.36121587630340946;1.0297150194589983;1.0017228540550396;0.8847132893150704;0.9991388352907515
20.049453;1.2993239608671057;1.0218729793656856;0.784799145494074;-0.5112532176711813;-0.3932717357951569;1.2901443726907245;10.007351667213403;0.8056422682990713;0.37469855403200286;1.0297263177231621;1.0017230644488881;0.8868801569765757;0.9991546546675495
20.051819;1.2993319960515983;1.0172927684236537;0.7812858279349146;-0.5266972255600897;-0.40515173129946336;1.2898227178069364;10.007457377163215;0.802256094935058;0.3866853418599368;1.0297375702622733;1.0017220054916685;0.8889882289949771;0.9991704442715496
20.054185;1.2993401881214375;1.0132278867974425;0.7781697510591604;-0.5403970666229856;-0.4156900600790918;1.2895333348617934;10.007560575943904;0.7992473761648;0.39731723890202564;1.0297487226704956;1.0017196808511757;0.8909971783533179;0.9991861743221324
20.05655;1.299348530554173;1.0096285374315297;0.7754125564545664;-0.5525217408723048;-0.4250167221437321;1.289274259138645;10.007661397365593;0.7965791905954146;0.40672824026610205;1.0297597261534222;1.0017160987159364;0.8928835828123437;0.9992018134029317
20.058916;1.2993570137303578;1.0064405863918042;0.772972546889117;-0.563233748320327;-0.43325671750039435;1.2890425291866199;10.00775994799392;0.7942156108860526;0.41504333729223764;1.0297705413564644;1.001711272012816;0.8946327542826573;0.9992173248120344
20.061282;1.2993656168118988;1.0036229056671122;0.7708180238852718;-0.5726847556438268;-0.44052671282287276;1.2888351938247837;10.007856355140824;0.7921226963262801;0.42237951750061203;1.0297811353470805;1.001705214155866;0.8962377466314951;0.9992326744456467
20.063648;1.2993742978351697;1.0011322097703153;0.7689156202670606;-0.5810134295153948;-0.4469333747851198;1.288650313994158;10.007950800999366;0.7902724897794849;0.42884376410196773;1.0297914774048442;1.0016979326457627;0.8976999724501686;0.9992478410564091
20.066013;1.299382993266025;0.9989360586256596;0.7672403064690745;-0.5883389366048495;-0.45256837006033995;1.2884839557728116;10.00804352009352;0.7886380220875391;0.43453205721268606;1.0298015384621793;1.0016894239206577;0.8990226036010316;0.9992628142838349
20.070745;1.2993916288489025;0.9952686906507567;0.7644337351916042;-0.600556776915141;-0.46196669865246187;1.2882251802132398;10.008134733280329;0.7859193162708504;0.44401537525594625;1.029811293553493;1.001679667836597;0.9012969512793355;0.9992775884659519
20.075003;1.299400129735721;0.9926760142513532;0.7624542423626138;-0.6091281171155618;-0.4685600272273808;1.2880370426048264;10.00822463984282;0.783993384495788;0.4506686931581193;1.0298207245615567;1.001668622930453;0.9029432872087182;0.9992921675103437
20.079262;1.2994084250630629;0.9906142630089845;0.7608835062284801;-0.6158881238732629;-0.47376002244879406;1.2878836009716184;10.008313506248399;0.7824582222315447;0.4559179796781276;1.029829818818972;1.0016562287630928;0.9042676366204541;0.9993065734290557
20.08352;1.299416449495015;0.9889794887399929;0.759641542295445;-0.6211921305184451;-0.4778400176504569;1.2877579193722843;10.008401655076936;0.7812388109470576;0.46003619910344634;1.0298385666877863;1.0016424199304927;0.9053190723875252;0.9993208421951137
20.087778;1.2994241447572072;0.9876893934439256;0.7586650338477331;-0.6253391370437659;-0.4810300128376372;1.2876560657664111;10.008489339330106;0.780272128320552;0.4632583159756025;1.0298469636016732;1.0016271454348655;0.9061478058904648;0.9993350132004025
20.092037;1.299431463256414;0.9866681646037441;0.7578956633712867;-0.6285761434384318;-0.4835200080189055;1.2875711127334584;10.008576675984962;0.7795061559748163;0.4657722975995852;1.0298550137342362;1.0016103786183075;0.9067960185207471;0.9993491245961632
20.096295;1.299438369945617;0.9858638130745053;0.7572934501814799;-0.6310938163566288;-0.4854566698734572;1.2875021334145211;10.008663652937551;0.7788998821482553;0.46773011373119605;1.0298627275613468;1.001592114423751;0.9073009193951772;0.9993632059454524
20.099996;1.299444836470734;0.985298012226127;0.7568750896872658;-0.6328271557865456;-0.486789998418678;1.2874481879851412;10.008750166227898;0.7784713026464021;0.4690787364095108;1.0298701136561796;1.0015723651590658;0.9076469479546166;0.9993772678966827
20.099996;1.24945083292505;0.9468012717095388;0.7564172819105481;-0.6087772450523795;-0.48702166034205396;1.2374333143005543;10.008836084210522;0.778449426680114;0.4690821408356029;1.0298771763850814;1.0015511603113019;0.9076471691728595;0.9993913042668219
20.099997;1.2494563281122815;0.9467237752769566;0.7563733865386695;-0.6088105841471627;-0.48704832233234335;1.2374145292702778;10.008921275928914;0.7784282813788582;0.4690853055690313;1.0298839207718526;1.0015285481253429;0.9076474270284648;0.9994053033450788
20.099998;1.2494612935785645;0.9467090456411081;0.7563800814599841;-0.608810589730634;-0.48704831774377183;1.2373968284253287;10.009005580422912;0.7784068995070719;0.4690892122308367;1.02989035611947;1.001504598695637;0.9076474433973483;0.9994192577509519
20.1;1.2494657010688284;0.9466966929490016;0.7563890268280696;-0.6088105951287581;-0.4870483132605924;1.2373801835833456;10.009088786463147;0.7783873044343661;0.46909184697467476;1.0298964962233885;1.0014794050549896;0.9076479500827487;0.9994331730568053
20.100004;1.2494695190326455;0.9466763307990532;0.75639187008488;-0.6088168503355853;-0.48705330889666787;1.237364554952808;10.009170616754997;0.7783685123978842;0.46909520269192084;1.029902354311988;1.0014530768851593;0.907649163470033;0.9994470698151608
20.100012;1.2494727183864769;0.9466584046287028;0.7563969195927753;-0.6088251886819223;-0.487059971328846;1.2373499084353958;10.00925067598063;0.7783495360471548;0.46910027878523947;1.0299079377827856;1.0014257297135356;0.9076507756859516;0.9994609758592673
20.100028;1.249475281824963;0.946636689446633;0.7563991443201373;-0.6088418601678066;-0.4870733005644349;1.2373362187511299;10.00932845758465;0.7783313791976774;0.4691070781521568;1.0299132509070619;1.00139747763158;0.907653675028363;0.9994749194330346
20.10006;1.2494772017964098;0.9466070422060932;0.7563951730354651;-0.6088731147923727;-0.48709829661099;1.2373224633492177;10.009403485955605;0.7783120425467895;0.4691176033243513;1.0299182963299502;1.0013684307847663;0.9076572151145328;0.9994889277375548
20.100124;1.249478471960597;0.9465653148897973;0.7563816317545247;-0.6089293692190109;-0.48714329281247454;1.2373096135422859;10.009475476470783;0.7782915377483701;0.46913385430329985;1.0299230711805605;1.0013386873466312;0.9076624576417459;0.9995030244409445
