time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
20.100252;1.2494790890566854;0.9464990160837016;0.7563484773682172;-0.6090252067773645;-0.4872199558483608;1.2372966278229165;10.00954440342416;0.7782678855209431;0.4691568296704332;1.0299275686358964;1.0013083213504541;0.9076682253529454;0.999517222471149
20.100508;1.2494790588542701;0.9464060685796974;0.7562939958332907;-0.6091460441312286;-0.4873166190633538;1.2372844554398579;10.009610517217569;0.7782451044347041;0.4691645293212278;1.0299317798716732;1.0012773854509136;0.9076665919292345;0.999531518871371
20.100764;1.2494783919510561;0.9463448224653419;0.7562648083094288;-0.6091793812771041;-0.4873432824648147;1.237274045763177;10.009674299330868;0.7782312116972777;0.469125955889323;1.0299356894930585;1.00124592937444;0.9076483993065653;0.9995459028265907
20.10102;1.2494770957109382;0.9463090556706315;0.7562558805540575;-0.6091356348764578;-0.48730827938958304;1.237266358065763;10.009736292741625;0.7782282326149239;0.4690421152343892;1.0299392742465614;1.0012140124750037;0.9076158711479124;0.9995603732199269
20.101276;1.2494751697769786;0.946294631665743;0.7562638572015419;-0.6090210549234483;-0.4872166098378518;1.2372603671859779;10.009796940219045;0.7782352027592858;0.4689150160748282;1.0299425101389401;1.0011816978982806;0.9075691783935469;0.9995749467518376
20.101788;1.2494726000465257;0.9463307467738759;0.7563120532987936;-0.6086148080800394;-0.48689160713900625;1.2372610594272386;10.009856578381196;0.7782861600590306;0.46853966651761425;1.0299453829865959;1.001149040819868;0.9074316772375892;0.9995896505547998
20.1023;1.2494693565860546;0.9464257685297971;0.7564071128652847;-0.6079877276768079;-0.4863899379522736;1.237266425347861;10.009915469945495;0.7783691362513129;0.46801107094359407;1.029947888364548;1.001116087764345;0.907242307351141;0.9996045139262265
20.102812;1.249465408188507;0.9465693201310514;0.7565406747327016;-0.6071710637118033;-0.4857366022699171;1.2372764533681497;10.0099737475798;0.7784821499171677;0.46734123102703756;1.0299500163774145;1.0010828832691987;0.9070057636665476;0.9996195664001967
20.103324;1.2494607416399717;0.9467572734874081;0.7567093786387992;-0.6061856495153792;-0.4849482667520684;1.2372911249605862;10.010031364804327;0.7786231998576405;0.46654014758001194;1.029951742440177;1.0010494772532716;0.9067257347619536;0.999634835419406
20.103836;1.249455364544633;0.9469792426505104;0.7569048740779868;-0.6050460684173572;-0.4840365980588686;1.2373084200365145;10.010088163777306;0.7787902630501031;0.46561982234708477;1.0299530327513717;1.0010159305632027;0.9064069449068595;0.9996503429067164
20.10486;1.2494492965686699;0.9475227522768555;0.7573571547892654;-0.602381487082601;-0.4819049295170398;1.2373573249852703;10.010143991553788;0.7791962995042102;0.4634732617417814;1.0299538521837757;1.0009823119185108;0.9056661048489635;0.9996661049179795
20.105884;1.24944256555602;0.9481690787578816;0.7578912149187792;-0.599264822179628;-0.4794115944548581;1.2374148310732571;10.010198730112153;0.7796792609829194;0.46096348030824885;1.0299541729653066;1.0009486887800976;0.9048106260362934;0.9996821336340713
20.107932;1.2494352115755514;0.9496911702573801;0.7591253712114725;-0.5920585737149474;-0.4736465928696953;1.237553930837096;10.010252242150425;0.7808190954133615;0.4551635016517177;1.0299539804349773;1.000915118243097;0.9028656102293457;0.999698440163792
20.10998;1.249427291308021;0.9514432261851875;0.7605429256571388;-0.583875241697697;-0.4670999247604281;1.2377116166617363;10.010304346496149;0.7821317452249108;0.4485753567919008;1.0299532662723494;1.0008816440453447;0.9007119304353178;0.9997150392232117
20.112028;1.2494188742150572;0.953337776800923;0.7620738341123954;-0.5751064928027549;-0.46008492345935337;1.2378828778617033;10.010354860741355;0.7835511482209564;0.4415160799486239;1.0299520211506772;1.0008483047880787;0.898464230442523;0.999731951600046
20.114076;1.2494100319935595;0.9552998476470295;0.7636580437348621;-0.5660731603703306;-0.45285825563208054;1.238059697091378;10.010403636887176;0.7850232424904058;0.4342417049065936;1.029950241032122;1.0008151458993337;0.8962100649866668;0.9997491962775245
20.116124;1.2494008345873224;0.9572794576927108;0.7652554960006988;-0.5570189944074392;-0.4456149212783311;1.2382370461577372;10.010450556735732;0.7865069683347281;0.42695026558670357;1.0299479366023983;1.0007822259625907;0.8940133128785491;0.9997667787837206
20.118172;1.2493913578520488;0.9592307876892826;0.7668294670344517;-0.5481252449210479;-0.43849992039816105;1.2384108826183928;10.010495508105036;0.7879712669795322;0.4197887984233249;1.0299451322151207;1.0007496120504151;0.8919166369183634;0.9997846902362789
20.12022;1.2493816875741333;0.9611246818483881;0.7683565815956874;-0.5395252452509266;-0.4316199196574909;1.2385811546722856;10.010538347930122;0.7893910783434399;0.41286234288599505;1.0299418571180163;1.0007173662239384;0.8899440223950347;0.9998029148446099
20.122268;1.2493719084370287;0.9629403113119628;0.7698201557978139;-0.5313106620701133;-0.4250482523888441;1.2387428177451831;10.010578877983857;0.7907523328880877;0.40624594036181777;1.0299381401618937;1.000685537579905;0.888112387671473;0.9998214361291463
20.126364;1.2493620920154571;0.9662714199969059;0.7724951908255656;-0.5162710787178919;-0.413016585258657;1.2390398491629446;10.01061682116339;0.7932509439572525;0.39413263182670716;1.0299340138965078;1.0006541679735141;0.8848834842173984;0.9998402370380779
20.13046;1.2493522969343036;0.9691929934796322;0.7748416879430443;-0.5031377451997227;-0.40250991826639637;1.2392992475811109;10.010651777008494;0.7954388168617479;0.38355645567796764;1.0299295226914276;1.000623302108424;0.8822022263198633;0.9998592918096721
20.134556;1.2493425729968348;0.9716966859372976;0.7768529659262382;-0.4919106615223422;-0.39352825141192466;1.239522021441455;10.01068322571995;0.7973148664826483;0.37451244753662655;1.0299247269857685;1.000592988267798;0.880012863525734;0.9998785603087312
20.138652;1.2493329638523802;0.9738054096622616;0.7785473262019998;-0.48247107769438463;-0.3859765846965831;1.239710177548651;10.010710564833687;0.798894024910225;0.36690963854446357;1.029919699988626;1.0005632677837792;0.8782453928411571;0.9998979959429053
20.142748;1.2493235111753362;0.9755587471806425;0.7799563961918684;-0.47464399372411836;-0.37971491812277974;1.2398667202653413;10.010733073471535;0.8002052418760855;0.3606030519492713;1.0299145189310086;1.000534164238894;0.8768301247771579;0.9999175545535928
20.146844;1.2493142554773713;0.9770004487669576;0.7811151377199869;-0.4682210762836426;-0.3745765850269744;1.2399956573721462;10.010749880836395;0.8012814838488482;0.3554297036518699;1.0299092629546294;1.0005056826707628;0.8757036173632395;0.999937192550155
20.15094;1.2493052328555847;0.9781742687809292;0.7820585158244288;-0.4629981587087335;-0.3703982520784222;1.240102000456703;10.010760044954418;0.8021577283456672;0.3512226053521256;1.0299040184953747;1.0004778176646407;0.8748110858688485;0.9999568632261998
20.155036;1.2492964758863445;0.9791239635152272;0.7828214994807776;-0.45878149100070653;-0.36702491927771697;1.2401887633020356;10.010762637244936;0.8028659558770398;0.3478247668782402;1.0298988752276588;1.0004505588880295;0.8741056423105319;0.9999765164426448
20.159132;1.249288016726722;0.9798891195314832;0.7834357268283353;-0.4553939898291569;-0.36431491995732873;1.2402589619598148;10.010756763828619;0.8034351430742729;0.3450961987877575;1.0298939143958874;1.000423887255807;0.8735492839269412;0.9999961002562212
20.163228;1.2492798872689055;0.9805030717026313;0.7839278355097865;-0.45268565520202814;-0.36214825411511253;1.2403176169693686;10.01074160800727;0.8038892553510828;0.3429149128937674;1.029889210017543;1.0003977733413283;0.8731099622239882;1.0000155653843743
20.167324;1.249272117072926;0.9809949892721443;0.7843211316668668;-0.4505294038005709;-0.3604232550801806;1.2403647585459183;10.010716510423974;0.804251245312685;0.34117791863951;1.0298848391956172;1.0003721898138853;0.8727645225251597;1.0000348675209536
20.17142;1.2492647254724365;0.9813877881151497;0.7846339284242461;-0.4488189856424566;-0.359054922847229;1.2404044215072347;10.01068100420186;0.8045390592012364;0.3398002195824034;1.0298808776494792;1.00034712597213;0.872493814731012;1.0000539671764215
20.175516;1.2492577131650087;0.981702288960907;0.7848828780318559;-0.44746273407670395;-0.3579699240779608;1.2404366319160456;10.010634788567225;0.8047666398422685;0.33870881394395835;1.0298773867847388;1.0003225895230419;0.8722807142059845;1.0000728319761332
20.183708;1.2492510706148525;0.9821551288800002;0.7852412999033597;-0.4454856491166929;-0.3563882587671924;1.2404824091135225;10.010577704214707;0.8050969247221486;0.3371156979974648;1.0298744123391308;1.0002986015025208;0.8719697222901793;1.0000914404751453
20.1919;1.2492447960049626;0.9824420948918072;0.7854658439699995;-0.444254397442871;-0.35540326024166824;1.240513778389604;10.010509725025381;0.8053018473919249;0.3361258680391288;1.0298719853526637;1.0002751903662972;0.8717782382712469;1.0001097887424983
20.200092;1.2492388974689341;0.9826214607804119;0.785603151817189;-0.4435085624038621;-0.35480659515978386;1.2405367740831508;10.01043095481967;0.8054253417149831;0.33552632051993336;1.0298701157067156;1.000252382509654;0.8716628724091214;1.0001278937111997
20.208284;1.2492333838540557;0.9827348244348596;0.7856865204090919;-0.4430668940151084;-0.35445326351332673;1.2405544359512255;10.010341620797494;0.8054983440940702;0.3351720540516433;1.029868783466137;1.0002301947226135;0.8715957082334393;1.0001457831828688
20.216476;1.2492282628506541;0.9828071067623566;0.7857359119926816;-0.44280855895646354;-0.35424659863004626;1.2405688047811985;10.010242034036537;0.8055397918358426;0.3349650715147781;1.0298679338540346;1.000208634115047;0.8715563417593732;1.000163484587011
20.224668;1.249223542702468;0.9828548797735526;0.7857646318087876;-0.4426606405713001;-0.3541282671737588;1.2405819166412475;10.010132553135456;0.8055636196170957;0.33484737672359094;1.0298674868084128;1.0001877011624793;0.871535314010818;1.0001810232681994
20.23286;1.2492192305108798;0.9828905388852508;0.7857826637225608;-0.44257522220119455;-0.3540599358094885;1.2405937980898556;10.01001355851182;0.805574759966044;0.33478096823120396;1.029867358894705;1.0001673916716742;0.8715226037540044;1.0001984189002118
20.24286;1.2492153352074309;0.9829202369656664;0.7857950043946372;-0.44251897052096545;-0.35401493786877364;1.2406074639564248;10.009885380766537;0.8055821515467309;0.33473783807068425;1.0298674748137426;1.0001476958959121;0.8715157459481112;1.0002156801430244
20.25286;1.2492118730982362;0.9829438957875279;0.785801663137601;-0.4424918855392133;-0.353993273348755;1.240619919443567;10.009748261785175;0.8055827488782791;0.3347189749046409;1.0298677670683973;1.0001285960595074;0.8715123238985207;1.0002328087853078
20.26286;1.2492088588981458;0.9829635361826561;0.7858043245652415;-0.44247938393069575;-0.35398327557854614;1.2406331634925314;10.009602404457976;0.8055805249127937;0.3347113660432778;1.029868182935997;1.000110067721484;0.8715109993275257;1.0002498058693967
20.27286;1.2492062912158797;0.9829811808666007;0.785804677356542;-0.44247521570130605;-0.35397994455250686;1.24064718706855;10.009448014948562;0.8055764688228212;0.33471099833078255;1.0298686952235745;1.0000920825919946;0.871511113490023;1.0002666702885448
20.28286;1.2492041584513174;0.9829988443110987;0.7858044122552521;-0.4424710475205369;-0.3539766135986174;1.2406619715770508;10.009285320916188;0.8055705854017332;0.33471185918360774;1.0298693025224792;1.0000746081016487;0.8715103254527207;1.0002833959158453
20.29286;1.2492024557787726;0.983016453468268;0.7858035571200144;-0.4424710460559685;-0.3539766160469819;1.2406774921871369;10.009114574608478;0.8055638928309863;0.3347149368943024;1.029870020209726;1.0000576113870576;0.8715099192373271;1.0002999726157338
20.30286;1.2492011878832914;0.9830339394581857;0.7858021467307272;-0.4424710446423356;-0.3539766185615092;1.240693716987425;10.008936022504912;0.8055574160615357;0.33471921981769137;1.0298708687425513;1.0000410691019204;0.8715104273732349;1.0003163891177238
20.31286;1.2492003597346142;0.9830512398199208;0.7858002225024056;-0.44247104328249226;-0.3539766211375349;1.2407106004303763;10.008749906029843;0.8055491842062162;0.33472269419778744;1.02987186518919;1.000024970772485;0.8715092389860281;1.0003326349566488
20.32286;1.2491999725498528;0.9830682986909277;0.7857978266709283;-0.4424710419802073;-0.3539766237680249;1.2407280841798194;10.00855651191554;0.8055402345746804;0.3347273422869927;1.02987301992866;1.000009313142762;0.8715080477816818;1.00034869982118
20.33286;1.2492000297305765;0.9830850700448512;0.7857949970813364;-0.44247104074015575;-0.35397662644360234;1.2407461075086514;10.008356205618032;0.8055306156002061;0.3347321437117095;1.0298743338640552;0.9999940945318334;0.8715064608250562;1.000364573485665
20.34286;1.2492005416505125;0.9831015186077229;0.7857917672260034;-0.44247103956806516;-0.3539766291517242;1.2407646168664035;10.008149381985993;0.805520383642658;0.33473707947717063;1.0298757974672696;0.9999793106590986;0.8715044520822522;1.0003802526056296
20.35286;1.2492015206841292;0.9831176141599733;0.7857881643229577;-0.4424710384701847;-0.3539766318752414;1.240783567437084;10.007936369998326;0.8055095954274042;0.3347421355703298;1.0298773964488763;0.999964947372223;0.8715019866624757;1.0003957490526219
20.36286;1.249202973806659;0.9831333266080168;0.7857842049025233;-0.4424710374523062;-0.35397663459300976;1.2408029122393922;10.007717444177228;0.8054983033203319;0.33474730460378127;1.0298791178497335;0.999950974655695;0.8714990389353897;1.0004110900137388
20.37286;1.2492049021044611;0.9831486251875452;0.7857798973036926;-0.44247103651828756;-0.353976637283534;1.2408225888372635;10.007492946370528;0.8054865575734003;0.33475258509283534;1.0298809476859756;0.9999373482198051;0.871495601029344;1.000426315515041
20.38286;1.2492073037240277;0.9831634790698326;0.7857752504208364;-0.4424710356684954;-0.3539766399275313;1.240842524562595;10.007263336067938;0.8054744122422004;0.33475797927007384;1.0298828633915074;0.9999240162608191;0.871491674970074;1.0004414755769457
20.39286;1.2492101724352132;0.9831778603201421;0.7857702795994087;-0.4424731182328442;-0.35397830917303574;1.2408626545492667;10.007029115159856;0.8054619288234907;0.33476349218575024;1.029884831568118;0.9999109244200287;0.8714872681836953;1.0004566159025072
20.40286;1.2492134956470051;0.983191745922524;0.7857650051651242;-0.44247311753827046;-0.3539783116658943;1.2408829250199291;10.00679075782081;0.8054491723439011;0.33476913191619107;1.0298868161751094;0.9998980162470108;0.871482400966153;1.0004717618822763
20.41286;1.2492172593656679;0.9832051139912509;0.7857594493591372;-0.44247311690812674;-0.3539783140488422;1.2409032817163113;10.006548706612275;0.8054362028616708;0.3347749077157353;1.029888789443379;0.9998852348296241;0.8714771118071837;1.000486922030072
20.42286;1.249221455290193;0.9832179409526721;0.7857536378812721;-0.44247311632760083;-0.3539783162964751;1.2409236670140877;10.006303380091516;0.8054230721010607;0.33478082772280304;1.0298907314042056;0.9998725265437847;0.8714714529658331;1.0005020989793114
20.43286;1.2492260826910166;0.9832302067329071;0.7857476013290777;-0.4424731157791558;-0.3539783183852414;1.240944024037297;10.006055160267552;0.8054098264722444;0.33478689939469275;1.029892619698592;0.9998598408821234;0.871465484037077;1.0005172887705307
20.44286;1.2492311442843693;0.9832418997329351;0.785741371678918;-0.44247311524601496;-0.35397832029499327;1.240964291684496;10.005804371715689;0.8053965104554353;0.33479312979497744;1.029894423842682;0.9998471297699919;0.871459268542895;1.0005324789906818
20.45286;1.2492366396910044;0.9832530172868056;0.7857349779100845;-0.4424731147127105;-0.35397832200743495;1.240984393088972;10.005551291704778;0.805383170339273;0.33479952462213436;1.0298961066639398;0.9998343543876883;0.8714528670276815;1.0005476539345806
20.46286;1.249242563135605;0.9832635690014173;0.7857284446719197;-0.4424731141650476;-0.35397832350491915;1.2410042262072394;10.005296193891425;0.8053698577928996;0.3348060893989192;1.0298976323705096;0.9998214933652746;0.8714463239387736;1.0005627987866765
20.47286;1.249248906391354;0.9832735796005576;0.7857217925179788;-0.44247311359168295;-0.35397832477087715;1.2410236665852294;10.005039393620475;0.8053566263465174;0.33481283055578004;1.029898979522603;0.9998085388889272;0.8714396609001281;1.0005779051789148
20.48286;1.2492556610890373;0.9832830820629289;0.7857150391047866;-0.44247311298541087;-0.35397832578890437;1.241042588764863;10.004781282702533;0.8053435243312509;0.33481975326355606;1.0299001432870207;0.9997954833937955;0.8714328857275264;1.0005929804285145
20.49286;1.2492628177762999;0.9832921042498439;0.7857082010940419;-0.4424731123441807;-0.35397832654112793;1.241060886377483;10.004522326245759;0.8053305944601259;0.3348268598931847;1.029901123512465;0.9997823110474905;0.8714260049660503;1.000608048528958
20.50286;1.2492703625543404;0.9833006611214389;0.7857012949323796;-0.4424731116709809;-0.3539783270104827;1.2410784707060922;10.004263033624367;0.8053178758756895;0.33483415125465193;1.0299019177319504;0.9997689962969325;0.8714190267238995;1.0006231399889085
20.51286;1.2492782729234664;0.9833087585228586;0.7856943385888263;-0.44247311097042347;-0.3539783271858545;1.2410952619871694;10.004003931071118;0.8053054000328846;0.33484162802717404;1.0299025247124503;0.9997555043713038;0.8714119591157917;1.0006382838017276
20.52286;1.2492865180829016;0.9833164010188691;0.7856873557552579;-0.4424731102456981;-0.35397832706376964;1.2411111915131412;10.003745523469766;0.8052931839326091;0.3348492906869748;1.0299029473584689;0.9997417948561053;0.8714048095532759;1.0006535065816162
20.53286;1.249295068026926;0.9833235937221755;0.7856803787521114;-0.44247310949873675;-0.3539783266456229;1.2411262096698839;10.003488276996416;0.8052812315909029;0.334857138072509;1.0299031921151298;0.9997278282433548;0.8713975809372978;1.0006688307991183
20.54286;1.2493039050630121;0.9833303397905455;0.7856734509813851;-0.44247310873050993;-0.35397832593549516;1.2411402918824062;10.003232634817808;0.8052695480950346;0.33486516705493885;1.0299032676597693;0.9997135743715972;0.8713902677717142;1.0006842700655805
20.55286;1.2493130233029597;0.9833366391973579;0.7856666289420632;-0.4424731079405338;-0.3539783249398493;1.241153441356802;10.00297902897442;0.8052581529867114;0.33487337393282385;1.0299031831339558;0.9996990197149678;0.8713828579089595;1.0006998290863551
20.56286;1.2493224142565456;0.9833424859658988;0.7856599722640718;-0.4424731071259486;-0.3539783236667845;1.2411656841229293;10.002727907654346;0.805247077853361;0.33488175451677066;1.0299029453894568;0.9996841643479485;0.8713753343327415;1.0007155132174692
20.57286;1.2493320559174554;0.983347867797064;0.7856535267340686;-0.44247518961354404;-0.3539799887920777;1.241177054513017;10.002479798480216;0.805236353567718;0.33489030367943423;1.0299025584338704;0.9996690135384593;0.8713676743716663;1.0007313391336932
20.58286;1.2493419144385745;0.9833527727173151;0.7856473239188065;-0.4424751887278411;-0.35397998699250416;1.2411875845401583;10.002235377061247;0.8052259978730462;0.33489901682107853;1.0299020273773813;0.9996535745853206;0.8713598520586376;1.0007473327678476
20.59286;1.249351947281741;0.9833571914835656;0.7856413935572061;-0.44247518779418266;-0.35397998494595545;1.2411973060612889;10.001995499622506;0.8052160068079354;0.33490789140521204;1.0299013594360502;0.9996378544991066;0.8713518429944574;1.00076351845629
20.60286;1.2493621026420139;0.9833611125521613;0.7856357675427055;-0.44247518680565573;-0.35397998266612524;1.2412062537377098;10.001761152268081;0.805206353942478;0.33491692729963146;1.0299005622784858;0.9996218620701007;0.8713436280398547;1.0007799121077503
20.61286;1.249372323047542;0.9833624358125826;0.7856288106781412;-0.4424751857570847;-0.35397998017150206;1.241214460382114;10.001533341410386;0.8051969952506238;0.33492612754474055;1.0298996485436203;0.9996056186734569;0.8713351927255895;1.0007965181101683
20.62286;1.2493825519779416;0.9833653085672895;0.7856238874101226;-0.44247518464759084;-0.35397997748701976;1.2412219510330385;10.001313024677156;0.8051878740211517;0.3349354976638729;1.029898641039466;0.9995891595197776;0.8713265219285783;1.0008133270637054
20.63286;1.2493927345435343;0.9833676303779099;0.7856193598371138;-0.44247518347865283;-0.353979974644058;1.24122874273531;10.001101063556186;0.8051789273069443;0.3349450405888421;1.0298975725419888;0.9995725205142104;0.8713175976604381;1.0008303152925757
20.64286;1.2494028154683294;0.983369389739317;0.7856152499568125;-0.442475182250221;-0.3539799716779866;1.2412348472759331;10.000898124413855;0.8051700914099542;0.3349547521523319;1.0298964850913903;0.9995557343148133;0.871308404067593;1.0008474486684862
20.65286;1.2494127451998094;0.9833705831131447;0.7856115764699936;-0.4424751809622869;-0.35397996862442604;1.241240267196709;10.00070462134914;0.8051613014565767;0.33496462292402346;1.0298954268791614;0.9995388388845012;0.8712989340978484;1.0008646961353276
20.66286;1.2494224902180604;0.9833712170870391;0.7856083664022311;-0.44247517961796506;-0.3539799655172516;1.241244989558206;10.000520801647097;0.805152494487367;0.3349746429406028;1.029894443197662;0.999521876232314;0.8712891900995238;1.0008820424307547
20.67286;1.249432032619011;0.9833713102438175;0.7856056604549985;-0.4424751782224918;-0.35397996238889956;1.241248989520849;10.000346896401823;0.8051436214684132;0.3349848038137059;1.029893569114519;0.9995048800468687;0.8712791746773757;1.000899479907925
20.68286;1.2494413597834546;0.9833708924815847;0.7856035042693311;-0.4424751767806084;-0.35397995927044945;1.2412522376046216;10.000183212476355;0.8051346529399241;0.33499509860087406;1.0298928302173278;0.9994878688666048;0.8712688816112599;1.000916991033109
20.69286;1.2494504567231004;0.9833699965354328;0.7856019373365359;-0.4424751752956109;-0.35397995618937783;1.241254703193173;10.000030095583154;0.805125572642315;0.3350055217842363;1.0298922468968879;0.9994708494399362;0.8712582989966939;1.0009345497002156
20.70286;1.2494593067727673;0.9833686496310227;0.7856009923802371;-0.4424751737699961;-0.35397995316654396;1.2412563602566502;9.999887792412718;0.8051163732712864;0.33501606961465397;1.0298918361063871;0.9994538235524232;0.8712474188746882;1.0009521376009076
20.71286;1.2494678980755103;0.9833668761286333;0.7856007020453594;-0.4424751722062912;-0.3539799502159586;1.2412571930680565;9.99975636759614;0.8051070608685004;0.33502674001806393;1.0298916078214877;0.9994367917997699;0.8712362421778127;1.000969753950218
20.72286;1.249476227571701;0.9833647036490564;0.7856011023299807;-0.4424751706070572;-0.35397994734737065;1.2412571896747797;9.99963577099076;0.805097662214127;0.3350375319085941;1.0298915555956547;0.9994197567891279;0.8712247794698544;1.0009874110939792
20.73286;1.2494842987622619;0.9833621671670714;0.7856022282505726;-0.4424751689750576;-0.35397994456873233;1.2412563301431374;9.999525929942822;0.8050882285415044;0.3350474439593814;1.0298916514098713;0.9994027290615977;0.8712126689983642;1.0010051191751714
20.74286;1.2494921161845434;0.9833593137667447;0.7856041054931153;-0.4424751673141134;-0.35397994188734305;1.241254588750204;9.999426736127788;0.8050788310381217;0.3350584719636695;1.0298918528527665;0.9993857289060736;0.871200714028585;1.0010228715306746
20.75286;1.2494996820699198;0.9833562034147579;0.7856067427519455;-0.44247516562901196;-0.3539799393100856;1.2412519441931993;9.999338021062497;0.8050695491381694;0.3350696054580289;1.0298921125693974;0.9993687758725783;0.8711885783253287;1.0010406437317358
20.76286;1.2495070005640347;0.9833529035168211;0.7856101297373338;-0.44247516392504227;-0.3539799368439172;1.2412483839867028;9.999259589424147;0.805060458817708;0.33508082600961664;1.029892380915058;0.9993518730034832;0.8711763167740643;1.0010584023048108
20.77286;1.2495140847179929;0.9833494830437794;0.7856142435676727;-0.44247516220861094;-0.35397993449759263;1.2412439062413838;9.999191176213394;0.8050516271284577;0.3350921089161949;1.029892605914369;0.9993350056020003;0.8711639897987463;1.0010761117186173
20.78286;1.2495209607098332;0.9833460066297613;0.785619053258655;-0.44247516048828983;-0.3539799322833707;1.2412385206417094;9.999132303068924;0.8050431139556247;0.33510342777661406;1.0298927398069262;0.9993181572830135;0.8711516601067769;1.0010937378035327
20.79286;1.24952766887155;0.9833425273957047;0.7856245158302358;-0.4424751587755478;-0.3539799302172032;1.2412322492756063;9.999082186862141;0.8050349786377616;0.3351147575365456;1.0298927512952472;0.9993013255137811;0.8711393910946205;1.0011112502515769
20.80286;1.249534259534317;0.9833390898273116;0.7856305728659573;-0.4424751570840248;-0.3539799283165632;1.241225130621206;9.999039763978384;0.8050272849215233;0.33512607477099565;1.0298926286856382;0.9992845235658288;0.8711272515236687;1.0011286230047889
20.81286;1.2495407897310253;0.9833357447964626;0.7856371509154791;-0.44247515542753707;-0.3539799265964671;1.2412172200455347;9.999003780073318;0.8050200986113587;0.3351373589504402;1.0298923673781766;0.9992677680932394;0.8711153188872242;1.0011458307887466
20.82286;1.2495473268657125;0.9833325588664478;0.7856441688717065;-0.44247515381921265;-0.3539799250669037;1.2412085837059657;9.998972905659514;0.8050134773638936;0.3351485931399324;1.0298919541417342;0.9992510643895012;0.8711036789795501;1.0011628481458843
20.83286;1.2495539504147437;0.9833296132296865;0.7856515556414081;-0.4424751522718818;-0.35397992373315335;1.2411992949021164;9.99894582280717;0.8050074578825397;0.3351597612093864;1.0298913644730336;0.9992344047717225;0.8710924230183729;1.0011796543838438
20.84286;1.2495607408819114;0.983326997785996;0.7856592625767248;-0.44247515079821437;-0.35397992259764016;1.2411894329878068;9.99892121643097;0.8050020511280948;0.3351708442914955;1.0298905744350333;0.9992177775935487;0.8710816416919923;1.0011962341189944
20.85286;1.2495677638206293;0.9833248026499064;0.785667259040465;-0.44247514941065774;-0.3539799216622307;1.2411790757098087;9.998897745466913;0.8049972475418801;0.33518181906414024;1.0298895719285572;0.9992011745499046;0.8710714208970564;1.001212573861704
20.86286;1.2495750655391171;0.9833231153979167;0.7856755212783779;-0.4424751481204339;-0.3539799209284245;1.2411682895534444;9.998874114448517;0.8049930235719598;0.33519265935481485;1.0298883575582818;0.999184595113841;0.8710618446505045;1.001228665527524
20.87286;1.24958267624524;0.9833220236518364;0.7856840266446783;-0.4424751469353422;-0.3539799203938043;1.2411571334365077;9.998849217780046;0.804989345535963;0.3352033410775824;1.0298869395705363;0.9991680473047159;0.8710530003894408;1.001244511321015
20.88286;1.249590609893671;0.9833216138399097;0.7856927554870752;-0.4424751458597162;-0.35397992004917883;1.241145672238957;9.99882226782154;0.8049861740126212;0.335213846373389;1.029885328172465;0.9991515417708408;0.8710449739233337;1.0012601204566278
20.89286;1.2495988680441956;0.983321966353633;0.7857016943858959;-0.44247514489679823;-0.35397991988043737;1.2411339815240974;9.998792827097205;0.8049834669714468;0.33522416408260786;1.029883532224153;0.9991350888855125;0.8710378397702215;1.0012755027797993
20.90286;1.2496074466726974;0.9833231512508949;0.785710832455791;-0.4424751440492993;-0.3539799198723367;1.241122143714701;9.99876071229379;0.8049811746107851;0.3352342878870462;1.0298815574056088;0.9991187036174686;0.8710316648157013;1.0012906673372157
20.91286;1.2496163318691629;0.9833252285774707;0.7857201527514153;-0.4424751433182878;-0.3539799200099844;1.2411102471758895;9.998725871757824;0.804979233061509;0.3352442141019631;1.0298794013770696;0.9991024057914468;0.8710265177795636;1.0013056240808904
20.92286;1.249625494373663;0.9833282528785948;0.7857296321488777;-0.4424751427037727;-0.3539799202783676;1.2410983867754815;9.998688361627178;0.8049775728414212;0.33525393948398235;1.0298770519322398;0.9990862110175794;0.8710224684871956;1.001320382568392
20.93286;1.2496348996442797;0.9833322715025842;0.7857392546520937;-0.4424751422071054;-0.35397992066277767;1.2410866591303575;9.99864837209266;0.8049761347602676;0.33526345961215714;1.0298744934256057;0.9990701235752626;0.8710195819281895;1.0013349457406198
20.94286;1.2496445214073597;0.9833373152984389;0.7857490205862344;-0.44247514183274084;-0.353979921150408;1.2410751523106998;9.998606178115514;0.8049748716713474;0.3352727697765802;1.0298717110537816;0.9990541387882965;0.8710179146032896;1.0013493061493273
20.95286;1.2496543450417739;0.983343392616295;0.7857589368290167;-0.44247514158773377;-0.35397992173150294;1.2410639353168487;9.998562051494488;0.804973737345852;0.33528186784453673;1.0298686892810025;0.9990382494464879;0.8710175121233961;1.0013634536276865
20.96286;1.2496643634842886;0.9833504914652396;0.7857690012270085;-0.44247514148078654;-0.35397992240019904;1.2410530503650887;9.998516238670277;0.8049726811226167;0.33529075594393765;1.0298654134261978;0.9990224490237576;0.8710184074148655;1.0013773857394057
20.97286;1.24967456684882;0.9833585887564286;0.785779198240877;-0.442475141522458;-0.35397992315517063;1.2410425095702844;9.998468983568271;0.804971653141181;0.33529943861672007;1.0298618743933365;0.9990067335406349;0.8710206191307293;1.0013911102189301
20.98286;1.2496849300733226;0.9833676617851763;0.7857895045060936;-0.4424751417247603;-0.35397992399748873;1.2410323009187891;9.99842053786104;0.8049706118994838;0.33530791831665235;1.0298580703086802;0.9989911043587445;0.8710241512429714;1.0014046465285509
20.99286;1.2496954123019852;0.9833776946948293;0.7857998953704076;-0.442475142099894;-0.35397992492647185;1.2410224033770403;9.998371162107736;0.8049695301600311;0.3353161928436403;1.0298540058430463;0.9989755677972793;0.8710289953507989;1.0014180279036546
21.00286;1.2497059690894454;0.9833886767164306;0.7858103476727166;-0.44247514265882015;-0.3539799259390226;1.2410128017367232;9.99832114787552;0.8049683971705853;0.3353242554489476;1.0298496907384769;0.9989601356590444;0.8710351343032198;1.001431296898458
21.01286;1.24971655986036;0.9834005947913798;0.7858208440194712;-0.4424751434090512;-0.35397992703217873;1.2410034919066075;9.99827087909305;0.8049672131976235;0.3353320945573738;1.0298451397891484;0.9989448323736497;0.8710425459399885;1.0014444990525486
21.02286;1.2497271422586818;0.9834134273957499;0.7858313820918511;-0.4424751443529683;-0.3539799282029628;1.240994476348254;9.998220923319337;0.804965980355319;0.33533969437763483;1.0298403787966697;0.998929701385754;0.8710512061872618;1.0014576794628214
21.03286;1.2497376629908903;0.983427140803587;0.7858419786539355;-0.44247514548838146;-0.3539799294455378;1.2409857621933322;9.998172060551754;0.8049647000309506;0.33534703629249446;1.0298354495696966;0.998914806490744;0.8710610889922592;1.001470880054018
21.04286;1.2497480534989778;0.983441685423103;0.7858526588484305;-0.44247514681096456;-0.3539799307508305;1.2409773681641783;9.998125135275512;0.8049633748859537;0.3353540987696738;1.029830406074567;0.9989002281872867;0.8710721648904357;1.0014841337526106
21.05286;1.2497582330810266;0.9834569968845664;0.7858634362414476;-0.4424751483165848;-0.3539799321088327;1.240969325568386;9.998080842387767;0.8049620074687777;0.33536085904781765;1.0298253100096728;0.9988860519285985;0.8710844004458144;1.001497454895907
21.06286;1.2497681177641715;0.9834730019650934;0.7858742999489087;-0.44247515000108467;-0.35397993351009166;1.240961669042258;9.998039646697363;0.8049605989489589;0.3353672982980441;1.02982023096308;0.9988723561328273;0.8710977492054063;1.0015108362078886
21.07286;1.2497776257964814;0.9834896231723173;0.7858852183975333;-0.4424751518583295;-0.35397993494612806;1.240954430842799;9.99800181564973;0.8049591475665905;0.33537340466695653;1.029815243780169;0.9988592124816488;0.8711121390493742;1.0015242566008644
21.08286;1.249786679530952;0.9835067845472688;0.7858961494404653;-0.44247515387983866;-0.3539799364101767;1.2409476425566281;9.997967489630014;0.8049576451900095;0.3353791700696506;1.0298104241219408;0.9988466918004049;0.8711274791779712;1.0015376890456948
21.09286;1.2497952107446584;0.9835244187096998;0.7859070444155004;-0.44247515605495774;-0.3539799378972955;1.2409413362567505;9.99793678323581;0.8049560811662626;0.3353845847183577;1.029805850103323;0.9988348624741487;0.8711436819862037;1.001551102414352
21.10286;1.2498031667935858;0.9835424679952057;0.7859178515290158;-0.4424751583691098;-0.35397993940291844;1.2409355385751575;9.99790986201007;0.8049544475116598;0.3353896366832904;1.029801602322524;0.9988237847827146;0.8711606772610142;1.001564458695122
21.11286;1.249810519649064;0.9835608788898818;0.7859285251122049;-0.44247516080362387;-0.3539799409221549;1.2409302647664406;9.997886933475113;0.804952733987906;0.3353943163218656;1.029797752919608;0.9988135042423871;0.8711784117562335;1.0015777114857078
21.12286;1.2498172758946295;0.9835795912226973;0.7859390311931976;-0.4424751633391203;-0.35397994245106523;1.240925521740237;9.997868178553016;0.8049509234157627;0.3353986181981142;1.0297943589270795;0.9988040412211182;0.8711968391960624;1.0015908095855226
21.13286;1.2498234704862303;0.9835985308736936;0.7859493431062107;-0.4424751659571976;-0.35397994398752514;1.2409213115324886;9.997853674433424;0.8049489946697347;0.33540253896974354;1.0297914724954276;0.9987953841302333;0.8712159129729729;1.0016036978367797
21.14286;1.2498291476642607;0.9836176172282124;0.7859594336149198;-0.44247516863765124;-0.35397994552944256;1.24091763068705;9.997843339975374;0.8049469281020534;0.3354060754587006;1.0297891519600022;0.9987874934264007;0.8712355869996604;1.001616314644949
21.15286;1.249834347333565;0.9836367745160197;0.7859692696215389;-0.44247517135578235;-0.3539799470708212;1.2409144699241925;9.997836957842182;0.804944711370708;0.3354092236638648;1.0297874581955604;0.9987803150852383;0.871255820785288;1.0016285982481188
21.16286;1.249839098203927;0.9836559317980308;0.7859788146312684;-0.442475174084062;-0.35397994860035054;1.2409118131967256;9.997834238362003;0.8049423399800826;0.33541197785168975;1.0297864397962377;0.9987737961295691;0.8712765867854212;1.0016404994351633
21.17286;1.2498434179530271;0.9836750172507863;0.7859880377349299;-0.4424751767971541;-0.3539799501051261;1.2409096457925164;9.997834819962959;0.8049398079348621;0.3354143305746836;1.0297861213597796;0.9987678935025578;0.8712978709457783;1.0016519866124571
21.18286;1.2498473220667392;0.9836939574731799;0.785996918012654;-0.4424751794764948;-0.3539799515742904;1.240907973470395;9.997838264228472;0.804937099827005;0.3354162751729992;1.0297865070405994;0.9987625754480596;0.8713196573329496;1.0016630407399765
21.19286;1.2498508331880398;0.9837126810377401;0.7860054379326047;-0.4424751821105897;-0.3539799529990736;1.240906826933834;9.997844155100381;0.8049341935871954;0.3354178093273106;1.0297875936675214;0.9987578185367069;0.8713419095280683;1.001673647036935
21.20286;1.2498539865673202;0.9837311228090098;0.7860135724678141;-0.4424751846908087;-0.3539799543721731;1.2409062486566105;9.997852212036284;0.8049310664977775;0.3354189358577622;1.0297893779748892;0.9987536054228094;0.871364565800044;1.001683792829008
21.21286;1.2498568323807546;0.9837492312042349;0.7860212849725359;-0.44247518720740986;-0.3539799556882745;1.2409062889648386;9.997862275996338;0.8049276959525807;0.33541966108310195;1.029791851089356;0.9987499235785359;0.8713875439456232;1.001693472642113
21.22286;1.24985943342955;0.9837669714921353;0.786028530761179;-0.4424751896489174;-0.35397995694407663;1.2409070119030698;9.997874216374854;0.8049240554743434;0.33541999376940945;1.0297949881787674;0.998746758254654;0.8714107479249332;1.0017026889184992
21.23286;1.2498618575735154;0.9837843137909311;0.7860352630368417;-0.44247519200266555;-0.3539799581374903;1.2409084929516778;9.997887853654088;0.8049201113322809;0.3354199465543391;1.0297987506362407;0.9987440848975713;0.8714340802795879;1.0017114506759563
21.24286;1.249864170580071;0.9838012184079449;0.7860414375630669;-0.4424751942542498;-0.35397995926760417;1.2409108085860023;9.997902918415491;0.8049158241940471;0.33541953946961783;1.0298031022681267;0.9987418724743663;0.8714574570455477;1.001719776041145
21.25286;1.2498664329905746;0.9838176387068513;0.7860470124145692;-0.4424751963866122;-0.35397996033488677;1.2409140227561855;9.997919084132516;0.8049111555022664;0.3354188009594037;1.0298080184992175;0.9987400945300688;0.8714808089288846;1.0017276879594983
21.26286;1.2498686959801721;0.9838335357598562;0.7860519460974791;-0.44247519838033866;-0.35397996134073506;1.2409181739071835;9.997936045608537;0.8049060740092016;0.3354177627465205;1.0298134807828077;0.9987387345013753;0.8715040701474501;1.0017352051645312
21.27286;1.2498709970096662;0.9838488847874852;0.7860561994209252;-0.4424752002159863;-0.35397996228782563;1.24092327708863;9.997953573415819;0.8049005572402541;0.3354164524935814;1.0298194714026663;0.9987377826673051;0.8715271776573206;1.0017423399046563
21.28286;1.2498733618581723;0.9838636694035873;0.7860597355513581;-0.4424752018769408;-0.3539799631812561;1.2409293410938607;9.997971547942143;0.804894585433461;0.3354148899412208;1.0298259757911956;0.9987372324458543;0.8715500805560691;1.0017491020112257
21.29286;1.2498758134746186;0.9838778745840833;0.7860625195751284;-0.44247520335011437;-0.35397996402900944;1.2409363754304108;9.997989930730816;0.8048881343105061;0.3354130866817033;1.029832983724801;0.9987370765864393;0.8715727402742459;1.0017555042005326
21.30286;1.2498783806417357;0.9838914834748732;0.7860645278263773;-0.4424752046246052;-0.3539799648422736;1.240944383148182;9.998008664619721;0.8048811764447731;0.33541104870733274;1.0298404837826949;0.9987373015492678;0.8715951286415978;1.0017615591390225
21.31286;1.249881097844393;0.9839044786840879;0.7860657577062664;-0.4424752056908652;-0.35397996563603135;1.2409533572055549;9.998027646340155;0.8048736893217586;0.33540878137432806;1.029848454927912;0.9987378823386902;0.8716172388676652;1.0017672668786473
21.32286;1.2498840017936468;0.9839168488705365;0.786066224530093;-0.4424752065411025;-0.3539799664281499;1.2409632814762634;9.998046794948236;0.804865662891528;0.33540629273014894;1.0298568610534666;0.9987387807576865;0.8716390942180563;1.0017726094100818
21.33286;1.2498871351942356;0.9839285969228042;0.7860659552976663;-0.4424752071692252;-0.3539799672363514;1.2409741313995395;9.998066059223282;0.804857103708609;0.33540359255513164;1.0298656523900314;0.9987399473180676;0.8716607360787592;1.0017775603924455
21.34286;1.2498905476563444;0.9839397425578461;0.7860649864962096;-0.44247520756961717;-0.3539799680751946;1.2409858775182545;9.998085327529187;0.8048480339128159;0.33540069091255237;1.0298747719056507;0.9987413237013698;0.8716822013742959;1.0017820967242215
21.35286;1.2498942852733954;0.9839503134281172;0.7860633583532587;-0.4424752077359492;-0.3539799689546867;1.240998491593001;9.998104366498053;0.8048384860550717;0.3353975994502747;1.0298841565194579;0.9987428469637711;0.8717035096554602;1.0017862011879468
21.36286;1.2498983843666878;0.9839603295280798;0.786061110833165;-0.44247520766201714;-0.35397996988109065;1.2410119508447015;9.998122862592412;0.8048284990179749;0.3353943322510167;1.0298937306134837;0.99874445778189;0.8717246694483805;1.0017898581618985
21.37286;1.249902875963181;0.9839697937846663;0.7860582868738601;-0.4424752073442885;-0.3539799708595533;1.2410262389638722;9.998140501763906;0.804818119137237;0.3353909028949005;1.0299034061155372;0.9987461067522183;0.8717456936753376;1.0017930475216845
21.38286;1.2499077884481846;0.9839786940199666;0.7860549310049613;-0.442475206782774;-0.3539799718955549;1.2410413450956355;9.998157016079462;0.8048074026601291;0.33538732043263186;1.0299130974537158;0.9987477536355942;0.871766603113043;1.0017957450966908
21.39286;1.2499131461885724;0.9839870137087512;0.7860510813946333;-0.44247520598014567;-0.35397997299401796;1.2410572627304617;9.998172205887432;0.8047964132764432;0.3353835890317701;1.0299227381696818;0.9987493660831164;0.8717874181014645;1.0017979293156754
21.40286;1.2499189669391448;0.9839947472203174;0.7860467665823777;-0.44247520494130765;-0.3539799741585343;1.2410739884483026;9.99818592795315;0.8047852138205843;0.3353797120465337;1.029932283740189;0.9987509174914737;0.8718081557791217;1.001799580799452
21.41286;1.2499252546951043;0.9840019085135633;0.7860420102342948;-0.4424752036723444;-0.3539799753910191;1.2410915174105115;9.998198048364262;0.804773855286157;0.3353756964017548;1.0299417022425912;0.9987523761296513;0.8718288332708835;1.0018006787949023
21.42286;1.249931993809582;0.9840085228326794;0.7860368385551577;-0.44247520217905195;-0.35397997669095815;1.2411098333173762;9.998208426887917;0.8047623715229435;0.33537155332635826;1.0299509632027064;0.9987536974867566;0.8718494658943544;1.0018012069214228
21.43286;1.2499391497462917;0.9840146099845457;0.7860312834043685;-0.4424752004670066;-0.3539799780553677;1.2411288968167757;9.998216936839144;0.8047507847344256;0.33536729667534904;1.0299600350725266;0.9987548356131258;0.8718700646543055;1.001801160570298
21.44286;1.2499466709804223;0.9840201780236664;0.78602538033126;-0.44247519854212397;-0.3539799794798428;1.2411486450831168;9.998223484160942;0.8047391146204446;0.33536294119012583;1.0299688939270206;0.9987557636634683;0.8718906407023703;1.0018005455724837
21.45286;1.2499544900314332;0.9840252275679425;0.786019166806609;-0.4424751964107648;-0.3539799809598576;1.241169005533916;9.998228037169923;0.8047273827781034;0.3353584991296384;1.029977528146031;0.998756481313858;0.8719112088167704;1.0017993698869447
21.46286;1.2499625274018558;0.9840297533745999;0.7860126811057727;-0.44247519407951763;-0.35397998249169565;1.2411899032566236;9.998230661938019;0.8047156120255806;0.3353539767451322;1.0299859307396997;0.9987570063554099;0.8719317832637244;1.0017976365657748
21.47286;1.249970703949536;0.9840337439763812;0.7860059578930023;-0.4424751915544659;-0.3539799840732117;1.2412112522641843;9.998231552490736;0.804703825585572;0.3353493754378108;1.0299940921103594;0.9987573671823932;0.8719523699609923;1.00179534306651
21.48286;1.2499789598807984;0.9840371853512891;0.7859990238799706;-0.44247518884132514;-0.3539799857055414;1.241232950353287;9.99823104862847;0.8046920487691541;0.3353446954288571;1.030001998602122;0.9987576010306727;0.8719729630802593;1.0017924788333803
21.49286;1.2499872632222484;0.984040064679739;0.7859919014605464;-0.4424751859472357;-0.3539799873941282;1.2412548880525394;9.998229578812307;0.8046803105875479;0.33533993751779156;1.030009632724145;0.998757749777064;0.8719935500127702;1.001789017943868
21.50286;1.2499955994057086;0.9840423723424698;0.7859846175442825;-0.44247518288183596;-0.3539799891457338;1.241276958374924;9.998227499857466;0.8046686457756704;0.3353351036554761;1.0300169760318598;0.9987578531574189;0.8720141168081466;1.0017849208524932
21.51286;1.250003958879277;0.9840441040420926;0.7859772066681469;-0.4424751796554345;-0.35397999096438;1.241299060104244;9.998224958907212;0.8046570961996595;0.33533019737674996;1.0300240112829782;0.998757947803685;0.8720346465307;1.0017801472307712
21.52286;1.2500123347936116;0.9840452643269233;0.7859697056204339;-0.4424751762768218;-0.3539799928515576;1.2413210995037676;9.998221892087102;0.8046457071361041;0.33532522396931375;1.0300307223563785;0.998758074185164;0.8720551097675586;1.001774664825205
21.53286;1.250020722458077;0.9840458694758506;0.7859621477930248;-0.44247517275408466;-0.3539799948086197;1.2413429910353067;9.998218100810053;0.8046345258126109;0.3353201903658831;1.030037093632197;0.9987582807104634;0.8720754539214312;1.0017684519637244
21.54286;1.2500291165497408;0.9840459406880503;0.7859545644532535;-0.4424751690954953;-0.3539799968364494;1.241364652732715;9.998213308135156;0.8046236072954768;0.33531510397230774;1.0300431052394663;0.9987586189477468;0.8720956042660086;1.0017614971835598
21.55286;1.2500375090897753;0.9840454899972699;0.7859469925144474;-0.4424751653082176;-0.35397999893315746;1.2413860006012811;9.998207186528784;0.8046130167353721;0.33530997095297327;1.0300487330597319;0.9987591405517201;0.8721154781215665;1.0017537911652572
21.56286;1.250045884840058;0.9840445169550099;0.7859394831307422;-0.4424751613987447;-0.353980001093174;1.2414069545121278;9.998199411778659;0.8046028213794189;0.33530479621111686;1.0300539626546203;0.9987599017713396;0.8721349993219432;1.0017453190414216
21.57286;1.2500542168787123;0.9840430215448162;0.785932101866697;-0.4424751573753991;-0.3539800033070775;1.241427454002734;9.998189732451037;0.8045930809659267;0.3352995845490018;1.0300588046127874;0.998760965145267;0.8721541028357029;1.0017360657790397
21.58286;1.2500624717060471;0.9840410201334275;0.7859249192762666;-0.4424751532492225;-0.35398000556194276;1.2414474669672673;9.998177964881917;0.8045838458992299;0.3352943406008774;1.0300632984083362;0.9987623944017223;0.8721727300040588;1.0017260238226333
21.59286;1.2500706190094812;0.9840385500652149;0.785918003331624;-0.4424751490327786;-0.35398000784590733;1.241466984945394;9.99816393584037;0.8045751586363246;0.33528906823519733;1.0300675046416756;0.9987642494540822;0.8721908206022868;1.0017151887461655
21.60286;1.25007863568296;0.9840356619625655;0.7859114167502823;-0.4424751447388889;-0.35398001015407754;1.2414860126647589;9.9981474940529;0.8045670528724966;0.33528377252106234;1.0300714933317596;0.9987665795186381;0.8722083092807952;1.001703550099024
21.61286;1.250086502155059;0.9840324110807844;0.7859052128935337;-0.4424751403806713;-0.35398001248868566;1.2415045575048462;9.99812858434669;0.8045595536967483;0.3352784644399528;1.0300753375840206;0.9987694098099674;0.8722251315478501;1.001691092585199
21.62286;1.250094192110889;0.9840288545610051;0.7858994327859168;-0.4424751359704276;-0.3539800148555348;1.2415226214538955;9.998107252026491;0.8045526815152244;0.3352731627117533;1.0300791105815859;0.998772731079949;0.8722412328331073;1.0016778073442427
21.63286;1.2501016641990816;0.9840250507002833;0.7858941065430698;-0.442475131516399;-0.3539800172613555;1.241540195406106;9.998083560843074;0.8045464604376233;0.3352678886687946;1.0300828785869223;0.9987765031334249;0.8722565720586617;1.0016636985419267
21.64286;1.2501088617425438;0.9840210537566287;0.7858892566295761;-0.4424751270219943;-0.35398001971207355;1.2415572549266065;9.998057554856924;0.8045409229341078;0.3352626596584922;1.0300866935910469;0.9987806674237506;0.8722711239537426;1.0016487789525805
21.65286;1.2501157145886783;0.9840169084515741;0.7858849026595663;-0.4424751224879404;-0.3539800222124797;1.241573762655015;9.998029311590212;0.8045361017916703;0.33525748837223496;1.0300905913806868;0.9987851596519514;0.8722848822796098;1.0016330626993881
21.66286;1.2501221453897995;0.9840126527287026;0.7858810639677505;-0.44247511791405747;-0.35398002476744683;1.2415896768566583;9.997998993246231;0.8045320184696363;0.33525238665578405;1.0300945952344367;0.9987899216429809;0.8722978579322903;1.001616563689273
21.67286;1.25012808280519;0.9840083203516822;0.7858777569260514;-0.4424751133013047;-0.3539800273839873;1.2416049569963143;9.997966833399072;0.8045286815038457;0.33524736729327986;1.0300987236061112;0.9987949058581226;0.8723100738816367;1.001599298933217
21.68286;1.2501334693778636;0.984003936030399;0.7858749917399166;-0.4424751086541919;-0.3539800300734628;1.2416195652941313;9.997933115027312;0.8045260934799388;0.335242442161391;1.030102997135679;0.9988000695298604;0.8723215612602871;1.001581291353095
21.69286;1.2501382597178101;0.9839995122289347;0.7858727683364032;-0.4424751039808401;-0.3539800328508636;1.2416334689821371;9.997898185412874;0.8045242574089;0.3352376205895068;1.030107440213952;0.9988053735199341;0.8723323512318188;1.0015625702014
