time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
21.70286;1.2501424211168457;0.9839950497421818;0.785871072023416;-0.44247509929060674;-0.35398003573072895;1.241646642219641;9.997862462038967;0.8045231786290368;0.3352329099216484;1.0301120763277285;0.9988107877945376;0.8723424637680598;1.0015431662350878
21.71286;1.2501459424830663;0.9839905381904372;0.785869876606768;-0.4424750945926612;-0.35398003872335176;1.2416590637533982;9.99782641390917;0.8045228625964724;0.33522831625139843;1.0301169209394898;0.9988162882671953;0.8723519068078811;1.0015231030129401
21.72286;1.250148842673874;0.9839859574283658;0.7858691508564204;-0.4424750898971217;-0.3539800418327172;1.24167071366634;9.997790545729325;0.8045233127855725;0.33522384439138203;1.0301219796704773;0.9988218491087598;0.8723606854376973;1.0015023947990598
21.73286;1.2501511724325391;0.9839812793282894;0.7858688611648228;-0.4424750852163213;-0.35398004505657243;1.2416815751296972;9.997755381226266;0.8045245342669243;0.3352194991057116;1.030127255165619;0.9988274430089568;0.8723688067591336;1.00148105321607
21.74286;1.2501530116111237;0.9839764695902993;0.7858689753563897;-0.44247508056389795;-0.3539800483888764;1.2416916385346382;9.997721452023884;0.8045265391019774;0.33521528714246096;1.0301327549888586;0.998833039618803;0.8723762773206484;1.001459091598184
21.75286;1.2501544600028227;0.9839714889634391;0.7858694686683844;-0.4424750759522564;-0.3539800518221329;1.2417009072172858;9.9976892715006;0.804529344973207;0.3352112174075268;1.0301384923749222;0.9988385918608674;0.8723830984954578;1.0014365217138392
21.76286;1.2501556224242458;0.9839662911681182;0.7858703285517485;-0.4424750713899152;-0.35398005534733157;1.241709404806323;9.997659298832573;0.804532969698289;0.33520730024879036;1.030144481197635;0.9988440238997379;0.872389265133143;1.0014133533032943
21.77286;1.2501565977353422;0.9839608227783342;0.7858715555627293;-0.44247506688087757;-0.3539800589530383;1.2417171721901468;9.997631984710631;0.8045374310274581;0.33520354640475175;1.0301507311729476;0.9988492369379538;0.8723947720352726;1.0013895996589268
21.78286;1.2501574790525054;0.9839550321459387;0.78587315335408;-0.44247506242735163;-0.3539800626260745;1.2417242495267806;9.997607852886828;0.804542748923005;0.33519996413395825;1.0301572482578918;0.9988541305537201;0.8723996220576321;1.0013652798942296
21.79286;1.2501583565786696;0.9839488784162563;0.7858751141759768;-0.44247505803197706;-0.35398006635311463;1.2417306633691638;9.997587477569448;0.804548942761408;0.3351965565204759;1.0301640401886085;0.9988586246987377;0.8724038262627084;1.0013404200450167
21.80286;1.2501593139229916;0.9839423315880239;0.7858774164291136;-0.4424750536960854;-0.3539800701217118;1.241736435061354;9.997571392627519;0.8045560271572219;0.3351933217709359;1.0301711159966789;0.9988626675070663;0.8724073983182883;1.001315055397109
21.81286;1.2501604264936754;0.983935368689092;0.7858800315745802;-0.4424750494185291;-0.3539800739207458;1.2417415943797923;9.997560062553443;0.8045640093714808;0.33519025589081747;1.0301784750783765;0.9988662299385618;0.8724103501847517;1.0012892276729255
21.82286;1.2501617650041417;0.9839279710028851;0.7858829281516294;-0.44247504519829023;-0.353980077740336;1.241746179277354;9.997553915755324;0.8045728856093894;0.33518735440361513;1.0301861034787965;0.9988693015524341;0.8724126917651829;1.001262979316838
21.83286;1.2501633956705738;0.9839201250386213;0.785886072238939;-0.44247504103551244;-0.35398008157173183;1.2417502302174683;9.997553340157424;0.804582636615713;0.3351846110452856;1.0301939865142822;0.9988718912862505;0.8724144327873296;1.0012363553706445
21.84286;1.250165382948159;0.9839118255756508;0.7858894293825285;-0.4424750369292375;-0.3539800854078874;1.2417537918691972;9.997558607986978;0.8045932246077528;0.3351820163072775;1.030202123656366;0.9988740261021843;0.8724155836975613;1.0012094142031318
21.85286;1.2501677999826546;0.9839030704749258;0.7858929704649318;-0.4424750328774599;-0.3539800892435972;1.2417569188392685;9.99756981638645;0.8046045957872309;0.3351795587041478;1.0302105313809293;0.9988757442976892;0.8724161538869121;1.0011822346501518
21.86286;1.2501707326353957;0.9838938476561232;0.7858966763092462;-0.44247502887997187;-0.3539800930742198;1.2417596747810185;9.99758693021901;0.8046166880519603;0.3351772266668903;1.030219234793254;0.9988770890521833;0.8724161515137713;1.0011549127095047
21.87286;1.2501742679012973;0.9838841283399856;0.785900533950698;-0.44247502493992713;-0.35398009689437754;1.2417621184443184;9.997609856063407;0.8046294327676579;0.3351750095144794;1.0302282575710457;0.9988781105472346;0.8724155894911048;1.0011275520091483
21.88286;1.2501784797094566;0.9838738703852692;0.7859045301016891;-0.44247502106360326;-0.3539801006980281;1.2417642897323917;9.997638448505095;0.8046427508046983;0.33517289890834145;1.0302376135968467;0.998878871787878;0.8724144900084629;1.0011002542497331
21.89286;1.2501834247829293;0.9838630229404532;0.7859086494401465;-0.4424750172601086;-0.35398010447953837;1.2417662139413195;9.997672475291973;0.8046565564663278;0.3351708901382006;1.0302473027213515;0.9988794448062714;0.8724128823899938;1.001073112793779
21.90286;1.250189142170881;0.9838515281739926;0.7859128739561005;-0.44247501354143737;-0.35398010823456555;1.2417679125868535;9.997711600718755;0.8046707671180457;0.33516898210767126;1.030257311589016;0.9988799009203525;0.8724108014695361;1.0010462092806691
21.91286;1.2501956548740691;0.9838393258221222;0.785917181173348;-0.44247500992097255;-0.3539801119597804;1.241769405640968;9.997755416491426;0.8046853061886278;0.3351671768857064;1.0302676116257932;0.9988803100051105;0.8724082843429715;1.0010196156002253
21.92286;1.2502029810484703;0.9838263619203906;0.7859215445982203;-0.4424750064105481;-0.35398011565188503;1.2417707172451964;9.997803475715688;0.8047001023568406;0.33516547816347536;1.0302781547015243;0.9988807451471124;0.8724053595578817;1.0009933994840527
21.93286;1.2502111447252904;0.983812591927021;0.7859259354193265;-0.4424750030195058;-0.35398011930730283;1.241771885202736;9.997855297980191;0.8047150943910354;0.3351638875958545;1.0302888787662134;0.9988812807426335;0.8724020418512155;1.0009676286923523
21.94286;1.2502201717860597;0.9837979752886269;0.7859303228899105;-0.44247499975572224;-0.35398012292323766;1.2417729553638022;9.997910405860784;0.8047302379033734;0.33516240180024465;1.0302997273358065;0.9988819900888564;0.8723983419904575;1.0009423731900766
21.95286;1.25023007867599;0.98378247084013;0.7859346730071552;-0.44247499662553613;-0.35398012649961913;1.2417739691457303;9.997968380879593;0.8047455054472409;0.3351610133167324;1.03031066911156;0.9988829454546325;0.8723942772227182;1.0009177006013987
21.96286;1.2502408708788966;0.9837660420116031;0.7859389467534375;-0.4425854102999701;-0.35406846337246084;1.241772965000331;9.998028864011804;0.80476088302928;0.3352487138776059;1.0303217022648519;0.9988842149968075;0.8724240278953728;1.0008936652907192
21.97286;1.2502525525815291;0.9837361687650205;0.7859330991464277;-0.44338957411562896;-0.3547118002105751;1.2417579866124981;9.998091502424625;0.8047773680480447;0.3358914958225345;1.0303328443655722;0.9988858636619415;0.8726676159080669;1.0008703050028742
21.98286;1.2502651333056074;0.9837011840240905;0.7859237440897343;-0.4446958214089959;-0.3557568036794644;1.2417340831303387;9.998155874238735;0.8047969648107369;0.3369343506103305;1.0303441198771945;0.9988879588902395;0.873068198167686;1.0008476475912387
21.99286;1.2502786199608478;0.9836673502900881;0.7859158176969842;-0.44624790218411015;-0.3569984737743219;1.2417053046955357;9.998221441557538;0.8048196774278823;0.3381752673749193;1.030355552457187;0.9988905716443768;0.8735488897971467;1.0008257163921963
22.00286;1.250292999271358;0.9836346905891507;0.7859092453865807;-0.44788956644731515;-0.35831181048700084;1.2416737004377516;9.998287601406904;0.8048465046877996;0.3394862345715887;1.0303671593937827;0.9988937724754643;0.8740616918529296;1.0008045324563069
22.01286;1.2503082286373326;0.9836053216006202;0.7859056155813665;-0.4495416475412614;-0.35963348047492255;1.2416433159582918;9.998353789904545;0.8048764360933948;0.34080724234724497;1.0303789496850326;0.9988976248798177;0.8745826305209646;1.0007841169915737
22.02286;1.250324241878909;0.9835772008233674;0.7859031874629434;-0.45113747881078703;-0.360910150399009;1.2416141863319978;9.99841951995025;0.8049094522833364;0.34208228176550004;1.030390929938002;0.9989021779026453;0.8750899344573833;1.0007644919874956
22.03286;1.2503409582935825;0.9835545439628534;0.7859052326301382;-0.4526333102664123;-0.362106820259055;1.2415873337525531;9.998484344574866;0.804942533588101;0.3432763424825704;1.0304031083492269;0.9989074626916583;0.8755670491245126;1.000745677686673
22.04286;1.2503582886692808;0.9835311595762585;0.7859067133945415;-0.45401039191369447;-0.36320849005794187;1.2415627773829565;9.99854782431691;0.8049776673647906;0.34437641100522703;1.030415491559825;0.9989134933401758;0.8760105292371038;1.0007276885256386
22.05286;1.2503761385159242;0.9835112777066796;0.7859109547367508;-0.45526455708487124;-0.3642118264657661;1.2415405379201954;9.998609539185576;0.8050118470383726;0.34537947028479143;1.0304280821572824;0.9989202677082841;0.8764162333836064;1.0007105303803163
22.06286;1.2503944050386615;0.98348870901317;0.785912972548151;-0.4564041391062369;-0.36512349615321993;1.2415216265121565;9.998669121601097;0.8050460691878127;0.3462895015606167;1.0304408774517033;0.9989277671018283;0.876786472127975;1.0006941994126906
22.07286;1.2504129746592154;0.9834697584972025;0.7859178007997851;-0.45743538796659955;-0.3659484991247369;1.2415050417883557;9.998726262806432;0.8050793323870131;0.347112486442594;1.0304538659666107;0.9989359551063616;0.877122541399464;1.0006786844048856
22.08286;1.2504317313739561;0.9834482293122876;0.7859204833320541;-0.45836663698515867;-0.3666935020491495;1.24149078270087;9.998780692148516;0.8051116328454536;0.3478564075597814;1.0304670250798935;0.9989447783808352;0.877427478864133;1.0006639748917265
22.09286;1.250450563805686;0.9834262563172163;0.7859227277610615;-0.4592103861446865;-0.36736850492387135;1.241477853914102;9.998832142673225;0.8051419584767581;0.3485292487086961;1.0304803237905893;0.9989541758343624;0.8777034284727155;1.0006500649770735
22.10286;1.250469357958145;0.9834038822616277;0.7859245666508297;-0.45997288542479764;-0.36797850774236635;1.2414672587593305;9.998880322242124;0.8051712898423936;0.34913699605901827;1.0304937255753819;0.9989640896560771;0.8779536005065788;1.0006369456428694
22.11286;1.2504879874755233;0.9833811405106422;0.7859260268759709;-0.46066246813680223;-0.36853017716397596;1.241458990464657;9.998924965501862;0.8051996099521871;0.3496876407465976;1.0305071874416614;0.9989744657289463;0.8781811110393719;1.0006245936654186
22.12286;1.2505063173086386;0.9833580652067876;0.7859271326208935;-0.4612853842600166;-0.36902851318390045;1.2414520256080577;9.9989659089295;0.8052269140447087;0.3501841796072924;1.0305206623745518;0.9989852484874425;0.8783871164342888;1.0006129673181585
22.13286;1.250524218814304;0.9833326173608647;0.7859262419104595;-0.46184996711075615;-0.3694801824685575;1.241446328282674;9.999003032153214;0.8052532092750209;0.3506326128847262;1.0305341069424643;0.9989963808502962;0.87857397679055;1.000602014116824
22.14286;1.2505415824549906;0.9833090167517339;0.785926709188887;-0.46235830000867056;-0.36988685168836966;1.2414418647291092;9.999036147515861;0.805278506238664;0.3510389430674969;1.0305474837228694;0.9990078070403255;0.878744052053696;1.0005916823124605
22.15286;1.250558321204422;0.9832831467063219;0.7859252073172852;-0.4628207996081814;-0.37025685418207566;1.2414386106368351;9.999064994790263;0.8053028104398071;0.35140517527834453;1.0305607563785184;0.9990194730311359;0.8788980978151881;1.0005819245358172
22.16286;1.2505743666017648;0.9832571282473639;0.785923395286734;-0.463237465898233;-0.370590189955078;1.2414355464896725;9.999089283794342;0.8053271192040792;0.35173731543106784;1.0305738859598432;0.9990313282666119;0.8790393759753464;1.000572698414871
22.17286;1.2505896622642176;0.9832309920306148;0.7859212681460301;-0.46361454887202824;-0.3708918590126522;1.2414346520406456;9.999108725763628;0.8053494274334929;0.3520363673712345;1.030586829936067;0.9990433309248077;0.8791664035689973;1.0005639686727994
22.18286;1.250604159210573;0.9832047736222707;0.785918837174043;-0.46395413186315854;-0.37116352802631586;1.2414339019469676;9.999123101345257;0.8053717412857269;0.35230633153342744;1.0305995438418403;0.9990554490143849;0.8792825673372224;1.0005557050800222
22.19286;1.2506178101152117;0.9831785179058494;0.785916132869975;-0.46426246487646755;-0.37141019699897904;1.241434259949873;9.999132306951312;0.8053940900705022;0.3525512036032377;1.030611990488514;0.9990676545593467;0.8793894207604493;1.0005478768456493
22.20286;1.2506305638874624;0.9831522802921855;0.7859132021433114;-0.4645416312493551;-0.37163353259677423;1.2414356775940292;9.99913628743658;0.8054155221544173;0.3527709740603197;1.0306241507468357;0.9990799157256367;0.8794859959664981;1.0005404491024248
22.21286;1.2506423696588942;0.9831261320194968;0.785910099451718;-0.4647937143157367;-0.3718352014818822;1.2414370978192595;9.999134958973377;0.8054360857794646;0.35297063142269247;1.0306360236024765;0.9990921894749714;0.8795742454131121;1.0005333834272372
22.22286;1.250653186132499;0.9830980772524763;0.7859052088070988;-0.4650207974058737;-0.3720168703130565;1.241439457105074;9.99912826958544;0.8054568137742529;0.35315016660065796;1.030647617371286;0.9991044222656645;0.8796550438298246;1.0005266415538034
22.23286;1.250662984341203;0.9830723760201415;0.785901904563648;-0.46522704717944013;-0.3721818724139854;1.2414416894780549;9.99911634380651;0.8054777219582032;0.35331257403592764;1.0306589402701676;0.9991165629019102;0.8797295686329327;1.0005201882624117
22.24286;1.2506717445397182;0.9830449499584504;0.7858968837112734;-0.46541454695911133;-0.3723318744428483;1.2414437315017672;9.999099546406757;0.8054978148138738;0.3534588507074733;1.0306699950166465;0.9991285762296981;0.8797972986657672;1.000513992433606
22.25286;1.250679455283916;0.9830200486079267;0.7858935007470214;-0.4655832967325784;-0.3724668763943067;1.2414465186855215;9.999078412796422;0.8055180901830243;0.3535909959741153;1.0306807833682015;0.9991404481482513;0.8798599621877636;1.0005080309380552
22.26286;1.2506861182867057;0.9829935899634368;0.7858884374635431;-0.4657353798212578;-0.372588544931261;1.241448973717062;9.999053559296579;0.8055385401007714;0.3537100122561197;1.0306913144207315;0.9991521829087524;0.8799179819562774;1.000502290962658
22.27286;1.2506917519268728;0.9829698277161775;0.7858850384530244;-0.4658728795479872;-0.3726985467158906;1.2414510021192935;9.999025653009731;0.8055581544701086;0.3538169050515381;1.0307016005677792;0.9991637985621078;0.8799708692634597;1.0004967608267836
22.28286;1.2506963830667428;0.9829446723395688;0.7858799797027494;-0.4659978792372342;-0.3727985484091824;1.2414525075087568;9.998995341975885;0.8055779305777087;0.35391368157459063;1.030711642551348;0.9991753262406812;0.8800203591742186;1.0004914196166173
22.29286;1.2507000351588893;0.9829202640194873;0.7858749392922012;-0.4661103788813801;-0.3728885500025313;1.2414544093220354;9.998963163454826;0.8055978750972813;0.3540003486988968;1.0307214189581821;0.9991868118550954;0.8800664447269226;1.0004862421310046
22.30286;1.2507027264677777;0.9828987246776748;0.7858716012187433;-0.4662124618082961;-0.37297021814932974;1.2414556420028007;9.998929609037654;0.805617991048499;0.35407791208468564;1.0307308870862422;0.9991983143898417;0.8801094976214061;1.0004812076857947
22.31286;1.2507044740823208;0.9828759135556888;0.7858666535207155;-0.46630412801582477;-0.3730435528335875;1.2414561455586925;9.998895248935073;0.8056382669289639;0.35414837723865844;1.0307399910223034;0.9992098999634743;0.8801502771034523;1.000476294855811
22.32286;1.2507052961823824;0.982853931386805;0.7858617833617404;-0.4663874608364172;-0.3731102207073473;1.2414568654551705;9.99886072500463;0.8056576812085037;0.3542117497055986;1.0307486741226526;0.9992216369860256;0.8801878105410043;1.000471470920378
22.33286;1.2507052140639423;0.9828327894901338;0.7858570104970145;-0.4664645436009695;-0.37317188842764903;1.2414557619179791;9.998826685410402;0.8056772100315563;0.35426803304665055;1.0307568959258904;0.9992335925547753;0.88022294171188;1.000466694797637
22.34286;1.2507042525989294;0.9828145746682377;0.7858540251331441;-0.4665312096393907;-0.3732252226573387;1.2414548140047408;9.998793766548712;0.8056978294911004;0.35431922780153363;1.030764643730021;0.9992458242792537;0.8802573103325536;1.0004619303319258
22.35286;1.2507024373678468;0.9827951189162757;0.7858495222187779;-0.46659370894859153;-0.3732752233958549;1.2414530107743564;9.998762613536396;0.8057175179557198;0.35436433285663776;1.0307719264594781;0.9992583725014456;0.8802886067814575;1.0004571530763617
22.36286;1.2506997932692825;0.9827765084734694;0.7858451940548212;-0.4666499581908652;-0.3733202239762207;1.2414503436816176;9.998733885180222;0.8057372575920555;0.35440534743179125;1.0307787578745837;0.9992712622436394;0.8803184898275364;1.0004523506966012
22.37286;1.2506963465166039;0.982758744877782;0.785841055644812;-0.46669995735926184;-0.3733602243968074;1.2414468125055342;9.998708196846936;0.8057570311355773;0.35444127265953446;1.030785146727861;0.9992845116759417;0.880346516405542;1.0004475251938076
22.38286;1.250692126226453;0.982741808243023;0.7858371131082564;-0.4667457897794224;-0.3733968913218476;1.2414424361779415;9.998686035573789;0.8057758198237034;0.3544741112473837;1.030791097113074;0.9992981411778108;0.8803725427598177;1.000442692896488
22.39286;1.250687161371567;0.9827256515824091;0.7858333721986996;-0.46678745544394173;-0.3734302247496604;1.241437253064702;9.998667727089162;0.8057956066134784;0.35450286444346163;1.030796611602315;0.9993121794907132;0.8803979562543626;1.0004378784991368
22.40286;1.2506814753386475;0.9827102170367085;0.785829845718446;-0.4668249543437496;-0.3734602246793829;1.2414313062188114;9.998653442437927;0.8058153807640751;0.35452853048563565;1.0308016919948142;0.9993266592672803;0.8804221980079912;1.000433110713862
22.41286;1.25067508826439;0.9826975360624137;0.7858282222418707;-0.46685828646752947;-0.3734868911092377;1.2414256272167237;9.998643194554209;0.8058341427909991;0.354551107009218;1.0308063341057985;0.9993416044016634;0.8804443176391531;1.0004284260190863
22.42286;1.250668026907221;0.9826834008897021;0.7858251968687616;-0.46688953513893366;-0.3735118907014353;1.2414182335196053;9.998636866814964;0.8058539050572179;0.35457059456284135;1.0308105197223651;0.999357026099759;0.8804661285243255;1.0004238713252551
22.43286;1.2506603288575826;0.9826698650396867;0.7858224686649155;-0.4669166170209065;-0.3735335567828272;1.241411136713728;9.998634295444234;0.8058726833871713;0.35458799827187176;1.030814218084153;0.9993729330530294;0.8804861998256198;1.0004194929182915
22.44286;1.2506520377289396;0.9826569105186151;0.7858200722589732;-0.4669416154495419;-0.37355355601471163;1.2414023502523603;9.998635336617765;0.8058924907807526;0.35460332509426906;1.0308173996606744;0.9993893449397773;0.8805063654152612;1.000415320462835
22.45286;1.2506431969189868;0.9826445256880324;0.7858180403616227;-0.4669645304326398;-0.37357188839516914;1.2413938918655214;9.998639883323746;0.8059113384166254;0.3546165791782014;1.0308200494957898;0.9994063013525429;0.880524787733361;1.0004113647416764
22.46286;1.2506338467154736;0.9826326992352432;0.7858164002173887;-0.4669853619823822;-0.37358855392556556;1.241383784431561;9.998647886355984;0.8059312363467188;0.354628761579337;1.0308221707968397;0.9994238626811907;0.8805436765413404;1.0004076266700774
22.47286;1.250624026304851;0.9826214221502632;0.7858151767301149;-0.46700411011522097;-0.3736035526091817;1.2413740558291178;9.998659377104708;0.8059501952056053;0.3546378730960666;1.0308237806780336;0.999442099494408;0.8805603601261608;1.0004041043679026
22.48286;1.2506137794125163;0.9826106907651578;0.7858143963076191;-0.46702077485023213;-0.37361688445028485;1.2413627367828224;9.998674396058231;0.8059692289062129;0.35464691624359806;1.0308249042149982;0.999461075720444;0.8805769192429237;1.000400796964396
22.49286;1.2506031560028235;0.9826005044854497;0.7858140848010975;-0.4670353562053273;-0.37362854945334356;1.2413518620966086;9.998692872126261;0.8059883499700206;0.3546538970626064;1.0308255690571573;0.999480839512406;0.8805925030578363;1.0003977012049377
22.499996;1.2505922050435;0.9825908635787014;0.7858142657513868;-0.4670457708609755;-0.37363688095520164;1.2413404696635775;9.99871459036707;0.8060085586999298;0.3546568271784403;1.0308258028912027;0.9995014237075003;0.8806071766194613;1.0003948007171692
22.499996;1.1505809676517167;0.9025981032022701;0.784654963370016;-0.43034910216082667;-0.37421687895886896;1.1413425925251455;9.99873922895309;0.8060278374666624;0.3546517244893445;1.0308256366319173;0.9995228461413848;0.8806174572098663;1.0003920668801647
22.499997;1.1505694811026863;0.9025895589886423;0.7846562059499004;-0.4303510167821876;-0.3742185434687294;1.1413302595215409;9.998766391318023;0.8060471544824613;0.3546486099968577;1.0308251047757622;0.9995451102776005;0.8806282464544473;1.0003894722608977
22.499998;1.150557785700509;0.9025796488451568;0.7846563597996887;-0.43035484807245383;-0.37422187449108457;1.1413165086067605;9.99879564819839;0.8060664705016282;0.3546455012622296;1.030824237126001;0.9995682102288352;0.8806386998292096;1.0003869959098048
22.5;1.150545924874267;0.90257220962474;0.7846587974766568;-0.4303625127147443;-0.37422853870074313;1.1413033987067287;9.998826605762028;0.806085744689306;0.3546434085539933;1.0308230525973525;0.9995921347337579;0.8806491795784898;1.0003846185279648
22.500004;1.1505339457285648;0.9025615023295602;0.7846585681647327;-0.430375927391937;-0.3742402027745021;1.141290011541806;9.998858972740758;0.806104939711952;0.35464633644302895;1.0308215621884242;0.999616867755822;0.8806612535776172;1.000382318858685
22.500012;1.1505218995192703;0.9025513776577596;0.784659060277902;-0.4304027587855421;-0.37426353339013635;1.141275442416766;9.998892572612284;0.8061240244037879;0.35465528689064535;1.0308197728785886;0.999642387354627;0.8806752812023355;1.0003800743379647
22.500028;1.1505098340431306;0.9025341785781574;0.7846536536418532;-0.4304583402418067;-0.37431186389207705;1.1412607882511787;9.998927226967833;0.8061429757958791;0.35467926194809085;1.0308176875134718;0.9996686591784125;0.8806948454732663;1.0003778618956138
22.50006;1.1504977861801489;0.9025098863394637;0.7846423775096923;-0.4305637551039089;-0.37440352762482554;1.1412451444947231;9.99896260749456;0.8061617822804561;0.3547302672369022;1.030815309838025;0.9996956293028144;0.8807247422413945;1.0003756555885013
22.50011;1.150485778779729;0.9024765316116231;0.7846235835229922;-0.43072475337811683;-0.3745435245995439;1.1412286101725082;9.998998284191652;0.8061824446827079;0.3548093140371422;1.0308126543206593;0.9997232270693696;0.8807671787916369;1.000373421408822
22.50011;1.1504738185493113;0.902472379067473;0.7846306201591863;-0.43072475173612174;-0.37454352149462156;1.1412152900199124;9.999033895800295;0.8062009727356231;0.3548044178405796;1.0308097473999385;0.9997513731955652;0.8807733740717264;1.0003711111827827
22.500111;1.1504618967236437;0.9024686153828579;0.7846384961669037;-0.43072666685147565;-0.3745451849905134;1.1412022864985514;9.99906918331256;0.8062193792607468;0.35480159587122245;1.0308066211102207;0.9997799846650637;0.880779805665831;1.0003686625708608
22.500112;1.1504499896334055;0.9024651904961397;0.7846472053315423;-0.4307304987314689;-0.3745485151040204;1.141188687857152;9.999103916232302;0.8062376768133577;0.35479786560459936;1.0308033096452731;0.9998089762371557;0.8807852939472096;1.0003660080560146
22.500114;1.1504380609939227;0.9024601524645331;0.7846550567836839;-0.4307362473789952;-0.37455351185439323;1.141176560823;9.999137901085012;0.8062558789736686;0.35479724481256214;1.0307998486556718;0.9998382597321885;0.8807914806791147;1.0003630814969056
22.500118;1.150426071720704;0.9024553993034805;0.7846636790897412;-0.43074774612309685;-0.37456350859320425;1.1411649476931134;9.999171056693829;0.8062740029851142;0.3547987529440306;1.0307962730335294;0.9998677449898605;0.8807979881586688;1.0003598192944285
22.500126;1.150413990843658;0.9024490074925667;0.7846713572931555;-0.43077266161929156;-0.3745851720006956;1.1411538686423888;9.99920339223289;0.8062920686814375;0.3548074115470179;1.0307926144290733;0.9998973450491778;0.8808068480773077;1.0003561659066664
22.500142;1.1504017992946314;0.9024371337860445;0.7846746968748488;-0.43082057718609007;-0.37462683541970015;1.1411423305172652;9.999234878938644;0.8063110949353233;0.3548292432417666;1.0307888985811413;0.9999269815962943;0.880821402027828;1.000352081372804
22.500155;1.1503894856315173;0.9024293355371243;0.7846819557727095;-0.4308608261423554;-0.37466183219158644;1.1411313382308865;9.999265391315364;0.8063300980831837;0.35484527023754037;1.0307851442915859;0.9999565862968676;0.8808330841906733;1.000347543270613
22.500155;1.1503770358002936;0.9024274875389835;0.7846947212001871;-0.4308608251406501;-0.3746618289915231;1.1411219035659776;9.999294780238483;0.8063480902455307;0.35484151223168076;1.0307813677845732;0.9999860999939505;0.8808353430497156;1.0003425467639133
22.500156;1.150364425893944;0.9024257895003699;0.7847079243585161;-0.43086465749711655;-0.3746651591634546;1.1411130472452786;9.99932296248192;0.8063660744873584;0.3548399838245471;1.0307775869980675;1.0000154752987351;0.8808379634027594;1.0003371085979547
22.500157;1.1503516237743414;0.9024222725903986;0.7847198472462661;-0.4308665731899099;-0.3746668227211147;1.1411047961163332;9.999349965981805;0.8063840408673228;0.35483869310999056;1.0307738226616274;1.0000446783082833;0.8808401428723416;1.000331268839888
22.500159;1.15033859002385;0.902420721213912;0.7847337852384386;-0.43087232219504606;-0.3746718196817337;1.1410961791820051;9.999375958905015;0.8064019700893438;0.35483864389720154;1.0307700958896642;1.0000736819522849;0.8808422765488274;1.0003250822641339
22.500163;1.150325275993091;0.9024172608640598;0.7847463702699362;-0.4308838211565193;-0.37468181673187845;1.1410892228767937;9.999401252945159;0.8064198426091738;0.3548418392449633;1.0307664172177458;1.0001024588993763;0.8808451540166805;1.0003186078635131
22.500171;1.1503116267626645;0.9024118639622023;0.784757563632273;-0.43090682005229397;-0.3747018138922383;1.1410829478481694;9.999426258927828;0.8064386424116269;0.35485128182700154;1.030762774759827;1.000130983108338;0.8808508864184533;1.00031190391087
22.500187;1.1502975878111061;0.9024026060334135;0.7847656563401785;-0.43095281885796566;-0.37474181118352906;1.141076367370898;9.999451406959956;0.8064573532250505;0.35487397323633213;1.0307591353594492;1.000159233835591;0.8808613777635143;1.0003050220477123
22.500219;1.1502831144462238;0.9023856672129007;0.7847672721592164;-0.43104290088040537;-0.37482014195963753;1.1410694851725245;9.999477050451278;0.806476954270422;0.3549189144151408;1.0307554571109425;1.0001871953211028;0.8808811738637906;1.0002980004288247
22.500283;1.1502681781150288;0.9023572434223497;0.7847590352277265;-0.4312134827599883;-0.37496847290657076;1.1410612976672623;9.999503422224981;0.8064994211953787;0.35500610465665483;1.0307517018539478;1.0002148546846705;0.8809201646194954;1.0002908640571895
22.500411;1.150252761617571;0.9023135392140923;0.7847375729606202;-0.4315163144724723;-0.3752318040412218;1.1410518016445548;9.999530647422908;0.8065307303385888;0.3551635406212399;1.0307478396944065;1.0002422020537474;0.8809951287758893;1.0002836329359395
22.500667;1.1502368570233983;0.9022660953890085;0.784712855705126;-0.43199356266532857;-0.3756468020429022;1.1410389941287267;9.999558707467472;0.8065908591847858;0.3554032184900541;1.0307438465164456;1.0002692322367892;0.8811292273319135;1.0002763284538878
22.500923;1.1502204748019098;0.9022647781519688;0.7847281952577027;-0.4323098106595673;-0.3759218002516518;1.1410298610685488;9.999587399397019;0.8066707867639326;0.3555441360447871;1.0307397038976285;1.0002959458376086;0.8812412278508159;1.0002689690197726
22.501179;1.1502036455532483;0.902301933465799;0.7847769001709568;-0.4324823084483906;-0.37607179866966983;1.1410243707646246;9.999616414443404;0.8067694963607304;0.35559129148593027;1.0307354057137803;1.0003223494697495;0.8813322103182217;1.0002615598687297
22.501435;1.1501864069027414;0.9023756400282591;0.7848572712531589;-0.4325244726964959;-0.3761084639647479;1.141022479047286;9.999645455758836;0.8068849705917488;0.35554968186206753;1.0307309624917056;1.000348457046587;0.8814023776937256;1.0002540888603413
22.501691;1.1501687938337029;0.9024820589003409;0.784965942213471;-0.43244972007349114;-0.37604346280493095;1.1410241369784082;9.999674222239133;0.8070181846133562;0.35542430435912614;1.0307263975913743;1.000374293978332;0.881454704928965;1.0002465322148932
22.501947;1.1501508419853774;0.9026154401533877;0.7850978818134641;-0.4322676339183178;-0.37588512852354256;1.141028296157442;9.999702315276771;0.8071681104570326;0.3552201580283142;1.0307217392917718;1.0003998980739601;0.8814903601190195;1.0002388656197816
22.502459;1.150132593582549;0.9029559475689667;0.7854097165794961;-0.43162938090465214;-0.3753301277830693;1.1410429173398422;9.999729256591994;0.8074987246263186;0.354596241878157;1.0307170143622806;1.00042531310428;0.881522337399715;1.0002310734340096
22.502971;1.1501140962903036;0.9033847321928312;0.7857980547807231;-0.43065571104213757;-0.37448346057385434;1.141064980657781;9.99975456242356;0.8078890084605407;0.35370755114266283;1.0307122490873264;1.000450581431503;0.8815031120834307;1.0002231546422933
22.503483;1.1500954000674213;0.9038883448504395;0.7862511550543686;-0.42939454100929053;-0.3733867935484852;1.1410934840361253;9.999777750745022;0.8083339466395151;0.3525800768722759;1.0307074763362982;1.0004757367940447;0.8814394384602402;1.0002151243724868
22.503995;1.1500765607723156;0.9044609892230815;0.786763936500577;-0.4278842041512586;-0.37207346002400166;1.1411274300709895;9.999798347920258;0.8088295278622424;0.35124280920453965;1.030702737660673;1.000500797933471;0.8813402587529349;1.0002070030559436
22.504507;1.1500576411377021;0.905091116740525;0.7873263232390405;-0.4261553671445077;-0.3705701266505483;1.141166816951052;9.999815912513633;0.8093727431321718;0.34971874043876555;1.0306980813033455;1.0005257719753364;0.8812130349303864;1.0001987997585988
22.505531;1.150038700430664;0.9065070223750479;0.7885715839692288;-0.42218786332854974;-0.36712012674519257;1.1412546364293694;9.999829974412501;0.810566583545691;0.34622786610166933;1.0306935648680793;1.0005506617866506;0.880911796475448;1.000190509866119
22.506555;1.150019783741006;0.9080972635273367;0.7899679998340307;-0.4176568593726543;-0.36318012695795915;1.1413558710147156;9.99983992543528;0.811905042956056;0.3422451842122913;1.0306892530050311;1.0005754644952696;0.8805680693616671;1.0001821274027398
22.507579;1.1500009198241747;0.9098330714669947;0.791490531632958;-0.412713771945376;-0.3588817939372879;1.1414654933850392;9.999845021427758;0.8133621224167062;0.3379006941569758;1.03068520341519;1.0006001682791499;0.8802150471984589;1.0001736545724222
22.508603;1.149982126986535;0.9116837669890117;0.7931124876104813;-0.4074851010513731;-0.35433512766154635;1.1415814720043056;9.99984451327091;0.8149168285808228;0.3333053973104562;1.0306814595133509;1.0006247542127453;0.8798812869614409;1.000165101739651
22.509627;1.1499634198605642;0.9136282633524488;0.7948155188670322;-0.4020839300336007;-0.3496384614389673;1.1417017764214517;9.999837777239662;0.8165471656278958;0.32855529691595775;1.0306780543229686;1.0006491976084404;0.8795867175204174;1.0001564840725223
22.510651;1.1499448118301816;0.9156378187095668;0.7965746098770625;-0.39659842557387404;-0.3448684619104699;1.1418243788981648;9.999824359758446;0.8182371306951706;0.3237303945035512;1.030675009096625;1.0006734667314874;0.8793488944282959;1.0001478182767398
22.512699;1.1499263203964603;0.9197728705408627;0.8001814096103015;-0.38572133769045386;-0.335410129052274;1.1420622554622915;9.99980392774753;0.8217007181762779;0.3141566873553285;1.0306723321781897;1.0006975211011382;0.8790862793450177;1.0001391152532184
22.514747;1.1499079740097897;0.9239768649564752;0.8038475663687195;-0.3752026664010515;-0.3262634628432364;1.1422943891589146;9.99977616596246;0.8252309272943562;0.30489117010182604;1.0306700305203533;1.0007213113553777;0.8791111882366357;1.000130372865492
22.516795;1.149889811696157;0.9281616663561825;0.8074963876463749;-0.36530116172183086;-0.3176534632659323;1.1425127715148005;9.999740724211016;0.8287507653765301;0.29615883662303005;1.030668120513006;1.0007447813072243;0.8794178809987735;1.0001215797130316
22.518843;1.1498718815595614;0.9322544695743802;0.8110645000547482;-0.35617399033515673;-0.309716796975481;1.1427143952754353;9.999697248524697;0.8322012444870681;0.2881046799455847;1.030666626947536;1.0007678703363656;0.8799817658744404;1.0001127229301612
22.520891;1.1498542392776023;0.9361997134823103;0.8145035250414029;-0.34790740225715966;-0.30252846396595756;1.1428982454536967;9.999645428669899;0.8355353764379164;0.28079969168518787;1.0306655758778491;1.0007905119182918;0.8807610099661806;1.000103789097155
22.522939;1.1498369410041596;0.9399629140289426;0.8177834316950472;-0.3405186475037342;-0.29610346423422423;1.1430632992569827;9.999585005828616;0.8387221693549611;0.27426586115504187;1.0306649847684648;1.000812630750294;0.881712484841479;1.0000947635555428
22.527035;1.1498200383849868;0.946852253886255;0.8237808782774494;-0.3282098094211653;-0.2854001311113924;1.1433355307316713;9.999515724298151;0.8445646265542961;0.26335317381916235;1.0306648555883478;1.000834147068116;0.8839404920658579;1.0000856329197558
22.531131;1.1498035793150907;0.9528734235385633;0.8290225391027493;-0.3188507213515245;-0.2772617979279951;1.1435449143309158;9.999437330790695;0.8496907513432429;0.25503361181803813;1.0306651783992524;1.0008549848183927;0.8863917669889653;1.0000763877612164
22.535227;1.1497876091984824;0.9580360376905391;0.8335167646687976;-0.31194879996883085;-0.2712601313453945;1.1437014275214632;9.999349681149342;0.8541035516286494;0.24887315787969774;1.0306659366437532;1.000875072282419;0.888860598449838;1.0000670227778985
22.539323;1.1497721729304593;0.9623976284275023;0.8373135762439635;-0.3069922952830994;-0.2669501313563125;1.1438160504630934;9.999252798135851;0.8578470348689412;0.2444277981501668;1.0306671034783246;1.000894335508496;0.8912120036364595;1.0000575340914315
22.543419;1.1497573171698672;0.9660406400718958;0.8404846585570541;-0.3035135406412863;-0.26392513128740364;1.143898760661191;9.99914682083081;0.8609852000365705;0.24128952033744602;1.0306686383668053;1.0009126931595174;0.8933643230587404;1.0000479134169091
22.547515;1.1497430893052363;0.9690590106960506;0.8431116897873554;-0.3011234527244559;-0.261846797801118;1.1439585272619737;9.999031943654728;0.8635930344889504;0.23911831070248113;1.0306704944079212;1.0009300584787582;0.8952803600359228;1.000038141965038
22.551611;1.1497295327832293;0.9715447524348562;0.8452746743357005;-0.29951344821202186;-0.26044679756396716;1.1440003125064573;9.998908354486419;0.8657465140261181;0.23764315413824036;1.0306726275591098;1.0009463490894677;0.89695148262644;1.000028190471
22.555707;1.1497166838506503;0.9735802809773016;0.8470452753167483;-0.298451610449025;-0.2595234639145504;1.144031077884513;9.998776164589906;0.8675156076496217;0.2366560348537074;1.030674997570045;1.0009614932549653;0.8983851192633043;1.0000180230325026
22.559803;1.1497045741521956;0.9752422535647769;0.8484901516658845;-0.29776160611337893;-0.25892346352946133;1.1440537876522876;9.99863540705555;0.8689642870670814;0.2360069351174902;1.030677566524311;1.0009754234310846;0.8996009564129313;1.0000075996596165
22.563899;1.1496932363562764;0.9765977497688313;0.8496676304168921;-0.29732460188085086;-0.2585434630881189;1.1440704094137117;9.998486129409134;0.8701465319697754;0.2355858363117664;1.0306802999560358;1.000988070238532;0.9006209567172819;0.9999968819559282
22.567995;1.149682709180234;0.9777004471884243;0.8506243736165711;-0.29705243109038526;-0.2583067959382394;1.1440839107177805;9.99832846784866;0.8711103274240268;0.23531672346109392;1.0306831649190595;1.0009993675418742;0.9014709189134249;0.9999858397704439
22.572091;1.1496730418344374;0.9785963697533013;0.8514003757208378;-0.2968875937449214;-0.2581634620937466;1.1440942520143604;9.998162618414076;0.8718956592098875;0.23514758771427402;1.030686124891839;1.0010092602296559;0.9021755505168422;0.9999744521668692
22.576187;1.1496642928944547;0.979323884278834;0.852028960756048;-0.29678983984562207;-0.258078461565105;1.1441023831830175;9.99798878883079;0.8725335101545103;0.23504442597035816;1.0306891392465776;1.0010177074441522;0.9027557419564032;0.9999627084712575
22.584379;1.1496565181173253;0.9804216114786485;0.8529784485883366;-0.2966940027250284;-0.2579951276915252;1.144111246341999;9.997807209530489;0.8734948593746896;0.2349272398399523;1.0306921681707735;1.0010246835562686;0.9036454141850871;0.9999506137270406
22.592571;1.1496497587772754;0.9811459121940272;0.8536021641129101;-0.2966748323810152;-0.25797846047666484;1.1441177833968283;9.997618136162984;0.8741306868900298;0.23489103293763455;1.0306951763583991;1.0010301788262421;0.9042425085928902;0.9999381930879565
22.600763;1.1496440418851988;0.9816194599192829;0.8540067834876637;-0.29668441214593166;-0.25798679325942475;1.1441229468886733;9.997421798330807;0.8745449806391207;0.23488880943763105;1.0306981334518541;1.0010341972159675;0.9046351284170283;0.9999254872540455
22.608955;1.1496393823097832;0.9819246616479893;0.8542640016719173;-0.2966997420215661;-0.25800012604875366;1.1441277067450653;9.997218375921674;0.874812742648217;0.2348965773198445;1.0307010130534817;1.0010367513273393;0.9048894111140746;0.9999125390530642
22.617147;1.1496357817963712;0.9821209190805154;0.8544255236883098;-0.2967150720111496;-0.25801345885530186;1.1441320440780345;9.997008051336591;0.8749849935386096;0.23490635041602675;1.0307037895305635;1.0010378580826171;0.9050524906900541;0.999899386008741
22.625339;1.1496332331252894;0.9822484671688473;0.8545263919944432;-0.29672465211731186;-0.25802179169046163;1.1441349421465137;9.996791068404214;0.8750957715171371;0.2349161443118473;1.0307064352720772;1.0010375367893116;0.9051566568008445;0.9998860657185676
22.633531;1.1496317252477033;0.9823302884691171;0.8545866481603119;-0.296732315674216;-0.2580284578993382;1.144138391170605;9.996567733142701;0.8751661238462891;0.23492397055436962;1.0307089229325255;1.0010358107871322;0.9052216599210856;0.9998726219944613
22.641723;1.1496312412582206;0.9823855283530034;0.8546229929679647;-0.2967380626810122;-0.2580334574917445;1.1441413938068128;9.996338400441605;0.875211098090014;0.2349308337821608;1.0307112281202102;1.0010327097977891;0.9052622447136996;0.9998591042830841
22.649915;1.1496317542807064;0.9824199159717418;0.854640452350094;-0.2967418931366932;-0.2580367904727029;1.1441439556606907;9.996103509888256;0.8752397402194921;0.23493773227490838;1.0307133265580575;1.001028265117406;0.905287369959087;0.9998455664651079
22.658107;1.1496332275918055;0.9824449361385336;0.854649049962136;-0.2967438070399709;-0.2580384568425458;1.1441460747314445;9.995863606049813;0.8752580960781969;0.23494366105482095;1.030715188947242;1.0010225014127283;0.9053025824651102;0.9998320719736975
22.668107;1.149635619173681;0.9824644118331528;0.8546521464449605;-0.2967476377210357;-0.2580417899330671;1.1441477406918206;9.995619280634148;0.8752712107912541;0.2349496146344003;1.0307167777959305;1.0010154387842285;0.9053129775365101;0.999818697787982
22.678107;1.1496388876175676;0.9824783323134333;0.8546497769899297;-0.29674955184205176;-0.25804345640985976;1.1441489383226116;9.995371099745917;0.8752791289381326;0.23495658803743122;1.030718047911207;1.001007106250471;0.9053188193404282;0.9998055265341478
22.688107;1.1496429952564218;0.9824866886729301;0.8546419855587463;-0.2967514660660656;-0.25804512294018933;1.1441496509700428;9.995119575566887;0.8752828952394701;0.23496257718102737;1.0307189522808249;1.000997553422536;0.905320564389225;0.9997926355341965
22.698107;1.1496479075650439;0.9824952329158347;0.8546338183122244;-0.29675338039228083;-0.25804678952680904;1.1441498640373722;9.99486522087183;0.8752855480184895;0.23496757755046155;1.0307194482515303;1.000986854011906;0.9053211203279536;0.9997800934189607
22.708107;1.149653592338125;0.9825020641634584;0.8546236474889823;-0.2967552948222275;-0.25804845617387867;1.144149567359232;9.99460864615821;0.8752861102866164;0.23497358297206317;1.0307194964576172;1.000975103380163;0.90532004623553;0.9997679604025781
22.718107;1.1496600173519833;0.9825072068167732;0.854611503773322;-0.2967572093575078;-0.25805012288683715;1.1441487544532944;9.994350565268755;0.8752865906723012;0.2349785885541232;1.0307190590849273;1.0009624050266968;0.905318757433006;0.9997562886080086
22.728107;1.1496671433206744;0.9825126019444771;0.8545990850948219;-0.2967572073338005;-0.2580501230062356;1.1441474179451523;9.994091734817793;0.875285988714923;0.2349845940596473;1.0307181058412107;1.0009488492245153;0.9053168043145842;0.9997451222730832
22.738107;1.1496749254839842;0.9825201859600643;0.854588096276596;-0.29675912209012073;-0.2580517898726795;1.1441455440514359;9.993832949840955;0.8752862945341257;0.2349896019286036;1.0307166180967988;1.000934504903933;0.9053155936737746;0.9997344967567368
22.748107;1.1496833280811383;0.9825261448609187;0.8545752473073888;-0.2967591203011255;-0.2580517901574873;1.1441431131099495;9.993575059830281;0.8752854894586213;0.23499461312171366;1.0307145834631826;1.0009194303076014;0.9053134460557862;0.9997244367861665
22.758107;1.1496923322283656;0.9825324172430042;0.8545622485471864;-0.29676103530642167;-0.25805345719555933;1.1441401067519503;9.993318890721362;0.8752845517576299;0.23499962590834095;1.030711989876768;1.000903683996771;0.9053113259462872;0.9997149575415067
22.768107;1.149701934559935;0.9825390229711758;0.8545491380172062;-0.2967610337747477;-0.2580534576538671;1.1441365144651827;9.993065084091874;0.8752834589220944;0.2350046356105134;1.030708826306793;1.0008873282602302;0.9053092380926644;0.999706068969605
22.778107;1.1497121433928987;0.9825459750034216;0.8545359466591299;-0.296762949039112;-0.25805512486668253;1.1441323370350571;9.992814003005252;0.875282183648403;0.23500963248884194;1.030705085311307;1.000870428763124;0.905307187494759;0.9996977764595116
22.788107;1.1497229695073847;0.9825532751027263;0.8545227052899689;-0.2967629477679222;-0.2580551255019728;1.1441275874924108;9.992565770849833;0.8752806899475601;0.23501459992845644;1.0307007614574308;1.0008530476515018;0.905305177264186;0.9996900766405244
22.798107;1.1497344198015618;0.9825609066814635;0.8545094463865941;-0.2967629466334347;-0.25805512622641513;1.1441222868070071;9.992320316618832;0.8752789376775482;0.2350185160164765;1.03069584842024;1.0008352380596237;0.9053029495223021;0.9996829541702047
22.808107;1.1497464974967928;0.9825688343326987;0.8544961935206246;-0.29676486230962157;-0.2580567937050062;1.1441164549670544;9.99207737255049;0.8752768916349558;0.23502335760036236;1.0306903402576268;1.0008170520684943;0.905301020743094;0.9996763799789269
22.818107;1.1497591986486337;0.9825770153175721;0.8544829525294628;-0.2967648614692613;-0.2580567946023977;1.1441101079593932;9.991836541791706;0.8752745216144537;0.23502810308420535;1.0306842341407074;1.0007985487346633;0.9052991239380727;0.999670309981879
22.828107;1.1497725082245451;0.9825854078435502;0.8544697143151819;-0.29676486078165737;-0.2580567955846066;1.144103265125884;9.99159742240372;0.8752717991041704;0.2350317324161055;1.0306775321130026;1.0007797850113713;0.9052969839808281;0.99966468747872
22.838107;1.1497864031340537;0.9825939666761672;0.8544564655199826;-0.29676486024378257;-0.25805679665273695;1.1440959550775442;9.991359650832075;0.8752687019547597;0.23503622590481002;1.0306702423882879;1.000760798851399;0.9052950941390182;0.9996594532240228
22.848107;1.1498008579127035;0.982602637146922;0.8544432017018505;-0.29676677651294564;-0.25805846447404085;1.1440882118639555;9.991122896245443;0.8752652196931241;0.23503956460320197;1.0306623781013968;1.0007416035646461;0.9052929012784907;0.9996545616412602
22.858107;1.1498158492128097;0.9826113551777927;0.8544299337756555;-0.2967667762439048;-0.2580584657129114;1.1440800672563947;9.990886902611697;0.8752613506954314;0.23504273244882348;1.0306539565938075;1.0007221937280089;0.9052906241521027;0.9996499893924633
22.868107;1.1498313541449798;0.9826200499443173;0.8544166812169363;-0.2967667760941858;-0.2580584670322292;1.144071544893123;9.990651542212504;0.8752570922948811;0.23504671702208302;1.0306450014125648;1.0007025514151957;0.9052884862898435;0.9996457277552809
22.878107;1.1498473385256764;0.9826286446257247;0.8544034598161726;-0.2967667760585243;-0.2580584684288537;1.1440626555171605;9.99041685482723;0.8752524337880915;0.23504950762724025;1.0306355419608486;1.000682649674657;0.9052859457208764;0.9996417755399185
22.888107;1.1498637478420397;0.9826370534503087;0.8543902756810392;-0.2967667761329912;-0.2580584699004764;1.144053397577019;9.99018306692431;0.8752473582527828;0.23505209179525913;1.030625609607378;1.0006624552918755;0.905283245395086;0.9996381430167058
22.898107;1.1498805130344874;0.9826451834641993;0.8543771269015707;-0.29676677631177945;-0.25805847144668975;1.1440437682063243;9.989950554724029;0.8752418454119495;0.23505545296314698;1.0306152345997375;1.0006419341656643;0.905280628279381;0.9996348482883406
22.908107;1.1498975601911936;0.982652945347207;0.8543640072393428;-0.29676677658444134;-0.258058473070247;1.1440337771827238;9.98971981816956;0.8752358722742889;0.23505757303683633;1.0306044454109395;1.0006210604116388;0.9052775595408205;0.9996318994943982
22.918107;1.149914813235572;0.9826602602443895;0.8543509117828458;-0.29676677693619385;-0.2580584747747058;1.1440234498523427;9.989491466100223;0.8752294156169701;0.23505943777184896;1.030593268086049;1.0005998227313664;0.9052742838091121;0.9996292828848551
22.928107;1.1499321972046326;0.9826670576869475;0.8543378418335016;-0.296768694018874;-0.25806014322548326;1.1440128146234145;9.989266133759052;0.8752224555310966;0.23506103975902573;1.0305817272728797;1.0005782251741187;0.9052707864260751;0.9996269703254341
22.938107;1.1499496441853434;0.9826732760280285;0.8543248015966194;-0.2967686944879967;-0.258060145077852;1.1440018891449633;9.989044420412993;0.8752149793637858;0.2350623782428488;1.0305698500615266;1.0005562851661975;0.9052670514929118;0.9996249366168279
22.948107;1.1499670898936853;0.9826788675994423;0.8543117926463895;-0.2967686950030996;-0.2580601469757839;1.1439906794892205;9.988826868452533;0.8752069866423766;0.235064457491053;1.0305576629711586;1.0005340265678369;0.9052633260915299;0.9996231643671715
22.958107;1.1499844601555054;0.9826837968205134;0.8542988144636615;-0.29676869556083546;-0.2580601488887676;1.143979187283879;9.988613919297942;0.875198488510202;0.23506528523337253;1.0305451796451208;1.0005114703125546;0.9052590858245861;0.9996216361728849
22.968107;1.1500016620204787;0.9826880299967372;0.8542858661054926;-0.29676869616176554;-0.25806015078268335;1.143967415776045;9.988405949561685;0.875189499295858;0.23506587211751792;1.0305323952368755;1.0004886331882243;0.9052545836500744;0.999620333808929
22.978107;1.1500185883082334;0.9826915306893496;0.8542729475814298;-0.2967686968080149;-0.25806015262267423;1.1439553744181779;9.988203387768534;0.8751800308040352;0.23506623202642257;1.0305192963150616;1.0004655356127001;0.90524981000521;0.9996192438647239
