time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
22.988107;1.1500351313929444;0.982694263494294;0.8542600647585807;-0.2967686974997114;-0.25806015437621965;1.1439430802655652;9.988006754009932;0.87517009176952;0.23506638195506682;1.0305058740733528;1.0004422109630158;0.9052447582856998;0.9996183599946199
22.998107;1.1500511986137265;0.9826961961362013;0.854247229700247;-0.2967686982344752;-0.25806015601618176;1.1439305564027746;9.987816599367866;0.8751596848823805;0.2350663404531994;1.0304921317274938;1.0004187085902698;0.9052394297738863;0.9996176827613094
23.008107;1.1500667207738025;0.9826972987885012;0.854234452429923;-0.29676869900975794;-0.2580601575207815;1.1439178308743456;9.987633425734035;0.8751488040685362;0.23506612438414926;1.0304780888917353;1.000395086881671;0.9052338317564416;0.9996172184888684
23.018107;1.150081646739522;0.9826975455743209;0.854221733918018;-0.29676869982443904;-0.25806015887029765;1.1439049333224327;9.987457674290106;0.8751374392972001;0.23506574526033464;1.0304637770114216;1.000371403048993;0.9052279721335323;0.9996169763547011
23.028107;1.1500959299413458;0.9826969171581736;0.854209066094464;-0.2967687006779448;-0.2580601600445703;1.1438918901949968;9.987289782221556;0.8751255845807909;0.23506620826007074;1.0304492269845866;1.0003477070302056;0.9052221144114625;0.999616964439473
23.038107;1.1501095233534484;0.9826954019834486;0.8541964381871751;-0.2967687015689377;-0.25806016102358253;1.1438787253586713;9.987130218467785;0.8751132384074682;0.23506551425296968;1.0304344662193166;1.00032404283921;0.9052157359236696;0.999617189539454
23.048107;1.1501223875049946;0.982692993366814;0.8541838419670782;-0.2967687024959489;-0.25806016178954566;1.1438654607599559;9.986979488610706;0.875100400563554;0.23506466335869164;1.0304195221287007;1.000300454311245;0.9052090800654394;0.9996176602592046
23.058107;1.1501344956211421;0.9826896818898707;0.8541712701650003;-0.29676870345934353;-0.2580601623287589;1.1438521126484995;9.986838117771367;0.8750870779632468;0.23506365925537157;1.0304044194062567;1.0002769851254247;0.9052021220221586;0.9996183877855239
23.068107;1.1501458291997626;0.9826854529717467;0.8541587148315802;-0.2967687044622973;-0.2580601626323545;1.1438386941173642;9.986706573773056;0.8750732924391738;0.23506251161127653;1.0303891783693278;1.0002536741064336;0.9051948299344197;0.9996193873120759
23.078107;1.1501563779577104;0.9826802929977047;0.8541461689026332;-0.296768705510148;-0.25806016269533194;1.1438252196345287;9.986585168729732;0.875059077546657;0.2350612340914687;1.0303738199756605;1.0002305559660911;0.9051871655556101;0.9996206829035105
23.088107;1.150166147854387;0.9826741937793194;0.8541336245345097;-0.29676870661057747;-0.25806016251507774;1.1438117002583585;9.98647400969358;0.8750444698867424;0.23505983952375914;1.0303583657596684;1.0002076674714386;0.90517908923076;0.9996223097760902
23.098107;1.1501751641818272;0.9826671530860832;0.8541210684291263;-0.29676870777541603;-0.2580601620908089;1.1437981441683933;9.98637298910787;0.8750295030750418;0.23505833808658547;1.0303428295599493;1.0001850486028767;0.9051705666553835;0.9996243085492432
23.108107;1.1501834634228483;0.9826591749611945;0.8541084806255459;-0.2967687090213541;-0.2580601614226994;1.1437845679961194;9.986281804807078;0.8750142066766541;0.23505673985080747;1.0303272170864284;1.000162733895883;0.9051615749513489;0.999626715622391
23.118107;1.1501910825290935;0.9826502708058205;0.8540958344003253;-0.29676871036871755;-0.2580601605101231;1.1437709997517043;9.986200020381562;0.874998612887269;0.23505505612897168;1.0303115352390706;1.0001407471634052;0.9051521088922416;0.9996295564898774
23.128107;1.150198055717223;0.9826404646611612;0.8540830950315469;-0.2967687118401293;-0.25806015935109056;1.1437574728096114;9.986127115607271;0.8749827650655113;0.23505329858790372;1.0302957955729886;1.000119111678227;0.9051421853377395;0.999632840116378
23.138107;1.15020441316996;0.9826297999355313;0.8540702256891793;-0.2967687134596597;-0.258060157944094;1.143744024389047;9.986062487791358;0.8749667167235639;0.23505147888703268;1.0302800135230252;1.0000978652078383;0.9051318397736892;0.9996365520506362
23.148107;1.1502101739947164;0.982618338549936;0.8540571973356873;-0.29676871525120435;-0.2580601562913059;1.143730695596608;9.986005424840686;0.8749505249721653;0.23504960829310242;1.0302642128982324;1.0000770625382887;0.9051211151439756;0.9996406546894864
23.158107;1.150215345571964;0.9826061524455443;0.8540439900202583;-0.29676871723578313;-0.2580601544006645;1.1437175301061024;9.985955092530519;0.8749342506408531;0.23504769719003116;1.0302484271380914;1.0000567637201994;0.9051100552070309;0.9996451029476296
23.168107;1.1502199351492366;0.9825933146175508;0.8540305902873367;-0.29676871942928884;-0.2580601522849654;1.1437045756057111;9.985910592041215;0.8749179626314081;0.23504575721649934;1.0302326884196116;1.000037021977294;0.9050987075844498;0.9996498645144234
23.178107;1.1502239581042701;0.9825798974060111;0.8540169927073805;-0.2967687218419076;-0.25806014995843174;1.1436918803217573;9.985871074387752;0.8749017376531601;0.23504380437100253;1.030217016068821;1.0000178814623468;0.9050871252964178;0.9996549254323853
23.188107;1.1502274358982005;0.9825659785937051;0.8540032035974946;-0.296768724479293;-0.2580601474330719;1.1436794822596623;9.98583582454443;0.8748856540295327;0.23504185708560643;1.030201422214614;0.9999993792796618;0.9050753638479846;0.999660280318174
23.198107;1.1502303890680174;0.982551643986605;0.8539892470351995;-0.29676872734485;-0.2580601447179453;1.1436674039728;9.985804288654355;0.8748697844079347;0.23503993021335737;1.0301859289725304;0.9999815470357931;0.9050634814431903;0.9996659209567534
23.208107;1.1502328320208328;0.9825369800925965;0.853975167459068;-0.2967687304418679;-0.25806014182186116;1.1436556532558737;9.985776071606342;0.8748541934000925;0.23503803105991702;1.0301705735991091;0.9999644126566581;0.9050515382556569;0.9996718308036143
23.218107;1.1502347742998533;0.9825220655834676;0.8539610189619565;-0.2967687337738166;-0.258060138756485;1.1436442237031972;9.985750883186828;0.8748389409979981;0.23503615910615042;1.0301553978354223;0.9999479963008973;0.9050395919545503;0.9996779853743548
23.228107;1.1502362212181099;0.9825069712962847;0.8539468490330966;-0.29676873734277964;-0.2580601355373414;1.143633098749458;9.985728422348812;0.87482408907495;0.23503430817506635;1.0301404332069677;0.9999323006523037;0.9050276961168006;0.9996843584962322
23.238107;1.1502371711683372;0.9824917649215184;0.8539326936867571;-0.29676874114818225;-0.2580601321812804;1.14362226111936;9.985708287430858;0.8748097070817452;0.23503247002334351;1.0301256906178415;0.9999173090014376;0.9050159025317347;0.9996909303989124
23.248107;1.1502376191521817;0.9824765122222294;0.8539185825402487;-0.2967687451864236;-0.25806012870177136;1.1436117034708553;9.98569000287434;0.8747958726551216;0.23503063751190154;1.0301111623772936;0.9999029946119288;0.9050042637888184;0.9996976881380931
23.258107;1.1502375641020834;0.9824612757268197;0.8539045434618844;-0.29676874945049003;-0.25806012510707305;1.1436014322311876;9.985673117089192;0.8747826679065112;0.2350288060624069;1.030096834590192;0.9998893316280931;0.9049928301869307;0.9997046187483275
23.268107;1.1502370098896122;0.9824461137905669;0.8538906067387574;-0.296768753930258;-0.25806012140365525;1.1435914632344366;9.985657243667614;0.8747701747757285;0.23502697481843268;1.030082699974026;0.9998763010298686;0.904981641731176;0.9997117055876216
23.278107;1.1502359611325905;0.9824310797564647;0.8538768055698829;-0.29676875861399604;-0.25806011760134556;1.1435818148861479;9.985642017703947;0.874758469038007;0.2350251484016725;1.030068766618242;0.9998638904341386;0.9049707269964953;0.9997189317949253
23.288107;1.1502344227509014;0.9824162188531631;0.8538631707793001;-0.29676876348929804;-0.258060113714937;1.1435725022826269;9.985627060506188;0.8747476154361933;0.23502333703536052;1.0300550583134047;0.9998520911422323;0.9049601082626789;0.9997262855970225
23.298107;1.1502324075230912;0.9824015644770021;0.8538497290574906;-0.2967687685427851;-0.25806010976265853;1.1435635393353212;9.985612032775695;0.874737670048374;0.23502155430814523;1.0300416058262416;0.9998408974263396;0.9049498023118255;0.9997337600567792
23.308107;1.1502299436990824;0.9823871418708682;0.8538365061917672;-0.29676877375998517;-0.25806010576548244;1.14355494610007;9.98559671016659;0.8747286859477372;0.23501981566268493;1.0300284387160208;0.9998303056302095;0.904939817818659;0.999741347287972
23.318107;1.1502270730866964;0.9823729766961183;0.8538235292523539;-0.2967687791251887;-0.2580601017459251;1.143546748631712;9.98558097452635;0.8747207115275375;0.23501813984743533;1.030015585809805;0.9998203122629821;0.9049301509890608;0.9997490345065954
23.328107;1.1502238438794874;0.9823590979797538;0.853810827024778;-0.29676878462088957;-0.2580600977246862;1.143538977187835;9.98556477852538;0.8747137813444794;0.23501655001919902;1.0300030780918814;0.9998109162512067;0.9049207802193506;0.9997568061961392
23.338107;1.150220307189373;0.9823455347645724;0.8537984308618582;-0.2967687902289762;-0.2580600937178549;1.143531670985202;9.985548147707926;0.8747079087858064;0.23501507066933575;1.0299909443723594;0.9998021224806154;0.9049116699260028;0.9997646502239373
23.348107;1.150216511482013;0.9823323136187923;0.8537863767765215;-0.29676879593312344;-0.25806008973551214;1.143524879695466;9.985531207317436;0.874703080515334;0.23501372391217665;1.029979204927652;0.9997939401204124;0.9049027830137953;0.9997725609335321
23.358107;1.150212491205294;0.9823194628697061;0.8537747054195586;-0.2967688017193363;-0.25806008578145634;1.1435186567602893;9.985514262578404;0.874699250845613;0.23501252989112797;1.0299678699316712;0.9997863751032099;0.9048940869367069;0.9997805335139514
23.368107;1.1502082646615577;0.9823070164098692;0.8537634592690697;-0.2967688075758981;-0.25806008185410984;1.1435130549208457;9.985497833729323;0.8746963476181745;0.23501150979289206;1.02995694206404;0.9997794213661764;0.9048855498266621;0.9997885581996919
23.378107;1.1502038426120809;0.9822950085298705;0.8537526815924458;-0.2967688134938213;-0.25806007794636304;1.1435081301552743;9.985482496760378;0.874694287677732;0.23501068710455397;1.02994642296686;0.9997730610559906;0.9048771356782263;0.9997966253893357
23.388107;1.1501992334516735;0.982283471628707;0.8537424160497659;-0.29676881946639355;-0.25806007404437026;1.1435039452746099;9.985468667525387;0.8746929825579726;0.23501008539033438;1.0299363174200027;0.9997672757026664;0.9048688047445737;0.9998047288779982
23.398107;1.1501944496423646;0.9822724408987735;0.8537327025376298;-0.2967688254886858;-0.2580600701287128;1.143500567389666;9.985456552780143;0.8746923339458803;0.23500972459851208;1.0299266324351835;0.9997620535597785;0.9048605215152216;0.999812858212845
23.408107;1.1501895189454034;0.9822619499511792;0.8537235692992301;-0.29676883155681016;-0.2580600661788924;1.1434980656442155;9.985446221678464;0.8746922333356005;0.23500961768255524;1.0299173773639945;0.9997573832797118;0.904852267573937;0.9998209961729684
23.418107;1.150184482574391;0.9822520198902684;0.8537150285894801;-0.29676883766603274;-0.25806006217811706;1.143496508792817;9.985437653118362;0.874692567743344;0.23500976846163638;1.0299085643672512;0.9997532452743207;0.9048440480312139;0.9998291230673922
23.428107;1.1501793798513915;0.9822426579859747;0.8537070832880675;-0.29676884381089624;-0.25806005811443217;1.143495960223021;9.985430780128269;0.8746932258531197;0.23501017220320586;1.0299002057194095;0.99974961388804;0.9048358842032509;0.9998372166717063
23.438107;1.150174243930431;0.982233864402326;0.8536997352695869;-0.296768849988957;-0.2580600539788975;1.1434964766372837;9.985425547653909;0.8746941026051216;0.23501081892122705;1.0298923085475444;0.9997464654239179;0.9048278004684521;0.99984525077507
23.448107;1.1501691127756721;0.982225636879946;0.8536929864303094;-0.2967688562037726;-0.2580600497645193;1.143498106139179;9.985421916716476;0.8746951034137911;0.23501169691130175;1.0298848674182737;0.9997437863644503;0.9048198165116099;0.9998531992294653
23.458107;1.1501640366701869;0.9822179709814621;0.8536868392193099;-0.29676886246347833;-0.25806004546601835;1.1435008800321462;9.98541984352189;0.874696151395819;0.23501279356756286;1.0298778561221327;0.9997415847710213;0.9048119469996709;0.999861045383627
23.468107;1.1501590753072266;0.9822108594201213;0.8536812993072825;-0.29676886877703496;-0.25806004107917574;1.1435048111417525;9.985419284220104;0.8746971941962614;0.235014095594196;1.029871222360304;0.9997398941245083;0.9048042028522412;0.9998687856282467
23.478107;1.1501542895278583;0.9822042920341855;0.8536763751123357;-0.2967688751528395;-0.2580600365999626;1.143509904373516;9.985420188538287;0.8746982015364682;0.23501559229334856;1.0298648913696513;0.9997387573704648;0.9047965902362278;0.9998764215132776
23.488107;1.1501497336246886;0.9821982530348837;0.8536720706809452;-0.2967688816012044;-0.2580600320238653;1.1435161673098582;9.985422474424322;0.8746991536555307;0.23501727752987955;1.0298587828449415;0.9997382058707452;0.9047891135290145;0.9998839547689419
23.498107;1.150145454065679;0.9821927154301133;0.8536683753656724;-0.2967688881372586;-0.2580600273464166;1.1435236163563267;9.985426050978784;0.8747000299736551;0.23501914573648128;1.0298528313282578;0.9997382518872994;0.9047817819839871;0.9998913918924034
23.508107;1.150141487914804;0.9821876363735929;0.8536652618134967;-0.29676889478126267;-0.2580600225656823;1.1435322774467285;9.985430863811116;0.8747008038693642;0.2350211864924464;1.029846993248881;0.9997388918369415;0.9047746062993265;0.9998987495524169
23.518107;1.15013785192394;0.9821829556177338;0.8536626965646542;-0.29676890155549507;-0.2580600176846474;1.1435421750900303;9.985436872017317;0.8747014415898212;0.2350233832047387;1.029841237950516;0.999740109598543;0.9047675890274127;0.9999060546180099
23.528107;1.1501345354546135;0.9821786020582697;0.853660654577431;-0.29676890847836007;-0.2580600127105587;1.1435533148724715;9.985444000354796;0.8747019064764495;0.23502571458335145;1.029835532305924;0.999741878211622;0.9047607275018366;0.9999133382372604
23.538107;1.1501315098827773;0.9821745075906582;0.8536591263919485;-0.29676891556051443;-0.2580600076518378;1.1435656738511895;9.985452138405567;0.8747021700417669;0.23502815519945297;1.0298298306891411;0.9997441641346568;0.9047540248309197;0.9999206317528054
23.548107;1.1501287450926019;0.9821706155243987;0.8536581144498461;-0.29676892280573297;-0.25806000251539896;1.1435792057357368;9.98546116389855;0.8747022175555561;0.2350306758290286;1.0298240753294707;0.9997469323645929;0.9047474943793465;0.9999279705296124
23.558107;1.150126219025008;0.9821668788207086;0.8536576279236376;-0.29676893021302464;-0.25805999730608176;1.1435938492345612;9.985470957512915;0.8747020385452647;0.23503324607308038;1.0298182036244017;0.9997501501106096;0.9047411599920577;0.9999353970374941
23.568107;1.1501239157724166;0.9821632547553656;0.8536576817846016;-0.2967689377773169;-0.25805999202659785;1.1436095296524886;9.985481404399692;0.8747016154279064;0.23503583728533042;1.0298121604775852;0.9997537866839249;0.9047350567675206;0.9999429566068754
23.578107;1.1501218196781513;0.9821596978644129;0.8536582946218649;-0.2967689454895135;-0.2580599866756014;1.143626167345522;9.985492380075629;0.8747009227064668;0.2350384229780439;1.0298059088558025;0.999757808041839;0.9047292302436232;0.9999506920803367
23.588107;1.1501199131182103;0.9821561555477847;0.853659486089153;-0.29676895333775605;-0.25805998124676865;1.1436436935418035;9.985503728753649;0.8746999306355807;0.23504097772979418;1.0297994252982121;0.9997621776992233;0.9047237333135512;0.9999586432919291
23.598107;1.1501181751595946;0.9821525736518889;0.8536612792314805;-0.29676896130954633;-0.25805997573104256;1.1436620530801234;9.985515249544797;0.8746986073132168;0.2350434760994641;1.0297926866307323;0.999766863864775;0.9047186228595226;0.9999668491323734
23.608107;1.1501165809917298;0.9821489041598236;0.853663700377465;-0.2967689693930784;-0.2580599701189097;1.1436811943980343;9.985526707171807;0.8746969160945985;0.23504589308383808;1.0297856678373676;0.999771835946697;0.9047139590444899;0.9999753484204132
23.618107;1.1501151096969753;0.9821451086386027;0.8536667683589111;-0.2967689775790088;-0.2580599644016979;1.1437010611737144;9.985537893667072;0.8746948093897273;0.2350482060035825;1.0297783473757687;0.9997770548265054;0.9047098075055051;0.9999841798922099
23.628107;1.1501137562019512;0.982141161865601;0.8536704849130509;-0.29676898586276035;-0.25805995857202607;1.143721592046829;9.985548700080152;0.874692231842825;0.2350503941847263;1.0297707062806103;0.9997824698487918;0.9047062361607631;0.9999933812543758
23.638107;1.1501125328989557;0.9821370497574317;0.8536748390117582;-0.2967689942442427;-0.2580599526237711;1.1437427268803273;9.985559122694058;0.8746891318498704;0.23505243719276858;1.0297627245394956;0.9997880226220118;0.904703304139577;1.0000029846026524
23.648107;1.1501114623497792;0.9821327602514561;0.8536798142325681;-0.29676900272534773;-0.2580599465537188;1.143764412287673;9.985569219870932;0.8746854617944192;0.2350543150434532;1.0297543794588477;0.9997936546935133;0.9047010573235771;1.0000130091710095
23.658107;1.1501105727653613;0.9821282816452603;0.8536853873070755;-0.29676901130786504;-0.25805994036217017;1.1437866031187114;9.98557906575379;0.8746811694776335;0.23505600927605527;1.0297456488455339;0.9997993130710856;0.9046995358297054;1.0000234588912207
23.668107;1.150109894989296;0.9821236079517772;0.8536915261164028;-0.29676901999229255;-0.2580599340499076;1.1438092603210914;9.985588729517275;0.8746761984943443;0.23505750355976235;1.0297365218326913;0.9998049510261714;0.904698780665985;1.000034328978554
23.678107;1.1501094560156588;0.9821187366857348;0.853698190305581;-0.29676902877762423;-0.2580599276164076;1.1438323481547477;9.985598284560007;0.8746704932804319;0.2350587841513811;1.0297270046232592;0.9998105280226789;0.9046988308267622;1.0000456161856581
23.688107;1.1501092738605692;0.982113663596606;0.8537053267174981;-0.2967690376617479;-0.2580599210611913;1.1438558355402388;9.985607770840137;0.8746640019556852;0.23505984106308142;1.029717111895766;0.9998160092153615;0.9046997131934591;1.0000573221878957
23.698107;1.1501093577493078;0.9821083841631004;0.8537128681333424;-0.2967690466413004;-0.2580599143837299;1.1438796968457696;9.985617097165624;0.8746566826567662;0.23506066970310535;1.0297068568429866;0.9998213627436406;0.9047014357805498;1.0000694470236464
23.708107;1.1501097108261336;0.9821028944558713;0.8537207428813671;-0.29676905571040885;-0.25805990758192127;1.1439039032237652;9.985626027336577;0.8746485106870231;0.23506127048086806;1.0296962463225914;0.9998265534220409;0.9047039929954002;1.0000819832298276
23.718107;1.1501103353054667;0.9820971919996172;0.8537288824553125;-0.296769064859138;-0.25805990065289525;1.1439284084639858;9.985634269924013;0.8746394805773529;0.23506164781458636;1.0296852771590121;0.9998315360837505;0.9047073753395046;1.0000949163707487
23.728107;1.1501112400120326;0.9820912841484655;0.8537372218187982;-0.29676907407397374;-0.2580598935945831;1.1439531505385696;9.985641519409162;0.8746296012818191;0.23506181203874665;1.0296739382665507;0.9998362542266132;0.904711571044582;1.0001082266181527
23.738107;1.150112443388724;0.9820851967386843;0.8537457004477352;-0.296769083340158;-0.25805988640563;1.1439780733764184;9.985647458987916;0.874618887992051;0.23506178095995797;1.0296622197237246;0.9998406441117159;0.9047165618484169;1.0001218886640924
23.748107;1.1501139699864888;0.982078975362594;0.8537542667070789;-0.2967690926429101;-0.25805987908610256;1.144003139772153;9.985651837084403;0.8746073618041067;0.23506157633284422;1.0296501227990371;0.9998446413777852;0.9047223201419645;1.000135869697318
23.758107;1.1501158446469912;0.9820726785563745;0.8537628822091371;-0.2967691019676211;-0.2580598716405426;1.144028320388708;9.98565455043425;0.8745950536967297;0.23506121889253986;1.0296376634501758;0.9998481846350646;0.9047288113126182;1.0001501264332116
23.768107;1.150118086359587;0.9820663672644646;0.8537715211364322;-0.2967691112997391;-0.2580598640803867;1.1440535764853794;9.985655630079656;0.8745819985998076;0.23506072727749472;1.029624865072086;0.9998512143720955;0.9047360027073199;1.0001646067454686
23.778107;1.1501207081486755;0.9820600976944949;0.8537801640229551;-0.29676912062383354;-0.2580598564228853;1.1440788541542664;9.9856551977823;0.8745682257551378;0.23506011781925049;1.029611752267844;0.999853673906081;0.904743870263957;1.0001792578609232
23.788107;1.1501237240480073;0.9820539202295284;0.8537887952598883;-0.2967691299239654;-0.2580598486885122;1.1441040887588634;9.985653499692427;0.8745537590968792;0.23505940282396015;1.029598356007009;0.9998555124053826;0.9047523996104329;1.0001940306372743
23.798107;1.1501271487793756;0.9820478835002762;0.8537974079818814;-0.29676913918530184;-0.25805984089965317;1.1441292100120661;9.98565098486887;0.8745386222120959;0.23505859174382296;1.0295847222548207;0.9998566844746337;0.9047615904998044;1.0002088728434086
23.808107;1.150130985676757;0.9820420329704084;0.8538060064423777;-0.2967691483939739;-0.258059833078875;1.144154145817937;9.985648330048404;0.8745228353944129;0.23505769478757324;1.02957091323402;0.9998571501733631;0.9047714567907715;1.0002237239437117
23.818107;1.1501352177517155;0.9820363999555077;0.8538146033002052;-0.2967691575364152;-0.25805982524619075;1.1441788260714876;9.985646381233707;0.8745064084147263;0.23505672409674905;1.0295569996732452;0.9998568789154723;0.904782011598577;1.0002385230836843
23.828107;1.150139812735501;0.9820310011652037;0.8538232185196423;-0.29676916660038344;-0.2580598174179879;1.144203182402955;9.985646019591053;0.8744893407739583;0.2350556941212839;1.0295430528314966;0.9998558515017001;0.9047932528239206;1.0002532207559274
23.838107;1.150144735233206;0.982025853515981;0.8538318811107788;-0.29676917557536464;-0.25805980960758296;1.144227143163467;9.985647981139017;0.8744716304949258;0.23505462355919732;1.0295291395137214;0.999854054609779;0.9048051635758998;1.0002677766910444
23.848107;1.1501499520490828;0.9820209844482131;0.8538406315903965;-0.29676918445062905;-0.2580598018266209;1.1442506342490004;9.985652756061976;0.8744532851112489;0.23505353518554425;1.0295153114630384;0.9998514674449798;0.9048177203573502;1.0002821465994471
23.858107;1.1501554313921523;0.9820164331806381;0.8538495188982511;-0.2967691932134516;-0.2580597940878147;1.1442735897649545;9.98566065837434;0.8744343276678421;0.23505245248237228;1.029501595305071;0.9998480498934682;0.9048308955180232;1.0002962767176526
23.868107;1.1501611446661004;0.9820122456432486;0.853858591543658;-0.29676920184949485;-0.2580597864069293;1.1442959603546496;9.98567192706812;0.8744147935208963;0.23505139727851565;1.0294880001215916;0.9998437454242539;0.9048446516003711;1.0003101080938621
23.878107;1.150167069045147;0.9820084612204698;0.8538678926979061;-0.29676921034424675;-0.2580597788023596;1.1443177092544727;9.98568672152614;0.8743947229121956;0.2350503893661904;1.029474536150221;0.9998384970813171;0.9048589371375408;1.0003235822742662
23.888107;1.1501731906396915;0.9820051013736653;0.8538774582632217;-0.2967692186832601;-0.2580597712938767;1.1443387981118551;9.985705093517993;0.8743741550372317;0.23504944621692703;1.0294612220728359;0.9998322615526765;0.9048736907343287;1.0003366484140466
23.898107;1.1501795098045644;0.9820021687680879;0.8538873141631879;-0.29676922685038576;-0.25805976390096924;1.1443591754228932;9.985726988497134;0.8743531247938142;0.23504858281387284;1.0294480789699652;0.9998250144261072;0.9048888502497281;1.0003492665179554
23.908107;1.1501860391849208;0.9819996540842993;0.8538974750379119;-0.29676923482722506;-0.25805975664078606;1.1443787803573793;9.98575224361588;0.8743316651956177;0.23504781092190438;1.029435127126328;0.9998167509952542;0.9049043612482983;1.000361402368937
23.918107;1.1501927908207197;0.98199754727751;0.8539079428005093;-0.29676924259666715;-0.25805974952705707;1.1443975584436081;9.985780620320238;0.8743098145503196;0.2350471375906127;1.0294223858488671;0.9998074818531864;0.9049201836816357;1.00037302318461
23.928107;1.1501997625829279;0.9819958447210807;0.8539187073797324;-0.2967692501457273;-0.2580597425701059;1.1444154742404704;9.985811864536073;0.8742876215190241;0.2350465648282419;1.0294098669179454;0.999797223038132;0.9049362923898038;1.000384100076685
23.938107;1.1502069323070698;0.9819945461813855;0.8539297575697757;-0.2967692574629821;-0.2580597357778862;1.14443251412089;9.985845717980286;0.8742651454274533;0.2350460910347456;1.029397571459073;0.9997859900850987;0.9049526657434377;1.0003946129895052
23.948107;1.1502142601441598;0.9819936496950143;0.8539410969995641;-0.29676926453574154;-0.25805972915878933;1.1444486799479743;9.985881911441684;0.8742424544941084;0.23504571325217177;1.0293855018408302;0.9997737985825351;0.9049692761663336;1.0004045530896921
23.958107;1.1502216934064429;0.9819931479335361;0.8539527455515217;-0.2967692713516014;-0.2580597227259356;1.1444639738779072;9.985920199946431;0.8742196224167468;0.2350454279309023;1.0293736776484366;0.999760665948084;0.9049860963265394;1.0004139199617652
23.968107;1.1502291709227823;0.9819930260910096;0.8539647228537383;-0.2967692778996379;-0.2580597165001738;1.144478384762236;9.985960383032097;0.874196722081571;0.23504522842117387;1.0293621404755757;0.9997466154518934;0.9050031069517958;1.0004227177962
23.978107;1.1502366304988685;0.981993268084238;0.8539770349089638;-0.2967692841675234;-0.25805971050745197;1.1444918874047756;9.986002308708782;0.8741738180208637;0.23504510304516046;1.0293509476476175;0.9997316847708074;0.9050202916338329;1.000430956362862
23.988107;1.1502440165021794;0.981993865517102;0.8539896746970252;-0.2967692901392124;-0.2580597047718346;1.144504449848895;9.986045914945674;0.8741509580600166;0.23504503749989458;1.0293401630572148;0.9997159308800088;0.9050376265763598;1.0004386480375007
23.998107;1.1502512833915188;0.9819948171375583;0.8540026259318356;-0.2967692957963537;-0.25805969931070033;1.144516042903237;9.986091254351086;0.8741281699756288;0.23504501777161993;1.0293298532173594;0.9996994274416832;0.9050550778955981;1.0004457964464188
24.008107;1.1502583956819588;0.9819961207190229;0.8540158652805979;-0.2967693011199928;-0.25805969413433166;1.144526648098896;9.986138466869376;0.8741054735012665;0.23504503059032056;1.0293200911985805;0.9996822614870757;0.9050726088956061;1.000452393774321
24.018107;1.1502653228764292;0.9819977676807606;0.8540293688667612;-0.29676930609208935;-0.2580596892486879;1.1445362585071013;9.986187720144573;0.8740828955962346;0.23504506327641617;1.0293109613028482;0.9996645294983795;0.9050901892115315;1.0004584311791334
24.028107;1.1502720352284124;0.9819997482974491;0.8540431173823791;-0.29676931069848633;-0.2580596846600608;1.144544873481545;9.98623914030793;0.8740604680574512;0.23504510400382758;1.0293025573638646;0.9996463363877032;0.9051077940533966;1.0004639029541107
24.038107;1.1502785070885257;0.9820020599498566;0.8540570935369017;-0.29676931493058434;-0.2580596803781514;1.144552492748629;9.98629278167344;0.8740382157996447;0.23504514218633682;1.029294973679392;0.9996278016326211;0.9051253929545507;1.0004688003009203
24.048107;1.1502847198461212;0.982004703988378;0.854071278023747;-0.2967693187835615;-0.25805967641415356;1.1445591132570352;9.986348614672098;0.8740161551126773;0.23504516704528428;1.0292882928295055;0.9996090606439653;0.905142943150679;1.0004731112517213
24.058107;1.150290657415688;0.9820076771564558;0.8540856472049857;-0.296769322252945;-0.2580596727751579;1.1445647306941824;9.98640649230082;0.8739943018819045;0.23504516456896357;1.0292825830451584;0.9995902551484049;0.9051603953593749;1.0004768276324802
24.068107;1.1502963027454116;0.9820109712469083;0.8541001722500738;-0.29676932533366535;-0.2580596694605029;1.1445693481190005;9.986466159797383;0.8739726785663784;0.2350451173149069;1.029277911181236;0.9995715226717234;0.905177696977465;1.0004799448123594
24.078107;1.1503016436920945;0.9820145780308839;0.8541148200654888;-0.29676932802260514;-0.2580596664631626;1.1445729809487082;9.986527344380239;0.873951313286245;0.23504500747782936;1.0292743565717415;0.9995529906095101;0.9051947863051006;1.0004824564876942
24.088107;1.150306680400322;0.9820184876797537;0.8541295533396921;-0.29676933031969727;-0.25805966377358974;1.1445756482122988;9.986589820377949;0.8739302369326752;0.2350448204754758;1.0292720093418466;0.999534770234397;0.9052115953750044;1.0004843577476612
24.098107;1.150311422250589;0.982022680856533;0.8541443279376205;-0.2967693322259371;-0.2580596613828444;1.1445773692288546;9.986653371400507;0.8739094863283509;0.23504454832386362;1.0292709551924932;0.9995169518971776;0.905228065077598;1.0004856539364588
24.108107;1.1503158769799473;0.9820271279890189;0.8541590894833592;-0.29676933374288067;-0.25805965928383634;1.144578174660882;9.986717749461668;0.8738891060241035;0.23504419050767333;1.029271264547763;0.999499608290194;0.9052441539052803;1.000486364531083
24.118107;1.1503200407611367;0.9820317991588275;0.8541737732776896;-0.2967693348747783;-0.25805965747090903;1.1445781103722974;9.986782727382517;0.8738691399832372;0.23504375011980688;1.029272995217198;0.9994828024626518;0.9052598351265836;1.0004865217074175
24.128107;1.150323892330192;0.9820366748256499;0.8541883088310619;-0.2967693356296711;-0.258059655939502;1.144577227808032;9.98684817580251;0.873849621514139;0.23504322826017102;1.0292761944343223;0.9994665933142967;0.9052750918212241;1.0004861648262728
24.138107;1.1503273967189602;0.9820417505586024;0.8542026257300376;-0.29676933601839783;-0.2580596546861713;1.1445755780202262;9.986914063344347;0.8738305720608589;0.2350426224735952;1.0292808935718964;0.99945103829204;0.9052899097747406;1.0004853320609086
24.148107;1.1503305198923046;0.9820470341772243;0.8542166577378085;-0.2967693360531954;-0.2580596537081784;1.144573218187141;9.98698038623875;0.8738120076392097;0.235041930866692;1.029287103625857;0.9994361952677742;0.9053042699090184;1.000484058173533
24.158107;1.150333237856702;0.9820525361865814;0.8542303434463998;-0.29676933574651737;-0.258059653003761;1.1445702174427437;9.987047123552594;0.873793942414129;0.23504115692822303;1.0292948105946467;0.9994221252958948;0.9053181525135022;1.0004823798660225
24.168107;1.1503355312190102;0.9820582575548378;0.8542436259330467;-0.2967693351109745;-0.25805965257236574;1.1445666482681687;9.987114242078556;0.8737763806146915;0.23504030979873244;1.0293039769330425;0.9994088943038759;0.9053315501084305;1.0004803377027436
24.178107;1.150337378403483;0.9820641823454773;0.8542564529599505;-0.296769334159626;-0.25805965241284934;1.1445625752980513;9.987181657606294;0.873759310451723;0.23503940092070905;1.0293145555052468;0.9993965680374924;0.9053444704599196;1.000477968883474
24.188107;1.1503387521778852;0.9820702770370671;0.8542687728318886;-0.29676933290387875;-0.2580596525216249;1.1445580589036815;9.987249157586602;0.8737427159171166;0.2350384410233987;1.0293264984641204;0.9993852030993582;0.9053569260457419;1.0004752982285887
24.198107;1.1503396150188947;0.9820764927648982;0.8542805290042813;-0.2967693313504398;-0.2580596528928068;1.1445531652052843;9.987316414869008;0.8737265918225455;0.2350374385129616;1.0293397535976236;0.9993748437282272;0.9053689197859672;1.0004723370976396
24.208107;1.1503399203780524;0.982082770607995;0.8542916635298917;-0.2967693295003313;-0.2580596535180034;1.1445479661101108;9.98738309879453;0.8737109471280038;0.235036399605901;1.0293542612779547;0.999365527110252;0.9053804350065011;1.0004690894277342
24.218107;1.1503396217610042;0.9820890475274108;0.8543021288003531;-0.2967693273499646;-0.2580596543838922;1.144542534276527;9.98744896760517;0.8736957998108245;0.23503532990770298;1.0293699561753613;0.9993572899531112;0.9053914390520187;1.000465558834754
24.228107;1.1503386791148518;0.9820952608721654;0.8543118952209955;-0.29676932489354824;-0.2580596554699127;1.1445369403886385;9.987513867275394;0.8736811666041031;0.2350342341786551;1.0293867685410623;0.9993501677298502;0.905401899675454;1.00046175419341
24.238107;1.1503370593567654;0.9821013527577211;0.8543209459078454;-0.29676932212545226;-0.2580596567481626;1.1445312444840319;9.987577660222186;0.8736670552687167;0.2350331135968671;1.0294046216009731;0.9993441902139355;0.9054117949598952;1.0004576892263488
24.248107;1.1503347397208727;0.9821072719265022;0.8543292686165027;-0.2967693190409845;-0.2580596581852644;1.1445254886792453;9.98764023007477;0.873653468362587;0.2350319637811036;1.029423429431309;0.9993393817070314;0.9054211131926938;1.0004533758713345
24.258107;1.1503317149509942;0.9821129740798756;0.8543368575953093;-0.2967693156363766;-0.2580596597456546;1.1445197109168626;9.987701559893797;0.8736404148700959;0.23503077528007962;1.02944310035127;0.9993357609671291;0.905429853608383;1.0004488221589507
24.268107;1.1503279910476716;0.9821184226037063;0.854343717784898;-0.29676931190988887;-0.25805966139391606;1.1445139661019157;9.987761662883775;0.8736279187917695;0.23502953509587737;1.0294635409843358;0.9993333355947029;0.9054380235012022;1.0004440371911507
24.278107;1.1503235615808975;0.9821235873191214;0.8543498617072838;-0.29676930786357264;-0.25805966309459094;1.1445083265315699;9.98782043194015;0.8736160166825343;0.2350282273913708;1.0294846589392586;0.9993320983680327;0.9054456322718026;1.0004390340854656
24.288107;1.1503183957516172;0.9821284414074054;0.8543553037316474;-0.2967693035032616;-0.25805966481244746;1.1445028661262187;9.987877678096728;0.873604743830637;0.23502683335267363;1.0295063695134608;0.9993320263260659;0.9054526889298162;1.0004338260942223
24.298107;1.1503124558715614;0.9821329581522361;0.8543600552997597;-0.2967692988370156;-0.25805966651489765;1.1444976472913135;9.987933284613465;0.8735941177209817;0.23502533190598565;1.0295286028863402;0.9993330781576037;0.9054591971726702;1.00042841784657
24.308107;1.1503057244829844;0.9821371119091478;0.8543641204107887;-0.29676929387516443;-0.2580596681747489;1.1444927137773042;9.987987229595475;0.873584133986443;0.23502370206623177;1.0295513049643914;0.9993351949669002;0.9054651494520155;1.0004228017436052
24.318107;1.1502982157686552;0.9821408868393723;0.854367495746755;-0.29676928863252444;-0.25805966977202927;1.1444880919447906;9.988039528773488;0.8735747801928296;0.23502192425964658;1.0295744361513155;0.9993383066880717;0.9054705296080434;1.0004169671609169
24.328107;1.1502899644659212;0.9821442879170134;0.8543701791402913;-0.29676928312926293;-0.25805967129466456;1.1444838045125318;9.988090270781504;0.8735660494239742;0.23501997968302385;1.0295979674490543;0.9993423424702562;0.9054753221743183;1.0004109097489189
24.338107;1.1502810084397137;0.982147346521513;0.8543721826164407;-0.2967692773882363;-0.2580596727372097;1.1444798832440872;9.98813962176102;0.8735579373028098;0.23501785056662042;1.0296218685971545;0.9993472419027367;0.9054795189531742;1.0004046298527425
24.348107;1.1502713835984077;0.98215011327823;0.8543735357770319;-0.29676927143245324;-0.2580596740963077;1.1444763677072376;9.988187695688742;0.8735504326248686;0.23501552163095119;1.0296460997959431;0.9993529583736203;0.9054831214257971;1.0003981295900635
24.358107;1.150261125876968;0.9821526396320791;0.8543742705347841;-0.2967692652849645;-0.2580596753654002;1.1444732972306964;9.988234463965854;0.8735435160392695;0.23501298202616797;1.0296706199316223;0.9993594566342238;0.9054861420895535;1.0003914155245794
24.368107;1.150250269770509;0.982154967289055;0.8543744056016928;-0.2967692589673275;-0.2580596765336002;1.144470700618072;9.988279759022264;0.8735371621417019;0.23501022714936828;1.0296954020074462;0.9993667114556511;0.9054886004096077;1.0003845042818753
24.378107;1.1502388478662346;0.9821571332947953;0.8543739514072007;-0.29676925249765523;-0.2580596775887813;1.1444685861654238;9.988323320858822;0.8735313369733734;0.23500725729787966;1.029720439667378;0.9993747018320678;0.9054905107952012;1.0003774258121416
24.388107;1.150226895931687;0.9821591759978577;0.8543729268488843;-0.29676924589243686;-0.2580596785216435;1.1444669421465858;9.988364912911916;0.8735259944353949;0.23500407435365267;1.029745744363116;0.999383403198037;0.9054918730694961;1.0003702153030964
24.398107;1.1502144558767977;0.9821611342994159;0.8543713719518788;-0.2967692391688269;-0.2580596793282563;1.1444657448593076;9.988404426826314;0.8735210774467026;0.23500068199374927;1.029771338233649;0.9993927874493526;0.9054926750728965;1.0003628992212688
24.408107;1.150201570057278;0.9821630404877619;0.8543693533747508;-0.29676923234386865;-0.25805968000991075;1.1444649637106097;9.988441861917913;0.8735165240001856;0.23499708790969853;1.0297972406539007;0.9994028251882333;0.9054929002220257;1.0003554955919698
24.418107;1.150188274756481;0.9821649087647722;0.8543669570159215;-0.2967692254323382;-0.25805968057103346;1.144464564965637;9.98847724235902;0.8735122760605235;0.23499330244711605;1.0298234517422444;0.9994134813657695;0.905492529548461;1.0003480236790991
24.428107;1.1501746006283735;0.9821667305953973;0.8543642678522293;-0.2967692184457892;-0.25805968101668597;1.1444645193111804;9.988510580625217;0.8735082882284475;0.234989335512995;1.0298499446602072;0.9994247039483136;0.9054915400746923;1.0003405051379273
24.438107;1.1501605782814892;0.9821684821763117;0.8543613564868328;-0.2967692113943311;-0.25805968135015717;1.1444648086890785;9.988541855158909;0.8735045287875709;0.23498519631195972;1.0298766690902839;0.9994364147403109;0.9054899037285563;1.0003329638491991
24.448107;1.150146244279672;0.9821701384835261;0.8543582786409504;-0.29676920428958115;-0.25805968157152953;1.144465423285838;9.988571008476713;0.8735009706514628;0.2349808957071963;1.0299035570856547;0.999448515324919;0.905487586474921;1.0003254293090018
24.458107;1.1501316454285946;0.9821716827698027;0.8543550755377278;-0.29676919714625843;-0.2580596816787388;1.144466355229624;9.98859807086691;0.8734975842620137;0.23497644831561743;1.0299305287704212;0.9994609029609026;0.9054845488566607;1.000317934464992
24.468107;1.1501168405069817;0.9821731030751457;0.8543517762358224;-0.29676918998274404;-0.25805968167056526;1.1444676055612308;9.9886232687908;0.8734943408546043;0.23497187192840058;1.0299575014204057;0.9994734840418342;0.9054807485588757;1.0003105117252333
24.478107;1.1501018936855159;0.9821743872209973;0.854348403639215;-0.29676918281998854;-0.25805968155024495;1.1444691967685094;9.988646930971756;0.8734912159824223;0.23496718397567887;1.029984398525696;0.9994861849236628;0.9054761439800134;1.0003031928110946
24.488107;1.1500868634902626;0.9821755263308678;0.8543449764910184;-0.29676917567720446;-0.2580596813280849;1.1444711685222602;9.988669335143461;0.8734881863040833;0.2349623961969345;1.030011149379414;0.9994989587051591;0.9054707010577929;1.0002960086389838
24.498107;1.1500718042004994;0.9821765157724538;0.8543415116553635;-0.29676916856689634;-0.25805968102035787;1.1444735592083204;9.988690650310446;0.8734852284574806;0.23495750975993882;1.0300376771847664;0.9995117820162924;0.9054644027860486;1.0002889879443528
24.508107;1.1500567772048853;0.9821773499819535;0.8543380307088182;-0.29676916149326965;-0.25805968064501056;1.144476393472732;9.988710995754964;0.8734823236617016;0.2349525137321191;1.030063889340689;0.9995246422259839;0.90545725568296;1.0002821493527498
24.518107;1.1500418534163448;0.9821780202910273;0.8543345622812234;-0.2967691544545619;-0.2580596802188268;1.1444796844544174;9.98873058645963;0.8734794593090475;0.23494738843831625;1.0300896812134315;0.9995375276364653;0.9054492920379953;1.0002754869963009
24.528107;1.1500271051222641;0.9821785156552361;0.8543311382069089;-0.2967691474463096;-0.25805967975872923;1.1444834439069234;9.988749814952765;0.8734766230433949;0.23494211187721611;1.0301149454676426;0.9995504294803811;0.905440570526435;1.0002689695225548
24.538107;1.1500125978513367;0.9821788224444048;0.8543277909464155;-0.2967691404632297;-0.25805967928413465;1.1444876864769213;9.988769212258546;0.8734737926280849;0.23493666544374703;1.0301395805537252;0.9995633456646559;0.9054311742250879;1.0002625524948794
24.548107;1.1499983877707682;0.9821789263676014;0.8543245556570069;-0.2967691335001149;-0.25805967881705777;1.144492421950105;9.988789399659465;0.873470929281473;0.23493103739783053;1.0301635038009627;0.999576277595997;0.9054212022568728;1.000256186461639
24.558107;1.1499845235937418;0.9821788215355334;0.8543214717982861;-0.29676912655232723;-0.25805967838187277;1.1444976454926097;9.988811084499833;0.8734679836250571;0.2349252238821833;1.030186662805075;0.99958922328548;0.9054107531684882;1.0002498227968633
24.568107;1.1499710473994607;0.9821785219516442;0.8543185808173769;-0.2967691196165626;-0.25805967800511503;1.144503337547879;9.988835066009841;0.873464908634805;0.23491922772517188;1.0302090314602592;0.9996021744014126;0.9053999072288501;1.000243417483296
24.578107;1.1499579943974514;0.9821780623432154;0.854315922256396;-0.29676911269224465;-0.2580596777117324;1.1445094720689337;9.988862208365456;0.8734616639096925;0.2349130564844962;1.0302305970005858;0.9996151202728233;0.9053887194068145;1.0002369299082674
24.588107;1.149945395620901;0.9821774872015022;0.8543135323965427;-0.296769105781149;-0.2580596775203213;1.144516023801657;9.988893378820048;0.8734582138502043;0.23490672039916813;1.0302513518850707;0.9996280506649964;0.9053772237345649;1.0002303264269992
24.598107;1.1499332806472466;0.982176840347121;0.854311447024997;-0.29676909888475467;-0.25805967744401564;1.144522972523732;9.988929369137749;0.8734545358545948;0.23490023089703949;1.030271290857261;0.9996409530216235;0.9053654400949265;1.0002235876586028
24.608107;1.1499216776922736;0.9821761603882149;0.854309698999773;-0.2967690920041636;-0.258059677494846;1.1445303085549576;9.98897080804311;0.8734506353386237;0.23489360113186553;1.0302904094753202;0.9996538087723272;0.9053533777151538;1.0002167098667738
24.618107;1.1499106142171382;0.9821754758919171;0.854308308150907;-0.2967690851429678;-0.25805967768410887;1.1445380330707526;9.989018136321212;0.8734465455399084;0.23488684795064926;1.0303087022111441;0.99966659289592;0.9053410380099249;1.0002097034087107
24.628107;1.1499001176987387;0.9821748000638202;0.8543072773960474;-0.2967690783079796;-0.2580596780194835;1.1445461482379917;9.989071686407643;0.8734423072943484;0.23487999264675674;1.0303261616365114;0.9996792791822662;0.9053284188561614;1.000202592799914
24.638107;1.1498902106051014;0.9821741355569471;0.8543065983411423;-0.2967690715079499;-0.258059678505762;1.144554650165733;9.989131772110925;0.8734379502698262;0.23487305889474488;1.0303427819882158;0.9996918479232296;0.9053155184105137;1.000195414708008
24.648107;1.1498809024556802;0.9821734853684676;0.8543062591536861;-0.2967690647525416;-0.2580596791491299;1.144563529800703;9.989198727100154;0.8734334921104151;0.23486606964274456;1.0303585638644106;0.9997042899396081;0.9053023373478679;1.0001882133333266
24.658107;1.1498721896976998;0.9821728495736232;0.8543062493715418;-0.2967690580516981;-0.258059679958619;1.1445727709295994;9.989272901128881;0.8734289455677751;0.23485904640101948;1.0303735143572803;0.9997166055316856;0.9052888766076347;1.0001810374254696
24.668107;1.149864059236724;0.9821722124266842;0.8543065558705247;-0.2967690514156251;-0.2580596809445723;1.1445823472329517;9.9893546132405;0.8734243181346145;0.23485201005118533;1.0303876406571013;0.9997288017081948;0.9052751369668464;1.0001739376271392
24.678107;1.1498564861797513;0.9821715432261615;0.854307156359776;-0.2967690448544501;-0.25805968211801633;1.1445922293585775;9.989444094054546;0.8734196097801513;0.23484498032610057;1.0304009407307697;0.9997408921865808;0.9052611301901083;1.0001669592220022
24.688107;1.1498494354528968;0.9821708072920423;0.8543080234459184;-0.2967690383775454;-0.25805968349010755;1.1446023941777779;9.989541451551698;0.8734148182633102;0.2348379743943087;1.030413398483201;0.99975289640549;0.9052468894963541;1.000160133441237
24.698107;1.1498428753519492;0.9821699727218512;0.8543091338011229;-0.2967690319938703;-0.2580596850711888;1.1446128233785813;9.989646666612762;0.8734099454505753;0.23483100545659613;1.030424989188366;0.9997648315096724;0.9052324630756404;1.0001534764218656
24.708107;1.1498367885726486;0.9821690131310189;0.8543104712418123;-0.29676902571331987;-0.2580596868705595;1.144623498873106;9.989759623895804;0.8734049968421191;0.2348240826958335;1.0304356923449154;0.9997767065934887;0.9052178982304181;1.000146998021953
24.718107;1.149831167757444;0.9821679050393032;0.8543120256449719;-0.29676901954824436;-0.25805968889528236;1.1446344047202195;9.989880148000262;0.8733999739779519;0.23481721315890394;1.0304454992984495;0.9997885282959909;0.9052032313158587;1.000140712755358
24.728107;1.1498260060860659;0.9821666230077963;0.8543137919827777;-0.2967690135130546;-0.2580596911492417;1.144645530181046;9.990008026101272;0.8733948682869497;0.23481040337644762;1.0304544094418098;0.9998003050521159;0.9051884863479001;1.0001346458094378
24.738107;1.149821297667153;0.982165140996097;0.854315771221011;-0.2967690076211042;-0.2580596936350279;1.144656865463915;9.990143039312908;0.8733896678198616;0.23480366041384526;1.0304624252201569;0.9998120393047193;0.9051736824430963;1.0001288328993865
24.748107;1.149817041261374;0.9821634349481272;0.8543179735280935;-0.29676900188251293;-0.25805969635543613;1.1446683932895143;9.99028496045562;0.873384367210008;0.2347969938974829;1.0304695556763457;0.999823718712633;0.9051588449378235;1.0001233154180793
24.758107;1.1498132372105527;0.9821614823900946;0.8543204182694599;-0.29676899630478815;-0.25805969931192285;1.1446800888881716;9.990433518406876;0.8733789654494853;0.23479041779099788;1.0304758212935248;0.9998353191011511;0.9051440067272466;1.0001181364160974
24.768107;1.1498098835268311;0.9821592672927124;0.8543231282266341;-0.2967689908936887;-0.2580597025022598;1.1446919284105754;9.990588426933785;0.8733734626322706;0.23478394978981731;1.0304812479640606;0.9998468159104837;0.905129202538829;1.0001133365536778
24.778107;1.149806974099103;0.982156788979832;0.8543261260498479;-0.2967689856538551;-0.25805970591956556;1.1447038928024522;9.990749449670169;0.8733678660206019;0.23477760979851411;1.0304858545217608;0.9998581882728577;0.9051144691005787;1.0001089427699799
24.788107;1.149804493097254;0.982154065266899;0.8543294349066705;-0.29676898059060086;-0.2580597095525065;1.1447159641714557;9.990916394963984;0.8733621930932587;0.23477141809437563;1.0304896499758065;0.9998694107961266;0.9050998489219346;1.0001049581227326
24.798107;1.1498024090576717;0.9821511318744418;0.8543330765033312;-0.2967689757118296;-0.2580597133862705;1.1447281220942245;9.991089034346192;0.8733564666023216;0.2347653914099179;1.0304926441925293;0.999880446198633;0.9050853884417537;1.0001013669364984
24.808107;1.1498006757059056;0.9821480417600038;0.8543370679248755;-0.2967689710273486;-0.2580597174048612;1.1447403445648496;9.991266992839655;0.873350713468308;0.23475954034823954;1.0304948578710185;0.9998912458048037;0.9050711303092543;1.0000981478505624
24.818107;1.1497992365733183;0.9821448600841598;0.8543414201912671;-0.29676896654594614;-0.25805972159308715;1.1447526094419196;9.991449675122677;0.8733449723938467;0.23475387150514118;1.0304963186257956;0.9999017562634944;0.9050571076219087;1.0000952803043048
24.828107;1.1497980332188376;0.9821416554151671;0.8543461330810921;-0.29676896227419736;-0.25805972593653126;1.1447648893207054;9.991636307841363;0.8733392949655809;0.23474839084474627;1.0304970494045853;0.9999119336268666;0.905043347288807;1.0000927472769607
24.838107;1.1497970177514167;0.9821384945506124;0.854351186817247;-0.2967689582179334;-0.2580597304217883;1.1447771452292184;9.991826061241039;0.8733337319238169;0.23474310539245463;1.0304970671801539;0.9999217591039066;0.9050298797733041;1.0000905381169374
