time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
24.848107;1.1497961605801394;0.9821354421303116;0.8543565403553077;-0.2967689543834741;-0.25805973503709456;1.1447893302860563;9.992018084102686;0.8733283258543029;0.23473802370769353;1.0304963936339875;0.9999312410098965;0.9050167420991547;1.0000886473131037
24.858107;1.1497954509840456;0.9821325592291267;0.8543621391508535;-0.29676895077581683;-0.25805973976978247;1.144801396548359;9.99221146311579;0.8733231222384245;0.2347331553558005;1.0304950631120497;0.9999404036966435;0.9050039683628287;1.000087071489204
24.868107;1.1497948924529997;0.9821299003842603;0.8543679280595569;-0.2967689473949074;-0.25805974460251613;1.144813292995262;9.992405267581036;0.8733181776080248;0.23472850879606774;1.0304931218236915;0.9999492811458576;0.9049915801731256;1.000085805969933
24.878107;1.149794492821885;0.9821275101664878;0.8543738629488784;-0.2967689442355397;-0.25805974951390603;1.1448249612542878;9.992598661174858;0.8733135485471409;0.23472408848694656;1.0304906233607838;0.9999579159107759;0.9049795880274721;1.0000848404267826
24.888107;1.149794259380727;0.9821254202484724;0.8543799121971006;-0.29676894129108405;-0.25805975448225654;1.1448363401441237;9.992790961921303;0.8733092780545718;0.2347198940426509;1.0304876229911217;0.999966353188283;0.9049679995975901;1.000084159625412
24.898107;1.149794200622342;0.9821236528841866;0.854386051355586;-0.2967689385557063;-0.2580597594876156;1.1448473753338997;9.992981623004443;0.8733053986457769;0.23471592206002198;1.0304841710603476;0.9999746298998103;0.9049568258186199;1.0000837471201922
24.908107;1.1497943227297427;0.9821222280739865;0.8543922640346379;-0.2967689360246477;-0.2580597645122055;1.1448580242148216;9.9931702280746;0.8733019387628116;0.23471216670618059;1.0304803098914301;0.9999827640324593;0.9049460787225276;1.0000835850943763
24.918107;1.1497946239201544;0.9821211652300912;0.8543985463357257;-0.2967689336940219;-0.2580597695412917;1.1448682544663618;9.993356553496222;0.8732989172598069;0.23470861786128588;1.0304760762007605;0.999990753167822;0.9049357649761555;1.0000836523656311
24.928107;1.14979509408496;0.9821204807827937;0.854404901860331;-0.2967689315595201;-0.25805977456430523;1.1448780396067824;9.993540537453269;0.8732963420598905;0.23470526272424463;1.030471505404991;0.9999985878009185;0.9049258852157455;1.0000839225665996
24.938107;1.1497957172677191;0.9821201910174643;0.8544113303728396;-0.2967689296163865;-0.25805977957437826;1.1448873528829493;9.993722097504175;0.8732942211195652;0.23470209166386125;1.0304666345709057;1.0000062678447266;0.9049164378392728;1.0000843648913134
24.948107;1.1497964771253746;0.9821203224044371;0.8544178255509772;-0.2967689278623983;-0.2580597845652768;1.144896161482229;9.993901018767897;0.8732925671768488;0.23469910010130995;1.0304615000820097;1.0000138049254124;0.9049074207489511;1.0000849484704755
24.958107;1.1497973612703136;0.9821209161378017;0.8544243815035218;-0.2967689263000733;-0.2580597895281423;1.1449044256257517;9.994076992711411;0.8732913918092575;0.23469628516593516;1.0304561294041772;1.000021213174405;0.9048988331710581;1.000085646652697
24.968107;1.1497983564466352;0.9821220189264858;0.8544309950609791;-0.2967689249348161;-0.2580597944513876;1.144912103297297;9.994249656893837;0.8732907034064771;0.2346936433524621;1.0304505339976935;1.000028501515741;0.9048906778545468;1.0000864379697623
24.978107;1.1497994416632105;0.9821236702239784;0.8544376641493606;-0.2967689237704348;-0.2580597993235188;1.144919155653642;9.994418621350855;0.8732905135214617;0.23469116978655358;1.0304447094312792;1.0000356680707054;0.9048829589424069;1.0000873018232115
24.988107;1.1498005929490787;0.9821258967898018;0.854444390152821;-0.2967689228058071;-0.2580598041353079;1.1449255493604926;9.99458354086447;0.8732908436001143;0.23468885657675187;1.030438643498692;1.0000426964327565;0.9048756786521761;1.0000882161089277
24.998107;1.1498017927349125;0.9821287177319233;0.8544511828397421;-0.296768922034643;-0.2580598088791834;1.144931251868069;9.994744182506182;0.87329172320657;0.23468669175549162;1.0304323255102406;1.0000495609414768;0.9048688371375557;1.0000891612672813
25.008107;1.149803029679181;0.9821321529257964;0.8544580577662128;-0.29676892144751077;-0.2580598135479067;1.1449362220741541;9.994900466615652;0.873293178075458;0.2346846602473179;1.0304257458976895;1.0000562382737865;0.9048624298740446;1.0000901176250248
25.018107;1.1498042959978978;0.9821362256171926;0.8544650241354781;-0.29676892103349684;-0.25805981813562734;1.1449404094200728;9.995052473051834;0.8732952170893081;0.23468274428207467;1.0304188894373085;1.0000627114756286;0.9048564416560599;1.000091053100075
25.028107;1.1498055897611381;0.9821409579166711;0.8544720778354289;-0.29676892077997186;-0.25805982263987953;1.1449437649197458;9.995200390990743;0.8732978283069734;0.23468092203813565;1.0304117370242558;1.0000689641738838;0.904850844276287;1.0000919214778354
25.038107;1.1498069162104767;0.9821463643013918;0.8544792055198813;-0.2967689206736837;-0.25805982706049474;1.1449462520838853;9.995344462563045;0.8733009866687457;0.2346791677497852;1.0304042777828013;1.0000749768006292;0.9048455997844552;1.0000926779142592
25.048107;1.149808288481379;0.9821524532785407;0.854486389152816;-0.29676892070306404;-0.25805983139693944;1.1449478508324367;9.995484931974646;0.8733046660942118;0.23467745521693142;1.0303965192417575;1.0000807284739246;0.9048406707247143;1.000093290398372
25.058107;1.1498097290163787;0.9821592339345293;0.8544936087188352;-0.2967689208575715;-0.2580598356482589;1.1449485576774527;9.995621979803028;0.8733088439292201;0.23467576225975048;1.0303884878789993;1.000086195855745;0.9048360331630301;1.000093738552578
25.068107;1.1498112661128421;0.9821667122038632;0.8545008471868186;-0.2967689211263666;-0.25805983981444947;1.1449483839473764;9.995755713578548;0.8733134985831084;0.23467407339338556;1.0303802220181058;1.0000913484305514;0.9048316766674621;1.0000940165206127
25.078107;1.1498129261112653;0.9821748792440064;0.8545080927690293;-0.296768921498799;-0.25805984389613534;1.1449473577277591;9.995886218928232;0.873318608615584;0.23467238001741808;1.0303717607533127;1.0000961495368235;0.9048275927511982;1.0000941395179683
25.088107;1.1498147243483106;0.9821837049793947;0.8545153334405967;-0.29676892196422405;-0.2580598478933591;1.1449455296478226;9.99601353763487;0.8733241498647847;0.2346706778753467;1.030363134551559;1.000100563054936;0.9048237716943907;1.0000941337750624
25.098107;1.1498166584249112;0.9821931419479384;0.8545225522398039;-0.29676892251148995;-0.2580598518057743;1.1449429666599715;9.996137605371294;0.8733300890828264;0.2346689641258607;1.0303543656622316;1.000104562003683;0.9048202066830172;1.000094016618598
25.108107;1.1498187128339306;0.9822031356798071;0.8545297320700932;-0.29676892313032305;-0.2580598556336386;1.1449397347978263;9.996258320868286;0.873336385314948;0.23466723739368878;1.0303454744850282;1.000108138186917;0.9048168917716402;1.0000937930178981
25.118107;1.1498208713082592;0.9822136325803029;0.8545368618391669;-0.296768923812926;-0.2580598593778383;1.1449358906288545;9.996375664025178;0.8733429991730163;0.23466549886760743;1.0303364815866833;1.000111303793412;0.9048138176417484;1.0000934661978187
25.128107;1.1498231219434667;0.9822245820685322;0.8545439353933487;-0.29676892455348514;-0.25805986303936596;1.1449314838829265;9.996489692694997;0.873349896784102;0.23466375142173806;1.030327406419755;1.0001140816089327;0.9048109723590612;1.0000930424458625
25.138107;1.1498254549373685;0.9822359365337429;0.8545509481254702;-0.2967689253469206;-0.2580598666191945;1.1449265607408505;9.9966004830704;0.8733570474869753;0.23466199816071834;1.0303182670724096;1.000116495704285;0.9048083437518729;1.0000925289379765
25.148107;1.149827861026596;0.9822476511463839;0.8545578959079184;-0.2967689261884578;-0.2580598701183127;1.1449211647116269;9.99670810903417;0.8733644224479004;0.2346602419740626;1.0303090805427126;1.000118568802616;0.9048059201496909;1.0000919323646797
25.158107;1.1498303314348286;0.9822596836660971;0.8545647750761701;-0.2967689270736098;-0.25805987353771;1.1449153368513707;9.996812642612783;0.8733719946935978;0.23465848555530397;1.030299862833478;1.0001203223675084;0.904803690407698;1.0000912589369166
25.168107;1.1498328578885197;0.9822719943248344;0.8545715823533488;-0.29676892799814136;-0.2580598768783894;1.144909115915327;9.996914154483472;0.8733797390248349;0.23465673141484727;1.0302906289672251;1.0001217767835078;0.9048016439657239;1.0000905144436962
25.178107;1.1498354326023879;0.9822845457638384;0.8545783147708974;-0.2967689289580388;-0.2580598801413959;1.14490253843492;9.997012715103304;0.873387631845545;0.2346549818977101;1.030281392985482;1.0001229514415375;0.9047997708645831;1.000089704326214
25.188107;1.1498380482450659;0.9822973029537099;0.8545849696316448;-0.2967689299494901;-0.2580598833278273;1.1448956388581744;9.997108395254543;0.8733956509999635;0.23465323919786174;1.030272168015336;1.0001238647799036;0.904798061736994;1.0000888336988154
25.198107;1.1498406978951266;0.9823102330936151;0.8545915444964378;-0.2967689309688764;-0.2580598864388237;1.1448884497734286;9.99720126534873;0.8734037756376404;0.23465150536399443;1.0302629663551002;1.000124534337159;0.9047965077913902;1.0000879072818896
25.208107;1.1498433749757637;0.9823233055298699;0.8545980372305587;-0.2967689320127933;-0.2580598894755601;1.1448810020697484;9.997291394485176;0.8734119861887323;0.23464978230085037;1.030253799509854;1.0001249767833813;0.9047951007442542;1.0000869293982886
25.218107;1.1498460732082043;0.9823364916875572;0.8546044460844978;-0.2967689330780824;-0.2580598924392533;1.1448733249867913;9.997378850310056;0.8734202644131076;0.23464807177526575;1.030244678188999;1.000125207944416;0.9047938327045416;1.0000859041083772
25.228107;1.1498487865859977;0.9823497650302048;0.8546107696663119;-0.29676893416183525;-0.25805989533116325;1.1448654461315315;9.997463699987394;0.8734285933479377;0.2346463754245335;1.030235612287068;1.0001252428201426;0.9047926960896838;1.000084835293742
25.238107;1.1498515093465445;0.9823631010080399;0.8546170068031638;-0.2967689352613608;-0.2580598981525775;1.1448573915173486;9.997546011030735;0.8734369571965965;0.23464469475328983;1.0302266108616966;1.0001250956040775;0.9047916836279409;1.0000837266374412
25.248107;1.1498542359449253;0.982376476921947;0.8546231564411801;-0.2967689363741303;-0.25805990090479336;1.1448491855827696;9.99762585060125;0.8734453413357259;0.23464303113512822;1.0302176821298525;1.0001247797403954;0.9047907884137588;1.0000825816312182
25.258107;1.149856961075659;0.9823898717513335;0.854629217633029;-0.29676893749773153;-0.25805990358909187;1.144840851165179;9.997703284636884;0.8734537323614443;0.23464138583218155;1.0302088334724961;1.000124308016976;0.9047900039428656;1.0000814035818688
25.268107;1.1498596797921803;0.9824032659700026;0.854635189557127;-0.2967689386298623;-0.25805990620670555;1.1448324094946374;9.997778378473965;0.8734621179861589;0.23463976000049616;1.0302000714480308;1.0001236926307597;0.9047893240788224;1.00008019553853
25.278107;1.1498623876093894;0.9824166413268399;0.8546410715722116;-0.2967689397683493;-0.25805990875880475;1.1448238802648483;9.997851197812999;0.8734704868401018;0.23463815467450036;1.0301914018719314;1.0001229451765563;0.9047887429556511;1.0000789602197369
25.288107;1.1498650804773216;0.9824299806772819;0.8546468632865656;-0.2967689409111495;-0.2580599112465181;1.1448152817735375;9.997921808582102;0.8734788283519421;0.2346365707639088;1.030182829962434;1.0001220766261425;0.9047882548753717;1.0000777000493983
25.298107;1.1498677547457816;0.9824432679266538;0.8546525645425924;-0.29676894205633;-0.25805991367095776;1.144806631048742;9.997990275922641;0.8734871327674024;0.23463500906412696;1.0301743604433697;1.0001210973683905;0.9047878543106;1.0000764172773182
25.308107;1.1498704071532027;0.9824564880344321;0.8546581753075772;-0.29676894320205527;-0.25805991603323325;1.144797943924553;9.9980566633152;0.8734953912102151;0.23463347026615966;1.030165997519712;1.0001200172789808;0.9047875360428037;1.0000751140672226
25.318107;1.1498730347690826;0.9824696270451938;0.8546636955512203;-0.2967689443465926;-0.258059918334467;1.1447892350884104;9.998121032482898;0.8735035956498587;0.23463195496896855;1.0301577448122365;1.0001188457571868;0.9047872952491611;1.0000737925023728
25.328107;1.149875634959999;0.9824826721041149;0.8546691251607539;-0.29676894548830857;-0.2580599205758079;1.1447805180800463;9.998183443272625;0.8735117388016134;0.23463046368192184;1.0301496054098067;1.0001175917231349;0.9047871274035825;1.000072454579475
25.338107;1.1498782053896994;0.982495611416974;0.8546744639357577;-0.29676894662564496;-0.2580599227584358;1.1447718052818874;9.998243953048709;0.8735198140677862;0.23462899681255062;1.0301415820017934;1.0001162636108853;0.9047870281493872;1.0000711022747881
25.348107;1.1498807440260068;0.9825084342057783;0.8546797117089243;-0.2967689477571155;-0.2580599248835624;1.1447631079818585;9.9983026167893;0.8735278155048248;0.23462755466578952;1.0301336769549625;1.000114869336562;0.9047869933025002;1.0000697376582361
25.358107;1.149883249186055;0.9825211306775773;0.8546848685032254;-0.296768948881336;-0.2580599269524184;1.1447544365222375;9.998359487799805;0.8735357377587664;0.2346261374590188;1.0301258923245364;1.0001134162572802;0.9047870188926972;1.0000683629318974
25.368107;1.1498857195337107;0.9825336919818226;0.8546899345429051;-0.29676894999704295;-0.25805992896622526;1.1447458004543476;9.998414617666494;0.8735435759912576;0.23462474533124897;1.030118229843824;1.0001119112105863;0.9047871011308591;1.0000669803504403
25.378107;1.149888153959409;0.9825461101895766;0.8546949101444918;-0.2967689511030888;-0.25805993092617135;1.1447372085853522;9.99846805596041;0.8735513258350671;0.23462337834488295;1.030110690929665;1.000110360594389;0.9047872363494643;1.0000655921423542
25.388107;1.149890551446347;0.9825583782693795;0.8546997956512178;-0.2967689521984364;-0.25805993283340656;1.144728668959252;9.998519850974834;0.8735589833482004;0.23462203648909508;1.030103276704582;1.0001087704013631;0.9047874209423644;1.0000642004964257
25.398107;1.1498929110821887;0.9825704900097094;0.8547045913914565;-0.2967689532821416;-0.25805993468904753;1.14472018889255;9.998570050542327;0.8735665449373827;0.2346207196757756;1.0300959880064369;1.0001071462207318;0.9047876513176857;1.0000628075568152
25.408107;1.1498952322366334;0.9825824399586583;0.8547092976391718;-0.29676895435331174;-0.2580599364941816;1.14471177505482;9.99861870138268;0.8735740073206038;0.234619427727088;1.0300888253988092;1.0001054932295566;0.9047879239554825;1.0000614154255951
25.418107;1.149897514706221;0.9825942234281965;0.8547139146720112;-0.296768955411084;-0.2580599382498756;1.1447034335398443;9.998665848072799;0.8735813675611259;0.2346181603987898;1.0300817891973961;1.000103816193898;0.9047882355627246;1.0000600261958
25.428107;1.1498997586711115;0.9826058364695133;0.854718442864791;-0.2967689564546445;-0.2580599399572;1.144695169895987;9.99871153327958;0.8735886231028623;0.2346169174471753;1.0300748795349224;1.0001021194881727;0.9047885831568889;1.0000586419746778
25.438107;1.1499019645400388;0.9826172757503999;0.8547228827071817;-0.2967689574832619;-0.2580599416172443;1.1446869890747566;9.998755798748155;0.8735957717883367;0.23461569865386486;1.0300680964605775;1.0001004071097694;0.9047889639785772;1.0000572648581203
25.448107;1.149904132822411;0.9826285384051003;0.8547272347625329;-0.2967689584963067;-0.25805994323111014;1.1446788953692777;9.998798686108563;0.8736028118527397;0.23461450378867077;1.0300614399763008;1.0000986826952059;0.9047893753579562;1.000055896853048
25.458107;1.149906264039953;0.982639621932164;0.8547314996050462;-0.2967689594932607;-0.25805994479989663;1.1446708924989544;9.998840237114633;0.8736097418422059;0.2346133325940719;1.0300549100305714;1.0000969495639893;0.9047898146496992;1.0000545397859004
25.468107;1.1499083586727965;0.9826505241390451;0.8547356778003093;-0.29676896047371976;-0.25805994632468654;1.1446629838249254;9.99888049308212;0.8736165604984737;0.23461218480945406;1.0300485065880725;1.0000952107664804;0.904790279198281;1.0000531952462814
25.478107;1.1499104172210155;0.9826612431590258;0.854739769947964;-0.296768961437373;-0.25805994780652536;1.1446551725119871;9.998919493926874;0.8736232667078332;0.2346110601784087;1.0300422296910152;1.000093469121754;0.9047907663571105;1.0000518646004815
25.488107;1.1499124402802539;0.9826717775556831;0.8547437766885874;-0.2967689623839614;-0.2580599492464215;1.144647461538627;9.998957277709772;0.8736298595312942;0.2346099584183936;1.030036079372132;1.0000917272782728;0.9047912736204786;1.0000505490901035
25.498107;1.1499144284453866;0.9826821263916288;0.8547476986769691;-0.29676896331325836;-0.25805995064537973;1.1446398536216826;9.998993881124811;0.8736363382529959;0.23460887920711465;1.0300300555182949;1.0000899877258418;0.9047917987359662;1.0000492499079836
25.508107;1.1499163821770846;0.982692289157253;0.8547515366103675;-0.296768964225092;-0.2580599520044171;1.1446323511425855;9.999029340194674;0.873642702390066;0.23460782222523255;1.030024157865911;1.0000882527132204;0.904792339636629;1.000047968155005
25.518107;1.1499183018457624;0.9827022656586583;0.854755291270212;-0.296768965119361;-0.25805995332454434;1.1446249561210013;9.99906369028679;0.873648951695149;0.23460678720197445;1.0300183860541723;1.0000865242296744;0.9047928943259862;1.0000467047815917
25.528107;1.149920187842865;0.9827120559801965;0.8547589635339791;-0.29676896599602026;-0.25805995460675707;1.1446176702545554;9.999096965504922;0.8736550861885692;0.2346057739163442;1.0300127395511836;1.0000848041093282;0.904793460939768;1.0000454605944482
25.538107;1.149922040590988;0.9827216604844458;0.8547625544016441;-0.2967689668550573;-0.2580599558520545;1.1446104949754439;9.999129197923967;0.8736611061857591;0.2346047821820822;1.0300072175249504;1.000083094118737;0.9047940378998766;1.000044236305695
25.548107;1.1499238605402675;0.982731079777563;0.8547660649960171;-0.2967689676964727;-0.2580599570614566;1.1446034314837694;9.99916041743289;0.8736670122775771;0.23460381184065496;1.0300018188409572;1.0000813959603287;0.9047946239300013;1.0000430325856178
25.558107;1.149925648220784;0.9827403146388626;0.8547694964708746;-0.2967689685202834;-0.2580599582360027;1.1445964808156308;9.999190652579363;0.8736728052716385;0.23460286273994188;1.0299965421961086;1.0000797112335351;0.9047952179272026;1.0000418500125594
25.568107;1.1499274042696308;0.9827493659483428;0.8547728499199749;-0.29676896932655844;-0.2580599593767307;1.1445896439518781;9.999219931516608;0.8736784861354377;0.23460193469783336;1.0299913862522523;1.0000780414108894;0.9047958188455181;1.0000406889514837
25.578107;1.149929129423767;0.9827582346140875;0.8547761264020275;-0.29676897011544556;-0.2580599604846594;1.1445829218492407;9.999248281953092;0.8736840559354349;0.23460102749445394;1.0299863496437747;1.0000763878607715;0.904796425643856;1.0000395495627439
25.588107;1.1499308245308966;0.9827669215332715;0.8547793270120724;-0.2967689708871459;-0.2580599615607707;1.1445763153622184;9.99927573016267;0.8736895157650842;0.2346001408989546;1.0299814309097894;1.0000747518904163;0.9047970372793597;1.0000384319357996
25.598107;1.1499324905456991;0.9827754276508854;0.854782452909121;-0.29676897164186194;-0.2580599626059705;1.1445698251408738;9.999302300399611;0.8736948666853311;0.23459927468525163;1.029976628525043;1.0000731347505913;0.904797652757371;1.0000373362178474
25.608107;1.1499341284439122;0.9827837540734397;0.8547855053642728;-0.29676897237977296;-0.25805996362105477;1.1445634515555982;9.999328015748253;0.8737001096489659;0.23459842862366348;1.029971941049099;1.000071537573709;0.9047982711705532;1.0000362626955546
25.618107;1.1499357390925082;0.9827919021365731;0.8547884858366553;-0.29676897310105277;-0.2580599646067302;1.1445571946739057;9.999352899604757;0.8737052454348548;0.23459760248753903;1.029967367181492;1.0000699612770485;0.9047988916420936;1.000035211774593
25.628107;1.1499373232114491;0.9827998733825903;0.8547913959430857;-0.29676897380589423;-0.25805996556366567;1.144551054276102;9.999376976256924;0.8737102746784217;0.2345967960765433;1.0299629056224953;1.0000684064783927;0.9047995132423398;1.0000341839016371
25.638107;1.1499388814986402;0.9828076694914794;0.854794237344382;-0.29676897449451933;-0.2580599664925212;1.1445450298780413;9.999400270319502;0.8737151979643869;0.2345960092149345;1.0299585549145733;1.0000668734852773;0.9048001350192492;1.0000331795277508
25.648107;1.1499404147798729;0.9828152922467633;0.8547970117064219;-0.29676897516719053;-0.25805996739395276;1.1445391207899211;9.999422806392081;0.873720015930135;0.2345952417347547;1.0299543134108466;1.0000653624060347;0.9048007561235646;1.0000321990410888
25.658107;1.1499419240234503;0.9828227435587986;0.8547997207111181;-0.2967689758242117;-0.2580599682686143;1.144533326202677;9.999444609364428;0.8737247293783512;0.23459449346761269;1.029950179343238;1.000063873291298;0.904801375913313;1.0000312426693776
25.668107;1.1499434102963684;0.9828300255287278;0.8548023660273627;-0.2967689764659103;-0.25805996911716245;1.144527645225825;9.999465703890152;0.8737293393321546;0.23459376423043643;1.0299461508653323;1.000062406168971;0.9048019940421023;1.0000303104985004
25.678107;1.1499448747156578;0.9828371405040918;0.8548049492591859;-0.29676897709262356;-0.25805996994026414;1.1445220768783877;9.999486113202217;0.8737338469840503;0.23459305381058862;1.0299422259975675;1.000060960991274;0.9048026104646163;1.0000294025828524
25.688107;1.1499463183099787;0.9828440910339232;0.8548074718888232;-0.2967689777046965;-0.25805997073861214;1.144516620101919;9.999505859083678;0.8737382535690235;0.2345923619589628;1.0299384025756444;1.0000595376321224;0.9048032252655599;1.0000285190279257
25.698107;1.149947741893406;0.9828508797144033;0.8548099352411079;-0.2967689783024769;-0.25805997151294346;1.1445112738047059;9.999524962611211;0.8737425602238715;0.2345916883824034;1.029934678270768;1.0000581360058454;0.9048038384853568;1.0000276600112883
25.708107;1.1499491461103386;0.9828575090330649;0.8548123405489417;-0.2967689788863118;-0.25805997226403615;1.1445060368957205;9.999543444234954;0.8737467679227146;0.2345910327514797;1.0299310506382864;1.0000567561828009;0.9048044500878069;1.0000268257354832
25.718107;1.1499505315605758;0.9828639812899378;0.8548146891128088;-0.2967689794565468;-0.25805997299266337;1.1445009082945006;9.999561323563093;0.8737508775472755;0.23459039472741275;1.0299275172026607;1.0000553983361704;0.9048050599830983;1.0000260163753494
25.728107;1.1499518988331103;0.9828702986059792;0.8548169823612912;-0.29676898001352653;-0.2580599736995489;1.1444958869519206;9.999578619351249;0.8737548900500797;0.23458977398025443;1.0299240755490986;1.0000540625886594;0.904805668018092;1.0000252320942444
25.738107;1.149953248428249;0.9828764629942888;0.8548192217292218;-0.2967689805575887;-0.25805997438537215;1.1444909718983605;9.999595349242114;0.8737588065597542;0.2345891701803678;1.0299207233261012;1.0000527489601367;0.9048062739808698;1.0000244730541676
25.748107;1.1499545806755198;0.9828824764185419;0.8548214085780498;-0.2967689810890389;-0.25805997505078815;1.1444861622669606;9.999611529690059;0.8737626283268428;0.2345885829780404;1.029917458156513;1.0000514574418464;0.9048068776958208;1.0000237393726874
25.758107;1.1499558957372424;0.9828883408242854;0.8548235442689117;-0.2967689816081284;-0.25805997569642186;1.144481457256481;9.999627176694812;0.8737663566303119;0.2345880120227098;1.0299142775374952;1.0000501880845334;0.9048074791221649;1.0000230311219487
25.768107;1.149957193679911;0.9828940581872333;0.8548256302018304;-0.296768982115071;-0.2580599763228634;1.1444768560383674;9.99964230658904;0.873769992782134;0.23458745702229153;1.0299111788313935;1.0000489410388855;0.9048080783336705;1.000022348329171
25.778107;1.1499584745626867;0.9828996305617453;0.8548276677667558;-0.296768982610074;-0.2580599769306922;1.1444723576318587;9.999656935906112;0.8737735381557654;0.23458691776191956;1.0299081593595707;1.0000477165505814;0.9048086754260835;1.0000216908609676
25.788107;1.1499597385296016;0.9829050601306202;0.8548296583313645;-0.2967689830933459;-0.2580599775205116;1.1444679608399462;9.99967108044063;0.873776994134975;0.23458639406265516;1.0299052165193532;1.0000465149253668;0.9048092704502014;1.0000210583210922
25.798107;1.1499609858525226;0.9829103492262606;0.8548316032557083;-0.29676898356509085;-0.25805997809298;1.1444636642902728;9.999684754314213;0.8737803620464827;0.23458588574363015;1.0299023479182874;1.000045336468234;0.9048098633821786;1.000020450103909
25.808107;1.1499622168894543;0.9829155002719845;0.8548335038329476;-0.2967689840255185;-0.25805997864882557;1.1444594665104684;9.9996979696801;0.873783643173005;0.2345853926122615;1.0298995514886202;1.000044181440771;0.9048104541211884;1.0000198655170682
25.818107;1.149963432048944;0.9829205157191447;0.8548353611693711;-0.2967689844748648;-0.25805997918882834;1.1444553660026549;9.9997107370258;0.8737868387816529;0.23458491445856205;1.029896825463964;1.0000430500688922;0.9048110425184288;1.000019303868972
25.828107;1.14996463178261;0.982925398043231;0.8548371761322111;-0.296768984913391;-0.2580599797137703;1.1444513613007847;9.999723065243192;0.873789950080226;0.23458445104694656;1.0298941682347467;1.0000419425398033;0.9048116283639416;1.0000187644775549
25.838107;1.149965816500177;0.982930149771147;0.8548389494098156;-0.2967689853413515;-0.2580599802243902;1.1444474509716251;9.999734961335937;0.873792978191106;0.23458400211516323;1.029891578210354;1.0000408589978098;0.9048122113119577;1.0000182466210303
25.848107;1.1499669864436555;0.9829347734840341;0.8548406815891821;-0.2967689857589742;-0.2580599807213678;1.1444436335974457;9.999746430948678;0.8737959242072926;0.23458356738101807;1.0298890537463732;1.0000397996049608;0.904812790886826;1.0000177495238318
25.858107;1.1499681416693273;0.9829392717692367;0.8548423731844655;-0.29676898616646324;-0.2580599812053233;1.144439907784217;9.999757479498358;0.8737987892580645;0.2345831465612671;1.0298865931310597;1.0000387646091278;0.9048133665837282;1.0000172724173706
25.868107;1.1499692821245218;0.9829436471671885;0.8548440246543203;-0.29676898656400225;-0.258059981676811;1.1444362721399692;9.999768112485224;0.8738015745673676;0.2345827393907256;1.0298841946287545;1.0000377543704995;0.9048139379171916;1.0000168145977573
25.878107;1.1499704076889654;0.9829479021402454;0.854845636454974;-0.29676898695174486;-0.25805998213632225;1.1444327252238133;9.999778335392199;0.8738042814955181;0.2345823456129198;1.0298818565502181;1.0000367693652954;0.9048145044089598;1.0000163753769666
25.888107;1.1499715181627834;0.9829520390846892;0.8548472091139635;-0.2967689873298034;-0.258059982584309;1.1444292655824349;9.999788153846023;0.8738069115071913;0.2345819649553969;1.0298795772861495;1.0000358101218636;0.9048150656121597;1.0000159539609317
25.898107;1.1499726133135693;0.9829560604334452;0.8548487432867641;-0.29676898769825955;-0.258059983021216;1.1444258918697028;9.999797573439619;0.8738094660852994;0.2345815971131913;1.0298773553063316;1.0000348771116172;0.9048156211821505;1.0000155493738245
25.908107;1.1499736929942126;0.9829599687741923;0.8548502397356388;-0.29676898805719665;-0.25805998344750875;1.1444226028980535;9.999806599270917;0.873811946656613;0.2345812417411627;1.029875189153539;1.0000339706996466;0.9048161709137059;1.0000151604917171
25.918107;1.1499747571642314;0.9829637668306633;0.8548516992303128;-0.29676898840672566;-0.25805998386367845;1.1444193975891719;9.999815235597701;0.873814354573935;0.23458089847808164;1.0298730773720757;1.0000330911620705;0.9048167147116806;1.0000147861861646
25.928107;1.1499758057719864;0.9829674573318135;0.8548531225045329;-0.2967689887469825;-0.2580599842702244;1.1444162749196904;9.999823485460254;0.8738166911417972;0.23458056699195504;1.029871018377992;1.000032238768629;0.9048172525607405;1.000014425453429
25.938107;1.149976838663524;0.9829710429500146;0.8548545103131049;-0.2967689890781046;-0.2580599846676453;1.1444132338981547;9.999831350573938;0.8738189576354649;0.23458024697916574;1.029869010427165;1.0000314138877784;0.9048177844841258;1.0000140773858899
25.948107;1.1499778555988607;0.9829745263753558;0.8548558634480977;-0.2967689894002201;-0.2580599850564303;1.144410273567752;9.99983883176671;0.8738211553272872;0.23457993813614442;1.0298670517331299;1.0000306169995923;0.9048183104682493;1.0000137410832983
25.958107;1.1499788562936306;0.982977910388542;0.8548571826667731;-0.2967689897134527;-0.2580599854370364;1.1444073930142937;9.999845929480328;0.873823285539048;0.23457964016974836;1.0298651405834518;1.000029848612578;0.9048188304448658;1.0000134156703047
25.968107;1.1499798403908796;0.9829811978284659;0.8548584686381694;-0.29676899001791557;-0.258059985809881;1.1444045912963055;9.999852644379876;0.8738253496475447;0.23457935280321618;1.029863275326402;1.0000291091464404;0.9048193443402244;1.0000131003485309
25.978107;1.1499808073969207;0.9829843915002419;0.8548597219208297;-0.29676899031370185;-0.25805998617534126;1.144401867321933;9.99985897856349;0.8738273490475503;0.2345790757400921;1.0298614542880484;1.000028398873897;0.9048198521079122;1.0000127943630015
25.988107;1.1499817567274593;0.9829874940547941;0.8548609429560408;-0.29676899060089507;-0.25805998653374873;1.1443992198268802;9.999864936915147;0.8738292851892072;0.23457880864733008;1.029859675746058;1.0000277179458725;0.9048203537088164;1.0000124969449493
25.998107;1.1499826878721513;0.9829905078992907;0.8548621321372436;-0.29676899087958053;-0.2580599868854085;1.144396647443309;9.999870527729483;0.8738311596438804;0.23457855118241902;1.029857937966041;1.0000270663811572;0.9048208490615411;1.0000122073387891
26.008107;1.1499836004877835;0.9829934352489762;0.8548632899221427;-0.29676899114984734;-0.2580599872306216;1.1443941487364877;9.999875762341766;0.8738329741053381;0.2345783030193537;1.0298562392232276;1.0000264440382893;0.9048213380050596;1.0000119248922588
26.018107;1.1499844943371578;0.982996278265074;0.8548644169036546;-0.2967689914118023;-0.2580599875696699;1.1443917222065634;9.999880653924992;0.8738347303924447;0.23457806384198285;1.0298545777965515;1.000025850642555;0.9048218202985299;1.0000116490784756
26.028107;1.1499853691992168;0.9829990391192145;0.8548655137781447;-0.29676899166558085;-0.2580599879028018;1.1443893663025686;9.999885216021607;0.8738364304401823;0.23457783332014684;1.0298529520085908;1.0000252857857537;0.904822295676984;1.000011379393065
26.038107;1.1499862248464197;0.9830017199854366;0.8548665811856064;-0.2967689919113342;-0.2580599882302605;1.144387079422909;9.99988946210233;0.8738380762220596;0.23457761110403277;1.029851360325467;1.0000247488802554;0.9048227639048038;1.000011115245089
26.048107;1.14998706110312;0.9830043230812414;0.854867619583868;-0.29676899214921887;-0.25805998855232376;1.144384859871997;9.999893406763883;0.8738396697122347;0.23457739683972;1.029849801368376;1.0000242391296938;0.9048232247677486;1.0000108559679064
26.058107;1.1499878779264818;0.9830068507366202;0.8548686293196677;-0.2967689923793977;-0.2580599888693045;1.144382705862083;9.99989706688684;0.873841212923279;0.23457719018342074;1.029848273773314;1.0000237555435685;0.9048236780633343;1.000010600892354
26.068107;1.1499886753643498;0.9830093053633449;0.8548696107884811;-0.296768992602035;-0.2580599891815106;1.1443806156132914;9.999900460880488;0.8738427078781794;0.23457699080850158;1.0298467761212002;1.0000232970356429;0.9048241236159361;1.0000103493792563
26.078107;1.1499894534182786;0.9830116893484875;0.8548705644949254;-0.2967689928172995;-0.2580599894892097;1.144378587422686;9.999903606765708;0.8738441564933417;0.2345767984094996;1.0298453070847498;1.0000228625453926;0.9048245613026069;1.0000101008552345
26.088107;1.149990212019671;0.983014004970691;0.8548714909857815;-0.29676899302537646;-0.2580599897926182;1.1443766195979226;9.999906520955834;0.8738455604936229;0.23457661269373137;1.0298438655946542;1.000022451001064;0.9048249911040763;1.000009854876783
26.098107;1.1499909511287987;0.9830162543582808;0.8548723907653217;-0.2967689932264611;-0.2580599900918903;1.1443747103435729;9.999909218243923;0.8738469214174345;0.2345764333670809;1.0298424508462625;1.0000220611247836;0.9048254131172188;1.0000096111388712
26.108107;1.1499916707726539;0.9830184394881805;0.8548732642609237;-0.29676899342074764;-0.2580599903871025;1.1443728577597503;9.999911712606684;0.873848240699716;0.23457626014516703;1.029841062224382;1.0000216913477575;0.9048258274519351;1.0000093694414298
26.118107;1.1499923709917237;0.983020562195927;0.8548741118266115;-0.29676899360844894;-0.25805999067824786;1.1443710599211965;9.9999140179765;0.8738495197730901;0.23457609277437902;1.0298396992372507;1.0000213399770108;0.9048262341078904;1.0000091296727391
26.128107;1.1499930518453376;0.983022624172819;0.8548749338048532;-0.29676899378981625;-0.25805999096523774;1.1443693149229057;9.999916148103427;0.8738507600816284;0.23457593102568575;1.0298383614683202;1.0000210054029217;0.9048266330099052;1.0000088917647136
26.138107;1.1499937135214198;0.9830246269847885;0.8548757306085286;-0.2967689939651204;-0.2580599912479083;1.1443676209422504;9.999918115749145;0.8738519630038089;0.23457577466987894;1.0298370485577584;1.0000206861638843;0.9048270241440818;1.0000086556258412
26.148107;1.149994356409116;0.9830265721293941;0.854876502724597;-0.2967689941346248;-0.25805999152603937;1.1443659762838412;9.999919932215825;0.8738531298273639;0.23457562344959842;1.0298357601940014;1.0000203809194035;0.9048274076168423;1.0000084211335531
26.158107;1.1499949810385954;0.9830284610973926;0.8548772506795371;-0.29676899429857917;-0.2580599917993745;1.1443643792939515;9.999921607957388;0.8738542618418195;0.23457547706843163;1.0298344960741048;1.000020088395519;0.9048277836511852;1.0000081881842173
26.168107;1.14999558796339;0.9830302953757656;0.8548779750528399;-0.2967689944572199;-0.2580599920676278;1.1443628282858267;9.999923153578452;0.8738553604198951;0.23457533521732662;1.029833255837634;1.0000198073724214;0.9048281525358504;1.0000079567153386
26.178107;1.149996177667266;0.9830320763882049;0.8548786764927596;-0.29676899461077827;-0.2580599923304861;1.1443613216189035;9.99992457978446;0.873856426964347;0.234575197598794;1.0298320390317275;1.0000195367571991;0.9048285145358183;1.000007726648521
26.188107;1.1499967505431221;0.9830338054915285;0.8548793556783411;-0.29676899475949986;-0.2580599925876204;1.1443598577641845;9.999925896595219;0.8738574628160984;0.2345750639127576;1.029830845125276;1.0000192756384585;0.9048288698875748;1.0000074977965276
26.198107;1.1499973069592049;0.9830354840732456;0.8548800132605243;-0.29676899490365133;-0.25805999283870484;1.1443584352158045;9.99992711300018;0.8738584692566228;0.2345749338440783;1.029829673537784;1.0000190232632065;0.9048292188574023;1.000007269846243
26.208107;1.1499978473015173;0.9830371136251931;0.8548806498260666;-0.29676899504350734;-0.25805999308343586;1.1443570523974194;9.999928237141667;0.8738594475593893;0.23457480708217998;1.029828523696175;1.0000187789772201;0.9048295617529358;1.0000070424808356
26.218107;1.1499983719537636;0.983038695718424;0.8548812659054646;-0.29676899517933514;-0.25805999332155577;1.1443557076684878;9.999929276482579;0.8738603990317042;0.2345746833359201;1.0298273950752026;1.0000185421259726;0.904829898944913;1.000006815488522
26.228107;1.149998881328029;0.9830402319325399;0.8548818619858839;-0.2967689953113784;-0.2580599935528692;1.1443543993376686;9.99993023758298;0.873861325005144;0.23457456231599227;1.0298262871522461;1.0000183119663206;0.9048302309231323;1.0000065887271277
26.238107;1.149999375930588;0.9830417238336221;0.8548824384747541;-0.29676899543983926;-0.2580599937772331;1.1443531256861104;9.999931125797609;0.87386222676646;0.23457444371260996;1.0298251993920087;1.0000180877030291;0.9048305582616962;1.0000063620896893
26.248107;1.14999985636747;0.9830431730109854;0.8548829956620988;-0.29676899556487724;-0.2580599939945325;1.14435188504644;9.999931945441272;0.8738631055659506;0.23457432719969207;1.0298241313504017;1.0000178686284116;0.9048308815004346;1.0000061355354792
26.258107;1.1500003233220575;0.9830445810835831;0.8548835337296826;-0.2967689956866235;-0.25805999420466874;1.1443506758167425;9.99993270011449;0.8738639627028695;0.2345742124647328;1.02982308276251;1.0000176542402381;0.904831201061922;1.0000059090648576
26.268107;1.150000777569064;0.9830459496753953;0.8548840527710623;-0.29676899580518884;-0.25805999440755656;1.1443494964042489;9.99993339286281;0.8738647995111148;0.23457409924167594;1.0298220535262876;1.000017444245806;0.904831517218794;1.0000056826410566
26.278107;1.1500012200237668;0.9830472803797233;0.8548845528024289;-0.2967689959206562;-0.2580599946031128;1.1443483452801946;9.999934026669418;0.8738656172698787;0.23457398730511614;1.0298210436837252;1.0000172384635793;0.9048318301135136;1.0000054561614193
26.288107;1.1500016517646452;0.9830485746825969;0.8548850337937177;-0.2967689960330668;-0.2580599947912493;1.1443472211068282;9.999934605236206;0.8738664171558079;0.2345738764182433;1.029820053450064;1.0000170367297025;0.9048321398427719;1.0000052295035626
26.298107;1.1500020739577372;0.9830498339150209;0.8548854957253529;-0.29676899614241653;-0.25805999497188753;1.14434612274383;9.99993513330716;0.8738672001977337;0.2345737663038027;1.0298190832021887;1.0000168388569954;0.9048324465355889;1.0000050025874305
26.308107;1.150002487725043;0.9830510592895202;0.8548859386271528;-0.29676899624866554;-0.258059995144979;1.144345049155671;9.999935616289003;0.8738679672393909;0.23457365668204103;1.0298181333969423;1.000016644604347;0.9048327503551686;1.0000047754120143
26.318107;1.1500028940831988;0.9830522519736833;0.854886362585289;-0.29676899635175097;-0.2580599953105085;1.144343999334845;9.999936059521964;0.8738687189657627;0.2345735473247997;1.0298172044920828;1.000016453640427;0.9048330514421746;1.0000045480593982
26.328107;1.1500032939611793;0.983053413144343;0.8548867677359875;-0.2967689964515916;-0.2580599954684667;1.1443429722520662;9.999936468255372;0.873869455938997;0.2345734380683568;1.0298162969282612;1.0000162655413383;0.9048333498691321;1.0000043206377238
26.338107;1.1500036881778086;0.9830545439364555;0.8548871542481616;-0.29676899654809125;-0.2580599956188251;1.1443419668260637;9.99993684869769;0.8738701786430251;0.23457332879308931;1.0298154111535873;1.0000160798434858;0.9048336456362454;1.0000040932098704
26.348107;1.1500040773665907;0.983055645290773;0.854887522295916;-0.29676899664116174;-0.258059995761545;1.1443409819553942;9.999937208598146;0.8738708875926472;0.2345732194060013;1.029814547589425;1.0000158960791432;0.9048339386888169;1.0000038658044603
26.358107;1.1500044619595644;0.9830567178778814;0.8548878720469442;-0.2967689967307544;-0.25805999589658757;1.1443400166071533;9.999937556494835;0.8738715834168039;0.23457310983314872;1.0298137065088249;1.0000157137345294;0.9048342289304651;1.000003638482755
26.368107;1.1500048422307347;0.9830577621913804;0.854888203672399;-0.29676899681687086;-0.2580599960239015;1.1443390698565394;9.999937900322289;0.8738722667802237;0.23457300001564696;1.029812887960522;1.0000155322211677;0.9048345162134722;1.0000034113482206
26.378107;1.150005218323849;0.983058778692357;0.8548885173594839;-0.29676899689954556;-0.25805999614342706;1.1443381408660602;9.999938246031384;0.8738729381956025;0.23457288992193395;1.029812091849912;1.0000153509411969;0.9048348003028537;1.0000031844873731
26.388107;1.1500055902582187;0.9830597678315476;0.8548888133625188;-0.2967689969788203;-0.25805999625512027;1.1443372288886786;9.999938596985784;0.8738735979271712;0.23457277956875727;1.0298113181162825;1.0000151693710326;0.9048350808424304;1.000002957965858
26.398107;1.1500059579157222;0.9830607299428453;0.8548890920563166;-0.29676899705472976;-0.2580599963589647;1.1443363332914185;9.99993895442834;0.873874246080038;0.23457266901863924;1.0298105668458797;1.0000149871023387;0.9048353573907656;1.0000027319008438
26.408107;1.150006321029247;0.9830616652014774;0.8548893538926945;-0.29676899712729937;-0.2580599964549679;1.1443354535599188;9.999939318058626;0.8738748827347717;0.23457255836774613;1.0298098382663643;1.000014803869131;0.90483562952638;1.0000025064970715
26.418107;1.1500066792111399;0.9830625737277127;0.8548895993201084;-0.2967689971965467;-0.25805999654315237;1.1443345892503185;9.999939686247199;0.8738755079658269;0.23457244774341737;1.0298091326958991;1.0000146195465438;0.9048358969604393;1.0000022819950667
26.428107;1.1500070320260927;0.9830634557207706;0.8548898287541973;-0.29676899726247385;-0.25805999662355844;1.1443337399246396;9.999940056719213;0.8738761217910246;0.23457233727624868;1.029808450494295;1.0000144340778936;0.9048361595786928;1.00000205858505
26.438107;1.150007379076596;0.9830643115316536;0.8548900425930079;-0.2967689973250709;-0.2580599966962704;1.1443329051916737;9.99994042779476;0.8738767241621943;0.2345722270558475;1.0298077920190407;1.0000142473838904;0.9048364173161151;1.000001836407656
26.448107;1.1500077200198349;0.9830651416662702;0.8548902412589701;-0.29676899738434476;-0.2580599967614211;1.144332084819447;9.999940799001775;0.8738773149951763;0.23457211712840303;1.0298071575736953;1.0000140593334232;0.9048366699631021;1.0000016156279097
26.458107;1.1500080545001088;0.9830659467580974;0.8548904251839813;-0.2967689974403332;-0.25805999681916686;1.1443312787564932;9.999941170677419;0.8738778941919872;0.23457200753109447;1.0298065473743399;1.0000138697778211;0.9048369170972977;1.0000013964327839
26.468107;1.1500083821137035;0.983066727541806;0.8548905947109773;-0.29676899749307795;-0.258059996869678;1.144330487048869;9.999941543472515;0.8738784616486692;0.23457189833112557;1.0298059615720532;1.0000136786134342;0.9048371581424379;1.0000011789774008
26.478107;1.15000870248078;0.9830674848569754;0.854890750065346;-0.29676899754261143;-0.2580599969131523;1.1443297097456857;9.99994191809416;0.8738790172836577;0.2345717896599455;1.0298054002717962;1.000013485784272;0.9048373924556152;1.0000009633803266
26.488107;1.1500090153268634;0.9830682196822778;0.8548908914503575;-0.29676899758897723;-0.2580599969498199;1.1443289468329734;9.999942294796767;0.8738795610974481;0.23457168173115742;1.029804863526893;1.0000132912080792;0.9048376193995229;1.0000007497502517
26.498107;1.1500093204622301;0.9830689330937139;0.8548910191500527;-0.2967689976322377;-0.25805999697993776;1.1443281982171425;9.99994267301026;0.8738800931997571;0.23457157483609362;1.0298043513451534;1.0000130947575414;0.9048378384080814;1.00000053822155
26.508107;1.150009617742152;0.9830696261227907;0.8548911335473128;-0.29676899767245213;-0.25805999700376664;1.1443274637692706;9.999943051653544;0.873880613757747;0.23457146931974066;1.0298038636666342;1.0000128963216566;0.9048380490212339;1.0000003289702637
26.518107;1.1500099071243288;0.9830702996912535;0.8548912350394077;-0.2967689977096548;-0.25805999702154353;1.1443267433897997;9.999943429647963;0.8738811229455573;0.234571365549721;1.029803400332499;1.0000126958597573;0.9048382508913011;1.0000001222239772
26.528107;1.1500101887269425;0.9830709547041436;0.8548913239377258;-0.2967689977438491;-0.25805999703349464;1.1443260370725;9.999943806180314;0.8738816209530464;0.23457126388431115;1.029802961130783;1.0000124934223966;0.9048384438178066;0.9999999183507946
26.538107;1.1500104627641172;0.9830715921288365;0.8548914004596947;-0.29676899777502;-0.2580599970398722;1.144325344965311;9.999944180806976;0.8738821079820983;0.2345711646310117;1.029802545904118;1.000012289141828;0.9048386277578857;0.999999717960784
26.548107;1.1500107294224624;0.983072212941799;0.8548914647759672;-0.2967689978031512;-0.25805999704094934;1.1443246673618852;9.99994455365581;0.8738825842248726;0.23457106801998742;1.029802154621571;1.0000120831731227;0.9048388027643428;0.9999995218515562
26.558107;1.1500109887872967;0.9830728180317508;0.8548915170142102;-0.2967689978282268;-0.2580599970369816;1.1443240046050962;9.99994492592817;0.8738830498546384;0.2345709742278047;1.0298017873536591;1.000011875614931;0.9048389689379381;0.9999993308377095
26.568107;1.1500112408265535;0.9830734081211664;0.8548915572580398;-0.29676899785023886;-0.2580599970281818;1.1443233570033475;9.999945300349424;0.8738835049721343;0.23457088341748944;1.0298014441918941;1.0000116665064918;0.9048391264178268;0.9999991456679133
26.578107;1.1500114854178491;0.983073983723634;0.8548915855989283;-0.2967689978692155;-0.2580599970147301;1.144322724793855;9.999945681030148;0.8738839495170142;0.23457079574302495;1.0298011251842;1.0000114558761182;0.9048392753714047;0.9999989670500254
26.588107;1.1500117224563047;0.9830745452002045;0.854891602154921;-0.2967689978852429;-0.2580599969968233;1.1443221081037045;9.999946072953795;0.8738843832079443;0.23457071134124058;1.0298008303117967;1.0000112437685282;0.904839415975504;0.9999987956355664
26.598107;1.1500119519862617;0.9830750928826697;0.8548916070334472;-0.29676899789845423;-0.258059996974716;1.1443215069788035;9.999946481520613;0.8738848055618541;0.23457063033133627;1.0298005594833564;1.0000110303141287;0.9048395483430549;0.9999986319677067
26.608107;1.1500121742021194;0.9830756271629072;0.8548916003396692;-0.29676899790899597;-0.25805999694870274;1.1443209215109922;9.99994691204108;0.873885216030568;0.2345705528046285;1.029800312488434;1.0000108157986745;0.9048396723972745;0.999998476477137
26.618107;1.1500123893036018;0.9830761485254277;0.8548915822503085;-0.2967689979170127;-0.25805999691906334;1.144320351875207;9.999947369160106;0.873885614151617;0.23457047881841905;1.0298000889454526;1.0000106006109346;0.9048397878303732;0.9999983294821628
26.628107;1.1500125973685353;0.9830766575059138;0.8548915530900479;-0.2967689979226607;-0.2580599968860262;1.1443197982346225;9.99994785676639;0.8738859995699328;0.23457040840147095;1.029799888338645;1.0000103851458706;0.904839894213763;0.9999981911784179
26.638107;1.1500127983713013;0.9830771545834772;0.8548915133399275;-0.2967689979261206;-0.2580599968497767;1.144319260702724;9.999948378467273;0.8738863719611326;0.2345703415614368;1.0297997100699456;1.0000101697664148;0.9048399911320902;0.9999980616804567
26.648107;1.1500129922702946;0.9830776401362639;0.8548914635668557;-0.29676899792759864;-0.25805999681048936;1.1443187394066312;9.999948937883213;0.873886730986941;0.23457027829131358;1.0297995534183102;1.0000099547619874;0.9048400782593625;0.9999979410775056
26.658107;1.1500131790408632;0.9830781145070198;0.854891404350587;-0.2967689979273289;-0.258059996768341;1.1443182345365046;9.999949538394407;0.8738870763317664;0.23457021855843666;1.0297994175071874;1.0000097402732668;0.9048401554031068;0.9999978294465788
26.668107;1.1500133586752845;0.9830785780554842;0.8548913362427354;-0.2967689979255715;-0.2580599967234945;1.1443177463084735;9.99995018258185;0.8738874077352007;0.23457016228433344;1.0297993013773672;1.0000095262817381;0.9048402224987652;0.9999977268676458
26.678107;1.150013531215196;0.98307903115211;0.854891259736618;-0.2967689979225961;-0.25805999667608875;1.1443172748767672;9.999950871622774;0.8738877249549274;0.23457010935096692;1.02979920408526;1.0000093126474643;0.9048402795523052;0.9999976334594648
26.688107;1.1500136967803756;0.9830794741967448;0.8548911752597805;-0.29676899791865535;-0.25805999662626344;1.1443168202736616;9.999951604916848;0.8738880277202904;0.23457005963085817;1.0297991247911744;1.0000090990789456;0.904840326542792;0.9999975493609053
26.698107;1.1500138555048376;0.9830799076931696;0.8548910832299679;-0.2967689979139731;-0.25805999657419565;1.1443163823845197;9.999952380552754;0.8738883157162587;0.23457001301101496;1.029799062839004;1.0000088851019024;0.9048403633227571;0.9999974746315298
