time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
26.708107;1.150014007466602;0.983080332297271;0.8548909841620373;-0.2967689979087549;-0.2580599965201119;1.1443159609526088;9.999953196902661;0.873888588608314;0.23456996941759958;1.029799017754072;1.0000086701351376;0.9048403896141385;0.9999974091808073
26.718107;1.150014152755429;0.9830807487606297;0.8548908787443724;-0.296768997903191;-0.25805999646426436;1.1443155556171294;9.999954054211303;0.8738888461355839;0.23456992885081343;1.029798989176419;1.000008453578883;0.9048404050718857;0.9999973527907396
26.728107;1.1500142915433162;0.983081157811417;0.8548907678439093;-0.2967689978974523;-0.25805999640690025;1.1443151659407398;9.999954954812168;0.8738890881871937;0.23456989139024112;1.0297989767540254;1.0000082348327244;0.904840409320007;0.9999973051434174
26.738107;1.1500144240524857;0.9830815601247257;0.8548906524543624;-0.2967689978916916;-0.25805999634826066;1.144314791425939;9.99995590234048;0.873889314778021;0.2345698571621552;1.0297989800027172;1.0000080133325382;0.9048404019784145;0.9999972658054979
26.748107;1.1500145505674249;0.9830819564098844;0.85489053363992;-0.29676899788603;-0.2580599962886;1.1443144315100835;9.999956900973507;0.8738895260033792;0.23456982630634227;1.0297989982521036;1.0000077886107988;0.9048403827068059;0.9999972342189448
26.758107;1.1500146714645227;0.9830823473944352;0.8548904124981824;-0.29676899788054345;-0.25805999622819015;1.1443140855156315;9.99995795467251;0.8738897220352199;0.2345697989387951;1.029799030674737;1.00000756030644;0.9048403512379236;0.9999972097174266
26.768107;1.1500147871338888;0.9830827336532681;0.8548902900720926;-0.2967689978752714;-0.2580599961672979;1.144313752673397;9.999959066221674;0.873889903122379;0.23456977510700425;1.0297990763115903;1.0000073281814101;0.9048403073760207;0.9999971915598722
26.778107;1.1500148979264404;0.9830831155465676;0.8548901672419305;-0.2967689978702409;-0.2580599961061509;1.1443134322533364;9.99996023656795;0.8738900696047319;0.2345697547939801;1.0297991341307886;1.0000070921411328;0.9048402509797244;0.9999971789941025
26.788107;1.150015004196723;0.9830834933503407;0.8548900447335006;-0.2967689978654878;-0.25805999604492164;1.1443131236202138;9.99996146491185;0.8738902219575299;0.23456973798969233;1.0297992030962575;1.0000068521836245;0.9048401819729545;0.9999971713572382
26.798107;1.1500151062854778;0.9830838674099663;0.8548899232107514;-0.2967689978610582;-0.2580599959837414;1.1443128261698667;9.999962749300733;0.8738903607944903;0.23456972474914803;1.029799282182173;1.0000066083357726;0.9048401003825535;0.9999971681437174
26.808107;1.1500152044736944;0.9830842382264795;0.8548898032951538;-0.2967689978570022;-0.2580599959227222;1.1443125393081572;9.99996408734699;0.8738904867825752;0.23456971517308442;1.0297993703764368;1.0000063606202114;0.9048400063679731;0.9999971689755419
26.818107;1.150015299019871;0.9830846064692286;0.8548896854819823;-0.2967689978533708;-0.25805999586196415;1.1443122624959563;9.999965477075639;0.8738906005362038;0.23456970935118457;1.0297994667074966;1.0000061090370453;0.9048399002074494;0.999997173517974
26.828107;1.1500153901883883;0.9830849729109954;0.8548895700643797;-0.2967689978502052;-0.2580599958015506;1.144311995217598;9.999966917532028;0.8738907025750867;0.23456970732657487;1.0297995702391398;1.0000058535918046;0.9048397822561867;0.9999971813780487
26.838107;1.150015478254136;0.9830853383259434;0.8548894571278132;-0.2967689978475229;-0.25805999574154537;1.1443117368864126;9.99996840860601;0.8738907933298863;0.23456970907946978;1.029799680007115;1.0000055943407187;0.9048396529445456;0.9999971920238473
26.848107;1.1500155635586167;0.9830857033965744;0.8548893465770534;-0.2967689978453185;-0.25805999568200005;1.1443114868744406;9.999969950248646;0.8738908731665724;0.23456971450462835;1.029799795013865;1.0000053313872095;0.9048395127986019;0.9999972048373648
26.858107;1.1500156465398186;0.9830860686628261;0.8548892381934857;-0.296768997843584;-0.25805999562296594;1.144311244672262;9.999971541554947;0.8738909424529586;0.2345697233904972;1.029799914330905;1.0000050648384446;0.9048393624093731;0.9999972192927545
26.868107;1.1500157276626495;0.9830864345618013;0.8548891317336061;-0.29676899784232896;-0.2580599955644982;1.144311009976391;9.999973180453422;0.873891001653749;0.23456973542781492;1.0298000371558256;1.0000047947865558;0.9048392023639446;0.9999972350691333
26.878107;1.1500158073278541;0.9830868015203539;0.854889026963125;-0.29676899784159094;-0.25805999550665226;1.1443107826718222;9.999974864364608;0.8738910513869581;0.2345697502511401;1.0298001627674427;1.0000045213588535;0.9048390331946538;0.9999972520049987
26.888107;1.1500158858159026;0.9830871699721734;0.8548889236049687;-0.2967689978414434;-0.25805999544947544;1.1443105628036303;9.999976590882644;0.8738910923700675;0.23456976749164885;1.0298002905153159;1.000004244750463;0.9048388553743212;0.9999972699915765
26.898107;1.150015963254805;0.9830875402887691;0.854888821349472;-0.2967689978419875;-0.2580599953930028;1.144310350520862;9.999978357818499;0.8738911252852167;0.2345697868087755;1.0298004198716233;1.0000039651545671;0.9048386693428111;0.9999972889077664
26.908107;1.1500160396001144;0.9830879127092854;0.8548887198940748;-0.29676899784333877;-0.2580599953372613;1.1443101460181033;9.999980163082125;0.8738911506982179;0.2345698078953891;1.029800550425368;1.0000036826834071;0.9048384755200565;0.9999973086478396
26.918107;1.1500161145891048;0.983088287291579;0.8548886188787296;-0.2967689978456344;-0.2580599952822782;1.144309949503342;9.999982004535914;0.8738911690727358;0.23456983047834962;1.0298006818223568;1.0000033973751217;0.9048382742970755;0.9999973292257537
26.928107;1.1500161877297026;0.9830886639467689;0.8548885178335375;-0.2967689978490423;-0.2580599952280892;1.1443097611566846;9.9999838795718;0.8738911807843409;0.23456985431267408;1.0298008137487507;1.0000031092638804;0.9048380660314668;0.9999973508207939
26.938107;1.1500162584028972;0.983089042578604;0.8548884162597963;-0.29676899785373734;-0.2580599951747415;1.1443095811415915;9.999985785056573;0.8738911860696409;0.2345698791719771;1.0298009459419677;1.0000028184575152;0.9048378510795809;0.9999973736935192
26.948107;1.1500163259424776;0.9830894231622219;0.8548883137151493;-0.2967689978598675;-0.2580599951222933;1.1443094097047781;9.99998771814916;0.8738911849898704;0.23456990484275178;1.0298010781733251;1.0000025251721896;0.9048376298488651;0.9999973981210308
26.958107;1.150016389631859;0.9830898057158803;0.8548882097882464;-0.2967689978675522;-0.25805999507082256;1.144309247247495;9.999989676871532;0.8738911775023775;0.23456993110898827;1.029801210235872;1.0000022297131765;0.904837402775869;0.9999974244207978
26.968107;1.1500164487441504;0.9830901902876232;0.8548881040514401;-0.2967689978769018;-0.2580599950204345;1.1443090942614043;9.999991659516594;0.8738911635733831;0.23456995773467582;1.0298013419530987;1.000001932470402;0.9048371702385435;0.9999974529135132
26.978107;1.1500165025934654;0.9830905769491072;0.8548879961058872;-0.29676899788802547;-0.2580599949712573;1.1443089512140199;9.999993663883403;0.8738911432275429;0.23456998447260588;1.0298014731370206;1.0000016339711855;0.9048369325446535;0.9999974838282182
26.988107;1.1500165505104007;0.9830909657714756;0.8548878856763648;-0.29676899790102323;-0.25805999492343956;1.1443088185371386;9.999995687277988;0.8738911165390401;0.2345700110923086;1.0298016035099762;1.0000013348820271;0.9048366900222854;0.9999975173071138
26.998107;1.150016591794338;0.983091356868335;0.8548877726243549;-0.29676899791597483;-0.2580599948771428;1.1443086966778866;9.999997726479847;0.8738910836371959;0.23457003739279944;1.0298017326775135;1.0000010359156504;0.9048364430836944;0.9999975534927905
27.008107;1.1500166257062447;0.9830917504751743;0.8548876568886027;-0.29676899793292544;-0.2580599948325218;1.144308586068756;9.999999776981022;0.8738910447461219;0.23457006320177717;1.0298018601286767;1.0000007377533857;0.9048361921800713;0.9999975925884035
27.018107;1.1500166515032804;0.983092146932768;0.8548875384798871;-0.29676899795187583;-0.25805999478970093;1.1443084870156064;10.000001832379896;0.8738910001681995;0.23457008837474128;1.0298019852598848;1.0000004410140033;0.9048359377091804;0.9999976348796182
27.028107;1.1500166684864384;0.9830925465885744;0.854887417500972;-0.29676899797277845;-0.25805999474876934;1.1443083996052772;10.00000388477879;0.8738909501787133;0.23457011278740772;1.029802107480616;1.0000001463054102;0.9048356799703619;0.9999976807259268
27.038107;1.150016676059297;0.9830929497088535;0.8548872940989451;-0.2967689979955457;-0.2580599947097897;1.1443083236520817;10.000005925737629;0.8738908949360032;0.23457013632565143;1.0298022262898758;0.999999854370032;0.9048354191863153;0.9999977304954389
27.048107;1.150016673785702;0.9830933564192615;0.8548871684333407;-0.2967689980200762;-0.25805999467278723;1.1443082586431372;10.00000794682191;0.8738908344667359;0.234570158885426;1.0298023412372768;0.9999995661463097;0.9048351555617202;0.9999977844760938
27.058107;1.1500166613928757;0.9830937666930977;0.8548870407064756;-0.2967689980462835;-0.2580599946377334;1.144308203737556;10.000009939646022;0.8738907686943255;0.23457018038301586;1.02980245192477;0.9999992826704608;0.9048348893298579;0.9999978428273878
27.068107;1.1500166386908761;0.9830941803793293;0.8548869111475401;-0.29676899807410095;-0.2580599946045611;1.1443081579141878;10.000011896287608;0.8738906975125924;0.23457020076408147;1.0298025580957593;0.9999990049426445;0.9048346207697509;0.9999979055652171
27.078107;1.1500166054728371;0.9830945972340296;0.8548867799756772;-0.2967689981034779;-0.2580599945731947;1.144308120164525;10.000013809961523;0.8738906209124948;0.2345702200071264;1.0298026596689416;0.9999987338637393;0.9048343502216268;0.9999979725780742
27.088107;1.1500165615056184;0.9830950170006127;0.8548866474421938;-0.29676899813438384;-0.2580599945435614;1.144308089516179;10.0000156747621;0.8738905391029449;0.23457023812054895;1.029802756665954;0.9999984702672953;0.9048340780652036;0.9999980437001222
27.098107;1.150016506594281;0.9830954394978535;0.8548865138923841;-0.2967689981667992;-0.25805999451559236;1.1443080649166681;10.00001748485901;0.8738904525408665;0.2345702551263309;1.029802849136022;0.9999982149965407;0.9048338046199346;0.999998118756819
27.108107;1.15001644063638;0.9830958646018886;0.8548863797783429;-0.29676899820069325;-0.2580599944892241;1.1443080451930194;10.000019234193658;0.8738903618216392;0.2345702710406002;1.0298029371985196;0.999997968934641;0.9048335300823332;0.9999981975192114
27.118107;1.1500163636488658;0.9830962921739064;0.8548862456125353;-0.2967689982360358;-0.2580599944643976;1.1443080292022536;10.000020916224305;0.8738902675366054;0.23457028586686415;1.0298030211191296;0.9999977329695164;0.9048332546141655;0.9999982796891378
27.128107;1.1500162757527184;0.9830967220141059;0.8548861118480855;-0.2967689982728266;-0.25805999444106786;1.144308016077578;10.000022523874627;0.8738901702757514;0.2345702995900551;1.0298031012884863;0.999997507973685;0.9048329784799427;0.9999983649875464
27.138107;1.150016177108443;0.9830971538286019;0.8548859787526453;-0.2967689983110968;-0.2580599944192241;1.1443080053168324;10.000024050516933;0.8738900707252484;0.23457031215791901;1.0298031781658934;0.9999972948073274;0.9048327020665241;0.9999984532147963
27.148107;1.1500160678603828;0.9830975872178276;0.8548858463821919;-0.29676899835087833;-0.2580599943988931;1.144307996607108;10.00002549106496;0.8738899696740328;0.23457032347321438;1.0298032522533587;0.9999970942676588;0.9048324258060748;0.9999985442204627
27.158107;1.1500159481620453;0.9830980217135815;0.854885714666799;-0.296768998392168;-0.258059994380118;1.1443079895979897;10.000026841920436;0.8738898679162551;0.2345703334241943;1.0298033240689033;0.9999969069816241;0.9048321501319526;0.9999986378844304
27.168107;1.1500158182634073;0.9830984568215536;0.8548855835221476;-0.296768998434914;-0.25805999436292854;1.1443079838688104;10.00002810044574;0.8738897661613227;0.23457034193464743;1.0298033940852374;0.9999967333322001;0.904831875456141;0.9999987341323382
27.178107;1.150015678547531;0.9830988920048521;0.8548854529056306;-0.29676899847903904;-0.2580599943473169;1.1443079790381336;10.000029265095607;0.873889664995675;0.2345703489820233;1.029803462676775;0.9999965735081514;0.9048316020815924;0.9999988329284344
27.188107;1.1500155294604455;0.9830993266685552;0.854885322828059;-0.29676899852447297;-0.2580599943332364;1.1443079748030869;10.000030335487194;0.8738895648706156;0.2345703545685759;1.0298035301367958;0.9999964276108053;0.9048313301120573;0.9999989342259731
27.198107;1.1500153713888883;0.9830997602423033;0.8548851933460919;-0.29676899857116373;-0.258059994320626;1.1443079709012924;10.000031311656429;0.873889466116137;0.23457035868690737;1.0298035967203907;0.9999962956811926;0.9048310594815707;0.9999990379103109
27.208107;1.1500152045831558;0.9831001922769573;0.8548850645173486;-0.2967689986190874;-0.2580599943094395;1.144307967098203;10.000032193857738;0.873889369003598;0.23457036130899098;1.0298036626499383;0.999996177668492;0.9048307900603964;0.999999143817792
27.218107;1.1500150291879443;0.9831006224070912;0.8548849363369372;-0.29676899866826406;-0.25805999429967297;1.1443079632025048;10.000032983843195;0.8738892738300905;0.23457036240525206;1.029803728080671;0.9999960734089453;0.9048305217169755;0.9999992518213813
27.228107;1.150014845336775;0.9831010502356023;0.8548848087190333;-0.29676899871875645;-0.2580599942913824;1.1443079591225758;10.000033685944103;0.8738891809454332;0.23457036197848516;1.0298037930741737;0.9999959826382383;0.9048302543088033;0.9999993618988785
27.238107;1.1500146532302615;0.9831014753236048;0.854884681540145;-0.29676899877066365;-0.25805999428467746;1.1443079549658928;10.000034306102146;0.8738890906571241;0.23457036006399273;1.029803857644663;0.9999959050575717;0.9048299876404234;0.9999994741524937
27.248107;1.1500144531810286;0.9831018972826806;0.854884554676459;-0.2967689988241205;-0.25805999427970727;1.1443079510755059;10.000034849785854;0.8738890030650356;0.2345703567106768;1.0298039218519315;0.999995840421003;0.9048297214849985;0.9999995887588883
27.258107;1.1500142456317912;0.9831023158066042;0.8548844279920768;-0.2967689988792714;-0.25805999427665516;1.1443079479279639;10.000035321120585;0.8738889179961791;0.2345703519939957;1.0298039858177912;0.9999957885862256;0.9048294557259704;0.9999997059021756
27.268107;1.1500140311306903;0.9831027306227689;0.8548843013192796;-0.29676899893624115;-0.2580599942757301;1.144307945979556;10.000035723651347;0.8738888351064323;0.2345703460378862;1.029804049604807;0.9999957494886785;0.9048291904686554;0.9999998258082936
27.278107;1.150013810241657;0.9831031414603851;0.8548841744850245;-0.29676899899514;-0.25805999427714926;1.1443079455859793;10.000036061132258;0.8738887540227877;0.2345703390191328;1.029804113079955;0.9999957230564183;0.9048289259920118;0.9999999487931727
27.288107;1.1500135834433465;0.9831035480502008;0.8548840473829362;-0.2967689990560653;-0.25805999428112847;1.1443079470040731;10.000036337338571;0.8738886744189112;0.23457033116740592;1.0298041759327565;0.9999957091557939;0.9048286626566531;1.0000000751598712
27.298107;1.1500133511248813;0.9831039501182345;0.854883920008684;-0.2967689991190934;-0.2580599942878689;1.1443079504571554;10.000036555695011;0.8738885960090353;0.23457032276102777;1.0298042378268304;0.9999957075961037;0.9048284008676429;1.0000002050628116
27.308107;1.150013113659401;0.983104347356414;0.8548837924135914;-0.2967689991842902;-0.2580599942975231;1.1443079562076477;10.000036719650078;0.8738885185081411;0.23457031410114965;1.0298042984882978;0.9999957181606647;0.9048281410251315;1.0000003384778766
27.318107;1.1500128714336244;0.9831047393838064;0.8548836646609463;-0.29676899925171685;-0.2580599943101736;1.1443079645238763;10.000036833009192;0.8738884416610883;0.23457030547227403;1.029804357640373;0.9999957406341036;0.9048278834472798;1.0000004752211316
27.328107;1.1500126248187519;0.9831051257563744;0.8548835368386722;-0.2967689993213996;-0.258059994325847;1.1443079756083336;10.00003689926535;0.8738883652946378;0.23457029712650193;1.0298044149457815;0.9999957747658327;0.9048276283171546;1.0000006150051364
27.338107;1.1500123741311037;0.9831055060430459;0.8548834090498909;-0.29676899939330686;-0.258059994344538;1.1443079895942732;10.000036921125872;0.8738882892673253;0.2345702892832291;1.0298044700572526;0.999995820191905;0.9048273756561973;1.0000007575462666
27.348107;1.1500121195699864;0.9831058798884087;0.8548832813409021;-0.2967689994673679;-0.2580599943662275;1.1443080065235507;10.00003690114;0.8738882133871712;0.23457028211291567;1.0298045226388293;0.9999958764145735;0.9048271253526795;1.0000009026498873
27.358107;1.1500118611747965;0.9831062470255006;0.8548831536641431;-0.29676899954351277;-0.25805999439088334;1.1443080263060454;10.000036841966859;0.8738881373997899;0.23457027574183803;1.0298045722940699;0.999995942835556;0.9048268772540591;1.0000010502035648
27.368107;1.15001159887872;0.9831066072724655;0.8548830259470803;-0.296768999621687;-0.2580599944184523;1.144308048798645;10.000036745590974;0.8738880610169231;0.2345702703006499;1.0298046185152419;0.9999960187916997;0.9048266312463467;1.0000012001216583
27.378107;1.1500113326305021;0.98310696050768;0.8548828981940476;-0.29676899970182086;-0.25805999444886174;1.1443080739607017;10.000036612855157;0.8738879839455928;0.23457026596518346;1.0298046607231461;0.9999961036179797;0.9048263872766782;1.000001352309947
27.388107;1.1500110625052617;0.983107306639626;0.8548827705260418;-0.29676899978380145;-0.2580599944820389;1.1443081019036738;10.000036443703747;0.8738879059024912;0.23457026296924635;1.0298046983341074;0.9999961967084375;0.9048261453270804;1.0000015066094696
27.398107;1.1500107887309765;0.9831076455889285;0.854882643159909;-0.2967689998674953;-0.25805999451792766;1.1443081328033335;10.000036237126668;0.873887826605476;0.23457026160107342;1.029804730818759;0.999996297471039;0.9048259053638222;1.0000016627558295
27.408107;1.1500105116617052;0.9831079772482151;0.8548825163727345;-0.2967689999527713;-0.25805999455648204;1.1443081668192814;10.000035991020068;0.8738877457793348;0.2345702621763218;1.0298047577653446;0.9999964052425985;0.9048256672893895;1.0000018204608456
27.418107;1.150010231778822;0.9831083014540851;0.8548823904697995;-0.29676900003949347;-0.2580599945976479;1.14430820411548;10.000035702918565;0.8738876631904201;0.23457026500020173;1.0298047788865543;0.9999965192927588;0.9048254309652226;1.0000019795133626
27.428107;1.150009949641394;0.9831086180067945;0.8548822657365992;-0.29676900012751634;-0.258059994641369;1.1443082448871436;10.000035371041646;0.8738875786637821;0.234570270340577;1.029804793963803;0.9999966388725415;0.904825196357998;1.0000021397379963
27.438107;1.1500096657381478;0.9831089267096502;0.8548821423781673;-0.296769000216698;-0.25805999468761626;1.144308289297288;10.000034994378332;0.8738874920765184;0.23457027842482267;1.0298048028033664;0.9999967632568506;0.904824963655405;1.0000023008802943
27.448107;1.1500093803742943;0.9831092274244709;0.8548820205072027;-0.29676900030690995;-0.2580599947363991;1.1443083374038847;10.00003457185861;0.8738874033548969;0.2345702894680945;1.0298048052427478;0.9999968917842087;0.9048247332181044;1.0000024625881418
27.458107;1.1500090936885274;0.9831095201191489;0.854881900197121;-0.29676900039802495;-0.25805999478774816;1.144308389172636;10.000034101752673;0.8738873124582015;0.23457030369965912;1.0298048011820653;0.9999970238607846;0.9048245054798453;1.0000026245121423
27.468107;1.1500088057627682;0.983109804888619;0.8548817815446269;-0.29676900048989807;-0.25805999484169356;1.1443084445348233;10.000033581896203;0.8738872193611635;0.23457032134564912;1.0298047905541996;0.9999971589700967;0.9048242808968341;1.0000027863824605
27.478107;1.1500085167286325;0.9831100819626489;0.8548816646797867;-0.29676900058238104;-0.25805999489824377;1.1443085034033416;10.000033010302948;0.8738871240856039;0.23457034259663925;1.0298047732617297;0.9999972967332484;0.9048240599483243;1.0000029479523584
27.488107;1.1500082268097902;0.9831103516709955;0.8548815497061035;-0.2967690006753506;-0.25805999495737386;1.1443085656452214;10.000032385367884;0.8738870267183189;0.23457036760774824;1.0298047491936824;0.9999974369216136;0.9048238431542777;1.000003108910105
27.498107;1.150007936333295;0.9831106144043757;0.8548814366184725;-0.2967690007686943;-0.25805999501904037;1.1443086310384223;10.000031705383634;0.8738869273449591;0.2345703965121727;1.0298047182601138;0.9999975793958429;0.904823631038984;1.0000032689077367
27.508107;1.1500076457189465;0.9831108706520449;0.8548813252515858;-0.2967690008622734;-0.25805999508320593;1.14430869920153;10.000030968046461;0.8738868259801964;0.23457042942469786;1.0298046803594998;0.9999977240681978;0.9048234240744523;1.0000034276692884
27.518107;1.1500073553870749;0.9831111210449389;0.8548812153050936;-0.29676900095592157;-0.2580599951498494;1.1443087695659382;10.000030170532472;0.8738867225636946;0.2345704664464834;1.0298046353566088;0.9999978708848293;0.9048232226985308;1.0000035850799107
27.528107;1.150007065636398;0.9831113662952646;0.8548811064158711;-0.2967690010494711;-0.25805999521896444;1.1443088414297058;10.000029309713124;0.8738866170076732;0.23457050765791035;1.0298045831289562;0.9999980197861421;0.904823027346046;1.0000037412075133
27.538107;1.1500067766279085;0.983111607072876;0.8548809981748972;-0.2967690011427678;-0.2580599952905621;1.144308914013102;10.000028382158138;0.8738865092533649;0.23457055310177732;1.0298045236293638;0.9999981706613158;0.9048228384057028;1.0000038962355229
27.548107;1.1500064884974186;0.9831118439731587;0.8548808901187622;-0.2967690012356598;-0.25805999536467555;1.1443089864938318;10.00002738425504;0.8738863992721441;0.2345706027931077;1.029804456892239;0.9999983232954477;0.9048226561530425;1.0000040503531535
27.558107;1.1500062014484838;0.9831120776208506;0.8548807817938835;-0.29676900132798767;-0.2580599954413582;1.1443090580163653;10.000026312442689;0.8738862870162727;0.23457065675415978;1.029804382985988;0.9999984773313908;0.9048224807137215;1.0000042036502663
27.568107;1.1500059157301823;0.9831123087549849;0.8548806728673114;-0.2967690014195956;-0.2580599955206699;1.1443091276848325;10.000025163228809;0.8738861723818084;0.23457071503516722;1.0298043019792913;0.9999986323136687;0.9048223120568321;1.0000043560351686
27.578107;1.1500056316301261;0.983112538184861;0.8548805631685106;-0.2967690015103414;-0.25805999560264714;1.1443091945869601;10.000023933452502;0.8738860552106223;0.23457077769118329;1.0298042139406918;0.9999987877689692;0.9048221500240446;1.0000045072223032
27.588107;1.1500053495100648;0.9831127666554512;0.8548804526283126;-0.29676900160008823;-0.258059995687279;1.1443092578088119;10.000022621207593;0.8738859353531347;0.23457084473795148;1.0298041189308336;0.999998943214339;0.904821994386131;1.0000046567890477
27.598107;1.1500050697797957;0.9831129947440539;0.8548803412313262;-0.29676900168870507;-0.25805999577452304;1.1443093164619538;10.000021226536292;0.8738858127525156;0.23457091612525968;1.0298040169939484;0.999999098166895;0.9048218448874579;1.0000048042551224
27.608107;1.1500047928694073;0.9831132228980849;0.8548802290447167;-0.2967690017760785;-0.25805999586433137;1.1443093698235243;10.000019751183318;0.8738856874444003;0.23457099171963447;1.0298039081959809;0.9999992522222569;0.904821701263044;1.000004949165418
27.618107;1.150004519239402;0.9831134515212067;0.8548801162562776;-0.29676900186210736;-0.2580599959566383;1.1443094174690105;10.000018197673882;0.8738855594961765;0.23457107129297883;1.0298037926611372;0.9999994050773741;0.9048215632248776;1.000005091160357
27.628107;1.150004249387491;0.9831136809638712;0.8548800031767889;-0.2967690019466838;-0.2580599960513352;1.1443094592017289;10.000016568407826;0.873885428993857;0.23457115454426442;1.0298036705670657;0.9999995564635105;0.9048214304424903;1.0000052300173197
27.638107;1.1500039838975422;0.9831139114693326;0.8548798902007474;-0.29676900202970097;-0.258059996148263;1.1443094948785297;10.000014865681027;0.8738852960456506;0.23457124115105724;1.0298035421680412;0.9999997060827517;0.9048213025940889;1.0000053656213226
27.648107;1.150003723513225;0.9831141431549455;0.8548797777396085;-0.29676900211109214;-0.2580599962472234;1.144309524373353;10.000013092230517;0.8738851607306689;0.23457133080874149;1.029803407823286;0.9999998536009098;0.9048211794322477;1.0000054978749324
27.658107;1.1500034691038745;0.9831143760371;0.8548796661866191;-0.29676900219084607;-0.25805999634800686;1.1443095476751985;10.000011251059517;0.8738850230655125;0.2345714232263526;1.0298032679651845;0.9999999986752082;0.9048210607167887;1.0000056266664923
27.668107;1.1500032215245972;0.9831146100920827;0.8548795559431122;-0.29676900226898223;-0.2580599964504246;1.1443095649563393;10.000009344700658;0.8738848830646201;0.2345715180943271;1.029803123063296;1.0000001409530208;0.9048209460854989;1.0000057519190937
27.678107;1.1500029815061565;0.9831148452737146;0.8548794474587634;-0.2967690023455209;-0.2580599965543261;1.1443095765902926;10.000007375054727;0.8738847408122162;0.23457161506521887;1.0298029736253307;1.000000280032068;0.904820835073033;1.000005873653151
27.688107;1.1500027496294425;0.9831150814372235;0.8548793412224454;-0.2967690024204689;-0.2580599966595904;1.1443095831309233;10.000005344164734;0.8738845964135147;0.23457171375246136;1.0298028202005038;1.0000004154350952;0.9048207272801121;1.0000059920253148
27.698107;1.150002526342263;0.9831153183021145;0.8548792376941774;-0.2967690024938304;-0.25805999676608943;1.1443095852108063;10.000003254954526;0.8738844498717868;0.23457181373769512;1.0298026633743358;1.0000005466714894;0.9048206224768266;1.0000061072882285
27.708107;1.150002311942194;0.9831155555776138;0.8548791372422498;-0.2967690025656253;-0.25805999687364634;1.1443095834314698;10.000001111448801;0.8738843011126761;0.23457191461253268;1.0298025037572793;1.0000006733563176;0.9048205205352343;1.0000062197164656
27.718107;1.15000210655695;0.9831157931402974;0.8548790401373204;-0.2967690026358728;-0.2580599969820422;1.1443095783180515;9.999998918575983;0.8738841501549638;0.23457201603452693;1.0298023419496027;1.000000795216611;0.904820421320652;1.0000063296102486
27.728107;1.150001910242169;0.9831160310807078;0.8548789466017568;-0.29676900270455414;-0.2580599970910613;1.1443095703057893;9.99999668122092;0.873883997185304;0.23457211772934214;1.0298021785220592;1.000000911970577;0.9048203246638113;1.0000064373456086
27.738107;1.1500017231368087;0.9831162696083352;0.8548788569022;-0.29676900277159785;-0.2580599972005133;1.1443095597712292;9.99999440341108;0.8738838424886088;0.23457221945251816;1.0298020140451636;1.0000010232762233;0.9048202303602801;1.0000065433876257
27.748107;1.15000154551553;0.9831165089558976;0.8548787714078149;-0.2967690028368924;-0.25805999731022666;1.144309547105338;9.999992088667879;0.8738836863510439;0.23457232097734568;1.0298018490857515;1.0000011288091368;0.9048201381168969;1.0000066482349905
27.758107;1.150001377686953;0.9831167493504824;0.8548786905236638;-0.2967690029003053;-0.25805999742004526;1.1443095327592236;9.999989741017316;0.8738835289897058;0.23457242210791723;1.029801684154863;1.0000012283714135;0.9048200475128533;1.0000067523294414
27.768107;1.150001219840028;0.983116990972245;0.8548786145611769;-0.2967690029616971;-0.2580599975298184;1.1443095172862758;9.999987365599035;0.8738833705421691;0.23457252266961773;1.0298015197054622;1.000001321966053;0.904819958024387;1.00000685601002
27.778107;1.1500010720312837;0.9831172338559684;0.8548785436888753;-0.296769003020942;-0.25805999763938436;1.1443095013683897;9.999984967996248;0.873883211121945;0.2345726224821295;1.0298013562042114;1.0000014097962753;0.9048198690437557;1.0000069594995933
27.788107;1.1500009343036088;0.983117477803277;0.8548784780046476;-0.29676900307795634;-0.2580599977485827;1.144309485717735;9.999982553257512;0.8738830508643667;0.234572721346285;1.0298011942059864;1.0000014922212908;0.9048197799228644;1.0000070628646163
27.798107;1.1500008067518304;0.9831177224164802;0.8548784176514582;-0.2967690031326988;-0.2580599978572786;1.1443094709156254;9.99998012613446;0.8738828899341631;0.2345728190322431;1.0298010343313078;1.000001569752574;0.9048196900899355;1.0000071659958913
27.808107;1.1500006894880677;0.9831179672600252;0.854878362888484;-0.2967690031851399;-0.258059997965361;1.144309457342098;9.999977691766928;0.8738827285364189;0.23457291527097313;1.0298008771327076;1.0000016430592327;0.9048195991303886;1.0000072686843064
27.818107;1.1500005825896484;0.9831182119905395;0.854878314080982;-0.29676900323525224;-0.2580599980727218;1.1443094451691491;9.999975255902477;0.8738825669159463;0.23457300977532572;1.0298007229705457;1.0000017129041474;0.9048195067625654;1.0000073707233734
27.828107;1.1500004861006843;0.9831184563654958;0.8548782716257094;-0.29676900328303607;-0.25805999817924846;1.144309434343332;9.999972824934034;0.8738824053505319;0.23457310225908828;1.0298005720302443;1.0000017800433918;0.9048194127780417;1.0000074718917442
27.838107;1.150000400052031;0.9831187002124598;0.8548782358713146;-0.29676900332852946;-0.25805999828482806;1.1443094246308647;9.999970405795084;0.8738822441696623;0.23457319242323507;1.029800424486438;1.0000018451283605;0.9048193170265327;1.0000075718525039
27.848107;1.1500003244535655;0.98311894342421;0.8548782070703774;-0.2967690033717876;-0.2580599983893464;1.1443094157131115;9.999968005555493;0.8738820837510098;0.2345732799496681;1.0298002806373328;1.0000019086179455;0.9048192194455914;1.0000076701434506
27.858107;1.1500002593017788;0.9831191859534305;0.854878185359218;-0.29676900341287227;-0.25805999849267924;1.1443094071830315;9.999965630840324;0.8738819244689325;0.2345733645206511;1.029800140873227;1.0000019707841852;0.9048191200560032;1.0000077662814226
27.868107;1.150000204601529;0.9831194278110267;0.8548781707517886;-0.29676900345186374;-0.2580599985946755;1.1443093984742896;9.99996328732953;0.8738817666395173;0.234573445847503;1.0298000055625987;1.0000020318334686;0.904819018895364;1.0000078598552344
27.878107;1.1500001603463943;0.9831196691058683;0.8548781631353156;-0.29676900348885527;-0.25805999869515006;1.144309388869152;9.999960979308591;0.8738816104766287;0.2345735237151097;1.0297998749918875;1.0000020920162922;0.9048189159671499;1.0000079505042063
27.888107;1.1500001264249449;0.9831199100576989;0.8548781622711606;-0.29676900352393026;-0.25805999879390934;1.144309377612002;9.999958709387416;0.8738814560551748;0.2345735980176332;1.0297997493602788;1.0000021516011017;0.904818811249091;1.0000080378246003
27.898107;1.150000102524546;0.9831201508963173;0.8548781678210869;-0.29676900355715174;-0.2580599988907881;1.1443093640462378;9.999956478711395;0.8738813033202155;0.23457366873712385;1.0297996287357483;1.000002210728651;0.9048187047287487;1.0000081213257825
27.908107;1.150000088178894;0.9831203917342913;0.8548781794169651;-0.29676900358856817;-0.258059998985658;1.1443093476624262;9.999954287357404;0.873881152161129;0.2345737358879832;1.0297995129934145;1.0000022693485802;0.9048185964302182;1.000008200447875
27.918107;1.1500000829226509;0.983120632544772;0.8548781967318255;-0.2967690036182191;-0.2580599990784134;1.1443093280261678;9.999952134558788;0.8738810024563872;0.23457379950596555;1.029799401801466;1.0000023273573113;0.9048184864229842;1.0000082745985992
27.928107;1.1500000864173403;0.9831208732054644;0.854878219467761;-0.29676900364613656;-0.2580599991689716;1.1443093046732244;9.999950018823707;0.8738808540241111;0.23457385968900854;1.0297992946231334;1.0000023847361763;0.904818374822306;1.0000083432198388
27.938107;1.1500000985553887;0.9831211135250724;0.8548782472801475;-0.2967690036723432;-0.2580599992572867;1.1443092770910044;9.999947938591752;0.8738807066272274;0.23457391660811058;1.0297991907514625;1.000002441492886;0.9048182617790526;1.0000084058669256
27.948107;1.150000119531146;0.9831213532833676;0.8548782797786835;-0.296769003696857;-0.2580599993433567;1.1443092447867809;9.99994589361366;0.8738805601021061;0.23457397046533157;1.0297990894014637;1.0000024975317414;0.9048181474850129;1.0000084622619292
27.958107;1.1500001497895642;0.9831215922879541;0.854878316616208;-0.29676900371971127;-0.25805999942722574;1.144309207320635;9.999943885421308;0.8738804144175378;0.2345740214566159;1.0297989897860058;1.00000255262693;0.9048180322210514;1.0000085123108158
27.968107;1.1500001898647447;0.9831218303827037;0.8548783574757141;-0.2967690037409733;-0.25805999950897973;1.1443091642741041;9.999941916242165;0.8738802695823424;0.23457406974960007;1.0297988911318625;1.000002606476699;0.904817916353831;1.000008556081258
27.978107;1.1500002401861424;0.9831220674457627;0.8548784019178708;-0.2967690037607288;-0.25805999958873316;1.1443091152223706;9.999939987668316;0.8738801255247509;0.2345741154541718;1.0297987926906096;1.0000026588103172;0.9048178002290138;1.0000085938039833
27.988107;1.1500003009059294;0.9831223034145641;0.854878449283522;-0.2967690037790419;-0.2580599996666175;1.1443090597193777;9.999938100082812;0.8738799820252098;0.2345741586149389;1.029798693775044;1.0000027095245383;0.904817684086829;1.0000086258855734
27.998107;1.1500003718353484;0.9831225382784893;0.8548784987487908;-0.29676900379594134;-0.25805999974277244;1.1443089972956695;9.99993625315372;0.8738798387067367;0.234574199245046;1.0297985937591292;1.000002758690829;0.9048175680710394;1.000008652784643
28.008107;1.1500004525463694;0.9831227720546124;0.854878549452649;-0.29676900381143995;-0.2580599998173463;1.1443089275046145;9.999934446524524;0.8738796950887333;0.23457423736017438;1.0297984920750531;1.0000028063660455;0.90481745229577;1.0000086748108268
28.018107;1.1500005425313162;0.9831230047489116;0.8548786005924802;-0.2967690038255421;-0.25805999989051054;1.1443088499967347;9.999932680075952;0.8738795507103776;0.234574272982864;1.029798388297501;1.000002852415978;0.9048173369369119;1.0000086920445834
28.028107;1.1500006413018977;0.9831232362819735;0.8548786514858717;-0.2967690038382334;-0.25805999996246665;1.1443087645362502;9.999930954201213;0.8738794052567734;0.23457430613874541;1.0297982821810139;1.0000028965322123;0.9048172223055456;1.000008704412152
28.038107;1.1500007484356942;0.9831234665128218;0.8548787016560866;-0.2967690038494953;-0.2580600000334306;1.1443086709524408;9.999929269614801;0.8738792586038714;0.23457433686953635;1.0297981735446589;1.0000029383765485;0.9048171088709827;1.0000087118212246
28.048107;1.150000863596922;0.9831236953625168;0.8548787508749087;-0.2967690038593223;-0.258060000103616;1.1443085691156676;9.999927626863853;0.8738791107869097;0.23457436524113187;1.0297980621659604;1.0000029777048973;0.9048169972217212;1.0000087141965874
28.058107;1.1500009865168201;0.9831239228319338;0.8548787991041402;-0.2967690038677101;-0.25806000017322045;1.1443084589777874;9.99992602690531;0.8738789619191524;0.23457439131827257;1.029797947781721;1.0000030143546983;0.9048168880018599;1.0000087113900566
28.068107;1.1500011169100404;0.9831241489116295;0.8548788464338412;-0.2967690038746498;-0.25806000024241504;1.1443083406353725;9.999924472283748;0.8738788121144457;0.23457441514172803;1.0297978301383268;1.0000030481506792;0.9048167818703703;1.000008703147392
28.078107;1.1500012543927596;0.9831243735423643;0.8548788930496147;-0.29676900388013566;-0.2580600003113556;1.144308214365385;9.999922967336936;0.8738786614947079;0.2345744367489619;1.0297977090533994;1.0000030789085632;0.9048166794678069;1.0000086891742135
28.088107;1.1500013984946862;0.9831245966225562;0.854878939178329;-0.2967690038841577;-0.258060000380195;1.144308080628092;9.999921517579198;0.8738785102090009;0.234574456194844;1.0297975844248324;1.0000031064838806;0.9048165813606748;1.0000086691891068
28.098107;1.1500015487318584;0.9831248179636519;0.8548789850231062;-0.2967690038866882;-0.2580600004490679;1.1443079400496488;9.999920129272875;0.8738783583447872;0.234574473533663;1.029797456164208;1.0000031307323565;0.9048164879742295;1.000008642930774
28.108107;1.1500017047082276;0.9831250372405292;0.8548790307115974;-0.2967690038876942;-0.25806000051806743;1.14430779335135;9.999918809112396;0.873878205846;0.23457448881369428;1.029797324170955;1.0000031514821117;0.9048163995978227;1.000008610149615
28.118107;1.150001866211994;0.9831252540410789;0.85487907628309;-0.29676900388716526;-0.25806000058724876;1.1443076412254587;9.999917563884932;0.8738780525637938;0.23457450209861627;1.0297971883486081;1.0000031685657917;0.9048163164878247;1.0000085706322943
28.128107;1.1500020331720824;0.9831254679759425;0.8548791217323707;-0.29676900388511573;-0.2580600006566404;1.144307484295254;9.999916400538208;0.8738778983326432;0.23457451345713742;1.0297970485487344;1.0000031817910537;0.9048162389240081;1.0000085242339698
28.138107;1.1500022054726036;0.9831256787468404;0.8548791670954166;-0.29676900388156086;-0.2580600007262415;1.1443073232408505;9.999915326042858;0.8738777429856064;0.2345745229358917;1.0297969045077022;1.0000031908877363;0.9048161671261141;1.0000084708588493
28.148107;1.1500023828306467;0.9831258861308382;0.8548792125449072;-0.2967690038764959;-0.2580600007960169;1.1443071589262566;9.999914346301077;0.8738775863597039;0.23457453056373717;1.0297967558651626;1.0000031955523105;0.9048161011597803;1.0000084104028688
28.158107;1.1500025648633811;0.9831260899180886;0.8548792584341944;-0.29676900386988564;-0.25806000086590447;1.1443069923658473;9.99991346531772;0.8738774283216018;0.23457453637128303;1.0297966022332057;1.0000031955021478;0.9048160409680241;1.0000083426823525
28.168107;1.1500027512547852;0.983126289844134;0.8548793052639738;-0.2967690038616668;-0.25806000093582865;1.1443068245658232;9.99991268548932;0.873877268813416;0.23457454041143902;1.0297964433217826;1.000003190474988;0.9048159864496439;1.0000082674223008
28.178107;1.150002941840642;0.9831264855208229;0.8548793535963213;-0.29676900385175753;-0.25806000100571624;1.1443066563313;9.999912008189693;0.8738771079104128;0.23457454276906872;1.029796279062423;1.00000318024683;0.9048159374696951;1.000008184363066
28.188107;1.1500031365282302;0.9831266764409392;0.8548794039305927;-0.2967690038400697;-0.258060001075501;1.1443064881160778;9.999911434261628;0.8738769458401272;0.2345745435345206;1.0297961095796808;1.0000031646114471;0.9048158938480827;1.0000080933678515
28.198107;1.1500033351581205;0.9831268621033171;0.8548794566049264;-0.29676900382654353;-0.25806000114510247;1.1443063200114973;9.999910963798621;0.8738767829504798;0.23457454275848372;1.029795935076522;1.00000314328066;0.9048158554010939;1.0000079944140972
28.208107;1.1500035374375737;0.9831270421063785;0.8548795118093917;-0.29676900381119525;-0.2580600012143942;1.144306151893921;9.999910595028378;0.8738766197055213;0.23457454042958592;1.0297957558165427;1.0000031158435019;0.9048158220019955;1.0000078875396017
28.218107;1.1500037429319423;0.9831272160811136;0.8548795696824019;-0.2967690037941295;-0.2580600012832098;1.14430598359325;9.999910324097208;0.8738764567083724;0.23457453648813192;1.0297955721500496;1.0000030818414616;0.9048157936118506;1.0000077728410395
28.228107;1.15000395109259;0.9831273836207043;0.8548796303667492;-0.2967690037755014;-0.2580600013513794;1.1443058149573204;9.999910146035841;0.8738762946501188;0.2345745308577835;1.0297953845094778;1.0000030408609824;0.9048157702748064;1.000007650492966
28.238107;1.150004161341897;0.9831275443696627;0.8548796939748609;-0.29676900375546017;-0.25806000141874785;1.1443056458271208;9.99991005542904;0.8738761342250823;0.23457452347845714;1.0297951934169005;1.0000029925742988;0.9048157520728092;1.0000075207437624
28.248107;1.1500043731402925;0.9831276981237009;0.8548797605507851;-0.2967690037341073;-0.25806000148517405;1.1443054759867215;9.999910046969237;0.8738759761167764;0.23457451432160842;1.0297949994601923;1.0000029367450392;0.9048157390853455;1.0000073839114572
28.258107;1.1500045859691297;0.9831278447815379;0.854879830094578;-0.2967690037114973;-0.25806000155054254;1.1443053051300882;9.999910116037675;0.8738758209916264;0.23457450336861244;1.029794803235271;1.000002873187493;0.9048157313737241;1.0000072403548481
28.268107;1.1500047993049078;0.9831279842269488;0.8548799026231013;-0.29676900368767833;-0.25806000161477494;1.1443051328401332;9.999910258531338;0.8738756694283946;0.23457449057835053;1.0297946053233373;1.000002801672053;0.9048157289484017;1.0000070903916003
28.278107;1.1500050126499768;0.9831281162747141;0.8548799782156641;-0.2967690036627102;-0.25806000167781923;1.144304958597637;9.999910470241158;0.873875521850292;0.23457447588020708;1.0297944062868754;1.0000027218857173;0.9048157317835117;1.000006934260314
28.288107;1.150005225573812;0.9831282407296364;0.854880056996193;-0.29676900363663766;-0.2580600017396321;1.144304781869375;9.999910746368379;0.8738753785229515;0.2345744591869447;1.029794206659552;1.0000026335204373;0.9048157399237536;1.000006772176067
28.298107;1.1500054377353022;0.9831283574971806;0.8548801390879618;-0.2967690036094723;-0.25806000180018607;1.144304602186965;9.999911081416897;0.873875239587732;0.23457444040157768;1.0297940069207736;1.0000025364048284;0.9048157535465225;1.0000066043779292
28.308107;1.1500056488906452;0.9831284666415837;0.85488022459631;-0.2967690035812045;-0.25806000185948225;1.1443044191217735;9.999911469316302;0.8738751051027595;0.2345744194132515;1.029793807466024;1.0000024305743829;0.9048157728880319;1.0000064311350183
28.318107;1.1500058588646433;0.9831285683413693;0.8548803136022071;-0.2967690035518293;-0.2580600019175419;1.1443042322786547;9.999911902980566;0.87387497512022;0.2345743961046693;1.029793608641609;1.0000023162435223;0.9048157981533099;1.0000062527596343
28.328107;1.1500060674992438;0.9831286627621212;0.8548804061797052;-0.29676900352136015;-0.2580600019743851;1.144304041367805;9.999912373549774;0.8738748497609954;0.23457437038271403;1.029793410822927;1.000002193694865;0.9048158295183539;1.0000060695877757
28.338107;1.150006274560942;0.9831287499483575;0.8548805024073054;-0.29676900348981516;-0.2580600020300107;1.1443038462133799;9.999912870457722;0.873874729192828;0.23457434220837708;1.0297932143997888;1.000002063150654;0.9048158671832291;1.0000058818754975
28.348107;1.150006479642493;0.9831288298414301;0.8548806023289973;-0.296769003457196;-0.2580600020843904;1.144303646732082;9.999913382224412;0.8738746135273311;0.2345743115891716;1.0297930196713303;1.000001924744595;0.9048159114240713;1.000005689727887
28.358107;1.150006682219328;0.9831289023754312;0.8548807059684438;-0.29676900342348;-0.25806000213747504;1.1443034430189127;9.99991389713692;0.8738745027473854;0.23457427854399848;1.0297928268404548;1.0000017786017663;0.904815962610411;1.0000054931888183
28.368107;1.150006881761632;0.983128967493725;0.854880813400282;-0.29676900338863044;-0.258060002189203;1.1443032354217855;9.999914403725981;0.8738743967173586;0.23457424307897956;1.0297926361477296;1.000001624843969;0.9048160211645222;1.0000052923660785
28.378107;1.1500070777046538;0.9831290250791586;0.8548809247458008;-0.29676900335262046;-0.2580600022395094;1.144303024484919;9.999914891495163;0.8738742952164184;0.23457420518065933;1.0297924479408005;1.0000014635178742;0.9048160874731385;1.0000050874235589
28.388107;1.150007269427027;0.9831290749698159;0.8548810401227844;-0.29676900331545164;-0.25806000228834025;1.1443028108345492;9.999915351913796;0.873874197972576;0.2345741648271408;1.0297922626140061;1.0000012946293089;0.9048161618032763;1.0000048784998106
28.398107;1.1500074563645126;0.9831291170859214;0.854881159645188;-0.2967690032771548;-0.2580600023356631;1.1443025950695334;9.999915779019972;0.8738741047137112;0.23457412199721003;1.0297920805545897;1.0000011182331618;0.9048162442882904;1.0000046656976367
28.408107;1.1500076381333035;0.9831291514827831;0.8548812834550813;-0.29676900323777616;-0.25806000238146654;1.1443023777232533;9.99991616949063;0.8738740151729945;0.23457407665198346;1.0297919021099473;1.0000009344550598;0.9048163349260097;1.0000044491882605
28.418107;1.1500078146073864;0.9831291782536808;0.8548814117139484;-0.29676900319735755;-0.25806000242573784;1.144302159298858;9.999916522372342;0.873873929027244;0.23457402873031885;1.0297917275819568;1.0000007435064437;0.9048164335304606;1.0000042293495204
28.428107;1.1500079859313228;0.9831291974025481;0.8548815445564175;-0.2967690031559242;-0.25806000246843575;1.1443019402407613;9.99991683807877;0.8738738458437809;0.23457397817572956;1.0297915573229792;1.000000545714889;0.9048165397419347;1.0000040068096607
28.438107;1.1500081523882306;0.9831292088204848;0.8548816820987954;-0.2967690031134922;-0.2580600025094925;1.1443017208718287;9.999917117281461;0.873873765099589;0.23457392494780335;1.029791391761335;1.0000003415207392;0.9048166531397599;1.000003782378222
28.448107;1.150008314203678;0.9831292124023838;0.8548818244717089;-0.2967690030700853;-0.2580600025488417;1.1443015014310145;9.999917361194063;0.8738736862569388;0.2345738690164392;1.0297912312532003;1.0000001315066889;0.9048167733591331;1.0000035569723884
28.458107;1.15000847145789;0.9831292081957558;0.8548819717800586;-0.29676900302573755;-0.2580600025864468;1.1443012821405973;9.999917572531794;0.8738736088270108;0.23457381037304517;1.0297910760367741;0.9999999164770902;0.9048169001329104;1.0000033315614794
28.468107;1.1500086241140137;0.9831291964050334;0.8548821240328802;-0.29676900298048664;-0.25806000262230966;1.1443010632081316;9.999917755054355;0.8738735323935879;0.2345737490656927;1.029790926373273;0.9999996974692408;0.9048170332570757;1.000003107080703
28.478107;1.1500087720854701;0.9831291772831688;0.8548822810948494;-0.2967690029343702;-0.2580600026564463;1.1443008447918053;9.999917912086069;0.8738734566099153;0.2345736852382525;1.0297907826384058;0.999999475652587;0.9048171725233071;1.0000028843817577
28.488107;1.1500089153139292;0.9831291510994005;0.8548824426790296;-0.2967690028874153;-0.25806000268885254;1.1443006269760372;9.999918046072867;0.8738733812043978;0.23457361913852806;1.0297906452933596;0.9999992521640503;0.904817317655352;1.0000026642537594
28.498107;1.1500090538071313;0.9831291181390805;0.8548826083853062;-0.29676900283962665;-0.2580600027195023;1.1443004097770544;9.999918159287105;0.8738733059911508;0.23457355108521574;1.0297905148472342;0.9999990279582198;0.9048174682994422;1.0000024474378255
28.508107;1.1500091876060523;0.9831290786329703;0.8548827776996489;-0.296769002790997;-0.2580600027483759;1.1443001931412466;9.99991825441808;0.8738732308258246;0.2345734814239497;1.0297903918486502;0.9999988037609648;0.9048176240833466;1.0000022346091884
28.518107;1.1500093167897456;0.9831290327388823;0.8548829499608193;-0.2967690027415336;-0.2580600027754755;1.1442999769328102;9.999918334512563;0.8738731555520682;0.2345734104988789;1.0297902768553324;0.9999985801210263;0.9048177846404069;1.0000020263321068
28.528107;1.1500094415387792;0.9831289806047826;0.8548831244211953;-0.2967690026912617;-0.2580600028008071;1.144299760966134;9.99991840248654;0.8738730800150196;0.2345733386357869;1.0297901703731478;0.9999983574479305;0.9048179495621845;1.0000018230165002
28.538107;1.1500095621227662;0.9831289223999138;0.8548833003999496;-0.2967690026401862;-0.25806000282435665;1.1442995450629188;9.999918460776547;0.8738730040871256;0.2345732661301965;1.029790072846996;0.9999981359924281;0.9048181183755973;1.0000016249167354
28.548107;1.1500096788673335;0.9831288583286213;0.8548834773981381;-0.29676900258825056;-0.2580600028460853;1.1442993290800412;9.999918511426758;0.8738729276371081;0.2345731932507614;1.0297899847468388;0.9999979158168214;0.9048182905545147;1.0000014321494841
28.558107;1.1500097921762253;0.9831287886605399;0.8548836550889785;-0.29676900253534944;-0.25806000286593567;1.1442991129067783;9.999918556527867;0.8738728504699295;0.2345731202615421;1.0297899066195775;0.9999976967818508;0.904818465512042;1.0000012447203654
