time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
30.428107;1.1499843815294162;0.9831213906651373;0.8548767645087949;-0.2967690018884214;-0.25805999843921645;1.1443020911779311;9.99997079438774;0.8739012118426975;0.23457570450816317;1.029803659081313;1.0000012916062813;0.9048289571371505;1.0000050520468962
30.438107;1.1499841717565151;0.9831212723043956;0.8548767974227152;-0.29676900189051003;-0.25805999851545147;1.1443020149862346;9.999969969222567;0.8739011508694355;0.23457570698714247;1.0298037717558628;1.000001255123996;0.9048290326452592;1.0000050254070314
30.448107;1.149983964896764;0.9831211561650793;0.8548768342358956;-0.29676900189322264;-0.25805999859186657;1.1443019397881011;9.999969120240323;0.8739010910100503;0.23457570830204524;1.0298038723033731;1.0000012091588244;0.9048291058256456;1.0000049963872566
30.458107;1.1499837612992763;0.98312104272732;0.8548768752853577;-0.2967690018964377;-0.2580599986684679;1.1443018660744853;9.99996824320471;0.873901032154453;0.23457570845284892;1.0298039610998657;1.0000011536068085;0.9048291761580518;1.0000049652263059
30.468107;1.1499835612453808;0.9831209324317634;0.8548769208239639;-0.29676900190003;-0.25805999874529684;1.14430179436443;9.999967333581818;0.8739009741013586;0.2345757074931363;1.0298040384969291;1.0000010885200428;0.9048292431983067;1.0000049320848141
30.478107;1.1499833648736355;0.9831208256149978;0.8548769709458438;-0.2967690019038772;-0.2580599988224349;1.1443017251770973;9.99996638648435;0.8739009165757812;0.23457570551614115;1.0298041048169768;1.0000010140337445;0.9048293064558882;1.0000048970004098
30.488107;1.1499831722581104;0.983120722526422;0.8548770255355844;-0.29676900190787453;-0.2580599988999707;1.144301659013781;9.999965396881079;0.8739008592696559;0.23457570264388072;1.0298041604266617;1.00000093030127;0.9048293653961951;1.0000048598914948
30.498107;1.1499829835481428;0.9831206233151414;0.8548770842920593;-0.2967690019119327;-0.25805999897793824;1.1443015962860723;9.99996436057049;0.8739008019070924;0.23457569902919218;1.029804205792615;1.0000008374714222;0.9048294195291524;1.0000048206578915
30.508107;1.1499827989485114;0.9831205279987177;0.8548771468200309;-0.29676900191596495;-0.25805999905629057;1.144301537289925;9.999963275570009;0.8739007443148049;0.234575694843251;1.0298042414396131;1.0000007357228187;0.9048294684452786;1.0000047793309275
30.518107;1.1499826185729314;0.9831204364435997;0.8548772127825119;-0.29676900191989014;-0.2580599991349213;1.1443014822767894;9.999962142671999;0.8739006864210489;0.2345756902342425;1.029804267828421;1.0000006253032356;0.9048295118123099;1.000004736108309
30.528107;1.1499824424299396;0.9831203483930925;0.8548772820255816;-0.2967690019236559;-0.25805999921368783;1.1443014314760398;9.999960965013722;0.8739006281990271;0.23457568529574696;1.0298042852804041;1.0000005065366815;0.9048295494116556;1.0000046912781326
30.538107;1.1499822705965885;0.9831202635702044;0.854877354566143;-0.296769001927261;-0.2580599992924257;1.1443013850450081;9.999959747112547;0.8739005696381821;0.23457568006107546;1.0298042940126568;1.0000003797851467;0.9048295811812374;1.0000046451957645
30.548107;1.1499821033741329;0.9831201817390985;0.8548774305203047;-0.2967690019307497;-0.2580599993709724;1.1443013430486428;9.999958494011794;0.8739005107056395;0.23457567450197503;1.0298042941993566;1.000000245360456;0.9048296071962585;1.000004598307228
30.558107;1.149981941262763;0.9831201026428849;0.8548775100792244;-0.296769001934185;-0.25805999944918473;1.1443013054713589;9.999957211092969;0.8739004512864219;0.23457566853790754;1.0298042860013978;1.0000001034471022;0.9048296276217813;1.0000045510683648
30.568107;1.149981784794825;0.9831200259042499;0.8548775934856224;-0.29676900193763417;-0.25805999952693304;1.1443012721942292;9.999955904154588;0.8739003912140012;0.23457566206473734;1.029804269593211;0.9999999540826818;0.9048296426864816;1.0000045038193233
30.578107;1.1499816343904041;0.9831199509919033;0.8548776809821008;-0.2967690019411614;-0.2580599996040859;1.1443012429630968;9.999954579181944;0.8739003303560934;0.23457565499435237;1.0298042452048035;0.999999797175012;0.9048296526542703;1.000004456796022
30.588107;1.149981490294911;0.9831198772747305;0.8548777727639084;-0.29676900194482014;-0.25805999968048987;1.1443012174519;9.999953241870607;0.873900268600242;0.2345756472818368;1.0298042131760627;0.9999996325675301;0.9048296577926251;1.0000044102185697
30.598107;1.1499813525534517;0.9831198040962558;0.854877868955239;-0.2967690019486587;-0.2580599997559743;1.1443011953664102;9.999951897170968;0.8739002057962743;0.23457563890693345;1.0298041739922572;0.9999994601779405;0.904829658342888;1.0000043643160874
30.608107;1.1499812210583142;0.9831197308270611;0.8548779696086175;-0.29676900195272354;-0.258059999830394;1.144301176433604;9.999950548826709;0.8739001417995432;0.2345756298323891;1.029804128270051;0.9999992801230817;0.9048296544948534;1.0000043193097932
30.618107;1.1499810956544059;0.9831196569394927;0.8548780747035573;-0.2967690019570502;-0.25805999990365736;1.144301160355732;9.999949199132304;0.8739000765470625;0.2345756200004577;1.0298040767127972;0.9999990927137522;0.904829646423961;1.0000042753805418
30.628107;1.149980976174875;0.9831195820648907;0.8548781841591346;-0.2967690019616612;-0.2580599999756959;1.1443011468428632;9.999947849443064;0.8739000100800214;0.23457560937221153;1.029804020072234;0.9999988983654285;0.9048296343699105;1.000004232639752
30.638107;1.1499808624086336;0.983119505946722;0.854878297883643;-0.2967690019665718;-0.2580600000464125;1.1443011356343127;9.999946500870301;0.8738999425567927;0.23457559795465127;1.0298039591526544;0.9999986975651544;0.904829618664082;1.0000041911620439
30.648107;1.149980754104122;0.9831194283429829;0.8548784158144866;-0.29676900197178724;-0.2580600001156604;1.1443011264990137;9.999945154374467;0.8738998742606248;0.2345755857803527;1.0298038948154953;0.9999984909081439;0.9048295997146604;1.0000041510507307
30.658107;1.1499806509750878;0.9831193489849224;0.854878537918174;-0.2967690019772949;-0.2580600001832584;1.1443011192266603;9.999943810718543;0.8738998055449451;0.23457557287776143;1.029803827902251;0.999998279084027;0.9048295779983474;1.0000041125009513
30.668107;1.1499805526388982;0.9831192676356593;0.8548786641819585;-0.2967690019830547;-0.2580600002490147;1.1443011135450565;9.999942470497357;0.8738997367232324;0.23457555928185195;1.0298037591520466;0.9999980627881054;0.9048295540375312;1.0000040758268927
30.678107;1.1499804586005156;0.9831191842130796;0.8548787946050548;-0.29676900198899625;-0.2580600003127385;1.1443011090765285;9.999941134205827;0.8738996679997861;0.23457554506153253;1.0298036892047235;0.999997842672341;0.9048295283566214;1.0000040413640394
30.688107;1.149980368347738;0.9831190988638845;0.854878929176314;-0.29676900199504075;-0.2580600003742381;1.1443011054350227;9.999939802472856;0.8738995994789204;0.2345755303142405;1.0298036185981974;0.9999976193868468;0.9048295014508643;1.000004009343151
30.698107;1.1499802814195523;0.9831190119219485;0.8548790678533175;-0.2967690020011236;-0.2580600004333196;1.1443011023531415;9.99993847562515;0.8738995311673015;0.23457551513308728;1.0298035477200909;0.9999973936652428;0.9048294737564363;1.000003979904343
30.708107;1.1499801974042716;0.9831189238115644;0.8548792105711299;-0.29676900200718315;-0.2580600004897967;1.144301099710291;9.999937152824058;0.8738994629508366;0.2345754995821996;1.0298034768212256;0.9999971663823897;0.9048294456553794;1.0000039531654172
30.718107;1.1499801159767271;0.9831188349919654;0.854879357264173;-0.29676900201314055;-0.2580600005435012;1.1443010974470398;9.999935832464981;0.8738993946332743;0.2345754837004689;1.0298034061152475;0.9999969385190962;0.9048294175552359;1.0000039292507903
30.728107;1.1499800369628361;0.9831187459695877;0.8548795078421323;-0.2967690020189047;-0.25806000059428624;1.144301095439152;9.999934513223335;0.8738993259994622;0.23457546752011785;1.029803335865884;0.9999967110655975;0.9048293899457459;1.0000039083264192
30.738107;1.1499799603229088;0.9831186573404881;0.8548796621552718;-0.29676900202440204;-0.25806000064201706;1.144301093419014;9.99993319406458;0.8738992568055719;0.23457545106000774;1.0298032663910082;0.9999964849554276;0.90482936336564;1.0000038906295543
30.748107;1.1499798860786217;0.9831185698063287;0.8548798200411593;-0.29676900202960577;-0.25806000068655377;1.1443010910494735;9.999931873901478;0.8738991867753277;0.23457543430101072;1.0298031980149422;0.9999962610181244;0.9048293383334536;1.000003876451887
30.758107;1.1499798142856474;0.9831184841182226;0.8548799813811209;-0.29676900203453277;-0.2580600007277422;1.1443010881122404;9.999930552073792;0.8738991156637538;0.2345754171921166;1.0298031310127298;0.9999960398826386;0.9048293152826467;1.0000038660351087
30.768107;1.1499797450468432;0.9831184009873116;0.8548801460560475;-0.29676900203921797;-0.25806000076542585;1.1443010846034964;9.999929229207888;0.8738990432809817;0.234575399684096;1.0298030655500157;0.9999958218925461;0.9048292945009941;1.0000038594161371
30.778107;1.1499796784998666;0.9831183210368067;0.854880313886129;-0.29676900204369455;-0.25806000079945995;1.1443010806997076;9.999927907354357;0.8738989694436384;0.23457538175150505;1.0298030016622992;0.999995607174525;0.9048292761007697;1.0000038563799634
30.788107;1.1499796147684467;0.9831182448160463;0.8548804846334673;-0.2967690020479869;-0.2580600008297163;1.1443010766873083;9.999926589263747;0.8738988939652319;0.2345753633920565;1.0298029392793246;0.9999953958201819;0.9048292600738784;1.0000038565306184
30.798107;1.1499795539035806;0.9831181728697465;0.8548806579964553;-0.2967690020521051;-0.2580600008560891;1.1443010729002856;9.999925277773897;0.873898816745534;0.23457534462267454;1.0298028782306472;0.999995188003915;0.9048292464250955;1.0000038593651204
30.808107;1.1499794958181568;0.9831181058007205;0.8548808335802394;-0.29676900205604256;-0.25806000087850867;1.144301069709796;9.999923975633873;0.8738987378713403;0.23457532548359555;1.02980281823839;0.9999949840020568;0.9048292352687256;1.0000038643483153
30.818107;1.1499794402286476;0.9831180442460733;0.8548810109114598;-0.2967690020597832;-0.25806000089695846;1.1443010675499028;9.99992268516442;0.8738986576182941;0.2345753060456614;1.0298027589427714;0.9999947841851139;0.9048292267728717;1.0000038709847767
30.828107;1.1499793866660544;0.9831179887917156;0.8548811894743279;-0.2967690020633054;-0.25806000091149645;1.1443010669180373;9.99992140769315;0.8738985763750268;0.23457528642204964;1.0298026999479983;0.9999945890042073;0.9048292210172064;1.0000038788388355
30.838107;1.149979334542636;0.9831179399186707;0.8548813687066796;-0.29676900206656837;-0.2580600009222517;1.1443010683127854;9.999920143277848;0.8738984945767871;0.23457526676469082;1.0298026408563359;0.9999943989459381;0.9048292179608775;1.0000038875370325
30.848107;1.1499792832166345;0.9831178979885403;0.8548815480066667;-0.2967690020694984;-0.2580600009293848;1.1443010721601776;9.999918890851415;0.8738984126712613;0.23457524722145326;1.0298025813037657;0.9999942144514692;0.9048292175554056;1.0000038967764535
30.858107;1.1499792320613988;0.9831178631790402;0.8548817267619793;-0.2967690020719933;-0.2580600009330558;1.1443010788433083;9.99991764877297;0.8738983310910536;0.23457522788975402;1.0298025210161565;0.9999940358290849;0.9048292198122492;1.0000039062985935
30.868107;1.1499791804902795;0.9831178354025187;0.8548819043169487;-0.29676900207393614;-0.25806000093341996;1.14430108876276;9.999916415900515;0.8738982502387872;0.23457520881475613;1.0298024598679247;0.9999938632214754;0.9048292247053722;1.0000039158362295
30.878107;1.1499791279429277;0.9831178143742513;0.8548820799371188;-0.29676900207521173;-0.2580600009306312;1.144301102328177;9.999915192651407;0.8738981705129588;0.23457519001543242;1.0298023979055508;0.9999936967052971;0.9048292320712507;1.000003925087923
30.888107;1.149979073941428;0.9831177997908804;0.8548822528602891;-0.29676900207573775;-0.2580600009248435;1.144301119942199;9.999913981206166;0.8738980923102412;0.23457517150422055;1.029802335300737;0.9999935364589165;0.904829241666984;1.0000039337369329
30.898107;1.149979018165318;0.9831177914035237;0.8548824223550321;-0.2967690020755031;-0.258060000916222;1.1443011419403688;9.999912784677406;0.8738980159604035;0.2345751533182049;1.029802272285468;0.9999933828250667;0.9048292532679423;1.0000039414926567
30.908107;1.1499789604350519;0.9831177889909932;0.8548825877598994;-0.2967690020745707;-0.2580600009049514;1.1443011684616298;9.999911605617916;0.8738979417046355;0.23457513556360637;1.0298022091178656;0.9999932362025484;0.9048292666807621;1.0000039481184788
30.918107;1.1499789006542058;0.9831177923448523;0.8548827485361834;-0.2967690020730449;-0.25806000089122516;1.144301199382002;9.999910445018426;0.8738978697568128;0.23457511842697518;1.0298021460126967;0.9999930968837697;0.9048292817173929;1.000003953410878
30.928107;1.149978838794632;0.9831178012542723;0.8548829042634897;-0.29676900207103885;-0.25806000087521874;1.1443012343639032;9.999909302822632;0.8738978003915252;0.23457510214105487;1.0298020830777241;0.999992965010002;0.9048292981874025;1.0000039571229988
30.938107;1.1499787748870895;0.9831178155103628;0.8548830545972504;-0.2967690020686482;-0.2580600008570643;1.1443012729395274;9.99990817896835;0.8738977340092311;0.23457508692944495;1.0298020203321914;0.9999928405917932;0.9048293159216252;1.0000039588855651
30.948107;1.1499787089598332;0.9831178349273884;0.8548831993217518;-0.2967690020659373;-0.2580600008368585;1.1443013145718652;9.99990707379867;0.8738976710832248;0.23457507296624022;1.029801957726746;0.9999927234402524;0.9048293347695252;1.0000039582443359
30.958107;1.1499786409732313;0.9831178593352072;0.8548833384340094;-0.29676900206293233;-0.2580600008147084;1.1443013587238737;9.999905988008711;0.8738976120149773;0.23457506038381445;1.0298018951659114;0.9999926131061656;0.9048293545208783;1.000003954812628
30.968107;1.149978570822862;0.9831178885869288;0.8548834721140687;-0.29676900205961565;-0.25806000079076397;1.1443014049445304;9.999904922101733;0.8738975570381304;0.234575049303515;1.0298018325915888;0.999992508978611;0.9048293748399894;1.0000039483628274
30.978107;1.1499784984157486;0.9831179225779794;0.8548836006561641;-0.2967690020559351;-0.25806000076520136;1.144301452910428;9.999903875991313;0.8738975062032563;0.23457503984094105;1.0298017700473732;0.9999924104445428;0.9048293953059604;1.000003938782692
30.988107;1.1499784237443553;0.9831179612212211;0.8548837244128131;-0.296769002051821;-0.2580600007382033;1.1443015023934153;9.999902849750095;0.8738974594343473;0.23457503208798833;1.0298017076690609;0.9999923169484011;0.9048294155210926;1.0000039259949058
30.998107;1.1499783468780984;0.9831180043819489;0.8548838436849763;-0.29676900204719614;-0.25806000070997404;1.1443015532167369;9.999901844376721;0.8738974166277663;0.23457502610224237;1.029801645691362;0.9999922279677851;0.9048294351586094;1.0000039099348195
31.008107;1.1499782678796102;0.9831180518107488;0.8548839586224735;-0.2967690020419876;-0.2580600006807505;1.1443016052791588;9.999900861152495;0.873897377703278;0.23457502191491755;1.0298015845050348;0.9999921429828771;0.9048294539163296;1.0000038905684816
31.018107;1.1499781867076375;0.9831181031424534;0.8548840692107998;-0.2967690020361213;-0.2580600006507799;1.1443016585769468;9.999899900445959;0.8738973426126011;0.2345750195376471;1.029801524633103;0.9999920614552992;0.9048294714910754;1.0000038679081844
31.028107;1.149978103207826;0.9831181579644861;0.8548841753145794;-0.29676900202948964;-0.2580600006202919;1.1443017130886417;9.999898961443405;0.8738973113668402;0.23457501896044802;1.0298014665980582;0.9999919828377263;0.9048294875635382;1.0000038420264692
31.038107;1.1499780172419625;0.9831182158751672;0.854884276739278;-0.29676900202194956;-0.2580600005894965;1.144301768638432;9.999898042793609;0.8738972840313127;0.23457502015411943;1.029801410831197;0.9999919066177437;0.9048295017326494;1.000003813010481
31.048107;1.1499779288256182;0.9831182765367517;0.8548843732456789;-0.2967690020133673;-0.2580600005585993;1.1443018249419101;9.999897143144775;0.8738972606709812;0.23457502306983036;1.0298013576661036;0.9999918323520977;0.9048295135125045;1.0000037808643722
31.058107;1.1499778381577201;0.9831183397449257;0.8548844645067567;-0.2967690020036493;-0.258060000527823;1.1443018817561998;9.999896261004231;0.873897241328208;0.23457502763103819;1.0298013073155856;0.999991759683;0.9048295224117325;1.0000037455112751
31.068107;1.1499777455584899;0.9831184054343736;0.8548845501053404;-0.2967690019927373;-0.2580600004974184;1.1443019389614812;9.999895394283493;0.8738972259980082;0.2345750337179129;1.0298012598413395;0.999991688356099;0.9048295279818814;1.0000037068911447
31.078107;1.1499776513884405;0.9831184736047153;0.8548846295798415;-0.29676900198058626;-0.25806000046764377;1.1443019965232664;9.999894539901312;0.8738972145395835;0.23457504115534025;1.0298012152396858;0.9999916182097588;0.9048295298361841;1.0000036649691517
31.088107;1.1499775560735943;0.9831185442394803;0.8548847024244983;-0.29676900196713857;-0.25806000043873245;1.1443020543780253;9.999893693254815;0.8738972066259706;0.23457504974391646;1.029801173574339;0.9999915491065986;0.9048295276688583;1.0000036196540045
31.098107;1.1499774602045736;0.9831186172611941;0.8548847680785664;-0.2967690019523216;-0.25806000041088056;1.1443021123659107;9.999892847865562;0.8738972017980983;0.2345750593198773;1.0298011349794798;0.9999914809054847;0.9048295212686754;1.0000035708070456
31.108107;1.1499773645232008;0.983118692538776;0.8548848259829194;-0.2967690019360653;-0.258060000384257;1.144302170237565;9.999891995686014;0.8738971995372187;0.23457506978481232;1.029801099597285;0.9999914135032522;0.904829510529221;1.000003518340051
31.118107;1.1499772697692658;0.9831187699128969;0.8548848756129139;-0.29676900191831185;-0.2580600003590087;1.144302227656396;9.999891127715228;0.8738971993029273;0.23457508108893116;1.0298010675707738;0.9999913468354491;0.9048294954340357;1.0000034622710112
31.128107;1.1499771765128324;0.9831188491975381;0.8548849164614266;-0.2967690018990271;-0.25806000033524934;1.1443022842335098;9.99989023468698;0.8738972005672777;0.23457509317455552;1.029801039030998;0.9999912808935435;0.9048294760046327;1.0000034027380282
31.138107;1.1499770851099052;0.9831189301730799;0.8548849481060724;-0.2967690018782261;-0.25806000031304455;1.144302339621401;9.999889307719917;0.8738972028478751;0.23457510592107708;1.0298010140131248;0.9999912157839318;0.9048294522206184;1.0000033400025299
31.148107;1.1499769958087875;0.9831190126216471;0.8548849703043822;-0.2967690018559844;-0.2580600002924171;1.1443023935629086;9.999888338706889;0.8738972057247076;0.23457511915263465;1.0298009923784903;0.9999911516799839;0.9048294239689962;1.0000032744158256
31.158107;1.1499769088509881;0.9831190964150374;0.8548849829835169;-0.2967690018324079;-0.25806000027336734;1.1443024458626123;9.999887320548304;0.8738972088614818;0.23457513268493965;1.0298009738601284;0.9999910887166596;0.9048293911012361;1.0000032063545878
31.168107;1.1499768244383646;0.9831191815547028;0.854884986190387;-0.2967690018075837;-0.2580600002558904;1.1443024963318438;9.999886247323234;0.8738972120237843;0.23457514636211968;1.0298009582073857;0.9999910269844419;0.9048293535498904;1.0000031361472204
31.178107;1.1499767426578429;0.9831192681257376;0.85488498004143;-0.2967690017815622;-0.25806000023997844;1.1443025447654607;9.999885114734044;0.8738972150551461;0.23457516007540444;1.0298009453034507;0.999990966612396;0.9048293113629546;1.0000030640095032
31.188107;1.1499766635034931;0.9831193562800884;0.8548849646359751;-0.29676900175437537;-0.25806000022560055;1.1443025909857796;9.999883920776794;0.8738972178404788;0.2345751737377091;1.0298009351874629;0.9999909078507419;0.9048292646035115;1.0000029900373961
31.198107;1.14997658699904;0.9831194462390553;0.8548849400001186;-0.2967690017260413;-0.25806000021267506;1.144302634861054;9.999882665828286;0.8738972203205415;0.23457518723002188;1.029800927994354;0.999990851079023;0.9048292132534602;1.000002914293402
31.208107;1.1499765133187816;0.9831195382182462;0.854884906083164;-0.296769001696535;-0.2580600002010661;1.144302676237556;9.99988135211534;0.8738972225280991;0.23457520039938642;1.029800923870989;0.9999907967118905;0.9048291572787833;1.0000028369357885
31.218107;1.149976442800818;0.9831196323750817;0.854884862712376;-0.29676900166578307;-0.2580600001906094;1.1443027149119984;9.999879982748999;0.8738972245639917;0.23457521310902318;1.0298009229116647;0.9999907450924991;0.9048290967774122;1.000002758286764
31.228107;1.149976375879847;0.9831197288548268;0.8548848095491973;-0.2967690016336987;-0.2580600001811455;1.1443027506958168;9.999878560522074;0.873897226537551;0.2345752252605707;1.0298009251118005;0.9999906964946448;0.9048290320069285;1.000002678785353
31.238107;1.1499763130133023;0.9831198278181237;0.8548847461766517;-0.2967690016002157;-0.25806000017254227;1.1443027834328403;9.999877087781412;0.8738972285591267;0.23457523677710065;1.029800930327178;0.9999906511903499;0.9048289632497102;1.0000025988504195
31.248107;1.149976254596272;0.9831199293933799;0.8548846722468274;-0.2967690015653164;-0.2580600001647048;1.1443028129420239;9.999875567634222;0.8738972307529808;0.23457524759445972;1.0298009382763509;0.9999906094501739;0.9048288906905363;1.0000025187667851
31.258107;1.1499762009122447;0.9831200336193358;0.8548845875525569;-0.2967690015290346;-0.25806000015757635;1.1443028390221543;9.999874004971886;0.8738972331881788;0.2345752576583458;1.0298009486203663;0.9999905714869607;0.9048288144266623;1.0000024387127744
31.268107;1.1499761521803185;0.9831201404407616;0.8548844920199045;-0.29676900149143065;-0.25806000015112074;1.1443028615210196;9.999872406405615;0.873897235773573;0.2345752669129101;1.029800961001479;0.9999905374396539;0.9048287345267814;1.0000023588981373
31.278107;1.1499761086488502;0.983120249752968;0.8548843856789975;-0.296769001452589;-0.2580600001452941;1.1443028803776951;9.999870779359357;0.8738972382510055;0.2345752752989538;1.029800974974551;0.9999905073561143;0.9048286511263072;1.0000022796694825
31.288107;1.1499760706482098;0.9831203614320816;0.854884268693834;-0.29676900141264906;-0.25806000014003755;1.1443028956523607;9.999869131255053;0.8738972402838685;0.23457528275798356;1.0298009900175034;0.9999904811436002;0.9048285645828449;1.0000022014894034
31.298107;1.1499760385706979;0.9831204753153204;0.8548841414340886;-0.29676900137180867;-0.25806000013529684;1.1443029075246145;9.999867469713196;0.8738972415430587;0.23457528922574328;1.0298010056842906;0.9999904585823686;0.9048284755315964;1.0000021248158746
31.308107;1.149976012834087;0.9831205911599868;0.8548840044564395;-0.29676900133028644;-0.2580600001310454;1.1443029162089746;9.999865803440326;0.8738972417289471;0.23457529461905405;1.0298010216687787;0.9999904393765061;0.9048283847768405;1.0000020500203166
31.318107;1.1499759938750542;0.9831207086386704;0.8548838584150898;-0.29676900128828754;-0.25806000012728836;1.144302921887815;9.999864142423721;0.8738972405514492;0.2345752988273543;1.0298010376880165;0.9999904231686731;0.9048282931708278;1.0000019774494044
31.328107;1.1499759821070312;0.9831208274023908;0.854883704014124;-0.29676900124598815;-0.2580600001240435;1.1443029247140193;9.999862496835842;0.8738972377302847;0.23457530171720858;1.029801053368211;0.999990409543171;0.9048282015541568;1.000001907582002
31.338107;1.1499759778316923;0.983120947158987;0.8548835419735811;-0.2967690012035208;-0.25806000012131275;1.1443029247673338;9.999860875718147;0.8738972330047007;0.23457530314206348;1.02980106823103;0.9999903980231338;0.9048281107257259;1.0000018411436318
31.348107;1.1499759812225685;0.9831210676766116;0.8548833729550113;-0.29676900116096866;-0.2580600001190679;1.1443029219895102;9.999859286471647;0.873897226146164;0.2345753029387698;1.0298010817022014;0.9999903880854797;0.9048280214411456;1.0000017790433973
31.358107;1.149975992414226;0.9831211887239464;0.8548831974877746;-0.29676900111838256;-0.25806000011726077;1.1443029162128868;9.99985773476662;0.8738972170255171;0.23457530092394224;1.0298010931215016;0.9999903792020476;0.9048279344347723;1.000001722179439
31.368107;1.149976011602722;0.9831213100360737;0.8548830159821843;-0.2967690010758136;-0.2580600001158552;1.1443029072207627;9.999856224444999;0.8738972056955164;0.23457529691607096;1.0298011017883784;0.9999903708411942;0.9048278504305171;1.000001671294767
31.378107;1.1499760390639153;0.9831214313449097;0.85488282883061;-0.2967690010333462;-0.25806000011484764;1.1443028947725045;9.999854757899525;0.8738971923984596;0.23457529075339487;1.0298011069962771;0.9999903624293041;0.9048277701187535;1.0000016269488228
31.388107;1.1499760750867722;0.9831215524438002;0.8548826364810546;-0.2967690009911067;-0.25806000011425084;1.1443028786333593;9.999853337071801;0.8738971775091524;0.23457528229626926;1.0298011080404175;0.9999903533533827;0.9048276941239527;1.0000015895622945
31.398107;1.1499761199066667;0.983121673190568;0.8548824394255036;-0.2967690009492329;-0.25806000011406616;1.1443028585996327;9.999851964119228;0.8738971614988116;0.2345752714523973;1.029801104281356;0.9999903430411451;0.904827623009864;1.0000015594447103
31.408107;1.1499761736635867;0.9831217934314382;0.8548822381406117;-0.2967690009078306;-0.2580600001142841;1.1443028344681125;9.999850641411337;0.8738971449590048;0.23457525818964797;1.0298010952661307;0.9999903310514425;0.90482755730369;1.0000015367713753
31.418107;1.1499762363452513;0.9831219129787028;0.8548820330207865;-0.2967690008669583;-0.25806000011490315;1.1443028060214842;9.999849371625066;0.8738971286018565;0.23457524249731682;1.0298010807941218;0.9999903170732145;0.9048274975104843;1.000001521584023
31.428107;1.1499763077391172;0.9831220316662276;0.8548818243657786;-0.2967690008266416;-0.25806000011593055;1.1443027731232875;9.999848157572874;0.8738971131525818;0.2345752243535674;1.0298010608770003;0.9999903008222609;0.9048274441527036;1.0000015138507337
31.438107;1.1499763874290436;0.9831221493880766;0.8548816124508473;-0.29676900078689217;-0.2580600001173533;1.1443027358115323;9.999847001636365;0.8738970992111174;0.23457520373988414;1.029801035654812;0.9999902819791324;0.9048273978226022;1.0000015135357274
31.448107;1.14997647483809;0.9831222660986844;0.8548813975856334;-0.2967690007477189;-0.25806000011910446;1.1443026943239427;9.99984590611793;0.8738970872013472;0.2345751806609347;1.0298010053187745;0.999990260291298;0.9048273591680612;1.000001520640244
31.458107;1.149976569334188;0.9831223817843613;0.8548811801131946;-0.29676900070914164;-0.2580600001210584;1.1443026491471042;9.999844873748772;0.8738970774286495;0.23457515513730218;1.029800970067976;0.9999902356776705;0.9048273287930858;1.0000015352137004
31.468107;1.1499766703474599;0.9831224964073221;0.8548809604234606;-0.2967690006712153;-0.2580600001230622;1.144302601026592;9.999843906763758;0.873897070201737;0.23457512720316315;1.0298009301415987;0.9999902081219993;0.9048273071404851;1.0000015573191106
31.478107;1.1499767773662577;0.9831226098448386;0.854880738982779;-0.2967690006340451;-0.2580600001249659;1.1443025508526423;9.999843006009794;0.8738970659142727;0.23457509691887463;1.029800885913637;0.999990177497802;0.9048272944458254;1.000001586992299
31.488107;1.1499768898365004;0.9831227218675042;0.8548805162974688;-0.29676900059777006;-0.25806000012662933;1.1443024995098765;9.999842171605868;0.8738970650257043;0.2345750643657773;1.0298008379928465;0.9999901435502182;0.9048272907949824;1.0000016242504073
31.498107;1.1499770071491202;0.9831228321646669;0.8548802928199232;-0.29676900056253047;-0.2580600001279172;1.144302447789296;9.999841403520321;0.8738970680235543;0.23457502963781585;1.0298007872370836;0.9999901059791668;0.9048272962065844;1.0000016691033662
31.508107;1.149977128738618;0.98312294037736;0.8548800689096241;-0.29676900052844757;-0.2580600001287094;1.1443023963846353;9.999840700807779;0.8738970754156238;0.23457499285588057;1.0298007346123317;0.9999900645061839;0.9048273106256532;1.0000017215370767
31.518107;1.1499772541478834;0.9831230461197402;0.8548798448730973;-0.2967690004956184;-0.2580600001289237;1.1443023459216752;9.999840060839777;0.8738970877085764;0.23457495417600124;1.029800681029888;0.9999900189236353;0.9048273338333166;1.000001781498116
31.528107;1.1499773830031081;0.9831231489744995;0.8548796209766475;-0.29676900046411453;-0.2580600001285214;1.1443022969684629;9.999839479333477;0.8738971053674917;0.23457491377146844;1.029800627308146;0.9999899691411025;0.9048273654037681;1.000001848900277
31.538107;1.1499775149611382;0.9831232484729555;0.8548793974371961;-0.2967690004339865;-0.25806000012750324;1.1443022500321767;9.999838950620466;0.8738971287740496;0.23457487180107056;1.0298005741792768;0.9999899152208013;0.904827404778931;1.000001923631666
31.548107;1.149977649666897;0.9831233441023614;0.8548791744669618;-0.2967690004052708;-0.2580600001259131;1.1443022055741117;9.999838468182896;0.8738971582035797;0.2345748283763031;1.0298005222661522;0.9999898573771837;0.9048274513567355;1.000002005516371
31.558107;1.1499777866962408;0.9831234353386977;0.8548789522921781;-0.2967690003780009;-0.2580600001238386;1.1443021640413318;9.999838025467122;0.8738971938288068;0.23457478355746242;1.0298004720465859;0.999989795906227;0.9048275044735062;1.0000020942585028
31.568107;1.1499779254983655;0.9831235216642149;0.8548787311068112;-0.2967690003522257;-0.25806000012139413;1.1443021258853716;9.999837616325069;0.8738972357202711;0.23457473739431217;1.029800423795638;0.9999897310960435;0.9048275633406547;1.0000021894165827
31.578107;1.1499780653895242;0.983123602528418;0.8548785110600803;-0.29676900032801756;-0.2580600001186914;1.144302091575909;9.99983723518457;0.8738972838318046;0.2345746899774052;1.0298003775192188;0.9999896632052242;0.9048276270479352;1.0000022903823322
31.588107;1.1499782056022239;0.9831236773166029;0.8548782922639195;-0.29676900030545605;-0.25806000011582175;1.1443020615774822;9.999836877327617;0.8738973380015229;0.23457464145296775;1.0298003329543202;0.9999895924494461;0.9048276945973195;1.0000023963782638
31.598107;1.1499783453583647;0.9831237454346219;0.8548780747588179;-0.29676900028460396;-0.25806000011286157;1.1443020362843161;9.999836538949644;0.8738973980161383;0.234574591991203;1.029800289693002;0.9999895189490763;0.904827764928369;1.0000025065280658
31.608107;1.1499784839489522;0.9831238064228627;0.8548778585009348;-0.2967690002654912;-0.25806000010987623;1.1443020160549358;9.999836217110209;0.8738974636851933;0.23457454176367762;1.0298002473257877;0.999989442729923;0.9048278369764596;1.0000026199537189
31.618107;1.1499786208033556;0.9831238599688586;0.8548776434030074;-0.29676900024810243;-0.2580600001069124;1.1443020012965388;9.999835909681677;0.873897534814494;0.23457449096503902;1.0298002054439173;0.9999893638262533;0.9048279096853766;1.0000027358215289
31.628107;1.149978755531346;0.9831239058682818;0.854877429360315;-0.2967690002323741;-0.25806000010399593;1.144301992371591;9.999835614659846;0.8738976111410615;0.2345744398118822;1.0298001635678624;0.99998928242347;0.904827981921427;1.0000028533541994
31.638107;1.149978887954495;0.9831239440130413;0.8548772162617225;-0.29676900021820457;-0.2580600001011389;1.1443019894513722;9.999835329329757;0.873897692330991;0.2345743884888314;1.0298001211553036;0.9999891988765386;0.9048280524890084;1.000002971860133
31.648107;1.1499790181114347;0.9831239744149737;0.8548770040157306;-0.2967690002054575;-0.2580600000983461;1.1443019925621765;9.999835050281439;0.8738977779783343;0.23457433712832237;1.0298000776735599;0.9999891135669524;0.9048281203251977;1.0000030907837134
31.658107;1.1499791461984026;0.983123997227944;0.8548767925468276;-0.29676900019397007;-0.25806000009561725;1.1443020017086867;9.999834773727814;0.8738978675745829;0.234574285848976;1.0298000326555206;0.9999890268216856;0.9048281846378574;1.0000032097502776
31.668107;1.149979272475433;0.9831240127046565;0.854876581808634;-0.29676900018359026;-0.25806000009294233;1.1443020169036686;9.999834495746233;0.8738979605160829;0.23457423477093858;1.0297999857072357;0.9999889389658146;0.90482824486856;1.0000033285757044
31.678107;1.149979397210049;0.983124021092981;0.8548763718690807;-0.2967690001742204;-0.25806000009029306;1.1443020381520217;9.99983421270084;0.8738980561540602;0.2345741839883077;1.0297999364989656;0.9999888503858422;0.904828300634996;1.0000034472268537
31.688107;1.149979520678801;0.9831240225477079;0.8548761629307154;-0.29676900016583463;-0.2580600000876149;1.1443020654333416;9.999833921315192;0.8738981538856639;0.23457413354852982;1.0297998848239955;0.999988761571138;0.9048283517152848;1.0000035657371968
31.698107;1.1499796431517317;0.9831240171052213;0.8548759552155638;-0.29676900015845664;-0.25806000008483354;1.1443020986890828;9.999833618614712;0.8738982532493159;0.23457408345618247;1.0297998307204774;0.9999886730969523;0.9048283979514204;1.0000036841018465
31.708107;1.149979764835322;0.9831240047304552;0.8548757488271662;-0.29676900015211727;-0.25806000008187663;1.1443021378703202;9.999833302570345;0.8738983539277918;0.234574033691831;1.0297997744654634;0.9999885855489044;0.9048284391356309;1.0000038022324442
31.718107;1.1499798858508732;0.9831239854162762;0.8548755436862451;-0.2967690001468356;-0.25806000007868707;1.1443021830150693;9.99983297253549;0.8738984557074531;0.23457398422384967;1.029799716359805;0.9999884995009894;0.9048284750313796;1.0000039199894035
31.728107;1.1499800062581174;0.9831239592520096;0.8548753395625988;-0.296769000142639;-0.25806000007520463;1.1443022342882487;9.999832628767647;0.8738985584503219;0.23457393500204454;1.0297996565298302;0.9999884155210501;0.9048285054256643;1.000004037168793
31.738107;1.1499801261172433;0.9831239263940807;0.8548751361752157;-0.29676900013957813;-0.25806000007133173;1.1443022919945887;9.999832272045811;0.8738986620328992;0.2345738859598216;1.0297995948693948;0.9999883341025152;0.9048285301226796;1.0000041534400406
31.748107;1.1499802455946528;0.9831238869899241;0.8548749332990437;-0.2967690001377142;-0.2580600000669353;1.1443023565560975;9.99983190352179;0.8738987662908767;0.23457383702842968;1.0297995310007024;0.9999882556016668;0.9048285489578691;1.0000042683443777
31.758107;1.1499803649816585;0.9831238411450955;0.8548747307708671;-0.2967690001370979;-0.25806000006188523;1.1443024284282624;9.999831524267757;0.8738988710003995;0.23457378813740173;1.0297994642457755;0.9999881802522647;0.9048285618263976;1.0000043813235018
31.768107;1.1499804846029262;0.9831237889411956;0.8548745283911603;-0.2967690001377513;-0.258060000056074;1.1443025080079947;9.999831135286279;0.8738989758621787;0.23457373921610206;1.029799393719615;0.9999881082025729;0.9048285686347687;1.000004491768003
31.778107;1.1499806048214263;0.9831237304360579;0.8548743258911929;-0.2967690001396591;-0.2580600000493966;1.1443025956158135;9.99983073837773;0.8738990805040604;0.2345736902346137;1.0297993185416008;0.9999880395577802;0.9048285692065692;1.000004599141923
31.788107;1.1499807260862158;0.9831236656288629;0.8548741230066316;-0.2967690001427675;-0.2580600000417339;1.1443026915063117;9.999830336712433;0.8738991844944167;0.2345736412522875;1.0297992380335552;0.9999879744475348;0.904828563252165;1.0000047030786825
31.798107;1.1499808487669645;0.9831235944628738;0.8548739195467212;-0.29676900014698904;-0.25806000003297136;1.1443027958374048;9.999829934846382;0.8738992873466934;0.23457359239821196;1.0297991518075151;0.9999879130727147;0.9048285503693837;1.0000048033571032
31.808107;1.14998097292329;0.9831235168834023;0.8548737154143446;-0.296769000152215;-0.2580600000230254;1.1443029086504726;9.999829538606331;0.873899388581544;0.23457354380118706;1.0297990597672537;0.9999878556461637;0.9048285300437005;1.0000048998627713
31.818107;1.1499810983389058;0.9831234329047294;0.8548735105741588;-0.2967690001583439;-0.25806000001184115;1.1443030298734207;9.999829154242418;0.8738994878281728;0.23457349555096563;1.0297989620466599;0.9999878022533248;0.9048285017233262;1.0000049925972616
31.828107;1.1499812247350494;0.9831233426539263;0.8548733049754648;-0.2967690001653223;-0.2580599999993713;1.14430315931506;9.999828787374824;0.8738995847909085;0.23457344770628558;1.029798858872554;0.9999877527667198;0.9048284649130408;1.0000050816392474
31.838107;1.1499813518823718;0.9831232463767144;0.854873098510479;-0.2967690001731605;-0.2580599999855756;1.1443032966701003;9.999828442924048;0.8738996791077537;0.23457340032029697;1.0297987504293875;0.9999877068930344;0.9048284192004522;1.000005167036909
31.848107;1.149981479590969;0.9831231444226659;0.8548728910826628;-0.29676900018189395;-0.2580599999704452;1.1443034415230358;9.999828125527321;0.8738997703497399;0.2345733534660715;1.0297986368070409;0.9999876642932439;0.9048283642620799;1.0000052487587887
31.858107;1.1499816076968432;0.983123037184948;0.8548726827208061;-0.2967690001915482;-0.2580599999540155;1.144303593347462;9.999827839801098;0.8738998581667199;0.23457330724638675;1.0297985179722413;0.9999876246794132;0.9048282998894441;1.0000053267308975
31.868107;1.149981736076156;0.9831229249768826;0.854872473614788;-0.29676900020214847;-0.2580599999363466;1.1443037515324568;9.999827590668243;0.873899942341654;0.23457326178943974;1.029798393749108;0.9999875878383199;0.9048282259950176;1.0000054008655144
31.878107;1.149981864687887;0.9831228079427159;0.8548722640407238;-0.2967690002137261;-0.25805999991749407;1.1443039154054484;9.999827383999978;0.8739000226851954;0.23457321723789196;1.0297982639061565;0.9999875535661351;0.9048281425776502;1.0000054710653612
31.888107;1.1499819936250757;0.9831226860851446;0.8548720542576586;-0.2967690002262931;-0.2580599998975016;1.1443040842163235;9.999827226938056;0.8739000989325441;0.23457317372324665;1.029798128338088;0.9999875216431715;0.9048280497285877;1.0000055372260173
31.898107;1.1499821230699394;0.9831225593961025;0.8548718444544328;-0.2967690002398236;-0.2580599998764137;1.1443042571382664;9.999827127029489;0.8739001707620797;0.2345731313369217;1.029797987207232;0.9999874919059634;0.9048279476842825;1.0000055992142118
31.908107;1.149982253149254;0.9831224279978803;0.8548716347457357;-0.296769000254261;-0.25805999985429146;1.1443044333409367;9.999827090875655;0.873900237879593;0.23457309011152577;1.0297978408993878;0.9999874642406399;0.9048278368203659;1.000005656839762
31.918107;1.1499823838644172;0.9831222921566606;0.8548714251999847;-0.2967690002695224;-0.25805999983122313;1.1443046120977227;9.999827123538354;0.8739003000653309;0.23457305001732942;1.0297976897978645;0.9999874384994314;0.9048277175970609;1.0000057098907396
31.928107;1.1499825151555678;0.9831221521607536;0.8548712158464512;-0.29676900028550535;-0.2580599998073258;1.1443047928228487;9.99982722853625;0.8739003571480566;0.2345730109923015;1.0297975341049905;0.9999874144845244;0.9048275904944559;1.0000057582317594
31.938107;1.1499826470079313;0.9831220082244589;0.8548710066309388;-0.2967690003021052;-0.25805999978273336;1.1443049749720189;9.999827407690253;0.8739004089441033;0.2345729729904378;1.0297973738605144;0.999987391969888;0.9048274559513246;1.0000058018690434
31.948107;1.1499827795164783;0.9831218604885132;0.8548707974391497;-0.29676900031922915;-0.25805999975759136;1.1443051579273145;9.99982766108764;0.8739004552697811;0.23457293599558768;1.029797209060888;0.9999873707018437;0.9048273143880254;1.0000058409279597
31.958107;1.1499829128737824;0.9831217090299361;0.8548705882244038;-0.2967690003368062;-0.2580599997320626;1.1443053410273103;9.99982798769627;0.8739004960430529;0.23457290000006067;1.0297970397860545;0.9999873504043433;0.9048271662855292;1.0000058756105246
31.968107;1.1499830473395576;0.9831215538386409;0.8548703790772283;-0.2967690003547984;-0.25805999970631005;1.1443055236631394;9.99982838618936;0.8739005313071189;0.23457286499260954;1.0297968663318409;0.9999873308049809;0.9048270122171036;1.0000059061928526
31.978107;1.1499831832162208;0.983121394810658;0.854870170166181;-0.29676900037320475;-0.2580599996804642;1.1443057052753367;9.999828855144864;0.8739005611308894;0.23457283095550646;1.0297966892696953;0.9999873116565168;0.9048268528250618;1.0000059330195048
31.988107;1.149983320782202;0.9831212317771363;0.8548699616297274;-0.2967690003920506;-0.25805999965461596;1.1443058852676642;9.999829392664184;0.87390058552179;0.23457279786178176;1.029796509363152;0.9999872927537629;0.9048266887777533;1.0000059564691381
31.998107;1.149983460207399;0.9831210645414087;0.8548697535361516;-0.29676900041136006;-0.2580599996288517;1.1443060629962925;9.999829996369963;0.8739006043796929;0.23457276569750415;1.0297963274482034;0.9999872739674033;0.9048265207516473;1.0000059769343557
32.008107;1.1499836015118634;0.9831208929469945;0.8548695459593767;-0.2967690004311238;-0.25805999960330894;1.1443062378463986;9.99983066391065;0.8739006174652022;0.23457273449284113;1.0297961443795085;0.9999872552656616;0.9048263494277369;1.0000059948213953
32.018107;1.1499837445882435;0.9831207169798324;0.8548693390552407;-0.296769000451296;-0.2580599995781912;1.144306409217295;9.999831392870933;0.8739006244215812;0.23457270431495972;1.0297959610104963;0.9999872367103877;0.9048261754366353;1.0000060105238378
32.028107;1.1499838892270087;0.9831205368088204;0.8548691330305568;-0.2967690004718275;-0.2580599995537223;1.1443065764440967;9.999832180034957;0.8739006248696664;0.23457267522775735;1.0297957781631122;0.9999872184465579;0.9048259992922286;1.0000060243912887
32.038107;1.1499840351018626;0.9831203527235884;0.8548689280597515;-0.2967690004926932;-0.2580599995301109;1.1443067388693497;9.999833021393272;0.8739006185146151;0.23457264725668267;1.0297955966077337;0.9999872006725382;0.9048258213984098;1.0000060367669814
32.048107;1.1499841817894654;0.9831201650539846;0.8548687242882793;-0.29676900051389044;-0.25805999950756126;1.1443068960422336;9.999833912784927;0.8739006051715209;0.2345726203790373;1.029795417073955;0.9999871836309779;0.9048256421237387;1.0000060480171968
32.058107;1.1499843288174303;0.9831199741329661;0.8548685219286905;-0.29676900053543154;-0.2580599994862711;1.1443070478330952;9.999834849842296;0.8739005847164307;0.23457259453914694;1.0297952402619397;0.9999871676436156;0.9048254619130264;1.0000060584598462
32.068107;1.149984475701475;0.9831197802723152;0.8548683212857905;-0.29676900055733796;-0.2580599994663921;1.1443071943955958;9.999835827714508;0.8739005570618505;0.23457256967010937;1.0297950668754334;0.999987153119902;0.9048252813624647;1.0000060683316616
32.078107;1.1499846220350167;0.983119583714221;0.8548681226776108;-0.29676900057962774;-0.2580599994480078;1.144307336040762;9.999836841278933;0.8739005222008864;0.23457254570673766;1.0297948976674955;0.9999871405484022;0.9048251011943932;1.000006077854286
32.088107;1.1499847675718224;0.983119384581511;0.8548679263727055;-0.2967690006023169;-0.25805999943114916;1.1443074731007838;9.999837885155726;0.873900480270155;0.23457252259623787;1.0297947333666282;0.9999871304862267;0.9048249222192272;1.0000060872419834
32.098107;1.1499849121891372;0.9831191828859179;0.8548677325841597;-0.29676900062543554;-0.2580599994158219;1.144307605897034;9.999838953773898;0.8739004315845146;0.23457250029918722;1.0297945745092263;0.9999871234813217;0.9048247453375833;1.0000060966288935
32.108107;1.1499850558381124;0.9831189785915211;0.8548675414862911;-0.2967690006490305;-0.2580599994020367;1.1443077347772872;9.999840042321768;0.8739003766407122;0.23457247878408632;1.029794421360215;0.9999871199558579;0.9048245715094905;1.0000061060369727
32.118107;1.1499851985878569;0.9831187716913862;0.8548673532248078;-0.29676900067315165;-0.25805999938982344;1.144307860109259;9.999841148049455;0.8739003160739045;0.23457245805763569;1.0297942739683186;0.9999871201366297;0.9048244016883941;1.0000061154028026
32.128107;1.1499853406444493;0.9831185622780181;0.8548671679157497;-0.29676900069783924;-0.2580599993792283;1.1443079822643814;9.999842270996796;0.8739002505572312;0.23457243820770193;1.029794132291519;0.9999871240759427;0.904824236756805;1.0000061246061345
32.138107;1.1499854822679132;0.9831183505373818;0.8548669856489834;-0.29676900072312073;-0.25805999937031815;1.1443081015900993;9.999843413743944;0.8739001806994623;0.23457241938832935;1.029793996301207;0.999987131753415;0.9048240774480095;1.0000061335056396
32.148107;1.1499856236949724;0.9831181366629458;0.8548668064941681;-0.2967690007490181;-0.2580599993631841;1.1443082183686666;9.999844580264762;0.873900107008056;0.23457240176315347;1.0297938660030754;0.9999871431542421;0.9048239242805518;1.000006141989098
32.158107;1.1499857651443997;0.9831179208041482;0.8548666305118127;-0.2967690007755509;-0.2580599993579316;1.1443083328326997;9.99984577466419;0.8739000299143916;0.234572385472249;1.0297937414049338;0.9999871582640278;0.9048237775735797;1.0000061499551673
32.168107;1.149985906854562;0.9831177030637336;0.8548664577714136;-0.2967690008027383;-0.25805999935466145;1.1443084451884717;9.999847000600047;0.8738999498071162;0.234572370630241;1.0297936224981363;0.9999871770482729;0.9048236375418468;1.0000061572161334
32.178107;1.1499860490987164;0.9831174834905579;0.8548662883494624;-0.2967690008306134;-0.2580599993534441;1.1443085555923782;9.999848261059237;0.873899867046393;0.23457235732355156;1.029793509268979;0.9999871994529412;0.9048235043930904;1.0000061634823691
32.188107;1.1499861921460772;0.983117262073257;0.8548661223060809;-0.29676900085923313;-0.2580599993543015;1.144308664136706;9.99984955776059;0.873899781976089;0.234572345598248;1.029793401691863;0.9999872254184865;0.9048233783504235;1.0000061684995993
32.198107;1.1499863361387466;0.9831170387640328;0.8548659596724115;-0.29676900088865865;-0.2580599993572191;1.1443087708610638;9.999850890492173;0.8738996949234489;0.2345723354542197;1.0297932997414867;0.9999872548936706;0.9048232595905448;1.0000061721743074
32.208107;1.1499864809783262;0.9831168135406357;0.8548658004577581;-0.29676900091893355;-0.2580599993621777;1.14430887579086;9.999852257150254;0.8738996061822363;0.23457232685665136;1.0297932034948725;0.999987287792859;0.9048231481607192;1.0000061745516593
32.218107;1.1499866263513934;0.9831165864587923;0.8548656446342549;-0.29676900095009234;-0.2580599993691669;1.1443089789907244;9.999853654697848;0.8738995160377391;0.2345723197641762;1.0297931132211304;0.99998732390637;0.9048230439509927;1.0000061757387702
32.228107;1.1499867718644496;0.9831163576792109;0.8548654921166841;-0.29676900098218156;-0.2580599993781663;1.1443090805571379;9.99985508024955;0.8738994248033293;0.23457231416172836;1.0297930293390074;0.9999873628756877;0.9048229467361354;1.0000061758648775
32.238107;1.1499869171980635;0.9831161275066356;0.8548653428388234;-0.2967690010152693;-0.25805999938912055;1.144309180589321;9.999856531237892;0.873899332800232;0.23457231007169066;1.0297929522646725;0.9999874042610507;0.9048228562195701;1.0000061750140614
32.248107;1.149987062190969;0.9831158964058677;0.8548651968686815;-0.2967690010494392;-0.25805999940194707;1.1443092792226504;9.999858005272479;0.8738992403604884;0.23457230753317027;1.0297928822515363;0.9999874476045906;0.9048227720401348;1.0000061731686702
32.258107;1.149987206752486;0.9831156649797048;0.8548650544001767;-0.29676900108478205;-0.2580599994165647;1.1443093766575416;9.999859500612583;0.87389914789592;0.2345723065774259;1.029792819342522;0.9999874924796176;0.9048226937694962;1.0000061702779117
32.268107;1.1499873507322684;0.9831154339570151;0.8548649156682447;-0.2967690011213805;-0.2580599994328895;1.1443094730982917;9.99986101641269;0.8738990559248431;0.23457230722150052;1.0297927634614585;0.9999875385643826;0.9048226209323385;1.0000061663553392
32.278107;1.1499874939807637;0.9831152041658319;0.8548647809540469;-0.2967690011592903;-0.2580599994508046;1.1443095686630587;9.999862552380428;0.8738989650271386;0.23457230946889426;1.0297927145369847;0.999987585662533;0.9048225530591729;1.0000061614694262
