time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
32.288107;1.1499876364564539;0.9831149764596723;0.8548646506560607;-0.296769001198533;-0.25805999947016267;1.1443096634092582;9.999864108645864;0.8738988757879116;0.23457231330409847;1.0297926725506439;0.9999876336472023;0.9048224897241478;1.0000061556830386
32.298107;1.1499877781807024;0.983114751638188;0.854864525285576;-0.296769001239112;-0.2580599994908083;1.1443097574453414;9.999865685583057;0.8738987887179099;0.23457231868426234;1.029792637494337;0.9999876823909941;0.9048224305565981;1.0000061490312626
32.308107;1.1499879191856406;0.9831145304002149;0.8548644054103511;-0.2967690012810398;-0.2580599995125826;1.1443098509264908;9.999867283274364;0.8738987041468134;0.2345723255342156;1.0297926093036176;0.9999877317031607;0.9048223752654121;1.0000061415351602
32.318107;1.1499880595172158;0.9831143133366439;0.8548642916218392;-0.2967690013243448;-0.25805999953533215;1.1443099439205824;9.99986890120024;0.8738986221681608;0.2345723337577146;1.0297925878334249;0.9999877813106082;0.9048223236327302;1.000006133219347
32.328107;1.1499881991880663;0.9831141009782349;0.8548641844931589;-0.296769001369046;-0.25805999955893966;1.1443100363602579;9.999870538345732;0.8738985426833116;0.23457234327736132;1.0297925728714228;0.9999878308963642;0.9048222754823014;1.0000061241126705
32.338107;1.1499883381846545;0.9831138938610581;0.8548640845330866;-0.29676900141513063;-0.2580599995833367;1.144310128147291;9.999872193526159;0.8738984655025586;0.23457235406930582;1.0297925641648884;0.9999878801493544;0.9048222306808454;1.000006114239954
32.348107;1.1499884765980068;0.9831136924929121;0.8548639921674676;-0.29676900146254453;-0.25805999960849685;1.1443102192511745;9.999873865356012;0.8738983904335772;0.234572366142268;1.0297925614769528;0.9999879287974675;0.9048221890909972;1.0000061035990715
32.358107;1.1499886146472516;0.9831134972180654;0.8548639077347645;-0.29676900151118496;-0.2580599996344387;1.1443103097566358;9.999875551598938;0.8738983172994087;0.23457237948608248;1.0297925646598634;0.9999879766042821;0.9048221504660967;1.0000060920879108
32.368107;1.1499887525363925;0.9831133081215312;0.8548638314964129;-0.2967690015609053;-0.2580599996612264;1.1443103998884598;9.999877248971027;0.8738982458996851;0.2345723940545661;1.0297925736800866;0.9999880233374026;0.9048221144484473;1.0000060794353742
32.378107;1.1499888903773932;0.9831131250581187;0.8548637636592402;-0.29676900161154024;-0.25805999968894705;1.1443104899138956;9.999878953865165;0.8738981759796933;0.234572409787986;1.0297925886041126;0.9999880687872995;0.9048220806718836;1.0000060652377658
32.388107;1.1499890281996783;0.9831129477675052;0.8548637044002216;-0.2967690016629314;-0.2580599997176844;1.1443105799754252;9.999880663015542;0.8738981072129786;0.23457242663978728;1.029792609619747;0.9999881128370185;0.9048220488171401;1.0000060490545253
32.398107;1.149989165910717;0.9831127759870776;0.8548636539018113;-0.2967690017149245;-0.25805999974751687;1.144310670042766;9.999882373510726;0.873898039219796;0.2345724445924512;1.0297926370687767;0.9999881554673953;0.9048220186010675;1.0000060304322027
32.408107;1.1499893032546127;0.9831126095204243;0.8548636123738161;-0.2967690017673471;-0.25805999977854077;1.1443107599746887;9.999884082417976;0.8738979716573345;0.23457246366359763;1.029792671436357;0.9999881966941223;0.9048219897835883;1.0000060088772946
32.418107;1.1499894398299784;0.9831124482378142;0.8548635800302377;-0.29676900182000565;-0.25805999981088573;1.1443108495895236;9.999885786489223;0.8738979043220659;0.23457248390303637;1.0297927132861078;0.9999882365415973;0.9048219621964928;1.0000059838849005
32.428107;1.1499895751277565;0.9831122919889939;0.8548635570736016;-0.2967690018726999;-0.25805999984470557;1.144310938673775;9.999887482080169;0.8738978371903331;0.23457250538293611;1.0297927631191932;0.999988275060746;0.9048219357150327;1.0000059550009048
32.438107;1.1499897085811186;0.9831121405139136;0.8548635437179045;-0.2967690019252305;-0.2580599998801644;1.1443110269022805;9.999889165224841;0.8738977703869948;0.23457252816560753;1.0297928212615404;0.9999883123107953;0.9048219101894758;1.0000059218425321
32.448107;1.149989839629326;0.9831119934512627;0.8548635401814988;-0.2967690019774075;-0.2580599999174297;1.1443111137772912;9.999890831617261;0.8738977041333922;0.23457255225687762;1.0297928878879052;0.9999883483037505;0.9048218854474547;1.000005884095138
32.458107;1.1499899677362975;0.9831118504001928;0.8548635466448373;-0.29676900202907996;-0.25805999995666135;1.1443111986905885;9.999892476152118;0.8738976387207474;0.2345725776077681;1.0297929630538691;0.9999883829895124;0.9048218613433865;1.000005841535937
32.468107;1.1499900923519406;0.9831117109698883;0.854863563235913;-0.2967690020801542;-0.2580599999979911;1.1443112810559661;9.99989409269383;0.8738975745068072;0.23457260416176093;1.0297930466582124;0.9999884163235827;0.9048218377462804;1.0000057940666696
32.478107;1.149990212914882;0.9831115748057669;0.8548635900263939;-0.2967690021305806;-0.2580600000415098;1.144311360405613;9.999895674410562;0.873897511931894;0.23457263188178168;1.0297931384096435;0.9999884483953361;0.9048218144958274;1.0000057417157278
32.488107;1.1499903288965239;0.9831114415621394;0.8548636270232304;-0.2967690021803257;-0.2580600000872775;1.144311436378307;9.99989721389874;0.873897451520989;0.23457266074432936;1.0297932377900745;0.9999884795058066;0.9048217914523125;1.0000056845931695
32.498107;1.1499904397819003;0.9831113108850277;0.8548636742115243;-0.29676900222935193;-0.25806000013533015;1.1443115086267024;9.99989870372432;0.8738973938362574;0.23457269071657094;1.02979334405451;0.9999885100922271;0.9048217686127122;1.0000056228012644
32.508107;1.1499905450264285;0.9831111824854615;0.8548637316028114;-0.2967690022776241;-0.25806000018567066;1.1443115767726206;9.999900137987066;0.8738973394216303;0.23457272174447621;1.029793456342419;0.9999885405701802;0.9048217461146024;1.000005556344112
32.518107;1.1499906440726007;0.9831110562096108;0.8548637992055276;-0.296769002325124;-0.2580600002382677;1.1443116404572637;9.999901512781213;0.8738972887819667;0.2345727537752241;1.0297935737768429;0.9999885712381585;0.9048217241322443;1.0000054850819273
32.528107;1.1499907364123771;0.9831109320021973;0.8548638769879054;-0.29676900237183546;-0.25806000029306425;1.1443116994141076;9.999902824488307;0.8738972423749153;0.23457278678235707;1.0297936954766227;0.9999886022873627;0.9048217028372831;1.00000540877414
32.538107;1.1499908216658716;0.9831108097776672;0.854863964895306;-0.29676900241772275;-0.25806000034998716;1.1443117534835687;9.999904068474352;0.873897200587627;0.23457282076225203;1.0297938205985442;0.9999886338848455;0.9048216824429772;1.000005327222873
32.548107;1.149990899624287;0.9831106892913081;0.854864062880682;-0.2967690024627296;-0.25806000040895405;1.144311802573394;9.999905239795565;0.8738971637094732;0.23457285571091324;1.0297939483745087;0.9999886662735963;0.9048216632363515;1.0000052404188098
32.558107;1.1499909702273643;0.9831105701471062;0.8548641709010156;-0.29676900250678184;-0.2580600004698616;1.1443118466410582;9.999906334631042;0.8738971319321478;0.234572891596521;1.0297940780350776;0.999988699802119;0.9048216455707768;1.0000051485771757
32.568107;1.1499910335121692;0.9831104519433981;0.8548642888700416;-0.2967690025497735;-0.2580600005325676;1.1443118856797003;9.999907351129007;0.8738971053752178;0.23457292834319846;1.0297942087876706;0.9999887348831824;0.9048216298310804;1.0000050520748698
32.578107;1.1499910895647842;0.9831103343609892;0.8548644166054464;-0.29676900259156275;-0.2580600005968876;1.1443119196975877;9.999908289127447;0.8738970841042472;0.23457296585016682;1.0297943399996052;0.9999887719889999;0.9048216163869521;1.000004951372276
32.588107;1.149991138477153;0.9831102171185273;0.8548645538179538;-0.2967690026320065;-0.25806000066260226;1.1443119488031923;9.999909149100422;0.8738970681599496;0.23457300404058073;1.0297944713394362;0.9999888116928302;0.9048216055711552;1.000004846969811
32.598107;1.1499911802721674;0.9831100999175525;0.8548647001699402;-0.2967690026709957;-0.2580600007294761;1.1443119733319986;9.999909931170734;0.873897057602916;0.2345730428930629;1.0297946026575606;0.9999888546358445;0.9048215976853765;1.000004739422257
32.608107;1.1499912148222855;0.9831099824517623;0.8548648553565251;-0.29676900270845347;-0.2580600007972903;1.1443119938091446;9.999910634244372;0.8738970525064185;0.23457308242877756;1.0297947338122768;0.9999889013922858;0.9048215930139769;1.0000046293996545
32.618107;1.149991241874162;0.9831098644477494;0.8548650191580358;-0.29676900274432294;-0.2580600008658719;1.1443120107816838;9.999911255452748;0.8738970529108183;0.23457312267000574;1.0297948646462836;0.9999889523897675;0.9048215918704181;1.0000045177372399
32.628107;1.149991261169644;0.983109745660585;0.8548651914989692;-0.29676900277857293;-0.2580600009351061;1.1443120247143206;9.999911790692547;0.8738970588000342;0.23457316361178973;1.0297949950092222;0.9999890079691517;0.9048215946676325;1.000004405437964
32.638107;1.1499912725521544;0.9831096258232705;0.8548653724975172;-0.29676900281121343;-0.2580600010049201;1.144312035991071;9.999912236005844;0.8738970700836061;0.2345732052262719;1.0297951247361001;0.9999890684425032;0.9048216019271048;1.0000042936037876
32.648107;1.149991276008626;0.9831095046591237;0.8548655624545348;-0.29676900284228;-0.25806000107523436;1.14431204494244;9.999912588659024;0.8738970865901563;0.2345732474728042;1.0297952536595119;0.9999891340509423;0.9048216141952883;1.0000041832929867
32.658107;1.1499912716378906;0.9831093819876435;0.8548657617544193;-0.2967690028717912;-0.25806000114592315;1.144312051840314;9.99991284744392;0.8738971080993566;0.2345732903114296;1.029795381664173;0.9999892049400594;0.9048216319597461;1.0000040753970652
32.668107;1.149991259606299;0.9831092578115213;0.8548659706919984;-0.29676900289974784;-0.25806000121681877;1.1443120568292946;9.999913012195623;0.8738971343615238;0.23457333373138442;1.0297955086678459;0.9999892812247737;0.9048216556594062;1.0000039705868096
32.678107;1.1499912401521504;0.98310913230656;0.8548661893806533;-0.2967690029261782;-0.2580600012877405;1.1443120598619032;9.99991308296275;0.8738971650687803;0.23457337776199016;1.0297956345180532;0.9999893630559766;0.9048216857207642;1.0000038692713842
32.688107;1.1499912135507788;0.983109005748841;0.8548664178110581;-0.29676900295116077;-0.25806000135851515;1.1443120607619293;9.999913059604513;0.8738971998273931;0.23457342244368162;1.0297957589163305;0.9999894506476228;0.904821722501117;1.000003771618038
32.698107;1.1499911800083238;0.9831088784350707;0.8548666559193161;-0.29676900297481346;-0.25806000142898666;1.1443120593776452;9.999912941743284;0.8738972381528207;0.23457346778108823;1.0297958814129369;0.9999895442330294;0.9048217662038608;1.0000036776943648
32.708107;1.1499911396014255;0.9831087506245995;0.8548669036182668;-0.296769002997285;-0.2580600014990167;1.144312055650506;9.999912728911143;0.873897279452782;0.23457351371567356;1.0297960014486427;0.9999896439332534;0.9048218168904859;1.000003587583791
32.718107;1.149991092321951;0.9831086225087233;0.8548671608424899;-0.29676900301874504;-0.25806000156847425;1.144312049562964;9.999912421299323;0.8738973230327273;0.23457356013555358;1.0297961183927473;0.9999897496883421;0.9048218745759743;1.0000035013475959
32.728107;1.1499910382111913;0.9831084941995034;0.8548674275528896;-0.29676900303936343;-0.2580600016372218;1.1443120411152379;9.999912020363688;0.8738973681851648;0.23457360689924148;1.0297962315434175;0.9999898613672434;0.9048219393003022;1.000003418971128
32.738107;1.1499909774790429;0.9831083657429734;0.8548677036715375;-0.29676900305929677;-0.2580600017051206;1.1443120303388448;9.999911527835032;0.8738974143064351;0.2345736538471437;1.0297963401670485;0.9999899789318144;0.9048220111118773;1.0000033404222035
32.748107;1.1499909104582706;0.9831082371766442;0.8548679890086011;-0.29676900307868614;-0.2580600017720534;1.144312017201926;9.99991094416439;0.873897460937707;0.23457370080722859;1.0297964435718037;0.9999901024355343;0.9048220900234807;1.0000032657449105
32.758107;1.1499908374637544;0.9831081085879966;0.8548682832098715;-0.29676900309764714;-0.2580600018379365;1.1443120014703563;9.999910268778232;0.8738975077081534;0.23457374761224484;1.0297965410994199;0.999990231874939;0.9048221760085722;1.0000031951078043
32.768107;1.1499907587744005;0.9831079800892746;0.8548685857450216;-0.2967690031162574;-0.2580600019027164;1.144311982730573;9.999909501496372;0.8738975542540967;0.23457379411878246;1.0297966321184417;0.9999903671430372;0.9048222689879576;1.0000031287946778
32.778107;1.1499906747217157;0.9831078517514598;0.8548688959660475;-0.29676900313456234;-0.25806000196635;1.1443119605507626;9.999908643163302;0.8738976001928556;0.23457384020473457;1.0297967161103554;0.999990508108864;0.9048223687429803;1.0000030671541165
32.788107;1.1499905857172597;0.9831077236001943;0.8548692131936265;-0.2967690031525928;-0.25806000202878343;1.1443119345992483;9.999907695783048;0.87389764515447;0.2345738857619868;1.02979679268268;0.9999906546246874;0.904822474829373;1.0000030105535123
32.798107;1.149990492221642;0.9831075956695168;0.8548695367532293;-0.29676900317037275;-0.2580600020899672;1.1443119047020098;9.999906662480253;0.8738976888494687;0.23457393071509278;1.029796861453835;0.999990806445271;0.9048225866059605;1.000002959354679
32.808107;1.1499903947026633;0.9831074680548274;0.8548698659768309;-0.2967690031879112;-0.258060002149879;1.1443118708818625;9.999905546913121;0.8738977311303912;0.23457397504482908;1.0297969220080256;0.9999909632193706;0.9048227033676969;1.0000029139045916
32.818107;1.1499902935921502;0.9831073409147798;0.8548702002404573;-0.29676900320520233;-0.2580600022084979;1.1443118333291098;9.999904353023929;0.8738977719809058;0.2345740187875521;1.0297969739732984;0.9999911245696665;0.9048228244613294;1.0000028745349756
32.828107;1.1499901893187874;0.9831072144244476;0.8548705390111175;-0.29676900322222677;-0.25806000226577064;1.144311792294471;9.999903085735477;0.8738978114372288;0.23457406203224176;1.029797017083536;0.999991290101654;0.9048229492527591;1.0000028415432185
32.838107;1.149990082385626;0.9831070887655602;0.8548708818381787;-0.29676900323893596;-0.25806000232162685;1.1443117479857743;9.999901751478484;0.8738978495039262;0.23457410493071768;1.029797051189984;0.9999914593715129;0.9048230769944864;1.000002815162909
32.848107;1.1499899733529222;0.9831069641798651;0.85487122833523;-0.2967690032552413;-0.2580600023760127;1.144311700544928;9.9999003575181;0.8738978861099604;0.2345741476933794;1.0297970762567552;0.9999916319788922;0.9048232067867684;1.0000027955627093
32.858107;1.1499898627565632;0.9831068409800594;0.8548715782066837;-0.2967690032710305;-0.2580600024288951;1.1443116500930155;9.999898911067454;0.8738979211106295;0.23457419057088208;1.0297970923294837;0.9999918076998061;0.9048233376706696;1.0000027828384417
32.868107;1.1499897510871593;0.9831067194953319;0.8548719312677243;-0.29676900328618805;-0.25806000248024397;1.1443115967835877;9.999897419591049;0.8738979543104388;0.2345742338407217;1.0297970995088843;0.9999919865188865;0.9048234687490512;1.0000027769754667
32.878107;1.1499896388205033;0.9831066000652953;0.8548722874422305;-0.29676900330059597;-0.258060002530013;1.1443115408301676;9.999895891483861;0.8738979855197359;0.2345742777767219;1.0297970979360436;0.9999921685879881;0.90482359926667;1.0000027778443
32.888107;1.1499895264364763;0.9831064830799018;0.8548726467805514;-0.29676900331412776;-0.2580600025781362;1.144311482490901;9.999894336012016;0.8738980146368504;0.2345743226166955;1.029797087719178;0.9999923541425138;0.9048237285913688;1.0000027852265683
32.898107;1.1499894144383245;0.9831063689536943;0.8548730094703418;-0.2967690033266607;-0.25806000262453993;1.1443114219932233;9.99989276301038;0.8738980416815373;0.23457436856925284;1.0297970688516982;0.99999254340252;0.9048238561343266;1.0000027988118043
32.908107;1.149989303370871;0.983106258047385;0.8548733757737625;-0.29676900333809647;-0.2580600026691519;1.1443113594424938;9.999891182732732;0.8738980667496552;0.23457441582845454;1.0297970412360289;0.9999927365288591;0.9048239813590685;1.0000028181837137
32.918107;1.1499891937717204;0.9831061506474823;0.854873745902849;-0.2967690033483589;-0.2580600027118987;1.1443112948130838;9.999889605495934;0.873898089939239;0.23457446457221523;1.0297970047783995;0.9999929336531306;0.9048241038312919;1.0000028428313488
32.928107;1.1499890860743114;0.9831060470227783;0.8548741199177605;-0.2967690033573894;-0.2580600027527045;1.1443112280433747;9.999888041001187;0.873898111350453;0.23457451495552864;1.0297969594725938;0.9999931349024321;0.9048242231575138;1.0000028721603513
32.938107;1.1499889805828964;0.9831059474485612;0.8548744976766756;-0.2967690033651506;-0.25806000279149305;1.1443111591838722;9.999886497806152;0.8738981311671822;0.2345745670903777;1.0297969054293745;0.9999933403653689;0.9048243389004915;1.000002905480369
32.948107;1.149988877517336;0.9831058521501912;0.8548748788299447;-0.29676900337161743;-0.2580600028281818;1.144311088506196;9.999884983474569;0.8738981496541446;0.23457462102239948;1.0297968428410091;0.9999935500514022;0.9048244506100055;1.0000029420196446
32.958107;1.1499887770190225;0.9831057612954173;0.8548752628526839;-0.2967690033767657;-0.25806000286268777;1.1443110164935535;9.999883505288878;0.8738981670137905;0.23457467672816493;1.0297967719236112;0.9999937638708145;0.904824557917354;1.000002981004881
32.968107;1.1499886791353466;0.9831056750957297;0.8548756490571723;-0.2967690033805793;-0.2580600028949482;1.1443109437429109;9.999882070706509;0.8738981832827131;0.23457473413655328;1.029796692880906;0.9999939816197752;0.904824660567119;1.0000030217107008
32.978107;1.149988583862344;0.9831055938757701;0.8548760365945298;-0.2967690033830672;-0.2580600029249166;1.1443108708271474;9.999880687175315;0.8738981983455619;0.23457479315049914;1.0297966059362986;0.9999942030020619;0.904824758352257;1.00000306342297
32.988107;1.1499884912063814;0.9831055180360373;0.854876424538534;-0.29676900338426493;-0.25806000295252707;1.1443107981749252;9.999879361811235;0.8738982119881508;0.23457485364050862;1.0297965114092413;0.9999944276956335;0.904824851027365;1.000003105417511
32.998107;1.149988401191455;0.9831054479738364;0.8548768119956245;-0.2967690033842216;-0.25806000297767284;1.1443107260568504;9.999878101087589;0.8738982239614355;0.23457491542587197;1.0297964097270118;0.9999946554048644;0.9048249382785714;1.000003147008118
33.008107;1.1499883138299096;0.9831053840165627;0.854877198119169;-0.29676900338299533;-0.25806000300021104;1.1443106546453132;9.999876910363328;0.8738982340129178;0.23457497827199422;1.029796301371805;0.9999948858404446;0.9048250197770408;1.0000031875884754
33.018107;1.149988229093109;0.9831053263718474;0.8548775821025901;-0.2967690033806584;-0.258060003019979;1.1443105840140497;9.999875793379365;0.8738982418988259;0.23457504190221143;1.0297961868259697;0.9999951186306182;0.9048250952796438;1.000003226608569
33.028107;1.1499881468787756;0.9831052750772927;0.8548779632443138;-0.2967690033773119;-0.2580600030368249;1.1443105140953502;9.999874752192584;0.8738982474568016;0.2345751060229369;1.029796066543842;0.9999953532515222;0.9048251646542489;1.000003263562368
33.038107;1.1499880670078084;0.9831052299925778;0.854878340995537;-0.2967690033730955;-0.2580600030506411;1.1443104447216788;9.99987378804868;0.8738982506668468;0.23457517034871223;1.029795940987268;0.9999955890618671;0.9048252277901709;1.0000032980850246
33.048107;1.149987989274398;0.9831051908920561;0.8548787149330199;-0.2967690033681687;-0.2580600030613632;1.1443103756803172;9.999872902567128;0.8738982516062147;0.23457523458999902;1.0297958106578526;0.9999958253901572;0.9048252845012543;1.0000033300466418
33.058107;1.1499879134688058;0.9831051575758749;0.8548790847168167;-0.29676900336268297;-0.25806000306894894;1.1443103066824938;9.999872098311409;0.8738982503645423;0.2345752984198476;1.0297956760506668;0.9999960615461003;0.9048253344617686;1.0000033594705062
33.068107;1.149987839333729;0.9831051298692094;0.8548794500348167;-0.2967690033567729;-0.25806000307339017;1.144310237341445;9.999871378686006;0.8738982470118588;0.2345753614747822;1.0297955376521521;0.9999962967636763;0.9048253771931776;1.0000033863686977
33.078107;1.1499877665378897;0.9831051075569451;0.8548798105260164;-0.2967690033505593;-0.2580600030747414;1.1443101672525393;9.999870747364435;0.8738982415961276;0.23457542339658866;1.0297953960183317;0.9999965301782959;0.9048254121115247;1.0000034107102245
33.088107;1.149987694703025;0.9831050903907628;0.8548801657698527;-0.29676900334414696;-0.2580600030731029;1.1443100961477777;9.99987020783874;0.8738982341253921;0.23457548388922395;1.0297952517773779;0.9999967608489809;0.9048254385623082;1.000003432540611
33.098107;1.1499876234286543;0.9831050781670115;0.8548805153496636;-0.29676900333762146;-0.25806000306856725;1.1443100239588166;9.999869763195369;0.873898224555044;0.23457554275117018;1.0297951055500068;0.9999969878203983;0.9048254558771045;1.0000034520744305
33.108107;1.1499875522884875;0.9831050707865732;0.8548808588758221;-0.29676900333106176;-0.2580600030611986;1.144309950700467;9.999869415555027;0.8738982127654193;0.2345755998638724;1.0297949578814312;0.9999972102270674;0.9048254635019997;1.0000034696560556
33.118107;1.149987480854772;0.983105068247524;0.8548811959546272;-0.29676900332456463;-0.2580600030510571;1.1443098763719095;9.999869165757957;0.8738981984955495;0.23457565515801454;1.0297948091890197;0.9999974273540828;0.9048254610692973;1.000003485684126
33.128107;1.1499874087625928;0.9831050705941419;0.8548815261963265;-0.29676900331825384;-0.2580600030382232;1.1443098009959762;9.999869013746036;0.8738981812831544;0.23457570856094867;1.0297946597455319;0.9999976386126316;0.9048254483460326;1.0000035005689039
33.138107;1.1499873357047676;0.9831050778890659;0.8548818492227256;-0.296769003312271;-0.2580600030227903;1.1443097246273062;9.999868958698503;0.8738981605066581;0.23457575995727592;1.0297945097521002;0.9999978434965949;0.9048254251817487;1.0000035146955943
33.148107;1.1499872613689812;0.9831050902264017;0.8548821645610615;-0.296769003306751;-0.25806000300484977;1.1443096472708212;9.999868998612605;0.8738981355353238;0.23457580921504176;1.0297943594606365;0.999998041590508;0.9048253915228688;1.0000035284129887
33.158107;1.1499871854970125;0.9831051077379241;0.8548824715459956;-0.2967690033017827;-0.258060002984494;1.1443095688756528;9.999869130100452;0.8738981058636;0.2345758562365027;1.029794209240356;0.999998232610515;0.9048253474184814;1.0000035420583404
33.168107;1.1499871080543251;0.9831051305757518;0.854882769398163;-0.2967690032973936;-0.25806000296182163;1.144309489425988;9.999869348948572;0.8738980711608023;0.23457590097077835;1.0297940595431496;0.9999984163714177;0.9048252929803174;1.0000035559698497
33.178107;1.149987029309323;0.9831051589172146;0.8548830573595172;-0.2967690032935734;-0.25806000293693143;1.1443094089802779;9.999869651094041;0.8738980312598008;0.23457594340410542;1.029793910776672;0.9999985926878577;0.9048252283756681;1.0000035704994856
33.188107;1.149986949779766;0.9831051929666921;0.8548833347587822;-0.29676900329029277;-0.2580600029099159;1.1443093276131622;9.999870032858723;0.8738979860860645;0.2345759835649255;1.0297937631621144;0.9999987613199645;0.9048251538823444;1.0000035860533523
33.198107;1.149986870148745;0.9831052328946224;0.8548836010505885;-0.29676900328750355;-0.25806000288085984;1.144309245352201;9.999870490296948;0.8738979355735267;0.2345760215414246;1.0297936166845933;0.9999989219829833;0.9048250699110946;1.000003603081552
33.208107;1.1499867911756552;0.9831052787966787;0.8548838558145022;-0.2967690032851502;-0.25806000284984365;1.1443091622057553;9.999871019141569;0.8738978796183768;0.23457605748057078;1.0297934711685133;0.9999990743994933;0.9048249769457635;1.0000036219858262
33.218107;1.1499867135618862;0.98310533074025;0.8548840986929669;-0.29676900328318834;-0.2580600028169641;1.1443090782491512;9.999871615717039;0.8738978180646374;0.23457609155125303;1.0297933264299315;0.9999992183532546;0.904824875464658;1.0000036430493833
33.228107;1.149986637839668;0.9831053887921991;0.854884329334158;-0.29676900328158123;-0.2580600027823519;1.1443089936428361;9.999872277398607;0.8738977507563048;0.23457612389739715;1.0297931823909117;0.9999993536796926;0.9048247659099369;1.000003666454086
33.238107;1.1499865643975145;0.9831054529665625;0.8548845473963697;-0.2967690032802757;-0.2580600027461539;1.144308908580775;9.999873002033846;0.8738976776253199;0.23457615461647954;1.0297930391014194;0.999999480216963;0.9048246487066868;1.0000036923167321
33.248107;1.1499864935720565;0.9831055231594932;0.8548847526332967;-0.2967690032792002;-0.2580600027085131;1.144308823275794;9.999873787196552;0.8738975987209825;0.23457618376088318;1.0297928967089656;0.99999959781214;0.9048245243180275;1.0000037206944647
33.258107;1.149986425686768;0.98310559912239;0.8548849450033313;-0.29676900327829075;-0.25806000266957146;1.1443087380036279;9.999874629915658;0.8738975142407592;0.23457621134790152;1.029792755389649;0.9999997063772358;0.9048243933334984;1.000003751617384
33.268107;1.1499863610497523;0.9831056805092666;0.854885124706958;-0.29676900327750994;-0.2580600026294641;1.1443086531496585;9.999875526749312;0.8738974245670835;0.23457623738604486;1.0297926152932855;0.999999805899359;0.9048242565326358;1.0000037851567771
33.278107;1.1499862999513455;0.9831057669669844;0.8548852921398873;-0.29676900327685596;-0.2580600025883101;1.1443085691950334;9.999876473916474;0.8738973301706421;0.2345762619112225;1.0297924765730933;0.9999998964234688;0.9048241148651394;1.0000038214465492
33.288107;1.1499862426890723;0.9831058581472383;0.8548854477953334;-0.2967690032763604;-0.2580600025462361;1.1443084865847277;9.999877467464698;0.8738972314699115;0.23457628498958427;1.029792339454592;0.9999999780623094;0.9048239693941171;1.0000038606534567
33.298107;1.1499861896246995;0.9831059536718735;0.8548855921810041;-0.2967690032760608;-0.2580600025033979;1.144308405536707;9.999878503485094;0.8738971288227303;0.23457630668358823;1.0297922042720173;1.0000000509762783;0.9048238212402336;1.0000039029997934
33.308107;1.1499861411983519;0.9831060531769517;0.8548857258228832;-0.2967690032759738;-0.2580600024599533;1.1443083260083107;9.99987957840804;0.8738970225711356;0.2345763270499265;1.0297920714477635;1.0000001153277347;0.9048236714722332;1.000003948814682
33.318107;1.149986097814016;0.9831061563874475;0.8548858493016215;-0.296769003276103;-0.2580600024160175;1.1443082478676392;9.999880689353514;0.8738969130357519;0.2345763461803462;1.0297919414179972;1.0000001712957602;0.9048235209970423;1.0000039984096516
33.328107;1.1499860596825848;0.9831062631075239;0.8548859632246193;-0.2967690032764613;-0.2580600023716568;1.1443081710161371;9.99988183391004;0.8738968005148382;0.23457636420642233;1.029791814560247;1.00000021913059;0.9048233706027267;1.0000040518199713
33.338107;1.1499860268202973;0.9831063731482452;0.8548860681339812;-0.29676900327707506;-0.2580600023269178;1.144308095356068;9.99988300938702;0.873896685315059;0.234576381250279;1.0297916911773182;1.0000002591760284;0.904823221075368;1.0000041087218103
33.348107;1.1499859991895351;0.9831064862942694;0.8548861644236699;-0.29676900327797706;-0.2580600022818455;1.144308020760076;9.999884212557017;0.8738965677618006;0.23457639738770433;1.0297915715210417;1.0000002918903017;0.9048230732002037;1.0000041685481205
33.358107;1.1499859767702887;0.983106602307643;0.8548862523090617;-0.2967690032792014;-0.25806000223647413;1.1443079471038575;9.999885440183354;0.8738964481981237;0.2345764126566319;1.029791455793971;1.0000003179020338;0.9048229276871734;1.0000042305883652
33.368107;1.149985959505292;0.9831067208990949;0.854886331819386;-0.2967690032807907;-0.25806000219082265;1.1443078742951183;9.999886689859759;0.8738963269880636;0.23457642708189178;1.0297913441210942;1.0000003380168243;0.9048227851348227;1.000004294056772
33.378107;1.149985947287539;0.9831068416846401;0.8548864028194235;-0.2967690032828066;-0.25806000214491853;1.1443078022547486;9.999887960116892;0.873896204485513;0.2345764406872473;1.0297912365578088;1.0000003530944217;0.9048226460303681;1.0000043581876399
33.388107;1.1499859400453758;0.9831069641978644;0.8548864650830447;-0.2967690032853215;-0.25806000209882;1.1443077308601692;9.999889249323815;0.8738960809994993;0.2345764534844326;1.0297911331333722;1.0000003638352772;0.9048225107585175;1.0000044222881657
33.398107;1.149985937756248;0.9831070879669599;0.854886518363891;-0.2967690032883917;-0.2580600020526154;1.1443076599040707;9.999890555019618;0.8738959567979199;0.23457646543931113;1.0297910338459646;1.000000370639874;0.9048223796366995;1.0000044857049029
33.408107;1.1499859403639174;0.9831072125881488;0.8548865624442571;-0.2967690032920363;-0.25806000200640145;1.1443075890898078;9.99989187466692;0.8738958320938623;0.2345764764496697;1.0297909385962758;1.0000003737039342;0.904822252975764;1.0000045477490433
33.418107;1.1499859477591796;0.9831073377365879;0.8548865971887059;-0.2967690032962389;-0.25806000196024564;1.144307518054822;9.999893206279932;0.873895706979796;0.23457648636350853;1.0297908471521986;1.0000003732252996;0.904822131107599;1.0000046076599778
33.428107;1.1499859597960198;0.9831074631286176;0.8548866225603577;-0.29676900330097294;-0.2580600019141503;1.144307446455989;9.999894548055508;0.8738955814007644;0.23457649501630573;1.029790759205074;1.0000003694787767;0.9048220143565601;1.000004664661298
33.438107;1.1499859762209639;0.9831075884846058;0.8548866386132093;-0.2967690033062235;-0.25806000186803957;1.144307374082652;9.999895897900354;0.8738954552484097;0.23457650226009613;1.0297906744613214;1.0000003627912117;0.9048219029997991;1.0000047180548564
33.448107;1.1499859966026293;0.9831077135018558;0.8548866455284435;-0.2967690033119698;-0.2580600018217869;1.1443073008305171;9.999897253566179;0.8738953284547977;0.23457650797144317;1.029790592674545;1.0000003535465682;0.9048217972605793;1.000004767246237
33.458107;1.1499860203853822;0.9831078378109435;0.8548866436090075;-0.2967690033181397;-0.2580600017752662;1.1443072265571532;9.999898613376626;0.873895200942215;0.234576512043589;1.0297905136198346;1.0000003421830954;0.9048216973259563;1.000004811689344
33.468107;1.149986047009655;0.983107960955543;0.8548866331415547;-0.29676900332458017;-0.25806000172838633;1.1443071510526952;9.999899976903803;0.8738950725141735;0.23457651437849428;1.0297904371094475;1.00000032910185;0.904821603327046;1.0000048508665575
33.478107;1.1499860759504081;0.9831080824546558;0.8548866142707838;-0.29676900333106326;-0.2580600016810915;1.1443070741226995;9.99990134495556;0.8738949428407551;0.23457651487695366;1.0297903630825038;1.0000003145608072;0.904821515295808;1.0000048843632625
33.488107;1.149986106634782;0.9831082018683366;0.854886587049155;-0.29676900333730594;-0.25806000163333837;1.1443069956316794;9.999902719104135;0.8738948115653983;0.2345765134517794;1.029790291688835;1.000000298700664;0.9048214332031029;1.000004911911707
33.498107;1.1499861383730365;0.9831083188093678;0.8548865515571014;-0.29676900334300116;-0.2580600015850744;1.1443069155023464;9.999904101483791;0.8738946784228879;0.2345765100772219;1.0297902232719582;1.000000281681467;0.9048213570555738;1.0000049333373286
33.508107;1.1499861704194416;0.9831084329893396;0.8548865079350174;-0.2967690033478559;-0.2580600015362453;1.1443068336934867;9.999905495017053;0.8738945432613667;0.23457650479174239;1.0297901582691098;1.0000002637629366;0.904821286927905;1.0000049485238778
33.518107;1.149986202136477;0.983108544270052;0.8548864563666685;-0.29676900335160833;-0.25806000148683267;1.144306750182036;9.999906903472821;0.8738944060155679;0.23457649763000674;1.0297900971575906;1.0000002452284467;0.9048212229053191;1.0000049574281047
33.528107;1.1499862331166357;0.9831086526206348;0.8548863970948803;-0.2967690033540342;-0.2580600014368852;1.1443066650064262;9.999908330910056;0.873894266710306;0.23457648858632535;1.0297900404726512;1.0000002262697025;0.9048211650291184;1.00000496005859
33.538107;1.1499862631382045;0.9831087580474982;0.8548863304379918;-0.2967690033549493;-0.25806000138649743;1.1443065783523656;9.999909780963911;0.8738941255017252;0.23457647763265932;1.0297899888186608;1.0000002070235474;0.9048211133517066;1.0000049564520626
33.548107;1.1499862920528;0.9831088605472071;0.8548862567525473;-0.2967690033541971;-0.2580600013357411;1.1443064905845062;9.999911256659553;0.873893982722735;0.23457646472709592;1.0297899428576507;1.000000187696933;0.9048210680670545;1.0000049466931034
33.558107;1.1499863197370295;0.983108960062645;0.8548861763988641;-0.2967690033516482;-0.25806000128461837;1.1443064021938016;9.999912760543275;0.8738938388764573;0.23457644980152922;1.0297899033045743;1.0000001685747038;0.9048210295794967;1.0000049308953296
33.568107;1.1499863460500501;0.983109056472079;0.8548860897753038;-0.29676900334721856;-0.25806000123307865;1.1443063137298735;9.99991429482548;0.8738936945641707;0.23457643275367657;1.0297898709215492;1.0000001499603;0.9048209984565263;1.0000049091594077
33.578107;1.1499863707760156;0.9831091496102262;0.8548859973682759;-0.2967690033408683;-0.2580600011810454;1.1443062257561565;9.999915861689429;0.8738935503744594;0.23457641346337055;1.0297898464629287;1.000000132188542;0.9048209753063475;1.0000048815974538
33.588107;1.149986393669961;0.9831092392904851;0.8548858997816329;-0.29676900333258427;-0.2580600011284086;1.144306138829902;9.999917463410199;0.8738934068121103;0.23457639183291873;1.0297898305991606;1.0000001156383727;0.9048209606435395;1.000004848334055
33.598107;1.1499864145595338;0.9831093253108198;0.854885797750585;-0.2967690033223725;-0.25806000107502697;1.1443060535232683;9.999919101981591;0.8738932643477411;0.23457636782553346;1.0297898239225334;1.000000100692431;0.9048209548137764;1.0000048094240934
33.608107;1.149986433284989;0.9831094074664449;0.8548856921064842;-0.29676900331025124;-0.25806000102075527;1.1443059704761847;9.99992077885705;0.8738931234676363;0.23457634147720563;1.0297898270083512;1.000000087685167;0.9048209580398775;1.0000047648088752
33.618107;1.1499864495192522;0.9831094856091541;0.8548855837214268;-0.29676900329622774;-0.25806000096544013;1.1443058904201249;9.999922495252381;0.8738929845944076;0.2345763128804025;1.0297898403944576;1.000000076844076;0.9048209705698096;1.0000047143465243
33.628107;1.1499864627469125;0.9831095596943685;0.8548854735127454;-0.29676900328027167;-0.2580600009088961;1.1443058140905296;9.999924252381788;0.8738928480244508;0.2345762821656438;1.0297898645045676;1.0000000682753927;0.9048209927861872;1.0000046578613306
33.638107;1.149986472437735;0.9831096297466806;0.854885362451417;-0.2967690032623097;-0.25806000085093195;1.1443057420866443;9.99992605090028;0.8738927139993525;0.23457624948851363;1.0297898996661288;1.0000000620441585;0.9048210251793144;1.0000045951840286
33.648107;1.149986478231159;0.9831096958374734;0.8548852514592518;-0.2967690032422366;-0.2580600007914089;1.144305674845188;9.999927890250174;0.8738925827885878;0.23457621501149406;1.0297899462037279;1.000000058307841;0.9048210682554987;1.0000045261415982
33.658107;1.1499864800674833;0.9831097581852686;0.8548851412935715;-0.2967690032199209;-0.2580600007302595;1.1443056127121418;9.999929769000184;0.8738924546853011;0.23457617889242188;1.0297900044701367;1.0000000574373096;0.904821122441214;1.000004450516859
33.668107;1.1499864782028495;0.9831098172500928;0.8548850325862988;-0.2967690031952159;-0.25806000066746543;1.1443055560159217;9.99993168566304;0.8738923299495465;0.2345761412783155;1.029790074787985;1.0000000600045165;0.9048211879702288;1.000004368027898
33.678107;1.1499864730542342;0.9831098736475076;0.8548849259654897;-0.29676900316799565;-0.2580600006030259;1.1443055051339015;9.999933639239641;0.873892208752447;0.23457610230258683;1.0297901573624944;1.0000000665673219;0.904821264815788;1.0000042783184186
33.688107;1.1499864650727722;0.9831099279877807;0.8548848221067886;-0.296769003138185;-0.2580600005369347;1.1443054604937508;9.999935629454006;0.8738920911738105;0.23457606209919718;1.0297902522387217;1.000000077464384;0.904821352717796;1.0000041809968763
33.698107;1.149986454764394;0.9831099808180317;0.8548847217071717;-0.29676900310575205;-0.2580600004691786;1.1443054224981104;9.999937656241784;0.8738919772495098;0.2345760208224362;1.0297903593560684;1.0000000928102573;0.9048214512767646;1.0000040757527735
33.708107;1.1499864426913007;0.9831100326237383;0.8548846254594126;-0.2967690030706918;-0.2580600003997476;1.144305391490993;9.999939718675027;0.8738918669799917;0.23457597865228466;1.0297904786184413;1.0000001125702431;0.9048215600598535;1.0000039624516068
33.718107;1.1499864293792612;0.9831100838106105;0.8548845340194793;-0.2967690030330236;-0.2580600003286565;1.1443053677826243;9.99994181426969;0.8738917602884968;0.23457593577855446;1.0297906098642031;1.000000136616794;0.904821678611872;1.0000038411356817
33.728107;1.149986415220105;0.9831101347268107;0.8548844479048666;-0.29676900299278747;-0.2580600002559734;1.1443053516438926;9.99994393914843;0.8738916570167219;0.2345758923765957;1.0297907528003096;1.0000001647869257;0.9048218063751584;1.000003712000383
33.738107;1.1499864004505655;0.9831101857397865;0.8548843674150993;-0.29676900295003295;-0.25806000018181563;1.1443053432574846;9.999946089139915;0.8738915569683696;0.2345758485985315;1.0297909070003142;1.0000001968978411;0.9048219426758238;1.000003575397085
33.748107;1.1499863852465246;0.9831102372643639;0.8548842926705088;-0.29676900290480157;-0.25806000010632;1.144305342659481;9.999948261058702;0.873891459938305;0.2345758045750761;1.0297910719274794;1.000000232694636;0.9048220868394105;1.0000034317956703
33.758107;1.1499863698648471;0.9831102896873525;0.854884223702233;-0.29676900285710905;-0.2580600000296242;1.1443053497043254;9.999950453120869;0.8738913657297903;0.2345757604224817;1.0297912469291008;1.0000002718245091;0.9048222383285635;1.000003281698323
33.768107;1.1499863546946403;0.9831103432766776;0.8548841605461376;-0.296769002806943;-0.2580599999518613;1.1443053640966825;9.999952664479306;0.8738912741780922;0.23457571626684498;1.0297914312302177;1.0000003139130953;0.9048223967572229;1.0000031255816915
33.778107;1.1499863401798;0.9831103981652655;0.8548841033236084;-0.2967690027542807;-0.25805999987315725;1.144305385469894;9.999954894402686;0.8738911851489942;0.2345756722573353;1.0297916239819027;1.0000003586436845;0.9048225617798747;1.000002963888316
33.788107;1.149986326687101;0.9831104543526326;0.8548840522523391;-0.29676900269910494;-0.25805999979363514;1.1443054134400772;9.999957141749437;0.8738910985267893;0.23457562854916092;1.0297918243341446;1.000000405770543;0.9048227330048378;1.0000027970491856
33.798107;1.1499863144349647;0.9831105116754366;0.8548840075992167;-0.296769002641411;-0.2580599997134191;1.144305447600312;9.999959405294893;0.873891014223998;0.2345755852962754;1.0297920314363234;1.0000004551418733;0.9048229100367873;1.0000026254888739
33.808107;1.149986303581612;0.9831105697872039;0.8548839696187688;-0.2967690025812137;-0.25805999963262616;1.144305487460808;9.99996168438967;0.8738909321846476;0.23457554266440214;1.0297922443976604;1.0000005067247655;0.9048230925620757;1.0000024496055837
33.818107;1.1499862943815742;0.9831106281744492;0.8548839384861536;-0.2967690025185516;-0.25805999955137304;1.1443055323993805;9.999963978836277;0.8738908523892484;0.23457550083174053;1.0297924623326482;1.0000005605578426;0.9048232802999351;1.0000022697915767
33.828107;1.1499862872092237;0.9831106862117619;0.8548839142705069;-0.29676900245348664;-0.2580599994698045;1.1443055816988694;9.999966288225844;0.8738907748788352;0.2345754599657133;1.0297926844889376;1.0000006166929052;0.9048234728423686;1.0000020864438366
33.838107;1.1499862824374443;0.9831107431828466;0.8548838969867972;-0.29676900238610765;-0.2580599993880932;1.14430563462986;9.99996861197511;0.873890699728193;0.23457542019474545;1.0297929103099637;1.0000006752345445;0.9048236695739785;1.000001899889155
33.848107;1.149986280302074;0.9831107982099747;0.8548838866816589;-0.29676900231653336;-0.25805999930639567;1.1443056904686852;9.99997094979748;0.8738906269559786;0.2345753816025574;1.0297931393280622;1.000000736427176;0.9048238697362432;1.0000017103268792
33.858107;1.149986280890363;0.9831108502069242;0.8548838834749888;-0.2967690022449159;-0.2580599992248239;1.1443057484551724;9.999973301497644;0.8738905564622047;0.23457534424777757;1.0297933710331375;1.000000800648318;0.9048240725446598;1.0000015179019244
33.868107;1.1499862843179283;0.9831108980149582;0.8548838875223062;-0.2967690021714355;-0.2580599991434626;1.1443058077908266;9.999975666594413;0.8738904880222457;0.23457530818675842;1.029793604916043;1.000000868281251;0.9048242772788944;1.0000013228308045
33.878107;1.1499862909314942;0.9831109406780816;0.8548838989609074;-0.2967690020962782;-0.2580599990623981;1.1443058677021225;9.999978044556638;0.8738904213313348;0.23457527348291698;1.029793840617914;1.0000009395904548;0.9048244833350264;1.0000011254504177
33.888107;1.1499863013212173;0.9831109775786556;0.8548839179034617;-0.29676900201962053;-0.2580599989817387;1.144305927519048;9.999980435031844;0.8738903561166326;0.2345752401912266;1.0297940780119685;1.0000010146806781;0.9048246902284096;1.0000009262200362
33.898107;1.149986316177615;0.9831110083385995;0.854883944424446;-0.2967690019416334;-0.25805999890162107;1.1443059867100436;9.99998283740697;0.8738902922490344;0.23457520833164275;1.0297943171647013;1.0000010935095707;0.9048248975587823;1.0000007257350325
33.908107;1.149986336154937;0.9831110327126836;0.8548839785262514;-0.2967690018624963;-0.25805999882217456;1.144306044839795;9.999985250210207;0.8738902297304972;0.23457517788944615;1.0297945582489667;1.0000011759385867;0.9048251049881801;1.0000005246828367
33.918107;1.1499863618039525;0.9831110505531203;0.8548840201625323;-0.2967690017824071;-0.25805999874347724;1.1443061015486935;9.99998767100144;0.8738901685772098;0.23457514882703717;1.0297948015253453;1.0000012617579763;0.9048253122185964;1.000000323721788
33.928107;1.1499863935604342;0.9831110617524126;0.8548840692901704;-0.29676900170158266;-0.25805999866556767;1.1443061566360317;9.999990096563156;0.873890108777966;0.23457512107086587;1.029795047372137;1.0000013506366445;0.9048255189565159;1.0000001233870774
33.938107;1.1499864317355921;0.9831110661669143;0.8548841258710904;-0.2967690016202539;-0.25805999858848444;1.1443062101169859;9.999992523603943;0.8738900503484183;0.234575094504096;1.0297952962596773;1.0000014420892982;0.9048257249052895;0.9999999240902613
33.948107;1.1499864764495347;0.9831110635813913;0.8548841898595863;-0.2967690015386512;-0.25805999851229583;1.1443062621467477;9.999994950141257;0.8738899933493537;0.23457506899072336;1.0297955486637207;1.000001535509608;0.9048259297966116;0.9999997261626938
33.958107;1.1499865275410088;0.9831110537603283;0.8548842612273795;-0.2967690014569762;-0.2580599984371194;1.1443063128843483;9.999997376147732;0.8738899379244289;0.2345750443923846;1.0297958049850422;1.0000016302453665;0.904826133440708;0.9999995298886174
33.968107;1.1499865845769945;0.9831110365296112;0.8548843399808993;-0.29676900137539136;-0.25805999836311766;1.1443063623725167;9.999999802740904;0.8738898843780097;0.23457502056446286;1.0297960655202407;1.0000017256866869;0.904826335745199;0.9999993355657639
33.978107;1.1499866469992557;0.9831110117620757;0.8548844261394696;-0.29676900129404304;-0.2580599982904737;1.144306410507491;10.000002231360792;0.8738898331318086;0.23457499736501167;1.029796330457036;1.000001821299698;0.904826536666575;0.9999991435739946
33.988107;1.1499867142765923;0.9831109793001717;0.8548845197057808;-0.29676900121307914;-0.25805999821938014;1.144306457130709;10.00000466384742;0.8738897845743062;0.23457497467356445;1.0297965998666632;1.000001916602149;0.904826736113845;0.9999989543918129
33.998107;1.1499867859842736;0.9831109389671361;0.8548846206255967;-0.2967690011326321;-0.2580599981500347;1.144306502082283;10.000007102623622;0.8738897389486092;0.23457495239340742;1.0297968737085486;1.0000020111347379;0.9048269338454713;0.9999987686238274
34.008107;1.1499868618300821;0.9831108906410883;0.8548847287363098;-0.2967690010528095;-0.2580599980826278;1.1443065451768313;10.00000955018504;0.8738896963203167;0.2345749304428118;1.0297971518376363;1.0000021044376257;0.9048271294419861;0.9999985870125475
34.018107;1.1499869416319708;0.983110834266221;0.8548848437432061;-0.2967690009737258;-0.2580599980173242;1.144306586264653;10.000012008019734;0.8738896566234224;0.23457490874801723;1.0297974340067617;1.000002196037745;0.9048273224177897;0.9999984103252522
34.028107;1.1499870253107514;0.983110769837163;0.854884965233485;-0.2967690008955413;-0.25805999795424445;1.1443066253198888;10.000014475946973;0.8738896197757468;0.23457488722947892;1.0297977199045165;1.0000022854684505;0.9048275123795945;0.9999982392263997
34.038107;1.149987112899149;0.9831106974243895;0.8548850927240951;-0.2967690008184697;-0.2580599978934551;1.1443066624073888;10.000016952860948;0.8738895857682335;0.23457486578253667;1.0297980092424643;1.0000023723193772;0.9048276990678344;0.9999980742792676
34.048107;1.149987204473602;0.9831106172143314;0.8548852257420477;-0.29676900074276685;-0.2580599978349735;1.1443066976055931;10.000019438217175;0.8738895546390965;0.2345748442734448;1.0297983018187404;1.0000024562833842;0.9048278822661844;0.9999979159918038
34.058107;1.14998730006469;0.9831105295245036;0.8548853638755503;-0.29676900066871253;-0.2580599977787801;1.1443067309636794;10.000021932738681;0.8738895264119922;0.23457482255688342;1.0297985975103896;1.0000025371815258;0.9048280617175538;0.9999977647931031
34.068107;1.1499873996600434;0.9831104347497399;0.8548855067330486;-0.2967690005965828;-0.2580599977248399;1.1443067624769878;10.00002443835072;0.8738895010992498;0.2345748005029547;1.0297988962449507;1.0000026149836843;0.9048282371264236;0.9999976210035657
34.078107;1.149987503269805;0.9831103333167769;0.8548856538808378;-0.29676900052663246;-0.25805999767312865;1.1443067921273407;10.000026958004264;0.873889478719397;0.23457477801343657;1.0297991979644983;1.000002689823728;0.904828408201473;0.9999974848628835
34.088107;1.1499876109612597;0.9831102257681973;0.8548858048612699;-0.2967690004590966;-0.2580599976236352;1.1443068199450654;10.000029495286627;0.8738894592644717;0.23457475501528854;1.0297995025380684;1.000002761941184;0.904828574707503;0.9999973565697495
34.098107;1.1499877228225759;0.9831101128244106;0.8548859592623262;-0.296769000394187;-0.2580599975763474;1.1443068459663717;10.000032054023405;0.8738894426515512;0.23457473144653904;1.0297998096937786;1.0000028315292022;0.9048287365005029;0.9999972363093483
34.108107;1.1499878389079823;0.9831099952821714;0.8548861167487974;-0.29676900033207343;-0.2580599975312513;1.1443068701595898;10.000034637953577;0.8738894287030038;0.23457470724660331;1.0298001190327721;1.000002898642705;0.9048288935022921;0.9999971242751964
34.118107;1.1499879592178834;0.9831098738908916;0.854886277024401;-0.29676900027286757;-0.25805999748834085;1.1443068924581759;10.000037249961904;0.8738894171712728;0.23457468233376588;1.0298004300257941;1.0000029632328944;0.904829045616675;0.9999970206614166
34.128107;1.149988083686177;0.9831097492872423;0.8548864397552324;-0.2967690002166147;-0.2580599974476235;1.1443069128391405;10.00003989144944;0.8738894078060857;0.23457465657625515;1.0298007420025375;1.0000030251240752;0.9048291926211941;0.9999969255792156
34.138107;1.1499882121949336;0.9831096219244104;0.8548866044876058;-0.2967690001632782;-0.25805999740912255;1.144306931332011;10.000042562744865;0.8738894003916534;0.2345746298002366;1.0298010542068425;1.0000030838906024;0.9048293341594321;0.9999968389571477
