time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
34.148107;1.1499883446432624;0.9831094920309558;0.8548867706231764;-0.29676900011272717;-0.25805999737289503;1.1443069479972687;10.000045263902308;0.8738893947126813;0.23457460183142984;1.0298013658372356;1.000003138851167;0.9048294698914167;0.9999967605663215
34.158107;1.14998848096606;0.9831093597101446;0.8548869375277466;-0.29676900006475876;-0.2580599973390488;1.1443069629426639;10.000047994863039;0.8738893905505022;0.2345745725284404;1.0298016760416193;1.000003189264403;0.9048295996417335;0.9999966901542349
34.168107;1.1499886210781405;0.9831092251047153;0.8548871046775385;-0.2967690000191508;-0.25805999730772533;1.1443069763520106;10.000050754851921;0.8738893877393324;0.23457454179026374;1.0298019839116435;1.0000032345060577;0.9048297234416559;0.9999966275317317
34.178107;1.1499887648366434;0.9831090884230366;0.8548872716705681;-0.2967689999757036;-0.25805999727907325;1.144306988491775;10.000053541862115;0.8738893862063577;0.23457450954574474;1.0298022885037357;1.000003274057827;0.9048298414995118;0.9999965725606261
34.188107;1.1499889119947917;0.9831089498654598;0.8548874381528887;-0.29676899993424866;-0.2580599972532388;1.1443069996742123;10.000056353224526;0.8738893859844816;0.23457447574098314;1.0298025889036915;1.0000033074479309;0.9048299541372008;0.9999965251392405
34.198107;1.1499890621648727;0.9831088096087504;0.8548876037903927;-0.2967689998946513;-0.2580599972303523;1.1443070102165347;10.000059186842378;0.8738893871691807;0.23457444032848856;1.0298028843018991;1.0000033342238057;0.9048300617178359;0.9999964852046228
34.208107;1.1499892149039679;0.983108667805667;0.8548877682453474;-0.2967689998568147;-0.25805999721051154;1.1443070204585162;10.000062041995063;0.8738893898159463;0.23457440327130413;1.0298031740605909;1.0000033538728017;0.9048301645379695;0.9999964526837677
34.218107;1.149989369825034;0.9831085245509879;0.8548879311122654;-0.29676899982065574;-0.25805999719376194;1.144307030739819;10.000064919243894;0.8738893938834434;0.23457436456988268;1.0298034577489177;1.0000033657591432;0.9048302626934444;0.9999964273988385
34.228107;1.149989526560427;0.9831083798757069;0.8548880918831655;-0.29676899978606974;-0.2580599971800649;1.1443070412719094;10.000067819528006;0.8738893992627068;0.2345743242785476;1.0298037350576228;1.000003369174288;0.9048303560468367;0.9999964089812801
34.238107;1.149989684612107;0.9831082337662902;0.8548882499681496;-0.296768999752927;-0.2580599971693;1.1443070520903582;10.000070743155527;0.8738894058242032;0.23457428249437295;1.0298040056072955;1.000003363440351;0.9048304443348297;0.999996396864812
34.248107;1.1499898432815958;0.9831080862070719;0.8548884047593417;-0.29676899972109416;-0.25805999716131506;1.1443070632127936;10.000073689337004;0.8738894134304198;0.2345742393192938;1.0298042688461695;1.0000033479637784;0.9048305273066659;0.9999963903582286
34.258107;1.1499900017886002;0.983107937252111;0.8548885557059427;-0.29676899969044346;-0.25805999715596384;1.144307074851937;10.000076656061845;0.8738894219468744;0.23457419479568536;1.0298045241279215;1.0000033222422497;0.9048306048328361;0.9999963887401476
34.268107;1.1499901594407729;0.9831077870239533;0.8548887022884114;-0.2967689996608419;-0.2580599971530992;1.1443070874821146;10.00007964000919;0.873889431284455;0.2345741488723324;1.0298047707974674;1.0000032858792554;0.9048306769716437;0.9999963913180879
34.278107;1.149990315713189;0.983107635615442;0.8548888439118828;-0.29676899963213144;-0.2580599971525643;1.1443071017539093;10.00008263682871;0.8738894414214199;0.23457410145741558;1.0298050081695749;1.0000032385655686;0.9048307439839686;0.9999963973998212
34.288107;1.1499904702584947;0.9831074830171485;0.8548889798730746;-0.29676899960412223;-0.25805999715421274;1.1443071183884237;10.000085641994435;0.8738894523518971;0.23457405250546573;1.0298052355092158;1.000003180050799;0.9048308063187204;0.9999964062731856
34.298107;1.1499906228623993;0.9831073291174109;0.8548891094200968;-0.2967689995766145;-0.2580599971579299;1.1443071380576018;10.000088651290561;0.8738894639868051;0.23457400205014842;1.0298054521002415;1.0000031102034468;0.9048308645621382;0.9999964173117847
34.308107;1.1499907733797712;0.9831071737002225;0.8548892318581658;-0.29676899954943997;-0.25805999716362793;1.1443071612331575;10.000091660206973;0.8738894761401598;0.23457395017860205;1.029805657344031;1.0000030290845257;0.9048309193385249;0.9999964300968582
34.318107;1.149990921739835;0.9831070164244777;0.8548893466657378;-0.296768999522497;-0.25805999717122774;1.1443071881476;10.000094663359304;0.8738894886273829;0.23457389699576142;1.0298058508350398;1.0000029369375063;0.9048309712090393;0.9999964443943284
34.328107;1.149991067989648;0.9831068568741067;0.8548894535338899;-0.29676899949575786;-0.25805999718063927;1.1443072188952719;10.000097654676798;0.8738895012740331;0.23457384260090308;1.02980603240492;1.0000028341185303;0.9048310206036113;0.9999964599996989
34.338107;1.1499912122821865;0.9831066946469954;0.8548895523020329;-0.29676899946924246;-0.2580599971917468;1.1443072535258023;10.000100627590259;0.8738895138245549;0.23457378707079876;1.029806202118779;1.0000027210051028;0.9048310678047847;0.9999964765972751
34.348107;1.1499913547972214;0.9831065293738959;0.8548896428893105;-0.29676899944298896;-0.2580599972044197;1.1443072920494033;10.00010357525582;0.8738895259494532;0.2345737304368403;1.0298063602241128;1.0000025979430998;0.9048311129875084;0.9999964937735975
34.358107;1.1499914956555277;0.9831063607373955;0.8548897252748595;-0.2967689994170423;-0.2580599972185499;1.1443073343872798;10.000106491110353;0.8738895373343493;0.23457367265677528;1.0298065070492994;1.0000024652499018;0.9048311562500603;0.9999965111617102
34.368107;1.1499916349085877;0.9831061885450041;0.8548897994624759;-0.2967689993914351;-0.25805999723407974;1.144307380398337;10.000109369424784;0.8738895477353582;0.2345736136203633;1.0298066428858847;1.0000023232146893;0.904831197636615;0.9999965285212408
34.378107;1.1499917725751239;0.9831060127648718;0.8548898654485299;-0.29676899936616885;-0.2580599972509888;1.1443074300223113;10.000112205913238;0.8738895570019006;0.23457355319641968;1.0298067679402843;1.000002172069177;0.9048312372050263;0.9999965456873611
34.388107;1.1499919086401578;0.9831058335147267;0.8548899232532602;-0.29676899934123696;-0.25805999726926016;1.1443074833336837;10.000114998272043;0.873889565079078;0.23457349127255583;1.0298068823567672;1.000002011979898;0.9048312750574127;0.9999965625424412
34.398107;1.149992043056436;0.9831056510514267;0.8548899729336945;-0.296768999316655;-0.25805999728887447;1.1443075404153835;10.000117746051451;0.8738895719689695;0.234573427767987;1.0298069862535417;1.0000018431373103;0.9048313113204584;0.9999965790452015
34.408107;1.1499921757752507;0.9831054657339101;0.8548900145349727;-0.29676899929245404;-0.25805999730983514;1.144307601242669;10.000120449390518;0.8738895776496528;0.23457336262687448;1.029807079738745;1.0000016658783546;0.9048313462076542;0.9999965951944992
34.418107;1.1499923067475297;0.9831052779409964;0.8548900480594704;-0.2967689992686634;-0.2580599973321659;1.144307665659275;10.000123107365036;0.8738895820074245;0.23457329579861183;1.0298071629026948;1.000001480682022;0.9048313801074591;0.9999966109315263
34.428107;1.1499924359018157;0.9831050880272;0.8548900734802847;-0.296768999245307;-0.25805999735586777;1.1443077333972178;10.000125717626132;0.873889584858195;0.2345732272197084;1.0298072358312527;1.000001288063268;0.9048314135627737;0.9999966260960803
34.438107;1.1499925631154628;0.9831048963810163;0.854890090779544;-0.29676899922239897;-0.2580599973808994;1.144307804128291;10.000128277407445;0.8738895860435728;0.23457315682039756;1.029807298640043;1.0000010885219293;0.9048314472029014;0.99999664048152
34.448107;1.149992688166003;0.9831047034991015;0.8548900999986719;-0.2967689991999497;-0.2580599974072023;1.1443078774855795;10.000130784481316;0.8738895854909984;0.23457308455576398;1.0298073514570913;1.0000008825686015;0.9048314817036085;0.9999966539505999
34.458107;1.1499928107251403;0.9831045099893602;0.8548901012560597;-0.2967689991779849;-0.258059997434729;1.144307953042251;10.000133237188118;0.8738895831874379;0.23457301042637774;1.0298073943618482;1.0000006707582854;0.90483151775965;0.9999966665227031
34.468107;1.149992930409323;0.9831043164899416;0.8548900947258592;-0.2967689991565586;-0.25805999746345554;1.1443080302737179;10.0001356337186;0.8738895791364729;0.23457293448185781;1.0298074273444713;1.0000004536836036;0.9048315560773216;0.9999966783250277
34.478107;1.1499930468130488;0.983104123520522;0.8548900806405978;-0.2967689991357518;-0.25805999749338115;1.1443081085039704;10.000137971374238;0.8738895733647153;0.23457285682256562;1.0298074503133672;1.000000231904157;0.9048315974021289;0.9999966894468275
34.488107;1.1499931595487065;0.9831039314097413;0.8548900593200501;-0.29676899911565946;-0.2580599975245179;1.1443081869021152;10.000140246359798;0.8738895660043483;0.23457277759837486;1.0298074632002137;1.0000000058899865;0.9048316425412154;0.9999966998931555
34.498107;1.149993268316402;0.98310374039589;0.8548900311399228;-0.29676899909638427;-0.25805999755687503;1.1443082645181715;10.000142454119787;0.8738895574183405;0.23457269700745756;1.029807466134764;0.9999997760697614;0.9048316923146914;0.9999967096723085
34.508107;1.149993372931996;0.9831035507062191;0.8548899964394323;-0.2967689990780507;-0.25805999759044473;1.1443083403326386;10.000144589916227;0.873889548233123;0.23457261527736636;1.0298074595162037;0.9999995429053294;0.9048317474496478;0.9999967188709443
34.518107;1.1499934733004005;0.9831033624804856;0.8548899554966322;-0.2967689990608141;-0.25805999762519766;1.1443084133842034;10.00014664939913;0.8738895392072903;0.23457253260876745;1.029807443909271;0.9999993068853091;0.9048318084770443;0.9999967276773938
34.528107;1.1499935693501968;0.9831031757303893;0.8548899085886944;-0.2967689990448446;-0.2580599976610826;1.1443084828654964;10.000148629058831;0.8738895310574385;0.2345724491282871;1.0298074198976752;0.9999990684830721;0.9048318756631925;0.9999967363636585
34.538107;1.1499936609464199;0.9831029904119575;0.85488985600915;-0.29676899903031;-0.2580599976980311;1.144308548056687;10.000150526496432;0.8738895243966087;0.23457236489814196;1.029807388009711;0.9999988281723097;0.9048319490420126;0.999996745246251
34.548107;1.1499937478533622;0.9831028064605202;0.8548897980325182;-0.2967689990173793;-0.2580599977359775;1.1443086082425538;10.000152340347617;0.8738895197633886;0.23457227994861754;1.0298073487120412;0.9999985865028035;0.9048320285405707;0.9999967547019889
34.558107;1.1499938297712275;0.9831026238317851;0.8548897349056191;-0.2967689990062298;-0.25805999777488103;1.1443086627629397;10.000154069699072;0.8738895176379443;0.23457219429829895;1.029807302444737;0.9999983441681913;0.904832114077901;0.9999967652249432
34.568107;1.1499939064302587;0.9831024426222247;0.854889666835864;-0.2967689989970373;-0.2580599978147195;1.144308711109331;10.00015571325889;0.8738895184386204;0.23457210798034692;1.0298072496443442;0.9999981019711647;0.9048322055915982;0.9999967774339205
34.578107;1.1499939777215926;0.9831022630985726;0.8548895939681844;-0.29676899898995374;-0.25805999785545497;1.14430875293938;10.000157268889714;0.8738895225232481;0.23457202106846806;1.029807190733158;0.9999978606870408;0.9048323030345189;0.9999967919876911
34.588107;1.1499940437790765;0.983102085584605;0.8548895164089523;-0.2967689989850852;-0.2580599978970045;1.144308788063429;10.000158733611512;0.8738895301413085;0.2345719336799429;1.029807126100575;0.9999976210048469;0.9048324063827564;0.9999968094673651
34.598107;1.1499941049497888;0.9831019103958372;0.8548894342570531;-0.2967689989824866;-0.25805999793922924;1.1443088164820256;10.000160103816977;0.8738895413134196;0.2345718459525349;1.029807056041339;0.9999973835911985;0.9048325156501477;0.9999968303225097
34.608107;1.1499941616907152;0.983101737897633;0.8548893476246197;-0.29676899898217557;-0.2580599979819454;1.1443088383966131;10.000161376016777;0.8738895558160129;0.2345717579971345;1.0298069807065307;0.999997149122747;0.9048326308936865;0.9999968549080218
34.618107;1.1499942144646842;0.9831015685459688;0.8548892566877541;-0.29676899898413733;-0.2580599980249679;1.1443088541379558;10.00016254778839;0.8738895733544626;0.23457166987103725;1.0298069001556835;0.9999969182951558;0.9048327522012645;0.9999968835650691
34.628107;1.1499942636853728;0.9831014028053682;0.8548891616853188;-0.29676899898831904;-0.25805999806815727;1.1443088640702674;10.000163617936266;0.8738895936992123;0.23457158159684352;1.029806814440201;0.9999966918743208;0.9048328796324773;0.999996916648519
34.638107;1.1499943096985952;0.9831012410344672;0.8548890628037369;-0.29676899899464737;-0.2580599981114282;1.1443088685302545;10.000164586225218;0.8738896166599364;0.23457149317960704;1.029806723676425;0.9999964706937405;0.9048330131382917;0.9999969544758506
34.648107;1.1499943527950671;0.9831010834731144;0.854888960066472;-0.2967689990030575;-0.2580599981547171;1.1443088678281157;10.000165453111874;0.873889642002174;0.23457140461346354;1.0298066281184322;0.9999962555627501;0.9048331525306854;0.9999969972766781
34.658107;1.149994393290275;0.9831009303138772;0.8548888533360983;-0.2967689990134893;-0.2580599981979452;1.1443088622958715;10.000166219294634;0.8738896693953667;0.23457131589453292;1.0298065282071127;0.9999960472222419;0.9048332975297535;0.9999970451807204
34.668107;1.149994431605576;0.9831007817761918;0.8548887423970142;-0.29676899902585996;-0.2580599982410174;1.1443088523478495;10.00016688543578;0.8738896984102769;0.23457122701706093;1.0298064245407748;0.9999958463833473;0.9048334478579116;0.9999970982138073
34.678107;1.1499944682487886;0.9831006381440828;0.8548886270370983;-0.2967689990400471;-0.25805999828384896;1.144308838520393;10.00016745216179;0.8738897285836543;0.23457113796959947;1.0298063177263181;0.9999956537397843;0.9048336032902183;0.9999971562816566
34.688107;1.1499945037273103;0.98310049976029;0.8548885070662415;-0.2967689990558948;-0.25805999832638743;1.144308821463125;10.000167920341148;0.8738897595641341;0.23457104875855936;1.0298062082655048;0.999995469945087;0.904833763604165;0.9999972191740817
34.698107;1.149994538477731;0.9831003670229317;0.8548883822804063;-0.29676899907323556;-0.2580599983686268;1.1443088019084005;10.000168291565217;0.8738897912511542;0.23457095941451414;1.0298060965902855;0.9999952955618638;0.9048339284919765;0.999997286603656
34.708107;1.1499945728134;0.9831002403751053;0.8548882524601458;-0.2967689990919139;-0.2580599984105939;1.1443087806347643;10.000168568117028;0.873889823813027;0.23457086997631385;1.0298059830782402;0.9999951309710734;0.9048340975230054;0.9999973582448494
34.718107;1.1499946068690836;0.9831001202244207;0.8548881174588441;-0.29676899911179283;-0.25805999845230837;1.1443087583834046;10.00016875232583;0.8738898576100442;0.23457078050833582;1.029805868021498;0.9999949763571997;0.9048342701361339;0.9999974337553326
34.728107;1.1499946406075194;0.9831000068711563;0.8548879772864963;-0.2967689991327334;-0.2580599984937725;1.144308735748949;10.000168846202389;0.8738898931370309;0.23457069113593856;1.0298057516847257;0.9999948318226681;0.9048344455958945;0.99999751278377
34.738107;1.1499946739343112;0.9830999005486573;0.8548878320721488;-0.29676899915457217;-0.25805999853498696;1.1443087131070375;10.000168851778717;0.8738899310181731;0.23457060204371033;1.0298056343642648;0.9999946974857403;0.9048346230024146;0.9999975949657995
34.748107;1.1499947068281298;0.9830998015204785;0.8548876819596138;-0.2967689991771254;-0.2580599985759339;1.1443086905972555;10.00016877162239;0.8738899719617975;0.2345705134336294;1.0298055163633462;0.9999945734521001;0.9048348014169149;0.999997679899344
34.758107;1.149994739380623;0.9830997101481209;0.8548875270450815;-0.29676899920021765;-0.25805999861655554;1.1443086681572363;10.00016860909745;0.8738900166549449;0.23457042548183296;1.0298053979501667;0.9999944597221609;0.9048349799233869;0.9999977671449561
34.768107;1.1499947717443888;0.9830996269320347;0.8548873673922782;-0.2967689992237056;-0.25805999865677753;1.1443086455743017;10.000168368311893;0.8738900657127822;0.23457033833629645;1.0298052793305117;0.9999943561191998;0.9048351575850776;0.9999978562802091
34.778107;1.1499948040541275;0.983099552541313;0.8548872030854101;-0.2967689992474721;-0.25805999869654833;1.1443086225377248;10.00016805384553;0.8738901196912393;0.2345702521634196;1.029805160681498;0.9999942622881396;0.9048353334552308;0.999997946891813
34.788107;1.1499948363885975;0.9830994877718112;0.8548870342567666;-0.29676899927140926;-0.2580599987358483;1.144308598720667;10.000167670713578;0.8738901790513102;0.23457016718204513;1.0298050422507212;0.9999941777847118;0.9048355066397962;0.9999980384784002
34.798107;1.1499948687813166;0.9830994334176801;0.854886861135332;-0.2967689992954159;-0.2580599987746671;1.1443085738745324;10.000167224475653;0.8738902441004078;0.23457008363784804;1.0298049243957288;0.9999941021959561;0.9048356763510651;0.9999981304319004
34.808107;1.1499949012683142;0.9830993901814972;0.8548866841147539;-0.2967689993194028;-0.2580599988129956;1.1443085479115003;10.000166720885082;0.8738903150313047;0.23457000177215515;1.0298048075363269;0.999994035224683;0.9048358419785556;0.9999982221297213
34.818107;1.1499949339593756;0.9830993586802597;0.8548865037300272;-0.29676899934329876;-0.25805999885084735;1.1443085209732309;10.00016616560574;0.8738903919932182;0.23456992182135641;1.029804692147159;0.9999939766683552;0.9048360031295689;0.9999983129958145
34.828107;1.1499949670520846;0.9830993394835844;0.8548863205953953;-0.29676899936703505;-0.25805999888826214;1.1443084934221734;10.0001655644646;0.873890475060205;0.2345698439988522;1.0298045787805006;0.9999939262843208;0.9048361595627968;0.9999984025262091
34.838107;1.149995000749073;0.9830993331352572;0.8548861354005309;-0.29676899939051254;-0.2580599989252755;1.1443084657427012;10.000164923393784;0.8738905641642788;0.23456976844968355;1.029804467987797;0.999993883703119;0.9048363110860898;0.999998490379118
34.848107;1.1499950351652781;0.9830993401157428;0.8548859489108362;-0.2967689994135853;-0.25805999896188697;1.1443084384544626;10.000164248025087;0.8738906591052849;0.23456969523115517;1.0298043602101787;0.9999938484937262;0.9048364575087775;0.9999985764469086
34.858107;1.1499950703213646;0.9830993607963695;0.8548857619253764;-0.29676899943607454;-0.2580599989980451;1.1443084120674822;10.000163543403978;0.8738907596191581;0.23456962433919815;1.0298042557722487;0.9999938203034852;0.9048365985976046;0.9999986607585927
34.868107;1.149995106202657;0.9830993954902132;0.8548855752259088;-0.2967689994577983;-0.25805999903364196;1.1443083870195738;10.000162813479983;0.8738908654313722;0.23456955575260788;1.0298041549226302;0.9999937989602387;0.9048367340094464;0.999998743319359
34.878107;1.1499951428066455;0.9830994445065868;0.8548853895752767;-0.29676899947860214;-0.25805999906852073;1.144308363650716;10.000162060549439;0.8738909762625942;0.23456948946075232;1.029804057850054;0.9999937844546853;0.9048368632996906;0.9999988241033877
34.888107;1.1499951802231227;0.9830995080968983;0.8548852057598357;-0.29676899949837104;-0.25805999910249977;1.1443083423004776;10.000161285241889;0.8738910918298274;0.2345694254549668;1.0298039646959674;0.9999937768183957;0.9048369860217661;0.9999989031741227
34.898107;1.1499952187509979;0.9830995864100414;0.8548850245962127;-0.29676899951700975;-0.25805999913539135;1.1443083234359208;10.00016048684223;0.8738912118717951;0.23456936370604425;1.0298038755582994;0.999993776004202;0.9048371018066658;0.999998980737999
34.908107;1.1499952588835731;0.9830996795422916;0.8548848468909592;-0.2967689995344112;-0.25805999916700956;1.1443083076838874;10.000159663341513;0.8738913361756895;0.23456930416729369;1.029803790475715;0.9999937818158622;0.9048372103946334;0.9999990570642809
34.918107;1.1499953011365893;0.983099787600807;0.8548846733782277;-0.29676899955044467;-0.25805999919718636;1.1443082957449717;10.000158811755188;0.8738914645911194;0.23456924679695573;1.0298037094348946;0.9999937938915805;0.9048373116653806;0.9999991323881079
34.928107;1.149995345915611;0.9830999107353965;0.8548845046459822;-0.29676899956496955;-0.2580599992257908;1.1443082882226443;10.000157929504436;0.8738915969987696;0.23456919155994277;1.029803632382461;0.9999938117853415;0.9048374056715831;0.9999992068970153
34.938107;1.1499953935221088;0.9831000491303395;0.8548843411444504;-0.29676899957785574;-0.2580599992527326;1.14430828548714;10.000157015729217;0.8738917332361005;0.23456913840226568;1.0298035592018278;0.9999938350788007;0.9048374926624316;0.999999280784199
34.948107;1.1499954441664033;0.9831002029282961;0.8548841833009442;-0.29676899958898856;-0.2580599992779446;1.144308287657208;10.000156071235114;0.8738918730634542;0.2345690872315109;1.0298034897126516;0.9999938633989365;0.9048375730527393;0.9999993543088388
34.958107;1.1499954978963365;0.9831003721199723;0.8548840315730116;-0.29676899959825764;-0.25805999930136503;1.1443082946258654;10.000155097614348;0.8738920161862168;0.23456903791485806;1.0298034236771907;0.999993896380991;0.9048376473217227;0.9999994278041066
34.968107;1.1499955545492153;0.9831005565007574;0.8548838863569881;-0.29676899960555303;-0.25805999932294366;1.1443083061124644;10.000154096732798;0.8738921622674907;0.23456899027486988;1.0298033607367025;0.9999939336410262;0.9048377159258106;0.9999995016399129
34.978107;1.1499956137971936;0.9831007557375904;0.8548837478888156;-0.29676899961078185;-0.25805999934265983;1.1443083218015515;10.000153070845943;0.8738923109342277;0.2345689440851386;1.029803300347696;0.999993974763916;0.9048377792271063;0.9999995761931672
34.988107;1.149995675223779;0.9831009694399399;0.8548836162534287;-0.29676899961388403;-0.2580599993605416;1.1443083414968143;10.000152022677387;0.8738924618077732;0.23456889908999506;1.0298032418042524;0.9999940193198052;0.9048378373932925;0.9999996518145705
34.998107;1.1499957383871302;0.9831011971372389;0.8548834914474153;-0.2967689996148212;-0.2580599993766723;1.1443083651918684;10.000150955306545;0.8738926145039215;0.23456885503920794;1.0298031843328352;0.9999940668686206;0.9048378903810729;0.9999997287857932
35.008107;1.1499958028596875;0.9831014382417222;0.8548833734358772;-0.2967689996135582;-0.2580599993911608;1.144308393066106;10.000149872217948;0.8738927685620711;0.23456881170549285;1.0298031272176897;0.9999941169666502;0.9048379380198641;0.9999998073630885
35.018107;1.1499958682265097;0.9831016920968737;0.8548832622246;-0.2967689996100601;-0.2580599994041239;1.1443084254105123;10.000148777117138;0.8738929234034774;0.23456876888863717;1.0298030698607383;0.9999941692320755;0.9048379800292181;0.9999998879142444
35.028107;1.1499959340694883;0.9831019580456537;0.8548831578802488;-0.2967689996042926;-0.2580599994156979;1.1443084625488673;10.000147673141964;0.8738930784176623;0.234568726419808;1.0298030117149648;0.9999942233720995;0.9048380159664562;0.9999999709435275
35.038107;1.1499959999831875;0.9831022354115379;0.8548830604339412;-0.296768999596219;-0.2580599994260175;1.1443085048755932;10.000146562357651;0.8738932330676317;0.23456868414840254;1.0298029521765981;0.9999942791063108;0.904838045238548;1.0000000569461578
35.048107;1.1499960656184829;0.9831025234478072;0.8548829697846747;-0.2967689995858065;-0.2580599994351736;1.1443085528936172;10.000145446241131;0.873893386851091;0.23456864191376825;1.0298028905147347;0.9999943360915573;0.9048380672213423;1.0000001463186219
35.058107;1.1499961307087128;0.9831028213507375;0.854882885705993;-0.2967689995730369;-0.25805999944321656;1.144308607093142;10.000144326112132;0.8738935391848002;0.2345685995299064;1.0298028258495258;0.999994393915168;0.9048380814181852;1.000000239441751
35.068107;1.1499961950533393;0.9831031283142246;0.8548828079104596;-0.2967689995579036;-0.2580599994501949;1.1443086678382564;10.000143202828719;0.8738936893816103;0.23456855678132094;1.0298027572042596;0.9999944521318488;0.9048380875134271;1.0000003368017645
35.078107;1.149996258498479;0.9831034435850059;0.8548827361009907;-0.29676899954039326;-0.25805999945617975;1.1443087354238592;10.00014207674917;0.8738938367158404;0.23456851342027857;1.0298026836155463;0.999994510310707;0.9048380853051414;1.0000004389844905
35.088107;1.1499963209381052;0.9831037665043866;0.8548826700078459;-0.2967689995204766;-0.25805999946125785;1.1443088101422787;10.000140948005598;0.8738939804422436;0.234568469181604;1.0298026042199768;0.9999945680622181;0.9048380746815013;1.0000005465755828
35.098107;1.1499963822972445;0.9831040965248834;0.8548826094211945;-0.2967689994981151;-0.25805999946553587;1.1443088922043252;10.0001398159659;0.8738941197350154;0.2345684238249181;1.0298025182716883;0.9999946250252809;0.9048380556578225;1.0000006601462332
35.108107;1.1499964425013776;0.9831044331694411;0.8548825541819246;-0.2967689994732797;-0.25805999946917474;1.1443089816145802;10.000138678298281;0.8738942536612667;0.23456837717673548;1.0298024251247273;0.9999946808349574;0.9048380283439944;1.0000007803194126
35.118107;1.1499965015125257;0.9831047759493611;0.8548825041361273;-0.2967689994459755;-0.25805999947240216;1.144309078133671;10.000137530944178;0.8738943812541968;0.23456832914550857;1.0298023242305878;0.9999947351257439;0.9048379928495772;1.000000907770925
35.128107;1.1499965594013335;0.983105124347505;0.8548824590768543;-0.2967689994162524;-0.2580599994754646;1.1443091813538802;10.000136369057742;0.8738945016335191;0.23456827971741176;1.029802215139699;0.99999478759306;0.9048379492217207;1.0000010431768391
35.138107;1.1499966162960975;0.9831054778374594;0.8548824186647764;-0.2967689993842002;-0.25805999947856306;1.1443092908168029;10.000135188109233;0.8738946141288206;0.2345682289388341;1.0298020974554187;0.9999948380796986;0.9048378974558324;1.0000011871948038
35.148107;1.149996672247687;0.9831058358648895;0.8548823823735353;-0.2967689993499331;-0.25805999948182573;1.1443094060714323;10.000133984484217;0.8738947183650654;0.23456817689715112;1.029801970779204;0.999994886608898;0.9048378375897634;1.0000013404597161
35.158107;1.1499967272093485;0.9831061978702509;0.8548823495230576;-0.2967689993135727;-0.258059999485319;1.144309526704119;10.000132755326131;0.8738948142289787;0.2345681237231067;1.029801834720857;0.9999949333001944;0.9048377698320328;1.0000015035202128
35.168107;1.1499967811276472;0.9831065633476452;0.8548823194184847;-0.2967689992752556;-0.25805999948908265;1.144309652373346;10.000131497969395;0.8738949017259091;0.2345680696010038;1.029801688925453;0.9999949782511596;0.9048376946023147;1.0000016767206037
35.178107;1.1499968339882751;0.9831069318698671;0.8548822915263415;-0.2967689992351569;-0.2580599994931658;1.144309782773117;10.000130209922206;0.8738949808748149;0.23456801476042538;1.0298015330630157;0.9999950215052786;0.9048376124402642;1.0000018601361103
35.188107;1.1499968857867389;0.9831073031059681;0.8548822655366373;-0.2967689991934851;-0.25805999949763936;1.1443099175690643;10.000128889497494;0.8738950517195683;0.23456795945585002;1.02980136681117;0.9999950630734858;0.9048375238612067;1.000002053626119
35.198107;1.1499969365295348;0.9831076768015986;0.8548822413093458;-0.2967689991504521;-0.25805999950258607;1.144310056418924;10.000127535582605;0.8738951143938071;0.23456790395361368;1.0298011898762607;0.9999951029375082;0.9048374292266458;1.0000022569234626
35.208107;1.1499969862736852;0.9831080526868448;0.854882218856097;-0.29676899910625454;-0.25805999950807657;1.1443101990285376;10.000126146549258;0.8738951691769488;0.2345678485275238;1.0298010020612756;0.9999951410360024;0.9048373286741359;1.0000024696762875
35.218107;1.1499970351036692;0.9831084304260261;0.8548821983245476;-0.2967689990610756;-0.2580599995141542;1.1443103451878391;10.000124720290165;0.8738952164931952;0.23456779345677278;1.0298008032996;0.9999951772718186;0.9048372221761983;1.0000026914421185
35.228107;1.1499970830585244;0.9831088096709365;0.8548821798929543;-0.2967689990150919;-0.25805999952084596;1.1443104948142033;10.000123255260105;0.8738952568399656;0.23456773902454564;1.0298005936079553;0.9999952115830457;0.904837109678494;1.0000029216623092
35.238107;1.149997130085592;0.9831091901038151;0.8548821636983724;-0.29676899896847336;-0.258059999528176;1.144310647986128;10.000121751020625;0.8738952907040036;0.23456768550493717;1.0298003730286767;0.9999952440573358;0.9048369911703905;1.0000031596855252
35.248107;1.1499971760205585;0.9831095714226079;0.8548821498488317;-0.2967689989213867;-0.2580599995361641;1.1443108049509465;10.000120208504462;0.8738953185060016;0.2345676331394571;1.0298001416419271;0.9999952749628539;0.9048368667018619;1.000003404833093
35.258107;1.149997220601138;0.9831099533162448;0.8548821384025885;-0.2967689988739879;-0.25805999954482034;1.144310966083252;10.000118630097706;0.8738953405910017;0.23456758212516615;1.0297998996636264;0.9999953046463207;0.9048367364107005;1.0000036564114863
35.268107;1.1499972635492137;0.9831103354127408;0.8548821293335783;-0.29676899882638796;-0.2580599995541455;1.1443111317914507;10.000117019205584;0.8738953572695564;0.23456753261960267;1.0297996475026032;0.9999953334239325;0.904836600514175;1.000003913717214
35.278107;1.1499973046751812;0.9831107172417357;0.8548821225776677;-0.2967689987786374;-0.25805999956413544;1.144311302464873;10.00011538012625;0.8738953688710882;0.23456748475145764;1.0297993856765604;0.9999953615251558;0.9048364592966784;1.0000041761204779
35.288107;1.1499973439017626;0.9831110982783173;0.8548821181284366;-0.2967689987307476;-0.25805999957479914;1.144311478438283;10.000113718118035;0.8738953757570377;0.2345674386266459;1.029799114727013;0.9999953890702578;0.9048363131267887;1.000004443167887
35.298107;1.1499973811977173;0.9831114779691467;0.854882116060309;-0.2967689986827125;-0.25805999958619324;1.1443116598723861;10.00011203867212;0.8738953782787447;0.23456739433939963;1.02979883524649;0.999995416092251;0.9048361623894231;1.0000047146051922
35.308107;1.1499974165293452;0.983111855692196;0.8548821164398351;-0.29676899863451384;-0.25805999959843046;1.1443118466376219;10.000110346503895;0.8738953767435388;0.23456735199341075;1.0297985479321254;0.9999954425469122;0.9048360073655406;1.0000049902828974
35.318107;1.149997449852563;0.9831122307640844;0.8548821192627053;-0.29676899858612726;-0.258059999611637;1.1443120383019385;10.000108645305442;0.8738953714313804;0.23456731170371278;1.0297982535844;0.999995468285397;0.9048358482237404;1.000005270009407
35.328107;1.1499974810792877;0.9831126025075617;0.8548821245270012;-0.2967689985375287;-0.2580599996259118;1.1443122341803738;10.00010693857257;0.8738953626089252;0.23456727358714816;1.0297979530780883;0.9999954930731436;0.9048356850794271;1.0000055534702394
35.338107;1.1499975100711404;0.9831129702850768;0.8548821323481498;-0.2967689984886927;-0.2580599996413346;1.1443124334583343;10.000105230694867;0.8738953505474204;0.23456723777482574;1.029797647375726;0.9999955166975303;0.9048355180257254;1.0000058402400303
35.348107;1.149997536690431;0.9831133335007981;0.8548821429499348;-0.29676899843958243;-0.258059999658003;1.1443126353983122;10.00010352714729;0.8738953355695681;0.23456720441563192;1.0297973375394034;0.9999955390727694;0.9048353471410079;1.0000061298177134
35.358107;1.1499975608226516;0.9831136916062806;0.8548821565322129;-0.2967689983901422;-0.2580599996760483;1.1443128394575495;10.000101834395164;0.8738953180418991;0.23456717363343538;1.0297970246727586;0.9999955602293913;0.9048351724626906;1.0000064216445352
35.368107;1.1499975823872934;0.9831140440956327;0.8548821731950722;-0.2967689983403057;-0.2580599996956227;1.1443130452208121;10.000100159976483;0.8738952983243208;0.23456714547995397;1.0297967098480385;0.9999955802613238;0.90483499395322;1.0000067151241336
35.378107;1.1499976013982005;0.9831143905171291;0.8548821929972673;-0.2967689982900025;-0.25805999971688587;1.1443132523094406;10.000098511685625;0.8738952767877267;0.23456711995360852;1.0297963940114696;0.9999955993423123;0.904834811519774;1.0000070096663254
35.388107;1.1499976180092109;0.9831147304935474;0.8548822160059341;-0.29676899823914954;-0.2580599997399914;1.1443134603608933;10.000096896350373;0.8738952538336872;0.23456709707596995;1.0297960778395638;0.9999956177559043;0.9048346250925092;1.0000073047272768
35.398107;1.1499976324726862;0.9831150636802231;0.8548822422467023;-0.29676899818765157;-0.25805999976505967;1.144313668995041;10.000095319322462;0.8738952297833747;0.23456707694317344;1.029795761643674;0.9999956358643507;0.9048344346751943;1.0000075998243003
35.408107;1.149997645069743;0.9831153897068454;0.854882271666089;-0.2967689981354103;-0.25805999979215266;1.1443138777499053;10.000093784189607;0.8738952047558577;0.23456705971209968;1.0297954454176232;0.9999956540254995;0.9048342402825965;1.0000078945771433
35.418107;1.1499976560950085;0.9831157082058785;0.8548823041848965;-0.29676899808233415;-0.2580599998212764;1.1443140860442425;10.000092292473477;0.8738951787083653;0.23456704556196423;1.0297951290166203;0.9999956725385716;0.9048340418565111;1.0000081887440868
35.428107;1.1499976658632096;0.983116018906058;0.8548823397828685;-0.2967689980283522;-0.2580599998524009;1.1443142932063408;10.00009084370828;0.8738951515266672;0.2345670346710211;1.0297948123567486;0.9999956916845452;0.9048338392777524;1.0000084821441677
35.438107;1.1499976747003913;0.983116321681617;0.8548823785673263;-0.2967689979734142;-0.25805999988546324;1.1443144985715377;10.000089435890985;0.8738951230509;0.23456702721007397;1.0297944954953724;0.9999957117971814;0.904833632417916;1.000008774517571
35.448107;1.1499976829507306;0.983116616547656;0.8548824207919857;-0.29676899791746497;-0.25805999992036577;1.1443147015737587;10.00008806607404;0.873895093107558;0.2345670233449386;1.0297941785546687;0.9999957332695177;0.904833421170548;1.0000090654705276
35.458107;1.1499976909779948;0.983116903692406;0.8548824668116058;-0.29676899786044114;-0.2580599999569901;1.144314901766708;10.00008673096612;0.8738950615576304;0.23456702324788747;1.0297938616189553;0.9999957565109762;0.9048332054506476;1.0000093545129456
35.468107;1.1499976991214296;0.9831171834843385;0.854882517037839;-0.2967689978023066;-0.2580599999952131;1.1443150988088882;10.000085427579558;0.873895028304622;0.23456702712075445;1.0297935447128792;0.9999957819451637;0.9048329851557371;1.000009641073076
35.478107;1.1499977076479633;0.9831174563483852;0.8548825719013107;-0.29676899774307536;-0.2580600000349036;1.1443152924743738;10.000084153633802;0.87389499325513;0.23456703519180513;1.029793227815605;0.9999958100393193;0.9048327601565997;1.0000099244672465
35.488107;1.1499977167645163;0.9831177226328877;0.8548826317880482;-0.29676899768279197;-0.2580600000759233;1.144315482669681;10.000082907384636;0.8738949562872511;0.2345670476648306;1.029792910899873;0.9999958412556085;0.9048325303061684;1.0000102038984797
35.498107;1.1499977266490824;0.9831179825999156;0.854882697007063;-0.2967689976214954;-0.2580600001181613;1.1443156693894434;10.000081687289116;0.8738949172989052;0.23456706469073346;1.0297925940211081;0.9999958759284409;0.9048322953913049;1.0000104784853638
35.508107;1.1499977374077994;0.9831182365073672;0.8548827677910145;-0.2967689975591962;-0.25806000016155134;1.1443158526185415;10.000080492107003;0.8738948763009976;0.23456708638555385;1.0297922773642771;0.9999959141623868;0.9048320551537349;1.0000107473150783
35.518107;1.1499977490263478;0.9831184847119222;0.8548828442754441;-0.29676899749586594;-0.2580600002060364;1.1443160322283894;10.000079321584952;0.8738948334546464;0.23456711282812515;1.029791961182926;0.9999959557967695;0.9048318094120562;1.0000110095153099
35.528107;1.149997761433865;0.9831187276901311;0.8548829264800899;-0.29676899743144813;-0.258060000251546;1.1443162079045959;10.00007817725262;0.8738947890519816;0.2345671440417253;1.0297916457123364;0.9999960004589686;0.9048315580833852;1.0000112642879266
35.538107;1.1499977745923584;0.9831189659285368;0.8548830143115336;-0.29676899736590107;-0.2580600002980075;1.1443163791532143;10.000077062587094;0.8738947434971757;0.23456718001225085;1.0297913311398046;0.999996047678043;0.9048313011707787;1.0000115109542136
35.548107;1.1499977885001107;0.9831191997886306;0.8548831075602137;-0.2967689972992309;-0.2580600003453604;1.1443165453894792;10.00007598222879;0.8738946972533715;0.23456722071592298;1.0297910176304501;0.9999960969783231;0.9048310388527302;1.0000117490623972
35.558107;1.1499978031737947;0.9831194294344545;0.8548832059024163;-0.29676899723148276;-0.258060000393575;1.1443167060312298;10.000074940740951;0.8738946507245793;0.23456726611887738;1.0297907053400932;0.9999961479302074;0.9048307714967043;1.000011978430738
35.568107;1.1499978186711777;0.9831196548213058;0.8548833089199828;-0.29676899716272437;-0.2580600004426592;1.1443168605538416;10.000073941864986;0.8738946041983339;0.2345673161690995;1.029790394391643;0.9999962001620841;0.9048304995404086;1.0000121990757853
35.578107;1.149997835097677;0.9831198757141537;0.8548834161306018;-0.2967689970930357;-0.2580600004926378;1.144317008558305;10.00007298827819;0.8738945579225517;0.23456737080082926;1.0297900848833121;0.9999962533218244;0.9048302233855725;1.0000124111435449
35.588107;1.1499978525637027;0.9831200917249606;0.8548835270395798;-0.2967689970224862;-0.25806000054353695;1.144317149840332;10.00007208133782;0.8738945121828182;0.23456742994677063;1.0297897769136544;0.9999963070499222;0.9048299433270242;1.0000126148826007
35.598107;1.1499978711526575;0.983120302411679;0.8548836411784072;-0.29676899695111775;-0.2580600005953827;1.1443172843837217;10.000071221221566;0.8738944673060248;0.23456749353320436;1.0297894705859376;0.9999963610206811;0.9048296595209269;1.0000128106051525
35.608107;1.1499978909218693;0.9831205074144599;0.8548837580727323;-0.2967689968789519;-0.258060000648177;1.1443174122903235;10.00007040761434;0.8738944236479524;0.23456756144900917;1.029789166032823;0.9999964150103472;0.9048293720271595;1.0000129986552209
35.618107;1.1499979119129258;0.9831207065330012;0.8548838771709056;-0.29676899680600416;-0.25806000070186297;1.1443175337167792;10.00006964037718;0.8738943815890131;0.23456763352432594;1.0297888634301278;0.9999964689530855;0.9048290808849563;1.000013179447232
35.628107;1.1499979341694586;0.9831208997178692;0.8548839978243179;-0.29676899673228757;-0.25806000075632085;1.1443176488375397;10.000068920025916;0.8738943415579428;0.23456770953718445;1.0297885629710966;0.9999965229573592;0.9048287861860241;1.0000133535308078
35.638107;1.149997957741577;0.9831210870217;0.8548841193318343;-0.29676899665780543;-0.2580600008114007;1.1443177577996695;10.000068248010605;0.8738943040696437;0.23456778923077218;1.0297882648553152;0.9999965772445252;0.9048284881345441;1.0000135215613712
35.648107;1.149997982686846;0.9831212685518538;0.8548842409941991;-0.2967689965825417;-0.25806000086696534;1.1443178606925342;10.00006762661406;0.8738942696730913;0.2345678723344023;1.0297879692864975;0.9999966320238579;0.9048281870542307;1.0000136841638025
35.658107;1.1499980090958635;0.9831214444434875;0.8548843621785068;-0.2967689965064555;-0.25806000092292586;1.1443179575839042;10.00006705848188;0.8738942388260982;0.23456795858320892;1.0297876764287832;0.9999966873843262;0.9048278833512124;1.0000138417805156
35.668107;1.1499980371098633;0.9831216148508591;0.8548844823698508;-0.2967689964294922;-0.25806000097926163;1.1443180485495899;10.000066546144367;0.8738942118684566;0.2345680477272547;1.0297873863446774;0.9999967432781737;0.9048275774784428;1.0000139945747248
35.678107;1.1499980668915182;0.9831217799251607;0.854884601153317;-0.2967689963516099;-0.2580600010360067;1.1443181336205908;10.000066091792672;0.8738941891032619;0.23456813953798641;1.0297870990219204;0.9999967995779557;0.9048272699115868;1.0000141424588613
35.688107;1.1499980985621876;0.983121939783293;0.8548847181568959;-0.29676899627279485;-0.25806000109319477;1.144318212700048;10.000065696923212;0.8738941708437781;0.234568233821973;1.0297868145005595;0.999996856098025;0.9048269611384389;1.000014285253079
35.698107;1.1499981321744714;0.9831220944968466;0.8548848330316099;-0.2967689961930538;-0.2580600011508154;1.144318285524602;10.000065361399027;0.8738941573729915;0.2345683304272262;1.0297865329386477;0.9999969125405802;0.9048266516710639;1.0000144228120995
35.708107;1.1499981677264943;0.9831222440992918;0.8548849455084399;-0.29676899611240826;-0.25806000120882433;1.1443183517097886;10.00006508271327;0.873894148852019;0.23456842922539178;1.0297862545779628;0.9999969685048388;0.9048263420976124;1.0000145550140687
35.718107;1.1499982051454725;0.9831223886069953;0.8548850554896125;-0.2967689960309034;-0.25806000126717726;1.1443184108395663;10.000064856691456;0.8738941452776167;0.23456853009805667;1.0297859797353592;0.9999970236512019;0.904826033162302;1.0000146817175986
35.728107;1.1499982442684569;0.9831225280221431;0.8548851631015957;-0.2967689959486069;-0.2580600013258425;1.1443184625153842;10.000064679114985;0.8738941465184737;0.23456863294741837;1.02978570881643;0.9999970778504366;0.9048257257875665;1.0000148027774696
35.738107;1.1499982848597416;0.9831226622946188;0.854885268685256;-0.2967689958655957;-0.2580600013847904;1.1443185063658228;10.000064546699363;0.8738941523428403;0.2345687376948098;1.0297854422706954;0.999997131148653;0.9048254209757751;1.0000149180687259
35.748107;1.1499983266421199;0.9831227912788213;0.8548853727166822;-0.2967689957819575;-0.2580600014439855;1.1443185420346444;10.000064457321121;0.8738941624759706;0.23456884425538263;1.0297851805393266;0.9999971836480999;0.9048251196935538;1.0000150274551396
35.758107;1.1499983693650275;0.983122914707692;0.8548854757075841;-0.2967689956977975;-0.2580600015033855;1.1443185691525029;10.00006441041201;0.873894176724826;0.23456895252683713;1.029784924059492;0.9999972354621052;0.904824822848126;1.0000151307194418
35.768107;1.1499984128740541;0.9831230321922402;0.8548855781629687;-0.29676899561323755;-0.258060001562934;1.1443185873525341;10.000064407515229;0.8738941950382411;0.23456906240049116;1.0297846732852574;0.9999972867464509;0.9048245312809499;1.0000152275459038
35.778107;1.1499984571220236;0.9831231432791954;0.854885680575499;-0.29676899552841657;-0.2580600016225476;1.1443185963283364;10.000064452295673;0.8738942174273545;0.23456917374995484;1.029784428678494;0.9999973377227003;0.9048242457224753;1.000015317582666
35.788107;1.1499985021424646;0.9831232475554749;0.8548857834210398;-0.29676899544348456;-0.25806000168209825;1.1443185958492477;10.000064549705035;0.873894243816154;0.23456928640125319;1.0297841906589598;0.9999973886404667;0.9048239667493558;1.0000154004831072
35.798107;1.1499985479986705;0.9831233446944914;0.854885887166649;-0.29676899535857826;-0.2580600017413991;1.1443185857246205;10.000064704724052;0.8738942739459344;0.2345694001482322;1.0297839595611034;0.9999974397145469;0.9048236947556723;1.0000154758858684
35.808107;1.14999859474465;0.983123434404113;0.8548859922420093;-0.2967689952738118;-0.25806000180022426;1.1443185657961232;10.000064921436575;0.8738943073952229;0.2345695147962217;1.0297837356476103;0.9999974910984724;0.9048234299641282;1.0000155434106854
35.818107;1.1499986424337785;0.9831235163857346;0.8548860989568094;-0.29676899518930483;-0.2580600018583533;1.1443185359988803;10.000065202578822;0.873894343680997;0.23456963016596685;1.029783519159651;0.9999975429246568;0.9048231724781793;1.00001560270139
35.828107;1.1499986911304323;0.9831235903676038;0.8548862074679954;-0.29676899510520943;-0.2580600019155938;1.1443184964457909;10.000065549242064;0.8738943823716881;0.23456974606096054;1.0297833103953171;0.9999975953896568;0.9048229223086407;1.0000156534998352
35.838107;1.1499987408944576;0.9831236561802097;0.8548863178300778;-0.2967689950217093;-0.2580600019717747;1.1443184474456347;10.000065960978572;0.8738944231143857;0.23456986224944154;1.0297831097739585;0.9999976487813141;0.9048226793800904;1.00001569569015
35.848107;1.1499987917485517;0.9831237138163311;0.854886430070864;-0.29676899493901016;-0.25806000202673185;1.1443183894139692;10.000066436373283;0.8738944655545948;0.23456997847956598;1.029782917795444;0.9999977034166606;0.9048224435832618;1.0000157292206742
35.858107;1.1499988436621247;0.9831237634312056;0.8548865442921614;-0.29676899485732905;-0.2580600020802985;1.1443183227510945;10.000066973395288;0.8738945092480322;0.23457009449839145;1.0297827349410824;0.9999977595821099;0.9048222148602335;1.000015753964478
35.868107;1.1499988966039318;0.9831238053564094;0.8548866607445216;-0.29676899477687324;-0.25806000213230673;1.1443182477898601;10.000067569433796;0.8738945536379599;0.2345702100617006;1.0297825616319563;0.9999978175133603;0.9048219932373142;1.000015769660922
35.878107;1.1499989506061157;0.9831238401658047;0.8548867797738272;-0.296768994697826;-0.25806000218259245;1.14431816479654;10.00006822181022;0.8738945981063196;0.23457032494809174;1.0297823982490661;0.9999978774002102;0.9048217787763535;1.0000157759619086
35.888107;1.1499990057439147;0.9831238686402142;0.8548869016923849;-0.2967689946203563;-0.2580600022310042;1.1443180739367207;10.000068928688187;0.8738946420515135;0.23457043898069677;1.029782245163514;0.9999979393890183;0.9048215715221505;1.000015772533074
35.898107;1.1499990620908698;0.9831238915777081;0.8548870267040567;-0.2967689945446418;-0.25806000227742604;1.1443179752588628;10.00006968900344;0.8738946849398903;0.23457055204363828;1.0297821027516905;0.9999980035676549;0.9048213714981624;1.0000157591515908
35.908107;1.1499991196900428;0.9831239096399603;0.8548871549105808;-0.2967689944708947;-0.25806000232178194;1.1443178687930542;10.000070501542366;0.8738947263558965;0.23457066406701393;1.0297819713900398;0.9999980699828774;0.9048211787108085;1.000015735760636
35.918107;1.1499991784841528;0.9831239233649292;0.8548872863273244;-0.29676899439937854;-0.25806000236399673;1.1443177546698347;10.000071364735597;0.8738947660315233;0.2345707749867707;1.0297818514251076;0.9999981386835355;0.9048209931657242;1.0000157024474154
35.928107;1.1499992382774564;0.9831239332576929;0.854887420861613;-0.2967689943303917;-0.2580600024039631;1.1443176331398093;10.000072276922253;0.8738948037944121;0.2345708847198511;1.029781743175478;0.9999982097180911;0.9048208149385611;1.0000156593323717
35.938107;1.1499992987653598;0.983123939803047;0.8548875583182127;-0.296768994264223;-0.2580600024415573;1.1443175045539495;10.000073236312648;0.8738948394814972;0.23457099316430075;1.0297816470037413;0.9999982830866834;0.9048206442308524;1.0000156064690788
35.948107;1.1499993595219518;0.9831239433913405;0.8548876984640508;-0.29676899420111685;-0.25806000247667726;1.1443173694010031;10.000074241127196;0.8738948728586166;0.23457110021952143;1.0297815633347767;0.9999983587057304;0.9048204813402021;1.0000155438368614
35.958107;1.1499994200191672;0.9831239443055404;0.8548878410784376;-0.2967689941412747;-0.25806000250926364;1.1443172283289438;10.000075289562815;0.8738949035657574;0.23457120582868382;1.0297814925570892;0.9999984364135022;0.9048203266120557;1.0000154713692984
35.968107;1.149999479762496;0.9831239427686097;0.8548879859688848;-0.2967689940848618;-0.2580600025392884;1.1443170820611093;10.00007637902877;0.8738949311412954;0.23457131000517684;1.0297814349732592;0.9999985159792886;0.9048201804040653;1.000015388985021
35.978107;1.149999538350461;0.9831239389314764;0.8548881329640639;-0.29676899403199963;-0.2580600025667352;1.1443169313173203;10.000077505677625;0.8738949550430875;0.23457141280009947;1.0297813908794506;0.99999859711655;0.9048200430320023;1.0000152966635028
35.988107;1.1499995953992725;0.9831239328548779;0.854888281837086;-0.2967689939827589;-0.25806000259160133;1.1443167767856002;10.000078664781434;0.8738949746228591;0.2345715142540711;1.0297813605908201;0.9999986795648317;0.9048199147516071;1.0000151945192717
