time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
35.998107;1.1499996505189782;0.9831239245752967;0.8548884322205683;-0.2967689939371737;-0.2580600026139294;1.1443166190790675;10.000079850989891;0.8738949891965957;0.23457161439644805;1.0297813443398642;0.9999987631938467;0.9048197957975409;1.0000150827802188
36.008107;1.1499997033412606;0.9831239142231025;0.8548885836663557;-0.29676899389526884;-0.2580600026338447;1.1443164587800545;10.000081058067295;0.8738949981804779;0.23457171325970724;1.0297813422343187;0.9999988479892779;0.9048196863702648;1.0000149617092362
36.018107;1.1499997535255806;0.9831239020942275;0.8548887358184165;-0.29676899385706557;-0.2580600026515526;1.1443162965808373;10.000082278945937;0.8738950011282195;0.23457181086234802;1.0297813543121008;0.9999989339245412;0.9048195865288883;1.0000148315798518
36.028107;1.149999800825662;0.9831238886073843;0.854888888498432;-0.2967689938225615;-0.25806000266729023;1.1443161333019536;10.000083506554919;0.8738949976809173;0.23457190718585225;1.0297813805289016;0.9999990209030107;0.9048194961176297;1.0000146927584814
36.038107;1.1499998451842672;0.983123874212013;0.8548890416191283;-0.29676899379171967;-0.2580600026812853;1.1443159697470968;10.000084734798959;0.8738949874926657;0.23457200217201854;1.029781420678153;0.9999991088240107;0.9048194148052879;1.0000145457783578
36.048107;1.1499998867258756;0.9831238593508143;0.8548891950671453;-0.2967689937644737;-0.25806000269374524;1.144315806572725;10.000085958794054;0.8738949701821546;0.2345720957373721;1.0297814743550089;0.9999991976129204;0.9048193421706318;1.0000143912344035
36.058107;1.1499999256890745;0.9831238444937228;0.8548893486991561;-0.29676899374074756;-0.258060002704854;1.144315644260495;10.000087174000017;0.8738949453809732;0.23457218779584404;1.029781540996388;0.9999992871802714;0.9048192777944378;1.0000142295954484
36.068107;1.1499999624058708;0.9831238301859812;0.8548895024315658;-0.2967689937204737;-0.25806000271478063;1.144315483153421;10.000088374922191;0.8738949127915864;0.23457227827156327;1.0297816200068541;0.9999993773948525;0.9048192213445535;1.000014061151757
36.078107;1.1499999973171997;0.9831238170449209;0.8548896563240044;-0.296768993703584;-0.25806000272370805;1.1443153235365688;10.000089554639231;0.8738948721471741;0.23457236709929613;1.0297817108816492;0.9999994680966962;0.9048191725867757;1.0000138861108625
36.088107;1.1500000309270477;0.9831238056910738;0.8548898105563854;-0.2967689936900014;-0.258060002731849;1.1443151657453527;10.00009070537517;0.8738948231808908;0.23457245422232098;1.0297818131689227;0.9999995591295499;0.9048191313169561;1.0000137047145603
36.098107;1.1500000636819365;0.9831237966279758;0.8548899652966429;-0.2967689936796512;-0.25806000273943713;1.1443150102322244;10.000091819142378;0.8738947656703355;0.23457253958838753;1.0297819263103425;0.9999996503085834;0.9048190973305531;1.0000135172884976
36.108107;1.1500000959034733;0.9831237901206934;0.854890120596875;-0.2967689936724804;-0.2580600027467154;1.1443148575436206;10.000092888397766;0.8738946994723441;0.2345726231488751;1.0297820495484586;0.9999997413538917;0.9048190705029874;1.0000133242426896
36.118107;1.1500001278003664;0.983123786196049;0.8548902764243249;-0.29676899366847714;-0.2580600027539232;1.1443147082292136;10.00009390718437;0.8738946245274283;0.2345727048643036;1.0297821819738906;0.999999831911456;0.9048190508572043;1.0000131260511242
36.128107;1.1500001594773934;0.9831237848150847;0.8548904327719568;-0.29676899366766074;-0.2580600027612721;1.144314562748329;10.000094872018854;0.8738945408658995;0.23457278471031903;1.029782322645075;0.9999999216131137;0.9048190384641946;1.000012923180368
36.138107;1.1500001909636066;0.9831237860512058;0.8548905897419871;-0.2967689936700406;-0.2580600027689307;1.1443144214585907;10.000095781892195;0.8738944486591683;0.23457286267334146;1.0297824706891967;1.000000010126316;0.904819033268055;1.0000127160248187
36.148107;1.1500002222936223;0.9831237901018913;0.8548907475591369;-0.2967689936755902;-0.25806000277703156;1.144314284701184;10.000096637566216;0.8738943483285423;0.23457293873893845;1.029782625322523;1.000000097198825;0.9048190350445028;1.000012504922713
36.158107;1.1500002535883995;0.983123797178162;0.8548909065085768;-0.29676899368425225;-0.2580600027856794;1.144314152841557;10.00009744033647;0.8738942405737122;0.23457301288893526;1.029782785825394;1.0000001826287663;0.9048190434914369;1.0000122901741435
36.168107;1.1500002850387379;0.9831238073795449;0.8548910668316332;-0.29676899369594106;-0.25806000279495445;1.144314026193128;10.000098190686764;0.873894126269043;0.23457308510417688;1.029782951559442;1.0000002661899627;0.9048190583240439;1.000012072014756
36.178107;1.1500003167964683;0.9831238206192615;0.8548912286523637;-0.29676899371052995;-0.2580600028049316;1.1443139050005378;10.000098887669152;0.8738940063874053;0.23457315536656678;1.0297831219783415;1.0000003476087274;0.9048190793122245;1.0000118506117963
36.188107;1.1500003489456885;0.983123836648282;0.8548913919554375;-0.29676899372785376;-0.2580600028156993;1.144313789564574;10.000099529305492;0.87389388197542;0.23457322366724953;1.029783296541084;1.0000004265787894;0.9048191062520102;1.0000116261063678
36.198107;1.1500003815690665;0.9831238551270051;0.8548915566001668;-0.2967689937477358;-0.25806000282733443;1.1443136802855378;10.000100113152032;0.8738937540578456;0.2345732900139092;1.0297834746164158;1.0000005027797214;0.9048191389335455;1.0000113986262928
36.208107;1.1500004147812863;0.9831238756667608;0.8548917223919933;-0.29676899377003924;-0.25806000283985614;1.144313577509833;10.00010063638292;0.8738936235043859;0.23457335442596858;1.0297836555078148;1.0000005758877133;0.9048191771291757;1.0000111682035973
36.218107;1.15000044879334;0.9831238978373255;0.8548918891749275;-0.2967689937947149;-0.2580600028532125;1.1443134813862594;10.000101095840638;0.8738934909959504;0.23457341693498932;1.0297838385307745;1.0000006455652106;0.9048192205741287;1.0000109346806219
36.228107;1.150000484013537;0.9831239211337282;0.8548920568592357;-0.2967689938217946;-0.2580600028672895;1.1443133919099453;10.000101488487669;0.8738933571104461;0.23457347759450592;1.0297840229940851;1.000000711447394;0.9048192689765289;1.0000106977268692
36.238107;1.1500005209920507;0.9831239449541372;0.8548922253937961;-0.2967689938513318;-0.2580600028819259;1.1443133090859583;10.000101812252208;0.873893222420502;0.23457353646739287;1.0297842081106168;1.0000007731784097;0.904819322036905;1.0000104569566965
36.248107;1.1500005602389822;0.9831239686790124;0.8548923947397931;-0.2967689938833459;-0.2580600028969442;1.1443132330172316;10.000102066801317;0.8738930875089912;0.23457359359313965;1.0297843929725927;1.0000008305071744;0.904819379422755;1.0000102120559973
36.258107;1.1500006021604068;0.9831239917819318;0.8548925648358261;-0.2967689939178061;-0.25806000291217635;1.1443131638060005;10.00010225366089;0.8738929529455497;0.23457364897785263;1.0297845766442801;1.0000008833566965;0.9048194407715745;1.0000099628708785
36.268107;1.1500006471398885;0.9831240138522537;0.8548927355367231;-0.29676899395464207;-0.2580600029274746;1.1443131013830703;10.000102375796299;0.8738928193011251;0.2345737026167959;1.029784758296874;1.0000009317974958;0.9048195057699822;1.0000097094542404
36.278107;1.1500006955756015;0.9831240345311354;0.8548929065974633;-0.29676899399375556;-0.25806000294272047;1.1443130454637747;10.000102436979388;0.8738926871504736;0.23457375451857776;1.029784937265155;1.000000975943465;0.9048195741803916;1.0000094520659888
36.288107;1.1500007477963685;0.9831240534206449;0.8548930777420601;-0.29676899403502743;-0.2580600029578194;1.144312995698036;10.00010244097931;0.8738925570197971;0.234573804708299;1.0297851130156073;1.0000010158534955;0.9048196457395732;1.0000091911376845
36.298107;1.1500008039695593;0.983124070045386;0.8548932487280781;-0.2967689940783177;-0.25806000297269077;1.1443129518909385;10.000102390793002;0.8738924293186642;0.23457385321494603;1.0297852850920017;1.0000010515510735;0.9048197200371221;1.0000089272162596
36.308107;1.1500008640665507;0.983124083917193;0.8548934193683277;-0.29676899412346647;-0.2580600029872783;1.1443129140703145;10.000102288406874;0.8738923042749612;0.23457390006802925;1.0297854530668613;1.000001083143166;0.90481979649467;1.0000086609235344
36.318107;1.1500009278597805;0.983124094635273;0.8548935895352252;-0.29676899417029995;-0.2580600030015633;1.1443128823856787;10.000102135235077;0.8738921819031148;0.23457394531826217;1.0297856165309234;1.0000011108847466;0.9048198744658248;1.0000083929459957
36.328107;1.1500009949670522;0.9831241019233838;0.8548937591180918;-0.2967689942186346;-0.2580600030155466;1.1443128570595036;10.000101932881217;0.8738920620636409;0.2345739890542698;1.0297857751094057;1.0000011351097893;0.9048199533572424;1.0000081240251713
36.338107;1.1500010648920196;0.9831241056134221;0.8548939279398978;-0.2967689942682828;-0.2580600030292208;1.1443128384170012;10.00010168351054;0.873891944586413;0.23457403138486174;1.02978592842865;1.0000011560811928;0.9048200326673677;1.0000078549527156
36.348107;1.150001136997085;0.9831241056091181;0.8548940956977911;-0.29676899431906395;-0.25806000304257826;1.1443128268066944;10.000101389221985;0.8738918293269081;0.23457407240686037;1.029786076090972;1.000001173877242;0.9048201119696375;1.0000075865741123
36.358107;1.1500012105064903;0.983124101838429;0.8548942619528933;-0.2967689943708181;-0.2580600030556402;1.1443128224565318;10.000101051250597;0.8738917161331748;0.23457411218895305;1.0297862177704944;1.0000011884262152;0.9048201908836518;1.0000073197762558
36.368107;1.1500012846049954;0.9831240942154098;0.8548944261528484;-0.2967689944234147;-0.258060003068459;1.1443128254689847;10.000100670357403;0.8738916048580045;0.2345741507694866;1.0297863533091807;1.0000011996372784;0.904820269045894;1.0000070554327043
36.378107;1.150001358569295;0.9831240825867898;0.8548945876702557;-0.2967689944767378;-0.25806000308109817;1.144312835887901;10.000100247783266;0.873891495442125;0.23457418815144832;1.0297864826809746;1.000001207427354;0.9048203461604085;1.000006794333635
36.388107;1.1500014318653013;0.9831240666878343;0.8548947458285892;-0.2967689945306641;-0.25806000309360844;1.1443128536967215;10.000099785248148;0.8738913879690918;0.23457422429121522;1.0297866059371465;1.0000012116468517;0.9048204221077244;1.0000065371827545
36.398107;1.1500015041410672;0.9831240461710862;0.8548948998865619;-0.2967689945850657;-0.2580600031060068;1.144312878821039;10.000099284249334;0.8738912826439112;0.23457425910084237;1.0297867232223832;1.000001212095868;0.9048204969532743;1.0000062846250297
36.408107;1.1500015751307682;0.9831240206397245;0.8548950490054225;-0.296768994639814;-0.25806000311826677;1.1443129111535937;10.000098745942124;0.8738911797038357;0.23457429248428444;1.029786834800748;1.0000012086418268;0.9048205708686162;1.0000060372175517
36.418107;1.1500016446261463;0.9831239896575764;0.8548951922504044;-0.2967689946947578;-0.25806000313032673;1.144312950522417;10.00009817174804;0.8738910793123638;0.23457432438655615;1.0297869410521332;1.000001201274148;0.9048206440786333;1.0000057954151602
36.428107;1.150001712540992;0.9831239528115878;0.8548953286505354;-0.2967689947497242;-0.25806000314210864;1.144312996664787;10.000097563513734;0.8738909814960845;0.23457435480287248;1.0297870424520652;1.0000011900289776;0.9048207168077309;1.0000055596171176
36.438107;1.1500017789087762;0.9831239097818151;0.8548954572729628;-0.29676899480455693;-0.25806000315353295;1.144313049284026;10.00009692269353;0.873890886115823;0.23457438374314132;1.0297871395419134;1.000001174923854;0.9048207892017863;1.0000053301792713
36.448107;1.150001843810253;0.9831238603459974;0.854895577238315;-0.2967689948591387;-0.25806000316452327;1.1443131080897628;10.000096249727784;0.8738907928343441;0.23457441119886782;1.0297872329171969;1.0000011559623365;0.9048208613206291;1.0000051073597904
36.458107;1.150001907341119;0.9831238043564688;0.8548956877162025;-0.2967689949133763;-0.25806000317502237;1.1443131727481763;10.000095544157917;0.8738907011138457;0.23457443713723644;1.0297873232119827;1.000001133093973;0.9048209332114372;1.0000048912737567
36.468107;1.1500019695657626;0.9831237417056783;0.8548957879882365;-0.2967689949671842;-0.25806000318501726;1.1443132428274738;10.000094804818694;0.873890610283076;0.2345744615216266;1.029787410974925;1.0000011061790124;0.9048210049627761;1.0000046819025963
36.478107;1.1500020304153018;0.9831236722837392;0.854895877523037;-0.29676899502047716;-0.2580600031945322;1.1443133177817517;10.000094029912677;0.8738905196574537;0.23457448433885483;1.029787496512456;1.0000010750577077;0.9048210767469376;1.0000044791168279
36.488107;1.1500020896361671;0.983123596002229;0.8548959559557437;-0.2967689950731655;-0.2580600032035883;1.1443133969533985;10.000093217008542;0.8738904286903808;0.23457450560711615;1.0297875798638016;1.0000010396159846;0.9048211488755425;1.0000042826763296
36.498107;1.1500021468758561;0.9831235128825628;0.8548960230020358;-0.2967689951251505;-0.25806000321218064;1.1443134796201535;10.000092363298965;0.8738903370458635;0.23457452537965182;1.029787660853332;1.0000009997936454;0.9048212217865759;1.0000040922548188
36.508107;1.1500022018693217;0.9831234230916753;0.8548960783968429;-0.29676899517633193;-0.2580600032202894;1.1443135650808813;10.000091466377995;0.8738902445037502;0.2345745437461601;1.0297877391333232;1.0000009556207616;0.9048212959561253;1.0000039074963163
36.518107;1.1500022545726813;0.9831233269043322;0.8548961218852651;-0.29676899522661776;-0.258060003227901;1.1443136527067042;10.000090524910954;0.8738901508265652;0.23457456079968408;1.0297878142296313;1.0000009072630907;0.9048213718240379;1.0000037280324758
36.528107;1.1500023051618684;0.9831232246800339;0.8548961532622756;-0.29676899527592404;-0.25806000323503486;1.1443137419225102;10.000089538642579;0.8738900557128966;0.23457457661321976;1.0297878856266274;1.0000008549976103;0.9048214497471805;1.0000035534953338
36.538107;1.1500023540032478;0.9831231168593982;0.8548961724296423;-0.2967689953241718;-0.25806000324175593;1.144313832185047;10.000088508043639;0.8738899588381841;0.23457459127905403;1.0297879528810094;1.0000007991272701;0.9048215299417324;1.0000033835745146
36.548107;1.1500024016344002;0.9831230039163965;0.8548961794259957;-0.2967689953712916;-0.25806000324816164;1.144313923017879;10.00008743413097;0.8738898599329771;0.23457460493711027;1.0297880156213692;1.000000739911661;0.9048216124637003;1.0000032180271679
36.558107;1.1500024486560798;0.9831228862734894;0.8548961744287966;-0.2967689954172326;-0.25806000325436035;1.144314014051475;10.00008631806512;0.8738897587863182;0.23457461772938254;1.0297880734564835;1.0000006775558072;0.9048216972858244;1.0000030566385691
36.568107;1.1500024956188124;0.9831227642735569;0.8548961577242591;-0.2967689954619579;-0.25806000326045286;1.1443141049918928;10.000085160350345;0.8738896551999092;0.23457462974872462;1.0297881260209758;1.0000006122151497;0.9048217844139231;1.0000028992410637
36.578107;1.1500025430344396;0.9831226382653648;0.8548961296418898;-0.29676899550542013;-0.25806000326653145;1.1443141955446192;10.000083960638088;0.8738895490239315;0.23457464105107687;1.0297881730875735;1.0000005440231126;0.9048218739562222;1.0000027457576037
36.588107;1.150002591371797;0.9831225087205561;0.8548960905089955;-0.29676899554754643;-0.25806000327269824;1.1443142853728698;10.000082718098843;0.873889440196204;0.23457465170528094;1.0297882145625186;1.0000004731543306;0.9048219660784356;1.0000025961649943
36.598107;1.1500026409241706;0.9831223762770841;0.8548960406643237;-0.2967689955882451;-0.2580600032790842;1.1443143741155921;10.000081431793157;0.87388932870318;0.2345746618231822;1.0297882504731832;1.000000399828741;0.9048220608594792;1.000002450440506
36.608107;1.1500026916906014;0.9831222416606947;0.8548959804933626;-0.29676899562741726;-0.2580600032858556;1.1443144614635508;10.000080101221805;0.8738892145587511;0.23457467155001682;1.0297882809993784;1.0000003242462032;0.9048221581751758;1.000002308581063
36.618107;1.1500027434115463;0.9831221055055778;0.8548959104256032;-0.29676899566497533;-0.25806000329319817;1.1443145472352838;10.000078726632045;0.8738890978328009;0.2345746810434485;1.029788306401911;1.000000246548049;0.9048222576878661;1.0000021706067201
36.628107;1.1500027957375052;0.9831219682336545;0.8548958308801867;-0.29676899570086895;-0.25806000330127604;1.1443146313683357;10.000077309033989;0.8738889786806089;0.23457469046674484;1.0297883268706898;1.0000001668177352;0.9048223589242966;1.0000020365297384
36.638107;1.1500028484051463;0.9831218300937875;0.8548957422305585;-0.29676899573508875;-0.25806000331020024;1.1443147138659482;10.00007585051414;0.8738888573326403;0.23457469997827604;1.0297883424567666;1.000000085107456;0.9048224613440142;1.0000019063593555
36.648107;1.1500029012818942;0.9831216912744429;0.8548956448448234;-0.2967689957676484;-0.25806000332002826;1.1443147947718912;10.000074354430913;0.8738887340465582;0.23457470970696942;1.0297883530912368;1.0000000015255697;0.9048225643197912;1.0000017801063918
36.658107;1.1500029542631216;0.9831215519984362;0.8548955391172485;-0.29676899579857347;-0.25806000333077583;1.1443148741686624;10.000072825257789;0.8738886090841856;0.23457471973256372;1.0297883586200582;0.999999916304742;0.9048226671132353;1.0000016578175226
36.668107;1.150003007174231;0.9831214125414452;0.8548954254281746;-0.29676899582790184;-0.25806000334241674;1.144314952183849;10.000071268093041;0.8738884827005977;0.2345747300793282;1.029788358865186;0.999999829728272;0.9048227689298822;1.0000015396971988
36.678107;1.1500030597823967;0.9831212731816419;0.8548953041269195;-0.2967689958556969;-0.2580600033548672;1.1443150289785315;10.000069687440375;0.8738883550960259;0.23457474072435802;1.029788353706219;0.9999997419978589;0.904822869007188;1.0000014261804064
36.688107;1.150003111856491;0.9831211341713999;0.8548951755624987;-0.2967689958820617;-0.25806000336796897;1.144315104713521;10.000068086133998;0.8738882263630668;0.23457475161636063;1.0297883431561994;0.9999996531843723;0.9048229666653481;1.0000013178297202
36.698107;1.150003163215701;0.9831209957454441;0.8548950400812818;-0.296768995907117;-0.2580600033815117;1.144315179528859;10.000066465428702;0.8738880964508456;0.23457476268432473;1.029788327387241;0.9999995632526347;0.9048230613232576;1.000001215167736
36.708107;1.1500032137340324;0.9831208581319583;0.8548948979929841;-0.29676899593094974;-0.2580600033952714;1.144315253524562;10.000064825626021;0.8738879651966578;0.23457477383837194;1.0297883066803084;0.9999994720643265;0.9048231525257538;1.0000011186191895
36.718107;1.150003263270921;0.9831207215630822;0.854894749523599;-0.2967689959535932;-0.25806000340901514;1.1443153267766197;10.000063166377508;0.8738878324837782;0.23457478498442774;1.029788281370854;0.9999993793784125;0.9048232399614535;1.0000010285631502
36.728107;1.1500033116228108;0.9831205862656177;0.8548945947723987;-0.29676899597504663;-0.2580600034224923;1.144315399435747;10.000061486577573;0.8738876983960273;0.23457479603443707;1.029788251797536;0.9999992849501931;0.9048233233974915;1.000000945337861
36.738107;1.1500033585765312;0.9831204524093726;0.8548944337314779;-0.2967689959953025;-0.2580600034354463;1.1443154717780317;10.000059784113787;0.8738875632319024;0.23457480688529442;1.0297882182267273;0.9999991886267768;0.904823402564348;1.000000869151927
36.748107;1.1500034039641946;0.9831203200525965;0.8548942663479436;-0.2967689960143709;-0.25806000344762714;1.1443155440918502;10.000058055325322;0.8738874274239347;0.23457481739318825;1.0297881808613516;0.9999990903085871;0.9048234771359788;1.0000008000569645
36.758107;1.150003447621298;0.9831201891664135;0.8548940925800356;-0.29676899603228785;-0.25806000345878727;1.1443156165060366;10.000056294434879;0.8738872914154994;0.23457482739196184;1.0297881399746822;0.9999989898820765;0.9048235468614528;1.0000007380320133
36.768107;1.1500034893206115;0.9831200596983825;0.8548939124181882;-0.29676899604909573;-0.2580600034686639;1.1443156889103119;10.000054494161905;0.873887155562978;0.23457483675482718;1.0297880959875247;0.9999988872171932;0.9048236117148785;1.0000006830528485
36.778107;1.150003528781918;0.9831199315822734;0.8548937258297918;-0.2967689960648297;-0.2580600034769672;1.1443157609965877;10.000052647335009;0.8738870201647091;0.23457484544031357;1.0297880493531677;0.999998782191966;0.9048236718793001;1.000000635097512
36.788107;1.150003565730176;0.983119804756902;0.8548935327084324;-0.29676899607951746;-0.2580600034834;1.144315832361263;10.000050747956653;0.8738868855705475;0.2345748534776094;1.029788000398372;0.9999986747578846;0.9048237276001552;1.0000005941396564
36.798107;1.1500035999551441;0.9831196792414678;0.8548933328958661;-0.29676899609316626;-0.2580600034876901;1.1443159025638932;10.000048791485842;0.8738867522671365;0.2345748609069441;1.0297879493195226;0.999998565041855;0.9048237791275272;1.0000005601394526
36.808107;1.1500036313337534;0.9831195551530909;0.8548931261954527;-0.29676899610575913;-0.25806000348959607;1.1443159710801976;10.000046775212388;0.8738866209207486;0.23457486771747257;1.0297878963062024;0.9999984533426545;0.9048238267609706;1.0000005330026416
36.818107;1.1500036597985812;0.9831194326556745;0.8548929123952027;-0.29676899611728424;-0.25806000348891356;1.1443160372284198;10.000044698312575;0.8738864923762902;0.23457487381884345;1.0297878416733712;0.9999983399810815;0.9048238708440316;1.0000005125313303
36.828107;1.150003685314772;0.9831193119578819;0.8548926913531999;-0.2967689961277534;-0.258060003485499;1.144316100166279;10.000042560638455;0.873886367583749;0.2345748790577774;1.0297877859507727;0.9999982251842633;0.9048239117171093;1.0000004984472264
36.838107;1.150003707866082;0.9831191933025204;0.85489246306619;-0.2967689961371754;-0.2580600034792698;1.1443161589654494;10.000040361544771;0.8738862474758573;0.2345748832604746;1.0297877298667897;0.9999981091095038;0.9048239497112315;1.0000004904809396
36.848107;1.150003727443587;0.9831190768754368;0.8548922276920784;-0.2967689961455156;-0.2580600034701915;1.1443162127128732;10.000038100161028;0.8738861328846055;0.23457488627588227;1.0297876741725633;0.9999979919008364;0.9048239851755215;1.0000004883971356
36.858107;1.1500037441085078;0.9831189627823036;0.8548919855406948;-0.29676899615267804;-0.25806000345829355;1.1443162605774926;10.00003577594865;0.8738860245144257;0.23457488800321907;1.029787619421673;0.9999978737105437;0.904824018518143;1.0000004919040109
36.868107;1.1500037581253095;0.9831188511376372;0.8548917369963924;-0.29676899615851204;-0.2580600034436774;1.144316301857548;10.000033388765189;0.8738859229495618;0.23457488839686086;1.0297875658846687;0.9999977547115021;0.9048240502592465;1.0000005005769674
36.878107;1.1500037700593857;0.9831187421088986;0.8548914824121605;-0.29676899616283603;-0.2580600034264787;1.1443163360350384;10.000030939228653;0.8738858287135053;0.2345748874571873;1.0297875136115908;0.999997635088897;0.9048240810351752;1.0000005139060273
36.888107;1.1500037807450776;0.9831186358756085;0.8548912220642412;-0.29676899616547364;-0.25806000340682617;1.1443163628077602;10.000028429429161;0.8738857423486139;0.2345748852174996;1.0297874625394032;0.999997515023904;0.9048241114912892;1.0000005313832614
36.898107;1.1500037911495509;0.9831185325802264;0.8548909561601503;-0.29676899616627705;-0.2580600033848388;1.1443163820976883;10.000025863006373;0.8738856644541467;0.23457488172632973;1.0297874125469313;0.9999973946821016;0.904824142150395;1.0000005525337825
36.908107;1.1500038022001837;0.9831184322621545;0.8548906848434875;-0.29676899616512464;-0.2580600033606482;1.144316394012284;10.000023244341584;0.8738855956376733;0.23457487703227345;1.0297873634582289;0.9999972742021463;0.9048241733845143;1.0000005769201432
36.918107;1.1500038146008367;0.9831183347591623;0.8548904081939291;-0.29676899616191427;-0.25806000333441004;1.1443163987534446;10.000020577870467;0.8738855363989263;0.23457487118499562;1.0297873151002694;0.9999971537360588;0.9048242054736694;1.000000604150057
36.928107;1.150003828736273;0.9831182396948089;0.8548901262564359;-0.29676899615655905;-0.2580600033062874;1.144316396563252;10.000017867998356;0.8738854871111393;0.2345748642493049;1.029787267394154;0.9999970335037821;0.9048242386705706;1.000000633875698
36.938107;1.1500038447210013;0.9831181466015955;0.8548898390740057;-0.29676899614897434;-0.2580600032764252;1.1443163877322517;10.00001511926066;0.8738854481274881;0.23457485631871575;1.0297872203532952;0.9999969137412966;0.9048242732468857;1.0000006657551104
36.948107;1.1500038624940472;0.9831180550544902;0.8548895466898895;-0.29676899613906865;-0.25806000324493855;1.144316372598475;10.0000123366346;0.8738854198141873;0.23457484751670915;1.029787174022451;0.9999967946300693;0.9048243095177071;1.0000006993852548
36.958107;1.15000388188643;0.9831179647491561;0.8548892491656505;-0.2967689961267551;-0.2580600032119218;1.144316351499839;10.000009525944519;0.8738854024764927;0.2345748379702469;1.029787128480641;0.9999966763617936;0.9048243478240596;1.0000007342929695
36.968107;1.1500039026330668;0.9831178755277702;0.8548889466169207;-0.29676899611197244;-0.25806000317745853;1.1443163247496806;10.00000669418015;0.8738853962715447;0.23457482775509342;1.029787083888271;0.9999965592210927;0.9048243884784898;1.0000007700035065
36.978107;1.1500039243448474;0.9831177873457976;0.8548886391991857;-0.2967689960947034;-0.25806000314162447;1.1443162926729396;10.00000384946465;0.8738854011324293;0.23457481685723874;1.0297870404579188;0.9999964435478724;0.9048244316964957;1.0000008061072183
36.988107;1.1500039465126919;0.9831177002347196;0.8548883270761398;-0.2967689960749914;-0.25806000310450894;1.1443162556135293;10.000001000263772;0.8738854167470952;0.2345748051855205;1.0297869983715513;0.9999963296305521;0.904824477551753;1.000000842294943
36.998107;1.1500039685627905;0.9831176142936467;0.8548880104577927;-0.2967689960529297;-0.2580600030662489;1.144316213902883;9.999998154036614;0.8738854426114232;0.234574792615508;1.0297869578037788;0.9999962176150303;0.90482452601092;1.0000008783982748
37.008107;1.1500039899741956;0.9831175296648997;0.8548876896493113;-0.29676899602863605;-0.25806000302702004;1.1443161678654283;9.999995316215136;0.8738854781092311;0.23457477903980684;1.0297869190299327;0.9999961075176994;0.9048245770227741;1.0000009144053237
37.018107;1.1500040103964406;0.9831174464898996;0.8548873650186084;-0.29676899600224865;-0.25806000298698617;1.1443161178375045;9.99999249018696;0.8738855225805022;0.23457476439880534;1.0297868824322727;0.9999959993591983;0.9048246305619475;1.0000009503972476
37.028107;1.1500040296173433;0.9831173648933075;0.8548870369324708;-0.29676899597392836;-0.2580600029462689;1.144316064134442;9.99998967830679;0.8738855753436314;0.23457474867269829;1.0297868484286;0.9999958932869227;0.9048246866031645;1.0000009864576385
37.038107;1.150004047475086;0.9831172850078123;0.8548867056851;-0.2967689959438498;-0.2580600029049663;1.144316006991887;9.999986882811319;0.8738856356698619;0.23457473185972302;1.029786817434139;0.9999957895982408;0.9048247450765764;1.0000010225768907
37.048107;1.1500040638770992;0.9831172069952389;0.8548863714060481;-0.2967689959122045;-0.25806000286319136;1.1443159465378538;9.999984105440864;0.8738857027672914;0.2345747139663181;1.0297867897909727;0.999995688713746;0.9048248058303542;1.0000010585285144
37.058107;1.1500040788021084;0.983117131004292;0.8548860340406895;-0.2967689958792105;-0.25806000282109076;1.144315882799584;9.999981346902764;0.8738857758342041;0.23457469501071623;1.0297867656894217;0.9999955911214216;0.9048248686260977;1.0000010938330057
37.068107;1.1500040922272712;0.9831170570725289;0.854885693443899;-0.2967689958451037;-0.2580600027788228;1.1443158157495066;9.9999786075273;0.8738858541683432;0.23457467502969243;1.0297867451898015;0.9999954972924843;0.9048249331786647;1.0000011278859469
37.078107;1.150004104113956;0.9831169850517762;0.8548853494798037;-0.296768995810113;-0.25806000273653007;1.1443157454045834;9.999975887900321;0.8738859372126123;0.2345746540689381;1.029786728261385;0.9999954076366955;0.9048249992204715;1.0000011601122119
37.088107;1.150004114445115;0.9831169146033878;0.854885002054095;-0.2967689957744443;-0.2580600026943396;1.1443156719325713;9.999973188790365;0.8738860244738749;0.23457463216437838;1.029786714765726;0.999995322506809;0.9048250665996571;1.0000011900136867
37.098107;1.1500041232087428;0.983116845252312;0.8548846511064573;-0.2967689957382912;-0.25806000265237056;1.1443155956210527;9.999970511260015;0.8738861154224564;0.23457460934681812;1.0297867044775046;0.9999952421763602;0.904825135369223;1.0000012171296147
37.108107;1.150004130336376;0.9831167764576342;0.8548842965960839;-0.2967689957018685;-0.25806000261073364;1.1443155166853463;9.99996785670059;0.8738862094967514;0.2345745856553772;1.0297866971645033;0.9999951668073042;0.9048252058072666;1.0000012409931307
37.118107;1.150004135713946;0.9831167076668363;0.8548839384946709;-0.2967689956654395;-0.2580600025695455;1.144315435166805;9.999965226318091;0.8738863062053093;0.23457456112906358;1.0297866926338213;0.9999950964885517;0.9048252783614574;1.0000012611508444
37.128107;1.1500041392987863;0.9831166383654858;0.854883576758191;-0.2967689956293046;-0.25806000252895395;1.1443153510526758;9.99996262084921;0.8738864052096206;0.23457453579989299;1.0297866907151043;0.9999950312948175;0.9048253534997677;1.000001277239417
37.138107;1.150004141215175;0.9831165680964894;0.8548832112759008;-0.2967689955937546;-0.2580600024891382;1.144315264439305;9.999960040925727;0.8738865063219565;0.23457450970651492;1.029786691225504;0.9999949712775781;0.9048254316008529;1.0000012890399346
37.148107;1.150004141758357;0.9831164964462414;0.8548828419189698;-0.2967689955590316;-0.25806000245028426;1.1443151755706347;9.999957487470486;0.8738866094580838;0.23457448291142874;1.0297866939511267;0.9999949164122164;0.9048255130153184;1.0000012964478808
37.158107;1.1500041413573183;0.9831164230630035;0.8548824686825999;-0.2967689955253295;-0.2580600024125531;1.1443150847478634;9.999954961921912;0.8738867145864884;0.23457445550658274;1.0297866986569726;0.999994866564766;0.9048255981080499;1.000001299392416
37.168107;1.1500041405254335;0.9831163476750518;0.8548820917252341;-0.296768995492816;-0.25806000237604493;1.1443149922222802;9.999952466490171;0.8738868217186238;0.23457442760217811;1.0297867050997276;0.999994821518984;0.9048256871466142;1.0000012978232748
37.178107;1.150004139826384;0.9831162700662504;0.8548817112778822;-0.29676899546164087;-0.2580600023407789;1.1443148981762228;9.999950004107967;0.8738869309494989;0.2345743993016056;1.0297867130152771;0.9999947810462259;0.9048257802210073;1.0000012917871335
37.188107;1.1500041398621104;0.9831161900429685;0.8548813275719704;-0.29676899543193874;-0.25806000230670983;1.144314802797826;9.999947577948694;0.8738870424641196;0.23457437068539622;1.029786722135026;0.9999947449542343;0.904825877291194;1.0000012814700383
37.198107;1.150004141193528;0.9831161074092402;0.8548809408545801;-0.29676899540383267;-0.25806000227376813;1.1443147063401655;9.999945191257856;0.8738871564930116;0.23457434183214157;1.0297867322590442;0.9999947130902334;0.9048259782320344;1.0000012671834675
37.208107;1.1500041441892892;0.9831160219629398;0.8548805514417717;-0.2967689953774314;-0.25806000224189013;1.1443146090739358;9.999942847729248;0.8738872732896501;0.23457431284923044;1.0297867432877257;0.9999946853055396;0.9048260828506798;1.0000012493668902
37.218107;1.1500041489614923;0.983115933477861;0.8548801597243;-0.29676899535282775;-0.25806000221101655;1.1443145112299267;9.99994055151844;0.8738873931286433;0.23457428386726645;1.0297867551681756;0.9999946614133781;0.9048261909352208;1.000001228597315
37.228107;1.1500041554462133;0.9831158416316622;0.8548797661375145;-0.2967689953301088;-0.25806000218107444;1.144314412994886;9.999938306951298;0.873887516292075;0.23457425502258986;1.029786767828235;0.9999946412083252;0.9048263023068366;1.0000012055516072
37.238107;1.1500041635399383;0.9831157459722342;0.8548793711626893;-0.296768995309367;-0.2580600021519879;1.1443143145190646;9.999936119029876;0.8738876430708775;0.23457422645705708;1.0297867811187829;0.9999946245330644;0.9048264168519915;1.0000011809012233
37.248107;1.150004173192279;0.9831156460328443;0.8548789753128397;-0.2967689952906971;-0.2580600021237168;1.1443142159347064;9.999933994174048;0.8738877737774589;0.23457419831006085;1.0297867947580421;0.9999946112593487;0.9048265345249815;1.0000011552107686
37.258107;1.1500041843563904;0.9831155414995627;0.854878579089549;-0.2967689952741876;-0.2580600020962673;1.1443141173285583;9.999931939438568;0.8738879087135024;0.23457417069964204;1.029786808315429;0.9999946011809798;0.904826655318509;1.0000011289312107
37.268107;1.1500041968494674;0.9831154322316814;0.8548781830074802;-0.29676899525991546;-0.25806000206966595;1.1443140186958507;9.99992996101471;0.8738880481022532;0.23457414371119853;1.0297868212258214;0.9999945940142765;0.9048267792239171;1.0000011024605944
37.278107;1.1500042103091574;0.98311531815945;0.8548777876543364;-0.2967689952479448;-0.25806000204394086;1.1443139200157608;9.999928064058782;0.8738881920442472;0.23457411738421494;1.0297868328219766;0.9999945895178842;0.9048269062038337;1.000001076196891
37.288107;1.1500042242752673;0.9831151992546896;0.8548773936881243;-0.29676899523833744;-0.2580600020191077;1.1443138213525155;9.999926252820488;0.8738883405012637;0.23457409169975674;1.029786842421502;0.9999945875549735;0.90482703619706;1.0000010505422052
37.298107;1.150004238283976;0.9831150756034067;0.8548770018022115;-0.2967689952311689;-0.2580600019951541;1.1443137228019051;9.99992453027357;0.8738884932955225;0.2345740666021509;1.0297868494439708;0.9999945881058581;0.904827169135836;1.0000010258531882
37.308107;1.1500042518897307;0.9831149474197769;0.8548766126926581;-0.2967689952265231;-0.25806000197204476;1.1443136243482155;9.999922898723044;0.8738886501673608;0.2345740420512325;1.0297868534749652;0.9999945913020296;0.9048273049434875;1.0000010024190238
37.318107;1.1500042646275657;0.9831148149249942;0.8548762270395301;-0.29676899522447836;-0.25806000194973816;1.1443135257967534;9.999921360738611;0.873888810871738;0.23457401805343905;1.0297868542457744;0.9999945974239309;0.9048274435055672;1.000000980529537
37.328107;1.1500042759989333;0.9831146782161342;0.8548758455337664;-0.2967689952251185;-0.2580600019281856;1.1443134268249917;9.999919918700556;0.8738889751973802;0.23457399465015957;1.0297868516065327;0.999994606829219;0.9048275846372972;1.000000960536861
37.338107;1.1500042854811825;0.9831145372676405;0.8548754688827731;-0.29676899522854655;-0.25806000190733014;1.1443133270337877;9.999918573775316;0.8738891428934328;0.23457397187833465;1.0297868455731296;0.999994619840159;0.9048277280805398;1.0000009428457581
37.348107;1.1500042925223122;0.9831143920312239;0.8548750977579014;-0.2967689952348726;-0.25806000188711425;1.1443132259190045;9.999917325928855;0.8738893135658824;0.23457394974335308;1.029786836360819;0.9999946366402364;0.9048278735361333;1.0000009278815138
37.358107;1.1500042965557373;0.9831142424989976;0.8548747327573412;-0.296768995244213;-0.25806000186748784;1.1443131228812025;9.999916174950968;0.8738894866067519;0.23457392824605028;1.029786824283585;0.9999946572736397;0.9048280207341869;1.000000916056153
37.368107;1.1500042970303321;0.98311408867525;0.8548743743821895;-0.2967689952567135;-0.2580600018484329;1.1443130173156382;9.999915121201248;0.8738896612591308;0.23457390741895592;1.029786809590173;0.9999946817607361;0.9048281695115071;1.0000009077539387
37.378107;1.1500042934364663;0.9831139305390998;0.854874023025374;-0.2967689952725461;-0.2580600018299818;1.144312908653146;9.999914165314122;0.8738898367914246;0.23457388731477413;1.0297867923839636;0.9999947101731985;0.904828319811906;1.000000903338954
37.388107;1.150004285349107;0.9831137680948242;0.8548736790500836;-0.2967689952918704;-0.2580600018121944;1.1443127963545219;9.99991330739532;0.8738900126124579;0.23457386797397228;1.0297867726566798;0.9999947425710735;0.9048284716071673;1.0000009031366148
37.398107;1.1500042724395534;0.9831136014404103;0.8548733429155808;-0.29676899531478645;-0.2580600017951232;1.1443126799348775;9.999912546408572;0.8738901882451657;0.23457384941470322;1.0297867503682978;0.9999947789203462;0.9048286248414882;1.0000009073958647
37.408107;1.1500042544414857;0.9831134307303228;0.8548730152042028;-0.2967689953413099;-0.2580600017788003;1.1443125589818817;9.999911880268218;0.8738903632018888;0.23457383165803766;1.0297867254954167;0.9999948191036624;0.904828779410306;1.0000009162968284
37.418107;1.1500042311640954;0.9831132560900139;0.854872696523822;-0.2967689953714047;-0.258060001763235;1.1443124331703243;9.99991130650634;0.8738905368992295;0.23457381476252587;1.0297866980375894;0.999994862950405;0.9048289351262022;1.000000929986166
37.428107;1.1500042025520731;0.983113077610887;0.8548723874136653;-0.2967689954050373;-0.25806000174840416;1.1443123022634862;9.999910822437775;0.8738907086956814;0.23457379883388035;1.0297866680290289;0.9999949102042374;0.9048290917051225;1.0000009485407557
37.438107;1.150004168704434;0.9831128953972038;0.8548720883567548;-0.2967689954421863;-0.2580600017342518;1.1443121660114202;9.999910424539632;0.8738908779469103;0.2345737840055917;1.0297866355352667;0.9999949605156414;0.9048292487877307;1.0000009719212282
37.448107;1.1500041298547712;0.9831127095675526;0.854871799821637;-0.2967689954828209;-0.25806000172070864;1.14431202404653;9.999910107724117;0.8738910440181972;0.23457377040447902;1.0297866005961138;0.9999950135100595;0.9048294059914583;1.00000100005842
37.458107;1.1500040863360443;0.9831125202258625;0.854871522251402;-0.29676899552691305;-0.25806000170770577;1.1443118759298314;9.999909865292851;0.8738912063194058;0.2345737581211872;1.0297865632076757;0.9999950688200442;0.9048295629831742;1.00000103296856
37.468107;1.1500040385049621;0.9831123274965827;0.8548712560857069;-0.29676899557448594;-0.25806000169517057;1.1443117212720213;9.999909689933626;0.873891364338601;0.23457374720139218;1.029786523402281;0.9999951260645963;0.904829719532046;1.000001070739458
37.478107;1.150003986655715;0.9831121316195627;0.8548710017992487;-0.29676899562562314;-0.25806000168302085;1.1443115598288873;9.999909575045926;0.8738915176005492;0.23457373766964046;1.0297864813157356;0.9999951848824186;0.9048298755281545;1.00000111345177
37.488107;1.1500039309856651;0.9831119329419221;0.8548707598530209;-0.29676899568040616;-0.258060001671176;1.144311391506788;9.999909515625301;0.873891665582882;0.23457372956999167;1.029786437195746;0.9999952450139535;0.9048300309466263;1.0000011611420858
37.498107;1.1500038716212175;0.9831117317960764;0.8548705306495458;-0.29676899573884585;-0.25806000165958615;1.144311216250077;9.999909508278568;0.8738918076721702;0.23457372297978163;1.0297863914023635;0.9999953063283793;0.9048301857770388;1.0000012137961025
37.508107;1.150003808645698;0.9831115284563395;0.8548703145490457;-0.2967689958008569;-0.2580600016482424;1.1443110339561011;9.999909549860618;0.8738919432033236;0.23457371798228727;1.0297863443713853;0.9999953687715037;0.9048303399676454;1.00000127130857
37.518107;1.1500037421253215;0.9831113231578065;0.8548701118603195;-0.2967689958662724;-0.25806000163714454;1.1443108445062362;9.999909635989258;0.8738920715749158;0.23457371462686782;1.0297862965481615;0.999995432319373;0.9048304933790309;1.0000013334353335
37.528107;1.150003672193686;0.9831111160649899;0.8548699228352749;-0.2967689959348815;-0.25806000162626735;1.144310647819235;9.999909761390612;0.8738921923846843;0.2345737129182173;1.0297862483772071;0.9999954969835937;0.9048306457703208;1.0000013998314632
37.538107;1.1500035991128519;0.9831109072957915;0.8548697476886424;-0.2967689960064668;-0.25806000161556114;1.1443104438977472;9.99990992094659;0.8738923054846814;0.23457371283239312;1.0297862003066236;0.9999955627832798;0.9048307968304228;1.0000014701331394
37.548107;1.150003523214353;0.9831106970573736;0.8548695865568251;-0.29676899608081925;-0.2580600016049718;1.1443102328836934;9.99991010981427;0.8738924108786054;0.23457371432089033;1.0297861527167453;0.9999956296810343;0.904830946191221;1.0000015439689374
37.558107;1.1500034447822955;0.9831104857570271;0.8548694394077827;-0.2967689961577354;-0.25806000159445563;1.1443100150726593;9.999910323277835;0.8738925085687241;0.2345737173130174;1.0297861058347884;0.9999956976262225;0.9048310934000413;1.0000016209428173
37.568107;1.1500033639552891;0.9831102740180719;0.8548693059902605;-0.2967689962370079;-0.2580600015839891;1.1443097908803936;9.999910556871848;0.8738925985139027;0.23457372174272614;1.0297860597474315;0.9999957666617433;0.904831237910477;1.0000017006381163
37.578107;1.1500032807031353;0.9831100626592536;0.8548691858955735;-0.29676899631842274;-0.2580600015735731;1.144309560810457;9.999910806608824;0.873892680644148;0.23457372757266426;1.0297860145018731;0.9999958369384117;0.9048313791283051;1.0000017825978367
37.588107;1.1500031948593241;0.9831098526579971;0.8548690787038156;-0.2967689964017842;-0.25806000156321496;1.144309325411192;9.999911069198165;0.8738927548302734;0.2345737347868468;1.029785970215947;0.9999959086848506;0.9048315164733081;1.000001866335683
37.598107;1.150003106148391;0.9831096450269581;0.8548689840631262;-0.29676899648694866;-0.25806000155290004;1.1443090851582316;9.999911342137645;0.8738928208656224;0.23457374335923867;1.029785927128278;0.9999959822165503;0.9048316494190497;1.0000019514036638
37.608107;1.150003014246789;0.9831094406366874;0.8548689016730235;-0.2967689965738232;-0.25806000154258785;1.1443088403415662;9.99991162386596;0.8738928785420979;0.23457375322492802;1.0297858855371578;0.9999960579187174;0.904831777513833;1.0000020374142238
37.618107;1.150002918867705;0.9831092401743804;0.8548688312615415;-0.29676899666233597;-0.25806000153223174;1.144308591110803;9.99991191356551;0.8738929277668818;0.2345737642762168;1.0297858456964937;0.9999961361785923;0.9048319003912166;1.000002124013263
37.628107;1.1500028198086716;0.9831090442540971;0.8548687725625342;-0.2967689967524138;-0.2580600015217998;1.1443083376231087;9.999912209904425;0.8738929686044936;0.234573776363378;1.0297858077750266;0.999996217356412;0.9048320177555402;1.000002210862506
37.638107;1.1500027169551252;0.9831088534699587;0.8548687252810762;-0.29676899684398056;-0.2580600015112858;1.1443080801262016;9.999912509794937;0.873893001227458;0.23457378928405473;1.0297857718623615;0.9999963017959894;0.904832129353812;1.0000022976354332
37.648107;1.1500026102506895;0.9831086683234708;0.8548686890688887;-0.29676899693695746;-0.25806000150071984;1.1443078189277331;9.99991280847621;0.8738930258471211;0.23457380279718587;1.029785738004876;0.9999963898150513;0.904832234977904;1.0000023840266126
37.658107;1.1500024997023641;0.9831084891629995;0.854868663529828;-0.29676899703125087;-0.25806000149017605;1.1443075543219792;9.99991310086814;0.873893042677084;0.2345738166630229;1.0297857062443134;0.9999964817094239;0.904832334452947;1.0000024697755017
37.668107;1.1500023854285988;0.983108316237051;0.8548686482731154;-0.2967689971267378;-0.2580600014797578;1.144307286540178;9.999913383391691;0.8738930519140775;0.234573830664022;1.029785676591407;0.9999965778171086;0.9048324275791226;1.0000025546870217
37.678107;1.1500022676642085;0.9831081497985024;0.854868642976224;-0.29676899722326494;-0.2580600014695743;1.144307015740856;9.999913654682372;0.8738930537404597;0.23457384461287145;1.0297856489792567;0.999996678564113;0.9048325141221596;1.0000026385869427
37.688107;1.1500021467358026;0.9831079901228307;0.854868647363303;-0.2967689973206522;-0.2580600014597305;1.1443067420706314;9.999913914712502;0.8738930483765398;0.23457385836460462;1.0297856232338984;0.9999967844045297;0.9048325938497201;1.0000027211969724
37.698107;1.1500020230534012;0.9831078374089026;0.8548686611027998;-0.29676899741869867;-0.2580600014503099;1.1443064657422652;9.999914163823247;0.8738930361204696;0.23457387179985847;1.0297855990233846;0.9999968957509038;0.9048326665024196;1.0000028020649476
37.708107;1.150001897103322;0.983107691693176;0.8548686837713104;-0.2967689975171868;-0.25806000144134916;1.144306187026338;9.99991440298473;0.8738930173105893;0.23457388478534366;1.0297855758619356;0.9999970129608552;0.9048327317271351;1.00000288064385
37.718107;1.1500017694324773;0.9831075528906349;0.8548687149247723;-0.29676899761588554;-0.2580600014328432;1.144305906224581;9.999914634408892;0.8738929922351001;0.2345738971597363;1.0297855532433553;0.9999971363222182;0.9048327890593917;1.0000029564074833
37.728107;1.1500016405879694;0.9831074208628434;0.854868754138491;-0.2967689977145681;-0.25806000142477525;1.1443056236679479;9.999914861003;0.8738929610333861;0.23457390875268083;1.0297855307943162;0.9999972660812543;0.9048328379382974;1.000003028898467
37.738107;1.15000151101833;0.9831072953960915;0.8548688009662789;-0.296768997813036;-0.25806000141713226;1.1443053396623744;9.999915085619536;0.8738929236716256;0.23457391941075229;1.0297855083433456;0.9999974025203009;0.9048328777088237;1.0000030977491141
37.748107;1.1500013810531724;0.9831071761693514;0.8548688549063517;-0.29676899791111944;-0.25806000140991303;1.1443050544110158;9.999915310919459;0.8738928800248115;0.23457392900710422;1.0297854859267306;0.999997545974688;0.9048329076376015;1.0000031626723802
37.758107;1.1500012509831106;0.9831070627814616;0.8548689153960195;-0.29676899800866174;-0.25806000140314506;1.1443047679839344;9.999915538888109;0.8738928299052409;0.23457393744607988;1.0297854637637387;0.999997696751922;0.9048329269994402;1.0000032233565939
37.768107;1.1500011211335412;0.9831069548190827;0.854868981814426;-0.29676899810550517;-0.25806000139688495;1.144304480373155;9.999915770197733;0.8738927729821571;0.23457394468629586;1.029785442226056;0.9999978549917757;0.904832935178057;1.0000032793288443
37.778107;1.1500009918688276;0.983106851944011;0.8548690535291215;-0.2967689982014795;-0.25806000139119367;1.1443041915761458;9.999916004162095;0.8738927087529155;0.2345739507746366;1.0297854218187281;0.9999980205766731;0.9048329316964822;1.0000033299323314
37.788107;1.15000086353741;0.9831067539220678;0.8548691299599601;-0.2967689982964012;-0.258060001386122;1.1443039015752856;9.999916239088273;0.873892636599879;0.23457395585997481;1.0297854031139924;0.9999981931952832;0.9048329162232468;1.0000033744140204
37.798107;1.1500007364497473;0.9831066605626881;0.8548692105982874;-0.2967689983900725;-0.25806000138172164;1.1443036102952653;9.999916472691941;0.8738925558853327;0.23457396015495238;1.0297853866422229;0.9999983724682416;0.9048328886009126;1.0000034120127455
37.808107;1.1500006109280605;0.9831065716348497;0.8548692950148191;-0.2967689984822722;-0.2580600013780439;1.1443033176604207;9.999916702532566;0.873892466075825;0.23457396386776458;1.0297853729045394;0.9999985580233814;0.9048328488837326;1.0000034420276813
37.818107;1.150000487339318;0.9831064867956285;0.8548693828795495;-0.29676899857276157;-0.2580600013751089;1.1443030236190126;9.999916926330497;0.8738923668137313;0.23457396717221699;1.0297853625232933;0.9999987495352454;0.9048327973516249;1.000003463878272
37.828107;1.150000366087914;0.9831064055758048;0.854869473949268;-0.2967689986613167;-0.25806000137288654;1.1443027280736553;9.999917142139687;0.87389225789195;0.23457397023241272;1.0297853562899104;0.9999989467201327;0.9048327344547652;1.0000034771233521
37.838107;1.150000247585953;0.9831063274695706;0.8548695680049047;-0.2967689987477628;-0.2580600013713045;1.1443024308910759;9.999917348395169;0.8738921391987687;0.2345739732196007;1.0297853550120322;0.9999991492989649;0.9048326607167729;1.0000034814473358
