time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
37.848107;1.1500001322092663;0.983106252071444;0.8548696647763796;-0.2967689988319846;-0.2580600013702664;1.1443021320715616;9.999917543363184;0.8738920106991293;0.23457397628244714;1.0297853593691169;0.9999993569653669;0.9048325766992813;1.000003476649111
37.858107;1.1500000203154543;0.9831061791271097;0.8548697638981979;-0.29676899891391295;-0.2580600013696664;1.1443018318775326;9.999917724508311;0.8738918724628283;0.2345739795185986;1.0297853699386463;0.9999995693785384;0.9048324830716779;1.0000034626458876
37.868107;1.1499999123042879;0.9831061084524721;0.8548698649328491;-0.29676899899352077;-0.25806000136940715;1.1443015307324593;9.999917889094236;0.8738917247022537;0.2345739829798178;1.0297853872716374;0.9999997861921335;0.9048323806772199;1.0000034394508204
37.878107;1.1499998086055796;0.9831060398680208;0.8548699674789411;-0.2967689990708293;-0.2580600013694181;1.1443012290140464;9.999918035538736;0.8738915677981869;0.2345739866878383;1.0297854118611935;1.0000000070381114;0.9048322704737403;1.0000034070841215
37.888107;1.1499997096424668;0.9831059732652815;0.8548700712698462;-0.29676899914589283;-0.2580600013696519;1.1443009269246605;9.99991816422588;0.8738914023046165;0.23457399065684043;1.0297854440542953;1.0000002314836614;0.9048321534090761;1.0000033655023248
37.898107;1.1499996158551005;0.9831059086997065;0.854870176148547;-0.2967689992187555;-0.2580600013700623;1.1443006244869576;9.999918277628932;0.873891228895294;0.23457399491286954;1.0297854840265488;1.0000004590791374;0.9048320303683463;1.000003314622435
37.908107;1.1499995277128936;0.9831058464016499;0.8548702819763724;-0.2967689992894138;-0.2580600013706028;1.1443003216504928;9.999918379634599;0.8738910482604457;0.23457399948950464;1.0297855318284432;1.0000006894281857;0.9048319021912031;1.0000032543807014
37.918107;1.1499994456275366;0.9831057867400108;0.8548703886068785;-0.2967689993578073;-0.2580600013712574;1.1443000183855798;9.999918474126785;0.8738908610158116;0.23457400441614362;1.0297855874445556;1.00000092218928;0.9048317696518178;1.000003184787774
37.928107;1.1499993697965352;0.9831057301780772;0.8548704959477716;-0.2967689994238408;-0.2580600013720607;1.1442997146628224;9.999918564248308;0.8738906676844225;0.23457400969941952;1.0297856508586893;1.0000011570314242;0.9048316333897194;1.0000031059925145
37.938107;1.1499993001263047;0.9831056772149002;0.8548706040464888;-0.2967689994874173;-0.2580600013730749;1.1442994104034874;9.999918652979863;0.8738904687694014;0.23457401529264604;1.02978572211727;1.0000013935734542;0.9048314938805189;1.0000030183060722
37.948107;1.1499992363105267;0.9831056283138441;0.8548707131123526;-0.2967689995484646;-0.25806000137434265;1.1442991054774134;9.999918743923772;0.8738902648071472;0.2345740211067244;1.0297858013137666;1.0000016313789704;0.9048313514877647;1.0000029221482478
37.958107;1.1499991779261904;0.983105583826384;0.8548708234348477;-0.2967689996069516;-0.2580600013758626;1.1442987997231575;9.999918841627348;0.8738900563198065;0.23457402706875938;1.0297858885258089;1.0000018700380426;0.904831206540963;1.000002817973723
37.968107;1.1499991244367442;0.9831055439480979;0.8548709352664219;-0.2967689996628827;-0.2580600013775971;1.1442984930092897;9.999918951565123;0.8738898437912965;0.2345740331495641;1.0297859838298558;1.0000021092522327;0.9048310593794253;1.0000027062680472
37.978107;1.1499990751990463;0.983105508774202;0.8548710487445355;-0.2967689997162673;-0.2580600013794947;1.1442981853024141;9.99991907995165;0.8738896277295418;0.2345740393404449;1.0297860873392666;1.0000023488409495;0.9048309103789101;1.000002587615233
37.988107;1.1499990295700082;0.9831054783927738;0.8548711638757418;-0.2967689997670998;-0.2580600013815167;1.1442978766456007;9.99991923339831;0.8738894087152056;0.2345740456266276;1.0297861991632185;1.00000258867143;0.9048307599678814;1.0000024627436084
37.998107;1.1499989870130705;0.9831054528674928;0.8548712806028003;-0.29676899981536203;-0.25806000138364477;1.1442975670934519;9.99991941826585;0.8738891874038195;0.2345740519953675;1.029786319356409;1.000002828595513;0.9048306086151432;1.0000023325070078
38.008107;1.149998947091933;0.9831054321614109;0.8548713989136427;-0.2967689998610288;-0.25806000138587615;1.144297256693965;9.99991964029151;0.8738889644849216;0.2345740584883605;1.0297864479109795;1.0000030684312275;0.9048304568105526;1.000002197840939
38.018107;1.1499989094153122;0.9831054161734663;0.854871518882587;-0.29676899990408084;-0.2580600013882297;1.1442969455208893;9.999919905258867;0.8738887405968178;0.23457406522913044;1.0297865847407812;1.0000033079521182;0.9048303050723605;1.0000020597092671
38.028107;1.1499988736290148;0.9831054048412117;0.8548716406181228;-0.2967689999445294;-0.25806000139075624;1.144296633725679;9.999920219806205;0.8738885162936252;0.23457407236688244;1.0297867296404677;1.0000035468844477;0.9048301539656711;1.0000019190409721
38.038107;1.1499988394548393;0.9831053981270164;0.8548717642228242;-0.29676899998242384;-0.2580600013935484;1.1442963215552515;9.999920590759771;0.8738882921202856;0.23457408001773214;1.0297868822169969;1.0000037849259797;0.9048300040580883;1.0000017767139726
38.048107;1.1499988066953533;0.9831053959204381;0.854871889820677;-0.29676900001783824;-0.25806000139674273;1.1442960093219474;9.999921023420983;0.8738880686968917;0.23457408826711865;1.02978704181349;1.0000040217446515;0.9048298558681789;1.0000016335951194
38.058107;1.1499987751514695;0.9831053979987678;0.8548720175630219;-0.29676900005086426;-0.258060001400497;1.1442956973773213;9.999921520879935;0.8738878467321425;0.2345740971843503;1.0297872075181305;1.0000042569430947;0.9048297098988872;1.000001490524787
38.068107;1.1499987445657003;0.9831054040384924;0.8548721475419999;-0.29676900008161644;-0.2580600014049601;1.1442953860980238;9.999922084653049;0.873887626975997;0.23457410682580673;1.029787378295663;1.0000044900874931;0.9048295666404673;1.0000013482120693
38.078107;1.149998714693714;0.9831054136573576;0.8548722796697356;-0.29676900011023155;-0.25806000141025054;1.1442950758533605;9.999922715018801;0.8738874101601702;0.23457411724590826;1.0297875531391107;1.0000047208235663;0.9048294265158741;1.000001207152506
38.088107;1.1499986853857458;0.9831054264933596;0.8548724136624272;-0.2967690001368643;-0.25806000141643176;1.1442947669666907;9.999923410730643;0.8738871969757033;0.23457412851341639;1.0297877311264403;1.0000049489124558;0.9048292898885494;1.0000010676413142
38.098107;1.1499986565540077;0.9831054422215895;0.8548725491904609;-0.296769000161684;-0.2580600014235105;1.1442944597115785;9.99992416923956;0.8738869880873292;0.234574140729285;1.0297879113667994;1.0000051741439475;0.9048291570703527;1.0000009298534556
38.108107;1.1499986281033416;0.9831054604707056;0.8548726860350594;-0.296769000184858;-0.2580600014314754;1.1442941543406753;9.999924987464993;0.8738867841909077;0.23457415404185555;1.0297880929154268;1.000005396311532;0.9048290282476068;1.0000007939346713
38.118107;1.1499985999446305;0.9831054807586551;0.854872824076577;-0.29676900020653857;-0.2580600014403395;1.144293851103044;9.99992586183572;0.873886586062545;0.23457416863294184;1.029788274755796;1.00000561531945;0.9048289034404692;1.0000006600594726
38.128107;1.1499985720535466;0.9831055025190888;0.8548729631835618;-0.29676900022688596;-0.2580600014501505;1.1442935502256641;9.999926787688116;0.8738863944763585;0.23457418467861033;1.0297884558760455;1.0000058312775149;0.9048287825453201;1.000000528410961
38.138107;1.1499985444502887;0.9831055251839335;0.8548731031428548;-0.2967690002460941;-0.258060001460977;1.1442932518715694;9.999927759132648;0.8738862100665891;0.23457420232185128;1.029788635377132;1.0000060444550032;0.9048286653652283;1.0000003990950008
38.148107;1.1499985171121019;0.9831055482647306;0.8548732436546965;-0.29676900026436925;-0.2580600014728858;1.1442929560925226;9.999928769229673;0.8738860333188032;0.23457422166312797;1.0297888125315922;1.000006255147255;0.9048285516519794;1.0000002721191215
38.158107;1.1499984899590423;0.9831055713839755;0.8548733843459757;-0.29676900028189335;-0.25806000148592456;1.1442926628020105;9.999929810514157;0.8738858646700486;0.23457424277168576;1.0297889867710186;1.0000064636056125;0.9048284411886213;1.0000001474770979
38.168107;1.149998462908803;0.9831055942534921;0.8548735247358041;-0.29676900029881825;-0.2580600015001287;1.1442923718258196;9.999930876080539;0.8738857045622653;0.23457426572035073;1.0297891576220561;1.0000066700519623;0.9048283338157265;1.0000000252019166
38.178107;1.1499984358568096;0.9831056166715607;0.854873664194726;-0.2967690003152794;-0.2580600015155382;1.144292082999531;9.999931959926753;0.8738855533702222;0.2345742906118258;1.029789324646933;1.0000068747105904;0.904828229415664;0.999999905331662
38.188107;1.1499984086213806;0.9831056385618094;0.8548738020216713;-0.29676900033139014;-0.25806000153217934;1.1442917962191732;9.999933056145666;0.8738854112890659;0.2345743175693035;1.0297894874613824;1.0000070778390817;0.9048281278974679;0.9999997878767055
38.198107;1.1499983809878072;0.9831056599705484;0.8548739375839651;-0.29676900034722814;-0.25806000155002484;1.1442915114609262;9.999934158661246;0.873885278327135;0.23457434669818916;1.0297896457599527;1.0000072797122814;0.9048280291372185;0.9999996728448957
38.208107;1.1499983527770097;0.9831056810360683;0.8548740703522877;-0.2967690003628513;-0.2580600015689982;1.1442912287991356;9.999935262012114;0.8738851543839655;0.2345743780599095;1.0297897992061416;1.0000074805411439;0.9048279329387231;0.9999995602899463
38.218107;1.1499983238443376;0.9831057020029865;0.8548741998576288;-0.2967690003783275;-0.25806000158901415;1.144290948388337;9.9999363616796;0.8738850392805388;0.23457441168928814;1.0297899472835381;1.0000076804074;0.9048278390794267;0.9999994503187785
38.228107;1.1499982940771596;0.9831057232618663;0.8548743256822462;-0.2967690003937368;-0.258060001609986;1.1442906704112168;9.999937453360474;0.873884932749052;0.23457444763294938;1.0297900893154672;1.0000078792651241;0.9048277473504986;0.9999993430312923
38.238107;1.149998263414027;0.9831057453494452;0.8548744474546234;-0.2967690004091536;-0.258060001631804;1.1442903950454504;9.999938532284803;0.8738848344465191;0.23457448596602248;1.029790224603682;1.0000080770171258;0.9048276575299576;0.9999992384639134
38.248107;1.1499982318273463;0.9831057688444856;0.8548745648163335;-0.29676900042463783;-0.2580600016543466;1.1442901224741244;9.99993959347331;0.8738847439529909;0.2345745267672718;1.0297903525264092;1.0000082736221818;0.9048275693326302;0.9999991366433751
38.258107;1.1499981993159147;0.9831057942445325;0.8548746774151694;-0.2967690004402436;-0.25806000167751575;1.1442898529140775;9.999940632439817;0.8738846607476303;0.23457457008367819;1.0297904725887441;1.0000084690964055;0.9048274824216841;0.9999990376717796
38.268107;1.1499981659365333;0.9831058219408237;0.8548747849581271;-0.296769000456013;-0.25806000170125026;1.1442895866390124;9.999941645511546;0.8738845842262083;0.23457461593451512;1.029790584472455;1.0000086634000938;0.9048273965088496;0.9999989417037213
38.278107;1.1499981317901935;0.9831058522080399;0.8548748872820231;-0.2967690004719527;-0.25806000172551413;1.1442893239893688;9.999942629466045;0.8738845137391098;0.23457466433443772;1.0297906880778602;1.0000088564006264;0.9048273114184443;0.9999988489235324
38.288107;1.149998097000122;0.983105885215211;0.8548749843825733;-0.2967690004880307;-0.2580600017502727;1.144289065344418;9.999943580762695;0.8738844485893722;0.23457471528427754;1.029790783499839;1.0000090479392263;0.9048272270553237;0.9999987595802093
38.298107;1.1499980617279937;0.9831059211491903;0.8548750763823915;-0.29676900050420024;-0.25806000177546917;1.1442888110276914;9.999944495186332;0.8738843880289955;0.23457476874759076;1.029790870924505;1.0000092378146235;0.9048271433980096;0.9999986739295016
38.308107;1.1499980261487721;0.9831059602987495;0.8548751634429078;-0.2967690005204263;-0.2580600018010173;1.1442885612206417;9.999945368185855;0.87388433131111;0.2345748246447549;1.0297909505530163;1.000009425698949;0.9048270605729944;0.9999985921654291
38.318107;1.1499979904042406;0.9831060029832727;0.8548752457042289;-0.29676900053669986;-0.25806000182681305;1.1442883160295394;9.999946195546014;0.8738842777876772;0.23457488286103112;1.0297910225952247;1.0000096111643877;0.9048269789178864;0.9999985145089845
38.328107;1.149997954558458;0.9831060494744757;0.8548753233171017;-0.2967690005530351;-0.25806000185274647;1.1442880756271459;9.999946973704077;0.8738842269920137;0.23457494326726633;1.0297910872486205;1.0000097937694707;0.9048268989206819;0.9999984413041906
38.338107;1.1499979185431761;0.9831061000211971;0.8548753964612077;-0.296769000569461;-0.25806000187871214;1.1442878402523267;9.99994769918865;0.8738841786451227;0.23457500574436094;1.029791144664835;1.0000099730678358;0.9048268210311354;0.9999983729657497
38.348107;1.1499978821976173;0.983106154892005;0.8548754652730997;-0.29676900058601857;-0.2580600019046256;1.1442876101236283;9.999948368142197;0.8738841326065512;0.23457507019857088;1.0297911949715148;1.0000101485966704;0.9048267454708494;0.9999983098584064
38.358107;1.149997845376003;0.9831062143575503;0.8548755297897723;-0.2967690006027509;-0.25806000193042195;1.1442873854337965;9.999948976749684;0.8738840888146489;0.23457513655972537;1.0297912383174923;1.0000103199505155;0.9048266721517884;0.9999982522129032
38.368107;1.1499978079789652;0.9831062786914152;0.854875590000505;-0.2967690006196778;-0.25806000195603973;1.1442871663792673;9.99994952170973;0.8738840472210632;0.23457520475508065;1.0297912748697877;1.0000104869083302;0.9048266007108338;0.9999982001129742
38.378107;1.1499977699744992;0.9831063481966652;0.8548756459156703;-0.29676900063678985;-0.2580600019814245;1.1442869531481572;9.999950000042617;0.8738840077357011;0.23457527467902592;1.0297913047627427;1.0000106494949121;0.9048265306227545;0.999998153538224
38.388107;1.1499977314717078;0.9831064231393943;0.8548756975612757;-0.2967690006540801;-0.2580600020065508;1.1442867459227182;9.99995040862727;0.873883970176918;0.23457534618788065;1.0297913280355444;1.000010807928841;0.9048264613267795;0.999998112424452
38.398107;1.1499976927352757;0.983106503637558;0.8548757449601415;-0.2967690006715685;-0.25806000203143864;1.1442865449188495;9.999950744569293;0.8738839342313914;0.23457541911445726;1.0297913445889262;1.0000109625154394;0.9048263923038933;0.9999980767217722
38.408107;1.1499976541125;0.9831065896479051;0.8548757881387312;-0.2967690006892889;-0.25806000205615126;1.1442863504106064;9.999951006572077;0.8738838994976882;0.23457549328207739;1.0297913542075203;1.0000111135454635;0.9048263230992042;0.9999980464240528
38.418107;1.1499976159545775;0.9831066810611896;0.8548758271129047;-0.29676900070728307;-0.25806000208076835;1.14428616274353;9.999951195496863;0.8738838656235162;0.23457556851265915;1.0297913566610994;1.0000112612316194;0.9048262533100003;0.9999980215445637
38.428107;1.1499975785943495;0.9831067778116949;0.8548758618681914;-0.2967690007256241;-0.2580600021053466;1.1442859823484752;9.999951313507422;0.8738838324401949;0.23457564462518488;1.0297913518162933;1.0000114057378968;0.9048261825621645;0.999998002050227
38.438107;1.1499975423822153;0.9831068799083654;0.854875892403707;-0.29676900074443197;-0.2580600021299034;1.1442858097217046;9.99995136317746;0.8738837999888655;0.23457572142515648;1.0297913396842886;1.0000115472809978;0.9048261104973866;0.9999979877773328
38.448107;1.149997507713325;0.9831069874052705;0.8548759188030469;-0.2967690007638566;-0.2580600021544377;1.1442856453499217;9.999951346993148;0.8738837684406571;0.2345757987024109;1.029791320400474;1.0000116861548194;0.904826036764922;0.9999979783723987
38.458107;1.1499974750136293;0.9831071003726789;0.854875941248182;-0.2967690007840318;-0.25806000217895386;1.1442854896546732;9.999951267021952;0.8738837380480371;0.2345758762492717;1.0297912941862095;1.000011822656681;0.9048259610206305;0.9999979732907021
38.468107;1.1499974447422638;0.9831072188552668;0.8548759599892115;-0.29676900080502994;-0.25806000220344905;1.1442853430647735;9.999951124611814;0.8738837091809554;0.23457595388587651;1.0297912613247129;1.0000119570508106;0.9048258829597263;0.9999979718284709
38.478107;1.1499974174153702;0.9831073428363685;0.8548759753284336;-0.29676900082686775;-0.2580600022278838;1.1442852061228728;9.999950920052498;0.8738836823541819;0.23457603146429373;1.0297912220976857;1.0000120895941638;0.9048258023617574;0.9999979731935297
38.488107;1.1499973935686316;0.9831074722204878;0.8548759876294469;-0.29676900084953856;-0.25806000225217657;1.1442850794781612;9.999950652886106;0.8738836581843674;0.23457610883871835;1.029791176665946;1.000012220576059;0.9048257191254394;0.9999979766143261
38.498107;1.149997373672847;0.983107606784742;0.8548759973264924;-0.29676900087303465;-0.25806000227621845;1.1442849637863894;9.9999503230183;0.8738836373285958;0.2345761858276917;1.0297911250272391;1.0000123503380078;0.9048256332952131;0.9999979814334363
38.508107;1.1499973580931406;0.9831077461426332;0.8548760049424031;-0.2967690008973678;-0.25806000229988946;1.1442848595682011;9.999949931332939;0.8738836204913616;0.2345762622068373;1.0297910671087105;1.0000124792250575;0.904825545006057;0.9999979871565362
38.518107;1.1499973470751828;0.9831078897659475;0.8548760110905255;-0.2967690009225816;-0.2580600023230746;1.1442847671139684;9.99994947921171;0.8738836084490645;0.2345763377215409;1.0297910028610877;1.00001260750188;0.9048254543485608;0.9999979934555031
38.528107;1.149997340691413;0.9831080370477008;0.8548760164070209;-0.2967690009487377;-0.2580600023456754;1.1442846865092042;9.999948968085866;0.8738836019744026;0.23457641208977417;1.0297909322612642;1.0000127353069361;0.9048253613263034;0.9999980001526376
38.538107;1.1499973388237994;0.9831081873738485;0.8548760214779769;-0.2967690009758877;-0.2580600023676112;1.1442846177137596;9.99994839934159;0.8738836017381904;0.23457648502058634;1.0297908552849357;1.0000128626653955;0.9048252659292221;0.9999980071980928
38.548107;1.149997341294137;0.983108340133937;0.8548760268395433;-0.2967690010040564;-0.25806000238881593;1.1442845606051022;9.999947773723457;0.8738836082953877;0.23457655626642357;1.0297907719467885;1.000012989562006;0.9048251681629843;0.9999980146081281
38.558107;1.1499973480046928;0.9831084947002718;0.8548760329901727;-0.2967690010332426;-0.2580600024092412;1.1442845149484953;9.999947090651194;0.8738836220713736;0.23457662566088144;1.0297906824220586;1.0000131160162167;0.904825068010204;0.999998022410052
38.568107;1.1499973589174373;0.983108650412894;0.8548760403568031;-0.2967690010634207;-0.25806000242885885;1.1442844803599093;9.999946348187038;0.8738836433594914;0.23457669310756596;1.0297905871328952;1.000013242076029;0.9048249654260695;0.999998030662299
38.578107;1.1499973739616458;0.9831088065296104;0.8548760492949504;-0.29676900109453586;-0.25806000244764427;1.1442844563718357;9.999945543532807;0.8738836724328057;0.23457675855660612;1.0297904866714105;1.0000133677374414;0.9048248603834053;0.9999980395003396
38.588107;1.1499973929971075;0.9831089622202034;0.8548760601669467;-0.2967690011265063;-0.25806000246554434;1.144284442571897;9.999944674002272;0.8738837096525223;0.2345768219962671;1.029790381638862;1.0000134928725788;0.9048247528963587;0.9999980491300718
38.598107;1.1499974158117805;0.9831091166369738;0.8548760734017813;-0.29676900115923427;-0.2580600024824653;1.1442844386745135;9.9999437379309;0.873883755425958;0.23457688343376296;1.0297902725691321;1.000013617249032;0.9048246430200739;0.9999980597487087
38.608107;1.149997442087848;0.9831092689521286;0.8548760894925473;-0.2967690011926168;-0.25806000249830363;1.1442844444520828;9.999942735084014;0.8738838100989244;0.2345769428768033;1.0297901599034378;1.0000137406504697;0.9048245308821727;0.9999980714502793
38.618107;1.1499974713597576;0.9831094183808998;0.854876108966137;-0.2967690012265552;-0.2580600025129934;1.1442844595951256;9.99994166699799;0.8738838739228905;0.23457700034699777;1.029790043920945;1.000013862997444;0.9048244166945987;0.9999980842077536
38.628107;1.1499975030250713;0.9831095642546124;0.8548761323114853;-0.296769001260975;-0.2580600025265276;1.1442844836352373;9.999940536718048;0.8738839470812452;0.2345770558956593;1.029789924692487;1.0000139843752156;0.9048243006722074;0.9999980979375755
38.638107;1.1499975363706867;0.9831097060774443;0.8548761598823514;-0.29676900129583744;-0.258060002538939;1.1442845159908162;9.99993934765788;0.8738840297133373;0.2345771095939632;1.0297898021267387;1.0000141050264506;0.904824182966325;0.999998112552866
38.648107;1.1499975706045844;0.9831098435075354;0.8548761918333093;-0.2967690013311239;-0.25806000255026557;1.1442845560495767;9.999938103522794;0.8738841219376728;0.23457716150537827;1.0297896761091805;1.0000142253652076;0.9048240637405308;0.9999981279643833
38.658107;1.1499976049420628;0.9831099762969129;0.8548762281069001;-0.2967690013668142;-0.2580600025605243;1.1442846031795046;9.999936809448231;0.8738842238693042;0.23457721166220397;1.029789546684029;1.0000143459254478;0.9048239432693249;0.9999981440905638
38.668107;1.1499976386898494;0.9831101042505892;0.8548762685143951;-0.2967690014028806;-0.258060002569687;1.1442846567066776;9.99993547164012;0.8738843356158216;0.2345772600762606;1.0297894141055342;1.0000144672074838;0.9048238218685419;0.9999981608564293
38.678107;1.1499976712461906;0.9831102272184216;0.854876312879347;-0.29676900143928736;-0.2580600025776829;1.1442847159465273;9.999934095653204;0.8738844572259942;0.23457730676863806;1.0297892787165879;1.0000145895287653;0.9048236997417681;0.9999981781217183
38.688107;1.1499977020381558;0.9831103451122767;0.8548763610840638;-0.2967690014759894;-0.2580600025844479;1.1442847803059668;9.999932685974482;0.873884588621379;0.2345773517622335;1.0297891408328042;1.0000147129935362;0.9048235769313513;0.9999981956267918
38.698107;1.1499977304803504;0.9831104579425465;0.8548764129809111;-0.296769001512937;-0.258060002589979;1.1442848494104296;9.999931246615274;0.873884729635403;0.23457739504358885;1.029789000721821;1.0000148375671263;0.9048234533409307;0.9999982130253219
38.708107;1.1499977559840078;0.9831105658237954;0.8548764682998318;-0.2967690015500862;-0.258060002594359;1.144284923136414;9.999929781272582;0.8738848801419434;0.23457743655031674;1.029788858666129;1.000014963117328;0.9048233287887274;0.9999982299132809
38.718107;1.1499977779471648;0.9831106689265854;0.8548765266899029;-0.29676900158739883;-0.2580600025977436;1.1442850015320807;9.9999282940549;0.8738850401065009;0.23457747617967994;1.0297887150696947;1.0000150894052895;0.9048232031250363;0.999998245834973
38.728107;1.1499977957154477;0.9831107674363995;0.8548765878683866;-0.29676900162484665;-0.25806000260033735;1.1442850846985504;9.999926790960712;0.8738852095338366;0.23457751379361105;1.0297885704905578;1.0000152161390725;0.9048230762993539;0.9999982603623538
38.738107;1.1499978085949787;0.983110861583556;0.8548766516713919;-0.2967690016624217;-0.25806000260237405;1.1442851726214025;9.999925280125835;0.8738853883991324;0.23457754922941984;1.0297884255689638;1.0000153430671215;0.9048229483440206;0.9999982731898972
38.748107;1.1499978158721909;0.98311095172414;0.8548767179260978;-0.2967690017001367;-0.2580600026040777;1.144285265067976;9.999923770491502;0.8738855765870917;0.2345775823031022;1.029788280977522;1.0000154700235926;0.9048228194003438;0.9999982841390223
38.758107;1.1499978167451432;0.9831110383445261;0.8548767863248895;-0.2967690017380241;-0.2580600026056105;1.144285361680996;9.999922270206607;0.873885773867269;0.23457761280847167;1.0297881374164861;1.0000155968959588;0.9048226897420815;0.9999982931251088
38.768107;1.1499978102757433;0.9831111219392004;0.854876856457161;-0.296769001776146;-0.2580600026070491;1.1442854621160357;9.999920785266694;0.8738859799666459;0.23457764054975505;1.0297879955674465;1.0000157235127443;0.9048225597148785;0.9999983001149004
38.778107;1.1499977954820875;0.9831112029364387;0.8548769279436196;-0.29676900181460386;-0.25806000260839407;1.1442855660662892;9.99991931865252;0.8738861946652352;0.23457766538100344;1.0297878560299587;1.0000158495513425;0.90482242968677;0.9999983050598994
38.788107;1.1499977714698213;0.983111281770177;0.8548770005431771;-0.2967690018535283;-0.2580600026096084;1.1442856732125628;9.999917870392588;0.8738864177585837;0.23457768720702002;1.0297877192929736;1.0000159745216872;0.9048223000591257;0.9999983078610438
38.798107;1.1499977374664248;0.9831113589515584;0.8548770741398166;-0.2967690018930549;-0.25806000261066747;1.1442857831925002;9.999916438358728;0.8738866489437166;0.23457770596231875;1.029787585713272;1.0000160977773491;0.9048221712419322;0.9999983083976202
38.808107;1.1499976928128057;0.9831114350350748;0.8548771486302202;-0.2967690019333134;-0.2580600026115814;1.1442858956125512;9.999915019374901;0.8738868878103483;0.23457772158519996;1.0297874555036335;1.0000162185861217;0.9048220435757708;0.9999983065781494
38.818107;1.1499976370322387;0.9831115105062722;0.8548772238675961;-0.2967690019744354;-0.25806000261237216;1.1442860100324208;9.999913610089934;0.8738871339168388;0.23457773399458012;1.0297873287915567;1.0000163361985417;0.9048219173186118;0.9999983023491162
38.828107;1.1499975699042908;0.9831115856752439;0.8548772996973512;-0.2967690020165675;-0.25806000261303924;1.1442861259037185;9.999912206970267;0.8738873868616138;0.23457774309018492;1.0297872057441546;1.0000164497986965;0.9048217926841055;0.9999982956645315
38.838107;1.149997491423105;0.9831116606815217;0.8548773759837572;-0.29676900205986934;-0.2580600026135548;1.144286242563377;9.999910805651288;0.873887646341538;0.23457774877706877;1.029787086628734;1.000016558454492;0.9048216698285259;0.999998286456703
38.848107;1.1499974016905998;0.9831117355863972;0.8548774526388624;-0.29676900210447493;-0.2580600026138929;1.144286359319117;9.999909400438689;0.8738879121156646;0.2345777509975709;1.0297869717246781;1.0000166611654802;0.9048215488443878;0.9999982746225525
38.858107;1.1499973008355076;0.9831118104381794;0.8548775296625227;-0.2967690021504466;-0.2580600026140667;1.1442864755267543;9.999907984556748;0.8738881838585182;0.23457774975948026;1.0297868612248888;1.0000167569467726;0.9048214297922144;0.9999982600391046
38.868107;1.1499971889968672;0.983111885289794;0.8548776071375899;-0.29676900219777513;-0.25806000261414014;1.1442865906446553;9.999906551076199;0.8738884610721085;0.2345777451501714;1.0297867552676976;1.00001684490321;0.9048213126983248;0.9999982425773611
38.878107;1.1499970663606305;0.9831119601977104;0.8548776851977906;-0.29676900224641484;-0.2580600026142029;1.1442867043149219;9.999905093744117;0.8738887431574955;0.23457773731786338;1.0297866540417555;1.0000169242483814;0.9048211975730047;0.9999982221082476
38.888107;1.14999693316192;0.9831120352202597;0.8548777639850226;-0.29676900229632036;-0.2580600026143396;1.1442868163915365;9.999903607684072;0.8738890295698558;0.23457772641649352;1.0297865578517134;1.0000169943033463;0.9048210844845699;0.9999981985631606
38.898107;1.1499967896077605;0.9831121104066048;0.8548778435917789;-0.2967690023474636;-0.25806000261462253;1.1442869268587874;9.999902090382385;0.8738893199123613;0.23457771255211626;1.0297864670498642;1.0000170545627423;0.9048209735719551;0.9999981720126718
38.908107;1.1499966358102205;0.9831121857143889;0.8548779240132603;-0.29676900239982545;-0.258060002615125;1.1442870356946904;9.999900542496224;0.8738896138634832;0.23457769577435053;1.0297863818879236;1.000017104734279;0.9048208649726509;0.9999981426807909
38.918107;1.1499964718331064;0.9831122609014487;0.8548780051476539;-0.2967690024533823;-0.25806000261594836;1.1442871427758705;9.999898967947221;0.8738899110171308;0.23457767610976463;1.0297863024806417;1.0000171446579416;0.904820758757532;0.9999981109213483
38.928107;1.1499962978240312;0.9831123355534548;0.8548780868588728;-0.2967690025081008;-0.2580600026172492;1.1442872478733443;9.999897373330581;0.8738902108271431;0.23457765360716518;1.0297862288520974;1.0000171742057762;0.9048206549003985;0.999998077191639
38.938107;1.149996114114603;0.9831124092401667;0.8548781690410084;-0.29676900256394095;-0.25806000261923473;1.1442873506744957;9.999895766809903;0.8738905126705869;0.234577628363138;1.0297861609430328;1.0000171932307487;0.9048205532878527;0.9999980419611244
38.948107;1.1499959212004425;0.9831124816351188;0.854878251640715;-0.29676900262086475;-0.25806000262212164;1.1442874508269565;9.999894156959057;0.8738908158906782;0.23457760050790244;1.0297860986266847;1.0000172015496096;0.9048204538258174;0.9999980055470565
38.958107;1.1499957196195205;0.9831125525501858;0.8548783346510043;-0.2967690026788409;-0.25806000262609263;1.1442875480119978;9.999892552218459;0.8738911197822999;0.23457757017702655;1.0297860417338804;1.0000171989691053;0.9048203566016259;0.9999979680335455
38.968107;1.1499955099115828;0.9831126219462808;0.8548784180861865;-0.29676900273783524;-0.2580600026312751;1.1442876419278796;9.999890960812868;0.8738914236022258;0.23457753749699342;1.0297859900573858;1.0000171853678075;0.9048202619297913;0.9999979293795511
38.978107;1.1499952927438113;0.9831126899081831;0.8548785019389425;-0.296769002797789;-0.2580600026377442;1.1442877321912168;9.999889390321286;0.8738917266208152;0.23457750258535642;1.029785943377727;1.0000171608063384;0.9048201702505894;0.9999978895992794
38.988107;1.1499950689958034;0.9831127565543122;0.8548785861129142;-0.2967690028586026;-0.25806000264554263;1.1442878183398866;9.999887847029736;0.8738920281696653;0.23457746556690304;1.0297859014600752;1.0000171255738026;0.9048200820171685;0.9999978488271577
38.998107;1.149994839712254;0.9831128219597808;0.854878670367445;-0.2967690029201366;-0.25806000265470136;1.1442878999934896;9.999886335950993;0.8738923276566909;0.23457742658871328;1.0297858640041557;1.000017080147699;0.9048199976463698;0.9999978072376084
39.008107;1.1499946060422592;0.9831128861541472;0.8548787542982499;-0.2967690029822266;-0.25806000266525037;1.1442879770054524;9.999884861519934;0.873892624496484;0.23457738581784252;1.029785830645086;1.0000170251365743;0.9048199175220353;0.9999977649524632
39.018107;1.1499943691603811;0.983112949135582;0.854878837361788;-0.2967690030447023;-0.2580600026772201;1.1442880494668326;9.999883428208811;0.8738929180032813;0.2345773434286561;1.029785800991747;1.0000169612087324;0.904819842016968;0.9999977220336843
39.028107;1.1499941301596053;0.9831130108573343;0.8548789189882918;-0.29676900310740933;-0.25806000269063467;1.144288117639359;9.999882040534438;0.8738932073995882;0.23457729957632403;1.0297857746450279;1.000016889015958;0.904819771525655;0.9999976785155548
39.038107;1.1499938900155762;0.9831130712370725;0.8548789986768266;-0.2967690031702284;-0.2580600027054996;1.1442881819273765;9.999880702577437;0.8738934919203651;0.23457725437072427;1.0297857511937987;1.0000168091518247;0.9048197065097586;0.9999976344060852
39.048107;1.149993649574548;0.9831131302109617;0.8548790759414725;-0.2967690032330745;-0.258060002721787;1.1442882428722945;9.999879417684971;0.8738937708690194;0.2345772078860609;1.0297857301955995;1.0000167221302663;0.9048196474957765;0.9999975896910074
39.058107;1.1499934094794857;0.9831131877689387;0.8548791502129072;-0.2967690032958697;-0.25806000273941365;1.1442883011429414;9.999878188824258;0.8738940436244562;0.23457716019943844;1.029785711220847;1.0000166283649765;0.9048195950168527;0.999997544375339
39.068107;1.1499931702041528;0.9831132439437866;0.8548792208222968;-0.2967690033585055;-0.2580600027582275;1.1442883575121632;9.999877019280447;0.8738943096639166;0.2345771114196843;1.0297856939605377;1.0000165281283748;0.9048195495754856;0.9999974985022408
39.078107;1.149992932259332;0.9831132987870258;0.8548792870782613;-0.2967690034208271;-0.25806000277801805;1.1442884128031863;9.999875913042349;0.8738945685812213;0.23457706168484682;1.0297856782441834;1.0000164215021408;0.9048195116120106;0.9999974520887384
39.088107;1.149992696311473;0.983113352344844;0.8548793484077633;-0.296769003482648;-0.2580600027985429;1.1442884678387015;9.999874874463478;0.873894820076248;0.2345770111436782;1.029785663961329;1.0000163083995552;0.9048194814596945;0.999997405016754
39.098107;1.1499924631470921;0.983113404639558;0.8548794044409197;-0.2967690035437541;-0.25806000281954244;1.1442885234235922;9.999873907205025;0.8738950639229341;0.23457695994027497;1.0297856510164503;1.0000161886628962;0.9048194593378098;0.9999973569773023
39.108107;1.1499922336281723;0.9831134556619026;0.8548794549372016;-0.2967690036038894;-0.2580600028407447;1.1442885803613598;9.999873013516615;0.8738952999445211;0.23457690820168592;1.029785639325711;1.0000160621287628;0.9048194453556363;0.9999973075035997
39.118107;1.14999200861166;0.9831135053561033;0.8548794996704692;-0.29676900366276027;-0.25806000286188097;1.1442886394936798;9.99987219491578;0.8738955280561456;0.23457685603014555;1.0297856288170242;1.0000159286178985;0.9048194395066846;0.9999972560721004
39.128107;1.149991788826539;0.9831135535768196;0.8548795383995729;-0.2967690037200618;-0.25806000288271735;1.1442887016717758;9.999871453100956;0.8738957483175167;0.23457680349655852;1.0297856194556816;1.0000157879339286;0.9048194416900471;0.9999972022342196
39.138107;1.1499915748407015;0.9831136000414716;0.8548795708853267;-0.29676900377549803;-0.25806000290307474;1.1442887676185125;9.999870789869938;0.8738959608508887;0.23457675064099845;1.0297856112481538;1.000015639931293;0.9048194517468875;0.999997145707866
39.148107;1.1499913671356943;0.9831136443304171;0.8548795968958024;-0.2967690038287913;-0.258060002922812;1.144288837820755;9.999870207223246;0.8738961656775603;0.2345766974904463;1.0297856041269873;1.0000154845759335;0.904819469480029;0.9999970863749624
39.158107;1.1499911662056936;0.9831136859095675;0.8548796162009608;-0.2967690038796882;-0.25806000294179515;1.1442889125087552;9.999869708595028;0.8738963626831515;0.23457664408088913;1.0297855978244659;1.00001532191215;0.9048194946211079;0.9999970242022568
39.168107;1.149990972606355;0.9831137241009074;0.8548796286016962;-0.296769003927959;-0.25806000295988357;1.1442889916840295;9.999869299970845;0.8738965517654627;0.2345765904766649;1.0297855919267835;1.0000151519947527;0.9048195267873349;0.9999969591876846
39.178107;1.1499907869243935;0.9831137580471454;0.8548796339744913;-0.2967690039733971;-0.2580600029769262;1.1442890752306516;9.999868989435255;0.873896732990061;0.2345765367819696;1.0297855860306218;1.0000149748657237;0.9048195655388448;0.9999968913877603
39.188107;1.1499906097472783;0.9831137867915666;0.854879632267066;-0.29676900401582196;-0.2580600029927426;1.1442891630572607;9.99986878569607;0.8738969065855303;0.23457648313446697;1.0297855798254016;1.0000147905256151;0.9048196104882831;0.999996820940218
39.198107;1.1499904416595461;0.9831138094350289;0.8548796234738687;-0.2967690040550882;-0.25806000300710735;1.1442892551812534;9.999868697095868;0.8738970728332925;0.23457642968015965;1.0297855731123509;1.000014598888437;0.9048196613437728;0.9999967480420613
39.208107;1.1499902831865578;0.9831138252297544;0.8548796076289693;-0.2967690040911052;-0.2580600030197651;1.1442893517419839;9.99986873127993;0.8738972320212464;0.23457637654141394;1.0297855658355548;1.0000143997916373;0.9048197179068532;0.999996672924443
39.218107;1.1499901347119812;0.9831138336141513;0.8548795848046615;-0.2967690041238503;-0.2580600030304559;1.1442894529152143;9.999868894984353;0.8738973844683046;0.23457632380985657;1.0297855581168025;1.0000141930349031;0.9048197800668503;0.9999965958215645
39.228107;1.1499899964366647;0.9831138342561401;0.8548795551187809;-0.2967690041533567;-0.25806000303893367;1.144289558793081;9.999869194058373;0.8738975305158448;0.23457627155447916;1.0297855502673268;1.0000139783923014;0.9048198477798334;0.9999965169495103
39.238107;1.1499898684007839;0.9831138270453699;0.8548795187374961;-0.2967690041796957;-0.2580600030449974;1.144289669379499;9.999869633705561;0.8738976704945591;0.23457621979541723;1.0297855427794629;1.0000137556329196;0.9048199210417043;0.9999964365313906
39.248107;1.1499897505998031;0.9831138119765263;0.8548794758671232;-0.29676900420297414;-0.25806000304851734;1.144289784675707;9.999870218236397;0.8738978047027947;0.23457616847572738;1.029785536268325;1.0000135245545696;0.9048199998603249;0.9999963548627535
39.258107;1.1499896431194134;0.9831137890488086;0.8548794267633689;-0.2967690042233179;-0.25806000304942445;1.144289904715202;9.999870950327653;0.8738979333819393;0.23457611749863252;1.0297855313660573;1.0000132849603671;0.9048200842347185;0.9999962723965028
39.268107;1.149989546143305;0.9831137583081391;0.8548793717375471;-0.2967690042408339;-0.25806000304767446;1.1442900295445892;9.999871830748136;0.8738980567050411;0.2345760667932632;1.0297855286509343;1.0000130366048106;0.904820174133921;0.9999961897536337
39.278107;1.1499894598459157;0.9831137199195011;0.8548793111134385;-0.29676900425558167;-0.2580600030432307;1.1442901592306722;9.999872859107855;0.8738981747754284;0.23457601634024017;1.029785528616175;1.0000127792244158;0.9048202694481065;0.9999961075920363
39.288107;1.1499893843103923;0.9831136741186931;0.8548792451588001;-0.2967690042675721;-0.2580600030360817;1.1442902938943846;9.999874034809748;0.873898287618693;0.23457596615376325;1.02978553164176;1.0000125126443353;0.9048203699904118;0.9999960264681682
39.298107;1.1499893195261848;0.9831136211176689;0.854879174064782;-0.2967690042767828;-0.25806000302626664;1.1442904337060762;9.999875356628097;0.8738983951688372;0.23457591623947732;1.0297855380045007;1.0000122368441549;0.9048204755773674;0.9999959467908807
39.308107;1.1499892654023411;0.9831135611193434;0.8548790979830627;-0.29676900428317254;-0.25806000301388;1.1442905788482436;9.999876821619663;0.873898497253837;0.23457586655416598;1.0297855479327893;1.0000119519291535;0.9048205860478427;0.9999958688131064
39.318107;1.1499892217529986;0.9831134944344755;0.8548790170393529;-0.2967690042866864;-0.258060002999059;1.1442907295108888;9.999878425492666;0.8738985936341217;0.23457581699713856;1.0297855616643057;1.0000116580523013;0.9048207011992137;0.9999957926471602
39.328107;1.1499891883071625;0.9831134215333386;0.8548789312763415;-0.2967690042872618;-0.25806000298196297;1.1442908858944534;9.999880164039022;0.8738986840558779;0.23457576743264205;1.029785579492927;1.0000113553915426;0.9048208207675088;0.9999957182999452
39.338107;1.1499891647704144;0.9831133429590497;0.8548788406180045;-0.2967690042848319;-0.25806000296275505;1.1442910481377568;9.999882034001828;0.8738987682322605;0.23457571771876431;1.029785601788241;1.0000110442217598;0.9048209444764137;0.9999956457297634
39.348107;1.1499891508501132;0.9831132592180154;0.8548787449289442;-0.29676900427933045;-0.2580600029416;1.1442912162060241;9.999884032872039;0.8738988458490071;0.23457566772488941;1.0297856289572735;1.0000107249564059;0.9048210720838521;0.9999955749190425
39.358107;1.1499891461924916;0.9831131707013913;0.8548786440533572;-0.2967690042707097;-0.25806000291866926;1.1442913898811269;9.999886157924921;0.8738989166645262;0.23457561733636098;1.0297856614008185;1.0000103981029222;0.9048212034027971;0.9999955058872322
39.368107;1.1499891503161528;0.983113077621018;0.8548785377977437;-0.2967690042589654;-0.25806000289413794;1.1442915688570434;9.999888405500238;0.8738989805836419;0.234575566445729;1.0297856995121069;1.0000100642205538;0.9048213382799446;0.9999954386547215
39.378107;1.1499891626482013;0.9831129800379679;0.8548784259963217;-0.2967690042441369;-0.25806000286817593;1.1442917528075012;9.999890771302704;0.873899037616922;0.23457551493134252;1.0297857436357245;1.0000097238741987;0.9048214765005234;0.9999953732226989
39.388107;1.149989182637646;0.9831128779945638;0.8548783085965757;-0.2967690042262799;-0.2580600028409335;1.1442919413938641;9.999893250971637;0.873899087776684;0.23457546264948814;1.0297857939581672;1.0000093775844108;0.904821617726723;0.9999953095650321
39.398107;1.149989209806401;0.9831127716155257;0.8548781856178581;-0.2967690042054616;-0.2580600028125171;1.1442921342748826;9.999895839602761;0.8738991310063916;0.2345754094660798;1.0297858504465134;1.0000090258402676;0.9048217615872528;0.9999952475998072
39.408107;1.1499892437176518;0.9831126611227139;0.8548780570755454;-0.29676900418178737;-0.25806000278298474;1.1442923311197584;9.999898530744229;0.8738991671836156;0.2345753553055915;1.0297859129323763;1.0000086691388121;0.9048219078130866;0.9999951871403427
39.418107;1.1499892839606367;0.9831125468252224;0.8548779229562433;-0.29676900415541413;-0.25806000275237206;1.1442925315598842;9.999901316583244;0.8738991961801116;0.2345753001665525;1.0297859812578098;1.0000083080076245;0.9048220562881272;0.9999951279329264
39.428107;1.1499893301270094;0.9831124290992466;0.8548777832194854;-0.29676900412653373;-0.2580600027207093;1.1442927351290355;9.999904188688738;0.8738992179465914;0.23457524408341937;1.0297860553150824;1.0000079430207025;0.9048222070262861;0.9999950698190314
39.438107;1.1499893816987918;0.9831123083256851;0.854877637851823;-0.2967690040953554;-0.25806000268801454;1.1442929412797909;9.99990713805012;0.8738992325410104;0.23457518706249073;1.0297861350137785;1.000007574779528;0.904822360138874;0.9999950128216317
39.448107;1.1499894379609257;0.9831121848171757;0.8548774869582713;-0.2967690040621008;-0.25806000265428697;1.1442931494050201;9.999910155447624;0.8738992400720851;0.2345751290454524;1.0297862202771717;1.0000072038599361;0.904822515822761;0.9999949570273082
39.458107;1.1499894981168104;0.9831120587985949;0.8548773308141788;-0.2967690040269959;-0.2580600026195087;1.1442933588535946;9.999913232416878;0.8738992406622272;0.23457506992724078;1.0297863109943814;1.0000068308014924;0.9048226743243083;0.9999949024252125
39.468107;1.1499895614951767;0.9831119304266516;0.854877169852429;-0.2967690039902547;-0.2580600025836407;1.14429356899573;9.999916361728596;0.8738992344624374;0.23457500958897573;1.029786406917065;1.0000064561565245;0.9048228358828718;0.9999948488778626
39.478107;1.1499896276278354;0.9831117998266241;0.8548770046087527;-0.29676900395208355;-0.258060002546625;1.1442937792664205;9.99991953706967;0.8738992216515825;0.23457494790944733;1.0297865076422286;1.0000060805221114;0.904823000724533;0.9999947962155328
39.488107;1.1499896962205785;0.9831116671507778;0.8548768356602193;-0.29676900391269895;-0.2580600025084104;1.1442939891530373;9.999922751898753;0.8738992024352233;0.2345748847683476;1.0297866127241624;1.0000057045078776;0.9048231690756802;0.9999947443599287
39.498107;1.1499897670672206;0.9831115326136376;0.8548766635813125;-0.2967690038723197;-0.2580600024689818;1.1442941981704478;9.999925998194577;0.8738991770791901;0.23457482005157676;1.0297867217852277;1.0000053286619182;0.9048233411666061;0.9999946933939696
39.508107;1.1499898399364201;0.9831113964989847;0.8548764889184233;-0.29676900383114785;-0.2580600024283659;1.1442944058630322;9.999929266253172;0.8738991459172486;0.23457475366839448;1.0297868344890602;1.000004953440173;0.9048235172394258;0.9999946435495638
39.518107;1.1499899145579648;0.9831112591460452;0.8548763121881108;-0.2967690037893777;-0.258060002386623;1.144294611842512;9.999932545342428;0.8738991092838777;0.23457468558198524;1.0297869504604276;1.0000045792834529;0.9048236975236228;0.9999945951488554
39.528107;1.1499899906786308;0.983111120886472;0.854876133887458;-0.2967690037472119;-0.25806000234384424;1.1442948157663437;9.99993582465872;0.8738990674300892;0.23457461581020678;1.0297870693065485;1.0000042066852148;0.9048238821936827;0.9999945485581538
39.538107;1.149990068068044;0.9831109819730148;0.8548759544953244;-0.29676900370484544;-0.25806000230016185;1.1442950172559558;9.999939094216275;0.873899020511265;0.23457454440095957;1.0297871906186202;1.0000038361057115;0.9048240713519305;0.9999945041532177
39.548107;1.1499901465289306;0.9831108425564314;0.8548757744936167;-0.2967690036624356;-0.25806000225574877;1.1442952159065507;9.999942344674809;0.8738989686656079;0.2345744714478461;1.0297873138199778;1.0000034678172494;0.9048242650191658;0.9999944622307348
39.558107;1.1499902259482246;0.983110702707728;0.8548755944220428;-0.29676900362009334;-0.25806000221077635;1.1442954113550903;9.999945566086613;0.8738989121279868;0.23457439712892586;1.0297874380621916;1.000003101872886;0.904824463103134;0.9999944228829472
39.568107;1.1499903062653822;0.9831105624644125;0.854875414905199;-0.2967690035779038;-0.25806000216536773;1.1442956032640887;9.999948747231103;0.8738988513077306;0.23457432169920653;1.0297875623546031;1.0000027382436543;0.904824665372875;0.9999943859614906
39.578107;1.1499903873430881;0.9831104218853047;0.8548752365845821;-0.29676900353595526;-0.25806000211959357;1.14429579124517;9.999951876396144;0.8738987867960127;0.2345742454331342;1.0297876857850008;1.0000023769544573;0.9048248714804532;0.9999943511762164
39.588107;1.1499904689440357;0.9831102810846992;0.8548750600200755;-0.2967690034943502;-0.2580600020734773;1.1442959748221126;9.999954942659222;0.873898719322133;0.2345741685569327;1.0297878076323475;1.0000020180913491;0.9048250809811564;0.9999943182275082
39.598107;1.1499905508692314;0.9831101402357229;0.854874885695449;-0.2967690034531974;-0.258060002026987;1.144296153486688;9.999957936735848;0.8738986496858778;0.23457409121407222;1.0297879273502168;1.000001661796325;0.9048252933528983;0.9999942868814464
39.608107;1.1499906330432121;0.9831099995607236;0.8548747140797753;-0.2967690034125952;-0.25806000198005874;1.1442963267597086;9.999960851026508;0.8738985786791635;0.23457401348266635;1.0297880445056484;1.0000013082918966;0.9048255080947772;0.9999942569802721
39.618107;1.1499907154602806;0.98310985930721;0.8548745456219765;-0.2967690033726072;-0.25806000193265655;1.1442964941420295;9.999963679081949;0.8738985070416342;0.2345739354216218;1.0297881587744426;1.000000957843486;0.904825724831263;0.999994228414523
39.628107;1.1499907980897226;0.9831097197444991;0.8548743807216028;-0.2967690033332546;-0.2580600018847985;1.1442966550625022;9.999966415368274;0.8738984354567912;0.23457385710328274;1.0297882699809446;1.0000006107264579;0.9048259432795072;0.9999942010961437
39.638107;1.1499908808031705;0.9831095811659623;0.8548742197476398;-0.29676900329454253;-0.25806000183651895;1.1442968089285097;9.999969055109329;0.8738983645065523;0.23457377859956136;1.0297883780757628;1.0000002672281707;0.9048261631281334;0.9999941749667186
39.648107;1.1499909633755938;0.98310944380832;0.8548740630433068;-0.29676900325647987;-0.25806000178782185;1.1442969551975828;9.99997159377636;0.8738982946081078;0.23457369994492147;1.0297884830978885;0.999999927602213;0.9048263839978845;0.9999941500344705
39.658107;1.1499910455761866;0.9831093077768833;0.8548739108683673;-0.29676900321907823;-0.2580600017386716;1.144297093419016;9.999974027216988;0.8738982260296847;0.23457362113019953;1.0297885852142965;0.9999995920307755;0.9048266055296968;0.9999941263939213
39.668107;1.1499911273005001;0.9831091730970526;0.8548737633472592;-0.29676900318235155;-0.258060001689003;1.1442972232612338;9.999976352470194;0.8738981589247;0.23457354212476716;1.0297886847466733;0.9999992606398602;0.904826827466647;0.999994104201946
39.678107;1.14999120865287;0.9831090397898392;0.8548736204723093;-0.29676900314631754;-0.25806000163873255;1.1442973445139375;9.999978568028212;0.8738980933200875;0.2345734629021207;1.0297887821302607;0.9999989334883133;0.9048270496380598;0.9999940836283611
39.688107;1.1499912898900384;0.983108907872494;0.8548734821499796;-0.29676900311100557;-0.25806000158777676;1.1442974570587405;9.999980673226071;0.8738980291558104;0.23457338346332665;1.0297888778763715;0.9999986105418509;0.9048272719200873;0.9999940648387129
39.698107;1.1499913712795589;0.983108777318531;0.8548733482674241;-0.29676900307646903;-0.2580600015360646;1.1442975608398727;9.999982667415598;0.8738979663952767;0.23457330383272026;1.0297889725292733;0.9999982917315685;0.9048274942036811;0.9999940480257418
