time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
39.708107;1.1499914530186615;0.9831086480011965;0.8548732187395649;-0.29676900304277104;-0.25806000148353464;1.1442976558665203;9.999984549724767;0.8738979050426164;0.23457322403471564;1.0297890665781588;0.9999979770807038;0.9048277163128097;0.9999940333965583
39.718107;1.1499915352280807;0.9831085196637843;0.854873093521534;-0.2967690030099543;-0.2580600014301288;1.144297742227959;9.999986319593228;0.8738978450579082;0.23457314410477503;1.0297891603781077;0.999997666790774;0.904827937919396;0.9999940210976004
39.728107;1.1499916179495444;0.9831083919945902;0.8548729726103992;-0.2967690029780341;-0.25806000137579116;1.1442978200980702;9.999987977384999;0.8738977863368104;0.23457306410362272;1.0297892541450975;0.9999973612198328;0.9048281585703647;0.9999940111842299
39.738107;1.1499917011790732;0.9831082647306917;0.8548728560370457;-0.29676900294699765;-0.2580600013204575;1.1442978897421254;9.999989524774286;0.8738977287355969;0.23457298408502628;1.02978934800425;0.9999970607535345;0.9048283778180555;0.9999940036678657
39.748107;1.1499917849518793;0.9831081376752208;0.8548727438141753;-0.29676900291679165;-0.25806000126404577;1.14429795150536;9.999990965335098;0.8738976720535376;0.23457290407135414;1.0297894420140816;0.9999967657158014;0.9048285953104022;0.9999939985725386
39.758107;1.1499918694076015;0.9831080107184214;0.8548726358640356;-0.29676900288732655;-0.25806000120646955;1.1442980057481174;9.999992304922602;0.8738976159943779;0.23457282407667374;1.0297895361683393;0.9999964764562033;0.9048288107606541;0.999993995947066
39.768107;1.1499919547832433;0.9831078838943199;0.8548725320417463;-0.29676900285850033;-0.25806000114766287;1.1442980527691058;9.999993550948355;0.8738975600961008;0.23457274414637475;1.0297896304346;0.9999961934807275;0.9048290238585569;0.9999939958521601
39.778107;1.1499920413246638;0.983107757322226;0.8548724322235426;-0.29676900283021557;-0.25806000108760285;1.144298092820542;9.999994711177113;0.8738975036574572;0.23457266438675017;1.0297897247827474;0.9999959174354278;0.904829234248196;0.9999939983312307
39.788107;1.1499921292076667;0.9831076310728508;0.8548723362888301;-0.2967690028023819;-0.25806000102631543;1.1442981262400702;9.9999957933475;0.8738974457786725;0.2345725849639765;1.029789819157787;0.9999956489577467;0.9048294416277519;0.9999940033457307
39.798107;1.1499922185281037;0.9831075051187951;0.8548722440594242;-0.29676900277491;-0.2580600009638536;1.1442981535399503;9.999996805249197;0.873897385519899;0.2345725060703092;1.0297899134885338;0.9999953885583858;0.9048296458413821;0.999994010731116
39.808107;1.1499923093339928;0.9831073793530051;0.8548721553485678;-0.2967690027477201;-0.2580600009002724;1.144298175362118;9.99999775441882;0.8738973220405915;0.23457242788367982;1.0297900077630904;0.9999951366519634;0.9048298468636451;0.9999940202112809
39.818107;1.1499924017049872;0.9831072536256941;0.8548720700739628;-0.2967690027207564;-0.2580600008356274;1.1442981924190985;9.999998648043446;0.8738972546451659;0.23457235053610603;1.0297901020729834;0.9999948936526278;0.9048300447698718;0.9999940314350656
39.828107;1.1499924957881589;0.9831071278012649;0.8548719883467374;-0.29676900269397827;-0.2580600007699851;1.1442982054299848;9.999999493330783;0.8738971827997233;0.23457227410275058;1.0297901965682164;0.9999946599809096;0.9048302397318675;0.9999940440434516
39.838107;1.1499925917136886;0.9831070018323007;0.8548719104673355;-0.2967690026673407;-0.25806000070342194;1.1442982149747902;10.00000029747152;0.8738971061841518;0.23457219862036796;1.0297902913475856;0.9999944360090838;0.9048304319845041;0.9999940577500795
39.848107;1.1499926895154875;0.9831068758319428;0.8548718368290996;-0.29676900264078504;-0.25806000063600987;1.1442982213826602;10.000001067152372;0.8738970247300429;0.23457212412294381;1.0297903863825146;0.9999942220474175;0.9048306217841509;0.9999940723462026
39.858107;1.149992789129537;0.9831067500770865;0.8548717678604181;-0.296769002614241;-0.25806000056779704;1.144298224784664;10.000001808333755;0.8738969385856356;0.2345720506783842;1.0297904815300283;0.9999940183540718;0.9048308093878594;0.9999940876469977
39.868107;1.1499928904165064;0.983106624946506;0.8548717040587599;-0.2967690025876417;-0.2580600004987954;1.144298225225704;10.000002526272691;0.8738968480703107;0.23457197839329993;1.0297905765478619;0.9999938251621604;0.9048309950334954;0.9999941034939798
39.878107;1.1499929932343098;0.9831065008879232;0.8548716460032796;-0.29676900256095023;-0.2580600004289814;1.144298222699937;10.00000322537829;0.8738967536385851;0.23457190737589692;1.0297906710773452;0.9999936427491944;0.9048311789174562;0.9999941198005049
39.888107;1.149993097565213;0.9831063784165066;0.8548715942440848;-0.2967690025341852;-0.25806000035830895;1.1442982171956813;10.000003908998893;0.8738966557818864;0.2345718377091385;1.0297907646496687;0.9999934714665814;0.904831361199806;0.9999941365192365
39.898107;1.1499932035531288;0.9831062580635238;0.854871549130798;-0.2967690025074179;-0.25806000028671955;1.1442982087789464;10.000004579630419;0.8738965549370694;0.23457176944514713;1.0297908567502878;0.9999933116935169;0.9048315420496446;0.9999941535551289
39.908107;1.1499933114381726;0.9831061402846067;0.8548715107193197;-0.2967690024807337;-0.25806000021414566;1.1442981975897457;10.000005239658009;0.8738964515083899;0.23457170259239374;1.0297909469624216;0.9999931637836327;0.9048317216669273;0.9999941707454064
39.918107;1.1499934215351593;0.9831060254505295;0.8548714787878466;-0.29676900245421595;-0.2580600001405123;1.144298183746327;10.00000589173615;0.8738963459204503;0.2345716371185335;1.0297910350894992;0.9999930280161559;0.9048319002479863;0.9999941879097369
39.928107;1.1499935342501557;0.9831059138914927;0.8548714529251125;-0.2967690024279749;-0.25806000006573526;1.1442981672099768;10.000006538156875;0.8738962386078678;0.234571572981509;1.029791121087132;0.9999929045855837;0.9048320779763422;0.9999942048985659
39.938107;1.1499936500625842;0.9831058058356597;0.8548714326813569;-0.2967690024021634;-0.25805999998972884;1.144298147700696;10.00000718022746;0.873896130032341;0.23457151015329097;1.0297912048725566;0.9999927936610142;0.9048322550685798;0.9999942215894745
39.948107;1.1499937694916205;0.9831057013172544;0.8548714176941494;-0.29676900237695597;-0.25805999991242773;1.1442981247519188;10.000007818434321;0.8738960207626225;0.23457144862414264;1.0297912862581453;0.9999926954166242;0.9048324318156493;0.9999942378436358
39.958107;1.1499938930617473;0.9831056002291786;0.8548714076612889;-0.2967690023525236;-0.2580599998338149;1.1442980978110286;10.00000845299462;0.8738959114671541;0.23457138840302116;1.0297913650389348;0.9999926099748603;0.9048326085933599;0.9999942535211788
39.968107;1.1499940212831963;0.9831055024671322;0.8548714022450284;-0.29676900232902526;-0.25805999975393396;1.1442980663078517;10.000009084424923;0.8738958028159034;0.23457132951357193;1.0297914410902373;0.9999925373661912;0.9048327858535553;0.9999942685560935
39.978107;1.1499941546751167;0.9831054080098329;0.8548714010625883;-0.29676900230660963;-0.25805999967286947;1.1442980297194756;10.000009713557793;0.8738956954467453;0.2345712719830595;1.0297915144583492;0.9999924776294659;0.9048329641073551;0.9999942829622538
39.988107;1.1499942937675425;0.9831053168925002;0.8548714037153327;-0.29676900228542064;-0.25805999959071607;1.1442979876294668;10.000010341014542;0.8738955899788822;0.23457121582963208;1.0297915854063775;0.9999924309581351;0.904833143879896;0.9999942968112763
39.998107;1.149994439008528;0.9831052291387501;0.8548714098023302;-0.2967690022656024;-0.2580599995075647;1.1442979397426998;10.000010966707068;0.8738954869675638;0.23457116105077194;1.0297916542909116;0.9999923976713699;0.9048333256323511;0.9999943102645822
40.008107;1.1499945906677218;0.9831051447279988;0.8548714189358835;-0.29676900224729763;-0.2580599994235047;1.144297885813956;10.000011589201147;0.8738953868466856;0.23457110762892264;1.0297917213691323;0.9999923780400426;0.9048335097137601;0.9999943235761709
40.018107;1.1499947488546576;0.9831050636022588;0.8548714307166921;-0.296769002230641;-0.25805999933863216;1.144297825557487;10.00001220520545;0.873895289925381;0.23457105555575952;1.02979178676245;0.9999923721825608;0.9048336963837157;0.9999943370464757
40.028107;1.14999491358095;0.9831049856845903;0.8548714447018013;-0.29676900221575114;-0.2580599992530631;1.1442977586592287;10.000012809849027;0.8738951964114202;0.23457100484205778;1.0297918505473431;0.9999923800794778;0.9048338859059505;0.9999943509791911
40.038107;1.1499950847465297;0.9831049109222433;0.8548714604232249;-0.2967690022027199;-0.2580599991669438;1.144297684893365;10.000013397562734;0.8738951064523554;0.23457095550039575;1.029791912797363;0.9999924015896055;0.9048340786445764;0.9999943656304424
40.048107;1.1499952620974347;0.9831048393373605;0.8548714774174748;-0.29676900219161406;-0.2580599990804416;1.1442976042393256;10.000013963035526;0.8738950202004615;0.23457090751292942;1.0297919735693624;0.9999924364245877;0.904834275024369;0.9999943811462421
40.058107;1.1499954452348888;0.9831047710218859;0.8548714952654978;-0.29676900218249375;-0.25805999899373083;1.144297516847689;10.00001450172667;0.8738949378820933;0.2345708608093197;1.0297920329012278;0.9999924841640055;0.9048344754358154;0.9999943975191239
40.068107;1.1499956336317572;0.983104706077409;0.8548715136390558;-0.29676900217541946;-0.25805999890699965;1.1442974228568006;10.000015010032843;0.8738948598106229;0.234570815288943;1.0297920908142546;0.9999925443316907;0.9048346803113749;0.9999944145663924
40.078107;1.1499958266632109;0.9831046445784252;0.8548715322847295;-0.2967690021704298;-0.25805999882046393;1.1442973223003716;10.000015485457249;0.8738947863003973;0.23457077086178563;1.0297921473565588;0.9999926164436277;0.9048348902658642;0.999994431929962
40.088107;1.149996023715097;0.9831045865671485;0.8548715509377183;-0.2967690021675145;-0.25805999873436086;1.1442972151802648;10.000015926212873;0.873894717582683;0.23457072745835914;1.0297922027263546;0.9999926999678151;0.9048351060652594;0.9999944491610746
40.098107;1.1499962242754327;0.983104531993323;0.8548715692566569;-0.29676900216662094;-0.25805999864894147;1.1442971015299472;10.000016330420308;0.8738946538031604;0.23457068502965714;1.0297922573474447;0.9999927942431993;0.9048353284858939;0.9999944658972575
40.108107;1.149996427904234;0.9831044806065286;0.8548715868580843;-0.2967690021676911;-0.2580599985644791;1.1442969814298343;10.000016696236516;0.8738945950519509;0.23457064356015053;1.0297923117829433;0.9999928984791793;0.9048355582076012;0.9999944819689986
40.118107;1.1499966341372452;0.9831044319194387;0.8548716033985688;-0.2967690021706854;-0.25805999848126426;1.1442968550125643;10.00001702265185;0.8738945414091034;0.23457060306386673;1.0297923666133821;0.9999930118501312;0.904835795746111;0.9999944973259948
40.128107;1.1499968424162692;0.9831043852705001;0.8548716186091601;-0.29676900217557656;-0.2580599983995739;1.1442967224580263;10.00001730926369;0.873894492976507;0.23457056354384834;1.0297924224148312;0.9999931335646391;0.9048360414048228;0.9999945119393508
40.138107;1.1499970521041187;0.9831043399046641;0.8548716322690338;-0.29676900218232805;-0.2580599983196468;1.1442965840401782;10.000017555040412;0.8738944498178625;0.23457052494674627;1.0297924797759106;0.999993262898536;0.9048362952595367;0.9999945258246928
40.148107;1.1499972625495736;0.9831042950509933;0.8548716441284157;-0.2967690021908785;-0.25805999824169223;1.1442964401860876;10.000017757920174;0.8738944118547319;0.23457048716363482;1.0297925392619511;0.9999933992650692;0.9048365571848708;0.9999945390827831
40.158107;1.1499974731136628;0.9831042500458735;0.8548716538190582;-0.29676900220114666;-0.2580599981659182;1.1442962914775436;10.000017915749659;0.8738943788637481;0.23457045007452335;1.029792601324241;0.9999935422636952;0.9048368269148499;0.999994551881787
40.168107;1.1499976831589012;0.983104204441439;0.8548716608515532;-0.2967690022130602;-0.25805999809254543;1.1442961386487547;10.000018027021346;0.8738943505701087;0.23457041359600192;1.0297926662400718;0.999993691627179;0.9048371041016104;0.9999945644323028
40.178107;1.1499978920198788;0.9831041579593568;0.8548716647163942;-0.2967690022265829;-0.2580599980217945;1.1442959825486132;10.000018090504781;0.873894326707751;0.2345703777083082;1.029792734149214;0.9999938471464782;0.9048373883514722;0.999994576943416
40.188107;1.1499980989764083;0.9831041103502542;0.8548716649904575;-0.2967690022417244;-0.25805999795386686;1.1442958240023133;10.000018104550142;0.8738943070258868;0.23457034243809208;1.0297928051081704;0.9999940086475798;0.9048376792722472;0.9999945895698706
40.198107;1.1499983032873853;0.9831040613542801;0.8548716613870301;-0.29676900225853287;-0.258059997888943;1.1442956636450134;10.000018067204921;0.873894291317535;0.23457030780146887;1.0297928790951723;0.9999941759717605;0.9048379765164307;0.999994602429842
40.208107;1.1499985042287617;0.9831040107657227;0.8548716537558321;-0.2967690022770623;-0.2580599978272027;1.1442955018662988;10.000017976909005;0.8738942794665086;0.23457027376164788;1.029792955986349;0.9999943489165785;0.9048382797695904;0.9999946156629691
40.218107;1.1499987010783177;0.9831039584522496;0.8548716420446887;-0.2967690022973415;-0.2580599977688367;1.1442953389175654;10.000017832691597;0.8738942714159823;0.23457024022880174;1.029793035533597;0.9999945271761661;0.9048385886937145;0.9999946294270037
40.228107;1.149998893131698;0.9831039042859503;0.8548716262398881;-0.29676900231938375;-0.25805999771403115;1.1442951750452095;10.000017634205172;0.8738942670821512;0.23457020708190962;1.0297931174100183;0.9999947103720743;0.9048389028582019;0.9999946438450475
40.238107;1.1499990797780824;0.9831038480831807;0.8548716063299435;-0.29676900234321435;-0.2580599976629449;1.1442950105258707;10.000017382139024;0.8738942663636217;0.23457017419296203;1.0297932013003512;0.9999948981353399;0.9048392217505146;0.9999946589945198
40.248107;1.149999260567148;0.9831037896160358;0.8548715823286375;-0.29676900236886977;-0.25805999761570153;1.1442948456723676;10.00001707841199;0.8738942692130953;0.2345701414416441;1.0297932869441713;0.9999950900946429;0.9048395449159605;0.9999946749575305
40.258107;1.149999435217145;0.9831037286664689;0.8548715543068284;-0.29676900239638015;-0.25805999757239734;1.144294680855568;10.000016726165663;0.8738942756188284;0.23457010871579356;1.0297933741788763;0.9999952858175973;0.904839872053877;0.9999946918508327
40.268107;1.14999960356758;0.9831036650872318;0.8548715223468046;-0.2967690024257661;-0.25805999753310965;1.1442945164636213;10.00001633004141;0.8738942855189431;0.23457007591430926;1.0297934630060865;0.9999954848352187;0.9048402029450247;0.9999947097816312
40.278107;1.1499997655294716;0.9831035988396899;0.8548714864736128;-0.29676900245705296;-0.2580599974978894;1.1442943528556535;10.000015896051769;0.873894298737148;0.23457004296382974;1.0297935535618983;0.9999956867104082;0.9048405373363148;0.9999947288271918
40.288107;1.1499999210431047;0.9831035299747088;0.8548714466656242;-0.2967690024902774;-0.25805999746675545;1.1442941904390997;10.000015430491437;0.8738943149479449;0.2345700098303416;1.0297936459861956;0.9999958910512121;0.9048408749025428;0.9999947491038562
40.298107;1.150000070027998;0.9831034585542209;0.8548714028657428;-0.2967690025254673;-0.2580599974397066;1.1442940297410404;10.000014938947476;0.8738943336881518;0.23456997650256234;1.029793740338301;0.9999960974703497;0.9048412152596382;0.9999947708016457
40.308107;1.1500002123974562;0.9831033845999037;0.8548713549476233;-0.29676900256260486;-0.25805999741673213;1.1442938713279154;10.000014426268963;0.8738943544213751;0.23456994294228695;1.029793836590462;0.9999963055755514;0.9048415579686939;0.9999947941119013
40.318107;1.1500003481409575;0.9831033081485411;0.8548713027426534;-0.2967690026016152;-0.25805999739781993;1.144293715720102;10.00001389699434;0.8738943765978927;0.23456990903049227;1.029793934599713;0.9999965149943613;0.904841902519659;0.9999948191744684
40.328107;1.1500004773212302;0.9831032293196915;0.8548712460958244;-0.29676900264239714;-0.2580599973829597;1.1442935634191362;10.000013355753417;0.8738943997096734;0.23456987456487025;1.0297940340690974;0.9999967253465718;0.9048422483330442;0.9999948461458591
40.338107;1.1500006000015237;0.9831031483031982;0.8548711848752909;-0.2967690026848461;-0.25805999737212443;1.1442934149364807;10.000012807822499;0.8738944233910596;0.23456983932137293;1.0297941346035635;0.999996936227192;0.9048425947820731;0.9999948752637928
40.348107;1.1500007162731065;0.9831030653477763;0.8548711190044127;-0.29676900272882895;-0.2580599973652357;1.144293270766532;10.000012259612584;0.8738944474941521;0.23456980312589526;1.0297942357982965;0.9999971472996932;0.9048429411996062;0.9999949067745263
40.358107;1.150000826353486;0.9831029807881844;0.8548710485256622;-0.29676900277416063;-0.25805999736215757;1.144293131355513;10.000011718488478;0.8738944720202336;0.23456976589158485;1.0297943372036724;0.9999973583493178;0.9048432868858775;0.9999949408009811
40.368107;1.150000930636508;0.9831028950401348;0.8548709736007785;-0.29676900282062035;-0.25805999736273716;1.144292997077105;10.00001119230757;0.8738944969675421;0.23456972762492653;1.0297944382634279;0.9999975692047732;0.9048436311221283;0.9999949772657727
40.378107;1.1500010296532717;0.9831028085537881;0.8548708944573108;-0.29676900286797503;-0.258059997366854;1.1442928682051525;10.000010689295918;0.8738945222778995;0.23456968841035264;1.0297945384214076;0.9999977797031747;0.9048439731712052;0.9999950159105118
40.388107;1.150001123934853;0.9831027217377661;0.8548708113911607;-0.2967690029159917;-0.2580599973744387;1.144292744874404;10.000010217814166;0.8738945478913626;0.23456964836768293;1.0297946372787954;0.9999979897370522;0.9048443123027183;0.9999950564033229
40.398107;1.1500012138697187;0.983102634882675;0.8548707248148394;-0.2967690029644459;-0.25805999738545765;1.1442926270848595;10.000009785726668;0.8738945737644306;0.23456960759226436;1.0297947345611773;0.9999981992162134;0.9048446478357564;0.9999950984404561
40.408107;1.1500012996632103;0.9831025481684934;0.8548706352544967;-0.29676900301311726;-0.25805999739987306;1.1442925147948608;10.000009400071015;0.8738945998524115;0.23456956613808957;1.0297948299587267;0.9999984079392209;0.9048449791478158;0.9999951417566667
40.418107;1.1500013813764978;0.9831024617445419;0.8548705433207567;-0.2967690030617875;-0.2580599974176184;1.1442924079902657;10.000009067217839;0.8738946261297292;0.23456952407812856;1.0297949230641144;0.999998615530549;0.9048453056655288;0.9999951861131802
40.428107;1.1500014589932845;0.9831023757875216;0.8548704497224158;-0.2967690031102616;-0.2580599974386073;1.1442923066428232;10.000008792860676;0.8738946525905295;0.2345694815544845;1.029795013421385;0.999998821477051;0.9048456268463596;0.9999952313421554
40.438107;1.1500015324881454;0.9831022904858348;0.8548703552813288;-0.29676900315839017;-0.2580599974627397;1.144292210628346;10.000008581619904;0.8738946792015581;0.23456943874688574;1.029795100546301;0.9999990252090826;0.9048459421316809;0.9999952773502717
40.448107;1.1500016018475778;0.9831022059813805;0.8548702609244142;-0.2967690032060617;-0.25805999748988995;1.1442921197359304;10.000008436743489;0.8738947058813713;0.23456939581777264;1.0297951839192783;0.9999992261880065;0.9048462509133545;0.9999953240322145
40.458107;1.150001667041099;0.983102122359607;0.8548701676679294;-0.2967690032531738;-0.2580599975198991;1.1442920337841302;10.000008360470886;0.8738947325115769;0.23456935289423284;1.0297952630818263;0.9999994239392389;0.9048465525610214;0.9999953712448592
40.468107;1.1500017280391315;0.9831020396968486;0.8548700765334075;-0.29676900329961353;-0.25805999755258235;1.1442919526900361;10.00000835437646;0.873894758926197;0.23456931008854393;1.0297953377678197;0.9999996180529838;0.9048468464762627;0.9999954188839336
40.478107;1.150001784878609;0.9831019581025074;0.8548699884088534;-0.2967690033452554;-0.258059997587749;1.1442918764032308;10.000008418500164;0.8738947848907059;0.23456926753701435;1.029795407871499;0.9999998082277475;0.9048471321543993;0.9999954669172905
40.488107;1.1500018376504457;0.9831018777357935;0.8548699039483983;-0.2967690033899579;-0.25805999762523246;1.1442918047776056;10.000008550090154;0.8738948101452727;0.2345692254129816;1.0297954733221073;0.9999999943090117;0.904847409255097;0.9999955153589916
40.498107;1.1500018864024886;0.9831017987773847;0.8548698235405671;-0.29676900343355994;-0.2580599976648974;1.1442917375016184;10.00000874361428;0.8738948344663531;0.2345691838959478;1.0297955340446094;1.0000001762411046;0.9048476776145823;0.9999955642421093
40.508107;1.1500019310493292;0.9831017213675424;0.8548697473466184;-0.2967690034758878;-0.2580599977066053;1.144291674127189;10.00000899207108;0.8738948576221842;0.2345691431374853;1.0297955899747555;1.000000353997961;0.904847937189392;0.9999956135151595
40.518107;1.1500019713903302;0.9831016455686815;0.8548696753785335;-0.2967690035167754;-0.25805999775017346;1.1442916141437707;10.00000928818927;0.8738948792972021;0.23456910325140556;1.029795641034872;1.000000527608468;0.9048481879938961;0.9999956628967914
40.528107;1.1500020072455202;0.9831015713557139;0.8548696075974928;-0.2967690035560871;-0.2580599977953666;1.1442915570997643;10.000009624732677;0.8738948991259227;0.23456906431500815;1.0297956870749578;1.0000006972003448;0.9048484300341197;0.9999957118691121
40.538107;1.1500020385278154;0.983101498635198;0.8548695439795038;-0.2967690035937233;-0.25805999784192163;1.1442915027121754;10.000009994813775;0.8738949167866079;0.23456902638134336;1.0297957278160876;1.0000008629293202;0.9048486632611143;0.9999957598231553
40.548107;1.150002065197332;0.9831014273100029;0.8548694844546999;-0.29676900362960434;-0.2580599978895719;1.144291450813136;10.000010392487388;0.8738949320193836;0.234568989515849;1.029795762839374;1.000001024856997;0.9048488875786586;0.9999958062200064
40.558107;1.1500020872874057;0.9831013573273456;0.8548694288180444;-0.2967690036636501;-0.2580599979380552;1.1442914012103143;10.000010812631995;0.8738949445838506;0.23456895382878987;1.029795791636964;1.0000011828883413;0.904849102850044;0.9999958506561964
40.568107;1.1500021050272424;0.983101288665834;0.8548693767705242;-0.29676900369577514;-0.2580599979871272;1.1442913536526709;10.000011250362954;0.8738949542856108;0.23456891946394132;1.029795813686154;1.0000013367638572;0.9048493088848574;0.9999958928529816
40.578107;1.1500021188519443;0.9831012213361162;0.8548693280747804;-0.29676900372589776;-0.2580599980365905;1.1442913078861472;10.000011701006253;0.8738949610494092;0.2345688865718605;1.0297958285147024;1.0000014860728417;0.9048495054559903;0.999995932665546
40.588107;1.1500021292997025;0.9831011554469905;0.8548692826927485;-0.2967690037539498;-0.25805999808631036;1.1442912637045042;10.000012160585214;0.8738949649258515;0.2345688553078834;1.0297958357376407;1.0000016302969619;0.904849692318331;0.9999959700867321
40.598107;1.1500021369741564;0.983101091251257;0.8548692407807136;-0.296769003779884;-0.25805999813620223;1.1442912210047207;10.000012626370939;0.8738949660370448;0.23456882583370897;1.0297958350658203;1.000001768889553;0.9048498691727266;0.9999960051967823
40.608107;1.1500021425459739;0.9831010290922784;0.8548692025716497;-0.29676900380368904;-0.25805999818621894;1.144291179843626;10.000013097442716;0.8738949645369831;0.2345687983038615;1.0297958263228468;1.0000019013422394;0.9048500356263047;0.9999960381277788
40.618107;1.1500021467562984;0.9831009693136574;0.8548691682773186;-0.2967690038254024;-0.258059998236363;1.1442911404209353;10.000013575250314;0.8738949606258501;0.23456877284878846;1.029795809478513;1.0000020271982786;0.9048501912166136;0.9999960690744966
40.628107;1.1500021504348057;0.9831009122200837;0.8548691380832065;-0.2967690038451065;-0.25805999828670634;1.1442911030186553;10.00001406394158;0.8738949545717334;0.23456874955106055;1.029795784671074;1.000002146025576;0.904850335473861;0.9999960982797976
40.638107;1.1500021543729424;0.98310085809299;0.8548691121925112;-0.2967690038629105;-0.2580599983373745;1.144291067979191;10.000014569772544;0.8738949467087971;0.23456872841828696;1.0297957522035928;1.0000022573810259;0.9048504679724839;0.9999961259585594
40.648107;1.150002159110859;0.9831008072163989;0.8548690908102159;-0.29676900387893446;-0.2580599983884943;1.1442910356728477;10.00001509945024;0.8738949374311075;0.2345687093871208;1.0297957125081811;1.0000023608331265;0.9048505883816704;0.9999961521820037
40.658107;1.1500021649732757;0.9831007598700724;0.8548690740982877;-0.29676900389330674;-0.25805999844016064;1.1442910064100227;10.000015658781678;0.8738949271244286;0.2345686923561225;1.0297956660497398;1.0000024560605303;0.9048506965233581;0.9999961767899272
40.668107;1.150002172270884;0.9831007163081554;0.8548690622197199;-0.29676900390617905;-0.2580599984924353;1.1442909803723416;10.000016252280494;0.87389491608621;0.23456867720622693;1.0297956132051047;1.0000025429129973;0.9048507923730802;0.9999961994421884
40.678107;1.150002181330177;0.9831006767750081;0.8548690553994995;-0.2967690039177411;-0.258059998545348;1.144290957608064;10.000016883247019;0.8738949045897341;0.23456866381624228;1.0297955542563626;1.0000026213506008;0.9048508759944353;0.9999962197661778
40.688107;1.1500021924133133;0.9831006415163934;0.8548690538894306;-0.296769003928212;-0.2580599985988952;1.1442909380462163;10.000017554551683;0.8738948929869369;0.23456865208696645;1.0297954894789123;1.0000026913372462;0.9048509474830956;0.9999962374558303
40.698107;1.1500022057079928;0.9831006107535295;0.8548690579097814;-0.2967690039378126;-0.258059998653047;1.14429092150164;10.000018269570408;0.8738948816892438;0.23456864194036628;1.0297954191546181;1.0000027528082736;0.9048510068910686;0.9999962523027267
40.708107;1.1500022213785206;0.983100584688765;0.8548690676307154;-0.29676900394672495;-0.2580599987077569;1.1442909077161671;10.00001903218518;0.8738948711065858;0.23456863329211677;1.0297953435384788;1.000002805691643;0.9048510541258651;0.9999962641717581
40.718107;1.1500022396417109;0.9831005635413219;0.8548690831755188;-0.2967690039550723;-0.25805999876296526;1.1442908964936556;10.000019846323825;0.8738948616436807;0.23456862603433598;1.0297952629159766;1.000002849935724;0.9048510889809115;0.9999962729371821
40.728107;1.1500022607788223;0.9831005475802882;0.854869104677695;-0.2967690039629529;-0.2580599988185888;1.144290887835116;10.000020715610932;0.8738948537346359;0.23456862004359455;1.0297951776587517;1.000002885563833;0.9048511112923524;0.999996278423636
40.738107;1.1500022850363405;0.9831005371499283;0.8548691323505462;-0.2967690039704841;-0.25805999887451603;1.1442908818889976;10.000021642805622;0.8738948478428501;0.23456861520885725;1.0297950881069236;1.0000029127047656;0.9048511210335916;0.999996280350289
40.748107;1.1500023125605117;0.9831005326577978;0.8548691664540987;-0.2967690039778064;-0.258059998930628;1.1442908787987642;10.000022629353753;0.8738948443868357;0.2345686114610208;1.02979499445919;1.0000029315892145;0.904851118315579;0.9999962783232162
40.758107;1.1500023434517883;0.983100534549278;0.8548692071939632;-0.29676900398506245;-0.25805999898680754;1.1442908786792443;10.000023676172962;0.8738948436882487;0.23456860878133737;1.0297948969172384;1.000002942545434;0.904851103383341;0.9999962719215442
40.768107;1.1500023778163027;0.9831005432548987;0.8548692546471979;-0.2967690039923794;-0.25805999904291055;1.1442908816613309;10.000024785379203;0.8738948460376919;0.23456860719357567;1.0297947958689082;1.000002945935937;0.9048510766225895;0.9999962607958096
40.778107;1.1500024157402735;0.9831005590836859;0.8548693087201937;-0.29676900399986333;-0.25805999909873656;1.144290887854411;10.000025960802216;0.8738948517598792;0.2345686067504067;1.029794691865277;1.000002942078851;0.9048510385528303;0.9999962447272289
40.788107;1.1500024572729215;0.9831005821842497;0.8548693691592025;-0.29676900400759815;-0.2580599991540362;1.1442908973648653;10.000027206829374;0.8738948611644038;0.2345686075070273;1.0297945854826032;1.0000029312948329;0.9048509898003966;0.9999962236614226
40.798107;1.150002502473799;0.9831006126112352;0.8548694356166755;-0.2967690040156418;-0.2580599992085477;1.144290910455682;10.000028527625776;0.8738948744851792;0.23456860949058073;1.0297944772035683;1.0000029140418714;0.9048509310063233;0.999996197711274
40.808107;1.1500025514900507;0.9831006503864813;0.8548695076835972;-0.29676900402403167;-0.2580599992620234;1.144290927619828;10.00002992718806;0.8738948918840366;0.23456861267850784;1.0297943674095402;1.0000028909688494;0.9048508626809072;0.9999961671322063
40.818107;1.1500026046074874;0.9831006955219713;0.8548695848863826;-0.2967690040327916;-0.25805999931422413;1.1442909494711029;10.00003140915546;0.8738949134565877;0.2345686169961671;1.0297942564904863;1.0000028628618538;0.9048507851659828;0.9999961322464294
40.828107;1.1500026622345676;0.983100747989448;0.8548696667206271;-0.2967690040419331;-0.25805999936491075;1.1442909766004081;10.00003297668339;0.8738949392245888;0.23456862234339165;1.0297941449313022;1.000002830591522;0.9048506987886135;0.9999960933277756
40.838107;1.1500027248389497;0.9831008076372777;0.8548697527118145;-0.29676900405146694;-0.25805999941385566;1.1442910094589922;10.000034632709198;0.8738949691347523;0.234568628628466;1.0297940332716475;1.0000027950959995;0.9048506040225656;0.9999960505720069
40.848107;1.1500027928856256;0.9831008741414485;0.8548698424780077;-0.29676900406141826;-0.258059999460847;1.144291048268891;10.000036379970535;0.8738950030107493;0.23456863578836223;1.0297939219997057;1.000002757343442;0.9048505014638816;0.9999960041718733
40.858107;1.1500028667870468;0.9831009470376887;0.8548699357381487;-0.2967690040718128;-0.2580599995056667;1.1442910930339836;10.00003822092222;0.8738950404737673;0.23456864379289144;1.0297938114786895;1.0000027182447433;0.9048503916826665;0.9999959543296472
40.868107;1.1500029468759987;0.9831010257904417;0.8548700322415117;-0.296769004082646;-0.2580599995480828;1.144291143638657;10.000040157891519;0.8738950809484557;0.23456865263319474;1.0297937019414487;1.0000026785969223;0.9048502751064865;0.99999590119341
40.878107;1.150003033404173;0.9831011098147191;0.8548701317155699;-0.29676900409387064;-0.2580599995878725;1.1442911999093248;10.00004219292733;0.873895123755091;0.23456866231462617;1.0297935935288296;1.0000026391087289;0.9048501520312743;0.999995844851994
40.888107;1.1500031265017747;0.9831011984547161;0.8548702338457148;-0.2967690041054015;-0.2580599996248509;1.1442912616477376;10.000044327469595;0.8738951681928825;0.23456867286938213;1.0297934862891598;1.0000026004046774;0.9048500227304787;0.9999957853479456
40.898107;1.1500032260927853;0.9831012910364404;0.8548703382521323;-0.2967690041171244;-0.25805999965888704;1.1442913286754233;10.000046562459646;0.8738952135710738;0.2345686843632066;1.0297933801454604;1.0000025629568652;0.9048498874995389;0.9999957226713682
40.908107;1.150003331904379;0.9831013869733749;0.854870444529242;-0.2967690041288994;-0.2580599996898987;1.1442914008344178;10.000048898410283;0.8738952591739473;0.23456869687416207;1.029793274939747;1.000002527011293;0.9048497466215895;0.9999956567982622
40.918107;1.1500034436254194;0.9831014857817366;0.8548705523518608;-0.29676900414055624;-0.2580599997178347;1.1442914779679718;10.000051334832786;0.8738953041732385;0.23456871048148586;1.02979317052729;1.0000024925890707;0.9048496004014193;0.9999955876918718
40.928107;1.1500035610293649;0.9831015870349792;0.8548706615360159;-0.29676900415190227;-0.25805999974266536;1.1442915598881471;10.000053869582304;0.8738953476255797;0.23456872528099512;1.0297930667792237;1.0000024595983477;0.9048494492536521;0.9999955152126588
40.938107;1.150003683928815;0.9831016903551134;0.8548707719873777;-0.2967690041627417;-0.25805999976438054;1.1442916463228494;10.000056498987119;0.8738953886363974;0.23456874136757364;1.029792963500807;1.0000024279354094;0.9048492937034383;0.9999954390693557
40.948107;1.1500038121116152;0.9831017954075358;0.8548708836202578;-0.2967690041728818;-0.25805999978299893;1.1442917369102317;10.0000592187549;0.8738954265209659;0.23456875879355069;1.0297928604112556;1.0000023974946035;0.9048491342904046;0.9999953588814021
40.958107;1.1500039453955446;0.9831019018520896;0.8548709963615694;-0.29676900418212404;-0.25805999979858046;1.1442918312031065;10.000062024964949;0.8738954608335038;0.2345687775788872;1.029792757214659;1.0000023681759804;0.9048489714793871;0.9999952742588213
40.968107;1.1500040837172905;0.983102009270926;0.8548711102145806;-0.2967690041902554;-0.25805999981123284;1.1442919286429754;10.000064914150727;0.8738954913149887;0.23456879774645112;1.0297926536840205;1.0000023399256885;0.9048488056211735;0.9999951848321571
40.978107;1.150004227139403;0.9831021171593092;0.8548712252878039;-0.2967690041970355;-0.25805999982110417;1.1442920285863258;10.000067882483998;0.8738955178158848;0.23456881932018195;1.0297925497009164;1.000002312785583;0.9048486369620223;0.999995090289152
40.988107;1.150004375777071;0.9831022250628553;0.854871341747592;-0.29676900420217106;-0.25805999982835903;1.1442921303529257;10.00007092574374;0.8738955402054212;0.23456884230868794;1.0297924452006149;1.0000022868671687;0.9048484657071328;0.9999949904165948
40.998107;1.150004529704454;0.9831023327643688;0.8548714597267701;-0.2967690042053177;-0.2580599998331585;1.1442922331939778;10.000074040271304;0.873895558310112;0.23456886670078672;1.0297923400790343;1.0000022621929834;0.9048482920814034;0.999994885062774
41.008107;1.1500046888658901;0.9831024402905334;0.8548715792697176;-0.2967690042061178;-0.25805999983566147;1.1442923362924673;10.00007722313927;0.8738955719598561;0.2345688924620798;1.0297922341760493;1.000002238594681;0.9048481163344311;0.9999947740540457
41.018107;1.150004853046264;0.9831025477100461;0.8548717003504711;-0.2967690042042089;-0.2580599998360292;1.1442924388923845;10.000080471205274;0.8738955810813696;0.2345689195322592;1.0297921272818276;1.0000022158069826;0.9048479387358709;0.9999946571741009
41.028107;1.1500050219714386;0.9831026549624796;0.8548718229146961;-0.2967690041992051;-0.25805999983442013;1.1442925403805988;10.000083780161841;0.8738955857272077;0.23456894783100674;1.0297920191168677;1.0000021935740497;0.9048477595479312;0.9999945342367915
41.038107;1.1500051954642136;0.9831027618469634;0.8548719469078582;-0.2967690041907154;-0.2580599998309919;1.1442926402242546;10.000087144149177;0.8738955860532512;0.2345689772624503;1.0297919093914174;1.0000021716059582;0.9048475789330946;0.9999944051884961
41.048107;1.1500053735042608;0.9831028680703273;0.8548720722872049;-0.2967690041783938;-0.258059999825911;1.1442927379040362;10.00009055610786;0.873895582268551;0.23456900771481862;1.0297917979385958;1.0000021494961624;0.9048473969159285;0.9999942701603721
41.058107;1.150005556175388;0.9831029732918536;0.8548721989755355;-0.2967690041619817;-0.258059999819359;1.1442928329295348;10.000094008783933;0.8738955745810469;0.23456903907777213;1.0297916847923783;1.0000021267187673;0.9048472134881849;0.9999941294784791
41.068107;1.1500057436137776;0.9831030771781981;0.8548723267612496;-0.2967690041413214;-0.25805999981154754;1.1442929248718587;10.000097495176215;0.8738955631882931;0.23456907126644624;1.0297915701967288;1.0000021026790926;0.9048470287598409;0.9999939836767887
41.078107;1.1500059360245374;0.9831031794214292;0.8548724552574761;-0.2967690041163321;-0.2580599998027207;1.1442930133557696;10.000101007771594;0.8738955483369815;0.23456910421403296;1.029791454573394;1.0000020767918427;0.904846843004206;0.999993833475856
41.088107;1.150006133692187;0.9831032796779393;0.8548725839665906;-0.2967690040869763;-0.2580599997931099;1.144293098028246;10.000104538149412;0.8738955303981945;0.23456913784638564;1.029791338439468;1.0000020485506718;0.9048466565634988;0.9999936796901332
41.098107;1.1500063369139337;0.9831033775292243;0.8548727123181964;-0.2967690040532535;-0.25805999978288485;1.144293178543626;10.000108078092907;0.8738955098302859;0.2345691720755767;1.0297912223313526;1.000002017533508;0.904846469747409;0.999993523143772
41.108107;1.1500065459178155;0.9831034725366936;0.8548728396134757;-0.29676900401520845;-0.2580599997721515;1.1442932546053894;10.000111620841734;0.8738954870431663;0.23456920682311885;1.029791106765509;1.000001983375583;0.9048462828051603;0.9999933646622579
41.118107;1.1500067608129751;0.9831035642736085;0.8548729650479839;-0.2967690039729232;-0.2580599997609702;1.1442933260720562;10.000115161107166;0.8738954623434567;0.23456924206433588;1.0297909922037818;1.0000019457575546;0.9048460959007851;0.9999932050973236
41.128107;1.1500069815522571;0.9831036523031721;0.8548730878797856;-0.29676900392650113;-0.25805999974937577;1.1442933930398465;10.000118694614203;0.8738954360237275;0.2345692778503939;1.0297908790483927;1.0000019043725639;0.9048459090492693;0.999993045316543
41.138107;1.1500072079260601;0.9831037362129066;0.8548732075493338;-0.2967690038760716;-0.25805999973739996;1.1442934557804443;10.000122217964867;0.8738954084559096;0.23456931427681474;1.0297907676769944;1.000001858884928;0.9048457220418165;0.9999928861303229
41.148107;1.150007439599061;0.9831038156842863;0.854873323629667;-0.2967690038217983;-0.2580599997250754;1.1442935145978406;10.00012572824756;0.8738953800578161;0.23456935144571917;1.0297906584534993;1.0000018089806124;0.904845534404424;0.9999927282025282
41.158107;1.1500076761403852;0.9831038905217965;0.8548734357071062;-0.29676900376387233;-0.2580599997124153;1.1442935697611802;10.000129222181101;0.8738953511930918;0.2345693894592328;1.0297905516836001;1.0000017544910167;0.9048453454430457;0.9999925720092041
41.168107;1.150007917021932;0.9831039606439764;0.8548735433652904;-0.29676900370250847;-0.25805999969941157;1.144293621497097;10.000132695195028;0.8738953221425655;0.2345694284212434;1.0297904475716078;1.000001695472664;0.9048451543706701;0.9999924178698133
41.178107;1.1500081616506823;0.9831040260207463;0.854873646272288;-0.2967690036379492;-0.2580599996860557;1.144293669988131;10.000136140820999;0.8738952931691066;0.23456946843902485;1.029790346227999;1.0000016322033485;0.9048449604505525;0.9999922660390671
41.188107;1.1500084094356868;0.9831040865919506;0.8548737442183474;-0.2967690035704609;-0.25805999967234794;1.1442937153805928;10.000139550784727;0.8738952645744941;0.23456950962402326;1.0297902477197507;1.0000015650901708;0.9048447630738113;0.999992116787638
41.198107;1.1500086597754282;0.9831041422798447;0.8548738370951627;-0.296769003500331;-0.25805999965829735;1.1442937578050107;10.000142915618772;0.8738952366802694;0.23456955207914756;1.0297901521456934;1.0000014945273734;0.9048445617185483;0.9999919703959331
41.208107;1.1500089119746548;0.9831041930444553;0.8548739248771082;-0.2967690034278619;-0.2580599996439205;1.1442937974436902;10.000146225310157;0.8738952097964718;0.2345695958860388;1.0297900596551202;1.0000014208564552;0.9048443558740861;0.9999918270826323
41.218107;1.1500091652062028;0.9831042388508884;0.8548740075998518;-0.29676900335334794;-0.2580599996292339;1.1442938346180374;10.000149470064471;0.8738951842302024;0.23456964110692893;1.02978997036277;1.000001344474028;0.9048441450489811;0.9999916869569613
41.228107;1.1500094185544212;0.9831042796158465;0.8548740853789648;-0.2967690032770555;-0.2580599996142482;1.1442938698114609;10.000152641299904;0.87389516027913;0.23456968777891193;1.0297898842920927;1.0000012658999786;0.9048439288345538;0.9999915500364979
41.238107;1.150009671110919;0.9831043152199221;0.8548741584679554;-0.2967690031992247;-0.2580599995989661;1.1442939036088575;10.00015573227703;0.8738951381654836;0.23456973588820346;1.0297898014221882;1.000001185672476;0.904843706903993;0.9999914162993013
41.248107;1.1500099220639106;0.983104345562359;0.8548742272689809;-0.2967690031200807;-0.2580599995833846;1.1442939366014566;10.0001587373229;0.8738951179464411;0.2345697853500538;1.0297897217386518;1.0000011042012582;0.9048434789047344;0.999991285730615
41.258107;1.1500101706988326;0.9831043706289593;0.8548742922694405;-0.29676900303985354;-0.2580599995675132;1.1442939693285934;10.000161649873485;0.8738950994896558;0.23456983601077694;1.0297896452378101;1.000001021739633;0.9048432443766771;0.9999911583467814
41.268107;1.1500104163398202;0.9831043904952756;0.8548743539488466;-0.2967690029588051;-0.2580599995514017;1.1442940022572536;10.000164461685204;0.8738950825593783;0.23456988766557507;1.0297895719541368;1.000000938386192;0.9048430028309888;0.9999910342000048
41.278107;1.1500106584116243;0.9831044052584638;0.8548744127318544;-0.2967690028772356;-0.2580599995351641;1.1442940357379583;10.000167164169898;0.8738950669266083;0.23456994007925594;1.0297895020098096;1.000000854044363;0.9048427538983049;0.9999909133794307
41.288107;1.1500108966148528;0.9831044150104696;0.8548744690453877;-0.2967690027954656;-0.2580599995189835;1.1442940699574486;10.00016974993113;0.8738950523862952;0.23456999299740938;1.0297894355831188;1.0000007685026946;0.904842497369772;0.9999907960115529
41.298107;1.1500111309467258;0.9831044198774116;0.8548745233924293;-0.29676900271381546;-0.2580599995030887;1.1442941049486728;10.00017221319959;0.8738950387034597;0.2345700461516922;1.0297893728132446;1.000000681625461;0.9048422331216768;0.9999906822450412
41.308107;1.1500113615015408;0.9831044200632003;0.8548745763135703;-0.2967690026325997;-0.2580599994877172;1.1442941406139053;10.000174549240791;0.8738950256189094;0.23457009926950612;1.029789313734204;1.000000593393196;0.9048419610413625;0.9999905722303359
41.318107;1.150011588310318;0.9831044158379365;0.8548746282904641;-0.2967690025521329;-0.2580599994730771;1.14429417672215;10.000176753116289;0.873895012926904;0.23457015210188295;1.0297892582128323;1.0000005037761812;0.9048416810364781;0.9999904661256543
41.328107;1.150011811376545;0.9831044074771651;0.8548746797068518;-0.29676900247272864;-0.25805999945931285;1.144294212954037;10.000178818838076;0.8738950005057436;0.23457020446835095;1.0297892058639664;1.0000004126421806;0.9048413931003338;0.999990364098825
41.338107;1.1500120307537312;0.9831043952173951;0.8548747308452241;-0.29676900239468673;-0.25805999944649327;1.1442942489894692;10.000180739703275;0.8738949882715457;0.2345702562728786;1.02978915603887;1.0000003197598957;0.9048410973421331;0.9999902662839019
41.348107;1.150012246514091;0.9831043792240266;0.8548747818538296;-0.2967690023182851;-0.2580599994346331;1.1442942845411004;10.000182509324022;0.8738949761135596;0.23457030747226668;1.0297891079708992;1.0000002248633342;0.9048407939419144;0.9999901727536273
41.358107;1.150012458694754;0.9831043595337838;0.854874832746782;-0.29676900224379443;-0.2580599994237176;1.1442943193424668;10.000184122450559;0.8738949638746153;0.2345703580310184;1.029789060990671;1.0000001277414858;0.9048404830862254;0.9999900835600976
41.368107;1.1500126672821236;0.9831043359931825;0.85487488346117;-0.2967690021715055;-0.25805999941372254;1.1442943531458314;10.000185575181515;0.873894951429974;0.23457040788737304;1.0297890146637578;1.0000000283065251;0.9048401649616253;0.9999899987638698
41.378107;1.1500128721371508;0.9831043082426016;0.8548749338349849;-0.2967690021017367;-0.258059999404627;1.1442943857479766;10.000186864695168;0.873894938803382;0.23457045695209888;1.0297889688177826;0.999999926599331;0.9048398397802425;0.9999899184084933
41.388107;1.1500130729378124;0.9831042757993894;0.8548749835438675;-0.2967690020348066;-0.2580599993964028;1.1442944170379667;10.000187989001356;0.8738949261781239;0.23457050513355973;1.029788923448977;0.9999998227310894;0.9048395077484621;0.9999898425108307
41.398107;1.1500132692834781;0.9831042382181807;0.8548750321811075;-0.2967690019709932;-0.25805999938900087;1.1442944469966638;10.000188947136733;0.8738949137923528;0.23457055234091345;1.0297888785343934;0.9999997168283928;0.9048391689979342;0.9999897710813351
41.408107;1.1500134607964045;0.9831041952069981;0.8548750794245865;-0.2967690019105154;-0.258059999382358;1.1442944756103581;10.00018973948013;0.8738949018460214;0.2345705984582821;1.0297888339140944;0.9999996090136603;0.9048388235743239;0.9999897041549889
41.418107;1.150013647091941;0.9831041466652258;0.8548751251134278;-0.2967690018535425;-0.2580599993764098;1.1442945027646325;10.000190367637153;0.8738948905001284;0.23457064332662242;1.0297887893166031;0.9999994993887872;0.9048384714647378;0.9999896418230598
41.428107;1.1500138277785978;0.9831040926755691;0.854875169215965;-0.296769001800197;-0.25805999937109253;1.144294528215436;10.000190834253706;0.8738948799383263;0.23457068675760306;1.0297887444058622;0.9999993880303293;0.9048381125754184;0.9999895842208045
41.438107;1.1500140025240528;0.9831040334353238;0.8548752117585748;-0.29676900175054455;-0.25805999936633894;1.144294551665393;10.00019114301352;0.8738948704084465;0.23457072856392308;1.029788698764968;0.999999275023264;0.9048377466783561;0.9999895314708841
41.448107;1.150014171019828;0.9831039691763072;0.8548752527531709;-0.2967690017045833;-0.25805999936208385;1.1442945728391754;10.000191298232602;0.8738948621712239;0.2345707685604659;1.029788651859693;0.9999991604927431;0.9048373734190998;0.9999894836190154
41.458107;1.1500143328635304;0.9831039001206646;0.8548752921794499;-0.2967690016622489;-0.25805999935828233;1.1442945914805953;10.000191304115853;0.8738948553803235;0.2345708065495751;1.0297886030484111;0.9999990445816962;0.9048369924176978;0.9999894405861568
41.468107;1.150014487537615;0.983103826441684;0.8548753300643667;-0.2967690016234441;-0.2580599993549221;1.1442946073495515;10.000191164406289;0.8738948500313477;0.23457084233213288;1.029788551636229;0.9999989274194371;0.904836603371502;0.9999894021774054
41.478107;1.1500146344791367;0.983103748239808;0.8548753665382515;-0.2967690015880771;-0.2580599993520242;1.1442946202704751;10.000190882704985;0.8738948460366845;0.23457087571515967;1.0297884969535331;0.999998809110857;0.9048362060861435;0.9999893681735338
41.488107;1.1500147731431887;0.9831036655657557;0.85487540175531;-0.2967690015560874;-0.2580599993496348;1.1442946301404726;10.000190463171013;0.8738948433362914;0.2345709065115792;1.0297884384590144;0.9999986897093358;0.9048358004936391;0.9999893384344628
41.498107;1.1500149030644553;0.9831035784700981;0.8548754358166271;-0.2967690015274575;-0.25805999934781504;1.1442946368592029;10.000189910906162;0.8738948419687995;0.234570934572297;1.0297883758311939;0.9999985692223128;0.9048353866634549;0.999989312868851
41.508107;1.1500150239076414;0.9831034870477704;0.8548754688089603;-0.2967690015022068;-0.2580599993466356;1.1442946402632947;10.000189231802636;0.8738948420669608;0.23457095982999196;1.0297883090056552;0.9999984477143173;0.9048349647508492;0.9999892912902272
41.518107;1.1500151354312784;0.9831033914860335;0.854875500829524;-0.2967690014803742;-0.2580599993461617;1.1442946401052587;10.000188432567235;0.873894843811436;0.2345709823087649;1.0297882381281096;0.9999983254324224;0.9048345349355458;0.999989273380963
41.528107;1.1500152373711876;0.9831032921158088;0.8548755319376334;-0.2967690014620026;-0.2580599993464465;1.1442946360933446;10.00018752079485;0.8738948474257907;0.23457100208902698;1.0297881634391153;0.9999982028126777;0.9048340974246488;0.9999892588049403
41.538107;1.1500153293811093;0.9831031894207158;0.8548755621541473;-0.2967690014471146;-0.2580599993475395;1.1442946279846138;10.000186504178153;0.8738948531636541;0.23457101926065282;1.0297880851957406;0.9999980803518999;0.9048336525024745;0.9999892472655157
41.548107;1.1500154110983098;0.9831030839815341;0.8548755914885857;-0.29676900143568474;-0.2580599993494743;1.1442946156649072;10.000185389747694;0.8738948612324478;0.2345710339059635;1.0297880036974574;0.9999979584941429;0.9048332005459941;0.9999892384409107
