time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
41.558107;1.1500154822679431;0.983102976390285;0.854875619869682;-0.29676900142763535;-0.2580599993522373;1.1442945991768025;10.000184184318458;0.8738948717658991;0.23457104610115564;1.0297879193134019;0.9999978376478748;0.9048327419776535;0.9999892319101134
41.568107;1.1500155428434287;0.9831028671927554;0.8548756470789806;-0.29676900142285945;-0.25805999935575685;1.1442945786690248;10.000182895191484;0.8738948848983685;0.23457105590869443;1.0297878323998289;0.9999977182654163;0.9048322772008633;0.9999892271314894
41.578107;1.1500155930270688;0.9831027568848321;0.8548756728203196;-0.29676900142124585;-0.2580599993599281;1.1442945542899268;10.000181530208051;0.8738949008248701;0.23457106337336797;1.029787743215268;0.9999976008469784;0.9048318065269201;0.9999892234745595
41.588107;1.1500156332791653;0.9831026459216724;0.8548756968249818;-0.29676900142267865;-0.2580599993646536;1.1442945261492456;10.000180097550947;0.8738949197801242;0.23457106853017148;1.0297876519296025;0.99999748586784;0.9048313301589479;0.9999892202696156
41.598107;1.1500156642940067;0.9831025347080818;0.8548757189147935;-0.29676900142701024;-0.2580599993698627;1.1442944943677327;10.00017860538093;0.8738949419836839;0.23457107140358857;1.0297875586198857;0.9999973737171876;0.9048308483011389;0.9999892168169098
41.608107;1.1500156869000504;0.9831024235981778;0.8548757390493003;-0.29676900143404633;-0.258059999375498;1.1442944590917;10.000177061074503;0.8738949675880767;0.23457107199976085;1.0297874632400406;0.9999972646618647;0.9048303612542746;0.9999892123748968
41.618107;1.150015701909144;0.9831023129161719;0.8548757573000128;-0.2967690014435592;-0.25805999938149543;1.1442944204652121;10.000175471080592;0.8738949966317913;0.23457107031195545;1.0297873656545924;0.9999971588231726;0.9048298693910031;0.9999892062003232
41.628107;1.1500157100033324;0.9831022029917906;0.8548757737468643;-0.2967690014553002;-0.25805999938777535;1.144294378601792;10.00017384201503;0.8738950290466307;0.23457106634208094;1.0297872656759184;0.9999970562016799;0.9048293731120854;0.9999891976376135
41.638107;1.150015711723094;0.9831020942309355;0.8548757884384431;-0.2967690014689964;-0.2580599993942435;1.1442943335189608;10.000172181171672;0.8738950647417479;0.23457106012988424;1.0297871630379283;0.9999969567504767;0.9048288728322437;0.9999891861846594
41.648107;1.150015707531597;0.9831019871771515;0.8548758014404255;-0.2967690014843507;-0.2580599994007842;1.1442942850987265;10.00017049569742;0.8738951036568355;0.23457105177564763;1.029787057397026;0.9999968604331726;0.9048283689604436;0.9999891715066481
41.658107;1.1500156978799192;0.9831018824889831;0.8548758128347225;-0.29676900150105856;-0.25805999940725466;1.1442942331588515;10.000168792116678;0.8738951457419377;0.2345710414441369;1.029786948410736;0.9999967672252433;0.9048278618931757;0.9999891534089439
41.668107;1.15001568322377;0.9831017808527326;0.8548758226584012;-0.2967690015188246;-0.2580599994135;1.1442941775384239;10.000167076351392;0.8738951909314845;0.23457102934214244;1.0297868358182392;0.9999966770956922;0.9048273520201409;0.9999891317752815
41.678107;1.1500156639859946;0.9831016828738344;0.8548758308980637;-0.29676900153737534;-0.2580599994193685;1.144294118088723;10.000165353061282;0.8738952391414032;0.2345710156749233;1.0297867195202735;0.9999965900095348;0.9048268397419782;0.9999891065164577
41.688107;1.1500156405038173;0.9831015889809829;0.8548758375345119;-0.29676900155646724;-0.25805999942471336;1.1442940546444882;10.000163625039338;0.8738952902764351;0.23457100061945427;1.029786599673944;0.9999965059244035;0.9048263255034905;0.9999890775432881
41.698107;1.150015613048488;0.9831014994060163;0.8548758425648355;-0.29676900157588304;-0.2580599994294043;1.1442939870632922;10.000161894060248;0.8738953441927777;0.2345709843323124;1.0297864767170593;0.999996424775736;0.9048258097959594;0.9999890447322712
41.708107;1.1500155819472841;0.9831014142743665;0.8548758460039267;-0.2967690015954229;-0.25805999943334257;1.1442939152610994;10.000160162380801;0.8738954006347543;0.23457096696557497;1.029786351302282;0.999996346466838;0.9048252931725409;0.9999890079289635
41.718107;1.1500155476543659;0.9831013337104844;0.8548758478761517;-0.2967690016149101;-0.2580599994364524;1.1442938391985764;10.000158433124863;0.8738954592482417;0.23457094867430833;1.0297862242101519;0.9999962708457191;0.9048247763155141;0.9999889670000689
41.728107;1.1500155106500412;0.9831012578111785;0.8548758482019345;-0.2967690016342032;-0.2580599994386589;1.1442937588694326;10.00015670944276;0.8738955196325416;0.2345709296212597;1.029786096278545;0.9999961977157453;0.9048242600422669;0.9999889218536633
41.738107;1.150015471295408;0.9831011865879409;0.8548758470054735;-0.2967690016531921;-0.2580599994398888;1.1442936742858922;10.000154993576485;0.8738955813461962;0.23457090998996774;1.0297859683440136;0.999996126907165;0.9048237452383385;0.9999888724135283
41.748107;1.150015429773866;0.9831011200481639;0.8548758443612737;-0.29676900167178427;-0.2580599994400919;1.144293585443904;10.00015328660611;0.8738956439279042;0.23457088999519585;1.0297858412200296;0.999996058310463;0.9048232327965688;0.999988818609637
41.758107;1.1500153860758509;0.9831010582785925;0.8548758404570151;-0.2967690016898984;-0.258059999439253;1.1442934923531884;10.000151588557298;0.8738957069744291;0.23457086986096368;1.0297857157309764;0.999995991845745;0.90482272352745;0.9999887604390053
41.768107;1.150015339985262;0.983101001431651;0.854875835630653;-0.2967690017074499;-0.2580599994373771;1.1442933952005987;10.000149898388344;0.8738957701737505;0.2345708497905956;1.0297855926941841;0.9999959274179573;0.9048222180784407;0.9999886980355079
41.778107;1.15001529115294;0.9831009497149226;0.8548758303788916;-0.2967690017243322;-0.25805999943447866;1.1442932945097037;10.000148214201564;0.8738958332558528;0.23457082997336892;1.0297854728197187;0.9999958648759244;0.9048217169833629;0.9999886316110116
41.788107;1.1500152392787872;0.9831009033482222;0.8548758253264119;-0.2967690017404147;-0.2580599994305899;1.1442931911250083;10.000146533534787;0.8738958959793632;0.23457081059016066;1.0297853566651924;0.9999958040493827;0.9048212208070425;0.9999885612826677
41.798107;1.1500151841980086;0.9831008624862319;0.8548758211429035;-0.2967690017555449;-0.25805999942576546;1.1442930860607121;10.000144853440363;0.8738959581617406;0.2345707917878296;1.0297852446187115;0.9999957448345619;0.9048207302349777;0.9999884869434059
41.808107;1.1500151257931006;0.9831008272659284;0.8548758184494185;-0.29676900176953463;-0.25805999942007396;1.1442929803496575;10.000143170841607;0.8738960196351203;0.23457077367551554;1.0297851368329225;0.9999956871587932;0.9048202460275953;0.9999884082692911
41.818107;1.15001506394941;0.9831007979264936;0.8548758177374901;-0.29676900178216137;-0.2580599994135992;1.1442928749592074;10.000141483053753;0.8738960801873215;0.23457075635849828;1.0297850332515726;0.9999956308633597;0.9048197689508568;0.9999883248265814
41.828107;1.150014998617363;0.9831007748233077;0.8548758193023188;-0.29676900179320237;-0.2580599994064477;1.1442927707672206;10.000139788064038;0.8738961395959486;0.23457073996594102;1.0297849337744025;0.9999955756788851;0.9048192998060792;0.9999882362023195
41.838107;1.1500149298650708;0.983100758375326;0.8548758232553451;-0.2967690018024594;-0.2580599993987284;1.1442926685709927;10.000138084445839;0.8738961976675222;0.23457072465181808;1.0297848383915784;0.9999955212861564;0.9048188394422136;0.99998814210122
41.848107;1.1500148579049931;0.9831007490014952;0.8548758296426329;-0.2967690018097487;-0.258059999390513;1.1442925691157781;10.000136371128978;0.8738962542250502;0.23457071057185191;1.0297847472088801;0.9999954673612775;0.904818388648892;0.9999880423569308
41.858107;1.1500147830694067;0.9831007469847953;0.8548758385182114;-0.29676900181490007;-0.2580599993818228;1.1442924731131683;10.000134647820452;0.8738963091095405;0.23457069784810425;1.0297846604057552;0.9999954136233807;0.904817948041152;0.9999879369101802
41.868107;1.1500147057345027;0.9831007523297068;0.8548758498833616;-0.2967690018177815;-0.2580599993726465;1.1442923812121395;10.000132915790688;0.8738963621981736;0.23457068654018057;1.0297845781803645;0.9999953599219814;0.9048175180349708;0.9999878258590444
41.878107;1.1500146262876616;0.9831007647429241;0.8548758636373837;-0.29676900181830906;-0.2580599993629643;1.1442922939497853;10.000131178033204;0.8738964133842689;0.2345706766330462;1.0297845007631843;0.999995306263125;0.9048170989043497;0.9999877094742067
41.888107;1.1500145451358805;0.9831007837321023;0.8548758796523989;-0.2967690018164246;-0.2580599993527614;1.1442922117040173;10.000129438577297;0.8738964625199069;0.23457066803710333;1.0297844284908466;0.9999952527285878;0.9048166908530252;0.999987588068706
41.898107;1.150014462698632;0.983100808733642;0.8548758979090129;-0.2967690018120736;-0.2580599993420374;1.1442921346423351;10.00012770117416;0.8738965093812098;0.23457066059709536;1.0297843618061713;0.9999951993952366;0.9048162940338764;0.9999874618990733
41.908107;1.1500143794123265;0.9831008391583043;0.854875918565428;-0.29676900180521765;-0.258059999330827;1.1442920627368285;10.000125968596544;0.8738965536722905;0.23457065411525038;1.0297843011804897;0.999995146322901;0.9048159085046915;0.9999873312103915
41.918107;1.1500142957428399;0.9831008743593592;0.8548759418873982;-0.2967690017958649;-0.25805999931920454;1.1442919958450013;10.000124243393364;0.8738965950582895;0.23457064838575414;1.0297842471010303;0.9999950935809392;0.9048155341811898;0.9999871963183723
41.928107;1.1500142121424701;0.9831009136624159;0.8548759681291045;-0.2967690017840749;-0.25805999930725254;1.1442919337079362;10.000122528615096;0.873896633225361;0.2345706432279202;1.0297842001124846;0.999995041246053;0.9048151709032429;0.9999870576532361
41.938107;1.1500141289966008;0.9831009564440333;0.8548759975179248;-0.2967690017699295;-0.258059999295036;1.1442918758524538;10.00012082757813;0.8738966678982234;0.2345706385076494;1.0297841607765865;0.9999949893614881;0.9048148185804419;0.9999869157329201
41.948107;1.1500140466308746;0.9831010021289935;0.8548760303188829;-0.29676900175349996;-0.2580599992826104;1.1442918215743323;10.000119143548984;0.873896698766782;0.23457063413280851;1.029784129592977;0.9999949379315275;0.904814477229082;0.9999867710781917
41.958107;1.15001396532919;0.9831010501235469;0.8548760668309731;-0.2967690017348372;-0.2580599992700448;1.144291770045871;10.000117479596396;0.8738967254087936;0.23457063002213674;1.0297841069786748;0.999994886967392;0.9048141468930767;0.9999866241463322
41.968107;1.1500138853322925;0.9831010997833172;0.8548761072975213;-0.2967690017139772;-0.2580599992574412;1.1442917204198724;10.000115838317026;0.8738967473350748;0.23457062607879087;1.0297840932280866;0.9999948364966654;0.9048138275583839;0.9999864753036307
41.978107;1.1500138068347807;0.9831011504600797;0.8548761518527557;-0.29676900169094955;-0.25805999924494527;1.1442916719102267;10.000114221492826;0.8738967641416832;0.2345706221955597;1.029784088432394;0.9999947865139432;0.9048135190588468;0.999986324797987
41.988107;1.1500137299873519;0.9831012015948626;0.8548762005497075;-0.2967690016657858;-0.2580599992327391;1.1442916238746885;10.000112629897508;0.8738967756272737;0.23457061828213982;1.0297840924698125;0.9999947369854562;0.9048132210277862;0.9999861727337331
41.998107;1.150013654891435;0.9831012527895361;0.8548762533864844;-0.2967690016385218;-0.2580599992210148;1.1442915758151688;10.000111063734124;0.8738967818076658;0.23457061429019965;1.0297841050641536;0.9999946879156135;0.9048129330328104;0.9999860191118785
42.008107;1.1500135815472825;0.9831013038492655;0.8548763102849339;-0.29676900160921377;-0.25805999920994316;1.1442915273190193;10.00010952337349;0.8738967828451049;0.2345706102299801;1.029784125815204;0.9999946393367312;0.9048126547752515;0.9999858639217245
42.018107;1.1500135097944906;0.9831013547730199;0.8548763710784203;-0.29676900157797464;-0.2580599991996528;1.1442914780879283;10.000108009470118;0.8738967789383391;0.23457060616702063;1.0297841542177617;0.9999945912369688;0.9048123861058373;0.9999857071745296
42.028107;1.1500134393311148;0.9831014056387799;0.8548764355582966;-0.29676900154498986;-0.2580599991902324;1.1442914280077081;10.000106522872857;0.8738967702602216;0.23457060218329473;1.029784189749054;0.9999945435569841;0.9048121269743122;0.9999855488930198
42.038107;1.150013369825324;0.9831014564826153;0.854876503516237;-0.2967690015104939;-0.2580599991817575;1.144291377122254;10.000105064636555;0.8738967569558359;0.2345705983339445;1.0297842319256303;0.9999944962444808;0.9048118774753355;0.9999853891560507
42.048107;1.1500133010687814;0.9831015072855005;0.85487657469603;-0.2967690014747477;-0.2580599991743262;1.1442913255574072;10.000103635536869;0.8738967391149739;0.2345705946413622;1.0297842802043133;0.9999944492771413;0.9048116378319656;0.999985228172507
42.058107;1.1500132330853985;0.9831015580022902;0.854876648741562;-0.2967690014380328;-0.25805999916807065;1.1442912734639838;10.000102235809141;0.8738967167218723;0.23457059111824002;1.029784333881457;0.9999944026576197;0.9048114082990195;0.9999850662730365
42.068107;1.1500131661227775;0.9831016085709735;0.8548767252969667;-0.29676900140063867;-0.2580599991631275;1.144291220973672;10.000100865701569;0.8738966896667337;0.23457058778608342;1.0297843921420125;0.9999943564194815;0.9048111891319917;0.999984903801527
42.078107;1.1500131005455398;0.9831016589210692;0.8548768041732232;-0.2967690013628368;-0.25805999915960476;1.1442911682020147;10.000099525922646;0.8738966577625995;0.23457058467498598;1.0297844541750958;0.9999943106350274;0.9048109805997707;0.9999847410207933
42.088107;1.1500130367494341;0.9831017089908449;0.8548768853644556;-0.2967690013248453;-0.2580599991575639;1.144291115307414;10.000098217659598;0.8738966207110895;0.23457058182354354;1.0297845192736519;0.999994265399417;0.904810783011634;0.9999845781077903
42.098107;1.1500129751330193;0.9831017587523091;0.8548769689232688;-0.2967690012867969;-0.2580599991570082;1.1442910625132976;10.000096942590345;0.873896578159332;0.23457057930028777;1.0297845869049227;0.9999942207732526;0.9048105967715148;0.9999844151981929
42.108107;1.1500129160481096;0.9831018081966375;0.8548770548560315;-0.2967690012487367;-0.25805999915788325;1.144291010055419;10.000095703032546;0.8738965298686395;0.23457057722640742;1.0297846567476265;0.9999941767597711;0.9048104223851902;0.9999842524154021
42.118107;1.1500128597662542;0.9831018572360758;0.8548771431010447;-0.29676900121065203;-0.2580599991600992;1.1442909581932543;10.000094501816383;0.8738964757806129;0.2345705757656427;1.0297847286955677;0.9999941333751433;0.9048102603984908;0.9999840898634728
42.128107;1.1500128065070936;0.9831019056138568;0.8548772335764727;-0.29676900117250943;-0.2580599991635477;1.1442909073282728;10.000093341704458;0.8738964159271229;0.2345705750884681;1.0297848028069598;0.9999940907048225;0.9048101113650521;0.999983927621946
42.138107;1.1500127564410485;0.9831019529369491;0.8548773262404739;-0.29676900113428156;-0.2580599991680783;1.1442908580497833;10.00009222524143;0.8738963503353072;0.23457057533617948;1.0297848792198678;0.999994048910265;0.904809975898199;0.9999837657171674
42.148107;1.150012709674158;0.9831019987934247;0.8548774211069878;-0.2967690010959505;-0.25805999917347927;1.1442908110743106;10.000091155164585;0.8738962789758945;0.23457057660104855;1.029784958127158;0.9999940082632086;0.9048098547166521;0.9999836040187136
42.158107;1.1500126662741446;0.9831020428392283;0.8548775182330612;-0.296769001057495;-0.2580599991795034;1.1442907671876168;10.000090134235947;0.873896201728154;0.23457057893193206;1.0297850398248898;0.9999939691537112;0.9048097485570797;0.9999834421833048
42.168107;1.1500126262710668;0.9831020848150889;0.854877617664566;-0.2967690010188851;-0.25805999918589106;1.1442907271632008;10.000089164420627;0.8738961184038158;0.23457058235671494;1.029785124722309;0.999993932018019;0.9048096580002296;0.9999832797662999
42.178107;1.1500125895969109;0.9831021245570934;0.8548777193679129;-0.2967690009800762;-0.2580599991923806;1.1442906916368616;10.000088246383129;0.8738960288386463;0.2345705868980301;1.029785213303434;0.9999938973020814;0.9048095833646245;0.9999831163709292
42.188107;1.1500125560423193;0.983102162012501;0.8548778232413644;-0.29676900094099146;-0.25805999919872713;1.1442906610385934;10.000087379504846;0.8738959329932752;0.23457059256660417;1.0297853061282167;0.9999938654754282;0.9048095246923252;0.9999829516596312
42.198107;1.1500125252957327;0.9831021971902256;0.8548779291521741;-0.2967690009015223;-0.2580599992047166;1.1442906356211706;10.000086562120712;0.873895831016928;0.2345705993445055;1.0297854038355947;0.9999938369681418;0.90480948178851;0.9999827852917923
42.208107;1.1500124970221874;0.9831022301074323;0.854878036920053;-0.2967690008615591;-0.2580599992101706;1.144290615501917;10.000085792231465;0.8738957232364815;0.2345706071722144;1.02978550708345;0.9999938120594223;0.9048094543381439;0.9999826169203666
42.218107;1.1500124709071236;0.9831022608110214;0.8548781463028556;-0.2967690008210129;-0.2580599992149509;1.1442906006660245;10.000085068926065;0.8738956100698089;0.23457061594098583;1.0297856164573342;0.9999937908303544;0.9048094420220298;0.9999824461978829
42.228107;1.1500124466673054;0.9831022893805426;0.8548782570110407;-0.29676900077982243;-0.25805999921895556;1.1442905909987962;10.000084393479513;0.873895491950495;0.23457062550641705;1.0297857323793878;0.9999937731890379;0.9048094444992951;0.9999822727460712
42.238107;1.1500124240238103;0.9831023158526666;0.8548783686953616;-0.2967690007379713;-0.2580599992220911;1.1442905863643344;10.000083768595596;0.8738953693407703;0.2345706357198142;1.0297858550375496;0.9999937589642539;0.9048094613278024;0.9999820961534459
42.248107;1.1500124026321588;0.9831023401650227;0.8548784809216442;-0.2967690006954993;-0.2580599992242322;1.144290586609488;10.000083196196163;0.8738952427353981;0.23457064644131578;1.0297859844072401;0.9999937480530595;0.9048094919676167;0.9999819160119368
42.258107;1.1500123820471748;0.9831023622401629;0.8548785932015042;-0.29676900065249484;-0.2580599992252198;1.1442905914863992;10.000082675989175;0.87389511254725;0.23457065752993453;1.029786120404584;0.9999937404945195;0.9048095358690939;0.9999817319617927
42.268107;1.1500123617566416;0.983102382137669;0.8548787050554102;-0.29676900060907263;-0.25805999922490036;1.1442906006386218;10.000082205733253;0.873894979003541;0.23457066884849193;1.0297862630425672;0.9999937363775042;0.904809592549425;0.9999815437178015
42.278107;1.1500123412389311;0.9831024000527467;0.8548788160691895;-0.2967690005653469;-0.25805999922315653;1.1442906136880295;10.00008178219741;0.8738948421869717;0.23457068028938086;1.0297864124578027;0.9999937356763334;0.9048096615993527;0.9999813510621525
42.288107;1.1500123200318793;0.983102416151147;0.8548789259420752;-0.2967690005214227;-0.2580599992199011;1.144290630330405;10.000081402110023;0.8738947021298133;0.23457069176668197;1.0297865688647212;0.9999937381676282;0.9048097426855212;0.9999811538565145
42.298107;1.1500122978026925;0.9831024304536854;0.8548790344613797;-0.2967690004774007;-0.2580599992150574;1.1442906503726458;10.000081062457742;0.8738945588264267;0.23457070316382345;1.0297867325156054;0.9999937434730231;0.9048098355968224;0.9999809520875192
42.308107;1.150012274357005;0.9831024428780913;0.8548791414151805;-0.29676900043337706;-0.2580599992085712;1.1442906736846234;10.000080759722827;0.873894412185579;0.23457071430654303;1.0297869036284828;0.9999937511590329;0.904809940244853;0.9999807458657536
42.318107;1.1500122495566405;0.9831024533373613;0.8548792465783133;-0.2967690003894462;-0.25805999920043926;1.144290700106934;10.000080489563294;0.8738942620396248;0.23457072498959633;1.0297870822884836;0.9999937608106255;0.9048100565951657;0.9999805353593205
42.328107;1.150012223221262;0.983102461755229;0.854879349771062;-0.29676900034571374;-0.2580599991907123;1.144290729459136;10.000080247808707;0.873894108208937;0.2345707350086085;1.0297872684351177;0.9999937720316846;0.9048101846233517;0.999980320714833
42.338107;1.1500121951240663;0.9831024679922563;0.8548794508683948;-0.29676900030230086;-0.2580599991794681;1.1442907616068114;10.00008003125989;0.8738939505455248;0.23457074416033674;1.0297874619213476;0.9999937843967035;0.9048103243109171;0.9999801019948178
42.348107;1.150012165090118;0.9831024717673013;0.8548795497277014;-0.2967690002593251;-0.25805999916678257;1.1442907964089273;10.000079837672352;0.8738937889804969;0.23457075222939144;1.0297876625213933;0.9999937974555568;0.9048104756700938;0.9999798791890274
42.358107;1.1500121330960573;0.9831024726538701;0.8548796461083304;-0.29676900021688535;-0.258059999152724;1.144290833646586;10.000079665459413;0.8738936235706403;0.23457075899622942;1.0297878699163758;0.9999938108269226;0.9048106387963284;0.9999796523334479
42.368107;1.1500120992894292;0.9831024701567124;0.8548797396808577;-0.29676900017507596;-0.2580599991373655;1.1442908730662111;10.000079513071693;0.8738934544823068;0.23457076426393572;1.0297880837376736;0.9999938242734524;0.9048108138679091;0.9999794215758971
42.378107;1.1500120639451938;0.9831024637680273;0.8548798301145804;-0.29676900013399987;-0.258059999120799;1.1442909144373068;10.00007937856183;0.8738932819557121;0.2345707678709422;1.029788303630763;0.999993837698347;0.9048110010873142;0.9999791870707185
42.388107;1.1500120274309273;0.9831024529694173;0.8548799171136221;-0.29676900009375334;-0.2580599991031437;1.1442909575984097;10.000079259900954;0.873893106291991;0.23457076968238458;1.0297885292890425;0.9999938511291134;0.9048112006653848;0.9999789489158548
42.398107;1.1500119901833106;0.9831024372429067;0.854880000372549;-0.296769000054405;-0.25805999908454613;1.144291002551247;10.000079155581822;0.8738929278236598;0.23457076958282289;1.0297887604621028;0.999993864702202;0.9048114128284482;0.9999787072403157
42.408107;1.1500119526663664;0.983102416107812;0.854880079554266;-0.29676900001599094;-0.2580599990651657;1.1442910494913339;10.000079064789812;0.8738927469005875;0.23457076748302233;1.0297889969568894;0.9999938786107742;0.904811637747577;0.9999784621889023
42.418107;1.15001191535693;0.9831023891578067;0.8548801543013642;-0.2967689999785242;-0.2580599990451424;1.144291098695187;10.00007898685446;0.873892563932455;0.2345707633455659;1.0297892386572614;0.9999938930338844;0.9048118754045573;0.9999782137773967
42.428107;1.1500118787211961;0.9831023560479876;0.8548802242209608;-0.2967689999420157;-0.25805999902457644;1.1442911504095132;10.000078920705594;0.873892379373526;0.23457075721080056;1.0297894855587137;0.9999939080764483;0.9048121255096944;0.9999779618917507
42.438107;1.1500118430906143;0.9831023164489396;0.8548802889207682;-0.296768999906499;-0.25805999900354054;1.144291204810778;10.000078865064129;0.8738921935961913;0.2345707491722125;1.0297897377678997;0.999993923738731;0.904812387527103;0.9999777064054183
42.448107;1.15001180854136;0.983102270068981;0.8548803481343384;-0.2967689998720373;-0.25805999898211135;1.144291261992532;10.000078818965273;0.8738920068137365;0.23457073930580025;1.0297899954445286;0.999993939923788;0.904812660731578;0.9999774472041749
42.458107;1.1500117749141712;0.9831022167282935;0.8548804017852383;-0.2967689998387099;-0.25805999896039494;1.1442913219845203;10.000078781888458;0.873891819129205;0.23457072762398787;1.0297902587103656;0.9999939564760322;0.9048129442550781;0.9999771841587067
42.468107;1.150011741940953;0.9831021563715486;0.8548804499543092;-0.29676899980659865;-0.25805999893852033;1.1442913847862872;10.000078753175954;0.8738916306003977;0.23457071408524258;1.029790527601216;0.9999939732429243;0.9048132371449786;0.9999769171377684
42.478107;1.150011709370633;0.9831020890201324;0.8548804928382735;-0.2967689997757813;-0.2580599989166028;1.1442914504272959;10.000078731261382;0.8738914412819166;0.23457069862513386;1.029790802107471;0.9999939901104421;0.904813538403651;0.9999766460374289
42.488107;1.1500116770116982;0.9831020147543413;0.8548805306923358;-0.2967689997463329;-0.2580599988947215;1.1442915190462404;10.000078713789483;0.8738912513050268;0.23457068116944932;1.0297910822112886;0.9999940069538052;0.9048138470259504;0.9999763708234394
42.498107;1.150011644739808;0.9831019337578797;0.8548805637485118;-0.29676899971833404;-0.258059998872936;1.144291590907507;10.000078698757918;0.8738910609664813;0.23457066162915666;1.0297913678598944;0.9999940235453254;0.9048141620699967;0.9999760915835585
42.508107;1.1500116125305586;0.9831018463948061;0.8548805921454908;-0.29676899969187137;-0.2580599988513112;1.1442916663636777;10.00007868544098;0.8738908707262394;0.23457063990331445;1.0297916589503548;0.999994039519839;0.904814482688041;0.9999758085557884
42.518107;1.1500115804069873;0.9831017532541397;0.8548806159148781;-0.2967689996670367;-0.2580599988299155;1.1442917458209774;10.000078674200093;0.8738906811083951;0.2345706158957995;1.0297919553710149;0.9999940544153292;0.904814808085875;0.9999755221281966
42.528107;1.150011548312461;0.9831016551067222;0.8548806350928547;-0.2967689996439313;-0.25805999880881214;1.1442918296527416;10.000078665561858;0.8738904926025987;0.23457058952832047;1.02979225702779;0.9999940677424117;0.904815137512986;0.999975232831707
42.538107;1.1500115161357602;0.9831015527857855;0.8548806498796281;-0.29676899962265907;-0.2580599987880749;1.1442919180295763;10.000078659457778;0.8738903056463059;0.23457056074381497;1.0297925637683227;0.9999940790526531;0.9048154703194796;0.999974941321316
42.548107;1.1500114838612279;0.9831014470696198;0.8548806606680637;-0.296768999603306;-0.2580599987678068;1.1442920108338808;10.00007865555335;0.8738901206553908;0.23457052951328414;1.029792875254996;0.9999940879727767;0.9048158059787398;0.9999746483227662
42.558107;1.150011451584477;0.9831013386580653;0.8548806679682981;-0.296768999585924;-0.25805999874812047;1.1442921077921586;10.000078654599132;0.8738899380130858;0.23457049586147635;1.029793190943017;0.9999940942072115;0.9048161440485479;0.9999743545703194
42.568107;1.1500114193868987;0.9831012282089359;0.8548806723284667;-0.2967689995705209;-0.2580599987290992;1.1442922087035843;10.000078659170791;0.873889758044107;0.23457045989803324;1.0297935101649245;0.9999940975211753;0.9048164841584687;0.9999740607758619
42.578107;1.1500113872578186;0.9831011163613552;0.8548806742391756;-0.2967689995570683;-0.25805999871078267;1.144292313555571;10.000078672772363;0.8738895810394904;0.2345704218171737;1.0297938321770899;0.9999940977058134;0.9048168260285568;0.9999737676000966
42.588107;1.150011355125949;0.9831010037786809;0.8548806740667875;-0.29676899954553887;-0.2580599986931752;1.1442924224450077;10.000078698244295;0.8738894072645236;0.23457038186453297;1.0297941561464063;0.999994094576762;0.9048171694420989;0.99997347560447
42.598107;1.1500113229226119;0.9831008911917061;0.8548806720932833;-0.2967689995359424;-0.25805999867625845;1.1442925354411695;10.000078736735253;0.8738892369303718;0.23457034030589138;1.0297944811337059;0.9999940879811184;0.9048175141921266;0.9999731852224388
42.608107;1.150011290597404;0.9831007793767654;0.8548806686175633;-0.2967689995283224;-0.2580599986600091;1.1442926525592114;10.000078787759197;0.8738890702124471;0.23457029740547158;1.0297948060782822;0.9999940778079583;0.9048178600659081;0.9999728967523736
42.618107;1.1500112580998538;0.9831006690950701;0.8548806640062668;-0.29676899952272096;-0.25805999864440515;1.144292773822765;10.000078850061303;0.8738889072896612;0.23457025338653367;1.0297951298176353;0.9999940640832107;0.9048182068400791;0.9999726103591695
42.628107;1.1500112253962629;0.9831005610412213;0.854880658648271;-0.2967689995191537;-0.2580599986294121;1.1442928993272947;10.000078922521848;0.8738887483591845;0.23457020839000284;1.0297954511779994;0.9999940470242876;0.9048185542629363;0.9999723260832615
42.638107;1.1500111924889667;0.983100455805783;0.8548806528649319;-0.2967689995176121;-0.25805999861498513;1.1442930292502382;10.000079004901659;0.8738885936712739;0.23457016248302437;1.0297957690539847;0.9999940269385313;0.9048189020398636;0.9999720438565859
42.648107;1.1500111593480444;0.9831003538519705;0.8548806468484144;-0.2967689995180765;-0.25805999860108975;1.1442931637767948;10.000079098012705;0.873888443567447;0.23457011570415198;1.0297960824239543;0.9999940041340976;0.9048192498280693;0.9999717635461579
42.658107;1.1500111258145536;0.9831002555225299;0.8548806406846692;-0.29676899952051944;-0.25805999858769313;1.144293303008009;10.000079202689829;0.8738882984327837;0.23457006810223754;1.0297963903620937;0.9999939789748927;0.9048195972718339;0.9999714849877153
42.668107;1.1500110915966704;0.9831001610689526;0.8548806344627187;-0.2967689995248936;-0.2580599985747311;1.1442934469746229;10.000079318735919;0.8738881585852738;0.23457001974989197;1.029796692028801;0.9999939519753887;0.904819944071634;0.9999712079735825
42.678107;1.1500110563488644;0.9831000706578854;0.8548806283838398;-0.2967689995311197;-0.25805999856210293;1.1442935957264235;10.000079444828922;0.873888024217912;0.23456997072197222;1.0297969866145762;0.9999939237912839;0.9048202900312345;0.9999709322600073
42.688107;1.150011019733726;0.9830999843401851;0.8548806228018898;-0.2967689995390881;-0.25805999854970496;1.1442937493347656;10.000079578251896;0.87388789540026;0.23456992107906013;1.029797273337987;0.999993895121296;0.9048206350460887;0.9999706576254336
42.698107;1.1500109814055746;0.9830999020266277;0.8548806181947651;-0.29676899954867203;-0.258059998537468;1.1442939078348255;10.000079714261108;0.8738877721001082;0.23456987087628656;1.0297975515311009;0.9999938665901679;0.9048209790217145;0.9999703839262635
42.708107;1.1500109409363664;0.9830998234908646;0.8548806150926102;-0.29676899955974273;-0.2580599985253662;1.1442940712512322;10.000079846281842;0.8738876542367912;0.23456982013913816;1.029797820710201;0.9999938386407773;0.9048213217906874;0.9999701111387755
42.718107;1.1500108977622814;0.9830997483886353;0.8548806140101909;-0.2967689995721666;-0.25805999851340106;1.1442942396285665;10.00007996659729;0.8738875417132153;0.234569768820282;1.029798080540352;0.9999938115106891;0.9048216631107103;0.9999698393768877
42.728107;1.1500108512119964;0.9830996762698245;0.8548806154093587;-0.2967689995857888;-0.2580599985015829;1.1442944129254446;10.000080066732922;0.8738874343939991;0.23456971682923458;1.0297983307214698;0.9999937852975591;0.9048220026941545;0.9999695688510433
42.738107;1.1500108005817027;0.9830996065601441;0.8548806196644815;-0.29676899960042874;-0.25805999848991557;1.144294590895932;10.000080137789869;0.8738873321088652;0.2345696641144366;1.0297985708841857;0.9999937600121488;0.9048223402089123;0.9999692998536024
42.748107;1.150010745214535;0.983099538585232;0.8548806270334594;-0.2967689996158911;-0.2580599984783821;1.1442947731597322;10.000080170820608;0.8738872346929041;0.23456961069346965;1.0297988005167789;0.9999937356022067;0.9048226752951773;0.9999690327964413
42.758107;1.1500106845621325;0.9830994716816408;0.8548806376835287;-0.2967689996319793;-0.25805999846693306;1.1442949593513767;10.000080157385309;0.8738871419856685;0.23456955663083334;1.0297990189325759;0.9999937119794825;0.9048230076103057;0.9999687681692906
42.768107;1.150010618160854;0.9830994052763709;0.854880651759487;-0.2967689996485124;-0.2580599984554836;1.1442951491304811;10.000080090358903;0.8738870537699356;0.23456950203026913;1.0297992253245818;0.9999936890433656;0.9048233368357818;0.9999685064374502
42.778107;1.1500105455404723;0.9830993388543382;0.8548806694054136;-0.2967689996653489;-0.25805999844392846;1.1442953421292412;10.00007996421596;0.8738869697076619;0.2345694470384794;1.029799418914388;0.9999936666999533;0.904823662634308;0.9999682480251837
42.788107;1.1500104661782293;0.9830992719063284;0.8548806906973752;-0.29676899968241854;-0.25805999843217176;1.1442955379777573;10.000079774578156;0.8738868893446106;0.23456939183442624;1.029799599116794;0.9999936448405442;0.904823984619199;0.9999679933987267
42.798107;1.1500103795554453;0.9830992039664171;0.8548807155662044;-0.2967689996997423;-0.2580599984201504;1.144295736325902;10.000079517540673;0.8738868122118845;0.23456933660970428;1.0297997656042683;0.9999936232326294;0.9048243023112975;0.9999677431314102
42.808107;1.1500102852950251;0.9830991347043792;0.8548807438242142;-0.29676899971741033;-0.2580599984078404;1.1442959367968695;10.000079188857807;0.8738867379789895;0.23456928154397758;1.0297999182436857;0.9999936014435233;0.9048246150574163;0.9999674978849723
42.818107;1.150010183268386;0.983099063962718;0.8548807752972055;-0.2967689997355359;-0.2580599983952498;1.144296139001737;10.000078783336031;0.8738866665603443;0.23456922678673925;1.0298000569845223;0.9999935789244672;0.9048249220288959;0.9999672583549691
42.828107;1.150010073565678;0.983098991699065;0.8548808099434544;-0.29676899975423254;-0.25805999838239235;1.1442963426529587;10.000078295339081;0.8738865980895459;0.2345691724549431;1.029800181764957;0.9999935551621472;0.904825222303714;0.9999670252222929
42.838107;1.1500099563963218;0.9830989178869654;0.8548808478753851;-0.29676899977360915;-0.25805999836926097;1.1442965476341065;10.000077720183844;0.8738865328016252;0.2345691186378178;1.0298002924639957;0.9999935298011009;0.9048255149206952;0.9999667991124663
42.848107;1.150009832058263;0.9830988424689198;0.8548808892943522;-0.2967689997937515;-0.2580599983558276;1.144296753994012;10.00007705498716;0.8738864709569357;0.23456906541995948;1.0298003889424896;0.9999935027139605;0.9048257989338102;0.9999665805849467
42.858107;1.1500097009552899;0.9830987653997056;0.854880934384722;-0.2967689998147153;-0.25805999834205773;1.1442969618949983;10.000076298598675;0.8738864128259729;0.23456901292374252;1.029800471175241;0.9999934739645391;0.904826073529146;0.9999663701973553
42.868107;1.1500095635783316;0.9830986866681123;0.8548809832267592;-0.29676899983652766;-0.25805999832791876;1.144297171535824;10.00007545160375;0.8738863586750762;0.2345689613203784;1.0298005394000738;0.9999934436901018;0.9048263381472506;0.9999661685857123
42.878107;1.150009420511849;0.9830986062218736;0.8548810357736957;-0.29676899985916355;-0.2580599983133822;1.1442973831396357;10.000074516886285;0.8738863087767168;0.23456891080032927;1.0298005941792834;0.9999934120430379;0.9048265925108397;0.9999659764294324
42.888107;1.1500092725007582;0.9830985239103555;0.8548810918598871;-0.296768999882525;-0.25805999829843856;1.144297596979098;10.000073500048934;0.8738862634682054;0.23456886155642998;1.0298006363205738;0.9999933792376385;0.9048268365640365;0.9999657943759208
42.898107;1.1500091204768488;0.9830984395158352;0.8548811511690559;-0.2967689999064565;-0.2580599982831191;1.1442978133445125;10.000072408848173;0.8738862231962824;0.23456881378585115;1.02980066673791;0.99999334561725;0.9048270703950931;0.9999656230636944
42.908107;1.1500089654878338;0.9830983528103827;0.854881213205163;-0.29676899993077666;-0.2580599982674933;1.144298032465742;10.00007125230677;0.8738861885256687;0.23456876768118293;1.0298006863535512;0.9999933117186066;0.9048272941776137;0.9999654631688274
42.918107;1.1500088085749283;0.9830982636070219;0.8548812773437247;-0.29676899995530137;-0.25805999825164927;1.1442982544099252;10.000070040703791;0.873886160161069;0.23456872341621587;1.029800696038228;0.9999932782797057;0.9048275081469679;0.9999653154024268
42.928107;1.1500086506828189;0.9830981718133867;0.8548813429334637;-0.2967689999798562;-0.2580599982356813;1.1442984790221489;10.000068785835772;0.8738861389337803;0.23456868113683602;1.029800696585887;0.9999932460670854;0.9048277125859069;0.9999651804855061
42.938107;1.1500084926226644;0.9830980774675314;0.8548814093828683;-0.29676900000428225;-0.2580599982196677;1.1442987059867407;10.000067500309184;0.8738861256832398;0.2345686409480158;1.0298006887709257;0.9999932156419993;0.9048279077827717;0.9999650591107294
42.948107;1.150008335015455;0.9830979807492071;0.8548814761826543;-0.2967690000284374;-0.25805999820364145;1.144298934927558;10.000066196505449;0.8738861211264638;0.23456860289497383;1.0298006734425538;0.9999931873093479;0.9048280940131269;0.9999649519325364
42.958107;1.1500081781975757;0.9830978819694178;0.8548815428792074;-0.2967690000521847;-0.25805999818759157;1.1442991654111367;10.000064886413204;0.8738861258050977;0.2345685669518653;1.0298006515500249;0.9999931612041337;0.904828271583358;0.9999648595664286
42.968107;1.1500080222007847;0.9830977815225168;0.8548816090717201;-0.2967690000753766;-0.2580599981715041;1.144299396875115;10.00006358171532;0.8738861400804795;0.2345685330307456;1.0298006241023074;0.9999931373291916;0.9048284408450863;0.9999647825118558
42.978107;1.1500078668530778;0.9830976798574522;0.8548816744227572;-0.29676900009785523;-0.2580599981554154;1.1442996286420037;10.000062293453537;0.8738861641583341;0.23456850100933763;1.0298005920907327;0.999993115564254;0.904828602113042;0.9999647210868753
42.988107;1.1500077118881122;0.983097577541012;0.8548817386248785;-0.2967690001194643;-0.25805999813943875;1.1442998600721217;10.000061031946865;0.8738861981118504;0.23456847076217555;1.0298005563707529;0.9999930957727049;0.9048287555998331;0.9999646754805415
42.998107;1.150007556975597;0.9830974753183467;0.8548818013784133;-0.2967690001400594;-0.25805999812374647;1.1443000907197352;10.000059807059241;0.8738862418544732;0.23456844217307507;1.0298005175731564;0.999993077937629;0.9048289014904441;0.9999646457946526
43.008107;1.1500074016892037;0.9830973740266176;0.8548818624424822;-0.29676900015950847;-0.25805999810852037;1.1443003203614877;10.000058628112857;0.873886295146992;0.23456841513164142;1.0298004761219717;0.9999930621321579;0.9048290400685034;0.9999646319808562
43.018107;1.1500072455100934;0.9830972744183708;0.8548819216673554;-0.2967690001776864;-0.25805999809392904;1.1443005489225033;10.000057503481367;0.8738863577105408;0.2345683895448298;1.0298004323440977;0.9999930483472161;0.9048291717183082;0.9999646338067938
43.028107;1.1500070879478896;0.9830971770898885;0.8548819789295228;-0.2967690001944914;-0.25805999808015834;1.144300776410349;10.00005644026167;0.8738864293149708;0.23456836535826364;1.0298003866000642;0.9999930363810244;0.9048292967966021;0.9999646509446881
43.038107;1.1500069286809955;0.9830970825488046;0.854882034068066;-0.29676900020987534;-0.2580599980674261;1.1443010029030112;10.000055443926351;0.8738865097589577;0.23456834254788833;1.0298003393521762;0.9999930258647797;0.9048294155216222;0.9999646830503591
43.048107;1.150006767534603;0.9830969912784657;0.8548820868976438;-0.29676900022383684;-0.25805999805595714;1.1443012285598846;10.000054518115109;0.873886598844158;0.23456832109253326;1.02980029114774;0.9999930163465411;0.9048295279696479;0.9999647296936718
43.058107;1.1500066043163508;0.9830969037342887;0.854882137213208;-0.296769000236376;-0.258059998045963;1.1443014536044323;10.000053664865193;0.873886696356417;0.23456830096905243;1.0298002425607526;0.999993007361926;0.9048296341634348;0.9999647902771728
43.068107;1.1500064387078806;0.9830968202648132;0.8548821847816688;-0.29676900024746683;-0.25805999803763363;1.1443016782856041;10.00005288484085;0.8738868019802866;0.23456828216248352;1.0298001941198565;0.9999929984705318;0.9048297341772069;0.9999648641387257
43.078107;1.1500062702628895;0.9830967409957374;0.8548822294148177;-0.29676900025705977;-0.2580599980311253;1.144301902870533;10.00005217747013;0.873886915246366;0.23456826467137645;1.0298001462714776;0.99999298926141;0.9048298281755837;0.9999649507042891
43.088107;1.1500060984143414;0.983096665842382;0.8548822710400464;-0.29676900026509423;-0.2580599980265604;1.1443021276279368;10.000051541317573;0.8738870355936781;0.23456824850937114;1.0298000993837966;0.9999929793536797;0.9048299164121975;0.9999650495061355
43.098107;1.1500059224771695;0.9830965946625735;0.8548823096527235;-0.2967690002715053;-0.2580599980240423;1.1443023527702698;10.000050974612769;0.8738871624248686;0.23456823369127003;1.0298000537327925;0.9999929683949139;0.9048299992361816;0.9999651601493842
43.108107;1.1500057416986065;0.9830965273256455;0.8548823452628954;-0.2967690002762207;-0.2580599980236709;1.144302578456521;10.00005047617622;0.8738872951136846;0.23456822021343973;1.0298000095328586;0.9999929560277772;0.9048300770510833;0.9999652823136947
43.118107;1.1500055553891966;0.9830964636669306;0.8548823779231695;-0.2967690002791572;-0.2580599980255474;1.144302804854191;10.000050046658975;0.8738874330351724;0.23456820805645917;1.029799967022271;0.9999929418388662;0.9048301502484318;0.9999654157623977
43.128107;1.1500053631042344;0.9830964035343375;0.854882407719809;-0.29676900028022407;-0.2580599980297653;1.1443030321339098;10.000049689151998;0.873887575571986;0.23456819720352415;1.029799926448253;0.9999929253285688;0.9048302192135012;0.9999655602949646
43.138107;1.150005164749507;0.9830963469022419;0.8548824346822217;-0.29676900027932246;-0.25805999803640217;1.1443032604284662;10.000049408370657;0.8738877220641843;0.23456818765850196;1.029799887995328;0.9999929059419637;0.9048302843291574;0.9999657156228042
43.148107;1.1500049605021843;0.9830962938371207;0.8548824587330152;-0.2967690002763461;-0.2580599980455198;1.1443034898230169;10.000049208301789;0.8738878717809577;0.2345681794475151;1.0297998518378937;0.9999928831716086;0.9048303459020018;0.9999658813183981
43.158107;1.1500047506578692;0.9830962443564116;0.8548824797090622;-0.29676900027120473;-0.2580599980571704;1.144303720338329;10.00004909012823;0.8738880239413375;0.23456817259985085;1.0297998182535848;0.999992856641814;0.904830404100568;0.999966056924357
43.168107;1.1500045356163522;0.9830961983884301;0.8548824973571708;-0.29676900026385344;-0.25805999807140245;1.14430395193078;10.000049052719321;0.8738881777543435;0.23456816714408665;1.029799787625181;0.9999928261231587;0.9048304589546793;0.9999662420642275
43.178107;1.1500043159512865;0.9830961558242802;0.8548825113424353;-0.29676900025430936;-0.25805999808825536;1.14430418455178;10.000049094423145;0.873888332458365;0.23456816313264225;1.029799760335635;0.9999927915240544;0.9048305104093014;0.9999664364690566
43.188107;1.150004092400558;0.9830961165068473;0.8548825213500022;-0.29676900024265596;-0.258059998107746;1.1443044182256568;10.00004921373687;0.8738884873410617;0.2345681606683804;1.0297997366760945;0.9999927528383632;0.9048305584257659;0.999966639982601
43.198107;1.1500038658072937;0.9830960801696325;0.8548825271597855;-0.29676900022903185;-0.25805999812986824;1.1443046530507233;10.00004940920391;0.8738886417328862;0.234568159924932;1.029799716832244;0.9999927100631393;0.9048306030604822;0.9999668525255924
43.208107;1.1500036370777917;0.9830960464192328;0.8548825286172571;-0.2967690002136152;-0.25805999815458724;1.1443048891278824;10.000049679402442;0.8738887950055725;0.23456816115163745;1.0297997009309698;0.9999926631921129;0.9048306444416722;0.999967074014836
43.218107;1.1500034071709557;0.9830960147458476;0.854882525601975;-0.2967690001966061;-0.2580599981818232;1.1443051265470814;10.000050023011175;0.8738889466149647;0.23456816464427557;1.029799689078351;0.999992612263442;0.9048306826724778;0.9999673043361968
43.228107;1.150003177062445;0.9830959845604759;0.8548825180158479;-0.29676900017819785;-0.2580599982114523;1.1443053654076376;10.000050439035101;0.8738890961295888;0.23456817069396907;1.029799681341543;0.9999925573793048;0.9048307178018191;0.9999675433780527
43.238107;1.1500029476136615;0.9830959552762183;0.8548825057321581;-0.29676900015856006;-0.25805999824331927;1.144305605777657;10.000050926935058;0.873889243170533;0.23456817955106266;1.0297996777253993;0.9999924987086156;0.9048307498782887;0.9999677910455925
43.248107;1.1500027194528242;0.9830959263540705;0.8548824885475093;-0.29676900013784635;-0.258059998277234;1.1443058476725956;10.000051486501874;0.8738893873116609;0.23456819142308005;1.029799678167423;0.9999924365083768;0.9048307789415484;0.999968047254687
43.258107;1.1500024930211006;0.983095897263329;0.854882466214368;-0.2967690001161981;-0.258059998312969;1.1443060911084404;10.00005211771809;0.8738895280202974;0.23456820649201968;1.0297996825307991;0.9999923711611075;0.9048308049638479;0.9999683119424609
43.268107;1.1500022687745437;0.9830958674559107;0.854882438523662;-0.2967690000937553;-0.25805999835028254;1.1443063361424666;10.000052820120894;0.8738896646777456;0.23456822491650836;1.0297996906412397;0.9999923031723208;0.904830827849351;0.9999685850842401
43.278107;1.1500020473746426;0.9830958364058265;0.8548824053755416;-0.2967690000706816;-0.2580599983889557;1.144306582865861;10.00005359189138;0.8738897966610644;0.23456824679359203;1.0297997023338568;0.9999922330673036;0.9048308474779354;0.9999688667050726
43.288107;1.150001829704271;0.9830958036240083;0.8548823668303581;-0.29676900004716855;-0.2580599984288065;1.144306831387896;10.00005443006837;0.8738899234280914;0.23456827211107048;1.0297997174556826;0.9999921612329296;0.9048308637630252;0.9999691568820686
43.298107;1.1500016167684906;0.983095768670142;0.8548823231209411;-0.29676900002340906;-0.2580599984696829;1.1443070818104348;10.000055331221363;0.8738900445751003;0.2345683007531191;1.029799735909396;0.9999920878587892;0.9048308766818486;0.9999694557232318
43.308107;1.150001409655016;0.9830957312360595;0.8548822746064272;-0.29676899999957523;-0.25805999851144423;1.1443073342153276;10.000056291099273;0.8738901598243402;0.23456833256121734;1.0297997577206712;0.9999920130518383;0.9048308862385344;0.9999697633484013
43.318107;1.1500012095336707;0.9830956912263659;0.8548822217039956;-0.2967689999758177;-0.25805999855393724;1.1443075886913214;10.000057304153524;0.8738902689259687;0.2345683673941439;1.0297997829832475;0.9999919369933759;0.9048308924456535;0.9999700798590087
43.328107;1.1500010175868214;0.9830956487666445;0.8548821648661135;-0.29676899995227024;-0.25805999859698703;1.1443078453322844;10.00005836392472;0.8738903715542591;0.2345684051510598;1.029799811697688;0.9999918599746903;0.9048308953604899;0.9999704052469238
43.338107;1.150000834945584;0.9830956041535133;0.8548821045948508;-0.29676899992904726;-0.2580599986404071;1.1443081041764789;10.000059463585798;0.8738904672749046;0.23456844576877867;1.029799843654218;0.9999917823308713;0.9048308950764574;0.999970739320708
43.348107;1.1500006626869401;0.9830955577807099;0.8548820414139998;-0.29676899990625444;-0.25805999868400226;1.1443083651658423;10.00006059610119;0.873890555566326;0.2345684892121477;1.02979987842975;0.9999917043725204;0.9048308916900754;0.9999710816973706
43.358107;1.1500005017922206;0.983095510067253;0.8548819758286474;-0.29676899988401806;-0.2580599987275628;1.1443086281763166;10.000061754106408;0.8738906358327444;0.2345685354567853;1.0297999154361188;0.999991626319852;0.9048308853328378;0.9999714318064211
43.368107;1.1500003530837868;0.9830954614026468;0.8548819083474875;-0.296768999862488;-0.25805999877087155;1.1443088930462237;10.0000629297075;0.8738907074503997;0.2345685844742774;1.0297999539753007;0.9999915482814861;0.90483087622683;0.9999717889293966
43.378107;1.1500002172460468;0.9830954121449573;0.8548818395248782;-0.2967689998418109;-0.2580599988137363;1.1443091595292998;10.000064114709362;0.8738907699083451;0.23456863624606014;1.029799993340593;0.9999914703379992;0.9048308647260214;0.9999721522784831
43.388107;1.1500000948753517;0.9830953626990363;0.8548817699605825;-0.29676899982210636;-0.25805999885602215;1.1443094272483312;10.000065301254756;0.8738908229261074;0.23456869079039291;1.029800032922362;0.9999913926214115;0.9048308513492642;0.9999725210562922
43.398107;1.149999986458812;0.9830953136121935;0.8548817002549894;-0.2967689998034531;-0.2580599988976416;1.1443096957539869;10.000066482118303;0.8738908664654879;0.23456874815528525;1.0298000722488965;0.9999913153096874;0.9048308367458131;0.9999728945016524
