time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
43.408107;1.1499998923676462;0.9830952655553666;0.8548816309513063;-0.29676899978588855;-0.25805999893852016;1.1443099646492476;10.000067650534103;0.8738909007366563;0.23456880837787625;1.0298001109651687;0.9999912385965531;0.9048308215595695;0.9999732719601113
43.418107;1.1499998129491251;0.9830952191628931;0.8548815625080138;-0.2967689997694338;-0.2580599989785821;1.144310233637528;10.000068800108187;0.8738909262005743;0.23456887145244681;1.0298001487382389;0.9999911626697626;0.9048308063123325;0.9999736529505038
43.428107;1.1499997485649123;0.9830951748794787;0.8548814952958196;-0.29676899975411736;-0.258059999017737;1.1443105024803424;10.000069924966077;0.873890943477307;0.23456893733121753;1.0298001851904308;0.9999910876977204;0.9048307914858842;0.9999740371497181
43.438107;1.149999699506147;0.9830951329697092;0.8548814295934504;-0.2967689997399754;-0.25805999905584515;1.144310770990817;10.000071019539147;0.873890953225624;0.23456900593564103;1.02980021997621;0.9999910138577192;0.9048307777354774;0.9999744242983618
43.448107;1.1499996659446459;0.9830950936557017;0.8548813656259288;-0.29676899972704046;-0.258059999092704;1.1443110390456164;10.000072078187072;0.8738909561112645;0.23456907713771724;1.0298002528465247;0.9999909414030758;0.904830765938032;0.9999748141036294
43.458107;1.149999647958081;0.9830950571828982;0.854881303654706;-0.296768999715339;-0.258059999128073;1.1443113065259463;10.00007309582641;0.8738909528446558;0.23456915073251025;1.029800283598675;0.9999908706693379;0.9048307570493077;0.9999752061922909
43.468107;1.149999645549656;0.9830950237323587;0.854881244011671;-0.29676899970490866;-0.25805999916171113;1.144311573242252;10.000074068890997;0.8738909441889714;0.2345692264594704;1.0298003120563157;0.9999908019968374;0.9048307520226753;0.9999756001426842
43.478107;1.149999658632243;0.9830949933258774;0.8548811870474784;-0.2967689996958094;-0.2580599991934039;1.144311838914499;10.000074995284617;0.8738909309067048;0.23456930405190018;1.0298003380914342;0.9999907356697848;0.9048307518217032;0.9999759955648503
43.488107;1.1499996869989142;0.9830949658310982;0.8548811331102106;-0.296768999688105;-0.2580599992229674;1.1443121032222578;10.00007587402569;0.8738909137017365;0.23456938325590831;1.029800361552455;0.9999906718928824;0.9048307574004866;0.9999763921497351
43.498107;1.1499997303354048;0.9830949410175872;0.8548810825918207;-0.2967689996818509;-0.25805999925024425;1.144312365879485;10.000076705235887;0.8738908932233811;0.23456946382253907;1.0298003821445283;0.9999906107750568;0.9048307696835967;0.9999767896841917
43.508107;1.1499997882374202;0.9830949186396107;0.854881035945909;-0.2967689996771077;-0.2580599992751099;1.1443126266218984;10.000077490034142;0.8738908701473683;0.23456954549644835;1.0298003994246765;0.9999905523121787;0.9048307895967994;0.9999771880544602
43.518107;1.149999860190054;0.9830948985484568;0.8548809936292965;-0.2967689996739429;-0.25805999929748047;1.1443128851151696;10.000078230311386;0.8738908452446493;0.2345696280082999;1.029800412889678;0.999990496369767;0.9048308180785894;0.9999775871826603
43.528107;1.1499999455581331;0.9830948807567773;0.8548809560393301;-0.29676899967241893;-0.2580599993173077;1.1443131409302874;10.00007892857212;0.8738908193573304;0.23456971108552901;1.0298004220374848;0.9999904427133209;0.9048308560196598;0.9999779869163614
43.538107;1.1500000435793227;0.9830948654103391;0.8548809235194077;-0.2967689996725913;-0.25805999933457163;1.1443133935928953;10.000079587418249;0.8738907933539262;0.23456979447347182;1.0298004263919576;0.9999903910925143;0.9048309041999457;0.9999783869993667
43.548107;1.1500001533675102;0.9830948527296507;0.8548808963945684;-0.2967689996745068;-0.25805999934927476;1.1443136425897342;10.000080208454103;0.8738907680960876;0.23456987793898978;1.029800425503995;0.9999903413077323;0.9048309632895845;0.9999787871159252
43.558107;1.1500002739681452;0.9830948429549708;0.8548808749499057;-0.2967689996781865;-0.2580599993614394;1.1443138873523688;10.000080791509573;0.8738907443344693;0.23456996125467647;1.0298004189502121;0.9999902932475314;0.9048310338624177;0.9999791869249299
43.568107;1.1500004044165104;0.9830948362967071;0.854880859380852;-0.2967689996836092;-0.258059999371103;1.1443141272800952;10.00008133509782;0.8738907225877581;0.2345700441804863;1.0298004063669202;0.9999902469283778;0.9048311163890164;0.9999795860845154
43.578107;1.1500005437819512;0.9830948329635515;0.8548808498185124;-0.2967689996907146;-0.25805999937828916;1.1443143617413163;10.000081838126754;0.8738907031412702;0.23457012646826067;1.0298003874669401;0.9999902024902113;0.9048312112164771;0.9999799842326609
43.588107;1.1500006911954437;0.9830948332363388;0.8548808463926979;-0.29676899969940773;-0.25805999938299706;1.144314590045724;10.0000823016742;0.8738906861609231;0.2345702078940933;1.0298003620108072;0.9999901601100696;0.9048313185473063;0.9999803809324025
43.598107;1.1500008458153599;0.9830948374586261;0.8548808492115928;-0.29676899970956117;-0.2580599993852511;1.1443148114656962;10.000082729026037;0.8738906718192068;0.23457028828561438;1.0298003297982972;0.999990119913307;0.9048314384622739;0.9999807757014699
43.608107;1.1500010068096311;0.9830948459982254;0.8548808582980584;-0.2967689997210287;-0.2580599993851481;1.1443150252962027;10.000083124406624;0.8738906603843155;0.23457036752990018;1.0298002906822132;0.9999900819618809;0.9048315709342409;0.9999811681124918
43.618107;1.1500011734269573;0.9830948592420118;0.8548808736092484;-0.2967689997336648;-0.25805999938284563;1.1443152309143843;10.00008349231384;0.8738906522954817;0.2345704455641102;1.029800244549898;0.9999900462846276;0.9048317157975108;0.9999815578588286
43.628107;1.1500013450789224;0.9830948775514523;0.854880895092734;-0.29676899974733656;-0.258059999378511;1.1443154278259269;10.00008383735002;0.8738906481650023;0.23457052234362977;1.0298001912672838;0.9999900128846604;0.9048318727738404;0.999981944769016
43.638107;1.150001521351195;0.9830949011992798;0.8548809226762834;-0.2967689997619339;-0.2580599993722788;1.1443156156344962;10.00008416365629;0.873890648626309;0.23457059780659323;1.0298001306617262;0.99998998170016;0.9048320415407431;0.9999823287562242
43.648107;1.1500017019234834;0.9830949303409119;0.8548809562508726;-0.2967689997773719;-0.2580599993642445;1.1443157939335837;10.00008447432161;0.8738906541450496;0.23457067186058567;1.0298000625967745;0.9999899525354851;0.9048322217473423;0.9999827096993094
43.658107;1.1500018864843635;0.9830949650267187;0.8548809956868841;-0.29676899979358373;-0.25805999935448587;1.1443159622279029;10.000084771309886;0.873890664985642;0.23457074439513576;1.0297999869962742;0.9999899250699601;0.9048324130036465;0.9999830873586175
43.668107;1.1500020747272515;0.9830950052797313;0.8548810408219115;-0.29676899981050997;-0.2580599993430874;1.1443161199145924;10.000085055700046;0.8738906813194388;0.23457081531254628;1.0297999037445134;0.9999898989933771;0.9048326148693663;0.999983461421659
43.678107;1.1500022663635188;0.9830950511532165;0.8548810914980716;-0.2967689998281006;-0.2580599993301467;1.144316266285891;10.000085327682566;0.8738907032959716;0.23457088455601058;1.0297998126533299;0.999989874115125;0.9048328268307813;0.9999838315721373
43.688107;1.150002461132976;0.9830951026934873;0.8548811477153397;-0.29676899984631827;-0.2580599993157587;1.1443164005774538;10.000085586332707;0.8738907310574533;0.23457095211736229;1.0297997135485417;0.9999898503535452;0.9048330482924389;0.9999841974437431
43.698107;1.1500026588603167;0.983095159917183;0.8548812096799698;-0.2967689998651272;-0.258059999299997;1.144316522070323;10.00008582962881;0.8738907647987428;0.2345710180357053;1.029799606342439;0.9999898276849989;0.9048332785431439;0.9999845585694962
43.708107;1.1500028594666962;0.9830952228186922;0.8548812776504506;-0.29676899988448374;-0.25805999928291457;1.144316630176884;10.000086054795052;0.873890804778479;0.23457108239153565;1.0297994910928634;0.9999898061143877;0.9048335166933271;0.9999849144432755
43.718107;1.1500030628537956;0.983095291312174;0.8548813518415613;-0.29676899990434485;-0.25805999926456;1.1443167244638381;10.000086258854651;0.8738908512032815;0.2345711452877807;1.0297993680998312;0.9999897856906069;0.9048337616997857;0.9999852645787203
43.728107;1.1500032687711679;0.9830953651820087;0.8548814325002094;-0.29676899992468947;-0.258059999245;1.1443168046210974;10.000086439115373;0.873890904157457;0.23457120683188878;1.0297992379280931;0.9999897665392927;0.9048340124237392;0.999985608489304
43.738107;1.1500034767834624;0.9830954441353746;0.8548815199606206;-0.29676899994553885;-0.25805999922433404;1.1443168704120779;10.000086593175944;0.8738909636620668;0.23457126713774196;1.0297991012681793;0.9999897488391288;0.904834267614201;0.9999859456634438
43.748107;1.1500036863280767;0.9830955278697819;0.8548816145618267;-0.2967689999669682;-0.2580599992026932;1.1443169216715297;10.00008671870051;0.8738910297637178;0.23457132634482247;1.0297989588019845;0.9999897327614153;0.9048345259139365;0.9999862755912162
43.758107;1.150003896831186;0.9830956160838296;0.854881716530859;-0.2967689999890985;-0.2580599991802412;1.1443169583836055;10.000086813449997;0.8738911025863045;0.2345713846289912;1.0297988111841865;0.9999897184348439;0.9048347859652246;0.999986597842995
43.768107;1.150004107840971;0.983095708468896;0.8548818259149684;-0.296769000012069;-0.258059999157179;1.1443169807575242;10.000086875220141;0.8738911823302128;0.234571442179924;1.02979865903326;0.9999897059557052;0.9048350465334946;0.9999869121129951
43.778107;1.1500043191110454;0.9830958047238647;0.8548819425214902;-0.29676900003601386;-0.2580599991337235;1.144316989178728;10.000086901343419;0.8738912692404588;0.23457149916146586;1.0297985029290626;0.9999896954287776;0.9048353065528274;0.9999872181522824
43.788107;1.1500045305659354;0.9830959046006633;0.8548820658985402;-0.296769000061045;-0.2580599991100631;1.144316984047091;10.000086888386006;0.8738913635310388;0.23457155569175397;1.0297983434693565;0.9999896869840174;0.9048355650997457;0.9999875156935788
43.798107;1.1500047421609736;0.9830960079021104;0.8548821954253013;-0.29676900008722545;-0.2580599990863324;1.1443169656688346;10.000086832437743;0.8738914652629789;0.23457161185387332;1.0297981812794341;0.999989680773229;0.9048358213518417;0.9999878044501334
43.808107;1.1500049537887096;0.9830961143728963;0.8548823304531769;-0.29676900011454566;-0.25805999906262167;1.1443169342954929;10.000086729471198;0.873891574326257;0.23457166772456323;1.0297980169199445;0.9999896770000355;0.9048360745567542;0.9999880841115112
43.818107;1.1500051652910168;0.9830962235837779;0.8548824704056013;-0.29676900014293406;-0.25805999903900745;1.1443168902018102;10.00008657522497;0.873891690579307;0.2345717234099763;1.0297978507867025;0.9999896759593201;0.9048363240292678;0.9999883543021022
43.828107;1.150005376491338;0.9830963349411586;0.8548826147787315;-0.29676900017229374;-0.2580599990155923;1.1443168337005838;10.00008636472151;0.8738918139612666;0.2345717790808497;1.029797683043596;0.9999896780093185;0.9048365691784369;0.9999886145676115
43.838107;1.1500055872220967;0.9830964478321347;0.854882763047635;-0.29676900020251934;-0.25805999899251586;1.1443167651296395;10.00008609207944;0.8738919444611686;0.23457183497781017;1.0297975136228867;0.9999896834683302;0.9048368095402195;0.9999888644064306
43.848107;1.1500057973418896;0.9830965617864185;0.8548829145760684;-0.29676900023349023;-0.25805999896992554;1.1443166848339372;10.000085751111174;0.8738920820064134;0.23457189135433457;1.029797342355125;0.9999896925484858;0.9048370447901071;0.9999891033076233
43.858107;1.150006006729178;0.9830966765389183;0.8548830685969667;-0.2967690002650718;-0.2580599989479504;1.1443165931277541;10.000085336402938;0.8738922263668651;0.23457194839001658;1.0297971691404255;0.9999897054055573;0.9048372747058265;0.9999893308122093
43.868107;1.1500062152784232;0.9830967919918099;0.8548832242239566;-0.29676900029712866;-0.2580599989266983;1.1443164903066068;10.000084843937632;0.8738923771442344;0.234572006160825;1.0297969940532723;0.9999897222241381;0.9048374991106966;0.9999895465724931
43.878107;1.1500064229142275;0.9830969081658902;0.854883380467436;-0.29676900032953163;-0.2580599989062582;1.1443163767636542;10.000084270917666;0.8738925338603731;0.2345720646848643;1.029796817411451;0.999989743235153;0.9048377179040044;0.999989750307694
43.888107;1.1500066295898528;0.983097025183261;0.8548835362840358;-0.2967690003621632;-0.2580599988867067;1.1443162530781052;10.000083615361827;0.873892696082975;0.23457212396697807;1.0297966398179976;0.9999897686658323;0.9048379311556387;0.9999899417040503
43.898107;1.1500068352170127;0.9830971432290353;0.8548836906349531;-0.2967690003949257;-0.25805999886812725;1.144316119920068;10.000082876025008;0.8738928634905618;0.2345721840032298;1.0297964621184938;0.9999897986886223;0.9048381391290862;0.9999901203980595
43.908107;1.1500070395797775;0.9830972625083148;0.8548838425377501;-0.29676900042774057;-0.25805999885062786;1.1443159778970105;10.000082052758366;0.8738930358456664;0.23457224476596295;1.0297962852771667;0.999989833400883;0.9048383422551678;0.9999902860517847
43.918107;1.150007242340356;0.9830973832735652;0.8548839911452406;-0.2967690004605356;-0.2580599988343331;1.1443158275437761;10.000081146614567;0.8738932129426619;0.23457230618068817;1.0297961102221493;0.9999898727968529;0.9048385410872407;0.9999904384346373
43.928107;1.1500074430905143;0.9830975058835687;0.8548841357834168;-0.29676900049324423;-0.2580599988193607;1.144315669382964;10.000080159137186;0.8738933945844916;0.23457236811302673;1.0297959377238706;0.9999899167412276;0.9048387361551513;0.9999905774625399
43.938107;1.150007641340184;0.9830976307757525;0.8548842759114;-0.2967690005258259;-0.2580599988058028;1.144315503950253;10.000079091432367;0.8738935805812589;0.23457243038089584;1.029795768392983;0.9999899650148398;0.9048389277977887;0.9999907032355062
43.948107;1.1500078364721453;0.9830977583534884;0.8548844110925783;-0.2967690005582836;-0.2580599987937193;1.1443153318050785;10.000077943736658;0.873893770754565;0.23457249278266798;1.0297956027698547;0.9999900174027635;0.904839116118801;0.9999908160810729
43.958107;1.1500080277341393;0.9830978889008983;0.8548845409821986;-0.29676900059064865;-0.2580599987831442;1.1443151535073006;10.00007671576961;0.8738939649882076;0.23457255511618516;1.0297954413469244;0.9999900737218352;0.904839301031394;0.9999909165105307
43.968107;1.1500082142634849;0.9830980225747437;0.8548846653026464;-0.2967690006229511;-0.25805999877409935;1.1443149695928594;10.000075407801527;0.8738941632992484;0.23457261716038733;1.0297952844994491;0.9999901337781009;0.9048394822998458;0.9999910050950684
43.978107;1.1500083951331879;0.9830981594514636;0.8548847838246934;-0.296769000655216;-0.2580599987665977;1.1443147806098208;10.00007402180085;0.8738943657713375;0.2345726786493772;1.0297951324929135;0.9999901973366802;0.9048396595947711;0.9999910824205076
43.988107;1.150008569392553;0.983098299549778;0.8548848963428876;-0.2967690006874832;-0.2580599987606354;1.1443145871497038;10.000072561784897;0.8738945724017209;0.23457273928884853;1.0297949855935236;0.9999902641433299;0.9048398325941454;0.9999911491724099
43.998107;1.1500087361060236;0.9830984427720423;0.8548850026897069;-0.2967690007198191;-0.2580599987561947;1.1443143898041754;10.000071033511446;0.8738947831005613;0.23457279879050463;1.0297948441508067;0.9999903339475413;0.9048400010722005;0.9999912062214746
44.008107;1.1500088945005436;0.9830985888319058;0.8548851028127483;-0.2967690007523112;-0.25805999875325697;1.1443141890617687;10.000069444335347;0.8738949977984222;0.23457285688342022;1.029794708629341;0.999990406489461;0.9048401649329063;0.9999912546243851
44.018107;1.1500090441452173;0.983098737252151;0.8548851967825222;-0.29676900078505464;-0.25805999875181473;1.144313985216689;10.000067802771744;0.8738952164437457;0.2345729133089082;1.0297945795774723;0.9999904814742785;0.904840324137487;0.9999912955731036
44.028107;1.1500091849262275;0.9830988874475504;0.8548852847094551;-0.296769000818151;-0.2580599987518806;1.1443137783955284;10.00006611734545;0.8738954388730626;0.2345729678269276;1.0297944575095501;0.9999905585644239;0.9048404785807207;0.9999913303198559
44.038107;1.1500093168853913;0.9830990388245048;0.8548853666857468;-0.2967690008517295;-0.25805999875348473;1.1443135686727575;10.00006439581524;0.8738956646966617;0.2345730202208448;1.0297943427908314;0.9999906373794059;0.904840628096441;0.9999913600914819
44.048107;1.1500094401499648;0.9830991908083995;0.8548854427378241;-0.296769000885958;-0.25805999875664326;1.1443133561048635;10.000062645385254;0.8738958933238314;0.23457307026985594;1.0297942356221115;0.9999907174927853;0.9048407725103531;0.9999913860322256
44.058107;1.1500095549471145;0.9830993428070615;0.8548855127892716;-0.29676900092101033;-0.2580599987613253;1.14431314066675;10.000060873275409;0.8738961240948668;0.23457311774109013;1.0297941361093697;0.9999907984852716;0.904840911596513;0.9999914091951473
44.068107;1.150009661588908;0.9830994941903374;0.8548855766955717;-0.2967690009570261;-0.25805999876745006;1.14431292221144;10.000059087021722;0.8738963563843468;0.2345731624290052;1.0297940443166318;0.9999908800297402;0.9048410450744966;0.9999914305720472
44.078107;1.150009760410245;0.9830996443226424;0.8548856342895665;-0.2967690009941083;-0.2580599987749092;1.14431270050171;10.000057294426345;0.8738965896216374;0.23457320416500616;1.0297939602541903;0.999990961854903;0.9048411727084015;0.9999914511087502
44.088107;1.1500098517146757;0.9830997925938134;0.8548856853854194;-0.29676900103233594;-0.2580599987835858;1.144312475302457;10.000055503129824;0.873896823246547;0.23457324278059888;1.0297938838505625;0.999991043623145;0.9048412943516289;0.9999914716276882
44.098107;1.1500099357367455;0.9830999384007684;0.8548857297665551;-0.2967690010717463;-0.25805999879335034;1.1443122464679505;10.000053719880409;0.873897056637928;0.23457327808743833;1.02979381495839;0.9999911249139474;0.9048414098880794;0.999991492726436
44.108107;1.1500100125740993;0.9831000811267719;0.8548857671632822;-0.296769001112303;-0.2580599988040474;1.144312013967877;10.000051950086354;0.8738972890839454;0.23457330989479677;1.029793753409662;0.9999912053018246;0.9048415191889947;0.9999915147802383
44.118107;1.1500100821542258;0.9831002201660585;0.8548857972715084;-0.2967690011538961;-0.25805999881549735;1.144311777863309;10.000050197989262;0.8738975198317869;0.23457333802444913;1.0297936990945453;0.9999912843876512;0.9048416221162464;0.999991538021172
44.128107;1.150010144322165;0.9831003549506911;0.8548858198330319;-0.29676900119636856;-0.2580599988274952;1.1443115382387266;10.000048467162438;0.8738977481496071;0.23457336228812697;1.0297936519683089;0.9999913617782233;0.9048417184823258;0.9999915626299456
44.138107;1.1500101989425136;0.9831004849410602;0.8548858346676695;-0.2967690012395216;-0.2580599988397976;1.1443112951213414;10.000046760832547;0.8738979733252882;0.234573382461855;1.0297936119016142;0.9999914370828729;0.9048418079879056;0.9999915887592897
44.148107;1.1500102458648251;0.9831006096145015;0.854885841619986;-0.29676900128311506;-0.2580599988521166;1.1443110484383763;10.000045081786146;0.873898194658773;0.2345733983101349;1.0297935784997465;0.9999915099472779;0.9048418902441906;0.9999916164801803
44.158107;1.1500102848203286;0.9831007284784093;0.8548858405229198;-0.29676900132687833;-0.2580599988641386;1.1443107980511105;10.000043432295854;0.8738984115019597;0.2345734096479072;1.0297935511225198;0.9999915801194813;0.9048419648846558;0.9999916458258206
44.168107;1.15001031546001;0.9831008411002017;0.8548858312422071;-0.29676900137050566;-0.2580599988755586;1.1443105438277827;10.000041814466114;0.8738986232712459;0.23457341638061802;1.0297935290796973;0.9999916474769263;0.904842031682635;0.9999916768860863
44.178107;1.1500103374913104;0.9831009471097385;0.8548858137157518;-0.29676900141366386;-0.2580599988861159;1.1443102856208007;10.000040230243973;0.8738988294062368;0.23457341848269506;1.029793511783138;0.9999917119617998;0.9048420905852238;0.9999917097569616
44.188107;1.1500103506740968;0.9831010461518901;0.8548857879003275;-0.2967690014560336;-0.258059998895601;1.1443100232017318;10.000038680475573;0.8738990293442295;0.23457341593875233;1.029793498783241;0.999991773522365;0.9048421416516059;0.9999917444618891
44.198107;1.1500103547091887;0.9831011378677476;0.8548857537295792;-0.29676900149733404;-0.25805999890383213;1.1443097563482982;10.000037164620231;0.873899222523164;0.23457340870154852;1.0297934897292136;0.9999918321290281;0.9048421849873203;0.9999917809788972
44.208107;1.150010349220905;0.9831012219353428;0.8548857111626166;-0.2967690015373194;-0.2580599989106413;1.1443094850196727;10.000035682477844;0.8738994083888831;0.23457339669492508;1.029793484255255;0.9999918878135675;0.9048422207126631;0.9999918193065063
44.218107;1.150010333845662;0.9831012981070187;0.8548856602090356;-0.2967690015757778;-0.25805999891588405;1.144309209376435;10.000034236240202;0.8738995864058976;0.23457337984594936;1.029793481873452;0.9999919407137159;0.9048422489238782;0.9999918595223367
44.228107;1.1500103083446669;0.9831013662316739;0.8548856008776108;-0.29676900161253056;-0.25805999891945497;1.1443089296241975;10.000032831194662;0.8738997560613576;0.23457335810929703;1.029793481979977;0.9999919910776871;0.9048422696851015;0.9999919017837188
44.238107;1.1500102726968842;0.9831014262811704;0.8548855331485009;-0.29676900164742187;-0.25805999892130127;1.1443086459253782;10.000031475361714;0.8738999168680675;0.23457333148108084;1.0297934839340022;0.9999920391257281;0.9048422831287983;0.9999919462165868
44.248107;1.1500102270845827;0.9831014783519567;0.8548854570134251;-0.29676900168030734;-0.2580599989214233;1.1443083584679523;10.000030178448357;0.8739000683802618;0.2345733000153888;1.0297934871456131;0.9999920848940551;0.9048422895890468;0.999991992815031
44.258107;1.1500101717561226;0.9831015226237689;0.8548853725119664;-0.2967690017110448;-0.258059998919845;1.1443080675307464;10.000028950526268;0.8739002102003922;0.23457326382638646;1.0297934911261282;0.9999921282770773;0.9048422895977425;0.9999920415039938
44.268107;1.1500101069475166;0.9831015593602362;0.8548852797279444;-0.2967690017394933;-0.25805999891657316;1.1443077734902432;10.000027801053335;0.8739003419867644;0.23457322307031075;1.0297934954313992;0.9999921691903445;0.9048422837474808;0.9999920922599087
44.278107;1.150010032958938;0.9831015890005257;0.854885178804067;-0.2967690017655251;-0.25805999891157105;1.1443074768083386;10.000026738315697;0.8739004634887688;0.23457317793465748;1.0297934995739249;0.9999922076539591;0.9048422725660152;0.9999921451281407
44.288107;1.1500099502132255;0.983101612196835;0.8548850700037636;-0.2967690017890437;-0.2580599989047499;1.1443071780248373;10.00002576908932;0.873900574571351;0.23457312864181232;1.0297935030307819;0.9999922437621412;0.9048422564716846;0.9999922001778137
44.298107;1.1500098591838137;0.9831016296943287;0.8548849537341872;-0.29676900180998966;-0.2580599988959906;1.1443068777902887;10.000024898150398;0.8739006752057543;0.2345730754486202;1.0297935052884561;0.9999922776449881;0.9048422358098587;0.9999922574530204
44.308107;1.150009760323164;0.9831016421974541;0.8548848304615928;-0.2967690018283277;-0.25805999888518616;1.144306576858856;10.000024127401781;0.873900765443255;0.23457301863293137;1.0297935058677297;0.9999923094840413;0.9048422109334345;0.9999923168979128
44.318107;1.1500096540524014;0.9831016503421763;0.8548847006134699;-0.29676900184402744;-0.2580599988722576;1.1443062759783562;10.00002345553829;0.8739008453938809;0.2345729584798111;1.0297935043921234;0.9999923395227612;0.9048421822625424;0.9999923783200014
44.328107;1.1500095407494406;0.9831016547115518;0.8548845645887064;-0.29676900185705835;-0.25805999885713354;1.1443059758347993;10.00002287941286;0.8739009152384654;0.23457289529087752;1.029793500657362;0.9999923680082168;0.9048421502954497;0.9999924414840468
44.338107;1.150009420746064;0.9831016558693974;0.8548844228397797;-0.2967690018673954;-0.2580599988397232;1.1443056771752365;10.000022396196602;0.8739009752288128;0.234572829408328;1.0297934945815608;0.9999923951128099;0.9048421155582107;0.9999925062319001
44.348107;1.150009294325391;0.9831016543878249;0.8548842758949307;-0.2967690018750281;-0.2580599988198987;1.1443053809868895;10.000022004194781;0.873901025649576;0.2345727612158387;1.0297934860843794;0.9999924209307294;0.9048420785295961;0.9999925724654173
44.358107;1.1500091616973898;0.9831016507819751;0.8548841242875614;-0.29676900187997896;-0.25805999879750263;1.1443050885305024;10.000021702130477;0.8739010668168854;0.23457269111036527;1.029793475065583;0.9999924455384263;0.9048420396632356;0.999992640044358
44.368107;1.1500090230081614;0.9831016454389719;0.8548839685066245;-0.2967690018823079;-0.25805999877238656;1.1443048011322865;10.000021488407754;0.8739010991319176;0.23457261946948998;1.0297934614929203;0.9999924690423642;0.9048419995057144;0.9999927087669649
44.378107;1.1500088783685432;0.9831016386926877;0.8548838090204719;-0.2967690018820952;-0.25805999874445;1.1443045198764226;10.000021360988042;0.8739011231201442;0.23457254663612978;1.0297934454446456;0.9999924915615875;0.9048419587475132;0.999992778452272
44.388107;1.1500087278457891;0.9831016309657197;0.8548836462867148;-0.2967690018794327;-0.2580599987136488;1.1443042455196648;10.000021317600687;0.8739011393707641;0.23457247293476524;1.0297934270499227;0.9999925131681222;0.9048419181531342;0.9999928489909744
44.398107;1.1500085715045902;0.9831016228048483;0.8548834807349994;-0.2967690018744151;-0.25805999867998236;1.1443039786834843;10.00002135587674;0.8739011483857823;0.23457239869297444;1.0297934064210885;0.9999925338685699;0.9048418784506638;0.9999929203126637
44.408107;1.1500084095290886;0.9831016148068209;0.8548833127916076;-0.296769001867109;-0.2580599986434711;1.1443037200225619;10.000021473321342;0.8739011504970372;0.23457232422494723;1.0297933836598503;0.9999925536358157;0.9048418402365049;0.999992992343502
44.418107;1.1500082422749756;0.9831016075767226;0.8548831429126545;-0.2967690018575243;-0.25805999860414214;1.1443034702079553;10.000021667703333;0.8739011459064436;0.23457224979383576;1.029793358869448;0.9999925724485018;0.9048418039235371;0.9999930649844044
44.428107;1.15000807020895;0.9831016017565034;0.8548829715967375;-0.29676900184562316;-0.25805999856202505;1.144303229855391;10.000021937516884;0.8739011347497863;0.23457217559400567;1.0297933320903048;0.9999925903548466;0.9048417697582268;0.9999931380851633
44.438107;1.1500078938483735;0.9831015980071146;0.8548827994075767;-0.29676900183135985;-0.2580599985171518;1.144302999522088;10.000022281554536;0.8739011171728837;0.23457210176137974;1.0297933032334556;0.999992607552165;0.9048417378768392;0.9999932114282228
44.448107;1.1500077137490616;0.9831015969005961;0.8548826269334538;-0.29676900181470056;-0.25805999846957406;1.1443027797325807;10.000022698163674;0.873901093409049;0.23457202839938693;1.0297932720825758;0.9999926243708617;0.9048417083354005;0.9999932847514621
44.458107;1.1500075304819444;0.9831015988090465;0.8548824546719941;-0.29676900179560955;-0.25805999841939165;1.1443025709428363;10.000023184958764;0.8739010637892579;0.2345719555989134;1.0297932383558408;0.9999926411596235;0.9048416811121222;0.9999933577892682
44.468107;1.1500073445917531;0.9831016038760501;0.8548822830054338;-0.29676900177404336;-0.2580599983667543;1.1443023734565025;10.000023738653933;0.8739010287500868;0.23457188344182722;1.0297932018254168;0.9999926582313143;0.9048416561106525;0.9999934302965835
44.478107;1.1500071566119665;0.9831016120819495;0.854882112298635;-0.2967690017499625;-0.25805999831184;1.144302187376351;10.000024354709675;0.8739009888922704;0.23457181199396274;1.029793162455563;0.9999926758900405;0.904841633150001;0.999993502064624
44.488107;1.1500069671051976;0.9831016233287433;0.8548819429785353;-0.2967690017233501;-0.25805999825483766;1.1443020125898853;10.000025026932855;0.8739009449870573;0.23457174129457725;1.0297931204484443;0.9999926944298603;0.9048416119423791;0.9999935729344316
44.498107;1.1500067766422084;0.9831016374564558;0.854881775539133;-0.2967690016942326;-0.2580599981959385;1.144301848778332;10.000025747654632;0.8739008978780819;0.23457167135097676;1.0297930761523875;0.9999927140953248;0.9048415921076103;0.9999936427694565
44.508107;1.1500065857502586;0.9831016542026976;0.8548816105118598;-0.29676900166267484;-0.2580599981353318;1.144301695524329;10.000026508764634;0.8739008483596316;0.23457160213838735;1.0297930299377414;0.9999927350574398;0.9048415732156986;0.9999937113681586
44.518107;1.1500063949266612;0.9831016731570189;0.8548814484052384;-0.29676900162874975;-0.2580599980732111;1.1443015524689568;10.000027302653692;0.8739007971557095;0.23457153361266206;1.0297929821129035;0.9999927574179148;0.9048415547939096;0.999993778382864
44.528107;1.1500062047060018;0.9831016937113441;0.8548812896334618;-0.29676900159252817;-0.258059998009785;1.144301419363029;10.000028122425608;0.8739007450254872;0.234571465750002;1.0297929328748165;0.999992781237241;0.9048415363230955;0.9999938433137284
44.538107;1.1500060156651706;0.9831017150517848;0.854881134498419;-0.29676900155408237;-0.25805999794527296;1.1443012959985182;10.000028961713719;0.8739006928427407;0.23457139857890186;1.0297928823139155;0.9999928065911147;0.9048415172950333;0.9999939055490537
44.548107;1.1500058283574484;0.983101736262625;0.8548809831770504;-0.29676900151347957;-0.25805999787988226;1.1443011821238072;10.000029814749952;0.8739006415596519;0.23457133217083037;1.0297928304655417;0.9999928336145442;0.9048414972993803;0.9999939644211521
44.558107;1.1500056432410861;0.9831017564921347;0.8548808356738813;-0.2967690014707756;-0.25805999781379135;1.144301077437424;10.000030677127485;0.8739005921520681;0.23457126662453293;1.029792777397678;0.9999928624601042;0.90484147604527;0.9999940193060854
44.568107;1.1500054606148598;0.9831017750688786;0.8548806918307749;-0.29676900142601587;-0.25805999774715627;1.1443009816337428;10.000031546349058;0.8739005455852653;0.23457120206871368;1.0297927233053743;0.9999928931697392;0.9048414533197277;0.9999940697366293
44.578107;1.1500052806094818;0.9831017915199107;0.8548805513656365;-0.2967690013792345;-0.25805999768012033;1.1443008944026491;10.000032421375476;0.8739005027657968;0.2345711386623372;1.0297926684972485;0.9999929255857609;0.9048414289260371;0.9999941154649472
44.588107;1.1500051032573984;0.9831018054956459;0.8548804138765562;-0.29676900133045714;-0.2580599976128129;1.1443008153744656;10.000033302440096;0.8739004645171624;0.23457107658986087;1.0297926132890651;0.9999929594100047;0.9048414026060153;0.9999941565039367
44.598107;1.1500049285462828;0.9831018166857977;0.8548802788891472;-0.29676900127971223;-0.25805999754534525;1.1443007440707087;10.000034191774645;0.8739004315605184;0.23457101605907157;1.0297925579641831;0.9999929943238974;0.9048413740181793;0.9999941931406754
44.608107;1.1500047563996405;0.9831018248351308;0.8548801459119234;-0.2967690012270504;-0.2580599974777966;1.1443006799257078;10.000035093634507;0.8739004044460195;0.2345709572977609;1.0297925028177677;0.9999930300203448;0.9048413427772811;0.9999942258065354
44.618107;1.1500045866528905;0.9831018298019193;0.8548800143880091;-0.2967690011725608;-0.25805999741019725;1.144300622349691;10.000036012648428;0.8739003835177772;0.23457090055679253;1.0297924481745453;0.9999930661424496;0.9048413084564312;0.9999942548908575
44.628107;1.1500044190887961;0.9831018315528098;0.8548798836517145;-0.29676900111635945;-0.2580599973425328;1.1443005707177654;10.000036951689674;0.8739003689719077;0.23457084610632933;1.029792394314;0.9999931022432588;0.9048412706153544;0.9999942807210461
44.638107;1.1500042535084622;0.9831018301328275;0.8548797530238418;-0.29676900105855675;-0.25805999727475715;1.1443005243411781;10.000037911100634;0.873900360971683;0.23457079419459148;1.029792341378244;0.9999931378247506;0.9048412289213307;0.9999943036333501
44.648107;1.1500040897820518;0.9831018256663451;0.854879621933866;-0.29676900099923825;-0.2580599972067848;1.1443004825526026;10.000038889747527;0.8739003597761871;0.23457074499943156;1.0297922894257152;0.9999931723880044;0.9048411832275415;0.9999943239790151
44.658107;1.150003927830279;0.9831018183916495;0.8548794899173298;-0.2967690009384765;-0.2580599971384837;1.1443004448148506;10.000039886093521;0.8739003657748924;0.234570698631652;1.0297922385477116;0.9999932054507014;0.904841133549606;0.9999943421240876
44.668107;1.1500037675721297;0.9831018086852986;0.8548793565043736;-0.29676900087635455;-0.2580599970696975;1.144300410724632;10.0000408977162;0.8739003793907686;0.2345706551706388;1.0297921888406019;0.9999932365510296;0.9048410800306094;0.9999943584880955
44.678107;1.1500036089425787;0.9831017969940223;0.8548792211545099;-0.2967690008129752;-0.25805999700028837;1.1443003799349025;10.000041920562497;0.8739004009566731;0.23457061467570614;1.0297921403483123;0.999993265247408;0.904841022889392;0.9999943735823661
44.688107;1.150003451987728;0.9831017837454015;0.8548790833422678;-0.2967690007484535;-0.2580599969301723;1.1443003520616877;10.000042949399452;0.8739004306264475;0.23457057718294153;1.029792093126858;0.9999932910938614;0.9048409622919468;0.9999943880107444
44.698107;1.150003296929005;0.9831017693765642;0.8548789426565025;-0.2967690006829103;-0.2580599968593308;1.1443003266540845;10.000043978828694;0.8739004683591897;0.23457054270898034;1.029792047352227;0.9999933135774582;0.9048408982293873;0.9999944024009044
44.708107;1.1500031440860503;0.9831017544007454;0.854878798760311;-0.2967690006164666;-0.25805999678779673;1.1443003032470558;10.00004500412486;0.8739005140031749;0.23457051124576953;1.0297920033765866;0.9999933321151601;0.9048408305245859;0.9999944173077219
44.718107;1.150002993720615;0.9831017394168496;0.8548786513058576;-0.29676900054923583;-0.25805999671562135;1.1443002814175591;10.000046021629913;0.8739005673966258;0.23457048275694456;1.0297919616723883;0.9999933461818735;0.9048407589371609;0.9999944331669399
44.728107;1.1500028459915246;0.9831017251171218;0.8548784999378912;-0.2967690004813288;-0.2580599966428453;1.1443002608386175;10.000047028136267;0.8739006284258137;0.2345704571918013;1.0297919227140435;0.9999933554115745;0.9048406832500302;0.9999944502911712
44.738107;1.1500027010383145;0.9831017122897391;0.8548783443403689;-0.29676900041287185;-0.25805999656950085;1.1443002413210475;10.000048019873311;0.8739006970265072;0.23457043449324505;1.0297918869175169;0.9999933595264612;0.9048406032802029;0.9999944689044533
44.748107;1.1500025590669236;0.9831017017707896;0.8548781842386837;-0.2967690003439973;-0.2580599964956391;1.1443002227736825;10.000048992984176;0.8739007730786797;0.23457041458554892;1.0297918546464488;0.9999933582492732;0.9048405188613864;0.9999944892440338
44.758107;1.1500024203599293;0.9831016943370966;0.8548780193869716;-0.29676900027479813;-0.2580599964213448;1.1443002051645028;10.000049945247994;0.8739008562646563;0.23457039736158092;1.0297918262345256;0.999993351371561;0.9048404298670181;0.9999945116419013
44.768107;1.1500022852192087;0.9831016905941636;0.854877849608834;-0.29676900020530356;-0.25805999634672955;1.144300188564641;10.000050876832114;0.873900946034834;0.23457038268032118;1.0297918020083003;0.9999933388587056;0.9048403362519364;0.9999945364929306
44.778107;1.150002153899379;0.9831016909848158;0.8548776748662066;-0.29676900013550894;-0.25805999627192683;1.144300173170596;10.000051789577007;0.8739010416742636;0.23457037036684672;1.029791782330819;0.9999933208684465;0.9048402380598632;0.9999945641748618
44.788107;1.1500020265309887;0.9831016959042579;0.8548774952917894;-0.2967690000654215;-0.25805999619709863;1.1443001592161417;10.000052686059048;0.8739011423819388;0.2345703602219032;1.0297917676282011;0.9999932977233453;0.904840135400596;0.9999945950257815
44.798107;1.1500019030550948;0.9831017057676132;0.854877311164729;-0.2967689999950857;-0.25805999612242364;1.1443001468597347;10.000053569264141;0.873901247341197;0.23457035204409743;1.0297917583503815;0.9999932698641557;0.9048400284454428;0.9999946293874231
44.808107;1.150001783246839;0.983101720988635;0.854877122795149;-0.29676899992460315;-0.258059996048062;1.1443001362010372;10.000054442656943;0.8739013557785333;0.23457034564357634;1.02979175491935;0.999993237807806;0.9048399174896881;0.9999946676824102
44.818107;1.1500016667886315;0.9831017419503323;0.8548769303714236;-0.2967689998541383;-0.25805999597412954;1.1443001274164677;10.00005531025254;0.8739014669590488;0.23457034082772701;1.02979175771128;0.9999932021200096;0.9048398030483439;0.999994710486913
44.828107;1.1500015533177335;0.9831017690201597;0.8548767339555636;-0.29676899978388266;-0.258059995900687;1.144300120838707;10.000056176860621;0.8739015801251917;0.2345703373684393;1.0297917670630203;0.9999931633919592;0.9048396858693528;0.9999947584995443
44.838107;1.1500014424600946;0.9831018025850139;0.8548765336280874;-0.296768999714;-0.25805999582774;1.1443001168883604;10.00005704843143;0.873901694494449;0.23457033499338867;1.0297917832427002;0.9999931222436446;0.9048395668253001;0.9999948124250567
44.848107;1.1500013338654247;0.9831018430575342;0.8548763295572323;-0.2967689996445976;-0.258059995755264;1.144300115935118;10.000057931855475;0.8739018093711833;0.23457033341595332;1.0297918063604703;0.9999930793348817;0.9048394467864608;0.9999948728792447
44.858107;1.1500012272046878;0.9831018908220718;0.8548761219161393;-0.2967689995757409;-0.2580599956832437;1.1443001182490447;10.000058834061672;0.8739019242505714;0.23457033237354574;1.0297918363188165;0.9999930353408651;0.9048393265571942;0.9999949403047408
44.868107;1.1500011220952244;0.983101946143745;0.8548759108263551;-0.29676899950749436;-0.2580599956117049;1.1443001241063513;10.000059760754676;0.8739020387745017;0.2345703316509863;1.0297918728429274;0.9999929908848542;0.9048392068515779;0.9999950149361659
44.878107;1.1500010179929436;0.9831020091300579;0.8548756964378883;-0.29676899943994545;-0.25805999554072623;1.1443001338766106;10.000060715268495;0.8739021526141036;0.23457033108137162;1.0297919155549962;0.9999929464706515;0.9048390882897978;0.9999950968234552
44.888107;1.1500009141836947;0.9831020797574893;0.8548754790248924;-0.29676899937318935;-0.2580599954704161;1.1443001479439405;10.000061698563226;0.8739022654290388;0.23457033052922574;1.0297919640418436;0.9999929024808885;0.9048389714267902;0.9999951858246349
44.898107;1.1500008099364063;0.9831021579050223;0.8548752589806228;-0.2967689993073095;-0.2580599954008705;1.144300166601562;10.000062710401135;0.8739023768732509;0.23457032987220403;1.029792017817998;0.9999928592004975;0.9048388567746702;0.9999952816439394
44.908107;1.1500007046428866;0.9831022433959751;0.8548750367662928;-0.29676899924236855;-0.25805999533214957;1.144300190055853;10.000063750078521;0.8739024865935209;0.23457032899559252;1.0297920762457882;0.9999928168026047;0.9048387447725086;0.9999953839615087
44.918107;1.1500005978230854;0.983102335997725;0.8548748128873721;-0.29676899917839633;-0.2580599952642797;1.1443002184748838;10.00006481651017;0.8739025942667115;0.23457032780561607;1.029792138589065;0.9999927753737311;0.9048386357243259;0.9999954925069218
44.928107;1.1500004891079372;0.9831024353231278;0.8548745878840277;-0.2967689991153896;-0.258059995197265;1.1443002520390853;10.000065908773104;0.8739026996213298;0.23457032624912916;1.0297922041336167;0.9999927350109786;0.9048385297711129;0.9999956070341204
44.938107;1.1500003782563035;0.9831025407708214;0.8548743623460291;-0.29676899905332366;-0.2580599951311125;1.144300290978654;10.000067026472806;0.8739028023769054;0.2345703243145886;1.029792272182627;0.9999926958851965;0.9048384269331522;0.9999957272738881
44.948107;1.1500002651692443;0.9831026516618577;0.8548741369655548;-0.2967689989921585;-0.25805999506586236;1.1443003355317447;10.000068169040455;0.8739029022051608;0.23457032201301317;1.0297923419896386;0.9999926582470704;0.9048383271603309;0.9999958529007129
44.958107;1.1500001498871193;0.9831027674698323;0.854873912551538;-0.2967689989318486;-0.25805999500158483;1.1443003858393916;10.00006933478947;0.8739029987461678;0.2345703193508196;1.029792412800441;0.9999926224397924;0.9048382303030353;0.9999959835537717
44.968107;1.1500000325404658;0.9831028878945217;0.8548736899609236;-0.2967689988723393;-0.2580599949383527;1.1443004418855744;10.000070520623638;0.8739030916011411;0.23457031630313924;1.0297924839500552;0.9999925889188844;0.9048381360527076;0.9999961188808288
44.978107;1.1499999132484422;0.9831030127297;0.8548734700235818;-0.2967689988135431;-0.25805999487623926;1.144300503549344;10.000071722480603;0.8739031803261581;0.23457031280198604;1.0297925548867743;0.9999925582496046;0.9048380439636561;0.9999962585116444
44.988107;1.1499997920400487;0.9831031417171743;0.854873253533584;-0.29676899875535084;-0.25805999481532854;1.1443005707016107;10.000072935917938;0.8739032644627317;0.23457030874006335;1.0297926251570386;0.9999925310287215;0.9048379535486081;0.9999964020281301
44.998107;1.1499996688599734;0.9831032745093184;0.8548730412537399;-0.29676899869769313;-0.2580599947557127;1.1443006432492175;10.000074155911836;0.8739033435959971;0.23457030398633588;1.0297926944194988;0.9999925077232075;0.9048378643862774;0.999996549026203
45.008107;1.1499995436211867;0.9831034106768796;0.8548728338477425;-0.2967689986405949;-0.2580599946974928;1.1443007211169374;10.000075376444999;0.8739034174502884;0.23457029840372592;1.0297927624421446;0.9999924886043305;0.9048377762006736;0.999996699175878
45.018107;1.1499994162806564;0.9831035497416502;0.8548726317986121;-0.2967689985841744;-0.25805999464078494;1.1443008041690983;10.000076591364913;0.8739034859573547;0.2345702918480097;1.0297928290626044;0.9999924738889505;0.9048376888655062;0.9999968521982522
45.028107;1.1499992869388398;0.9831036912603177;0.8548724354204496;-0.2967689985285995;-0.2580599945857126;1.1443008921265962;10.000077795656404;0.8739035492088201;0.23457028415875888;1.029792894173509;0.9999924639005471;0.9048376023245682;0.9999970078052415
45.038107;1.14999915586391;0.983103834880657;0.8548722449264426;-0.2967689984740527;-0.25805999453239475;1.1443009845725234;10.000078985246486;0.8739036073370192;0.23457027516862297;1.0297929577135714;0.9999924590678642;0.904837516492621;0.9999971656677749
45.048107;1.1499990233900506;0.9831039803371667;0.8548720604835551;-0.2967689984207171;-0.2580599944809381;1.144301080997276;10.000080156234638;0.8739036604196366;0.23457026472277617;1.0297930196218101;0.9999924598041063;0.9048374311998534;0.999997325405237
45.058107;1.149998889799123;0.9831041274729521;0.8548718822634438;-0.29676899836877674;-0.25805999443143424;1.1443011808700108;10.000081305293339;0.8739037084369077;0.23457025269855067;1.0297930798082429;0.9999924663965121;0.9048373461678553;0.9999974865395607
45.068107;1.1499987552592428;0.9831042762889447;0.8548717104602749;-0.29676899831843256;-0.25805999438397337;1.1443012838210402;10.000082430292101;0.8739037512657621;0.23457023903910487;1.0297931381857284;0.9999924789962339;0.9048372610050757;0.9999976484856453
45.078107;1.1499986198255876;0.9831044268797254;0.8548715452365524;-0.2967689982699243;-0.25805999433866744;1.1443013897921814;10.000083529969144;0.8739037887199013;0.2345702237866118;1.0297931946924548;0.9999924976926285;0.9048371752657304;0.9999978106800809
45.088107;1.1499984834700845;0.9831045792489085;0.8548713866679528;-0.2967689982235445;-0.2580599942956604;1.1443014989645448;10.000084603345334;0.8739038206405548;0.23457020707778106;1.029793249245782;0.9999925225708676;0.9048370885599151;0.9999979727331298
45.098107;1.1499983460552161;0.9831047332141368;0.8548712347625893;-0.29676899817962477;-0.25805999425512516;1.1443016115969928;10.000085648911181;0.8739038470166571;0.23457018910712138;1.0297933017008305;0.9999925537077438;0.9048370006095487;0.9999981344200329
45.108107;1.1499982073322903;0.9831048884961117;0.8548710895247744;-0.2967689981384845;-0.2580599942172573;1.1443017279904308;10.000086663573834;0.8739038680963186;0.23457017008479497;1.0297933518638644;0.999992591158429;0.9048369112229867;0.9999982955376099
45.118107;1.1499980670899725;0.9831050448756345;0.8548709509847237;-0.296768998100391;-0.25805999418225767;1.1443018485410412;10.000087642876732;0.8739038843661145;0.23457015019397437;1.0297933995446242;0.9999926349685588;0.9048368202397691;0.9999984558236907
45.128107;1.1499979252935402;0.9831052022925939;0.8548708191764773;-0.2967689980655721;-0.25805999415030956;1.1443019737163087;10.00008858271459;0.8739038963605101;0.23457012955943576;1.0297934446215775;0.9999926851555142;0.9048367274912851;0.9999986150332094
45.138107;1.1499977820727216;0.9831053608394641;0.8548706941149289;-0.2967689980342431;-0.25805999412157155;1.144302103957513;10.00008948096835;0.8739039044829119;0.2345701082421299;1.0297934870117946;0.9999927416241858;0.904836632852549;0.999998773049737
45.148107;1.1499976376654324;0.9831055207134486;0.8548705757894541;-0.29676899800660217;-0.2580599940961744;1.1443022396228173;10.00009033806527;0.8739039089755887;0.2345700862459489;1.0297935265261584;0.9999928041470267;0.904836536341724;0.9999989298953967
45.158107;1.1499974923452694;0.9831056822161003;0.8548704641599267;-0.2967689979827966;-0.2580599940742128;1.1443023809721937;10.000091156349905;0.8739039099723016;0.23457006353850432;1.0297935627984038;0.9999928724704856;0.9048364381280944;0.9999990856563008
45.168107;1.1499973462948538;0.9831058457430465;0.8548703591596538;-0.2967689979628945;-0.2580599940557522;1.1443025281536745;10.0000919388399;0.8739039075446278;0.23457004009864735;1.0297935953840314;0.9999929463737456;0.9048363384491462;0.9999992404331409
45.178107;1.1499971995585174;0.9831060117025988;0.8548702607073317;-0.2967689979468961;-0.25805999404084956;1.1443026811659314;10.000092688034892;0.8739039017740903;0.23457001595218946;1.0297936238746783;0.999993025621583;0.9048362375186084;0.999999394368242
45.188107;1.1499970521368115;0.983106180458692;0.8548701687199424;-0.29676899793476275;-0.2580599940295572;1.1443028397841921;10.000093404987942;0.8739038928415309;0.2345699911669857;1.0297936478869405;0.9999931099492455;0.9048361354530334;0.9999995476901626
45.198107;1.1499969040787084;0.9831063523407679;0.8548700831352306;-0.2967689979264365;-0.2580599940219183;1.144303003547692;10.000094089179777;0.8739038810118662;0.23456996583401418;1.0297936670168166;0.999993199106852;0.9048360322091004;0.9999997007054314
45.208107;1.14999675550811;0.9831065276488661;0.8548700039602694;-0.2967689979218518;-0.25805999401797913;1.14430317190559;10.000094739305235;0.8739038665066021;0.2345699400518209;1.0297936808796992;0.9999932928551648;0.9048359275599984;0.999999853726733
45.218107;1.1499966065969027;0.9831067066593456;0.8548699313019984;-0.29676899792093164;-0.2580599940177957;1.144303344422382;10.000095354312547;0.8739038493953157;0.23456991391003462;1.0297936891777306;0.9999933908949326;0.9048358211594778;1.000000006993219
45.228107;1.1499964575007886;0.9831068896875893;0.8548698653362965;-0.29676899792358097;-0.2580599940214262;1.144303520838441;10.000095934163665;0.8739038295583521;0.23456988747957322;1.0297936916890462;0.9999934928523756;0.9048357126393413;1.000000160668107
45.238107;1.1499963083606304;0.9831070771230946;0.8548698062594065;-0.29676899792969436;-0.25805999402892593;1.1443037009410304;10.0000964796652;0.8739038067255506;0.234569860824268;1.029793688190022;0.9999935983545108;0.904835601647932;1.0000003149007013
45.248107;1.1499961593612809;0.983107269305517;0.8548697542330331;-0.2967689979391562;-0.25805999404033686;1.1443038844574038;10.00009699176383;0.8739037806324019;0.23456983401211243;1.0297936784226736;0.9999937070576446;0.9048354878759957;1.0000004698532794
