time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
45.258107;1.1499960107689124;0.9831074663637306;0.8548697092935366;-0.29676899795184464;-0.2580599940556674;1.1443040711238552;10.000097471458364;0.8739037512148072;0.23456980709569394;1.029793662164882;0.9999938185549957;0.9048353711051078;1.0000006256741298
45.268107;1.1499958629788658;0.9831076682174502;0.854869671290343;-0.2967689979676551;-0.25805999407489827;1.1443042607932088;10.000097920124595;0.8739037186603149;0.23456978010154245;1.0297936393097054;0.9999939322668542;0.9048352511746922;1.0000007824871155
45.278107;1.1499957165514911;0.9831078746691545;0.8548696399137575;-0.29676899798650797;-0.25805999409801333;1.144304453449452;10.000098339698614;0.8739036832924415;0.23456975306478078;1.0297936098441987;0.9999940474420244;0.9048351278424465;1.000000940423639
45.288107;1.1499955721735438;0.9831080854462757;0.854869614748149;-0.2967689980083261;-0.2580599941249998;1.1443046491736257;10.000098732612717;0.8739036454556401;0.23456972606683013;1.0297935738132105;0.9999941632789019;0.9048350007028223;1.0000010996463402
45.298107;1.1499954305860316;0.9831083002078693;0.8548695953277589;-0.2967689980330104;-0.25805999415582614;1.1443048480923208;10.000099101643285;0.8739036055016934;0.2345696992534283;1.0297935313638316;0.9999942790195674;0.9048348693060256;1.0000012603495985
45.308107;1.1499952925381618;0.9831085185449441;0.8548695812500438;-0.29676899806041906;-0.25805999419044556;1.1443050502904695;10.000099450106768;0.873903563813816;0.23456967284402175;1.0297934827440045;0.9999943938940986;0.904834733319643;1.000001422765203
45.318107;1.149995158764718;0.983108739973665;0.8548695722897882;-0.29676899809036245;-0.25805999422880194;1.144305255714476;10.00009978169367;0.8739035208013926;0.23456964711565836;1.0297934282369077;0.9999945070584947;0.904834592537645;1.0000015871562695
45.328107;1.1499950299689345;0.9831089639425908;0.8548695683985535;-0.2967689981226225;-0.2580599942708064;1.1443054641456019;10.000100099117649;0.8739034769019304;0.23456962236997586;1.0297933682036917;0.9999946176924643;0.904834446838684;1.0000017537991672
45.338107;1.1499949068131832;0.9831091898478873;0.8548695695962556;-0.2967689981569762;-0.25805999431632226;1.144305675281627;10.000100402935443;0.8739034326435029;0.23456959890836632;1.0297933031930115;0.9999947251400046;0.9048342961574093;1.000001922949668
45.348107;1.149994789938715;0.9831094170420768;0.8548695758555058;-0.29676899819319724;-0.2580599943651894;1.144305888873494;10.000100691860833;0.8739033887022976;0.23456957701574904;1.0297932339348257;0.9999948289548743;0.904834140443315;1.0000020947597463
45.358107;1.1499946799955723;0.9831096448528776;0.8548695870267726;-0.29676899823105396;-0.25805999441725114;1.1443061048269285;10.00010096365621;0.8739033458559834;0.234569556958088;1.0297931612242086;0.9999949288812879;0.9048339797007381;1.000002269226124
45.368107;1.1499945776165346;0.9831098726005226;0.8548696028155606;-0.2967689982703121;-0.2580599944723532;1.1443063231746444;10.000101215529801;0.8739033048665581;0.2345695389897047;1.029793085822057;0.9999950247944934;0.9048338140880877;1.0000024462298593
45.378107;1.1499944833583182;0.9831100996230048;0.854869622851827;-0.2967689983107325;-0.25805999453032485;1.1443065439137605;10.0001014442054;0.8739032663756684;0.23456952336634304;1.0297930084287095;0.9999951166187963;0.904833643942168;1.0000026255574157
45.388107;1.1499943976606626;0.9831103253522089;0.8548696467940764;-0.2967689983520735;-0.25805999459096884;1.1443067668772102;10.000101646102696;0.8739032308450974;0.23456951035090992;1.0297929296715258;0.9999952042994964;0.9048334697211352;1.0000028068668703
45.398107;1.1499943208134893;0.9831105493856862;0.8548696743419931;-0.2967689983941039;-0.2580599946540564;1.1443069917926292;10.000101817627863;0.8739031985651241;0.2345695001693594;1.0297928500788442;0.9999952878146855;0.9048332919151556;1.000002989701847
45.408107;1.1499942529421423;0.9831107714746977;0.8548697051801714;-0.29676899843662813;-0.25805999471931923;1.144307218432259;10.000101955023514;0.873903169704685;0.23456949293610915;1.0297927701152942;0.9999953671333873;0.9048331109639047;1.0000031735570643
45.418107;1.1499941939959089;0.9831109914439465;0.8548697389664609;-0.2967689984795085;-0.2580599947864782;1.144307446625521;10.000102053990432;0.8739031443371392;0.23456948862885776;1.0297926902620131;0.9999954421339722;0.9048329272537764;1.000003357917786
45.428107;1.149994143751343;0.9831112090794875;0.8548697753617757;-0.296768998522645;-0.25805999485529574;1.1443076761131703;10.000102110206564;0.8739031224305859;0.23456948712015593;1.0297926110464204;0.9999955125652079;0.9048327412033821;1.0000035422873534
45.438107;1.14999410190931;0.9831114240281077;0.8548698140402081;-0.29676899856592803;-0.2580599949255758;1.144307906452534;10.000102120269881;0.8739031038237123;0.2345694882198659;1.0297925330270212;0.9999955781026836;0.904832553324113;1.0000037262027317
45.448107;1.1499940682520948;0.983111635776218;0.8548698546858376;-0.29676899860921374;-0.2580599949971247;1.1443081370598722;10.00010208174905;0.8739030882161798;0.23456949172017977;1.0297924567567096;0.9999956384895324;0.9048323641687521;1.0000039091864041
45.458107;1.1499940427540873;0.9831118436955312;0.8548698969983576;-0.2967689986523258;-0.2580599950697494;1.1443083672893892;10.000101992784955;0.8739030752242527;0.23456949743411906;1.0297923827421476;0.9999956936515514;0.9048321742225973;1.0000040906789935
45.468107;1.149994025599197;0.9831120470876968;0.8548699407185585;-0.29676899869507967;-0.2580599951432782;1.144308596466982;10.000101851926757;0.8739030644547934;0.23456950522510242;1.0297923114744356;0.9999957437030274;0.9048319838213598;1.0000042700050582
45.478107;1.1499940170654475;0.9831122452483589;0.854869985642823;-0.2967689987373281;-0.25805999521757156;1.1443088238628538;10.000101658056554;0.8739030554619905;0.234569515041208;1.0297922434815925;0.9999957888737965;0.9048317931221044;1.0000044463785094
45.488107;1.1499940173143706;0.9831124375670027;0.8548700315781331;-0.2967689987789956;-0.25805999529252727;1.144309048682005;10.000101410655219;0.8739030476374413;0.23456952690963923;1.029792179307022;0.9999958294096573;0.9048316021518226;1.000004618985561
45.498107;1.149994026253639;0.9831126235850322;0.8548700782877384;-0.29676899882007374;-0.2580599953680752;1.144309270140144;10.00010111035883;0.8739030402185939;0.23456954087347906;1.0297921194853588;0.9999958654879278;0.9048314109038699;1.0000047870850033
45.508107;1.1499940435295677;0.9831128029740883;0.8548701254725803;-0.2967689988605811;-0.2580599954441573;1.1443094875371083;10.000100759337135;0.8739030323909583;0.23456955694203838;1.0297920645368868;0.9999958971763647;0.9048312193716318;1.0000049500091892
45.518107;1.14999406856333;0.9831129754572845;0.8548701727408019;-0.2967689989005292;-0.25805999552070064;1.1443097002497125;10.000100361216157;0.8739030233448195;0.23456957508738904;1.0297920149144808;0.999995924442235;0.9048310275003281;1.0000051071206622
45.528107;1.1499941006324732;0.9831131407224635;0.8548702195730133;-0.2967689989399158;-0.2580599955976037;1.1443099076913776;10.000099920500409;0.8739030122790774;0.23456959525493856;1.029791970952138;0.9999959472080203;0.904830835151708;1.0000052578227618
45.538107;1.149994139007416;0.9831132984306381;0.8548702653430825;-0.2967689989787332;-0.2580599956747468;1.1443101092929537;10.000099442078822;0.8739029984123066;0.2345696173749089;1.0297919329002019;0.999995965403384;0.9048306421150343;1.0000054016214808
45.548107;1.14999418303742;0.9831134483054406;0.8548703093813219;-0.29676899901698917;-0.25805999575200744;1.1443103045226748;10.000098931001592;0.8739029810424187;0.23456964139032999;1.0297919010118997;0.9999959789608258;0.9048304481350574;1.0000055382160242
45.558107;1.1499942321408203;0.9831135901446381;0.8548703510480101;-0.296768999054724;-0.2580599958292752;1.1443104929226287;10.000098392272173;0.8739029596032771;0.23456966728885328;1.0297918755795343;0.9999959877804606;0.9048302529382795;1.0000056675532027
45.568107;1.1499942857877423;0.9831137237538461;0.8548703897959823;-0.29676899909199;-0.25805999590646983;1.1443106740986562;10.000097830677756;0.8739029336087897;0.23456969509739195;1.0297918569382762;0.9999959917236917;0.9048300562576324;1.0000057897738437
45.578107;1.149994343519061;0.9831138489194312;0.8548704251745035;-0.2967689991288114;-0.25805999598353385;1.1443108476587291;10.000097250544494;0.8739029025511654;0.2345697248469373;1.0297918454692714;0.9999959906596082;0.9048298578753038;1.0000059051231553
45.588107;1.1499944049722008;0.9831139654183586;0.8548704567852107;-0.29676899916516475;-0.2580599960604008;1.1443110131684624;10.000096655700506;0.8739028659088405;0.23456975656029957;1.0297918415097964;0.9999959845398761;0.9048296576311639;1.0000060139439133
45.598107;1.1499944699011448;0.9831140730358797;0.8548704842466471;-0.29676899920099187;-0.25805999613698216;1.1443111701783248;10.000096050069168;0.8739028232245925;0.23456979028265149;1.0297918452144723;0.9999959734297796;0.904829455377834;1.000006116710514
45.608107;1.1499945381562418;0.9831141715886239;0.8548705072043095;-0.29676899923622585;-0.2580599962131792;1.1443113183073128;10.000095438215029;0.8739027741274881;0.23456982611816954;1.0297918565338255;0.9999959574466964;0.9048292510161524;1.0000062139638914
45.618107;1.149994609598552;0.9831142608914422;0.8548705253875561;-0.2967689992708104;-0.258059996288894;1.14431145729538;10.000094824991649;0.8739027183015059;0.23456986422877016;1.0297918753089113;0.9999959367092176;0.9048290445783636;1.0000063061543294
45.628107;1.1499946840050967;0.9831143406606497;0.8548705386385811;-0.2967689993047075;-0.2580599963640321;1.1443115869862257;10.00009421489699;0.8739026554855948;0.23456990479914672;1.0297919013712402;0.9999959113875158;0.9048288361674343;1.0000063935717407
45.638107;1.1499947610521575;0.9831144105037193;0.8548705468830851;-0.29676899933790546;-0.2580599964385028;1.1443117073045825;10.000093611856837;0.8739025855140694;0.23456994799459444;1.029791934584207;0.9999958817500372;0.9048286258114148;1.000006476424603
45.648107;1.1499948403602438;0.9831144700479906;0.8548705500889491;-0.29676899937041296;-0.258059996512206;1.1443118182434646;10.000093018982259;0.8739025083304598;0.23456999392454816;1.0297919748195943;0.999995848133847;0.9048284134156023;1.0000065549279036
45.658107;1.1499949214921736;0.9831145190328232;0.8548705482330299;-0.2967689994022185;-0.2580599965850169;1.1443119198235274;10.000092438386147;0.8739024239631473;0.23457004262653658;1.0297920219101406;0.9999958108821622;0.9048281987946584;1.0000066293101375
45.668107;1.1499950039561393;0.9831145572829084;0.8548705413077698;-0.2967689994332506;-0.25805999665679613;1.1443120120377397;10.0000918716389;0.8739023325028272;0.2345700940739164;1.0297920756111962;0.9999957702946011;0.9048279816895445;1.000006699785256
45.678107;1.149995087329358;0.9831145846847982;0.8548705293712688;-0.29676899946338375;-0.25805999672741886;1.1443120948043886;10.000091320352091;0.8739022340781896;0.23457014819987435;1.0297921355202095;0.9999957266382276;0.9048277618244518;1.0000067665467463
45.688107;1.1499951713705834;0.9831146011955133;0.8548705125797876;-0.2967689994924751;-0.2580599967967868;1.1443121679275323;10.000090786119133;0.873902128843802;0.23457020492730668;1.0297922009795895;0.9999956801957846;0.9048275390395152;1.0000068297786833
45.698107;1.1499952559751396;0.9831146067855886;0.8548704911641701;-0.29676899952039765;-0.2580599968648239;1.1443122310563931;10.000090270111812;0.8739020170458089;0.23457026418326732;1.029792271116311;0.999995631295838;0.9048273133642403;1.000006889651931
45.708107;1.1499953410564687;0.9831146013589778;0.854870465349551;-0.29676899954706215;-0.2580599969314904;1.1443122836703665;10.000089773229147;0.8739018990939714;0.23457032590343932;1.0297923449641688;0.9999955803526226;0.9048270849767032;1.0000069462863228
45.718107;1.149995426467914;0.9831145847663367;0.854870435282128;-0.29676899957241415;-0.2580599969968119;1.1443123251522824;10.00008929678505;0.873901775519991;0.23457039003576083;1.029792421500706;0.9999955279209852;0.9048268541110884;1.0000069997113705
45.728107;1.1499955119864205;0.9831145568956139;0.8548704010665957;-0.296768999596411;-0.25805999706088845;1.144312354907905;10.000088842951754;0.8739016468800229;0.23457045651582653;1.029792499681968;0.999995474687941;0.9048266209837283;1.0000070498993103
45.738107;1.149995597330384;0.9831145177431333;0.8548703628853377;-0.2967689996190202;-0.25805999712387995;1.1443123724123936;10.000088414663361;0.873901513712323;0.23457052522860675;1.0297925785383464;0.999995421400405;0.9048263857946466;1.0000070968477952
45.748107;1.1499956821485415;0.9831144673844202;0.8548703210759193;-0.2967689996402365;-0.25805999718597067;1.1443123771949908;10.000088015063898;0.873901376580779;0.23457059601743255;1.0297926571862892;0.9999953688311474;0.9048261487463709;1.0000071406124544
45.758107;1.1499957659821403;0.9831144058761523;0.854870276109212;-0.29676899966008974;-0.2580599972473283;1.1443123688673775;10.000087646857258;0.873901236141336;0.23457066873341792;1.0297927347641649;0.9999953177718318;0.9048259100255177;1.0000071812674056
45.768107;1.1499958483037844;0.9831143332210956;0.8548702284726682;-0.29676899967863857;-0.2580599973080994;1.1443123471870313;10.00008731197836;0.8739010931187463;0.23457074325769459;1.0297928104366736;0.9999952689916386;0.9048256698081995;1.0000072188399898
45.778107;1.14999592865257;0.9831142494122432;0.8548701785581555;-0.29676899969595794;-0.2580599973684277;1.1443123120565588;10.000087011190487;0.8739009481873692;0.23457081948132055;1.0297928834654357;0.9999952232322219;0.9048254283130485;1.0000072532693167
45.788107;1.1499960067731139;0.9831141544366342;0.8548701266569229;-0.2967689997121334;-0.2580599974284516;1.1443122634780927;10.000086743379446;0.8739008019053435;0.23457089729146224;1.0297929532384282;0.9999951812769995;0.9048251858288129;1.0000072844061172
45.798107;1.149996082666484;0.9831140482307444;0.8548700730173723;-0.2967689997272645;-0.2580599974882881;1.1443122015361755;10.000086505470437;0.8739006547661489;0.23457097657833895;1.029793019189983;0.999995143985593;0.9048249426584334;1.000007312051428
45.808107;1.1499961565343848;0.9831139307089481;0.8548700178712303;-0.29676899974146503;-0.2580599975480189;1.1443121263779286;10.000086293142658;0.8739005072577543;0.2345710572293708;1.0297930806874966;0.9999951122191905;0.9048246990162406;1.0000073360300248
45.818107;1.1499962287209606;0.983113801862527;0.8548699614000702;-0.29676899975486604;-0.2580599976076882;1.1443120381845004;10.000086101155592;0.8739003599045535;0.23457113911281627;1.0297931370251685;0.9999950867309488;0.9048244549618215;1.0000073562203036
45.828107;1.149996299661082;0.9831136617850256;0.8548699036830317;-0.2967689997676135;-0.25805999766733195;1.144311937193286;10.000085923004232;0.8739002133100835;0.23457122207059125;1.0297931875118769;0.999995068092366;0.9048242104027628;1.0000073724746146
45.838107;1.1499963697536295;0.9831135105867754;0.8548698446529748;-0.29676899977985133;-0.2580599977270059;1.1443118237600174;10.000085751118904;0.8739000681141271;0.23457130591514538;1.029793231547686;0.99999505663802;0.9048239651121446;1.0000073845336317
45.848107;1.1499964392625401;0.9831133483254334;0.8548697840892974;-0.2967689997917047;-0.2580599977867713;1.1443116983975048;10.000085578105578;0.8738999248870097;0.23457139043574246;1.029793268656836;0.99999505243896;0.9048237187463875;1.0000073920770245
45.858107;1.149996508326739;0.9831131750608982;0.8548697216719696;-0.29676899980327104;-0.2580599978466609;1.1443115617530275;10.000085397882206;0.8738997840860759;0.23457147541126985;1.0297932984596028;0.9999950553538447;0.9048234709113256;1.0000073948794412
45.868107;1.1499965769858387;0.9831129909758356;0.8548696570521098;-0.29676899981462707;-0.2580599979066602;1.1443114145212137;10.000085205675655;0.8738996460410321;0.23457156062849768;1.0297933206310792;0.9999950651413242;0.9048232212320808;1.000007392910415
45.878107;1.1499966451580126;0.9831127964208782;0.8548695899175935;-0.29676899982585886;-0.25805999796669327;1.1443112573745076;10.000084996966164;0.8738995109125857;0.23457164591821475;1.0297933349526407;0.999995081534055;0.9048229693789375;1.0000073863018692
45.888107;1.1499967126199175;0.9831125918765783;0.8548695200381856;-0.29676899983707494;-0.25805999802661245;1.1443110910214476;10.00008476639362;0.87389937874194;0.2345717311693034;1.029793341353821;0.9999951042422124;0.9048227150573174;1.0000073752590168
45.898107;1.1499967790521957;0.9831123778924165;0.8548694472768693;-0.2967689998483826;-0.25805999808622293;1.1443109163030734;10.000084507671936;0.8738992496060601;0.2345718162983292;1.0297933398247028;0.9999951329716547;0.9048224579296636;1.0000073600267143
45.908107;1.1499968441310326;0.9831121549960842;0.854869371608794;-0.2967689998598726;-0.258059998145319;1.1443107341221461;10.000084214456852;0.8738991236874144;0.23457190122948765;1.0297933303021771;0.9999951674769039;0.9048221975278936;1.0000073409259966
45.918107;1.149996907643931;0.9831119236235162;0.8548692931273237;-0.2967689998716288;-0.2580599982037004;1.1443105452560276;10.000083881283672;0.8738990011889348;0.234571985908802;1.0297933126112675;0.9999952075784235;0.90482193328977;1.000007318360857
45.928107;1.1499969695731003;0.9831116841493398;0.8548692119880507;-0.2967689998837355;-0.25805999826118614;1.1443103503215242;10.000083504153451;0.8738988822005261;0.2345720703216024;1.0297932864502466;0.9999952531290976;0.9048216646725307;1.0000072927311607
45.938107;1.1499970300496762;0.9831114369693502;0.8548691283484701;-0.2967689998962812;-0.25805999831761844;1.144310149897316;10.00008308119703;0.8738987665998847;0.23457215449048857;1.0297932513862706;0.9999953039918821;0.9048213912146196;1.0000072643197568
45.948107;1.1499970892459497;0.9831111825360492;0.8548690423897055;-0.2967689999093614;-0.25805999837284405;1.1443099445540228;10.00008261318641;0.8738986540468764;0.2345722384661418;1.0297932068415665;0.9999953600518402;0.9048211125454294;1.0000072332500527
45.958107;1.14999714733568;0.983110921317073;0.8548689544003065;-0.2967689999230639;-0.25805999842670424;1.144309734817292;10.000082102569053;0.8738985441047712;0.23457232232707173;1.0297931521269992;0.9999954212166682;0.9048208283802386;1.0000071995215671
45.968107;1.1499972044952433;0.9831106537349701;0.8548688648313026;-0.29676899993744593;-0.25805999847904326;1.1443095212260497;10.0000815512922;0.8738984363597636;0.23457240617215033;1.0297930865405986;0.9999954873885258;0.9048205385378695;1.0000071630637868
45.978107;1.1499972608545992;0.9831103801737134;0.8548687742780599;-0.2967689999525377;-0.258059998529714;1.144309304376861;10.000080960090976;0.8738983304181792;0.23457249010790793;1.029793009467296;0.9999955584358248;0.9048202429927735;1.000007123738389
45.988107;1.1499973164416424;0.9831101010521169;0.8548686834154989;-0.2967689999683791;-0.25805999857857587;1.1443090848807713;10.000080329838205;0.873898225893477;0.234572574243188;1.0297929204641039;0.9999956341847778;0.904819941853054;1.000007081312546
45.998107;1.1499973712291356;0.9831098168805797;0.8548685929270349;-0.2967689999850723;-0.258059998625504;1.1443088633354803;10.000079662152674;0.8738981224581998;0.23457265867944668;1.0297928193316293;0.9999957144172491;0.90481963525917;1.000007035497568
46.008107;1.1499974252283163;0.9831095282606287;0.854868503442988;-0.29676900000279466;-0.25805999867041013;1.1443086403100675;10.000078958383146;0.8738980198722909;0.23457274349930105;1.0297927061050844;0.9999957988468048;0.9048193233657187;1.0000069859931764
46.018107;1.1499974785072098;0.9831092358544111;0.8548684155019327;-0.29676900002174;-0.25805999871324053;1.1443084162951291;10.000078219089964;0.8738979179855397;0.23457282875000365;1.0297925809562767;0.9999958871066961;0.9048190064169961;1.0000069324703886
46.028107;1.1499975311593245;0.9831089403213316;0.8548683295547284;-0.2967690000420502;-0.25805999875395796;1.1443081916738984;10.00007744479601;0.8738978167624009;0.23457291442959327;1.0297924441148256;0.9999959788307169;0.9048186847881384;1.0000068745819122
46.038107;1.1499975832780438;0.9831086422841573;0.8548682459845234;-0.2967690000638023;-0.2580599987925464;1.1443079667708984;10.00007663673574;0.8738977162723968;0.23457300051476238;1.0297922958366523;0.999996073751088;0.9048183589333986;1.0000068119822514
46.048107;1.149997634900859;0.9831083424447524;0.8548681650992865;-0.29676900008702745;-0.25805999882902575;1.144307741926069;10.000075797277404;0.8738976166134976;0.23457308700862045;1.0297921363421645;0.9999961716649332;0.9048180293063198;1.0000067443092158
46.058107;1.1499976859503822;0.9831080417221896;0.8548680871131251;-0.29676900011171814;-0.2580599988634397;1.144307517524743;10.000074930508429;0.8738975178434564;0.23457317395656962;1.0297919657484873;0.9999962723564373;0.9048176963787079;1.0000066711962419
46.068107;1.1499977362699132;0.9831077412025466;0.8548680121113633;-0.29676900013782687;-0.25805999889582515;1.1443072940000794;10.000074042223849;0.8738974199553067;0.2345732614391135;1.0297917840799524;0.9999963755846749;0.9048173607237014;1.000006592315583
46.078107;1.1499977856731431;0.9831074420113948;0.8548679399938155;-0.29676900016528235;-0.2580599989262054;1.1443070718345343;10.000073138850254;0.8738973228643073;0.23457334955437067;1.029791591330956;0.9999964810717069;0.9048170230142366;1.0000065074276672
46.088107;1.1499978338844352;0.9831071453098152;0.8548678704865993;-0.29676900019402974;-0.2580599989546096;1.1443068515824963;10.00007222600768;0.8738972264132003;0.23457343838887837;1.0297913875477926;0.9999965885091255;0.9048166839616295;1.0000064164253375
46.098107;1.149997880504901;0.9831068523341475;0.8548678032450493;-0.2967690002240621;-0.25805999898108617;1.1443066339278667;10.000071307145536;0.8738971304314961;0.23457352800002246;1.0297911729294307;0.9999966976359003;0.9048163442936991;1.000006319327494
46.108107;1.1499979250813457;0.9831065643186395;0.8548677379687168;-0.29676900025540737;-0.2580599990056992;1.1443064197064252;10.000070382862747;0.8738970347833024;0.23457361842029154;1.0297909478872143;0.999996808292505;0.9048160047240319;1.0000062162853969
46.118107;1.1499979671305283;0.9831062823696933;0.8548676744940281;-0.29676900028808095;-0.25805999902852267;1.144306209816478;10.000069451514252;0.8738969392937121;0.2345737096658092;1.0297907130354007;0.9999969203947571;0.9048156658636665;1.000006107657693
46.128107;1.1499980061382555;0.9831060074302173;0.8548676128354951;-0.29676900032205306;-0.25805999904964266;1.1443060050379412;10.000068510583178;0.8738968436513687;0.23457380174015763;1.029790469131534;0.9999970338778627;0.9048153282094142;1.0000059940396695
46.138107;1.1499980416278566;0.9831057403148611;0.8548675531359236;-0.296769000357248;-0.25805999906916427;1.14430580588476;10.000067557858097;0.8738967474485648;0.23457389463726727;1.0297902169910969;0.9999971486444116;0.9048149922618798;1.000005876186503
46.148107;1.1499980732059207;0.9831054817440786;0.8548674955447343;-0.2967690003935582;-0.2580599990872006;1.1443056126421731;10.000066592123027;0.8738966502905127;0.23457398832753507;1.0297899574482703;0.9999972645315073;0.9048146585768134;1.0000057549171515
46.158107;1.1499981005145639;0.9831052323932931;0.8548674400912221;-0.29676900043087334;-0.2580599991038442;1.144305425565515;10.000065613367127;0.8738965518591004;0.23457408272248537;1.0297896913647118;0.9999973812779925;0.9048143277097;1.000005631055483
46.168107;1.1499981231760126;0.9831049929786343;0.8548673866323926;-0.29676900046911653;-0.2580599991191547;1.1443052450154547;10.000064622601988;0.8738964519456769;0.23457417765807687;1.0297894196045416;0.9999974985053639;0.904814000210076;1.0000055053971948
46.178107;1.149998140804078;0.9831047642615341;0.8548673349131046;-0.2967690005082529;-0.25805999913317174;1.144305071399966;10.000063621705104;0.8738963504758636;0.23457427290188462;1.0297891430102957;0.9999976157905185;0.9048136766428173;1.0000053786768637
46.188107;1.1499981530178192;0.9831045469063057;0.8548672846832518;-0.296769000548272;-0.25805999914592975;1.1443049050623681;10.000062613090792;0.8738962475174504;0.23457436815992827;1.0297888624614797;0.9999977327921411;0.9048133575949245;1.0000052515120983
46.198107;1.1499981594196989;0.9831043413542487;0.8548672357774997;-0.29676900058917477;-0.25805999915745353;1.1443047462822655;10.000061599151014;0.8738961432808213;0.23457446309066232;1.029788578954589;0.9999978493143239;0.9048130437255377;1.0000051243788586
46.208107;1.1499981596276414;0.9831041478302399;0.8548671881058035;-0.2967690006309795;-0.2580599991677351;1.14430459535799;10.000060582366466;0.8738960381053846;0.23457455732698715;1.029788293612001;0.999997965283093;0.9048127357934992;1.0000049976708225
46.218107;1.1499981533641437;0.9831039663932938;0.8548671415803956;-0.2967690006737463;-0.2580599991767275;1.1443044526417376;10.000059566058043;0.8738959323993887;0.234574650504346;1.0297880076058894;0.999998080683918;0.9048124346268713;1.0000048717523962
46.228107;1.1499981404867556;0.9831037969644765;0.8548670960617978;-0.29676900071759676;-0.25805999918437067;1.1443043184686446;10.00005855468184;0.8738958265283633;0.2345747422942956;1.0297877220451528;0.9999981954854376;0.9048121411033058;1.0000047469340974
46.238107;1.1499981209442023;0.9831036393848969;0.8548670513650224;-0.2967690007627021;-0.2580599991906261;1.144304193046191;10.00005755312375;0.8738957206920881;0.2345748324204093;1.0297874379323742;0.9999983095663364;0.9048118560910223;1.0000046234626943
46.248107;1.1499980947186332;0.9831034934748468;0.8548670073113983;-0.2967690008092426;-0.25805999919548905;1.1443040764170742;10.000056565625353;0.873895614885738;0.23457492065132624;1.029787156225075;0.9999984227083611;0.9048115803113967;1.0000045016131063
46.258107;1.1499980617818806;0.983103359014543;0.8548669637891095;-0.29676900085735686;-0.25805999919895833;1.1443039685092726;10.000055595640802;0.873895508983872;0.23457500678818527;1.0297868779004744;0.9999985346446796;0.9048113142512372;1.0000043817591382
46.268107;1.149998022104621;0.9831032357147887;0.85486692076766;-0.2967690009070955;-0.25805999920100164;1.1443038691797667;10.000054646633481;0.8738954028364013;0.23457509065711288;1.0297866039577428;0.9999986450776807;0.9048110581981521;1.000004264302862
46.278107;1.1499979757308267;0.9831031232149732;0.8548668782713629;-0.29676900095840036;-0.25805999920157585;1.1443037782075107;10.000053722438524;0.8738952963059812;0.23457517211999032;1.0297863354219603;0.9999987536566389;0.9048108123342952;1.0000041495777958
46.288107;1.1499979228694703;0.9831030210544675;0.8548668363777214;-0.29676900101111986;-0.2580599992006697;1.1443036953163872;10.000052827109402;0.8738951892694625;0.23457525110204525;1.0297860733867006;0.9999988599488556;0.9048105768320518;1.000004037816714
46.298107;1.1499978638972277;0.9831029286474814;0.854866795244416;-0.2967690010650603;-0.2580599991983033;1.1443036202723933;10.000051964948122;0.8738950815716002;0.23457532760779976;1.0297858189649298;0.9999989634360145;0.9048103519367222;1.0000039291718819
46.308107;1.1499977992170793;0.983102845307094;0.8548667550654766;-0.2967690011200432;-0.2580599991945059;1.1443035529247751;10.000051140313698;0.8738949729726889;0.234575401709953;1.0297855730892094;0.999999063558051;0.9048101380151449;1.0000038238015072
46.318107;1.1499977291199481;0.9831027703372714;0.8548667159461586;-0.2967690011759234;-0.25805999918931966;1.144303493102854;10.00005035706434;0.87389486319514;0.23457547351248803;1.0297853363601823;0.9999991597636296;0.9048099355272843;1.0000037219728193
46.328107;1.1499976537947243;0.9831027031432974;0.8548666778446324;-0.29676900123256233;-0.25805999918282113;1.1443034405025876;10.000049618222244;0.8738947520381076;0.234575543103232;1.029785109079612;0.9999992515327769;0.9048097449715294;1.0000036240900256
46.338107;1.1499975734076984;0.9831026432562454;0.8548666406374447;-0.296769001289801;-0.25805999917512323;1.1443033946981405;10.00004892588732;0.8738946394205559;0.2345756105333284;1.0297848913580623;0.9999993384084609;0.9048095668946938;1.000003530648022
46.348107;1.1499974881149344;0.9831025903376757;0.8548666042155378;-0.2967690013474652;-0.25805999916634964;1.1443033552695958;10.000048281073664;0.8738945253361593;0.23457567582780747;1.029784683186209;0.9999994200329412;0.9048094018579897;1.0000034422087645
46.358107;1.1499973980530733;0.9831025442382694;0.8548665685449416;-0.29676900140539303;-0.25805999915660244;1.144303321948921;10.00004768355186;0.8738944098146201;0.23457573899457915;1.0297844844810933;0.9999994961262869;0.9048092502994557;1.0000033594180129
46.368107;1.1499973034128002;0.9831025049967806;0.8548665337080796;-0.2967690014634643;-0.25805999914593886;1.1443032946808511;10.000047132116862;0.8738942929223027;0.23457580002446551;1.0297842951414742;0.9999995664199182;0.9048091124861636;1.0000032829296657
46.378107;1.1499972045087248;0.9831024727484239;0.8548664999112341;-0.29676900152161845;-0.2580599991343542;1.1443032736273782;10.000046625280268;0.8738941747862808;0.23457585888975982;1.0297841151084097;0.9999996306290235;0.9048089886028075;1.0000032132466217
46.388107;1.1499971017305282;0.9831024476113035;0.8548664674242029;-0.2967690015798516;-0.25805999912178307;1.144303259159758;10.000046161693236;0.8738940556137171;0.23457591554052612;1.0297839443998849;0.9999996884739657;0.9048088788091964;1.0000031506960434
46.398107;1.1499969954451406;0.9831024295529405;0.8548664365239885;-0.29676900163820086;-0.2580599991081376;1.1443032517827547;10.000045739983511;0.8738939356724298;0.23457596990492935;1.0297837830872476;0.9999997396988793;0.9048087832110759;1.0000030955609043
46.408107;1.1499968859560705;0.9831024182816038;0.854866407491566;-0.2967690016967192;-0.2580599990933721;1.1443032520178626;10.00004535848476;0.8738938152564706;0.23457602190823174;1.0297836312223405;0.9999997841065359;0.904808701797324;1.000003048153545
46.418107;1.149996773562436;0.9831024132561161;0.854866380613696;-0.2967690017554428;-0.25805999907753296;1.1443032603149548;10.000045015139293;0.8738936946788162;0.234576071504651;1.0297834887925348;0.9999998216119697;0.90480863437103;1.0000030087691545
46.428107;1.1499966586871786;0.9831024137973634;0.854866356189003;-0.29676900181437027;-0.2580599990607537;1.1443032769887802;10.000044707366289;0.873893574266916;0.23457611868931566;1.0297833557690625;0.9999998522549294;0.9048085805029962;1.0000029776255033
46.438107;1.149996541930109;0.9831024192003517;0.8548663345284855;-0.29676900187345445;-0.25805999904320204;1.1443033022047575;10.000044431643097;0.8738934543402949;0.2345761634830139;1.0297832321636442;0.9999998761823743;0.9048085395444221;1.0000029548317633
46.448107;1.1499964239976348;0.9831024287824228;0.8548663159144346;-0.29676900193259914;-0.25805999902502347;1.1443033359997732;10.000044182802371;0.8738933352222946;0.23457620591470943;1.0297831179957462;0.9999998936107792;0.9048085106888857;1.0000029403860797
46.458107;1.1499963056235853;0.9831024418764428;0.8548663005711226;-0.29676900199167144;-0.25805999900632537;1.1443033782563798;10.00004395397809;0.8738932172944126;0.2345762460061883;1.0297830132396426;0.9999999047519929;0.9048084930889608;1.0000029342159868
46.468107;1.14999618750409;0.9831024578650844;0.8548662886831176;-0.2967690020505347;-0.25805999898720816;1.1443034286911906;10.000043738101844;0.8738931010025972;0.23457628374334916;1.0297829178060933;0.9999999097873202;0.9048084860303066;1.0000029362314156
46.478107;1.1499960702302179;0.983102476299005;0.854866280415652;-0.2967690021090819;-0.258059998967806;1.1443034869153748;10.00004352979413;0.8738929867682281;0.23457631905287557;1.0297828315416777;0.9999999089267927;0.9048084890315058;1.0000029463305309
46.488107;1.1499959542925202;0.9831024969465526;0.8548662758888073;-0.29676900216724467;-0.2580599989482951;1.144303552481204;10.000043325920005;0.8738928748796209;0.234576351826042;1.0297827542456353;0.9999999024468171;0.9048085018006972;1.000002964349316
46.498107;1.14999584013463;0.9831025196599893;0.8548662750967556;-0.2967690022249833;-0.25805999892888215;1.144303624933807;10.00004312494645;0.873892765452831;0.2345763819637094;1.0297826856409944;0.9999998906770989;0.9048085241570528;1.0000029900239489
46.508107;1.14999572815921;0.9831025442032122;0.8548662778732281;-0.29676900228228076;-0.25805999890979076;1.1443037039254265;10.000042926165248;0.8738926584730216;0.2345764093842178;1.0297826252985982;0.9999998739881484;0.9048085559696323;1.0000030230013932
46.518107;1.1499956187118507;0.983102570246921;0.8548662839795877;-0.29676900233913817;-0.25805999889123127;1.1443037892984924;10.000042729169733;0.8738925538642084;0.23457643401296321;1.0297825726588736;0.9999998527386228;0.9048085971418238;1.0000030628459724
46.528107;1.1499955120869179;0.9831025974819988;0.8548662931835085;-0.2967690023955627;-0.25805999887337344;1.1443038810472155;10.000042533576021;0.8738924515228653;0.23457645577752262;1.0297825271251069;0.999999827195684;0.9048086476396605;1.0000031090206356
46.538107;1.149995408536304;0.9831026256375817;0.8548663052288655;-0.2967690024515502;-0.25805999885635394;1.144303979242195;10.000042338972573;0.873892351297972;0.23457647458667322;1.0297824880759416;0.9999997975812108;0.9048087074400698;1.0000031608755424
46.548107;1.149995308281531;0.9831026544109152;0.8548663198074131;-0.2967690025070805;-0.2580599988403016;1.1443040840386252;10.000042144758687;0.8738922529475825;0.23457649031763153;1.0297824548710566;0.9999997642144852;0.90480877645553;1.0000032176819227
46.558107;1.1499952115167786;0.9831026834705396;0.8548663366105416;-0.29676900256213473;-0.25805999882535824;1.144304195688174;10.000041949702773;0.8738921561651628;0.23457650283741655;1.0297824269218738;0.9999997275359281;0.9048088546028414;1.0000032787059034
46.568107;1.1499951183520383;0.9831027125200184;0.854866355389489;-0.2967690026167235;-0.25805999881168695;1.1443043144498064;10.000041751815951;0.8738920607286611;0.23457651202432228;1.0297824036925116;0.9999996879693666;0.904808941899832;1.0000033432839763
46.578107;1.149995028744695;0.9831027413100012;0.8548663759531493;-0.2967690026708937;-0.2580599987994617;1.144304440503977;10.000041548808348;0.8738919666338157;0.2345765177768976;1.0297823846318497;0.9999996457773749;0.9048090384240297;1.0000034108951732
46.588107;1.149994942542904;0.9831027696082365;0.8548663981284822;-0.29676900272470275;-0.25805999878884095;1.1443045739729771;10.000041338419976;0.8738918740962531;0.23457652002546045;1.0297823691869818;0.9999996010448727;0.9048091442254402;1.0000034812048066
46.598107;1.1499948595967435;0.9831027972340033;0.8548664217559663;-0.2967690027781933;-0.25805999877994273;1.144304714977867;10.000041118531223;0.8738917834755895;0.2345765187424413;1.0297823568730156;0.9999995537451527;0.9048092593490435;1.0000035540388283
46.608107;1.1499947797858618;0.9831028241508211;0.8548664467398848;-0.2967690028313939;-0.2580599987728422;1.1443048636268702;10.000040887483134;0.8738916951645846;0.23457651394230888;1.0297823472763852;0.9999995037826537;0.9048093839267954;1.0000036293027703
46.618107;1.1499947029592767;0.9831028504776641;0.8548664731114625;-0.29676900288432795;-0.2580599987675892;1.144305019928094;10.00004064374669;0.873891609470451;0.23457650566318983;1.0297823400049764;0.9999994510377964;0.9048095181794626;1.000003706873712
46.628107;1.1499946289130687;0.9831028763764292;0.8548665010400538;-0.2967690029370196;-0.25805999876423213;1.1443051837441647;10.000040384755533;0.8738915265424737;0.23457649393764815;1.0297823346944714;0.9999993954234278;0.9048096623067228;1.0000037864932996
46.638107;1.1499945574885073;0.9831029019553832;0.8548665307362997;-0.29676900298949555;-0.2580599987628384;1.1443053548699245;10.000040106708814;0.8738914463643759;0.2345764787775456;1.0297823311021466;0.9999993368927885;0.9048098163704568;1.0000038677390324
46.648107;1.1499944887197113;0.9831029273164181;0.8548665623189582;-0.2967690030417624;-0.2580599987634924;1.1443055331538599;10.000039805722551;0.8738913688162198;0.2345764601751333;1.0297823291807957;0.9999992754355652;0.9048099802363101;1.0000039501107791
46.658107;1.1499944228592964;0.9831029526487937;0.8548665958000742;-0.2967690030937797;-0.25805999876626823;1.144305718596012;10.000039478748908;0.8738912937737273;0.2345764381144801;1.029782329054637;0.9999992111027239;0.9048101535779671;1.0000040330879552
46.668107;1.1499943602187264;0.9831029782060894;0.8548666311813227;-0.29676900314547394;-0.25805999877122837;1.1443059113749898;10.000039123585097;0.8738912211570746;0.23457641259581583;1.0297823309464462;0.9999991440053865;0.9048103359241515;1.000004116051639
46.678107;1.1499943009895348;0.9831030042261335;0.8548666685321202;-0.2967690031967817;-0.2580599987784582;1.1443061117296656;10.000038738702374;0.8738911509047458;0.23457638365731642;1.0297823350968127;0.9999990743029886;0.9048105267318368;1.0000041982441965
46.688107;1.1499942452335288;0.9831030309149373;0.8548667079987955;-0.2967690032476644;-0.2580599987880753;1.1443063197861665;10.000038323392314;0.8738910829445125;0.234576351392054;1.029782341689834;0.999999002213248;0.9048107254834505;1.0000042788717434
46.698107;1.1499941929605026;0.9831030584203206;0.8548667497487623;-0.29676900329807243;-0.25805999880019165;1.1443065354713682;10.000037877764788;0.8738910172279787;0.23457631596477554;1.0297823508453436;0.999998927966941;0.9048109317543502;1.0000043571934258
46.708107;1.149994144144207;0.9831030867496617;0.8548667938820664;-0.29676900334789663;-0.2580599988148826;1.1443067584903723;10.000037402315018;0.8738909538216623;0.23457627760161534;1.029782362684002;0.9999988517155998;0.9048111451740114;1.0000044325655717
46.718107;1.1499940987573105;0.9831031157697537;0.8548668404034269;-0.2967690033969673;-0.2580599988322021;1.1443069883148167;10.000036897379513;0.8738908929462499;0.23457623654369755;1.029782377381871;0.9999987735045175;0.9048113653298147;1.000004504511902
46.728107;1.1499940568509046;0.9831031452867676;0.8548668892898391;-0.2967690034451038;-0.2580599988522036;1.1443072242084247;10.000036362585284;0.8738908348784665;0.234576193006251;1.0297823951635772;0.9999986933207199;0.904811591747483;1.0000045727380877
46.738107;1.1499940185642488;0.9831031750887407;0.8548669405496896;-0.29676900349216584;-0.25805999887490877;1.1443074653143819;10.00003579634573;0.8738907798214474;0.23457614718225697;1.0297824162623659;0.9999986111500745;0.9048118239913168;1.0000046370682576
46.748107;1.1499939840964735;0.9831032049668347;0.8548669941925551;-0.2967690035380576;-0.2580599989002609;1.1443077107650537;10.000035195931979;0.8738907278970416;0.23457609927168896;1.0297824409110499;0.9999985270006215;0.9048120617568712;1.0000046973870274
46.758107;1.1499939536724455;0.9831032347084714;0.854867050189239;-0.29676900358269653;-0.2580599989281344;1.1443079597662895;10.000034558228315;0.8738906792649767;0.2345760494922023;1.029782469373012;0.9999984408792187;0.9048123048387942;1.0000047536229817
46.768107;1.14999392749786;0.9831032640449441;0.8548671085079522;-0.2967690036259876;-0.2580599989583788;1.144308211627249;10.00003388054367;0.8738906342093434;0.23457599806118368;1.0297825019488438;0.9999983527626318;0.9048125530745741;1.000004805777985
46.778107;1.149993905785817;0.9831032926020038;0.8548671691538705;-0.2967690036678217;-0.25805999899085147;1.1443084657301121;10.000033161114512;0.873890593047342;0.23457594517817987;1.0297825389407786;0.9999982626178203;0.9048128063710424;1.0000048539522737
46.788107;1.1499938888382895;0.9831033198556206;0.8548672321072626;-0.2967690037081021;-0.2580599990254388;1.1443087214794132;10.000032399112927;0.8738905560080827;0.2345758910397662;1.0297825806442351;0.9999981704467187;0.904813064740419;1.0000048983092729
46.798107;1.149993877105804;0.9831033451254847;0.8548672972172173;-0.2967690037467659;-0.2580599990620559;1.144308978272491;10.000031594278594;0.873890523273645;0.2345758358649108;1.029782627393264;0.999998076305168;0.904813328274559;1.0000049390031667
46.808107;1.149993871163302;0.9831033676329267;0.8548673642039957;-0.2967690037837724;-0.2580599991006233;1.144309235517286;10.00003074665192;0.8738904950595393;0.234575779890048;1.0297826795824525;0.9999979802896397;0.9048135971030806;1.0000049761268746
46.818107;1.149993871571701;0.983103386570436;0.8548674327632128;-0.29676900381908516;-0.258059999141042;1.1443094926978232;10.000029856211409;0.8738904715925643;0.23457572334780494;1.029782737615667;0.999997882491916;0.9048138713676819;1.0000050096758777
46.828107;1.149993878761724;0.9831034011775643;0.8548675026040405;-0.2967690038526687;-0.25805999918318334;1.1443097494374475;10.00002892231268;0.8738904530555999;0.23457566646103287;1.0297828018475939;0.9999977829623384;0.9048141511514107;1.0000050395155142
46.838107;1.1499938929855544;0.9831034108422422;0.8548675734042867;-0.29676900388448363;-0.25805999922689343;1.1443100054799675;10.000027943398516;0.873890439595791;0.23457560944417086;1.029782872572602;0.9999976817341113;0.9048144363796967;1.0000050654114896
46.848107;1.1499939142223672;0.9831034151877579;0.8548676448081318;-0.2967690039144963;-0.2580599992719932;1.1443102605769735;10.00002691684251;0.873890431351194;0.23457555248014833;1.0297829500156803;0.9999975788744965;0.9048147268015917;1.0000050870994148
46.858107;1.1499939421244567;0.9831034140830638;0.8548677164505194;-0.29676900394271444;-0.25805999931828094;1.144310514388652;10.00002583884137;0.8738904284130623;0.23457549568697664;1.0297830343219196;0.9999974745391743;0.9048150220352914;1.0000051043112106
46.868107;1.1499939761261362;0.9831034075752004;0.8548677879339532;-0.2967690039691972;-0.25805999936555885;1.1443107664290562;10.000024705148078;0.8738904308064642;0.234575439121982;1.029783125584712;0.9999973690501721;0.9048153216121428;1.0000051167830872
46.878107;1.1499940155888577;0.9831033958160887;0.8548678588045191;-0.29676900399402806;-0.2580599994136589;1.1443110159921905;10.00002351290643;0.873890438508552;0.23457538280985735;1.0297832238481133;0.9999972628957102;0.9048156250342507;1.0000051242759505
46.888107;1.1499940598442733;0.9831033789772913;0.8548679285422531;-0.2967690040173022;-0.2580599994624405;1.1443112621363363;10.000022262181801;0.873890451382442;0.2345753267453841;1.029783329054038;0.9999971565770834;0.9048159318346134;1.0000051265878622
46.898107;1.1499941082025054;0.9831033571319295;0.8548679965170142;-0.2967690040391413;-0.2580599995117921;1.1443115037965426;10.000020955714348;0.8738904690868797;0.23457527087777444;1.0297834410441182;0.9999970504971424;0.90481624161239;1.0000051235690064
46.908107;1.1499941600294123;0.9831033302402672;0.8548680619612274;-0.29676900405970924;-0.25805999956165737;1.144311739895532;10.000019597327539;0.8738904910908379;0.2345752151226843;1.0297835596489897;0.9999969450059605;0.9048165540552474;1.0000051151536948
46.918107;1.149994214822869;0.9831032982751272;0.8548681240026857;-0.2967690040792178;-0.2580599996120546;1.144311969358984;10.000018190478345;0.8738905167690273;0.23457515940910242;1.0297836847588735;0.9999968404322043;0.9048168689627303;1.0000051014001399
46.928107;1.1499942721956047;0.9831032613120521;0.8548681817230579;-0.2967690040979146;-0.2580599996630594;1.1443121910900769;10.000016737764154;0.8738905455046203;0.23457510371282977;1.0297838163148079;0.9999967370381588;0.9048171862621754;1.0000050825189668
46.938107;1.1499943318144898;0.9831032195109346;0.8548682342537346;-0.2967690041160512;-0.2580599997147607;1.1443124039823434;10.000015241263915;0.8738905767727945;0.2345750480377028;1.0297839542596665;0.9999966350107301;0.9048175059465429;1.0000050588308156
46.948107;1.1499943933779617;0.9831031730726488;0.854868280883425;-0.2967690041338647;-0.25805999976722876;1.1443126069965208;10.000013702869929;0.8738906101955684;0.23457499236891785;1.0297840985085092;0.9999965345137118;0.9048178279143013;1.0000050306623969
46.958107;1.1499944566598017;0.9831031222334659;0.8548683210757844;-0.2967690041515872;-0.25805999982051575;1.144312799258881;10.000012123893573;0.8738906455470654;0.2345749366536914;1.029784248954951;0.9999964357293013;0.9048181518597183;1.0000049983094732
46.968107;1.149994521546941;0.9831030672914639;0.8548683544009713;-0.29676900416944835;-0.258059999874666;1.1443129801571261;10.000010504740857;0.8738906827042119;0.23457488081651864;1.02978440546287;0.999996338833889;0.904818477320858;1.0000049620719345
46.978107;1.1499945879755562;0.9831030086209577;0.8548683804854689;-0.2967690041876572;-0.25805999992970113;1.1443131494201277;10.000008845503542;0.8738907215475357;0.23457482477308947;1.0297845678448871;0.9999962439411771;0.9048188037826659;1.0000049222369378
46.988107;1.1499946558318173;0.9831029466446377;0.8548683990210932;-0.29676900420639013;-0.25805999998559614;1.1443133070905496;10.000007146783677;0.8738907618729297;0.2345747684365642;1.0297847359027024;0.9999961510822527;0.9048191307132204;1.000004879035974
46.998107;1.149994724960035;0.9831028817997532;0.8548684098019796;-0.2967690042257823;-0.2580600000422985;1.1443134533504546;10.000005410119783;0.8738908034074283;0.23457471172927477;1.029784909493383;0.9999960602304967;0.9048194575782289;1.0000048326932496
47.008107;1.1499947952457839;0.9831028145208787;0.8548684127440866;-0.2967690042459238;-0.25806000009976643;1.1443135883581366;10.000003637879068;0.8738908458743879;0.2345746545904666;1.0297850885264455;0.9999959713231511;0.904819783910923;1.0000047835272508
47.018107;1.149994866600045;0.9831027451935429;0.8548684078739984;-0.2967690042668802;-0.2580600001579575;1.144313712229603;10.000001832986905;0.8738908889948798;0.2345745969605519;1.029785272907747;0.9999958842558856;0.9048201093435794;1.0000047319832681
47.028107;1.1499949388507305;0.9831026741073428;0.854868395325429;-0.2967690042887177;-0.2580600002167929;1.1443138250685285;9.999999999240819;0.8738909324649481;0.2345745387472787;1.029785462512327;0.999995798886997;0.9048204335101078;1.0000046785973964
47.038107;1.1499950117136286;0.9831026014773112;0.8548683753502835;-0.2967690043114977;-0.2580600002761641;1.144313926980755;9.999998141831098;0.873890975973833;0.234574479811347;1.029785657205614;0.9999957150374934;0.9048207559573299;1.0000046239773275
47.048107;1.149995084855227;0.9831025274794559;0.8548683483066923;-0.296769004335266;-0.25806000033596754;1.1443140181319695;9.999996266910735;0.8738910192289511;0.2345744199786458;1.029785856833833;0.9999956324471572;0.9048210761832431;1.0000045688192163
47.058107;1.1499951579421595;0.9831024522546279;0.8548683146350893;-0.2967690043600673;-0.25806000039611693;1.1443140988172915;9.99999438012124;0.8738910619618678;0.23457435905250895;1.0297860611387653;0.999995550784638;0.9048213937099461;1.0000045139111076
47.068107;1.1499952306258543;0.9831023759280886;0.8548682748490855;-0.2967690043859659;-0.2580600004565308;1.1443141694612853;9.999992485958344;0.8738911039290352;0.23457429683995948;1.029786269689521;0.9999954697616;0.9048217080840192;1.0000044600517206
47.078107;1.1499953024817342;0.9831022986088497;0.8548682295078868;-0.2967690044130442;-0.25806000051712286;1.1443142305496694;9.999990589086629;0.8738911449238767;0.23457423320346174;1.0297864819310667;0.9999953891789972;0.9048220188411228;1.0000044078929415
47.088107;1.1499953730044545;0.9831022203664581;0.8548681791452287;-0.29676900444138343;-0.2580600005778184;1.1443142825634418;9.999988695402637;0.8738911847938509;0.23457416808494233;1.0297866972885756;0.9999953088237654;0.9048223255591697;1.000004357848288
47.098107;1.1499954416860902;0.9831021413268274;0.8548681241918809;-0.2967690044710422;-0.25806000063858736;1.1443143259613753;9.99998681121027;0.8738912234009472;0.23457410147739197;1.0297869152112458;0.999995228381686;0.9048226279738332;1.0000043101435163
