time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
47.108107;1.1499955080762447;0.983102061835338;0.854868064963425;-0.2967690045020476;-0.2580600006994672;1.1443143612113285;9.999984942169316;0.873891260520372;0.23457403338371655;1.0297871351800378;0.9999951474749675;0.9048229259821936;1.0000042649117449
47.118107;1.1499955717592585;0.9831019824928113;0.8548680017513086;-0.2967690045343877;-0.25806000076055985;1.1443143888301799;9.999983093259317;0.8738912958032018;0.23457396378351017;1.029787356705375;0.9999950657889366;0.9048232195650806;1.000004222222353
47.128107;1.1499956322683922;0.983101904036436;0.8548679349453021;-0.2967690045680013;-0.25806000082199043;1.1443144093672049;9.99998126889714;0.8738913288649843;0.2345738926227024;1.029787579276381;0.999994983227416;0.9048235087838302;1.0000041820518009
47.138107;1.1499956890559015;0.9831018271305786;0.854867865077595;-0.29676900460277134;-0.2580600008838603;1.1443144233735314;9.999979472834223;0.8738913594068327;0.2345738198323504;1.0297878023643645;0.999994899960708;0.9048237937943546;1.0000041442704473
47.148107;1.1499957415882422;0.9831017522047415;0.8548677927485275;-0.29676900463852995;-0.2580600009462338;1.144314431415596;9.999977708121188;0.8738913872758858;0.23457374533790723;1.0297880255585137;0.9999948163071284;0.9048240747845886;1.0000041086501492
47.158107;1.1499957894383908;0.9831016794566859;0.8548677185061099;-0.2967690046750673;-0.2580600010091539;1.1443144340591154;9.999975976977435;0.8738914124305286;0.2345736690537155;1.0297882486993175;0.9999947326050446;0.9048243519076692;1.0000040748445795
47.168107;1.149995832303506;0.9831016089277127;0.854867642786907;-0.2967690047121415;-0.2580600010726582;1.14431443178464;9.999974280429388;0.8738914348264829;0.23457359088861454;1.0297884719159056;0.9999946491950817;0.9048246252773589;1.0000040423578407
47.178107;1.149995870043918;0.9831015405601611;0.8548675659225631;-0.29676900474949564;-0.25806000113678706;1.144314424897715;9.999972617941435;0.8738914543184609;0.23457351074667715;1.0297886955827624;0.9999945664489374;0.9048248950145635;1.0000040105500354
47.188107;1.149995902722432;0.983101474285939;0.8548674881863279;-0.29676900478687673;-0.2580600012015777;1.1443144134897467;9.999970987994379;0.8738914706796977;0.23457342851342228;1.0297889202054507;0.9999944847494613;0.9048251613046239;1.0000039787149366
47.198107;1.1499959305360148;0.9831014101062963;0.8548674098494988;-0.2967690048240448;-0.2580600012670462;1.1443143974671086;9.999969389826434;0.8738914837292517;0.23457334405604768;1.029789146321019;0.9999944044203543;0.904825424411703;1.000003946225575
47.208107;1.149995953691623;0.9831013480977897;0.8548673311860009;-0.2967690048607719;-0.2580600013331765;1.1443143766304342;9.999967824592249;0.8738914934250779;0.23457325723486408;1.0297893744784405;0.9999943256388034;0.9048256846349528;1.0000039126437135
47.218107;1.149995972313154;0.9831012884227679;0.8548672524329124;-0.29676900489684926;-0.2580600013999296;1.1443143507352715;9.999966294989536;0.873891499817961;0.23457316789948474;1.0297896052132007;0.9999942483747206;0.90482594222725;1.000003877708052
47.228107;1.1499959864256082;0.9831012313230224;0.8548671737480439;-0.2967690049321145;-0.25806000146724056;1.1443143194973724;9.99996480424021;0.8738915029950441;0.23457307589669923;1.029789838993221;0.9999941724422795;0.904826197327331;1.000003841237578
47.238107;1.149995996023013;0.9831011770208293;0.8548670952045454;-0.2967690049664639;-0.25806000153499403;1.1443142825876274;9.999963355647502;0.8738915031632153;0.23457298110956115;1.0297900762034258;0.9999940976360927;0.904826449960933;1.0000038030266563
47.248107;1.149996001125346;0.9831011256701923;0.8548670168283121;-0.2967690049998235;-0.2580600016030157;1.144314239644246;9.999961953225075;0.8738915007260033;0.23457288347757077;1.0297903171705505;0.9999940237927096;0.904826700087184;1.000003762815217
47.258107;1.1499960018134052;0.9831010774225933;0.8548669386185349;-0.296769005032123;-0.2580600016711028;1.1443141903425653;9.99996060214637;0.8738914962060825;0.23457278297937034;1.029790562205427;0.9999939507768953;0.904826947620664;1.0000037203611718
47.268107;1.149995998261077;0.98310103248749;0.8548668605518248;-0.2967690050633096;-0.2580600017390566;1.1443141345043337;9.999959308065323;0.8738914901307856;0.23457267962709538;1.029790811596073;0.9999938785400292;0.9048271924419501;1.0000036755249793
47.278107;1.1499959906847643;0.9831009911424891;0.854866782612874;-0.2967690050933754;-0.25806000180668554;1.144314072098781;9.9999580764386;0.8738914829660301;0.23457257348405253;1.0297910655292553;0.9999938071934563;0.9048274344445163;1.0000036283038578
47.288107;1.149995979267082;0.9831009536845925;0.8548667048571792;-0.2967690051223563;-0.25806000187380346;1.144314003165734;9.999956912154298;0.8738914750919796;0.23457246465839773;1.0297913240804384;0.9999937369234297;0.9048276735685226;1.0000035788401131
47.298107;1.1499959641630433;0.983100920361222;0.8548666274540306;-0.2967690051502933;-0.25806000194023465;1.1443139277934877;9.999955818816952;0.8738914668560931;0.23457235326628478;1.0297915872893892;0.9999936678378049;0.9048279097797872;1.0000035274393835
47.308107;1.14999594551526;0.9831008913524983;0.8548665506543897;-0.2967690051771959;-0.2580600020058169;1.144313846086771;9.99995479851783;0.8738914586367542;0.23457223940498118;1.0297918551826863;0.9999935999356651;0.9048281430462304;1.00000347459458
47.318107;1.1499959234141093;0.9831008667783371;0.8548664747425869;-0.296769005203049;-0.25806000207040847;1.1443137581324447;9.999953852549384;0.8738914508095127;0.23457212314708956;1.029792127759545;0.9999935331494998;0.9048283733514035;1.0000034209120445
47.328107;1.1499958978838825;0.983100846715365;0.8548664000250843;-0.29676900522784844;-0.25806000213391;1.1443136640790095;9.999952982512669;0.8738914437046145;0.23457200455231134;1.029792405027467;0.9999934673578947;0.9048286007003095;1.0000033669523978
47.338107;1.1499958689792986;0.9831008312278101;0.8548663268425378;-0.29676900525162114;-0.25806000219628605;1.144313564233884;9.999952191669394;0.8738914376479873;0.2345718836873898;1.0297926870331273;0.9999934024186761;0.9048288250612505;1.0000033131925294
47.348107;1.1499958368895007;0.9831008203415371;0.8548662556102883;-0.2967690052744071;-0.25806000225755493;1.144313459048476;9.999951485498864;0.8738914329764064;0.23457176062711027;1.0297929737608424;0.9999933382111884;0.9048290463229385;1.000003260129466
47.358107;1.1499958018878107;0.9831008139547938;0.8548661868167452;-0.296769005296226;-0.2580600023177478;1.1443133490710589;9.999950870630295;0.8738914299811691;0.23457163544057402;1.0297932649486343;0.9999932746177781;0.9048292643473416;1.0000032083446442
47.368107;1.1499957642458178;0.9831008117938271;0.8548661209171521;-0.29676900531707306;-0.2580600023768838;1.1443132349382255;9.999950353224596;0.8738914288592647;0.2345715081901036;1.029793560067607;0.9999932114906283;0.9048294790224065;1.0000031584639553
47.378107;1.1499957242499095;0.9831008134999552;0.8548660582459331;-0.29676900533694184;-0.25806000243498295;1.144313117312089;9.99994993791033;0.8738914296951751;0.23457137894793548;1.029793858453129;0.9999931486690199;0.9048296902876105;1.0000031111005905
47.388107;1.1499956821595338;0.9831008187955341;0.8548659990302863;-0.29676900535584566;-0.2580600024920743;1.144312996784855;9.99994962772335;0.873891432495272;0.234571247811963;1.029794159330633;0.9999930860897498;0.9048298982004074;1.0000030668132616
47.398107;1.149995638039892;0.9831008275623598;0.8548659434195477;-0.2967690053738355;-0.25806000254820055;1.1443128739168575;9.999949424636734;0.8738914372433721;0.23457111490247276;1.029794461756111;0.9999930239154399;0.9048301029278125;1.0000030260550525
47.408107;1.1499955917093336;0.9831008397822733;0.8548658914955806;-0.29676900539099954;-0.2580600026034433;1.144312749342939;9.999949329954239;0.8738914439085427;0.23457098034990925;1.0297947646569279;0.9999929624828423;0.9048303046046098;1.000002989190306
47.418107;1.1499955429416122;0.9831008554619195;0.8548658433142542;-0.296769005407431;-0.25806000265791385;1.1443126237729564;9.999949344797923;0.8738914524569422;0.23457084428858296;1.029795066994013;0.9999929021278017;0.9048305032430598;1.0000029565786288
47.428107;1.1499954917324755;0.9831008746374287;0.8548657989948227;-0.29676900542319146;-0.2580600027117012;1.1443124979261754;9.99994947050097;0.8738914628930471;0.23457070685352277;1.0297953679129095;0.9999928431104822;0.9048306987481362;1.0000029285931031
47.438107;1.1499954383756945;0.9831008974126323;0.8548657588101831;-0.296769005438297;-0.2580600027648557;1.1443123724929083;9.999949708396167;0.8738914752756036;0.23457056817723904;1.0297956667524901;0.9999927856309891;0.9048308909547642;1.0000029055536186
47.448107;1.1499953833180439;0.9831009239237458;0.8548657232248861;-0.2967690054527318;-0.25806000281740565;1.1443122481020989;9.999950059101764;0.8738914897054081;0.23457042840131767;1.0297959629667928;0.999992729833448;0.9048310797061687;1.0000028876339093
47.458107;1.1499953269936332;0.9831009542651827;0.8548656928850347;-0.29676900546647;-0.25806000286937364;1.1443121252556496;9.999950521350353;0.8738915062967969;0.23457028770957486;1.0297962560462723;0.9999926758160669;0.9048312649345093;1.000002874805159
47.468107;1.1499952697746916;0.9831009884892032;0.8548656685747066;-0.2967690054794849;-0.25806000292079506;1.1443120042859647;9.999951091021762;0.873891525134644;0.23457014632990178;1.0297965454372386;0.9999926236761205;0.9048314466451642;1.0000028668880498
47.478107;1.1499952119986767;0.9831010266445869;0.8548656511327274;-0.2967690054917577;-0.25806000297170556;1.1443118854183876;9.999951761230353;0.8738915462494243;0.23457000448627735;1.0297968305189211;0.9999925735609339;0.9048316248688925;1.0000028636910223
47.488107;1.1499951540429403;0.9831010687465478;0.854865641363071;-0.29676900550328944;-0.2580600030221033;1.144311768883957;9.999952523034334;0.8738915696406382;0.23456986237887129;1.0297971106545838;0.9999925256790857;0.904831799660184;1.0000028651423105
47.498107;1.1499950963857233;0.98310111470109;0.8548656399745941;-0.2967690055141072;-0.2580600030719505;1.1443116549643688;9.999953366327022;0.8738915953191969;0.2345697202064166;1.0297973851950024;0.9999924802688813;0.9048319710772207;1.000002871365562
47.508107;1.1499950395626917;0.9831011643327603;0.8548656475450309;-0.2967690055242629;-0.2580600031212041;1.1443115439802767;9.999954281055208;0.8738916233158627;0.23456957817112506;1.0297976533670532;0.9999924375891359;0.9048321391031766;1.0000028826781198
47.518107;1.1499949840621297;0.9831012175385279;0.8548656645452923;-0.2967690055338225;-0.25806000316981537;1.1443114363228037;9.999955257992152;0.8738916536571528;0.2345694364655433;1.02979791416842;0.9999923979533974;0.9048323035662497;1.0000028995100136
47.528107;1.1499949302625176;0.9831012744082885;0.8548656914221974;-0.2967690055428575;-0.2580600032177087;1.144311332501229;9.999956288588852;0.8738916863526021;0.23456929527935325;1.029798166417797;0.9999923617531177;0.9048324641561314;1.0000029222740796
47.538107;1.1499948784557692;0.9831013352389227;0.8548657286353749;-0.2967690055514488;-0.25806000326478007;1.1443112330891396;9.999957364818092;0.8738917214239462;0.23456915484567817;1.0297984089181038;0.9999923294255277;0.9048326205557801;1.0000029512206354
47.548107;1.1499948289056874;0.9831014004726593;0.8548657766077008;-0.29676900555969593;-0.2580600033109054;1.144311138616519;9.999958479030639;0.8738917589221784;0.23456901548364126;1.0297986405798973;0.999992301348235;0.9048327725187844;1.000002986359381
47.558107;1.1499947818410248;0.9831014706005741;0.8548658356313638;-0.2967690055677095;-0.2580600033559497;1.1443110495389122;9.999959623204875;0.8738917988500352;0.2345688775658626;1.0297988604508759;0.9999922777574038;0.904832919810913;1.000003027514983
47.568107;1.149994737377958;0.9831015461346255;0.8548659057894554;-0.29676900557559144;-0.2580600033997715;1.144310966250669;9.999960788565136;0.8738918410927476;0.2345687414455393;1.0297990677432016;0.9999922587944559;0.9048330621722314;1.0000030744345758
47.578107;1.14999469548615;0.9831016276149197;0.8548659869634004;-0.29676900558342645;-0.2580600034422026;1.1443108890225577;9.999961966534434;0.873891885479317;0.23456860742066107;1.029799261913357;0.9999922445687547;0.9048331993513351;1.0000031268409821
47.588107;1.149994656056164;0.9831017155024796;0.8548660789208938;-0.2967690055912798;-0.25806000348302893;1.1443108179006858;9.999963149720195;0.8738919318657541;0.2345684757283619;1.0297994426694326;0.9999922351588918;0.9048333311487076;1.0000031844333035
47.598107;1.1499946189888615;0.9831018100565314;0.8548661813605136;-0.2967690055991823;-0.25806000352201125;1.1443107527358574;9.999964331750693;0.873891980161288;0.23456834655156983;1.0297996098482867;0.9999922306310701;0.9048334574567045;1.0000032468991027
47.608107;1.1499945842525865;0.983101911343785;0.8548662938467012;-0.29676900560711983;-0.25806000355891984;1.1443106933324128;9.999965506887666;0.8738920303359865;0.23456822003291325;1.0297997632808154;0.9999922310501446;0.9048335782462541;1.0000033139202038
47.618107;1.1499945519065373;0.9831020193014;0.8548664157711923;-0.29676900561504604;-0.2580600035935518;1.1443106395258815;9.999966669543298;0.8738920824181751;0.23456809627396613;1.0297999027460452;0.9999922364324041;0.9048336935294924;1.0000033851053152
47.628107;1.1499945220647352;0.9831021337721644;0.8548665464232268;-0.29676900562290315;-0.25806000362574794;1.1443105911667224;9.999967813080339;0.8738921364613179;0.23456797534140547;1.029800028027904;0.9999922467351277;0.9048338033769767;1.0000034599315308
47.638107;1.1499944948708691;0.9831022545061943;0.854866685072241;-0.29676900563062597;-0.258060003655413;1.144310548160975;9.999968929190938;0.8738921924466353;0.23456785730198926;1.029800138960165;0.9999922619384082;0.9048339078915745;1.0000035377706018
47.648107;1.1499944705303902;0.9831023811600678;0.8548668310273083;-0.2967690056381456;-0.2580600036825211;1.1443105105626934;9.999970008914385;0.8738922502180221;0.2345677422499669;1.029800235405763;0.9999922820645363;0.9048340070898364;1.0000036179427063
47.658107;1.1499944492903893;0.9831025133723089;0.8548669836838918;-0.2967690056454109;-0.25806000370710447;1.1443104785840017;9.999971044351263;0.8738923095672511;0.23456763029841632;1.02980031727949;0.9999923070383873;0.9048341008336276;1.0000036997944635
47.668107;1.149994431384079;0.983102650871381;0.8548671425424204;-0.29676900565240333;-0.25806000372923943;1.1443104525278662;9.999972029931138;0.8738923703510555;0.2345675215449493;1.0298003845668566;0.9999923365648995;0.9048341888897312;1.0000037827952974
47.678107;1.1499944170128003;0.9831027934655514;0.8548673072249738;-0.2967690056591114;-0.25806000374903715;1.144310432685391;9.999972962793457;0.8738924325048617;0.23456741605382633;1.0298004372479586;0.9999923702008364;0.9048342710504452;1.0000038665516835
47.688107;1.1499944062789726;0.9831029409576877;0.8548674774717209;-0.29676900566549247;-0.2580600037666455;1.1443104192503475;9.999973842230359;0.8738924959869179;0.23456731388032526;1.0298004752401675;0.9999924075542688;0.9048343471989316;1.0000039507392005
47.698107;1.1499943990999146;0.9831030931440055;0.8548676530657542;-0.29676900567146736;-0.2580600037822554;1.1443104123430843;9.99997466905884;0.8738925607164714;0.2345672150806712;1.0298004984392028;0.9999924484103373;0.9048344172635715;1.0000040350499022
47.708107;1.1499943952706726;0.9831032498590954;0.8548678337407595;-0.2967690056769431;-0.25806000379607696;1.144310412023835;9.999975446053492;0.8738926265611952;0.23456711967425486;1.0298005068040208;0.9999924927085677;0.9048344811466343;1.000004119150437
47.718107;1.1499943946319087;0.983103410976745;0.8548680191342077;-0.2967690056818274;-0.25806000380829347;1.1443104182058856;9.999976178276121;0.8738926934433766;0.23456702762654832;1.0298005004244666;0.9999925404612109;0.9048345387240273;1.0000042026412002
47.728107;1.1499943971481916;0.9831035764110296;0.8548682087688415;-0.2967690056860279;-0.25806000381903643;1.144310430599509;9.999976871778465;0.8738927614811132;0.23456693887243016;1.0298004795275892;0.9999925916627143;0.9048345899074719;1.000004285077806
47.738107;1.1499944029155917;0.9831037461281357;0.8548684020621333;-0.29676900568944475;-0.2580600038283754;1.1443104487126865;9.999977532268984;0.8738928309460413;0.23456685332992183;1.029800444424326;0.9999926461960233;0.9048346347092604;1.0000043660387228
47.748107;1.1499944121927272;0.9831039201354912;0.8548685983800326;-0.29676900569196774;-0.2580600038363112;1.1443104719461805;9.999978165183633;0.8738929020901907;0.23456677090696224;1.029800395469873;0.9999927038051114;0.9048346732476925;1.0000044451965804
47.758107;1.149994425347967;0.9831040984714674;0.8548687971123948;-0.29676900569348397;-0.2580600038427994;1.1443104998168145;9.9999787758329;0.8738929750689826;0.23456669151249637;1.0298003330605583;0.9999927641413824;0.9048347057016035;1.0000045223828367
47.768107;1.1499944427178974;0.9831042811996283;0.8548689977367858;-0.29676900569389014;-0.2580600038477771;1.1443105320668245;9.999979368652806;0.8738930499275464;0.23456661505934345;1.0298002576266854;0.9999928267962516;0.9048347323013944;1.0000045975879177
47.778107;1.1499944645465854;0.9831044683960481;0.8548691998529907;-0.29676900569309145;-0.2580600038511666;1.1443105685404629;9.99997994672461;0.8738931265639547;0.23456654147202222;1.0298001696388481;0.9999928913319436;0.9048347533783295;1.0000046708876218
47.788107;1.149994491048412;0.9831046601543755;0.8548694031454034;-0.29676900569098313;-0.25806000385289474;1.144310609076923;9.999980512391842;0.8738932047134004;0.2345664706990868;1.0298000696039376;0.9999929573838939;0.9048347693572303;1.0000047423806313
47.798107;1.1499945224948414;0.9831048565949873;0.8548696072529705;-0.2967690056874296;-0.25806000385292965;1.144310653553905;9.999981067704105;0.8738932839710853;0.23456640270702417;1.029799958017004;0.9999930247665266;0.9048347806091179;1.0000048121745446
47.808107;1.1499945591986076;0.9831050578330072;0.8548698116580561;-0.2967690056822711;-0.25806000385129413;1.1443107019152665;9.999981614283014;0.873893363861074;0.23456633745739658;1.0297998353613376;0.9999930934534712;0.9048347872868379;1.00000488042434
47.818107;1.1499946014236773;0.9831052639217697;0.8548700157137173;-0.29676900567535747;-0.25806000384804867;1.144310754085804;9.999982153807625;0.8738934439230941;0.23456627489736878;1.029799702168849;0.9999931634810558;0.9048347893290659;1.0000049473864436
47.828107;1.1499946493685915;0.9831054748107476;0.8548702187612847;-0.2967690056665663;-0.2580600038432535;1.1443108098943413;9.999982688810485;0.8738935237717023;0.2345662149895203;1.029799559032088;0.9999932349124887;0.9048347866374915;1.0000050133669616
47.838107;1.1499947031944566;0.9831056903505251;0.8548704202088181;-0.29676900565579933;-0.25806000383691974;1.1443108691184527;9.999983222727716;0.8738936031655192;0.23456615774383285;1.0297994065513554;0.9999933078498224;0.9048347792691573;1.0000050785757777
47.848107;1.1499947630005494;0.9831059103513273;0.8548706195262685;-0.29676900564297704;-0.25806000382899896;1.1443109315501148;9.999983759106318;0.873893682064757;0.2345661031986908;1.029799245308568;0.9999933824161101;0.9048347675114423;1.0000051430605912
47.858107;1.149994828801649;0.9831061346102331;0.8548708162085458;-0.29676900562802583;-0.2580600038194387;1.14431099695347;9.999984300436116;0.8738937605560227;0.23456605138519634;1.029799075903754;0.9999934587370056;0.9048347518414331;1.0000052067924812
47.868107;1.1499949005023613;0.9831063628929565;0.8548710097630323;-0.29676900561087044;-0.25806000380823135;1.1443110650240482;9.999984847459265;0.8738938386981967;0.23456600232738034;1.0297988989643354;0.9999935369665388;0.9048347328503873;1.00000526976495
47.878107;1.1499949778010923;0.983106594967029;0.8548711997072476;-0.2967690055914513;-0.2580600037954026;1.144311135427914;9.999985399717227;0.8738939164887887;0.23456595606151034;1.0297987151110906;0.999993617302516;0.9048347111772591;1.0000053319559055
47.888107;1.1499950601405406;0.9831068306516398;0.8548713855340895;-0.29676900556972324;-0.2580600037809915;1.1443112078060456;9.999985956682082;0.8738939939585673;0.2345659126446614;1.0297985249563704;0.9999936999464978;0.9048346874750053;1.0000053932510327
47.898107;1.1499951467916951;0.9831070697918538;0.8548715666599024;-0.29676900554561964;-0.2580600037650444;1.144311281721345;9.999986517588411;0.8738940712304143;0.23456587214266886;1.0297983290995794;0.9999937850510598;0.9048346624206138;1.0000054534551823
47.908107;1.1499952369766708;0.9831073121808945;0.8548717423973897;-0.29676900551904095;-0.25806000374759813;1.1443113566355427;9.999987080014733;0.8738941484772782;0.2345658346015176;1.02979812807587;0.999993872718079;0.9048346366923025;1.0000055122712221
47.918107;1.1499953299888717;0.9831075575001766;0.854871911987141;-0.29676900548987756;-0.25806000372867116;1.1443114319235985;9.99998763949988;0.8738942258759371;0.23456580003371263;1.0297979223218516;0.9999939630576973;0.9048346108851507;1.0000055692136325
47.928107;1.14999542528488;0.9831078052991726;0.8548720746753846;-0.29676900545804275;-0.2580600037082902;1.1443115069138183;9.999988190963109;0.8738943036213114;0.23456576842776636;1.0297977121993052;0.9999940562416572;0.9048345854440192;1.0000056236328945
47.938107;1.1499955224525336;0.9831080549902546;0.8548722297637122;-0.2967690054235112;-0.25806000368652615;1.144311580968965;9.99998873022385;0.8738943819243136;0.23456573974953115;1.0297974980486224;0.9999941524916584;0.9048345606649917;1.0000056748451185
47.948107;1.149995621115027;0.983108305897541;0.854872376608044;-0.2967690053863306;-0.2580600036635013;1.1443116535567506;9.999989254325877;0.8738944609468922;0.23456571393959438;1.0297972802397677;0.9999942520102545;0.9048345367808209;1.000005722212369
47.958107;1.149995720927297;0.9831085573718609;0.8548725146146;-0.2967690053465856;-0.2580600036393593;1.144311724283837;9.999989761446821;0.8738945407358095;0.23456569092797372;1.0297970592019292;0.9999943548995724;0.9048345140795266;1.0000057651695466
47.968107;1.1499958216429824;0.9831088088576599;0.8548726432529689;-0.29676900530435274;-0.2580600036142353;1.1443117928917785;9.999990250856744;0.8738946212069817;0.23456567064850037;1.0297968354072857;0.9999944611048459;0.9048344929472559;1.0000058032460537
47.978107;1.1499959231591297;0.9831090598948903;0.8548727620965897;-0.2967690052596812;-0.2580600035882568;1.1443118591591837;9.999990722290553;0.8738947021674303;0.23456565304569366;1.0297966093171464;0.9999945703891013;0.9048344738100202;1.000005836059926
47.988107;1.149996025504344;0.9831093101265229;0.8548728709024759;-0.2967690052125983;-0.25806000356155245;1.1443119227824867;9.999991175176103;0.8738947833589019;0.2345656380950625;1.0297963813351443;0.9999946823598352;0.9048344570584347;1.0000058632988391
47.998107;1.149996128786455;0.9831095593059985;0.8548729696649624;-0.2967690051631351;-0.25806000353424263;1.1443119834066924;9.99999160843071;0.8738948645524455;0.23456562583403096;1.0297961517687915;0.9999947965751942;0.90483444302646;1.000005884723171
48.008107;1.1499962331639415;0.9831098072952076;0.8548730585842321;-0.29676900511135473;-0.25806000350642005;1.1443120407593976;9.999992020622871;0.8738949456574737;0.23456561637935472;1.0297959208010745;0.9999949126736738;0.9048344320288314;1.0000059001730202
48.018107;1.1499963388330159;0.9831100540394386;0.854873137982707;-0.296769005057359;-0.25806000347814756;1.144312094671091;9.999992410428039;0.873895026733288;0.23456560991568284;1.0297956884951225;0.999995030407044;0.9048344244183545;1.000005909576599
48.028107;1.149996446009672;0.9831102994973008;0.8548732082101015;-0.296769005001283;-0.25806000344947233;1.144312144965567;9.99999277749151;0.8738951078910331;0.2345656066698152;1.0297954548315857;0.9999951495329413;0.9048344205206023;1.0000059129646652
48.038107;1.1499965549538496;0.9831105435544935;0.8548732695657721;-0.2967690049432884;-0.25806000342043284;1.1443121914038996;9.99999312309536;0.8738951891966855;0.2345656069061388;1.0297952198022131;0.9999952696883517;0.9048344204257761;1.0000059104428591
48.048107;1.1499966660049084;0.9831107859573074;0.8548733222525199;-0.2967690048835357;-0.25806000339106216;1.1443122337600744;9.999993449976005;0.873895270660036;0.23456561093594372;1.029794983520904;0.9999953903768636;0.904834423901629;1.0000059021436847
48.058107;1.149996779575469;0.9831110263166545;0.8548733663727173;-0.2967690048221458;-0.25806000336138457;1.144312271912055;9.99999376164311;0.8738953522698178;0.23456561909386245;1.0297947462224684;0.9999955110048528;0.9048344305091557;1.0000058882282614
48.068107;1.149996896117074;0.9831112641823229;0.8548734019824451;-0.2967690047591966;-0.25806000333140355;1.144312305850826;9.999994062009462;0.8738954340018693;0.2345656316841228;1.029794508155389;0.9999956308806524;0.9048344397200742;1.000005868908189
48.078107;1.149997016064745;0.9831114990874023;0.8548734291335804;-0.2967690046947488;-0.25806000330110757;1.144312335669614;9.999994355549989;0.8738955157874662;0.2345656489472885;1.0297942695039146;0.9999957492543607;0.9048344509621735;1.0000058444890696
48.088107;1.1499971397682875;0.9831117305457866;0.8548734478367918;-0.296769004628852;-0.2580600032704831;1.144312361552199;9.999994647286792;0.8738955974638886;0.23456567105710535;1.0297940303967879;0.9999958653961499;0.9048344636715157;1.0000058154299651
48.098107;1.149997267445425;0.9831119580571006;0.8548734580400665;-0.29676900456154626;-0.2580600032395062;1.1443123837112077;9.999994942369046;0.8738956787761721;0.23456569812237468;1.0297937909509292;0.9999959786170911;0.9048344773729466;1.0000057823025867
48.108107;1.1499973992279033;0.9831121811068337;0.8548734597272581;-0.2967690044928896;-0.2580600032081284;1.144312402322438;9.999995245822518;0.873895759464236;0.23456573018856475;1.0297935512778282;0.9999960882802057;0.9048344917236968;1.0000057456741052
48.118107;1.1499975353114926;0.9831123991449946;0.854873453025461;-0.2967690044229795;-0.25806000317627314;1.1443124174758312;9.99999556236741;0.8738958393550065;0.23456576724518113;1.0297933114555966;0.9999961938595247;0.9048345064895923;1.0000057060605445
48.128107;1.1499976760481798;0.9831126115702389;0.8548734381889812;-0.2967690043519375;-0.2580600031438516;1.1443124291096325;9.999995895848773;0.8738959184045006;0.2345658092409232;1.0297930715155335;0.9999962949898716;0.9048345214872557;1.0000056639531094
48.138107;1.149997821848462;0.9831128177631516;0.8548734155664599;-0.29676900427986985;-0.2580600031108036;1.1443124369833255;9.999996248634034;0.8738959967017389;0.23456585607839045;1.029792831456713;0.9999963914479416;0.9048345365153374;1.0000056198471423
48.148107;1.1499979730406538;0.983113017152359;0.8548733856280616;-0.2967690042068437;-0.2580600030771379;1.1443124407598477;9.999996621974267;0.8738960744145495;0.23456590757373574;1.0297925912423491;0.9999964830807883;0.9048345512999908;1.0000055742820273
48.158107;1.1499981298579474;0.9831132092455508;0.8548733489757878;-0.29676900413290713;-0.25806000304293236;1.1443124401433407;9.999997017042041;0.8738961517073951;0.2345659634421237;1.029792350745342;0.9999965697633797;0.9048345654942881;1.0000055278679978
48.168107;1.1499982924264525;0.9831133936592416;0.8548733063268729;-0.29676900405810935;-0.25806000300830767;1.1443124349294587;9.999997434897992;0.8738962287362995;0.23456602333427679;1.029792109745885;0.9999966514044463;0.9048345787382469;1.0000054812395316
48.178107;1.1499984606662284;0.9831135701790592;0.8548732584622578;-0.29676900398249495;-0.2580600029733961;1.1443124249311918;9.999997875446425;0.8738963057041832;0.23456608687152228;1.0297918680322757;0.9999967279512362;0.9048345907415306;1.000005434972304
48.188107;1.1499986342517572;0.9831137387565559;0.8548732061118808;-0.2967690039061063;-0.25806000293830517;1.1443124099204538;9.999998337080623;0.8738963828651618;0.23456615366608172;1.0297916254698167;0.9999967993788146;0.9048346013556283;1.0000053895302397
48.198107;1.1499988126796539;0.983113899423545;0.8548731498259707;-0.2967690038289982;-0.25806000290309006;1.1443123896737044;9.999998816879327;0.8738964604726469;0.23456622334907273;1.0297913819821416;0.9999968656545652;0.9048346106114303;1.000005345272495
48.208107;1.1499989953944827;0.9831140522360658;0.8548730899159973;-0.2967690037512497;-0.2580600028677645;1.1443123640630994;9.99999931049153;0.8738965387353229;0.2345662955918203;1.029791137534334;0.9999969267162624;0.9048346186714727;1.0000053024831248
48.218107;1.149999181943355;0.9831141973374512;0.8548730265113612;-0.29676900367297265;-0.25806000283232555;1.1443123331193017;9.999999812637578;0.8738966177956354;0.2345663700966444;1.0297908921825305;0.9999969825276874;0.9048346257208969;1.000005261334608
48.228107;1.1499993720600086;0.9831143351057126;0.8548729596683408;-0.29676900359430575;-0.2580600027967559;1.1443122970134432;10.000000318905684;0.8738966977167734;0.23456644657570488;1.0297906461201585;0.999997033129782;0.904834631899896;1.0000052218308113
48.238107;1.1499995656074358;0.9831144662023937;0.8548728894449069;-0.296769003515389;-0.2580600027610156;1.1443122559709824;10.000000827483884;0.8738967784688172;0.23456652474727846;1.0297903995674205;0.9999970786045994;0.904834637304714;1.000005183853651
48.248107;1.1499997624593432;0.9831145914069556;0.8548728159130916;-0.2967690034363389;-0.2580600027250489;1.1443122102043461;10.000001339327659;0.8738968599178542;0.2345666043360544;1.0297901525784112;0.9999971190333112;0.9048346419903213;1.000005147295437
48.258107;1.1499999624308896;0.9831147114133973;0.854872739105585;-0.2967690033572405;-0.25806000268879814;1.1443121599349142;10.000001857134233;0.8738969418301714;0.23456668506438083;1.0297899050062946;0.9999971544802593;0.9048346459379304;1.000005112167792
48.268107;1.150000165273132;0.9831148267710428;0.8548726589808883;-0.296769003278159;-0.25806000265220924;1.1443121054800167;10.000002384450053;0.8738970238931127;0.23456676665241458;1.0297896565986766;0.9999971849599149;0.904834649038393;1.0000050785991654
48.278107;1.150000370704554;0.9831149378873845;0.8548725754719626;-0.29676900319916494;-0.258060002615224;1.144312047274654;10.00000292526658;0.8738971057567875;0.23456684881992806;1.0297894070538167;0.9999972104473088;0.90483465109907;1.0000050467252217
48.288107;1.1500005784419893;0.9831150450148658;0.8548724885276429;-0.2967690031203461;-0.2580600025777701;1.1443119858198012;10.000003483918956;0.873897187091131;0.23456693128609307;1.0297891560657675;0.9999972309426395;0.9048346518900647;1.0000050165927787
48.298107;1.1500007881647485;0.9831151482581674;0.8548723980814356;-0.2967690030417828;-0.2580600025397517;1.1443119216733726;10.000004065276592;0.8738972676196448;0.23456701380041842;1.0297889034271748;0.9999972464824298;0.9048346512932934;1.000004988154395
48.308107;1.1500009994603835;0.9831152475848046;0.8548723040064037;-0.2967690029635065;-0.25806000250104905;1.1443118554276561;10.000004674740786;0.873897347098143;0.23456709619001617;1.029788649095603;0.999997257111202;0.9048346493959316;1.0000049613061524
48.318107;1.1500012118579719;0.9831153427937241;0.8548722061349022;-0.296769002885495;-0.2580600024615277;1.1443117876314628;10.000005317670873;0.8738974252983432;0.23456717837023586;1.0297883931385596;0.9999972628909005;0.9048346463401329;1.000004935895987
48.328107;1.1500014248687918;0.9831154334804351;0.8548721043205839;-0.29676900280770707;-0.258060002421042;1.1443117187716212;10.000005998628025;0.8738975020492635;0.2345672603164855;1.029788135665552;0.9999972639281561;0.904834642096352;1.0000049117006369
48.338107;1.1500016379363969;0.9831155190875097;0.8548719984165289;-0.2967690027301103;-0.2580600023794374;1.144311649283672;10.000006720667178;0.873897577255779;0.23456734203652344;1.0297878768644193;0.9999972603977744;0.9048346363915934;1.000004888428088
48.348107;1.150001850372946;0.9831155990417175;0.8548718881930601;-0.29676900265269174;-0.25806000233656395;1.1443115795152838;10.000007484936765;0.87389765086786;0.23456742356329172;1.0297876170727178;0.9999972525732836;0.9048346287924738;1.0000048657460834
48.358107;1.1500020613704371;0.9831156728743079;0.8548717733617331;-0.29676900257547373;-0.2580600022923055;1.1443115097298964;10.000008291104448;0.8738977228463654;0.23456750495109177;1.0297873567905393;0.9999972408692563;0.904834618876596;1.0000048432864161
48.368107;1.1500022700803458;0.9831157402513061;0.854871653675147;-0.29676900249852656;-0.25806000224661557;1.144311440157506;10.000009137899589;0.8738977930964572;0.23456758625926136;1.0297870966562612;0.9999972258518323;0.9048346064073005;1.0000048206113863
48.378107;1.150002475710352;0.983115800965122;0.8548715289813076;-0.2967690024219565;-0.2580600021995326;1.1443113710024022;10.000010022830764;0.8738978614046168;0.2345676675295152;1.0297868374431072;0.9999972081531777;0.9048345913741216;1.0000047972030814
48.388107;1.1500026776145122;0.9831158549548976;0.8548713992702667;-0.29676900234587605;-0.2580600021511517;1.1443113024516771;10.000010941888243;0.8738979274725108;0.23456774878107908;1.0297865800979702;0.9999971883606908;0.9048345738907122;1.0000047725577061
48.398107;1.1500028753521876;0.9831159022837735;0.8548712647258789;-0.2967690022703924;-0.2580600021015694;1.1443112347306368;10.000011889876747;0.8738979909943946;0.23456783003868323;1.029786325764607;0.9999971670000108;0.9048345541179875;1.0000047463040724
48.408107;1.1500030686525364;0.9831159430152143;0.854871125685706;-0.2967690021956168;-0.2580600020508546;1.1443111681594578;10.000012860746669;0.8738980516777947;0.23456791135900218;1.0297860756913324;0.9999971445625404;0.9048345322957152;1.000004718199052
48.418107;1.1500032573324572;0.9831159771236978;0.8548709825162326;-0.296769002121675;-0.2580600019990689;1.1443111031803463;10.000013847860842;0.8738981092321783;0.23456799282640534;1.0297858310335668;0.9999971215040107;0.9048345087667568;1.0000046880405604
48.428107;1.150003441281262;0.9831160045446414;0.8548708355188608;-0.29676900204871803;-0.2580600019462911;1.1443110403121652;10.000014844410014;0.8738981633731421;0.23456807454461295;1.0297855926935036;0.9999970982575579;0.904834483892024;1.0000046555609876
48.438107;1.1500036204779043;0.9831160252641299;0.8548706848974635;-0.29676900197692874;-0.25806000189261424;1.1443109800395757;10.000015843720822;0.8738982138500112;0.23456815663812366;1.029785361303609;0.9999970752423364;0.9048344579214084;1.0000046203151303
48.448107;1.150003794972787;0.9831160393205206;0.8548705307880462;-0.2967690019065085;-0.25806000183813127;1.1443109227826798;10.000016839757349;0.8738982604903555;0.2345682392453201;1.0297851373177798;0.9999970528214088;0.9048344308905495;1.000004581697431
48.458107;1.1500039648573024;0.9831160467156584;0.8548703733486295;-0.29676900183764554;-0.25806000178292393;1.1443108689941925;10.000017827899923;0.8738983032277492;0.23456832250117035;1.0297849211036691;0.9999970312898028;0.9048344025213737;1.0000045391103158
48.468107;1.1500041302376247;0.9831160473378074;0.854870212775102;-0.2967690017704897;-0.2580600017270678;1.1443108191902363;10.000018805054058;0.8738983421234523;0.23456840651746017;1.0297847129998603;0.9999970109188961;0.9048343722039572;1.0000044920827948
48.478107;1.150004291193627;0.9831160409427706;0.8548700492136769;-0.29676900170516607;-0.25806000167065746;1.1443107738411558;10.000019769137666;0.873898377393778;0.23456849137063285;1.029784513331136;0.9999969919685805;0.9048343391640681;1.000004440262932
48.488107;1.1500044477351077;0.9831160271655528;0.854869882746916;-0.2967690016418165;-0.25806000161382325;1.1443107333176417;10.000020719101535;0.8738984094245396;0.23456857710882742;1.0297843223349574;0.9999969747056668;0.9048343026486387;1.0000043833846861
48.498107;1.1500045998212975;0.9831160056197389;0.8548697135068952;-0.2967690015806278;-0.2580600015567117;1.144310697962877;10.000021655331386;0.8738984387736713;0.23456866377426303;1.0297841400536343;0.9999969595104375;0.9048342618859078;1.0000043212689889
48.508107;1.150004747453584;0.9831159760768967;0.8548695417978863;-0.296769001521829;-0.2580600014994502;1.144310668163689;10.000022579486382;0.8738984660909582;0.23456875142173675;1.0297839663288524;0.9999969469326108;0.9048342159571936;1.000004253822783
48.518107;1.1500048907333358;0.9831159385504902;0.8548693681017097;-0.2967690014656706;-0.25806000144213204;1.1443106443558662;10.000023493761743;0.8738984919422875;0.23456884012061147;1.029783800903014;0.9999969375707539;0.9048341638614639;1.0000041809890523
48.528107;1.1500050298490805;0.9831158932234758;0.8548691929497678;-0.29676900141239393;-0.2580600013848339;1.144310626944839;10.000024400039868;0.8738985167162902;0.23456892995010303;1.0297836435176022;0.9999969319031548;0.9048341046968914;1.0000041027057798
48.538107;1.1500051650809384;0.983115840347534;0.8548690168090305;-0.2967690013621913;-0.2580600013276415;1.1443106161708232;10.000025299304939;0.8738985406605388;0.23456902099372254;1.0297834939688328;0.9999969302171869;0.9048340377514801;1.0000040189518418
48.548107;1.1500052968211305;0.9831157802075615;0.8548688400939922;-0.29676900131519257;-0.25806000127064627;1.144310612049247;10.00002619135191;0.8738985638610778;0.2345691133198668;1.0297833521478132;0.9999969326450309;0.9048339624916633;1.0000039297789078
48.558107;1.1500054255352874;0.9831157131051739;0.8548686632315555;-0.2967690012715001;-0.2580600012139199;1.1443106144185238;10.000027074582208;0.8738985861536641;0.2345692069501519;1.0297832180461752;0.9999969392243825;0.9048338785339105;1.0000038352206098
48.568107;1.1500055516630432;0.9831156393370496;0.8548684866904065;-0.29676900123121935;-0.2580600011575006;1.1443106229720659;10.00002794628288;0.873898607183651;0.23456930183308602;1.0297830917144488;0.9999969499072221;0.904833785636619;1.0000037352134632
48.578107;1.1500056755430228;0.983115559217449;0.8548683109670375;-0.2967690011944376;-0.2580600011013914;1.1443106372289575;10.00002880334941;0.8738986266129847;0.23456939782618627;1.0297829732070378;0.9999969645325418;0.904833683699875;1.0000036296763677
48.588107;1.1500057974327231;0.9831154730909697;0.8548681365429169;-0.2967690011611952;-0.258060001045564;1.1443106565425563;10.000029642589215;0.8738986442426386;0.23456949469803617;1.0297828625412424;0.9999969828153273;0.9048335727707932;1.0000035186698293
48.598107;1.1500059175258732;0.9831153812941895;0.8548679638610348;-0.29676900113148785;-0.25806000098997245;1.1443106802005731;10.000030461245482;0.8738986599684964;0.23456959217073617;1.0297827597054117;0.9999970043584757;0.9048334530186424;1.000003402474579
48.608107;1.1500060358819246;0.9831152841642639;0.8548677933137258;-0.2967690011052715;-0.2580600009345637;1.1443107075383965;10.000031258472879;0.8738986737050384;0.23456968997980274;1.0297826647030661;0.9999970286463375;0.9048333246703806;1.0000032815476125
48.618107;1.150006152392793;0.9831151821171393;0.8548676251956318;-0.2967690010824548;-0.2580600008792798;1.1443107379848463;10.000032036010664;0.8738986854120909;0.23456978790932875;1.029782577560459;0.9999970550483968;0.9048331880086473;1.0000031564236485
48.628107;1.1500062668357662;0.9831150757121627;0.8548674596954627;-0.2967690010628937;-0.2580600008240687;1.1443107710416778;10.000032796864357;0.8738986951656104;0.234569885786855;1.029782498300401;0.9999970829066621;0.9048330434438531;1.0000030275854146
48.638107;1.150006378939207;0.9831149656627304;0.8548672969870541;-0.2967690010464025;-0.25806000076889163;1.1443108062582508;10.00003354331625;0.8738987031560502;0.23456998345553245;1.0297824269357416;0.9999971116153374;0.9048328915582686;1.0000028953251971
48.648107;1.1500064885007275;0.9831148527805558;0.8548671373543867;-0.2967690010327854;-0.2580600007137073;1.1443108432265798;10.000034275747518;0.8738987096395678;0.23457008076517818;1.029782363490493;0.9999971406048662;0.9048327331292706;1.0000027597003323
48.658107;1.1500065955401315;0.9831147378817449;0.8548669812902636;-0.2967690010218534;-0.25806000065847357;1.144310881555958;10.000034992790443;0.873898714877843;0.23457017758572907;1.0297823080218222;0.9999971693443043;0.9048325691687885;1.000002620602913
48.668107;1.1500067003403487;0.9831146217330917;0.8548668295105529;-0.2967690010134084;-0.25806000060318846;1.1443109208263815;10.000035692324229;0.8738987190841293;0.23457027381023624;1.029782260600517;0.9999971974068824;0.9048324009012082;1.0000024778494796
48.678107;1.1500068033360058;0.9831145050309273;0.854866682832025;-0.29676900100723785;-0.2580600005479206;1.1443109605547506;10.000036372610593;0.8738987224092998;0.2345703693596807;1.0297822212384784;0.9999972244955524;0.9048322296615011;1.0000023312276078
48.688107;1.1500069049362383;0.9831143883553344;0.8548665420170397;-0.2967690010031316;-0.2580600004927997;1.1443110002007308;10.000037033126803;0.8738987249442837;0.2345704642071734;1.0297821898511164;0.9999972504335132;0.9048320567929484;1.0000021805470822
48.698107;1.1500070053783342;0.9831142721300754;0.854866407696237;-0.2967690010008827;-0.2580600004379928;1.144311039229505;10.00003767427341;0.8738987267260575;0.23457055838129556;1.0297821663370839;0.9999972751701973;0.9048318835435224;1.0000020257576834
48.708107;1.1500071046714808;0.9831141566317677;0.8548662803376738;-0.29676900100027315;-0.25806000038367694;1.1443110772101726;10.000038296464831;0.8738987277494001;0.23457065192877527;1.0297821506744478;0.9999972987789683;0.9048317109646744;1.0000018670284636
48.718107;1.150007202641777;0.9831140420487;0.8548661602556937;-0.2967690010010727;-0.25806000033000603;1.1443111139183082;10.000038900109724;0.8738987279745514;0.23457074488254187;1.0297821428993479;0.9999973214290004;0.9048315398698422;1.000001704681305
48.728107;1.1500072990031471;0.9831139285499007;0.8548660476639683;-0.2967690010030499;-0.2580600002770845;1.1443111494201197;10.000039485990191;0.8738987273269877;0.23457083726803696;1.0297821430355891;0.9999973432743466;0.9048313708657367;1.0000015390710735
48.738107;1.1500073934035124;0.9831138162906812;0.8548659426954263;-0.2967690010059767;-0.25806000022497133;1.1443111840730746;10.00004005483173;0.873898725694768;0.23457092912307984;1.0297821511111196;0.9999973642848244;0.9048312044548749;1.0000013704891406
48.748107;1.1500074855092386;0.9831137053682153;0.8548658453762515;-0.2967690010096161;-0.25806000017370434;1.144311218377251;10.000040606277315;0.8738987229639128;0.2345710205012025;1.0297821672424983;0.9999973842088291;0.9048310411144262;1.0000011990948312
48.758107;1.150007575102326;0.9831135958122714;0.8548657556579347;-0.29676900101371045;-0.2580600001233081;1.144311252759472;10.000041138206463;0.8738987190834862;0.23457111146751422;1.029782191665938;0.9999974027100944;0.9048308812423;1.0000010249653761
48.768107;1.1500076620888124;0.9831134876299996;0.8548656735040981;-0.29676900101798837;-0.25806000007379126;1.144311287470684;10.000041647096364;0.8738987140988211;0.23457120210231291;1.0297822246782093;0.9999974195279443;0.9048307250862427;1.000000848262418
48.778107;1.150007746407123;0.9831133808358793;0.8548655989290639;-0.2967690010221912;-0.2580600000251488;1.1443113226517527;10.00004212899516;0.8738987081366444;0.23457129249759828;1.0297822665745786;0.9999974345469579;0.9048305727724892;1.0000006693034624
48.788107;1.1500078279007377;0.9831132753986246;0.8548655320161338;-0.2967690010261051;-0.25805999997735146;1.144311358438354;10.000042580063981;0.8738987013881433;0.23457138273827152;1.0297823176489602;0.9999974477491158;0.9048304243555542;1.0000004884620368
48.798107;1.1500079062955106;0.9831131711898732;0.8548654729450581;-0.29676900102957887;-0.2580599999303289;1.1443113949834522;10.000042996726526;0.8738986941072938;0.23457147288433877;1.0297823781992896;0.9999974591314427;0.904830279849942;1.0000003060884612
48.808107;1.150007981343555;0.9831130680678781;0.8548654219538653;-0.296769001032514;-0.2580599998839763;1.1443114324384038;10.000043375890346;0.8738986865631991;0.23457156295742645;1.0297824484474396;0.9999974686990482;0.9048301392729513;1.0000001225380108
48.818107;1.1500080529394756;0.9831129660303763;0.8548653792369588;-0.29676900103483966;-0.2580599998381901;1.144311470942544;10.000043715043196;0.8738986789549452;0.23457165292893867;1.029782528422287;0.9999974765043654;0.9048300026110961;0.9999999381764244
48.828107;1.1500081210592663;0.9831128652924874;0.8548653448815217;-0.2967690010364975;-0.2580599997929143;1.1443115105789563;10.000044012098456;0.8738986713707512;0.23457174272188308;1.0297826179578078;0.9999974826499958;0.904829869658142;0.9999997533172316
48.838107;1.1500081856360471;0.9831127662695887;0.8548653188971614;-0.2967690010374361;-0.25805999974815935;1.1443115513042386;10.000044265129734;0.8738986638370858;0.234571832226097;1.0297827167767502;0.9999974872651975;0.9048297399359483;0.9999995681842431
48.848107;1.150008246465138;0.9831126694982347;0.8548653012894039;-0.2967690010375958;-0.25805999970397286;1.1443115929276781;10.00004447220998;0.8738986564100097;0.23457192131667753;1.0297828245172276;0.9999974905098541;0.904829612865531;0.9999993829591644
48.858107;1.1500083031311288;0.9831125755291199;0.8548652921012004;-0.29676900103689924;-0.25805999966040033;1.1443116351820914;10.000044631660728;0.8738986491656239;0.2345720098806802;1.029782940757396;0.9999974926034727;0.90482948801163;0.9999991978702414
48.868107;1.1500083549990352;0.9831124848748855;0.8548652913720464;-0.29676900103526566;-0.2580599996174729;1.1443116778389584;10.000044742350527;0.8738986421045528;0.2345720978392118;1.0297830651120743;0.9999974938533717;0.9048293652039558;0.9999990132323417
48.878107;1.1500084013289247;0.9831123980391334;0.8548652990420886;-0.2967690010326258;-0.25805999957522424;1.144311720792421;10.000044803204128;0.8738986351391622;0.23457218513271472;1.029783197297879;0.9999974946861728;0.9048292445443964;0.9999988294324003
48.888107;1.1500084414435359;0.9831123155149889;0.8548653148876447;-0.29676900102892667;-0.25805999953371517;1.144311764094736;10.000044812205177;0.8738986281597385;0.23457227167730227;1.0297833371017786;0.9999974956225489;0.9048291263607635;0.9999986469049847
48.898107;1.1500084747670627;0.9831122376943845;0.8548653384941617;-0.2967690010241559;-0.2580599994930302;1.144311807925675;10.000044766072929;0.8738986210768085;0.23457235734423415;1.029783484307501;0.9999974971415928;0.9048290111549995;0.9999984661083786
48.908107;1.150008500754763;0.9831121647871341;0.854865369257897;-0.29676900101837483;-0.2580599994532661;1.1443118525123441;10.00004466070886;0.8738986138412024;0.2345724419931288;1.029783638634989;0.9999974995474147;0.9048288995152595;0.999998287503123
48.918107;1.1500085189107678;0.9831120968378231;0.854865406488693;-0.2967690010117178;-0.258059999414551;1.1443118981152403;10.000044491449737;0.8738986064511345;0.23457252551783508;1.029783799700037;0.9999975029799512;0.9048287919379487;0.9999981115417137
48.928107;1.1500085288859423;0.9831120338200705;0.8548654495854487;-0.29676900100437154;-0.25805999937706525;1.1443119450874857;10.000044253215785;0.8738985989274553;0.2345726078518922;1.0297839669999465;0.9999975075551065;0.9048286886740616;0.9999979386892152
48.938107;1.1500085305046248;0.9831119757287493;0.854865498091781;-0.296769000996561;-0.2580599993410303;1.1443119938367463;10.000043941209126;0.8738985913243589;0.23457268894479294;1.0297841399536731;0.9999975134634111;0.9048285897183462;0.9999977694275848
48.948107;1.1500085237307396;0.983111922601004;0.8548655516014776;-0.2967690009885266;-0.2580599993066802;1.1443120446865935;10.000043551545838;0.8738985838168686;0.23457276873876895;1.0297843179375363;0.999997520922742;0.9048284948804443;0.9999976041784484
48.958107;1.1500085086438958;0.9831118744596359;0.8548656097237274;-0.29676900098048326;-0.2580599992742405;1.144312097840531;10.000043081495882;0.8738985767278785;0.23457284714603827;1.0297845002581345;0.9999975300765878;0.9048284038664499;0.9999974432214164
