time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
48.968107;1.150008485386844;0.9831118312309924;0.8548656721498964;-0.29676900097259856;-0.25805999924393047;1.1443121534560798;10.00004252981113;0.8738985704140692;0.234572924030555;1.029784686181408;0.999997540908974;0.9048283163673899;0.9999972866941504
48.978107;1.1500084540865094;0.9831117927333953;0.8548657386843803;-0.29676900096501296;-0.25805999921597395;1.1443122116634608;10.000041896828435;0.8738985651615185;0.23457299921631783;1.029784875052593;0.9999975531945602;0.9048282321327679;0.999997134628326
48.988107;1.150008414813844;0.9831117587693927;0.8548658092021536;-0.2967690009578656;-0.25805999919058376;1.1443122725204629;10.000041184102283;0.8738985612009063;0.23457307252486564;1.0297850663626307;0.9999975665348996;0.904828151000098;0.9999969869685188
48.998107;1.1500083675640058;0.9831117292136033;0.85486588356571;-0.29676900095129244;-0.2580599991679392;1.1443123360019825;10.000040393832348;0.8738985587825401;0.23457314380729186;1.0297852597568833;0.999997580431721;0.9048280728765443;0.9999968436338655
49.008107;1.1500083122440135;0.9831117040131631;0.8548659615982123;-0.29676900094542;-0.258059999148186;1.1443124020234843;10.000039528210328;0.873898558229546;0.23457321294302755;1.029785455034939;0.9999975943209323;0.9048279976980049;0.9999967046468738
49.018107;1.1500082487363674;0.9831116831509213;0.8548660431437437;-0.29676900094037434;-0.25805999913143296;1.1443124704126026;10.000038589187257;0.8738985598942488;0.23457327982461101;1.0297856520633837;0.9999976075980064;0.904827925390269;0.9999965701918577
49.028107;1.1500081770233443;0.9831116666395738;0.8548661280605206;-0.2967690009362843;-0.2580599991177405;1.1443125408441124;10.000037579203806;0.8738985640371755;0.23457334436786553;1.029785850619915;0.9999976196711419;0.9048278558234184;0.9999964405251026
49.038107;1.1500080972485398;0.9831116545455769;0.8548662161148658;-0.29676900093326675;-0.2580599991071283;1.1443126128538785;10.000036502258464;0.8738985707486098;0.2345734065495861;1.029786050311428;0.9999976300413168;0.9048277887810772;0.999996315859823
49.048107;1.1500080096561582;0.9831116470130625;0.8548663069255802;-0.29676900093141156;-0.25805999909958566;1.1443126859441315;10.00003536388621;0.8738985799354813;0.23457346642584037;1.029786250615943;0.9999976384129992;0.9048277239683645;0.9999961963692339
49.058107;1.15000791448398;0.9831116442596327;0.8548664000150037;-0.29676900093078;-0.25805999909507543;1.1443127597118383;10.000034169730888;0.8738985913404281;0.23457352410188012;1.0297864509990475;0.9999976447729555;0.9048276610479348;0.9999960822411288
49.068107;1.1500078119481154;0.9831116465050346;0.854866494894533;-0.2967690009314094;-0.2580599990935524;1.1443128339282078;10.000032923885328;0.8738986046119267;0.23457357968907158;1.0297866510218643;0.9999976493193742;0.9048275997173065;0.9999959736487986
49.078107;1.1500077023071054;0.9831116538582689;0.8548665911278229;-0.29676900093331715;-0.25805999909498095;1.14431290852988;10.0000316279184;0.8738986194003491;0.23457363329090394;1.0297868503483851;0.9999976523062383;0.9048275397650711;0.9999958707062929
49.088107;1.1500075858474;0.9831116663049858;0.8548666883498219;-0.29676900093649305;-0.2580599990993199;1.1443129835699104;10.000030280821072;0.8738986353986535;0.2345736850073621;1.029787048668686;0.9999976539693552;0.9048274810252723;0.9999957734584014
49.098107;1.150007462790093;0.9831116838420718;0.8548667862188278;-0.29676900094088876;-0.258059999106491;1.1443130591646486;10.00002888015014;0.8738986523708963;0.2345737349397527;1.0297872456493227;0.9999976545043838;0.9048274233062477;0.9999956818697039
49.108107;1.1500073332243785;0.9831117065791986;0.8548668843548707;-0.29676900094643144;-0.2580599991163702;1.1443131354257594;10.000027423924987;0.8738986702379961;0.23457378319813907;1.0297874409308296;0.999997654021631;0.9048273663624337;0.9999955958751363
49.118107;1.1500071970935957;0.983111734690663;0.8548669823479798;-0.29676900095304953;-0.25805999912881894;1.1443132123626707;10.00002591192194;0.8738986891074169;0.2345738298970798;1.0297876340964034;0.9999976525427032;0.9048273098949146;0.9999955154356873
49.128107;1.1500070542507017;0.9831117683207864;0.8548670798279593;-0.29676900096066966;-0.25805999914371164;1.1443132897822013;10.000024345680497;0.8738987092106313;0.23457387514069963;1.0297878246189953;0.9999976500813563;0.9048272535753599;0.9999954404797057
49.138107;1.1500069045529406;0.9831118075456242;0.854867176518133;-0.29676900096918507;-0.2580599991609211;1.1443133672855597;10.000022727397537;0.873898730836825;0.23457391901073857;1.0297880119130043;0.9999976466967547;0.9048271970582947;0.9999953708298137
49.148107;1.1500067479185059;0.9831118524063556;0.8548672722191281;-0.2967690009784354;-0.25805999918030414;1.144313444369337;10.000021058561684;0.8738987542466301;0.23457396154832932;1.0297881955123125;0.9999976424208047;0.9048271399774985;0.9999953062102004
49.158107;1.150006584321872;0.9831119029979697;0.8548673667600717;-0.29676900098822356;-0.25805999920171446;1.1443135204822397;10.000019339951589;0.8738987796017791;0.23457400275024;1.0297883752058887;0.9999976371970296;0.904827081963213;0.9999952462734333
49.168107;1.1500064137367163;0.983111959531177;0.8548674599831216;-0.296769000998351;-0.25805999922502004;1.1443135950037744;10.000017572935324;0.873898807007659;0.23457404259242606;1.0297885510184874;0.9999976309472947;0.9048270226591173;0.9999951906307422
49.178107;1.150006236096569;0.983112022276134;0.8548675517410022;-0.2967690010086434;-0.25805999925011003;1.1443136672714145;10.000015759923418;0.8738988366063494;0.23457408103890603;1.0297887231181986;0.9999976236006606;0.9048269617240842;0.9999951389339156
49.188107;1.1500060513533104;0.983112091458941;0.8548676418702573;-0.29676900101895254;-0.2580599992768913;1.1443137366658445;10.000013903481156;0.8738988686013953;0.23457411803665643;1.0297888917729578;0.9999976150078667;0.9048268988333272;0.9999950909609163
49.198107;1.1500058595621936;0.9831121672531583;0.8548677302296156;-0.2967690010291374;-0.2580599993052873;1.144313802642166;10.000012005438581;0.873898903196024;0.23457415353516828;1.0297890573723278;0.9999976048876721;0.9048268336709783;0.9999950466058931
49.208107;1.1500056608738436;0.9831122498376554;0.8548678168155236;-0.2967690010390535;-0.25805999933524437;1.1443138646693036;10.000010066730773;0.8738989404926389;0.23457418751979445;1.0297892204560817;0.9999975928393958;0.9048267659211702;0.9999950058349686
49.218107;1.1500054554850232;0.983112339404443;0.854867901775543;-0.2967690010485768;-0.2580599993667387;1.1443139221706033;10.000008087942758;0.8738989804286498;0.23457422002751843;1.0297893817081754;0.999997578378568;0.9048266953035566;0.9999949687375599
49.228107;1.1500052436270831;0.9831124360934895;0.8548679853064353;-0.29676900105763443;-0.2580599993997651;1.144313974545744;10.000006069965739;0.8738990228000661;0.23457425113931019;1.029789541894682;0.9999975610228895;0.9048266216348286;0.9999949355813917
49.238107;1.1500050255049101;0.9831125399116772;0.8548680675810262;-0.29676900106620524;-0.25805999943430563;1.1443140211977927;10.000004014251369;0.8738990673447715;0.23457428095837282;1.0297897017326803;0.9999975403898625;0.9048265448274352;0.9999949067331477
49.248107;1.1500048012001651;0.9831126507109024;0.8548681487321773;-0.2967690010742949;-0.2580599994703028;1.1443140615332728;10.000001922680077;0.8738991138172398;0.23457430958892328;1.0297898617603585;0.9999975162139655;0.9048264648947062;0.9999948825465151
49.258107;1.1500045706952222;0.9831127682683386;0.8548682288789526;-0.2967690010819233;-0.258059999507667;1.144314095019769;9.999999797401724;0.8738991620226106;0.23457433711645498;1.0297900223178469;0.9999974883016285;0.9048263820243322;0.9999948633369674
49.268107;1.1500043339578414;0.9831128923962467;0.8548683081680113;-0.2967690010891379;-0.2580599995463169;1.1443141212761865;9.999997641205027;0.8738992118151715;0.23457436357456443;1.029790183593352;0.9999974565063035;0.9048262965550297;0.9999948493920532
49.278107;1.1500040909365643;0.9831130229710487;0.8548683867593715;-0.2967690010960298;-0.25805999958619313;1.144314140105228;9.99999545788125;0.8738992630745428;0.234574388925985;1.029790345617909;0.9999974207579506;0.9048262088583839;0.9999948409467243
49.288107;1.1500038415357732;0.9831131599422265;0.8548684647617645;-0.29676900110272625;-0.2580599996272065;1.1443141514517479;9.999993252194583;0.8738993157028999;0.23457441309160446;1.0297905082702417;0.999997381085911;0.9048261193231406;0.9999948381401904
49.298107;1.150003585674469;0.9831133033964985;0.8548685422267445;-0.29676900110937204;-0.25805999966919335;1.1443141553300922;9.999991030204221;0.8738993696475307;0.23457443598139924;1.0297906713627427;0.9999973375330071;0.9048260284187504;0.9999948410147768
49.308107;1.1500033233928364;0.9831134535677072;0.8548686192396537;-0.29676900111612503;-0.2580599997119222;1.144314151772486;9.99998879944958;0.8738994248811194;0.23457445749999206;1.0297908347191684;0.9999972900498277;0.9048259366629089;0.9999948495713913
49.318107;1.1500030549795375;0.9831136107259079;0.8548686960014723;-0.2967690011231401;-0.25805999975511634;1.1443141408239865;9.999986568409968;0.8738994813654859;0.23457447757160996;1.0297909982040254;0.9999972385566285;0.9048258445063158;0.9999948638193848
49.328107;1.1500027810920448;0.9831137750534823;0.8548687728104503;-0.2967690011305349;-0.2580599997984795;1.1443141225561033;9.999984345994216;0.8738995390642232;0.23457449618220425;1.0297911617301447;0.9999971830875468;0.9048257522866363;0.9999948837756335
49.338107;1.150002502734276;0.9831139466003205;0.8548688499579995;-0.2967690011383765;-0.2580599998417233;1.1443140970233736;9.999982141362572;0.8738995979692398;0.23457451338280408;1.0297913252285822;0.9999971238104577;0.9048256602301269;0.9999949094299692
49.348107;1.1500022210418563;0.9831141253012312;0.8548689276273033;-0.29676900114669363;-0.25805999988458994;1.1443140642072258;9.99997996381131;0.8738996581169655;0.23457452924961458;1.0297914885980703;0.9999970609559887;0.9048255684230806;0.9999949407228614
49.358107;1.1500019370494692;0.9831143110150684;0.854869005869748;-0.2967690011554899;-0.2580599999268742;1.1443140240712812;9.99997782263384;0.8738997195967491;0.23457454385613005;1.0297916517087489;0.9999969948027886;0.9048254768266644;0.9999949775931685
49.368107;1.150001651599866;0.9831145035842629;0.854869084630222;-0.29676900116475313;-0.2580599999684387;1.144313976637797;9.999975726789051;0.8738997825312437;0.23457455727979187;1.0297918144744929;0.9999969257232718;0.9048253853439729;0.9999950200691713
49.378107;1.150001365368364;0.9831147029206787;0.8548691637627787;-0.29676900117445587;-0.2580600000092279;1.1443139219662068;9.999973684239611;0.8738998470468129;0.23457456960768686;1.0297919768808754;0.999996854206657;0.9048252938575817;0.9999950682881751
49.388107;1.1500010789188582;0.9831149090392133;0.8548692430450041;-0.2967690011845428;-0.25806000004927776;1.1443138601358638;9.999971701395557;0.8738999132670331;0.23457458092139155;1.0297921389321816;0.9999967808101563;0.9048252022699926;0.9999951224075159
49.398107;1.1500007927632478;0.9831151219662398;0.8548693222080292;-0.2967690011949174;-0.25806000008870456;1.1443137912695036;9.999969783334558;0.873899981302112;0.23457459128547237;1.029792300641255;0.9999967060776537;0.904825110567231;0.9999951825149702
49.408107;1.1500005074194037;0.983115341639583;0.8548694009596051;-0.29676900120544664;-0.25806000012767094;1.1443137155183383;9.999967934789174;0.8739000512259304;0.23457460074926872;1.029792462060437;0.9999966305445285;0.9048250188128266;0.9999952486442396
49.418107;1.150000223454507;0.9831155679000773;0.8548694790044893;-0.29676900121599664;-0.25806000016635317;1.14431363306059;9.999966161139062;0.8739001230996882;0.23457460934309596;1.0297926232393846;0.9999965548087927;0.9048249270835326;0.9999953208437534
49.428107;1.1499999415136637;0.9831158005082713;0.8548695560955943;-0.2967690012264727;-0.25806000020493003;1.1443135441491854;9.99996446882295;0.8739001970241294;0.23457461708646604;1.0297927841680905;0.9999964795113992;0.9048248354483908;0.9999953991916828
49.438107;1.1499996623258866;0.9831160391901509;0.8548696320991092;-0.29676900123681793;-0.25806000024357884;1.1443134491039444;9.99996286499018;0.873900273144594;0.2345746240248772;1.0297929448364065;0.9999964052719226;0.9048247439998411;0.9999954837644823
49.448107;1.1499993866448506;0.9831162837115046;0.8548697070446006;-0.2967690012469819;-0.25806000028244813;1.144313348232757;9.999961356370596;0.8739003516344663;0.23457463024753714;1.029793105360892;0.9999963327246628;0.9048246529111404;0.999995574635877
49.458107;1.149999115117317;0.9831165338732943;0.8548697811650386;-0.29676900125689853;-0.2580600003216181;1.1443132417874438;9.999959948120539;0.8739004327071795;0.23457463587410207;1.029793266046092;0.9999962625982901;0.9048245624775523;0.999995671907133
49.468107;1.1499988482225494;0.9831167894659861;0.8548698548975898;-0.29676900126647804;-0.25806000036108684;1.1443131299570415;9.999958643640825;0.8739005166359994;0.23457464106555695;1.029793427369192;0.9999961957381361;0.9048244730705615;0.9999957757066863
49.478107;1.1499985863842646;0.9831170502945376;0.8548699287994717;-0.29676900127561334;-0.2580600004007955;1.1443130128534682;9.99995744516392;0.8739006037561555;0.23457464604727613;1.0297935899477129;0.9999961330617382;0.9048243850671029;0.9999958861560977
49.488107;1.1499983300615688;0.9831173162161315;0.8548700034291346;-0.2967690012841837;-0.2580600004406631;1.1443128905710624;9.999956354210775;0.8739006944266772;0.23457465108445352;1.0297937544825577;0.9999960754841141;0.9048242988600498;0.9999960033654027
49.498107;1.1499980796976592;0.983117587088507;0.8548700792704563;-0.29676900129203587;-0.25806000048059297;1.144312763304705;9.999955371538418;0.87390078895401;0.2345746564319014;1.0297939216605843;0.9999960238522821;0.9048242148817418;0.9999961274848922
49.508107;1.1499978356836296;0.9831178626347297;0.854870156681102;-0.2967690012989754;-0.2580600005204577;1.1443126313575387;9.99995449676498;0.8739008875216832;0.23457466231234247;1.029794092095052;0.9999959788810577;0.9048241335881838;0.9999962587471294
49.518107;1.1499975983922939;0.9831181423027385;0.854870235841544;-0.29676900130479333;-0.2580600005600956;1.1443124950516375;9.999953728305105;0.8739009901480048;0.23457466892163792;1.029794266313494;0.9999959410873935;0.9048240554595618;0.9999963974355262
49.528107;1.1499973682085536;0.9831184252096075;0.8548703167245361;-0.29676900130927786;-0.2580600005993363;1.1443123546886902;9.999953063650851;0.8739010966908353;0.23457467643412952;1.029794444744416;0.9999959107436358;0.904823980964601;0.9999965438406254
49.538107;1.1499971455439333;0.9831187101905818;0.8548703990818132;-0.29676900131218703;-0.25806000063802786;1.1443122105900714;9.999952499017377;0.8739012069000618;0.23457468499670983;1.0297946277818701;0.9999958878976806;0.9048239104523595;0.9999966982803067
49.548107;1.1499969308188287;0.9831189959151662;0.8548704824555399;-0.29676900131324646;-0.2580600006760388;1.1443120631784742;9.999952028797853;0.8739013204814648;0.23457469472484338;1.0297948159022423;0.9999958724973751;0.9048238441075751;0.9999968610920437
49.558107;1.1499967243797582;0.9831192810443773;0.8548705662462945;-0.2967690013122049;-0.25806000071324814;1.1443119130706054;9.99995164638597;0.8739014371502623;0.23457470571431802;1.0297950096731308;0.9999958645441;0.9048237820168858;0.9999970325052687
49.568107;1.149996526383747;0.9831195643530973;0.8548706498213109;-0.29676900130888395;-0.2580600007495377;1.1443117611406461;9.999951346209592;0.873901556651934;0.2345747180599105;1.0297952096800957;0.9999958641822854;0.9048237242194118;0.9999972125339258
49.578107;1.1499963367405899;0.9831198447398085;0.8548707326030689;-0.2967690013031797;-0.2580600007847831;1.144311608505267;9.999951125234112;0.8739016787488815;0.23457473186802777;1.0297954164744858;0.9999958716916263;0.904823670690135;0.9999974010475267
49.588107;1.1499961551903535;0.9831201211756578;0.8548708141049212;-0.2967690012950571;-0.25806000081884345;1.144311456413613;9.999950982656205;0.873901803199539;0.23457474725989408;1.0297956305400318;0.999995887384061;0.9048236213472531;0.9999975979347928
49.598107;1.1499959814552914;0.9831203926848512;0.8548708939103982;-0.2967690012845568;-0.25806000085155534;1.1443113061315366;9.999950918686018;0.8739019297475373;0.23457476436607716;1.029795852277137;0.9999959114577055;0.9048235761432076;0.9999978031995366
49.608107;1.149995815296773;0.9831206583507145;0.8548709716399616;-0.29676900127178535;-0.25806000088275083;1.1443111589070452;9.99995093412709;0.8739020581430993;0.23457478331418125;1.0297960820027268;0.9999959439079474;0.9048235351384073;0.9999980169481933
49.618107;1.1499956564754816;0.983120917291225;0.854871046985743;-0.2967690012568962;-0.25806000091229314;1.1443110159773815;9.999951030569145;0.8739021881917615;0.23457480422703025;1.029796319939598;0.9999959845639983;0.9048234984509015;0.9999982392933272
49.628107;1.1499955047793475;0.9831211686449322;0.8548711197750327;-0.29676900124008193;-0.25806000094007214;1.1443108785380809;9.999951210054485;0.8739023197955225;0.23457482723604245;1.0297965662391388;0.9999960331702018;0.904823466169521;0.9999984702376382
49.638107;1.149995360133145;0.9831214116331584;0.8548711899556352;-0.2967690012215678;-0.2580600009659773;1.1443107476331216;9.999951474264877;0.8739024529744821;0.23457485246620463;1.0297968210272606;0.9999960894102937;0.9048234383512529;0.9999987095894813
49.648107;1.1499952226457713;0.9831216456340353;0.8548712575259341;-0.29676900120159416;-0.25806000098990406;1.144310624052838;9.999951823937627;0.8739025878468596;0.23457487998601587;1.0297970843288637;0.9999961529318248;0.904823415077785;0.9999989569190868
49.658107;1.1499950925687492;0.9831218702001755;0.854871322486286;-0.2967690011803938;-0.25806000101177573;1.144310508401118;9.999952258746898;0.8739027245597525;0.23457490977876766;1.0297973559193634;0.9999962234344129;0.9048233964932154;0.9999992116036319
49.668107;1.149994970274051;0.9831220850323525;0.8548713848314523;-0.2967690011581769;-0.25806000103154836;1.1443104012618068;9.9999527777299;0.8739028632166888;0.23457494175109356;1.029797635327922;0.9999963007152695;0.9048233827630675;0.9999994729640953
49.678107;1.1499948562708047;0.9831222899288173;0.8548714445372044;-0.296769001135135;-0.25806000104919036;1.1443103032250224;9.999953379928796;0.873903003813886;0.23457497575371922;1.029797921974487;0.9999963845781908;0.9048233739645839;0.9999997404006459
49.688107;1.1499947511903723;0.9831224847574195;0.8548715014866592;-0.2967690011114524;-0.25806000106465765;1.144310214773614;9.99995406452358;0.8739031462095942;0.23457501160739475;1.0297982152626013;0.9999964747306935;0.9048233700354187;1.000000013454912
49.698107;1.1499946557513414;0.9831226694704859;0.8548715553847323;-0.2967690010872928;-0.258060001077892;1.144310136238446;9.999954830743851;0.8739032901868645;0.23457504913410973;1.0297985145675692;0.9999965707883305;0.9048233708134414;1.0000002917970197
49.708107;1.1499945707337282;0.9831228440762972;0.8548716057331146;-0.29676900106277404;-0.2580600010888308;1.1443100678719993;9.999955678247481;0.8739034355532551;0.2345750881843154;1.0297988191875376;0.9999966723338559;0.9048233760404026;1.000000575177039
49.718107;1.1499944968742482;0.9831230085557651;0.8548716518800626;-0.2967690010379733;-0.2580600010974128;1.1443100098871075;9.999956607608347;0.8739035821542803;0.23457512864190072;1.029799128356963;0.9999967789877816;0.9048233853622712;1.000000863351267
49.728107;1.1499944347116586;0.9831231628444761;0.8548716931638408;-0.2967690010129513;-0.258060001103575;1.1443099623976851;9.999957620405455;0.8739037298045133;0.23457517040630332;1.0297994412923483;0.9999968904571667;0.9048233984218652;1.0000011560032622
49.738107;1.1499943845965181;0.9831233068921783;0.8548717290859843;-0.2967690009877684;-0.2580600011072363;1.1443099253519444;9.99995871901609;0.8739038782494271;0.23457521338017442;1.0297997571605777;0.9999970065162341;0.9048234149058845;1.000001452739798
49.748107;1.1499943468196145;0.9831234407062316;0.8548717593715022;-0.29676900096250997;-0.25806000110828414;1.1443098985461555;9.999959906181815;0.8739040272124329;0.23457525747225344;1.0298000750187402;0.999997126987014;0.9048234344470131;1.0000017531464063
49.758107;1.1499943216119912;0.9831235643146351;0.8548717839378727;-0.2967690009373002;-0.2580600011065813;1.1443098817532713;9.999961184506981;0.8739041764741026;0.2345753026035324;1.029800393852237;0.9999972517412756;0.9048234565183261;1.0000020567918875
49.768107;1.1499943090347;0.9831236776658999;0.8548718028603612;-0.2967690009122808;-0.25806000110197674;1.1443098748535028;9.9999625560376;0.8739043258991677;0.23457534870576566;1.0298007126978341;0.9999973806357574;0.9048234804619383;1.0000023631657422
49.778107;1.1499943089271825;0.9831237805952738;0.8548718162989023;-0.2967690008875848;-0.2580600010943151;1.144309877829929;9.999964021636202;0.8739044753912015;0.23457539571069036;1.0298010307470995;0.9999975134263683;0.9048235056404271;1.000002671658481
49.788107;1.1499943209545611;0.9831238728842506;0.8548718244142189;-0.29676900086333924;-0.2580600010834373;1.1443098906893288;9.999965580530528;0.8739046248303535;0.23457544354263188;1.0298013473435799;0.9999976497480824;0.9048235315748662;1.0000029816381837
49.798107;1.1499943446896377;0.9831239542834614;0.8548718273520708;-0.2967690008396746;-0.2580600010691731;1.144309913418171;9.999967230597035;0.8739047740350467;0.23457549211354356;1.0298016619118653;0.9999977891461165;0.9048235579556707;1.0000032924860849
49.808107;1.1499943796794785;0.98312402451264;0.8548718252700463;-0.29676900081671304;-0.2580600010513477;1.1443099460284518;9.999968968860816;0.87390492278184;0.23457554131573674;1.029801973913843;0.9999979311401779;0.9048235845847937;1.0000036035247246
49.818107;1.1499944255122494;0.9831240833303949;0.8548718183944174;-0.296769000794552;-0.2580600010297965;1.1443099886900252;9.999970792080132;0.8739050709072191;0.23457559102392014;1.0298022827762534;0.9999980752782922;0.9048236113556154;1.0000039139868022
49.828107;1.1499944818738987;0.9831241305932154;0.8548718071190123;-0.2967690007732676;-0.258060001004367;1.1443100418124619;9.999972697724838;0.8739052183960627;0.23457564110938173;1.0298025877968917;0.9999982211645639;0.9048236382379617;1.000004223045659
49.838107;1.1499945485383434;0.9831241662582801;0.8548717920730615;-0.2967690007529279;-0.258060000974917;1.1443101059531684;9.99997468462853;0.8739053653518379;0.2345756914434347;1.029802888189432;0.9999983685152611;0.9048236651973866;1.0000045297967222
49.848107;1.1499946253268563;0.9831241903988224;0.8548717740890963;-0.2967690007335915;-0.2580600009413173;1.1443101816633559;9.999976752485825;0.8739055119155154;0.2345757418775687;1.0298031832445524;0.9999985171974399;0.9048236920922792;1.000004833246945
49.858107;1.1499947121178273;0.983124203200548;0.8548717541170061;-0.29676900071528894;-0.25806000090345604;1.1443102694271916;9.999978900255206;0.8739056582147998;0.23457579223150982;1.0298034724581417;0.9999986671580111;0.9048237186519299;1.0000051324066423
49.868107;1.1499948088478151;0.9831242049441841;0.8548717331523783;-0.2967690006979985;-0.25806000086124026;1.1443103696450738;9.999981124426833;0.8739058043211302;0.2345758423016803;1.0298037555766004;0.9999988182926405;0.904823744542995;1.0000054264282157
49.878107;1.149994915423024;0.9831241960300933;0.8548717121720962;-0.2967690006816472;-0.25806000081459324;1.1443104825961348;9.999983418615871;0.8739059502505822;0.23457589186553393;1.0298040325496094;0.9999989703854477;0.9048237694383743;1.0000057146686747
49.888107;1.1499950316455074;0.9831241769643956;0.8548716920973293;-0.296769000666156;-0.25806000076346575;1.1443106083827062;9.999985774692888;0.8739060960040632;0.23457594067868076;1.029804303403505;0.9999991231387053;0.9048237930058831;1.0000059966256731
49.898107;1.1499951572604104;0.9831241482851462;0.8548716737958567;-0.2967690006514873;-0.25806000070786567;1.1443107468432707;9.999988183734189;0.8739062415032909;0.23457598847786837;1.0298045681302743;0.9999992761819448;0.9048238148476203;1.0000062718436402
49.908107;1.1499952919964982;0.9831241105197782;0.8548716580257125;-0.2967690006376547;-0.2580600006478703;1.1443108975329397;9.99999063566775;0.8739063864443154;0.23457603501074226;1.02980482670817;0.9999994290158999;0.9048238345431485;1.000006539883387
49.918107;1.1499954355017699;0.9831240641757172;0.8548716453354116;-0.2967690006247182;-0.25806000058361284;1.144311059864918;9.999993118685028;0.8739065302589722;0.23457608008976794;1.0298050792169986;0.9999995809986139;0.9048238517586082;1.0000068003176619
49.928107;1.1499955873209502;0.9831240097506636;0.8548716360527007;-0.2967690006127839;-0.25806000051525596;1.1443112332634338;9.999995619837732;0.873906672233553;0.23457612360364744;1.029805325865168;0.9999997314766739;0.904823866240265;1.0000070527090568
49.938107;1.1499957469750897;0.9831239477875222;0.8548716303454394;-0.2967690006019978;-0.25806000044295413;1.1443114171730986;9.999998126596559;0.8739068116797692;0.23457616544889934;1.0298055668972357;0.9999998799564869;0.9048238777482485;1.0000072965921394
49.948107;1.1499959140299063;0.9831238789162643;0.8548716282922252;-0.2967690005925196;-0.258060000366842;1.144311610976721;10.00000062792866;0.8739069480370392;0.23457620545078373;1.0298058024921568;1.0000000261448363;0.9048238860491853;1.0000075314840389
49.958107;1.1499960880905107;0.9831238038206849;0.8548716299444056;-0.29676900058447214;-0.2580600002870788;1.1443118139491832;10.00000311449611;0.8739070808422548;0.23457624335176777;1.0298060326846488;1.0000001698863332;0.9048238909610247;1.0000077569212684
49.968107;1.1499962687247884;0.9831237232026163;0.8548716353577134;-0.2967690005778964;-0.2580600002038822;1.144312025301489;10.000005578674516;0.8739072096083805;0.23457627884940827;1.0298062573498878;1.0000003110722886;0.9048238924276089;1.0000079724790774
49.978107;1.1499964554104192;0.9831236377691787;0.854871644624475;-0.2967690005727456;-0.2580600001174995;1.1443122441987903;10.000008014321207;0.8739073337552962;0.23457631162025674;1.0298064762690708;1.000000449546739;0.9048238905426838;1.0000081777451983
49.988107;1.1499966476059242;0.9831235481617484;0.8548716578855385;-0.29676900056892563;-0.2580600000281586;1.1443124696755145;10.000010416099794;0.8739074526929973;0.2345763413148794;1.0298066892013906;1.0000005850655111;0.9048238855036371;1.0000083723217306
49.998107;1.1499968448373996;0.9831234548852092;0.8548716752774954;-0.2967690005663593;-0.25805999993604933;1.1443127006131;10.000012778931382;0.8739075659417694;0.23457636755986572;1.0298068959388875;1.0000007173074597;0.9048238776375563;1.000008555870073
49.99999;1.1499970466775582;0.9831233583175361;0.8548716968773069;-0.29676900056502264;-0.25805999984133804;1.1443129358459598;10.000015097832367;0.8739076731103034;0.2345763899994091;1.029807096346603;1.0000008458728848;0.9048238674714697;1.000008728104138
49.99999;1.0999972527036725;0.9396552587572533;0.8542133893455665;-0.28422900056493416;-0.25838999974418303;1.0943221742260858;10.000017368069903;0.8739077737840979;0.23457640834910692;1.0298072903780682;1.0000009702317139;0.9048238556696049;1.0000088887676932
49.999991;1.0999974624998514;0.939655156485819;0.8542134192490369;-0.2842290005661384;-0.25838999964474046;1.0943224145766963;10.000019585388177;0.8739078675188725;0.23457742240540483;1.0298074780846989;1.0000010897236244;0.904824102141492;1.0000090376628994
49.999992;1.0999976756510799;0.9396550518206801;0.854213453046303;-0.2842308339020273;-0.25839166620984977;1.0943226556326238;10.000021745494314;0.8739079539381126;0.2345774320146274;1.029807659597648;1.0000012037106547;0.9048240889984769;1.0000091746960238
49.999994;1.0999978917171838;0.9396549451380474;0.8542134903848148;-0.2842326672393086;-0.25839333277305776;1.094322896073612;10.000023843601713;0.8739080327633703;0.23457843704628306;1.0298078350453685;1.0000013117430562;0.9048243352649407;1.000009299932058
49.999998;1.0999981101982677;0.9396530035359342;0.8542118640931727;-0.28423816724465584;-0.25839833266795054;1.0943221346525132;10.000025875838302;0.8739081037579591;0.2345794373864413;1.0298080044767428;1.0000014136283337;0.9048245821946398;1.0000094135940731
50.000006;1.0999983304986802;0.9396510607693349;0.8542102402396083;-0.284247333918054;-0.25840666589479755;1.094322370287567;10.000027840963158;0.8739081667025494;0.23458243293953476;1.0298081678879354;1.0000015094517396;0.9048253487814146;1.000009515974906
50.000022;1.099998551925825;0.939647283827487;0.8542069515302877;-0.2842656672594751;-0.2584233324538531;1.094322602027315;10.00002973986056;0.8739082214080468;0.2345884236123254;1.0298083252785892;1.0000015995286538;0.9048268948104986;1.0000096073703901
50.000054;1.0999987737224703;0.939639839616575;0.8542003307073033;-0.28430416726888796;-0.2584583323453428;1.0943218289706362;10.00003157386268;0.8739092677032642;0.23459840928157094;1.0298084766231566;1.0000016842669976;0.9048304459657918;1.0000096880290805
50.000118;1.099998995082636;0.9396268950667059;0.8541887106468434;-0.28437383394626614;-0.2585216655694786;1.0943200502793256;10.000033343634781;0.8739103054261403;0.234617389791025;1.02980862184511;1.0000017640361687;0.9048363336072605;1.000009758111123
50.000246;1.0999992151657627;0.9396066171756219;0.8541704244076312;-0.28449300062491345;-0.25862999879312903;1.0943182653040264;10.000035048518718;0.8739143344172066;0.23464536497971264;1.0298087608884265;1.0000018391636953;0.904847456333225;1.0000098177746068
50.000502;1.0999994331394012;0.9395826729538785;0.8541488051582434;-0.2846635006381142;-0.2587849986831402;1.0943144736865298;10.000036686533253;0.8739333544451725;0.23466733470396112;1.029808893786479;1.000001910021829;0.9048715148652634;1.0000098673043316
50.000758;1.09999964820975;0.9395825626987216;0.8541488527377593;-0.2847515006524545;-0.25886499857300493;1.0943126752958348;10.000038255442146;0.8739623651337682;0.23464229884570048;1.0298090206182209;1.0000019770345951;0.9048930484160039;1.0000099071383863
50.001014;1.0999998596437695;0.9396044533478657;0.8541689002845203;-0.28476250066781367;-0.2588749984628706;1.0943128700668618;10.000039753842483;0.874003366008768;0.23457325732223994;1.0298091414240051;1.0000020406124828;0.90491477209025;1.0000099378876748
50.00127;1.1000000667963419;0.9396446785692819;0.854205614291181;-0.28470933401736664;-0.2588266650195344;1.094314057904672;10.00004118130525;0.8740553566115242;0.23446221011021456;1.029809256215877;1.0000021011557583;0.9049362507979894;1.0000099603750428
50.001782;1.1000002690956074;0.93977107212271;0.8543206613642569;-0.2844288340342658;-0.25857166490977795;1.0943202386541122;10.000042538141225;0.8741893365862523;0.23411915726770402;1.0298093650417184;1.0000021591014607;0.9049769113844057;1.0000099755585248
50.002294;1.1000004659995077;0.9399543010909335;0.8544873749050731;-0.2839466673849977;-0.25813333146705464;1.0943314121059944;10.000043825401939;0.8743613057404513;0.23362509893695943;1.0298094679883576;1.0000022149244345;0.9050154484023909;1.0000099843577943
50.002806;1.1000006569709417;0.9401870324542335;0.8546990883777401;-0.2832866674027368;-0.2575333313581757;1.0943465780707813;10.000045045001245;0.8745692640845827;0.23299203533531596;1.0298095651497647;1.0000022690946122;0.9050532883074769;1.0000099875209596
50.003318;1.1000008414856328;0.9404619331290306;0.854949135250306;-0.28247450075401426;-0.2567949979166238;1.0943647364425875;10.000046199636275;0.8748102118372291;0.23222996672784565;1.0298096566407382;1.000002322024214;0.9050904144033113;1.0000099856157345
50.00383;1.1000010190486877;0.9407753367063548;0.8552341822762858;-0.2815266674387117;-0.25593333114251693;1.094385887213656;10.000047292129274;0.8750811493943612;0.2313508933837295;1.0298097426535442;1.000002374057296;0.905127346063744;1.0000099791526398
50.004342;1.1000011891426207;0.9411217434484087;0.8555492294218338;-0.28045600079006555;-0.2549599977026124;1.0944100305387856;10.000048324679886;0.8753790772370521;0.23036281555089833;1.0298098234887942;1.0000024255118876;0.9051635860198113;1.0000099687004649
50.004854;1.1000013511198692;0.9414993202310602;0.8558926097891126;-0.27927716747465914;-0.25388833093034124;1.09443716679022;10.000049298974188;0.8757039957709424;0.22927673346455305;1.0298098995271636;1.0000024766877675;0.9052023040484984;1.000009954883878
50.005202;1.1000015042160494;0.9417724004790079;0.8561409895968941;-0.27841733415907133;-0.25310666415916977;1.0944562964473992;10.000050216739403;0.8759369052429165;0.22848664737191296;1.0298099711793316;1.0000025278141518;0.9052280873629244;1.0000099383343373
50.005549;1.1000016477673726;0.9420564841417897;0.8563993682673914;-0.27751716750987127;-0.25228833072258533;1.094476419949893;10.000051079858352;0.8761808058126732;0.22765855754408426;1.0298100388438503;1.0000025790338087;0.9052557191482814;1.0000099196388805
50.005897;1.100001781401941;0.9423515710571077;0.8566677452502411;-0.27657666752698273;-0.2514333306207238;1.094497537703209;10.000051890189527;0.876433697613197;0.22679446426357747;1.0298101028707818;1.0000026304307463;0.9052838767398934;1.0000098992806985
50.006244;1.1000019049651784;0.9426576610197938;0.8569461201268118;-0.2756013342104031;-0.25054666385369007;1.094519650120916;10.000052649633322;0.8766945807399756;0.22589636781354877;1.0298101635437427;1.0000026820156118;0.9053122007869125;1.0000098776148612
50.006592;1.100002018344844;0.9429729205425402;0.8572328258955331;-0.27458933422687426;-0.24962666375491113;1.0945427575956714;10.000053360169051;0.8769644552734639;0.2249672684833599;1.0298102210929985;1.0000027337127455;0.9053425127879461;1.0000098548894147
50.007287;1.1000021214490623;0.9436291828774003;0.8578295288853072;-0.2724755009098345;-0.24770499699116444;1.0945898604987323;10.000054023256697;0.8775263213463431;0.22302416657135904;1.029810275705407;1.0000027854013736;0.9054064861866309;1.0000098312398027
50.007982;1.1000022142293528;0.9443166145881825;0.8584545620973314;-0.2702516675927143;-0.245683330229245;1.0946399592412666;10.000054639329974;0.8781131792041659;0.22098106237948598;1.0298103275192199;1.0000028369215803;0.9054748142944379;1.000009806668381
50.008677;1.1000022966196152;0.9450297155058627;0.8591029252146747;-0.26793433427559193;-0.24357666346927212;1.0946920543261418;10.000055208294215;0.878724029203637;0.21884995619384184;1.0298103766342754;1.000002888051598;0.9055501505027242;1.0000097811351056
50.009372;1.100002368507127;0.9457666521478164;0.8597729512279558;-0.265538167625183;-0.24139833004466205;1.0947461463496369;10.000055730076864;0.8793528717415364;0.21664784823983282;1.0298104231139182;1.0000029385631157;0.905631402895701;1.0000097547103726
50.010067;1.1000024297614153;0.9465200911043977;0.8604579731041427;-0.2630796676415034;-0.23916332995544676;1.0948012359571162;10.000056204397259;0.8799977071999145;0.21438773864361002;1.029810466964421;1.0000029882977086;0.9057202583797906;1.0000097276193192
50.010762;1.1000024802536505;0.9472900323351892;0.86115799049635;-0.26056800099121435;-0.2368799965349297;1.0948573237562789;10.000056630954338;0.8806545359359875;0.2120796274365655;1.0298105081435978;1.000003037150923;0.9058156347915395;1.0000097001880406
50.011457;1.1000025199071273;0.9480691425140806;0.8618663363983796;-0.25801966767429624;-0.23456332978303093;1.0949154102427325;10.000057010472453;0.8813213582929429;0.2097365145973824;1.0298105465950032;1.0000030850035257;0.9059189865167481;1.0000096727526064
50.012152;1.1000025487817644;0.9488574217723099;0.8625830104244748;-0.2554401676907028;-0.23221832969966053;1.0949724958149345;10.000057345231546;0.8819951746590036;0.20736540010579965;1.029810582239197;1.0000031317169464;0.9060292858170657;1.0000096455114451
50.012847;1.1000025670982165;0.9496530370428737;0.8633063454790662;-0.25284233437369874;-0.22985666295141646;1.0950315808180007;10.000057638967167;0.882672985516476;0.20497728398060427;1.0298106149492865;1.0000031772049025;0.9061463312341973;1.0000096184091884
50.013543;1.1000025751157596;0.9504504886613873;0.8640313411404509;-0.2502335010565408;-0.22748499620491247;1.0950896655386675;10.000057897111116;0.8833537913791347;0.20257916628810269;1.0298106445947395;1.0000032214250267;0.9062708531792302;1.0000095911657072
50.014238;1.1000025729140284;0.9512479436501076;0.8647563303638086;-0.2476210010724758;-0.22510999612676325;1.0951487501811958;10.000058126785676;0.8840355927014036;0.20017704713192006;1.0298106710738695;1.0000032642703842;0.9064023088142212;1.00000956336725
50.015628;1.1000025603115238;0.9528374023641297;0.8662013128281559;-0.24242350108806396;-0.22038499605024842;1.095264834867895;10.000058335617446;0.8853923898677918;0.1953989266444425;1.0298106942689107;1.0000033055811712;0.9066843695055565;1.000009534535945
50.016879;1.1000025370291182;0.9542526984638174;0.8674879549350307;-0.2377961677698436;-0.2161783293086303;1.0953689196991532;10.00005853059749;0.8866001832188751;0.19114480498716535;1.0298107140528325;1.0000033452603008;0.9069581627279606;1.0000095042226167
50.01813;1.1000025028925142;0.9556459988758913;0.8687545898084231;-0.2332476677843367;-0.21204332923513527;1.0954710048372087;10.000058718017906;0.8877899730685388;0.18696168234853205;1.0298107303480935;1.0000033832736173;0.9072504449035141;1.0000094720781483
50.019381;1.100002457902511;0.9570099704392806;0.869994550618133;-0.22879633446471434;-0.20799666249630117;1.0955710905306562;10.000058903598568;0.8889537597138821;0.18286955892503085;1.0298107431358878;1.0000034196050283;0.9075563389218195;1.0000094378339182
50.020632;1.1000024022418038;0.9583391132664222;0.8712028372154459;-0.22446416781079037;-0.20405832909201063;1.0956681770940195;10.000059092720573;0.8900895434411311;0.17888443490011904;1.0298107524752977;1.000003454333558;0.9078756917673961;1.0000094012782814
50.021883;1.1000023362441833;0.9596315941028911;0.872377782789951;-0.22026216782236968;-0.2002383290221729;1.0957622648875538;10.000059290625472;0.891192324555213;0.17502131044658117;1.0298107585502587;1.0000034877257233;0.9082049595646825;1.0000093622976454
50.023135;1.100002260248449;0.9608819129678219;0.8735143872264236;-0.2162031678326178;-0.19654832895339405;1.0958533542660096;10.000059501606131;0.8922591034143268;0.17128818572953802;1.0298107616702543;1.0000035201986792;0.9085410168107967;1.00000932089961
50.024386;1.1000021744599036;0.9620882364841044;0.8746109838289852;-0.21229633450807037;-0.19299666221896317;1.0959414454800587;10.000059728324283;0.8932888804008519;0.16769406089686256;1.0298107622189094;1.0000035522016675;0.9088828046529814;1.0000092771429316
50.025637;1.1000020790134395;0.9632487312767322;0.8756659060756009;-0.20854350118194456;-0.18958499548549826;1.0960255386107367;10.00005997274075;0.8942796558696646;0.16424393609371465;1.0298107605789706;1.0000035841215837;0.9092274781653147;1.000009231055517
50.026888;1.1000019741236753;0.9643633973544165;0.87667915430038;-0.2049520011874457;-0.18631999541962257;1.096106633559497;10.000060237397307;0.8952294301366428;0.16094081148053638;1.029810757075748;1.0000036162631136;0.9095718297343217;1.0000091826127084
50.028139;1.1000018601287305;0.9654304014228459;0.8776490622765993;-0.20152366785776546;-0.18320332868799113;1.0961837300314565;10.000060525329939;0.8961402034533072;0.1577856872094117;1.0298107519832478;1.0000036488833997;0.9099162727927594;1.0000091316875692
50.02939;1.1000017374554925;0.9664479101526363;0.87857396384914;-0.1982548345261196;-0.18023166195729867;1.0962568275478717;10.000060839054376;0.8970099759868599;0.15477856339443608;1.0298107455815178;1.00000368221188;0.9102571795005605;1.0000090779782893
50.031893;1.1000016065699894;0.9683472567632838;0.8803005262976804;-0.19219200119245758;-0.17471999522759574;1.0963929255405191;10.000061180116704;0.8986297478840556;0.14920244012092912;1.0298107381923043;1.0000037164141609;0.9109239308647709;1.0000090210738928
50.034395;1.1000014679389911;0.970063274309928;0.8818604169670815;-0.18674700119013476;-0.16976999516560826;1.0965150234671162;10.000061549578378;0.9000955193520677;0.14419231747559985;1.0298107301089439;1.0000037515698577;0.9115644579604137;1.0000089606104934
50.036897;1.1000013220145626;0.9716069623932787;0.8832636365284454;-0.18188683451921087;-0.1653516617714016;1.0966241208536367;10.00006194853612;0.9014152906892186;0.13971919554660203;1.0298107214594312;1.000003787765551;0.9121722099130124;1.000008896285469
50.0394;1.1000011692254317;0.9729893205958817;0.8845201856270211;-0.17757483451307848;-0.16143166171171652;1.0967212172567038;10.000062378176956;0.9025960622854717;0.13575107437837777;1.0298107121552313;1.0000038252003347;0.9127408855393351;1.000008827756349
50.041902;1.1000010099998043;0.9742213485707311;0.8856400649049467;-0.17377066783845402;-0.1579733283199721;1.0968063122507892;10.000062839489305;0.9036488345567711;0.13224995393427144;1.0298107019491758;1.0000038641134605;0.9132688161746788;1.0000087546395704
50.044404;1.1000008447901588;0.9753158794123842;0.8866349417101608;-0.17043400116205606;-0.15493999492960162;1.0968814054764076;10.000063332688772;0.9045846078074515;0.1291778341061581;1.0298106904863633;1.0000039046543503;0.913755778365578;1.0000086765919747
50.046906;1.1000006740301436;0.976283912989095;0.8875148168024203;-0.16752083448394303;-0.15229166154070697;1.0969464966682982;10.000063856699697;0.9054143821736534;0.126494714753861;1.0298106772855284;1.0000039469079645;0.9142025118713678;1.0000085933472334
50.049409;1.100000498043317;0.9771401159359774;0.8882930243434493;-0.1649908344708488;-0.1499916614867154;1.0970035856438045;10.000064409010877;0.906147157746338;0.12416559575867536;1.029810661738242;1.000003990950874;0.9146095279511884;1.0000085047378728
50.051911;1.100000316986292;0.9778936549591326;0.8889778984787055;-0.16280550112285327;-0.14800499476772794;1.0970526722683793;10.000064985767265;0.9067929346847788;0.12215247707597;1.0298106432333374;1.0000040367668628;0.9149787797085279;1.0000084107017093
50.054413;1.1000001309069125;0.9785536967595025;0.8895777732226517;-0.16092816777337288;-0.14629832805052206;1.0970947564006994;10.000065581814237;0.907360713166086;0.12042235874996836;1.0298106213053146;1.0000040841171585;0.9153126232377571;1.0000083112016052
50.056916;1.0999999398577558;0.9791349079884275;0.8901059824033299;-0.15932583442249154;-0.1448416613351931;1.097130837859643;10.00006619092272;0.9078594933242464;0.1189442408748398;1.0298105956950314;1.0000041325455653;0.9156142440446541;1.0000082061330864
50.059418;1.0999997439118059;0.9796427886250272;0.8905675263777858;-0.15796733440365285;-0.14360666128847394;1.0971619163987516;10.000066806336836;0.9082972752735322;0.11769112354257545;1.0298105663642974;1.000004181543059;0.9158868050813092;1.0000080953275545
50.064422;1.0999995430875769;0.9804843386718298;0.8913324054635087;-0.1558388343836745;-0.14167166124374214;1.097209991627567;10.000067420954538;0.9090240591427562;0.11572600682680048;1.0298105334584258;1.000004230705117;0.916357668778789;1.0000079786414564
50.068927;1.0999993373343961;0.9810673914444186;0.8918622866689594;-0.15450966769605587;-0.1404633278677037;1.0972400629440757;10.000068027442218;0.9095308450775609;0.11449689079861325;1.0298104972276472;1.0000042797408333;0.9167064098461113;1.0000078560399428
50.073431;1.0999991266391904;0.9815221135506965;0.8922755037312778;-0.15361316767428443;-0.13964832782708508;1.0972601296059008;10.000068619371808;0.9099286331958533;0.11366577553558549;1.0298104579766643;1.0000043283652031;0.9169980243149058;1.0000077275881205
50.077935;1.0999989111342992;0.9818741715742219;0.8925953904595161;-0.15306316765182917;-0.13914832778863936;1.0972731908987439;10.000069192628654;0.910238423553696;0.11315166109360142;1.02981041601934;1.0000043761934008;0.9172421868381005;1.0000075933761101
50.082439;1.099998691062588;0.9821455654023834;0.8928419473509291;-0.15278450096213952;-0.13889499441911882;1.097279246254824;10.000069745151345;0.9104812161782587;0.11288854746520355;1.0298103716425027;1.000004422733524;0.9174510301236523;1.0000074534661794
50.086943;1.0999984666475577;0.982354628198183;0.8930318415479526;-0.15271666760530722;-0.13883332771859064;1.0972812953077518;10.000070274840708;0.910670011111039;0.11281943458538818;1.029810325122013;1.0000044674869224;0.9176302006747283;1.0000073078986997
50.091447;1.0999982380334545;0.982514193011809;0.8931767401667456;-0.1528120009147313;-0.13891999435377947;1.09727933789028;10.0000707780193;0.9108168084256165;0.11290032237351388;1.0298102767458543;1.0000045100805914;0.9177861337508428;1.0000071567356044
50.095951;1.0999980053264506;0.9826370927674817;0.8932883102714564;-0.15303566755711884;-0.13912332765806282;1.0972743739384245;10.000071250060198;0.9109326082346707;0.11309921075516655;1.0298102268130735;1.0000045503297614;0.9179258334147494;1.000007000115864
50.100455;1.099997768644483;0.982730660366441;0.8933732188383017;-0.15335650086582372;-0.13941499429811266;1.0972674033927756;10.000071686650221;0.9110234106552499;0.11338709966919207;1.0298101756031273;1.00000458818951;0.9180517438039018;1.000006838294743
50.10496;1.0999975281321144;0.9828022287716982;0.8934381327415077;-0.1537525008408584;-0.13977499427388201;1.09725842616021;10.000072083875747;0.9110962157257657;0.11374398907306692;1.0298101233450896;1.0000046236697475;0.9181684150730381;1.0000066716142875
50.109464;1.0999972839332957;0.9828554642838413;0.8934863853998665;-0.15420533414888885;-0.14018666091861998;1.0972484420501392;10.000072437242801;0.9111540233715174;0.11415387893652225;1.0298100702729034;1.0000046567913494;0.9182769144658451;1.0000065004173944
50.118472;1.0999970360787277;0.9829325330964266;0.8935563101097399;-0.15522283412319934;-0.14111166089889485;1.097225450704169;10.000072740506152;0.9112418334742768;0.11507476923837684;1.0298100167457716;1.0000046875606006;0.9184792317387318;1.000006324980596
50.12748;1.0999967843751808;0.9829766012686785;0.8935962401276787;-0.15635033409700236;-0.14213666088126536;1.0972004516559812;10.000072985365161;0.9113026459239717;0.11609665996757013;1.0298099633155007;1.0000047159377445;0.9186684057759741;1.0000061455171076
50.136488;1.0999965284930255;0.9830005014635739;0.8936178421063561;-0.15754016740346447;-0.14321832753226937;1.097174444464833;10.000073162605474;0.9113464605658713;0.11717755111640744;1.0298099106623955;1.0000047418340343;0.9188493374415333;1.0000059622307673
50.145497;1.099996268162754;0.9830152330014803;0.8936311161317945;-0.1587703340424351;-0.14433666085176142;1.0971474287800902;10.000073263878269;0.9113812771615054;0.11829444268508943;1.0298098594240914;1.0000047651499937;0.9190272099385995;1.0000057753195029
50.154505;1.0999960032430876;0.9830207951801054;0.8936360624102763;-0.16002066734716774;-0.14547332750625824;1.0971194043809962;10.00007328287539;0.9114100954441148;0.11943033469880941;1.029809810045325;1.000004785794626;0.9192029208033842;1.0000055849317644
50.163513;1.0999957336599413;0.9830245206108467;0.8936393479681445;-0.16128383398432028;-0.1466216608289338;1.0970913712377433;10.000073215338631;0.9114369152053987;0.1205772272118181;1.0298097627424285;1.0000048036451257;0.91937945721057;1.0000053912153308
50.172522;1.0999954593108994;0.9830264085987311;0.8936409732844821;-0.16255250062057627;-0.14777499415293074;1.0970633295382963;10.000073057903002;0.9114617363455391;0.1217291202941912;1.0298097175379641;1.0000048185157213;0.9195560652064408;1.0000051944266393
50.18153;1.0999951800312913;0.983028291861268;0.8936426054910032;-0.16382300058926413;-0.14892999414469008;1.0970342796348156;10.000072806490055;0.9114865588672528;0.12288401401572899;1.029809674273838;1.0000048301519213;0.9197344781162209;1.0000049949238479
