time;BusPDR_BUS_Voltage;BusPDR_BUS_ActivePower;BusPDR_BUS_ActiveCurrent;BusPDR_BUS_ReactivePower;BusPDR_BUS_ReactiveCurrent;Bess_GEN_MagnitudeControlledByAVRPu;StepUp_Xfmr_XFMR_Tap;Bess_GEN_InjectedActiveCurrent;Bess_GEN_InjectedReactiveCurrent;Bess_GEN_AVRSetpointPu;Bess_GEN_NetworkFrequencyPu;Bess_GEN_InjectedCurrent;NetworkFrequencyPu
50.190538;1.099994895677907;0.983028336595087;0.893642578226426;-0.16509533389033346;-0.1500866608039953;1.0970062219208874;10.000072455522881;0.9115103828415437;0.12403990844910245;1.0298096326175166;1.000004838186878;0.919913445694814;1.0000047930573819
50.199546;1.0999946061974533;0.9830283758590292;0.8936425582684634;-0.1663695005237073;-0.1512449941306896;1.096978156743746;10.000071998363941;0.9115332083601847;0.12519680369894554;1.029809592158292;1.0000048421361725;0.9200929715077952;1.000004589098241
50.208555;1.0999943115941446;0.9830284095307353;0.8936425456179935;-0.1676436671559843;-0.15240332745800153;1.096949084423556;10.000071428559343;0.9115570354920881;0.12635369992120885;1.0298095525411535;1.0000048415135054;0.920274902927724;1.0000043832513505
50.218555;1.0999940119263123;0.9830284375585916;0.8936425402326651;-0.1690571671204355;-0.15368832745249414;1.0969180053213863;10.000070741587905;0.9115828642842496;0.1276385973080996;1.0298095134917347;1.00000483592464;0.9204779701518085;1.0000041757185667
50.228555;1.0999937073995323;0.9830284599368818;0.893642542031624;-0.17047250041698567;-0.15497499411405233;1.0968869198773687;10.000069936184845;0.9116086947750315;0.12892249607156386;1.029809474775316;1.0000048250175155;0.9206826423811877;1.0000039667358818
50.238555;1.099993398432861;0.9830284767145663;0.8936425509108142;-0.17188600037889573;-0.1562599941092573;1.0968548285999369;10.000069014150217;0.9116345269798096;0.13020739645053325;1.029809436152125;1.0000048084312232;0.9208891976886887;1.0000037565592068
50.248555;1.0999930856048228;0.983028488000033;0.893642566765751;-0.17329950033945346;-0.15754499410473286;1.0968237320381673;10.000067978982363;0.9116603609016606;0.13149129871762588;1.0298093972850804;1.000004785864971;0.9210973540487926;1.000003545443496
50.258555;1.0999927695421288;0.9830284939520615;0.8936425894803914;-0.1747130002986495;-0.15882999410043375;1.0967916307822287;10.000066834502158;0.9116871965819083;0.132775203169676;1.0298093576819307;1.0000047571518318;0.9213082404699102;1.0000033336422316
50.268555;1.0999924508299108;0.9830284947498361;0.8936426188699386;-0.17612650025652246;-0.16011499409627875;1.0967605254927326;10.000065584265998;0.9117130341195007;0.1340591101083624;1.0298093167601983;1.0000047222714628;0.9215198770587252;1.0000031214403566
50.278555;1.0999921299608362;0.9830284905481996;0.893642654611574;-0.17753816687983046;-0.16139832742548765;1.0967294168969075;10.00006423171751;0.9117388736339903;0.13534201981470942;1.029809273957442;1.0000046813723384;0.9217331061151868;1.0000029092167002
50.288555;1.0999918073190476;0.9830284814166557;0.8936426962602608;-0.17895166683536345;-0.16268332742125655;1.0966973057123242;10.000062780543281;0.9117647152153219;0.1366259325295543;1.0298092288080472;1.0000046348038352;0.9219482192583448;1.0000026974754064
50.298555;1.0999914831962059;0.9830284673111712;0.8936427433612504;-0.18036333345658437;-0.1639666607501159;1.096666192584027;10.00006123527754;0.9117905589114824;0.13790884844294315;1.0298091809755405;1.000004583111605;0.9221649206920753;1.0000024868031678
50.308555;1.0999911578410222;0.9830284481486616;0.8936427955413484;-0.18177683341029563;-0.1652516607452967;1.096634078116083;10.000059601689916;0.9118164047672811;0.13919176769100827;1.0298091302364487;1.0000045269715745;0.9223833564497632;1.000002277796941
50.318555;1.0999908314958486;0.983028423918927;0.8936428525254964;-0.18318850002999093;-0.1665349940734084;1.0966029628969762;10.000057886090032;0.9118422528848624;0.14047369037515617;1.029809076432689;1.000004467064152;0.9226033734505158;1.0000020710171502
50.328555;1.0999905043664984;0.9830283947076589;0.8936429141148251;-0.18460016664919196;-0.16781832740109848;1.096571847419996;10.000056094695315;0.9118681034670586;0.14175661658424454;1.0298090194194727;1.0000044039594331;0.9228252740987404;1.0000018669950392
50.338555;1.0999901765856628;0.9830283606061535;0.893642980156878;-0.18601183326809814;-0.169101660728382;1.0965397319898134;10.000054233979302;0.9118939568129768;0.14303854637944674;1.029808958995769;1.0000043380828103;0.9230487518152984;1.0000016662835338
50.348555;1.0999898482540007;0.9830283215914964;0.8936430505382281;-0.18742349988690868;-0.17038499405530824;1.0965086167139708;10.000052310651958;0.9119198132675813;0.14432047976169793;1.0298088948135913;1.000004269768349;0.923273958162308;1.0000014694837283
50.358555;1.0999895195000726;0.9830282775018723;0.8936431251921237;-0.1888351665058125;-0.17166832738196033;1.0964775015752541;10.000050330651714;0.911946673139011;0.14560241666093937;1.0298088263390175;1.0000041993455604;0.92350187985988;1.0000012772185958
50.368555;1.099989190509075;0.9830282281372908;0.8936432040918554;-0.19024499979163434;-0.17294999404178818;1.0964453865524133;10.000048298457706;0.91197253658068;0.146884356945423;1.0298087529339293;1.0000041271724343;0.9237305408390978;1.0000010900893483
50.378555;1.099988861572249;0.9830281733797481;0.8936432872236597;-0.19165666641114884;-0.17423332736826883;1.0964142717146759;10.000046217621009;0.9119984034905882;0.14816530044505163;1.0298086739831807;1.0000040536281267;0.9239607674446032;1.0000009086554897
50.388555;1.0999885330935073;0.9830262798930711;0.893641707874207;-0.19306649969774634;-0.17551499402822882;1.0963831572500031;10.000044091452104;0.9120242735333587;0.14944724699035195;1.0298085889360724;1.0000039790973565;0.9241928778893955;1.000000733446383
50.398555;1.099988205492939;0.9830262143997059;0.8936417992700152;-0.19447633298477365;-0.176796660688504;1.096351043444778;10.000041923019367;0.9120501462651947;0.15072819644127092;1.0298084972716866;1.0000039039270403;0.9244265488108592;1.0000005649591945
50.408555;1.0999878791339024;0.9830261436110075;0.8936418946157196;-0.1958879996055505;-0.17807999401592345;1.0963199305990396;10.000039715467008;0.9120760212044877;0.15200914867038043;1.0298083984861797;1.0000038284099717;0.9246619392880526;1.0000004036078551
50.418555;1.0999875543481865;0.9830260675061594;0.8936419938614022;-0.1972978328933894;-0.17936166067728487;1.0962888189512383;10.000037472877832;0.9121018978102062;0.15328910352952216;1.0298082921579936;1.000003752812054;0.9248988823932863;1.0000002496761844
50.428555;1.0999872314945638;0.9830259859475866;0.8936420971079881;-0.1987076661815985;-0.18064332733934654;1.0962567087262383;10.000035200360312;0.9121277754968798;0.15457006085330827;1.0298081780471793;1.0000036773836816;0.9251377071890395;1.0000001033510968
50.438555;1.0999869109760463;0.9830258986822353;0.8936422045560596;-0.2001156661368079;-0.18192332733549088;1.0962256002149187;10.00003290322331;0.9121536537108541;0.15585002047805052;1.0298080561455234;1.0000036023255718;0.9253780798102667;0.9999999648044875
50.448555;1.0999865932304418;0.9830258054079766;0.8936423163783148;-0.20152549942564166;-0.18320499399906112;1.0961944937559578;10.000030586428506;0.9121795319792411;0.15712998223975205;1.0298079266936389;1.0000035277394805;0.9256201649489305;0.9999998342464727
50.458555;1.0999862787723815;0.9830257058470062;0.8936424326283777;-0.20293533271472608;-0.18448666066337438;1.0961623896722255;10.000028254862832;0.9122054099398267;0.15840994597177427;1.0298077901819793;1.000003453643306;0.9258639615065419;0.9999997119182128
50.468555;1.0999859682291449;0.9830255997811205;0.8936425532169864;-0.2043433326707158;-0.1857666606617216;1.0961312882360483;10.00002591398193;0.9122312873716801;0.15968991151931825;1.0298076473094138;1.0000033799986938;0.9261094682381764;0.9999995980253169
50.478555;1.0999856622668094;0.9830254870348598;0.8936426779063557;-0.20575133262700016;-0.18704666066070974;1.0961001896553484;10.000023569821568;0.912257164198366;0.16096887874358914;1.0298074989106076;1.0000033066522378;0.9263565099541657;0.999999492678626
50.488555;1.099985361472552;0.9830253674643786;0.8936428063279614;-0.20716116591702582;-0.188328327326966;1.0960690940799898;10.000021227898946;0.9122830404720814;0.16224784751327798;1.0298073458367396;1.0000032333056839;0.9266052562786995;0.9999993959102683
50.498555;1.099985066293849;0.9830252409881436;0.8936429380492432;-0.20856916587424149;-0.18960832732715438;1.0960370016388539;10.000018892060156;0.9123089163412308;0.16352781771194286;1.0298071888475566;1.0000031596003398;0.9268558822171294;0.9999993077127146
50.508555;1.0999847770087918;0.9830251076180953;0.8936430725918563;-0.20997716583207107;-0.19088832732794592;1.0960059124887784;10.00001656442683;0.9123347920204243;0.16480578924195738;1.029807028620585;1.0000030851841466;0.9271078570437626;0.9999992280106684
50.518555;1.0999844936968928;0.9830249674764311;0.8936432093457151;-0.2113833324572583;-0.192166660662663;1.0959748268215408;10.000014245981042;0.9123606678060219;0.16608476201414066;1.0298068658189865;1.0000030097161017;0.9273617085827321;0.9999991566071338
50.528555;1.099984216276128;0.9830248207665909;0.8936433474964527;-0.2127913324165517;-0.19344666066462174;1.0959437447887939;10.000011936823737;0.9123875441160049;0.16736273595063259;1.029806701115314;1.0000029328923528;0.927618061958446;0.9999990932125017
50.538555;1.0999839446106057;0.9830246676984767;0.8936434860645153;-0.2141993323767148;-0.19472666066713634;1.0959116664341315;10.000009636452981;0.9124134214802687;0.16864171098304537;1.029806535149323;1.000002854470592;0.9278753076557209;0.9999990375130443
50.548555;1.0999836786193171;0.9830245084624979;0.8936436240171547;-0.2156054990045146;-0.1960049940035085;1.0958805917241923;10.00000734452204;0.912439300464077;0.16991968703706412;1.0298063684731262;1.000002774241056;0.9281340657627655;0.9999989891646468
50.558555;1.0999834183409358;0.9830225099207751;0.8936420937128668;-0.21701166563337154;-0.19728332734036869;1.0958495206055847;10.0000050613209;0.9124651816078099;0.17119766403930148;1.0298062015585652;1.000002692035061;0.9283945152032809;0.999998947763167
50.568555;1.099983163886708;0.9830223389291693;0.8936422276465166;-0.21841966559670598;-0.19856332734436205;1.095818453016121;10.000002787764354;0.9124910654217627;0.172474641940179;1.0298060348196003;1.0000026078192819;0.928656468726639;0.9999989128726766
50.578555;1.0999829152725888;0.9830221622995533;0.8936423585052451;-0.21982583222797292;-0.19984166068215184;1.0957863888295338;10.00000052562902;0.9125169523905607;0.173752620720767;1.029805868596623;1.0000025217409778;0.9289202948290802;0.9999988840555049
50.588555;1.0999826722729835;0.9830219801190369;0.8936424858498537;-0.2212319988606699;-0.20111999402041136;1.0957553277591705;9.99999827789949;0.9125428429825378;0.1750296003788723;1.0298057031632397;1.0000024340789155;0.929185618843942;0.9999988608966898
50.598555;1.0999824344893614;0.9830217924272974;0.8936426093979526;-0.22263633216164005;-0.20239666069248138;1.0957242693487248;9.999996048584729;0.912568737667634;0.1763065809020647;1.029805538759397;1.0000023452072802;0.9294526243818099;0.999998843090814
50.608555;1.0999822016339325;0.9830215992522865;0.8936427289728361;-0.2240424987977014;-0.20367499403169764;1.0956932130591264;9.999993842077295;0.9125946369204436;0.177583562254547;1.029805375601759;1.0000022555845574;0.9297213092269304;0.9999988305336351
50.618555;1.0999819737109549;0.9830214006303843;0.8936428444480858;-0.2254486654356301;-0.20495332737138863;1.0956611583619453;9.999991662535093;0.9126205412127123;0.17885954440237295;1.0298052138756242;1.0000021656981142;0.9299914788716622;0.9999988232891991
50.628555;1.0999817508834382;0.9830211965905024;0.8936429556461636;-0.22685299874217357;-0.20622999404488415;1.095630104841868;9.999989513843596;0.9126464510090802;0.18013652733826446;1.0298050537007184;1.0000020759809682;0.9302635145076994;0.9999988214481222
50.638555;1.0999815332430178;0.9830209871839453;0.8936430623036716;-0.22825916538405125;-0.2075083273855169;1.0955990522760273;9.999987399873483;0.9126723667508791;0.18141251107426082;1.0298048950863483;1.0000019867843328;0.9305370279330716;0.999998825018872
50.648555;1.0999813207326805;0.9830207725203306;0.8936431641465206;-0.22966349869459515;-0.20878499405994427;1.095568000625861;9.999985324299656;0.9126982888238273;0.182688495630158;1.0298047379564053;1.0000018984188566;0.9308122091584432;0.9999988339095132
50.658555;1.0999811132136381;0.9830205526974283;0.8936432609599151;-0.23106783200708259;-0.21006166073480895;1.09553694994824;9.999983290304845;0.9127242175371268;0.18396448102584723;1.0298045822574304;1.0000018111989906;0.931089055833564;0.9999988479855154
50.668555;1.099980910569943;0.9830203277329135;0.8936433526251121;-0.2324721653214573;-0.21133832741009276;1.0955049002981694;9.999981300350512;0.9127501531128522;0.1852394672735743;1.0298044280660374;1.000001725437201;0.9313673667302736;0.9999988671859255
50.678555;1.0999807127714296;0.9830200976395602;0.8936434391758068;-0.23387649863770918;-0.2126149940858284;1.0954738517033689;9.999979355642557;0.9127760956993485;0.1865154543793774;1.0298042756095622;1.0000016414139719;0.9316475360585208;0.9999988915744452
50.688555;1.099980519867677;0.9830198625635541;0.8936435208632305;-0.23528083195586932;-0.21389166076211968;1.095442804112558;9.999977455773482;0.9128020454240583;0.18779044234427208;1.0298041251947556;1.0000015593839928;0.9319291625557532;0.999998921277777
50.698555;1.0999803319082568;0.9830196228245491;0.893643598145437;-0.23668333194266095;-0.21516666077243984;1.0954117572121602;9.999975599192965;0.9128280024059371;0.18906543115572308;1.0298039771536274;1.000001479594424;0.9322124430536698;0.9999989564783811
50.708555;1.099980148851443;0.9830175454900004;0.8936420049200154;-0.23808766526482567;-0.21644332745025005;1.095380710354623;9.999973783997005;0.9128539667252364;0.19033942076973442;1.029803831870099;1.0000014022892985;0.9324971713688882;0.9999989974657778
50.718555;1.0999799705774442;0.9830172976275126;0.8936420751387065;-0.2394901652557749;-0.21771832746231262;1.0953486627750697;9.999972008517677;0.9128799384481764;0.1916144110961471;1.0298036897945395;1.000001327699306;0.932783752340795;0.9999990445893219
50.728555;1.0999797969640726;0.9830170463271652;0.8936421428594832;-0.24089266524890385;-0.21899332747535766;1.0953176138330678;9.999970272218832;0.9129059176268965;0.19288840201917892;1.0298035514029569;1.0000012559875033;0.9330717742643944;0.9999990981804923
50.738555;1.099979627893585;0.9830167920386518;0.8936422089257524;-0.24229699857759104;-0.22026999415608456;1.0952865630819537;9.99996857652905;0.9129319042034988;0.1941633934475339;1.0298034171540387;1.0000011872243137;0.9333616471229607;0.9999991585454743
50.748555;1.0999794631946067;0.983016535189161;0.8936422742103116;-0.24369949857519174;-0.22154499417117657;1.0952555102468946;9.999966924380345;0.912957897993299;0.1954373853414201;1.0298032874413243;1.0000011214474627;0.9336529539889448;0.9999992259429602
50.758555;1.0999793026256812;0.9830162761836586;0.8936423395425009;-0.24510016524169573;-0.22281832752065456;1.0952244551926698;9.999965319073103;0.9129838987957967;0.1967103776974692;1.0298031625429462;1.0000010586970431;0.933945688831881;0.99999930050954
50.768555;1.0999791459595614;0.9830160154288634;0.8936424057238038;-0.24650266524372777;-0.22409332753788444;1.0951933979183222;9.999963764086498;0.9130099064615715;0.19798437051194373;1.0298030426165898;1.0000009989888097;0.9342402695787633;0.9999993821891253
50.778555;1.0999789930550776;0.9830157533194143;0.8936424735863351;-0.24790516524787898;-0.2253683275562488;1.0951623385447802;9.999962263652408;0.9130359208663473;0.1992573637507968;1.0298029277556497;1.0000009423089522;0.934536271797806;0.9999994707006835
50.788555;1.0999788437834739;0.9830154902019294;0.8936425440210233;-0.24930583192071165;-0.22664166090915464;1.0951302772381826;9.9999608228153;0.9130619418612979;0.20053035736207717;1.0298028180884078;1.000000888629731;0.9348339043772508;0.9999995655778221
50.798555;1.0999786979336443;0.9830152263388422;0.8936426179303841;-0.2507083319287938;-0.22791666093002108;1.0950992141313287;9.99995944673779;0.9130879692582993;0.20180335131417282;1.0298027138676433;1.0000008379162475;0.9351331656953574;0.9999996662423721
50.808555;1.099978555283143;0.9830149618730815;0.8936426961579492;-0.2521089986053955;-0.22918999428557424;1.0950681492919472;9.999958140154902;0.9131140028702973;0.20307634559312235;1.0298026154898987;1.0000007901644186;0.9354340543055385;0.9999997719988001
50.818555;1.0999784157425363;0.9830146968219681;0.8936427794915492;-0.2535096652838098;-0.23046332764247957;1.0950370827053728;9.99995690753737;0.9131400425447287;0.2043493401525591;1.0298025234608958;1.0000007454445656;0.9357365689296809;0.99999988199084
50.828555;1.0999782793957782;0.9830144311384574;0.8936428686897572;-0.2549103319639971;-0.2317366610006825;1.095006014307022;9.999955752937225;0.9131650881490012;0.20562133487829914;1.0298024383266502;1.0000007038714784;0.9360395131181853;0.9999999952678591
50.838555;1.0999781464622305;0.9830123314864528;0.8936412977510079;-0.25631099864591816;-0.2330099943601107;1.0949749440766958;9.999954678685992;0.9131911395629977;0.20689332960550824;1.0298023605813387;1.0000006655271987;0.9363450542951955;1.0000001109476424
50.848555;1.099978017281892;0.9830120646916395;0.8936414005066337;-0.25771166532954304;-0.23428332772070598;1.0949438720658309;9.999953684448469;0.9132171966783971;0.20816532416720596;1.0298022906304831;1.0000006304114162;0.9366522156884235;1.0000002283120724
50.858555;1.0999778923412928;0.9830117978142076;0.8936415106632402;-0.2591123320148428;-0.23555666108245116;1.0949127983349731;9.999952767518575;0.9132432593533728;0.20943731843541682;1.0298022287928899;1.0000005984462967;0.9369609966157065;1.0000003467433098
50.868555;1.0999777722846664;0.9830115314701154;0.8936416285522331;-0.2605111653684581;-0.2368283277787121;1.0948807229654915;9.999951922887776;0.9132693273967666;0.21070831233942097;1.0298021752964455;1.000000569510347;0.9372711716931086;1.000000465619025
50.878555;1.099977657868789;0.9830112664137944;0.8936417544604693;-0.2619118320570499;-0.23810166114287526;1.0948496461491344;9.999951143130918;0.9132954006223787;0.21197930586692051;1.0298021303349378;1.0000005434464774;0.9375829626393788;1.0000005843220476
50.888555;1.099977549881519;0.9830110034208783;0.8936418885831213;-0.2633106654139587;-0.23937332784164547;1.0948185681792277;9.999950419386511;0.9133214788375429;0.21325129905700024;1.0298020941391273;1.0000005200522855;0.9378965963597047;1.000000702317555
50.898555;1.0999774490434007;0.9830107432085268;0.8936420310448405;-0.2647094987725018;-0.2406449945417092;1.0947874893473792;9.9999497424761;0.9133475617461176;0.21452129198216896;1.0298020669484493;1.0000004991043774;0.9382113903465502;1.0000008191705885
50.908555;1.099977355943638;0.9830104863973066;0.8936421819385125;-0.2661083321326301;-0.24191666124307656;1.0947564098860696;9.999949103318668;0.9133736489353425;0.2157922847207378;1.0298020489392434;1.0000004803887559;0.9385280264224802;1.0000009344995633
50.918555;1.0999772710653812;0.9830102335094648;0.8936423412775847;-0.26750716549429765;-0.24318832794573872;1.094725329968206;9.999948493303377;0.9133997399845502;0.2170632773434926;1.0298020402280053;1.0000004636814384;0.9388462769082532;1.0000010479338246
50.928555;1.099977194834413;0.9830099850646143;0.8936425089245944;-0.2689059988574923;-0.2444599946496602;1.0946942497242707;9.99994790442971;0.913425834526032;0.2183332699257618;1.0298020409244477;1.0000004487294698;0.9391659089751186;1.000001159102768
50.938555;1.0999771276353056;0.9830097416659196;0.893642684577722;-0.270304832222233;-0.24573166135478364;1.094663169266042;9.9999473289452;0.9134519321676324;0.21960326255479046;1.0298020511167498;1.000000435296796;0.9394871520667073;1.0000012676442491
50.948555;1.0999770698099545;0.9830095039059757;0.8936428677801156;-0.2717018322552298;-0.2470016613943728;1.0946320886739243;9.999946759220315;0.9134780324368089;0.22087325531115345;1.0298020708345559;1.0000004232034483;0.9398100054605372;1.000001373235759
50.958555;1.0999770215918674;0.9830074388589982;0.8936413912745995;-0.2731006656232038;-0.24827332810167926;1.094601007963642;9.999946188284186;0.9135041348569181;0.22214324825340392;1.0298021000646043;1.0000004122969808;0.9401344682044753;1.0000014755994346
50.968555;1.099976982992318;0.9830072133863182;0.8936415877526644;-0.27449766565951694;-0.2495433281432824;1.0945699270946854;9.999945610603353;0.9135302390079688;0.22341224142767108;1.0298021387184286;1.0000004024157298;0.9404603016022668;1.0000015744303712
50.978555;1.099976953789288;0.9830069942613737;0.8936417899507417;-0.27589466569746135;-0.2508133281857721;1.094538846013786;9.999945022399183;0.9135563445014595;0.224681234884758;1.029802186567881;1.0000003933812374;0.9407877394253703;1.0000016693613216
50.988555;1.099976933646505;0.983006781620055;0.8936419973447509;-0.2772916657369204;-0.25208332822909685;1.0945077647006995;9.999944421077824;0.9135814509647449;0.22595122869489603;1.0298022432577076;1.0000003849906978;0.9411160496907179;1.0000017600291256
50.998555;1.099976922230168;0.983006575661652;0.8936422094789315;-0.2786886657777426;-0.25335332827321827;1.0944766831641437;9.99994380443783;0.9136075580534336;0.22721922296104147;1.0298023083556862;1.0000003769885275;0.9414464525610624;1.0000018461648295
51.008555;1.0999769192465851;0.9830063766041423;0.8936424259636935;-0.2800856658197728;-0.2546233283180758;1.0944456013433446;9.999943170647356;0.913633665468343;0.22848821782429066;1.0298023813983632;1.0000003690615238;0.9417786958659468;1.0000019276443979
51.018555;1.099976924387005;0.9830061846030325;0.8936426464387445;-0.2814826658628431;-0.25589332836356615;1.0944145190287593;9.999942518634231;0.9136597729763917;0.22975721345088046;1.0298024619171422;1.0000003609136343;0.9421125380729878;1.0000020044232707
51.028555;1.0999769371636468;0.9830059997168448;0.8936428704997362;-0.28287966590677865;-0.2571633284095788;1.0943834359448403;9.999941848227518;0.913685880419914;0.23102521000357007;1.0298025494141683;1.0000003523481436;0.9424477324784085;1.0000020763920423
51.038555;1.0999769567554867;0.9830058219498994;0.8936430976135101;-0.28427483261810316;-0.2584316617893753;1.094352351888658;9.999941160159851;0.9137119876979674;0.23229320762549088;1.0298026433333933;1.0000003432449631;0.9427845199172011;1.00000214334104
51.048555;1.099976982076726;0.9830056513376684;0.8936433270661578;-0.28566999933006004;-0.2596999951695897;1.0943212667495748;9.99994045590393;0.9137380947225401;0.23356120644813808;1.029802743077362;1.0000003335117165;0.9431228983503646;1.0000022050698074
51.058555;1.0999770120235626;0.983005488020533;0.8936435580019055;-0.28706699937594954;-0.2609699952168604;1.0942901804794891;9.999939737144894;0.9137642013521322;0.23482820660265283;1.029802848048809;1.000000323131849;0.9434626166480775;1.000002261492666
51.068555;1.0999770456542184;0.9830053322375795;0.8936437895277353;-0.2884621660891308;-0.26223832859780283;1.0942590931147163;9.999939005094594;0.9137903073244467;0.23609620822453103;1.0298029576673422;1.0000003122132173;0.9438041691166089;1.0000023126328204
51.078555;1.0999770822230552;0.9830033509074447;0.8936423541677557;-0.2898573328029964;-0.26350666197901057;1.094228004778588;9.999938260225774;0.9138164122618885;0.2373632114518263;1.0298030713195152;1.0000003009577485;0.9441470545672689;1.000002358539712
51.088555;1.0999771211112064;0.9830032108909575;0.8936425846433039;-0.2912524995175957;-0.2647749953603978;1.0941969156449796;9.99993750275108;0.9138415157427803;0.23863021641008084;1.0298031882879857;1.0000002896334028;0.9444905524070013;1.0000023992247944
51.098555;1.0999771617164757;0.9830030789505264;0.8936428139189395;-0.292645832899627;-0.2660416620751942;1.09416582591966;9.999936733218272;0.9138676173373053;0.23989722319735676;1.0298033077710813;1.0000002785312128;0.9448365962009084;1.0000024346570258
51.108555;1.0999772034322937;0.9830029550365865;0.8936430418237487;-0.2940409996157829;-0.2673099954565918;1.0941347358699094;9.999935952472908;0.913893716595021;0.2411642318889931;1.0298034289852505;1.0000002678945978;0.9451842161360802;1.0000024648002486
51.118555;1.099977245717718;0.9830028389577732;0.8936432682835047;-0.29543616633276065;-0.26857832883772187;1.094103645868044;9.999935161054715;0.9139198130388246;0.24243024255650866;1.0298035512422186;1.0000002579311487;0.9455331537845645;1.0000024896576292
51.128555;1.099977288110118;0.9830027304582206;0.8936434932105746;-0.29682949971728106;-0.26984499555165736;1.094072556330608;9.999934358603001;0.9139459061816505;0.24369725528789005;1.0298036739621377;1.0000002488762978;0.9458839186719943;1.0000025093092106
51.138555;1.0999773301511995;0.9830026292930323;0.8936437164396432;-0.2982228331027627;-0.2711116622647735;1.0940414675872328;9.999933544207574;0.9139719955559455;0.24496327019310302;1.0298037966582478;1.0000002409891575;0.9462359947673166;1.0000025239229164
51.148555;1.0999773713336927;0.9830025352514153;0.8936439377419253;-0.29961616648929806;-0.2723783289767865;1.094010379844848;9.99993271768288;0.9139980807340075;0.24622828738759414;1.0298039189327273;1.0000002344858254;0.9465893763393202;1.0000025337037026
51.158555;1.0999774111311222;0.9830024481616052;0.8936441568877238;-0.30100949987695896;-0.2736449956874599;1.093979293265979;9.999931880001387;0.9140241613206596;0.24749430698078714;1.029804040483739;1.0000002294884758;0.9469445802833133;1.0000025387899423
51.168555;1.0999774490484904;0.9830023678993451;0.893644373672622;-0.3024028332658002;-0.2749116623966366;1.0939482080670786;9.999931032346336;0.9140502369410413;0.248760329089501;1.0298041610795663;1.0000002260498864;0.9473013454689543;1.0000025391830805
51.178555;1.099977484626139;0.9830004610125486;0.8936429212410902;-0.30379616665587195;-0.27617832910424245;1.0939171245437136;9.999930175254502;0.9140753072599872;0.2500253538421092;1.0298042804943797;1.0000002242407358;0.9476584411719209;1.0000025347904717
51.188555;1.0999775174281547;0.9830003939951719;0.8936431327721253;-0.30518950004721024;-0.2774449958102605;1.0938860429759287;9.999929308396181;0.9141013720296137;0.25129038133172144;1.0298043984504983;1.0000002242245303;0.9480180558468062;1.0000025255141174
51.198555;1.0999775470685937;0.9830003333021626;0.8936433414974723;-0.30658100010649036;-0.27870999584803624;1.0938549634994201;9.99992843053146;0.9141274310965968;0.25255541156042716;1.0298045145800079;1.0000002262741825;0.9483792221005941;1.0000025113031898
51.208555;1.0999775732729953;0.9830002787364884;0.8936435473674146;-0.30797433350037057;-0.27997666255092063;1.0938238860930725;9.999927539326663;0.914153484321562;0.2538194444511045;1.0298046284542008;1.000000230751527;0.9487416698203042;1.0000024921912591
51.218555;1.0999775959353957;0.9830002301542893;0.8936437503729322;-0.30936583356217867;-0.2812416625855914;1.0937928106814319;9.999926630996443;0.9141795315153957;0.255084479898496;1.0298047397252517;1.0000002380537223;0.9491059303143334;1.0000024683222246
51.228555;1.0999776151504812;0.9830001874697372;0.8936439504713282;-0.31075733362524877;-0.2825066626187259;1.0937617372214445;9.999925700422123;0.9142055724872429;0.25634851778621615;1.0298048482553435;1.000000248511207;0.9494714649316199;1.00000243997521
51.238555;1.0999776312196665;0.9830001506036821;0.8936441475038198;-0.31214883368958074;-0.28377166265034803;1.093730665707154;9.999924741985431;0.914231607131787;0.2576125579846184;1.029804954115749;1.0000002623144642;0.9498385391494015;1.0000024076099154
51.248555;1.099977644618342;0.9830001193977852;0.8936443412207153;-0.313540333755164;-0.2850366626804966;1.0936995961366573;9.999923750244044;0.9142566354808283;0.2588766003707891;1.0298050575187796;1.0000002795312517;0.9502061889507252;1.000002371857194
51.258555;1.0999776559171648;0.9830000935267846;0.8936445313483405;-0.3149318338219694;-0.28630166270920426;1.093669528488708;9.999922720161655;0.9142826577011561;0.2601396448513723;1.0298051587778236;1.0000003001069344;0.950576063625264;1.000002333373957
51.268555;1.0999776656829412;0.9830000724958532;0.8936447176149224;-0.3163233338899407;-0.28756666273646153;1.0936384627030917;9.999921647432046;0.9143086740194193;0.26140369136299285;1.0298052582677244;1.0000003238258814;0.9509477451951266;1.0000022926649417
51.278555;1.0999776744067884;0.9830000557793495;0.8936448998100452;-0.3177130006256471;-0.2888299960955627;1.0936073986968997;9.999920528714135;0.9143346846096675;0.26266673986399347;1.0298053563241878;1.0000003503883312;0.9513206836956679;1.0000022500266865
51.288555;1.0999776824548297;0.9829982096024007;0.8936434112315503;-0.31910450069559143;-0.29009499611980794;1.093576336427808;9.999919361507004;0.9143606895223414;0.26392979032609454;1.0298054531566678;1.0000003795734218;0.9516951514840462;1.000002205604236
51.298555;1.0999776900299936;0.9829982002614462;0.8936435853819268;-0.32049416743287534;-0.29135832947583923;1.0935452759042132;9.999918144222109;0.9143866886645811;0.26519284272161475;1.0298055488822258;1.0000004113188883;0.9520711472206256;1.00000215950628
51.308555;1.0999776972275037;0.9829981941231528;0.8936437558590792;-0.3218838341705605;-0.2926216628302869;1.0935142171037928;9.999916876623534;0.9144116818205256;0.2664558970174785;1.0298056436356995;1.0000004456750997;0.9524477094411573;1.0000021119520242
51.318555;1.0999777041634928;0.9829981909763532;0.8936439228881364;-0.3232753342416895;-0.2938866628497595;1.0934831599292338;9.99991556021905;0.9144376687138399;0.26771795318013797;1.0298057376147927;1.0000004827229885;0.9528264762005841;1.0000020633461113
51.328555;1.0999777110226896;0.9829981906124311;0.8936440865478498;-0.3246631676459573;-0.29514832953418957;1.0934521042991034;9.99991419845512;0.9144636490464199;0.2689800111792854;1.0298058310585783;1.0000005225399826;0.953206764145179;1.0000020142039725
51.338555;1.099977718060703;0.9829981927318292;0.8936442466883205;-0.32605283438304683;-0.29641166288351933;1.0934220502504712;9.999912796789326;0.9144896225287742;0.2702420709843574;1.0298059242493676;1.0000005651479627;0.9535885718751796;1.0000019650255174
51.348555;1.0999777256492014;0.9829981969871022;0.8936444029497902;-0.32744250111931894;-0.2976749962310367;1.0933909978961716;9.999911362488357;0.9145155889879171;0.2715041325484127;1.0298060174883459;1.0000006104312713;0.9539718981185211;1.0000019162504172
51.358555;1.0999777342673318;0.9829982030558547;0.8936445548750258;-0.3288321678545051;-0.29893832957669775;1.0933599472873547;9.999909903573554;0.9145415484679882;0.2727661957908089;1.0298061110332615;1.0000006581447527;0.9543567415983688;1.000001868299097
51.368555;1.099977744425308;0.9829982106096041;0.8936447019837149;-0.3302200012550285;-0.30019999625379107;1.0933288983385905;9.999908427173281;0.9145665012079527;0.27402726059818466;1.0298062050973242;1.0000007079965865;0.9547418559100773;1.0000018216214486
51.378555;1.0999777565868192;0.9829963859183295;0.8936431771113417;-0.33160966798731545;-0.30146332959561145;1.0932978508764764;9.999906938938917;0.9145924475412714;0.2752883268294619;1.0298062998763848;1.000000759701457;0.955129440227293;1.0000017766777731
51.388555;1.099977771110533;0.9829963951791816;0.8936433130912677;-0.33299750138446893;-0.302724996268793;1.0932668046930334;9.999905443923204;0.91461838783011;0.27654939432030184;1.0298063955057188;1.0000008130012052;0.9555185345810756;1.0000017338637408
51.398555;1.099977788298028;0.9829964045445928;0.8936434428128928;-0.33438533477963356;-0.30398666293996823;1.0932357595326336;9.999903947537474;0.9146443224896124;0.27781046289515937;1.029806492012206;1.0000008677161576;0.9559091373582917;1.0000016934848892
51.408555;1.0999778085161072;0.9829964134757508;0.8936435659505596;-0.3357731681726871;-0.30524832960909587;1.0932057151322934;9.999902455875286;0.9146702520438269;0.2790715323662529;1.0298065893709525;1.0000009237918734;0.9563012469275837;1.0000016558037979
51.418555;1.099977832222698;0.9829964213911665;0.8936436823303071;-0.33716100156356205;-0.30650999627613706;1.093174671302432;9.99990097549939;0.914695177110339;0.28033160253165;1.0298066875535494;1.0000009812521116;0.9566936123688565;1.0000016210680411
51.428555;1.099977859861588;0.9829964276555067;0.8936437919323715;-0.338548834952209;-0.3077716629410764;1.0931436279353208;9.999899512956693;0.9147210983070679;0.2815916732072215;1.0298067864236617;1.0000010401187094;0.9570884349773282;1.000001589501634
51.438555;1.099977891709119;0.9829964316454937;0.8936438948619024;-0.3399348350052421;-0.3090316629372767;1.093112584998532;9.99989807425544;0.9147470161690906;0.2828517442548681;1.029806885608417;1.000001100381541;0.957484756340779;1.0000015613278046
51.448555;1.0999779278040036;0.9829964328001234;0.8936439913226217;-0.3413226683892744;-0.3102933295981484;1.0930815425679168;9.999896664264266;0.9147729311443321;0.28411181555801773;1.0298069845525761;1.000001162004543;0.9578825745100005;1.0000015368322852
51.458555;1.0999779680542332;0.9829964305534868;0.8936440816341772;-0.34270866843759823;-0.3115533295904621;1.0930515008638682;9.999895286536637;0.9147988436488134;0.2853718869865453;1.0298070827095964;1.0000012249474322;0.9582818875418257;1.000001516395427
51.468555;1.0999780124026945;0.9829964242659536;0.8936441662219616;-0.34409466848353526;-0.31281332958098473;1.0930204602538318;9.999893943868061;0.9148237540913311;0.28663095841015684;1.0298071796344668;1.0000012891122545;0.9586814402612076;1.0000015004742229
51.478555;1.0999780608540701;0.9829945799525232;0.8936425788616345;-0.34548250186044815;-0.31407499623645857;1.0929894211857347;9.999892638693375;0.9148496628314514;0.2878900297321386;1.0298072749020257;1.0000013541951491;0.9590834362426002;1.000001489590408
51.488555;1.0999781133905078;0.9829945637379917;0.893642653282135;-0.34686850190172047;-0.3153349962236134;1.09295838407519;9.999891373080692;0.914875570154724;0.2891491008855953;1.0298073680080704;1.0000014196483398;0.9594869189639664;1.000001484281154
51.498555;1.0999781699376638;0.982994541910982;0.8936427231661587;-0.348254501940721;-0.3165949962092189;1.0929273492345173;9.999890148719835;0.9149014763021395;0.2904081718048818;1.0298074583594548;1.0000014848121603;0.959891886605212;1.0000014849751298
51.508555;1.0999782303991392;0.9829945142415512;0.8936427887985241;-0.34963866864412807;-0.317853329526783;1.0928973168833152;9.999888966665232;0.9149263814566698;0.29166724242425374;1.0298075452829651;1.0000015490307481;0.9602973846637756;1.0000014919314588
51.518555;1.0999782947043075;0.9829944806137139;0.8936428503628638;-0.3510246686786071;-0.31911332950985555;1.0928662871980108;9.999887827229214;0.914952285679648;0.2929253126993504;1.0298076280314876;1.0000016116930635;0.9607050123922979;1.0000015053149567
51.528555;1.0999783628310142;0.9829944409750859;0.8936429079457634;-0.35241066871080845;-0.32037332949198566;1.0928352603560088;9.999886730562045;0.914978188934592;0.29418338261289534;1.0298077058932267;1.0000016722709044;0.9611141174502476;1.000001525271622
51.538555;1.0999784347598454;0.982994395291812;0.8936429615628401;-0.3537948354073582;-0.3216316628067191;1.0928042365811463;9.999885677368797;0.9150040911949913;0.29544145217669227;1.0298077783297233;1.0000017303552435;0.9615246980651391;1.0000015518859235
51.548555;1.0999785103977109;0.98299434353143;0.8936430111766114;-0.3551790021015315;-0.32288999612094593;1.0927732161946062;9.999884669076529;0.9150299925057015;0.29669952144388023;1.0298078449580559;1.0000017856602381;0.9619367524615441;1.0000015851155521
51.558555;1.0999785895343108;0.9829942856359198;0.8936430567452803;-0.3565650021266094;-0.3241499961015657;1.0927431995930614;9.999883707218759;0.9150548929884581;0.29795759049403947;1.029807905465481;1.0000018379756805;0.9623493280326043;1.0000016248621506
51.568555;1.099978671868347;0.9829923881416096;0.8936414316381813;-0.3579491688158933;-0.32540832941547104;1.0927121871110657;9.999882792783778;0.9150807928115725;0.29921465939431013;1.0298079596052807;1.000001887088453;0.9627640144206872;1.0000016711227508
51.578555;1.0999787571071522;0.9829923174967532;0.8936414693532913;-0.3593333355027084;-0.3266666627295286;1.092681178904908;9.999881926388294;0.9151066921098548;0.3004717281865505;1.0298080072147309;1.000001932749933;0.9631801672253736;1.0000017240387875
51.588555;1.0999788450221264;0.9829922401041633;0.8936415034997812;-0.36071566885374134;-0.32792332937723095;1.0926511750119228;9.999881108531566;0.9151325909338437;0.3017287969000851;1.0298080481692042;1.000001974687052;0.9635977848346944;1.0000017838366795
51.598555;1.09997893537194;0.9829921557271741;0.8936415343884225;-0.3620998355357082;-0.32918166269203764;1.0926201755409506;9.999880339367476;0.9151574893010644;0.3029858655634377;1.029808082274706;1.0000020125791016;0.9640159162371489;1.000001850756312
51.608555;1.0999790278141603;0.9829920642436271;0.8936415622847823;-0.36348400221534316;-0.33043999600740476;1.0925891807991805;9.999879618984751;0.9151833872783101;0.30424293420883175;1.0298081092054614;1.000002046015843;0.9644364586704883;1.0000019249718763
51.618555;1.0999791219308614;0.9829919657047387;0.8936415874012936;-0.36486633555938697;-0.33169666265680214;1.0925581912610063;9.99987894808282;0.9152092849970729;0.30549900286680404;1.0298081286013532;1.0000020744951994;0.9648581438544084;1.0000020065298485
51.628555;1.0999792172979683;0.9829936936122663;0.893643276612615;-0.3660781689012567;-0.33279832930704306;1.0925312074936175;9.999878327686323;0.9152341826169735;0.30660007155637886;1.0298081402306918;1.0000020974729524;0.9652310892144769;1.000002095319237
51.638555;1.0999793134751266;0.9830009147992991;0.8936499634637167;-0.3671030022410453;-0.33372999595827474;1.0925092301083092;9.999877758110003;0.9152590803045711;0.30753014028075953;1.0298081440256366;1.0000021144821902;0.9655506722612268;1.0000021910698185
51.648555;1.0999794099150004;0.9830062960375834;0.8936549814692811;-0.3680141689121622;-0.33455832927728757;1.0924882596857375;9.999877238425947;0.9152819782438103;0.3083572090277261;1.0298081399951953;1.0000021252466205;0.9658362642840266;1.0000022934436272
51.658555;1.0999795059004709;0.9830116707238725;0.8936599974180397;-0.36887216891464586;-0.3353383292641456;1.0924692967094234;9.999876766976115;0.9153028766528035;0.3091362777687621;1.0298081281680773;1.0000021296373205;0.9661052282052767;1.000002402157849
51.668555;1.099979600607573;0.9830170389272419;0.8936650113592824;-0.36970816891517705;-0.3360983292521845;1.0924513415727957;9.999876342364256;0.9153227757901989;0.309896346456946;1.0298081086309976;1.0000021275426036;0.9663677081293808;1.000002517007643
51.678555;1.0999796932747428;0.9830187340769141;0.8936666899870075;-0.3705405022470988;-0.3368549959080371;1.0924323946571013;9.999875963701614;0.9153406759497518;0.31065141503568255;1.0298080815852328;1.0000021188404014;0.9666272166622695;1.0000026378048459
51.688555;1.0999797833400942;0.9830204229718409;0.8936683667582792;-0.37136733557709173;-0.33760666256497496;1.092414456383805;9.999875630272;0.9153575774508751;0.3114034834571589;1.0298080473307798;1.0000021034698627;0.9668853352438826;1.0000027643052676
51.698555;1.099979870447599;0.9830221058074005;0.8936700419896223;-0.3721941689051762;-0.33835832922291376;1.0923965271104423;9.999875341682507;0.9153744806349517;0.3121535516754769;1.0298080062145245;1.000002081507786;0.9671433271749837;1.0000028961941678
51.708555;1.0999799543763173;0.9830219495579618;0.8936700495107722;-0.37301733556469785;-0.3391066625484356;1.0923776069703321;9.99987509798745;0.9153903858661074;0.3129006196157743;1.029807958635054;1.0000020532080232;0.9673999181747214;1.0000030331487724
51.718555;1.0999800349908841;0.983021788029137;0.893670056542684;-0.37383500222231;-0.3398499958748036;1.0923596958553439;9.999874899097398;0.9154062935360684;0.31364468717736677;1.029807905080614;1.0000020189603585;0.967656048319149;1.0000031749115341
51.728555;1.0999801122594488;0.9830234551219873;0.89367173024917;-0.37465083554465256;-0.34059166253528234;1.092341793495551;9.999874744158413;0.915421204065947;0.31438575426466664;1.0298078461225018;1.0000019791917603;0.9679107652222237;1.000003321336218
51.738555;1.0999801862817964;0.983023284631893;0.8936717377170852;-0.3754630021983868;-0.3413299958631251;1.092323899483532;9.999874631654347;0.9154371179031885;0.31512282078614245;1.0298077823965075;1.0000019343578601;0.968165628648584;1.000003472352871
51.748555;1.0999802572248178;0.983023110157505;0.8936717460049384;-0.37626966885020835;-0.34206332919159044;1.0923060132676568;9.999874560214021;0.9154520355479241;0.3158558866300447;1.029807714607335;1.0000018850439802;0.9684187387929822;1.000003627844329
51.758555;1.0999803252216047;0.9830229318920192;0.8936717555414635;-0.37707266883350066;-0.34279332918728905;1.0922881342579025;9.99987452918169;0.9154669575854582;0.31658595166318293;1.0298076435109251;1.00000183199943;0.968671359794094;1.0000037876279315
51.768555;1.0999803903575087;0.9830227500986377;0.8936717668178489;-0.37787200214832806;-0.3435199958501827;1.0922702619791143;9.999874538079514;0.9154818846200472;0.31731201575690615;1.0298075698905114;1.0000017760501578;0.9689231576055451;1.0000039515678256
51.778555;1.0999804527113306;0.9830225650990391;0.8936717803793137;-0.378667668794777;-0.3442433291802639;1.0922533960708254;9.999874585736322;0.9154968171322044;0.31803507881716764;1.0298074945379656;1.000001717976186;0.9691744517644754;1.0000041196050304
51.788555;1.0999805123791724;0.983022377165741;0.8936717968631238;-0.3794596687729501;-0.3449633291775706;1.0922355361511475;9.999874670471439;0.9155117554300046;0.3187541408106388;1.0298074182246366;1.0000016584170777;0.9694249068692895;1.0000042916855947
51.798555;1.0999805694978648;0.9830221864639027;0.8936718170425292;-0.38024800208294696;-0.3456799958421611;1.0922186816901456;9.999874791204212;0.9155266997445038;0.3194692017800927;1.0298073417156886;1.000001597852136;0.9696745144598379;1.0000044676675013
51.808555;1.0999806242798738;0.9830219931028882;0.8936718417801064;-0.3810308353915148;-0.3463916625074011;1.092200832014101;9.999874948176453;0.9155416503466755;0.32018126183509044;1.0298072657832398;1.000001536669292;0.9699235962572489;1.000004647225635
51.818555;1.099980677038566;0.9830217972446595;0.8936718719095413;-0.3818118353653878;-0.3471016625066118;1.0921839864421448;9.999875142791245;0.9155566075725857;0.3208903211324634;1.0298071911259985;1.0000014752586883;0.970172145828646;1.0000048298219117
51.828555;1.0999807281980323;0.9830215991545483;0.8936719081031499;-0.3825873353379827;-0.347806662506429;1.0921671443720382;9.999875376893712;0.9155705717461085;0.32159537985073633;1.029807118300409;1.0000014140270004;0.9704188818398737;1.0000050147894564
51.838555;1.0999807782671371;0.9830213991516613;0.8936719507852479;-0.3833591686427652;-0.34850832917351854;1.0921503052640418;9.99987565188665;0.9155855430799685;0.3222964381443543;1.029807047776935;1.0000013533508;0.9706656830850454;1.000005201454801
51.848555;1.099980827784053;0.9830211975152999;0.8936720001354228;-0.384127335279922;-0.34920666250793786;1.0921324686292246;9.999875968443781;0.9155995216565316;0.32299449612142156;1.0298069800292595;1.0000012935815155;0.9709109870059368;1.0000053891791598
51.858555;1.0999808772768738;0.9830209944235946;0.8936720561533499;-0.3848918352496698;-0.34990166250979793;1.092115633971172;9.999876326769009;0.9156145074928959;0.32368855387105955;1.0298069155593181;1.000001235083939;0.971156339985657;1.0000055773140957
51.868555;1.0999809272293248;0.9830207900007043;0.893672118746089;-0.3856526685522384;-0.350593329179239;1.0920998006649836;9.999876726575506;0.9156285005842847;0.32437961147527683;1.0298068548989368;1.00000117820745;0.9714001815885309;1.000005765159971
51.878555;1.0999809780198484;0.9830224177865801;0.8936738544684987;-0.38640983518788674;-0.351281662516407;1.0920829679164081;9.999877166866467;0.9156425008827705;0.32506766897617206;1.029806798610645;1.0000011232147354;0.9716434482618111;1.0000059519750946
51.888555;1.0999810298583126;0.9830222115130782;0.8936739298728525;-0.38716333515691104;-0.3519666625214273;1.0920661348114535;9.999877645665633;0.9156575082674518;0.32575172635879013;1.0298067472582073;1.000001070254076;0.9718867404164547;1.000006137042388
51.898555;1.0999810827965282;0.9830220051149604;0.8936740114821294;-0.3879131684596141;-0.35264832919437933;1.092049300379229;9.999878159750718;0.9156715225182619;0.3264327835766305;1.0298067013811127;1.0000010193668913;0.9721285009097926;1.0000063197809688
51.908555;1.0999811368107313;0.9830217993272609;0.8936740990986487;-0.38865750176292796;-0.3533249958686274;1.0920334636174127;9.999878705102288;0.9156855432914002;0.3271098405705518;1.0298066615316848;1.0000009705305497;0.9723693291508425;1.0000064998007243
51.918555;1.0999811918609241;0.9830215949278261;0.8936741924862958;-0.3894000017337083;-0.35399999587750997;1.0920166234444006;9.999879277896932;0.9156995701370718;0.3277838972645354;1.029806628333884;1.0000009237205085;0.9726095538037818;1.000006676845214
51.928555;1.0999812479267257;0.9830213926949809;0.8936742914314542;-0.3901388350387298;-0.3546716625543689;1.092000778662798;9.999879874859678;0.915713602544066;0.3284539535794082;1.029806602452158;1.0000008788890928;0.9728488308061654;1.000006850714622
51.938555;1.0999813050540619;0.9830211934188745;0.8936743957700077;-0.3908721683447195;-0.3553383292325675;1.0919849279810026;9.999880492612565;0.9157276399616622;0.32912100946460143;1.0298065844844044;1.0000008358617922;0.9730874901499686;1.0000070212175198
51.948555;1.0999813634045998;0.9830209978466331;0.8936745053516518;-0.39160183498506523;-0.3560016625788235;1.0919680700321235;9.999881126890365;0.9157416818299173;0.3297840649012463;1.029806574907136;1.0000007942904672;0.9733251865871173;1.0000071881674621
51.958555;1.0999814232830813;0.983020806567904;0.8936746200445623;-0.39232966829315724;-0.356663329259866;1.0919522034175446;9.999881772554472;0.9157547276317027;0.33044511986634534;1.0298065740689555;1.0000007537520479;0.9735616502142586;1.0000073514228884
51.968555;1.0999814850787875;0.9830206200084448;0.89367473977537;-0.3930520016023706;-0.35731999594241926;1.0919363267922728;9.999882424053885;0.9157687768917927;0.3311011742982987;1.0298065821396238;1.0000007138789286;0.9737977381130241;1.0000075108805115
51.978555;1.0999815491626372;0.9830204384983903;0.8936748644783766;-0.393772501579389;-0.3579749959598481;1.091920438942702;9.999883075436886;0.9157828291139464;0.33175522809667995;1.0298065990528615;1.0000006743880356;0.974033521724427;1.0000076664254642
51.988555;1.0999816158663926;0.9830202622559375;0.8936749940126935;-0.3944875015575292;-0.3586249959787992;1.091904538878247;9.999883719944396;0.9157958837524749;0.33240528114127826;1.0298066245386521;1.0000006350601558;0.9742673746238018;1.0000078179122467
51.998555;1.099981685537946;0.9830200913402608;0.8936751281503235;-0.39519883487006224;-0.3592716626658758;1.0918896259336974;9.999884350019183;0.915809940232985;0.3330513332958759;1.0298066582474372;1.0000005957113804;0.9745011695614225;1.0000079651478082
52.008555;1.0999817585507277;0.9830199257245458;0.893675266573692;-0.39590833485022453;-0.3599166626876758;1.0918736997684373;9.999884958226998;0.9158229979354559;0.333695384408232;1.0298066998826845;1.000000556175648;0.9747337040689156;1.0000081078502585
52.018555;1.0999818352140578;0.9830197654124317;0.8936754088910883;-0.3966123348312544;-0.3605566627108096;1.0918577602484874;9.9998855383057;0.9158360561566848;0.3343354343334039;1.0298067492313652;1.0000005163719863;0.9749652283923794;1.0000082456201558
52.028555;1.0999819156985897;0.9830196104399036;0.8936755546986885;-0.39731266814641536;-0.36119332940188986;1.0918428073732251;9.99988608543874;0.915850114117556;0.3349714829510146;1.0298068060826964;1.0000004763973134;0.9751966743511014;1.0000083779623987
52.038555;1.099982000071559;0.9830194608315476;0.8936757035891116;-0.398011168128994;-0.36182832942751747;1.0918268412972132;9.999886595951502;0.9158631709978736;0.33560453015599934;1.029806870150949;1.00000043653269;0.9754265002948558;1.0000085043437947
